Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-05T12:00:00,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,-1.0,194.82616231918507,701374.1843490662,2234669.307345099,6.715929839206136,6.713273943593233,10.7970596608204,194.82616231918507,701374.1843490662,2234669.307345099,6.715929839206136,6.713273943593233,10.7970596608204,129.56471592984482,0.2049854013921315,0.9957080011736822,6.710619554396327,6.699994227431149,2.2333333333333334
 2006-04-05T13:00:00,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,-1.0,0.0,0.0,0.0,6.715852222970466,6.715852222970466,0.0,0.0,0.0,0.0,6.715852222970466,6.715852222970466,0.0,129.56471592984482,0.3075245073272117,0.9942488440442028,6.715857286230585,6.699917059126695,0.0
 2006-04-05T14:00:00,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,-1.0,0.0,0.0,0.0,6.71580734528376,6.71580734528376,0.0,0.0,0.0,0.0,6.71580734528376,6.71580734528376,0.0,129.56471592984482,0.3074352490062169,0.9927631560625718,6.715807472565352,6.699871989714762,0.0
 2006-04-05T15:00:00,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,-1.0,0.0,0.0,0.0,6.715894719918425,6.715894719918425,0.0,0.0,0.0,0.0,6.715894719918425,6.715894719918425,0.0,129.56471592984482,0.3072860034209996,0.9912790199405368,6.715887403198605,6.699959468391419,0.0
 2006-04-05T16:00:00,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,-1.0,0.0,0.0,0.0,6.715932353009895,6.715932353009895,0.0,0.0,0.0,0.0,6.715932353009895,6.715932353009895,0.0,129.56471592984482,0.3083245793630096,0.9897928649423076,6.715855633505723,6.699873938237339,0.0
 2006-04-05T17:00:00,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,-1.0,0.0,0.0,0.0,6.715933474275055,6.715933474275055,0.0,0.0,0.0,0.0,6.715933474275055,6.715933474275055,0.0,129.56471592984482,0.3065845191409209,0.9883089768453672,6.71589656639476,6.700004971017111,0.0
 2006-04-05T18:00:00,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,0.0,0.0,0.0,12.160996749374474,12.160996749374474,0.0,1.0,1169.3934621020692,4209816.46356745,13409040.035925165,6.718593460698199,6.702656927186077,53.985298304102,1169.3934621020692,4209816.46356745,13409040.035925165,6.718593460698199,6.702656927186077,53.985298304102,129.56471592984482,0.0512389646803579,0.9872276071535676,6.705313904623601,6.7026579507589465,5.58599026051941
 2006-04-05T19:00:00,352.49003619618907,1268964.1303062807,4034349.296994319,11.247564358695415,11.2429916128694,9.735173404310649,0.0,0.0,0.0,11.247564358695415,11.247564358695415,0.0,1.0,1168.7005031302708,4207321.811268974,13410548.591789924,6.715938383585069,6.7,64.78235796492241,1168.7005031302708,4207321.811268974,13410548.591789924,6.715938383585069,6.7,64.78235796492241,129.56471592984482,0.0,0.9867113440549318,6.7,6.7,6.7
 2006-04-05T20:00:00,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,1.0,1168.801056882866,4207683.804778317,13408015.844070597,6.715935373677413,6.7,64.78235796492241,1168.801056882866,4207683.804778317,13408015.844070597,6.715935373677413,6.7,64.78235796492241,129.56471592984482,0.0,0.9861950809562958,6.7,6.7,6.7
 2006-04-05T21:00:00,0.0,0.0,0.0,12.161000249605555,12.161000249605555,0.0,0.0,0.0,0.0,12.161000249605555,12.161000249605555,0.0,1.0,1170.4304643143705,4213549.671531731,13408015.844070597,6.715935373677415,6.700000000000002,64.78235796492241,1170.4304643143705,4213549.671531731,13408015.844070597,6.715935373677415,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9856788178576602,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-05T22:00:00,0.0,0.0,0.0,12.161000249605555,12.161000249605555,0.0,0.0,0.0,0.0,12.161000249605555,12.161000249605555,0.0,1.0,1170.2291445509368,4212824.920383371,13408015.844070597,6.715935373677415,6.700000000000002,64.78235796492241,1170.2291445509368,4212824.920383371,13408015.844070597,6.715935373677415,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.985162554759024,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-05T23:00:00,0.0,0.0,0.0,12.161000249605555,12.161000249605555,0.0,0.0,0.0,0.0,12.161000249605555,12.161000249605555,0.0,1.0,1170.8488073709784,4215055.706535522,13408015.844070597,6.715935373677415,6.700000000000002,64.78235796492241,1170.8488073709784,4215055.706535522,13408015.844070597,6.715935373677415,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.984646291660388,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-06T00:00:00,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,1.0,1171.093072423692,4215935.06072529,13408015.844070597,6.715935373677414,6.7,64.78235796492241,1171.093072423692,4215935.06072529,13408015.844070597,6.715935373677414,6.7,64.78235796492241,129.56471592984482,0.0,0.984130028561752,6.7,6.7,6.7
 2006-04-06T01:00:00,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,1.0,1170.142526161471,4212513.094181297,13408015.844070597,6.715935373677413,6.7,64.78235796492241,1170.142526161471,4212513.094181297,13408015.844070597,6.715935373677413,6.7,64.78235796492241,129.56471592984482,0.0,0.983613765463116,6.7,6.7,6.7
 2006-04-06T02:00:00,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,1.0,1170.2022242958185,4212728.007464946,13408015.844070597,6.715935373677413,6.7,64.78235796492241,1170.2022242958185,4212728.007464946,13408015.844070597,6.715935373677413,6.7,64.78235796492241,129.56471592984482,0.0,0.98309750236448,6.7,6.7,6.7
 2006-04-06T03:00:00,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,1.0,1170.6327309996968,4214277.831598909,13408015.844070597,6.715935373677413,6.7,64.78235796492241,1170.6327309996968,4214277.831598909,13408015.844070597,6.715935373677413,6.7,64.78235796492241,129.56471592984482,0.0,0.9825812392658442,6.7,6.7,6.7
 2006-04-06T04:00:00,0.0,0.0,0.0,12.161000249605555,12.161000249605555,0.0,0.0,0.0,0.0,12.161000249605555,12.161000249605555,0.0,1.0,1170.0953530463587,4212343.270966891,13408015.844070597,6.715935373677415,6.700000000000003,64.78235796492241,1170.0953530463587,4212343.270966891,13408015.844070597,6.715935373677415,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9820649761672086,6.700000000000003,6.700000000000003,6.700000000000003
 2006-04-06T05:00:00,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,0.0,0.0,0.0,12.161000249605552,12.161000249605552,0.0,1.0,1170.173678980554,4212625.244329994,13408015.844070597,6.715935373677413,6.7,64.78235796492241,1170.173678980554,4212625.244329994,13408015.844070597,6.715935373677413,6.7,64.78235796492241,129.56471592984482,0.0,0.9815487130685724,6.7,6.7,6.7
 2006-04-06T06:00:00,1481.589592933903,5333722.534562051,16986320.544106245,8.508371950137906,8.489118746799123,38.940693617242594,0.0,0.0,0.0,8.508371950137906,8.508371950137906,0.0,1.0,1210.3718572227826,4357338.686002017,13862362.055638906,6.716475354509639,6.7,64.78235796492241,1210.3718572227826,4357338.686002017,13862362.055638906,6.716475354509639,6.7,64.78235796492241,129.56471592984482,0.0,0.9810324499699364,6.7,6.7,6.7
 2006-04-06T07:00:00,2847.031293667344,10249312.65720244,32569065.942500774,7.601505926192441,7.564590148366495,48.67586702155324,0.0,0.0,0.0,7.601505926192441,7.601505926192441,0.0,1.0,1610.5130904548305,5797847.12563739,18446089.89686075,6.721922907306147,6.699999999999999,64.78235796492238,1610.5130904548305,5797847.12563739,18446089.89686075,6.721922907306147,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9805161868713004,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-06T08:00:00,3562.235024527634,12824046.08829948,40800800.74911268,7.620797279942258,7.574551255496996,48.675867021553245,0.0,0.0,0.0,7.620797279942258,7.620797279942258,0.0,1.0,2093.196125771537,7535506.0527775325,23957237.03211588,6.728472760111579,6.7,64.78235796492241,2093.196125771537,7535506.0527775325,23957237.03211588,6.728472760111579,6.7,64.78235796492241,129.56471592984482,0.0,0.9799999237726644,6.7,6.7,6.7
 2006-04-06T09:00:00,1870.8296995805688,6734986.9184900485,21414712.323054187,7.61505111557932,7.590778535889943,48.675867021553245,0.0,0.0,0.0,7.61505111557932,7.61505111557932,0.0,1.0,1225.999555824836,4413598.400969408,14057483.882145057,6.716707253532472,6.7,64.78235796492241,1225.999555824836,4413598.400969408,14057483.882145057,6.716707253532472,6.7,64.78235796492241,129.56471592984482,0.0,0.9794836606740284,6.7,6.7,6.7
 2006-04-06T10:00:00,352.47919016869963,1268925.0846073185,4036543.8586936905,11.35019281748967,11.345617584169132,9.735173404310649,0.0,0.0,0.0,11.35019281748967,11.35019281748967,0.0,1.0,1170.1809492630468,4212651.417346968,13408015.844070597,6.715935373677413,6.7,64.78235796492241,1170.1809492630468,4212651.417346968,13408015.844070597,6.715935373677413,6.7,64.78235796492241,129.56471592984482,0.0,0.9789673975753924,6.7,6.7,6.7
 2006-04-06T11:00:00,8578.09905933674,30881156.613612264,98296916.58327653,6.722375347948944,6.6109579853844345,58.411040425863895,0.0,0.0,0.0,6.722375347948944,6.722375347948944,0.0,1.0,4427.723173678831,15939803.425243791,50737764.92446052,6.760298452999595,6.7,64.78235796492241,4427.723173678831,15939803.425243791,50737764.92446052,6.760298452999595,6.7,64.78235796492241,129.56471592984482,0.0,0.9784511344767566,6.7,6.7,6.7
 2006-04-06T12:00:00,31197.551223927545,112311184.40613917,357135478.1591382,6.869078069713246,6.464255263620134,58.411040425863895,0.0,0.0,0.0,6.869078069713246,6.869078069713246,0.0,-1.0,1861.019109513056,6699668.794247002,21381737.018640857,6.912980016919967,6.887570599450892,10.7970596608204,1861.019109513056,6699668.794247002,21381737.018640857,6.912980016919967,6.887570599450892,10.7970596608204,129.56471592984482,2.6743949593431715,0.974515112663079,6.842765398946649,6.699983870054947,2.233333335227229
 2006-04-06T13:00:00,47218.96431968218,169988271.55085585,540636109.7939228,6.973089605289836,6.360243728043545,58.411040425863895,0.0,0.0,0.0,6.973089605289836,6.973089605289836,0.0,-1.0,0.0,0.0,0.0,7.021175528408722,7.021175528408722,0.0,0.0,0.0,0.0,7.021175528408722,7.021175528408722,0.0,129.56471592984482,5.672787831797585,0.9582748903476038,7.006845902956177,6.699980317752845,1.2839022415e-06
 2006-04-06T14:00:00,59945.51852726719,215803866.6981619,684444452.771298,7.054608198488114,6.278725134845267,58.411040425863895,0.0,0.0,0.0,7.054608198488114,7.054608198488114,0.0,-1.0,0.0,0.0,0.0,7.10638367090733,7.10638367090733,0.0,0.0,0.0,0.0,7.10638367090733,7.10638367090733,0.0,129.56471592984482,7.14940875842391,0.9361286548611942,7.091411639820673,6.700017725354908,4.97123088739e-05
 2006-04-06T15:00:00,67909.44361909224,244473997.0287321,773607105.0742512,7.105152517628757,6.228180815704623,58.411040425863895,0.0,0.0,0.0,7.105152517628757,7.105152517628757,0.0,-1.0,0.0,0.0,0.0,7.159337233541951,7.159337233541951,0.0,0.0,0.0,0.0,7.159337233541951,7.159337233541951,0.0,129.56471592984482,8.272735720335492,0.9091155910697516,7.156965721521971,6.700011015073094,0.0003507858346168
 2006-04-06T16:00:00,48409.62000296373,174274632.01066947,554364459.6984324,6.980871252674356,6.352462080659024,58.411040425863895,0.0,0.0,0.0,6.980871252674356,6.980871252674356,0.0,-1.0,0.0,0.0,0.0,7.0296658788065285,7.0296658788065285,0.0,0.0,0.0,0.0,7.0296658788065285,7.0296658788065285,0.0,129.56471592984482,6.473162675242925,0.8838111350066437,7.052717659286611,6.700041652759158,0.0001050051207641
 2006-04-06T17:00:00,40292.93717419495,145054573.82710183,460895699.4742661,6.927890198711716,6.405443134621663,58.411040425863895,0.0,0.0,0.0,6.927890198711716,6.927890198711716,0.0,-1.0,0.0,0.0,0.0,6.975336438085972,6.975336438085972,0.0,0.0,0.0,0.0,6.975336438085972,6.975336438085972,0.0,129.56471592984482,5.34699915516314,0.8643748173775229,6.988412582637024,6.699945076019769,7.3202882182e-06
 2006-04-06T18:00:00,20233.66861731855,72841207.0223468,231856613.81899208,6.798071898593975,6.535261434739404,58.411040425863895,0.0,0.0,0.0,6.798071898593975,6.798071898593975,0.0,1.0,85744.39992135647,308679839.71688324,2003187269.2014785,0.7985994515240811,-1.592480839785139,53.985298304102,85744.39992135647,308679839.71688324,2003187269.2014785,0.7985994515240811,-1.592480839785139,53.985298304102,129.56471592984482,4.572620968794062,0.8460228651295968,0.1983721290210433,0.3982316265156181,-0.7184365124086481
 2006-04-06T19:00:00,3128.6637087766035,11263189.351595772,35806962.93940991,7.778510830376135,7.737925080014587,48.675867021553245,0.0,0.0,0.0,7.778510830376135,7.778510830376135,0.0,1.0,69226.84716024254,249216649.7768732,871016800.1811835,-2.7569856536372748,-3.8,64.78235796492241,69226.84716024254,249216649.7768732,871016800.1811835,-2.7569856536372748,-3.8,64.78235796492241,129.56471592984482,4.572620968794062,0.90869043343681,-3.8,-2.7951983298249723,-2.7951983298249723
 2006-04-06T20:00:00,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,1.0,48334.4274055152,174003938.6598547,546678708.9866643,-3.145156864253152,-3.8,64.78235796492241,48334.4274055152,174003938.6598547,546678708.9866643,-3.145156864253152,-3.8,64.78235796492241,129.56471592984482,4.572620968794062,0.9593406269597236,-3.8,-3.1704382801189355,-3.1704382801189355
 2006-04-06T21:00:00,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,1.0,26733.072583259625,96239061.29973464,303548632.5319885,-3.436302430569551,-3.8,64.78235796492241,26733.072583259625,96239061.29973464,303548632.5319885,-3.436302430569551,-3.8,64.78235796492241,129.56471592984482,4.572620968794062,0.989112495462348,-3.8,-3.458635394390439,-3.458635394390439
 2006-04-06T22:00:00,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,1.0,5709.931056434153,20555751.803162947,64792699.00243963,-3.69120869469498,-3.7688494940472737,21.5941193216408,5709.931056434153,20555751.803162947,64792699.00243963,-3.69120869469498,-3.7688494940472737,21.5941193216408,129.56471592984482,1.5242069895980208,0.9999588435728656,-3.783599262344486,-3.712615899378163,-3.712615899378163
 2006-04-06T23:00:00,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,1.0,0.0,0.0,0.0,-3.6819221707838,-3.6819221707838,0.0,0.0,0.0,0.0,-3.6819221707838,-3.6819221707838,0.0,129.56471592984482,0.0,1.0000000000000002,-3.695476515496672,-3.695476515496672,-3.695476515496672
 2006-04-07T00:00:00,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,1.0,0.0,0.0,0.0,-3.5881814485858308,-3.5881814485858308,0.0,0.0,0.0,0.0,-3.5881814485858308,-3.5881814485858308,0.0,129.56471592984482,0.0,1.0,-3.6017994476734434,-3.6017994476734434,-3.6017994476734434
 2006-04-07T01:00:00,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,1.0,0.0,0.0,0.0,-3.494058274477798,-3.494058274477798,0.0,0.0,0.0,0.0,-3.494058274477798,-3.494058274477798,0.0,129.56471592984482,0.0,1.0000000000000002,-3.507671657566138,-3.507671657566138,-3.507671657566138
 2006-04-07T02:00:00,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,1.0,0.0,0.0,0.0,-3.401903762761908,-3.401903762761908,0.0,0.0,0.0,0.0,-3.401903762761908,-3.401903762761908,0.0,129.56471592984482,0.0,0.99971427993814,-3.4155826491284014,-3.4155826491284014,-3.4155826491284014
 2006-04-07T03:00:00,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,1.0,0.0,0.0,0.0,-3.309834796023104,-3.309834796023104,0.0,0.0,0.0,0.0,-3.309834796023104,-3.309834796023104,0.0,129.56471592984482,0.0,0.9991980168395042,-3.3234459701761243,-3.3234459701761243,-3.3234459701761243
 2006-04-07T04:00:00,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,1.0,0.0,0.0,0.0,-3.215387165456264,-3.215387165456264,0.0,0.0,0.0,0.0,-3.215387165456264,-3.215387165456264,0.0,129.56471592984482,0.0,0.998681753740868,-3.2289388119795475,-3.2289388119795475,-3.2289388119795475
 2006-04-07T05:00:00,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,0.0,0.0,0.0,13.215974397838716,13.215974397838716,0.0,1.0,0.0,0.0,0.0,-3.1230668556093844,-3.1230668556093844,0.0,0.0,0.0,0.0,-3.1230668556093844,-3.1230668556093844,0.0,129.56471592984482,0.0,0.998165490642232,-3.136792008501161,-3.136792008501161,-3.136792008501161
 2006-04-07T06:00:00,899.6276988895166,3238659.7160022603,10314096.602582537,10.492026968601037,10.480336422267053,24.337933510776622,0.0,0.0,0.0,10.492026968601037,10.492026968601037,0.0,1.0,0.0,0.0,0.0,-3.037039804040301,-3.037039804040301,0.0,0.0,0.0,0.0,-3.037039804040301,-3.037039804040301,0.0,129.56471592984482,0.0,0.997649227543596,-3.051061361876872,-3.051061361876872,-3.051061361876872
 2006-04-07T07:00:00,3350.9112042203888,12063280.3351934,38379880.121261485,8.320614231864722,8.277112130939106,43.80828031939791,0.0,0.0,0.0,8.320614231864722,8.320614231864722,0.0,1.0,0.0,0.0,0.0,-2.9215092031076284,-2.9215092031076284,0.0,0.0,0.0,0.0,-2.9215092031076284,-2.9215092031076284,0.0,129.56471592984477,0.0,0.99713296444496,-2.947124920819195,-2.947124920819195,-2.947124920819195
 2006-04-07T08:00:00,1266.2081246326145,4558349.248677412,14504395.45251716,10.91873320182597,10.902293089236258,19.470346808621297,0.0,0.0,0.0,10.91873320182597,10.91873320182597,0.0,1.0,0.0,0.0,0.0,-2.774888853311562,-2.774888853311562,0.0,0.0,0.0,0.0,-2.774888853311562,-2.774888853311562,0.0,129.56471592984482,0.0,0.9966167013463242,-2.7923815564052865,-2.7923815564052865,-2.7923815564052865
 2006-04-07T09:00:00,29458.17577420108,106049432.78712387,337094155.2413889,6.857722204317354,6.475611129016026,58.411040425863895,0.0,0.0,0.0,6.857722204317354,6.857722204317354,0.0,1.0,0.0,0.0,0.0,-2.2183519619858574,-2.2183519619858574,0.0,0.0,0.0,0.0,-2.2183519619858574,-2.2183519619858574,0.0,129.56471592984482,0.0,0.9961004382476882,-2.416828345523088,-2.416828345523088,-2.416828345523088
 2006-04-07T10:00:00,70995.33130308361,255583192.69110104,899211618.0333256,7.176360057097429,6.156973276235952,58.411040425863895,0.0,0.0,0.0,7.176360057097429,7.176360057097429,0.0,1.0,0.0,0.0,0.0,-0.0039102797984498,-0.0039102797984498,0.0,0.0,0.0,0.0,-0.0039102797984498,-0.0039102797984498,0.0,129.56471592984482,0.0,0.9955841751490524,-0.4768993413868427,-0.4768993413868427,-0.4768993413868427
 2006-04-07T11:00:00,73902.97961235917,266050726.60449296,1154979382.2661476,7.321365056883582,6.011968276449797,58.411040425863895,0.0,0.0,0.0,7.321365056883582,7.321365056883582,0.0,1.0,0.0,0.0,0.0,3.2978562053578337,3.2978562053578337,0.0,0.0,0.0,0.0,3.2978562053578337,3.2978562053578337,0.0,129.56471592984482,0.0,0.9950679120504166,2.702091063194569,2.702091063194569,2.702091063194569
 2006-04-07T12:00:00,82620.96050976448,297435457.83515215,1763504735.723112,7.666423293146796,5.666910040186584,58.411040425863895,0.0,0.0,0.0,7.666423293146796,7.666423293146796,0.0,-1.0,0.0,0.0,0.0,7.055996603677268,7.055996603677268,0.0,0.0,0.0,0.0,7.055996603677268,7.055996603677268,0.0,129.56471592984482,7.41682845782231,0.9868059266887542,6.55315600482653,6.116535112462723,2.77974755109987
 2006-04-07T13:00:00,92700.46540318588,333721675.45146924,2162911464.7355323,7.892948260027155,5.440385073306224,58.411040425863895,0.0,0.0,0.0,7.892948260027155,7.892948260027155,0.0,-1.0,0.0,0.0,0.0,7.985166520397464,7.985166520397464,0.0,0.0,0.0,0.0,7.985166520397464,7.985166520397464,0.0,129.56471592984482,20.38897564577877,0.924301859258456,7.927746502941055,6.699995629117488,0.1255938692001164
 2006-04-07T14:00:00,101611.05249248855,365799788.9729589,2499384423.8051853,8.083805980762463,5.249527352570919,58.411040425863895,0.0,0.0,0.0,8.083805980762463,8.083805980762463,0.0,-1.0,0.0,0.0,0.0,8.184483703052447,8.184483703052447,0.0,0.0,0.0,0.0,8.184483703052447,8.184483703052447,0.0,129.56471592984482,23.951081709031182,0.8438417065907203,8.123642532916405,6.699981530558524,0.4189111653308711
 2006-04-07T15:00:00,112746.54161487872,405887549.8135634,2906423750.55711,8.3147130237596,5.018620309573782,58.411040425863895,0.0,0.0,0.0,8.3147130237596,8.3147130237596,0.0,-1.0,0.0,0.0,0.0,8.427084217714926,8.427084217714926,0.0,0.0,0.0,0.0,8.427084217714926,8.427084217714926,0.0,129.56471592984482,30.24192821891728,0.743635703250141,8.417866602533989,6.700002608654809,1.055166250674873
 2006-04-07T16:00:00,91332.86892384443,328798328.12584,2113404827.6714623,7.86486310324477,5.46847023008861,58.411040425863895,0.0,0.0,0.0,7.86486310324477,7.86486310324477,0.0,-1.0,0.0,0.0,0.0,7.95579409355221,7.95579409355221,0.0,0.0,0.0,0.0,7.95579409355221,7.95579409355221,0.0,129.56471592984482,23.712255935783745,0.6489789975705587,8.04205356397786,6.700008392986788,0.6968557251512251
 2006-04-07T17:00:00,84813.60364683361,305328973.12860096,1854363102.3665955,7.717947752933597,5.615385580399781,58.411040425863895,0.0,0.0,0.0,7.717947752933597,7.717947752933597,0.0,-1.0,0.0,0.0,0.0,7.803787353545094,7.803787353545094,0.0,0.0,0.0,0.0,7.803787353545094,7.803787353545094,0.0,129.56471592984482,19.875803617792027,0.575764494854522,7.831687716989624,6.7000016183058335,0.454362193921314
 2006-04-07T18:00:00,76242.1109298998,274471599.3476393,1450032602.566252,7.488663242575814,5.844670090757567,58.411040425863895,0.0,0.0,0.0,7.488663242575814,7.488663242575814,0.0,1.0,105764.64856397235,380752734.83030045,2788059671.629626,2.170895230090783,-1.1548231278823142,53.985298304102,105764.64856397235,380752734.83030045,2788059671.629626,2.170895230090783,-1.1548231278823142,53.985298304102,129.56471592984482,18.522623805418537,0.5314141034189143,0.771020488484353,1.0476694866672398,-0.0065031782525591
 2006-04-07T19:00:00,68502.37449949929,246608548.1981974,923091039.5828892,7.189903848269325,6.143429485064054,58.411040425863895,0.0,0.0,0.0,7.189903848269325,7.189903848269325,0.0,1.0,85335.54185244055,307207950.668786,1941826151.605037,-1.477200595437813,-3.8,64.78235796492241,85335.54185244055,307207950.668786,1941826151.605037,-1.477200595437813,-3.8,64.78235796492241,129.56471592984482,18.522623805418537,0.6284440861490493,-3.8,-1.9952131533384896,-1.9952131533384896
 2006-04-07T20:00:00,49902.29178193879,179648250.41497964,568880724.0145509,6.989099756586371,6.344233576747009,58.411040425863895,0.0,0.0,0.0,6.989099756586371,6.989099756586371,0.0,1.0,78719.16802956938,283389004.9064498,1674420964.6928618,-1.7965259631295922,-3.8,64.78235796492241,78719.16802956938,283389004.9064498,1674420964.6928618,-1.7965259631295922,-3.8,64.78235796492241,129.56471592984482,18.522623805418537,0.7339507880231527,-3.8,-2.1440909076498964,-2.1440909076498964
 2006-04-07T21:00:00,20245.5851092644,72884106.39335185,233373040.6624744,6.902290851604531,6.637755237048389,56.78851152514543,0.0,0.0,0.0,6.902290851604531,6.902290851604531,0.0,1.0,70849.98479890187,255059945.2760468,1295051869.8862205,-2.2498619603691954,-3.799999999999999,64.78235796492238,70849.98479890187,255059945.2760468,1295051869.8862205,-2.2498619603691954,-3.799999999999999,64.78235796492238,129.56471592984477,18.522623805418533,0.8277980935008702,-3.799999999999999,-2.40242517142706,-2.40242517142706
 2006-04-07T22:00:00,9246.055000424434,33285798.001527965,105713586.8323052,6.726578810102537,6.606754523230843,58.41104042586388,0.0,0.0,0.0,6.726578810102537,6.726578810102537,0.0,1.0,70598.21495293737,254153573.83057457,930879147.6358815,-2.685362586565704,-3.799999999999999,64.78235796492238,70598.21495293737,254153573.83057457,930879147.6358815,-2.685362586565704,-3.799999999999999,64.78235796492238,129.56471592984477,18.52262380541854,0.9032242820662304,-3.799999999999999,-2.761680482548944,-2.761680482548944
 2006-04-07T23:00:00,3875.4709442880376,13951695.399436934,44305097.836416095,7.380861527158811,7.3306432710154,48.675867021553245,0.0,0.0,0.0,7.380861527158811,7.380861527158811,0.0,1.0,51619.40634004368,185829862.82415733,583832930.9227147,-3.1006760520689194,-3.8,64.78235796492238,51619.40634004368,185829862.82415733,583832930.9227147,-3.1006760520689194,-3.8,64.78235796492238,129.56471592984477,18.522623805418537,0.9558625530108992,-3.8,-3.1404345105441425,-3.1404345105441425
 2006-04-08T00:00:00,3291.8604740613423,11850697.706620833,37648153.02920796,7.363112781154407,7.320440103012735,48.675867021553245,0.0,0.0,0.0,7.363112781154407,7.363112781154407,0.0,1.0,29109.31805089817,104793544.98323342,329260566.03020966,-3.405507354235676,-3.8,64.78235796492241,29109.31805089817,104793544.98323342,329260566.03020966,-3.405507354235676,-3.8,64.78235796492241,129.56471592984482,18.522623805418537,0.9872163987331783,-3.8,-3.43845632553387,-3.43845632553387
 2006-04-08T01:00:00,99.07309271496464,356663.1337738727,1134000.6841950032,10.548321798398932,10.547036461037656,2.433793351077662,0.0,0.0,0.0,10.548321798398932,10.548321798398932,0.0,1.0,6028.535108941535,21702726.392189533,68407615.24892426,-3.67113172007916,-3.753103350329092,21.5941193216408,6028.535108941535,21702726.392189533,68407615.24892426,-3.67113172007916,-3.753103350329092,21.5941193216408,129.56471592984482,6.174207935139513,0.999753027337526,-3.767265976543311,-3.6921648276043175,-3.6921648276043175
 2006-04-08T02:00:00,1007.660467392871,3627577.682614335,11534254.599426735,9.199343518116944,9.18626996445613,21.904140159698965,0.0,0.0,0.0,9.199343518116944,9.199343518116944,0.0,1.0,0.0,0.0,0.0,-3.647179398581159,-3.647179398581159,0.0,0.0,0.0,0.0,-3.647179398581159,-3.647179398581159,0.0,129.56471592984477,0.0,0.9999949780587252,-3.661896989164937,-3.661896989164937,-3.661896989164937
 2006-04-08T03:00:00,3752.56370695304,13509229.345030935,42936027.33697864,7.348802736584435,7.300136383539708,48.675867021553245,0.0,0.0,0.0,7.348802736584435,7.348802736584435,0.0,1.0,0.0,0.0,0.0,-3.524119346853535,-3.524119346853535,0.0,0.0,0.0,0.0,-3.524119346853535,-3.524119346853535,0.0,129.56471592984477,0.0,0.9996687148781463,-3.5510253654707906,-3.5510253654707906,-3.5510253654707906
 2006-04-08T04:00:00,1123.8967126263208,4046028.165454756,12857478.962433515,9.727003461238768,9.712429965507727,9.735173404310643,0.0,0.0,0.0,9.727003461238768,9.727003461238768,0.0,1.0,0.0,0.0,0.0,-3.354390420193395,-3.354390420193395,0.0,0.0,0.0,0.0,-3.354390420193395,-3.354390420193395,0.0,129.56471592984482,0.0,0.9991524517795106,-3.372791819090148,-3.372791819090148,-3.372791819090148
 2006-04-08T05:00:00,0.0,0.0,0.0,10.330326722714558,10.330326722714558,0.0,0.0,0.0,0.0,10.330326722714558,10.330326722714558,0.0,1.0,0.0,0.0,0.0,-3.2603273231232275,-3.2603273231232275,0.0,0.0,0.0,0.0,-3.2603273231232275,-3.2603273231232275,0.0,129.56471592984482,0.0,0.9986361886808748,-3.2740977349122766,-3.2740977349122766,-3.2740977349122766
 2006-04-08T06:00:00,903.399419073996,3252237.9086663853,10333242.057563892,8.808380862662496,8.796668615717458,24.337933510776622,0.0,0.0,0.0,8.808380862662496,8.808380862662496,0.0,1.0,0.0,0.0,0.0,-3.174535167154754,-3.174535167154754,0.0,0.0,0.0,0.0,-3.174535167154754,-3.174535167154754,0.0,129.56471592984482,0.0,0.9981199255822388,-3.1884251242244503,-3.1884251242244503,-3.1884251242244503
 2006-04-08T07:00:00,12880.600716488596,46370162.57935894,147168286.84586623,7.9702672090846525,7.803450603941438,38.94069361724259,0.0,0.0,0.0,7.9702672090846525,7.9702672090846525,0.0,1.0,0.0,0.0,0.0,-2.9413766813568287,-2.9413766813568287,0.0,0.0,0.0,0.0,-2.9413766813568287,-2.9413766813568287,0.0,129.56471592984477,0.0,0.9976036624836024,-3.0302741758117366,-3.0302741758117366,-3.0302741758117366
 2006-04-08T08:00:00,53553.232667787095,192791637.6040336,610560847.6531059,7.0127272519857256,6.320606081347656,58.411040425863895,0.0,0.0,0.0,7.0127272519857256,7.0127272519857256,0.0,1.0,0.0,0.0,0.0,-1.5625363617226862,-1.5625363617226862,0.0,0.0,0.0,0.0,-1.5625363617226862,-1.5625363617226862,0.0,129.56471592984482,0.0,0.9970873993849668,-1.880907563278696,-1.880907563278696,-1.880907563278696
 2006-04-08T09:00:00,73714.55310063518,265372391.16228664,1043552602.7613844,7.258191972634385,6.075141360698996,58.411040425863895,0.0,0.0,0.0,7.258191972634385,7.258191972634385,0.0,1.0,0.0,0.0,0.0,1.1046106487337373,1.1046106487337373,0.0,0.0,0.0,0.0,1.1046106487337373,1.1046106487337373,0.0,129.56471592984482,0.0,0.9965711362863308,0.559142997324268,0.559142997324268,0.559142997324268
 2006-04-08T10:00:00,75042.29863298082,270152275.07873094,1424748372.3095744,7.47432400656309,5.859009326770291,58.411040425863895,0.0,0.0,0.0,7.47432400656309,7.47432400656309,0.0,1.0,4096.496729680959,14747388.226851452,46824796.42280927,5.114501828560644,5.058864470041391,10.7970596608204,4096.496729680959,14747388.226851452,46824796.42280927,5.114501828560644,5.058864470041391,10.7970596608204,129.56471592984482,0.0,0.9960548731876948,4.3748097967411885,4.3748097967411885,4.3748097967411885
 2006-04-08T11:00:00,79484.78550685612,286145227.8246821,1635224738.0940614,7.593675070430886,5.739658262902495,58.411040425863895,0.0,0.0,0.0,7.593675070430886,7.593675070430886,0.0,1.0,70226.0191736252,252813669.0250508,810119468.9864789,7.662114206958158,6.7,64.78235796492241,70226.0191736252,252813669.0250508,810119468.9864789,7.662114206958158,6.7,64.78235796492241,129.56471592984482,0.0,0.995538610089059,6.7,6.7,6.7
 2006-04-08T12:00:00,82446.34266741732,296806833.6027024,1756897812.5232463,7.662675666313304,5.670657667020077,58.411040425863895,0.0,0.0,0.0,7.662675666313304,7.662675666313304,0.0,-1.0,12277.018999425913,44197268.39793328,148689051.84143695,7.745470450935824,7.568897101793435,10.7970596608204,12277.018999425913,44197268.39793328,148689051.84143695,7.745470450935824,7.568897101793435,10.7970596608204,129.56471592984482,11.574093797680089,0.9770681345456452,7.388190379607466,6.7000055599556205,2.2567597606056538
 2006-04-08T13:00:00,87668.5956888654,315606944.47991544,1968949848.3473823,7.782933775620207,5.550399557713173,58.411040425863895,0.0,0.0,0.0,7.782933775620207,7.782933775620207,0.0,-1.0,0.0,0.0,0.0,7.871502688471227,7.871502688471227,0.0,0.0,0.0,0.0,7.871502688471227,7.871502688471227,0.0,129.56471592984482,19.257883966461,0.9123786323880412,7.850550971356152,6.699990611984117,0.1098267832254597
 2006-04-08T14:00:00,91001.31411548264,327604730.8157374,2100500648.4574127,7.857544086699751,5.475789246633628,58.411040425863895,0.0,0.0,0.0,7.857544086699751,7.857544086699751,0.0,-1.0,0.0,0.0,0.0,7.949264696791983,7.949264696791983,0.0,0.0,0.0,0.0,7.949264696791983,7.949264696791983,0.0,129.56471592984482,20.90821543574918,0.8382571564296747,7.9392213309081425,6.700029176126577,0.2595523359724218
 2006-04-08T15:00:00,90106.22072352524,324382394.6046908,2065372753.196224,7.837620642027151,5.49571269130623,58.411040425863895,0.0,0.0,0.0,7.837620642027151,7.837620642027151,0.0,-1.0,0.0,0.0,0.0,7.917385362443331,7.917385362443331,0.0,0.0,0.0,0.0,7.917385362443331,7.917385362443331,0.0,129.56471592984482,21.112539366654843,0.7616040621696775,7.930522886938697,6.700019707644041,0.3798854004859626
 2006-04-08T16:00:00,87371.93135794574,314538952.88860464,1956793988.782817,7.776040159966584,5.557293173366795,58.411040425863895,0.0,0.0,0.0,7.776040159966584,7.776040159966584,0.0,-1.0,0.0,0.0,0.0,7.847137685497517,7.847137685497517,0.0,0.0,0.0,0.0,7.847137685497517,7.847137685497517,0.0,129.56471592984482,20.14654725662632,0.6887268624655425,7.859167378343675,6.699985523599246,0.4047246619829477
 2006-04-08T17:00:00,69295.96272227711,249465465.8001976,1514399285.23107,9.232696478288547,7.515597034433313,47.70234968112218,0.0,0.0,0.0,9.232696478288547,9.232696478288547,0.0,-1.0,0.0,0.0,0.0,7.603870116286839,7.603870116286839,0.0,0.0,0.0,0.0,7.603870116286839,7.603870116286839,0.0,129.56471592984482,15.813774366481171,0.6242501103956888,7.604318353943378,6.699999984828743,0.3088265417883571
 2006-04-08T18:00:00,51876.7386229976,186756259.04279137,1036432885.1567868,10.346591027247891,9.171495577341403,38.940693617242594,0.0,0.0,0.0,10.346591027247891,10.346591027247891,0.0,1.0,99178.80019287585,357043680.694353,2561601225.612972,1.787069989207999,-1.2694036426233966,53.985298304102,99178.80019287585,357043680.694353,2561601225.612972,1.787069989207999,-1.2694036426233966,53.985298304102,129.56471592984482,19.65272216636465,0.5905624497209698,0.5505559820186898,0.8916334342710162,-0.1528385617785382
 2006-04-08T19:00:00,41314.82520699272,148733370.7451738,651843301.7415793,8.530564727153548,7.7915734175590785,48.67586702155322,0.0,0.0,0.0,8.530564727153548,8.530564727153548,0.0,1.0,81664.65678461055,293992764.424598,1788025321.4843502,-1.6609550549087124,-3.8,64.78235796492238,81664.65678461055,293992764.424598,1788025321.4843502,-1.6609550549087124,-3.8,64.78235796492238,129.56471592984477,19.652722166364647,0.686788752015702,-3.8,-2.064318006525534,-2.064318006525534
 2006-04-08T20:00:00,39750.733960501806,143102642.25780648,508509334.7655028,8.385848157533484,7.809380796908788,48.675867021553245,0.0,0.0,0.0,8.385848157533484,8.385848157533484,0.0,1.0,76510.76417004236,275438751.0121523,1546500030.3681035,-1.949441986635488,-3.8000000000000007,64.78235796492241,76510.76417004236,275438751.0121523,1546500030.3681035,-1.949441986635488,-3.8000000000000007,64.78235796492241,129.56471592984482,19.65272216636465,0.7867828132772546,-3.8000000000000007,-2.269634131463213,-2.269634131463213
 2006-04-08T21:00:00,6619.885275692505,23831586.99249302,75731060.42915447,8.119331568232559,8.033492708921509,48.675867021553245,0.0,0.0,0.0,8.119331568232559,8.119331568232559,0.0,1.0,70598.21495293737,254153573.83057457,1060426424.4072112,-2.530409241637304,-3.8,64.78235796492238,70598.21495293737,254153573.83057457,1060426424.4072112,-2.530409241637304,-3.8,64.78235796492238,129.56471592984477,19.65272216636465,0.8714236333165605,-3.8,-2.5886231347381146,-2.5886231347381146
 2006-04-08T22:00:00,3937.841371735381,14176228.938247371,45084062.56150524,9.44259768429894,9.391496554265736,38.940693617242594,0.0,0.0,0.0,9.44259768429894,9.44259768429894,0.0,1.0,63090.10922055775,227124393.194008,727035072.454352,-2.929273561502083,-3.799999999999999,64.78235796492238,63090.10922055775,227124393.194008,727035072.454352,-2.929273561502083,-3.799999999999999,64.78235796492238,129.56471592984477,19.652722166364644,0.9346847239229724,-3.799999999999999,-2.972079534782729,-2.972079534782729
 2006-04-08T23:00:00,3460.974444835625,12459508.001408253,39610250.97956313,8.02761089987115,7.982714319061709,48.675867021553245,0.0,0.0,0.0,8.02761089987115,8.02761089987115,0.0,1.0,38248.21815017221,137693585.34061992,432606088.8302891,-3.28174048371201,-3.8,64.78235796492238,38248.21815017221,137693585.34061992,432606088.8302891,-3.28174048371201,-3.8,64.78235796492238,129.56471592984477,19.65272216636465,0.9751891505242132,-3.8,-3.3164914076772987,-3.3164914076772987
 2006-04-09T00:00:00,1319.9146286254186,4751692.6630515065,15100071.27899206,10.629269251901626,10.612154007066671,29.205520212931944,0.0,0.0,0.0,10.629269251901626,10.629269251901626,0.0,1.0,17543.408831908873,63156271.79487194,199190705.8874857,-3.553204295040958,-3.791881584222699,53.985298304102,17543.408831908873,63156271.79487194,199190705.8874857,-3.553204295040958,-3.791881584222699,53.985298304102,129.56471592984482,16.37726847197054,0.9966695835087732,-3.8,-3.580461290678084,-3.580461290678084
 2006-04-09T01:00:00,0.0,0.0,0.0,14.5682045045576,14.5682045045576,0.0,0.0,0.0,0.0,14.5682045045576,14.5682045045576,0.0,1.0,0.0,0.0,0.0,-3.730891549204448,-3.730891549204448,0.0,0.0,0.0,0.0,-3.730891549204448,-3.730891549204448,0.0,129.56471592984482,0.0,1.0,-3.744495494905311,-3.744495494905311,-3.744495494905311
 2006-04-09T02:00:00,0.0,0.0,0.0,14.5682045045576,14.5682045045576,0.0,0.0,0.0,0.0,14.5682045045576,14.5682045045576,0.0,1.0,0.0,0.0,0.0,-3.638659193845493,-3.638659193845493,0.0,0.0,0.0,0.0,-3.638659193845493,-3.638659193845493,0.0,129.56471592984482,0.0,1.0,-3.652340070901861,-3.652340070901861,-3.652340070901861
 2006-04-09T03:00:00,0.0,0.0,0.0,14.5682045045576,14.5682045045576,0.0,0.0,0.0,0.0,14.5682045045576,14.5682045045576,0.0,1.0,0.0,0.0,0.0,-3.546527852710705,-3.546527852710705,0.0,0.0,0.0,0.0,-3.546527852710705,-3.546527852710705,0.0,129.56471592984482,0.0,0.9999136371249484,-3.560139987793043,-3.560139987793043,-3.560139987793043
 2006-04-09T04:00:00,0.0,0.0,0.0,14.5682045045576,14.5682045045576,0.0,0.0,0.0,0.0,14.5682045045576,14.5682045045576,0.0,1.0,0.0,0.0,0.0,-3.453996960128476,-3.453996960128476,0.0,0.0,0.0,0.0,-3.453996960128476,-3.453996960128476,0.0,129.56471592984482,0.0,0.9994402364385592,-3.467615444932704,-3.467615444932704,-3.467615444932704
 2006-04-09T05:00:00,0.0,0.0,0.0,14.568204504557604,14.568204504557604,0.0,0.0,0.0,0.0,14.568204504557604,14.568204504557604,0.0,1.0,0.0,0.0,0.0,-3.3603003132143883,-3.3603003132143883,0.0,0.0,0.0,0.0,-3.3603003132143883,-3.3603003132143883,0.0,129.56471592984482,0.0,0.9989239733399234,-3.3739111211932458,-3.3739111211932458,-3.3739111211932458
 2006-04-09T06:00:00,0.0,0.0,0.0,14.568204504557604,14.568204504557604,0.0,0.0,0.0,0.0,14.568204504557604,14.568204504557604,0.0,1.0,0.0,0.0,0.0,-3.265390971420168,-3.265390971420168,0.0,0.0,0.0,0.0,-3.265390971420168,-3.265390971420168,0.0,129.56471592984482,0.0,0.9984077102412876,-3.2789361824761314,-3.2789361824761314,-3.2789361824761314
 2006-04-09T07:00:00,0.0,0.0,0.0,14.5682045045576,14.5682045045576,0.0,0.0,0.0,0.0,14.5682045045576,14.5682045045576,0.0,1.0,0.0,0.0,0.0,-3.1694785219285144,-3.1694785219285144,0.0,0.0,0.0,0.0,-3.1694785219285144,-3.1694785219285144,0.0,129.56471592984477,0.0,0.9978914471426512,-3.1830216712335755,-3.1830216712335755,-3.1830216712335755
 2006-04-09T08:00:00,6055.512106436945,21799843.583173007,69230471.51263686,10.65667127094452,10.578199900279776,29.205520212931944,0.0,0.0,0.0,10.65667127094452,10.65667127094452,0.0,1.0,0.0,0.0,0.0,-3.0239434647948165,-3.0239434647948165,0.0,0.0,0.0,0.0,-3.0239434647948165,-3.0239434647948165,0.0,129.56471592984482,0.0,0.9973751840440156,-3.0668630673042903,-3.0668630673042903,-3.0668630673042903
 2006-04-09T09:00:00,22982.418625788152,82736707.05283734,263172832.33028048,6.815823474724748,6.51750985860863,58.41104042586388,0.0,0.0,0.0,6.815823474724748,6.815823474724748,0.0,1.0,0.0,0.0,0.0,-2.387519044088944,-2.387519044088944,0.0,0.0,0.0,0.0,-2.387519044088944,-2.387519044088944,0.0,129.56471592984477,0.0,0.9968589209453794,-2.5313070723427504,-2.5313070723427504,-2.5313070723427504
 2006-04-09T10:00:00,40120.49194683708,144433771.00861347,459699884.6417552,6.927216035438914,6.406117297894465,58.41104042586388,0.0,0.0,0.0,6.927216035438914,6.927216035438914,0.0,1.0,0.0,0.0,0.0,-1.1191245364303894,-1.1191245364303894,0.0,0.0,0.0,0.0,-1.1191245364303894,-1.1191245364303894,0.0,129.56471592984477,0.0,0.9963426578467436,-1.319159679049745,-1.319159679049745,-1.319159679049745
 2006-04-09T11:00:00,45042.3381078862,162152417.18839034,538331306.3279476,6.971796092204403,6.361537241128982,58.411040425863895,0.0,0.0,0.0,6.971796092204403,6.971796092204403,0.0,1.0,0.0,0.0,0.0,0.4124110092779625,0.4124110092779625,0.0,0.0,0.0,0.0,0.4124110092779625,0.4124110092779625,0.0,129.56471592984482,0.0,0.995826394748108,0.1480684070219826,0.1480684070219826,0.1480684070219826
 2006-04-09T12:00:00,62839.997343554256,226223990.4367953,852280660.4042578,7.149766112304728,6.183567221028649,58.41104042586388,0.0,0.0,0.0,7.149766112304728,7.149766112304728,0.0,-1.0,0.0,0.0,0.0,2.842414209952971,2.842414209952971,0.0,0.0,0.0,0.0,2.842414209952971,2.842414209952971,0.0,129.56471592984477,0.0,0.9953101316494714,2.409254652423138,2.409254652423138,2.409254652423138
 2006-04-09T13:00:00,53220.27432196872,191592987.55908743,860770826.9075108,7.154597258758152,6.178736074575226,58.41104042586388,0.0,0.0,0.0,7.154597258758152,7.154597258758152,0.0,-1.0,0.0,0.0,0.0,5.841274015666399,5.841274015666399,0.0,0.0,0.0,0.0,5.841274015666399,5.841274015666399,0.0,129.56471592984477,0.0,0.9947938685508354,5.398895590377908,5.398895590377908,5.398895590377908
 2006-04-09T14:00:00,64702.26617408346,232928158.2267004,1173028663.6991873,7.331624589981291,6.001708743352094,58.411040425863895,0.0,0.0,0.0,7.331624589981291,7.331624589981291,0.0,-1.0,0.0,0.0,0.0,7.394518376840065,7.394518376840065,0.0,0.0,0.0,0.0,7.394518376840065,7.394518376840065,0.0,129.56471592984485,10.913063771341116,0.9727930128702366,7.325317415573697,6.699987908856039,0.0050040161321153
 2006-04-09T15:00:00,56034.49582014315,201724184.95251536,1076955992.700296,7.277179708253289,6.05615362508009,58.41104042586389,0.0,0.0,0.0,7.277179708253289,7.277179708253289,0.0,-1.0,0.0,0.0,0.0,7.341530958368484,7.341530958368484,0.0,0.0,0.0,0.0,7.341530958368484,7.341530958368484,0.0,129.56471592984482,10.49754977844439,0.9328607696195949,7.308081445084213,6.7000033413466085,0.0151407784527481
 2006-04-09T16:00:00,66024.71055996687,237688958.01588053,1284597802.510452,7.394885615438931,5.938447717894458,58.41104042586392,0.0,0.0,0.0,7.394885615438931,7.394885615438931,0.0,-1.0,0.0,0.0,0.0,7.465058451561037,7.465058451561037,0.0,0.0,0.0,0.0,7.465058451561037,7.465058451561037,0.0,129.56471592984488,12.707092344727911,0.891445447623493,7.436854416115135,6.70006905522622,0.0311335895809225
 2006-04-09T17:00:00,54409.50130260178,195874204.68936643,1001958999.7311624,7.234649567823676,6.098683765509702,58.41104042586388,0.0,0.0,0.0,7.234649567823676,7.234649567823676,0.0,-1.0,0.0,0.0,0.0,7.153196908540885,7.153196908540885,0.0,0.0,0.0,0.0,7.153196908540885,7.153196908540885,0.0,129.5647159298448,10.884663267905331,0.8485745392323887,7.152258867293676,6.556093599030741,1.2630978508394006
 2006-04-09T18:00:00,58779.160830548,211604978.9899728,781260588.7388178,7.10950486974237,6.223828463591009,58.411040425863895,0.0,0.0,0.0,7.10950486974237,7.10950486974237,0.0,1.0,90234.97196657414,324845899.0796669,2237356606.963908,1.305541283047131,-1.3644642446567836,53.985298304102,90234.97196657414,324845899.0796669,2237356606.963908,1.305541283047131,-1.3644642446567836,53.985298304102,129.56471592984482,13.420236081207486,0.8189814892768149,0.4362715932751613,0.563524497766721,-0.5466339221847512
 2006-04-09T19:00:00,21197.207438251568,76309946.77770565,242643932.13628453,8.064921124490029,7.789874718537437,48.675867021553245,0.0,0.0,0.0,8.064921124490029,8.064921124490029,0.0,1.0,70627.9026354779,254260449.4877204,1078281518.8581653,-2.509077723672376,-3.8000000000000007,64.78235796492241,70627.9026354779,254260449.4877204,1078281518.8581653,-2.509077723672376,-3.8000000000000007,64.78235796492241,129.56471592984482,13.420236081207491,0.8873499723914177,-3.8000000000000007,-2.670833365514368,-2.670833365514368
 2006-04-09T20:00:00,3064.7438281460345,11033077.781325722,35066355.6078894,7.933642182486192,7.893895974239115,48.675867021553245,0.0,0.0,0.0,7.933642182486192,7.933642182486192,0.0,1.0,57542.35930398852,207152493.4943586,650823530.6571934,-3.020487579961065,-3.8000000000000007,64.78235796492241,57542.35930398852,207152493.4943586,650823530.6571934,-3.020487579961065,-3.8000000000000007,64.78235796492241,129.56471592984482,13.420236081207486,0.94548792601349,-3.8000000000000007,-3.054989984800012,-3.054989984800012
 2006-04-09T21:00:00,1259.6983967312997,4534914.228232679,14401050.751857247,10.368584409686706,10.352261477419551,29.205520212931948,0.0,0.0,0.0,10.368584409686706,10.368584409686706,0.0,1.0,32917.02268677319,118501281.67238352,372368592.5080797,-3.353877086124285,-3.799999999999999,64.78235796492238,32917.02268677319,118501281.67238352,372368592.5080797,-3.353877086124285,-3.799999999999999,64.78235796492238,129.56471592984477,13.420236081207484,0.9814268069460076,-3.799999999999999,-3.378472783015049,-3.378472783015049
 2006-04-09T22:00:00,0.0,0.0,0.0,14.043875344229647,14.043875344229647,0.0,0.0,0.0,0.0,14.043875344229647,14.043875344229647,0.0,1.0,12680.834008687782,45651002.431276016,144179473.3949258,-3.6139815429682174,-3.786746898660322,43.1882386432816,12680.834008687782,45651002.431276016,144179473.3949258,-3.6139815429682174,-3.786746898660322,43.1882386432816,129.56471592984482,8.946824054138325,0.9986762823383644,-3.796897982827696,-3.6378509444307374,-3.6378509444307374
 2006-04-09T23:00:00,70.90572218153356,255260.5998535208,810049.2450269964,13.79836846159207,13.797450308717332,1.9470346808621293,0.0,0.0,0.0,13.79836846159207,13.79836846159207,0.0,1.0,0.0,0.0,0.0,-3.715342916459017,-3.715342916459017,0.0,0.0,0.0,0.0,-3.715342916459017,-3.715342916459017,0.0,129.56471592984477,0.0,0.9999999999999996,-3.729031830871366,-3.729031830871366,-3.729031830871366
 2006-04-10T00:00:00,0.0,0.0,0.0,14.043798383591158,14.043798383591158,0.0,0.0,0.0,0.0,14.043798383591158,14.043798383591158,0.0,1.0,0.0,0.0,0.0,-3.622805140149936,-3.622805140149936,0.0,0.0,0.0,0.0,-3.622805140149936,-3.622805140149936,0.0,129.56471592984482,0.0,1.0000000000000002,-3.636421639269887,-3.636421639269887,-3.636421639269887
 2006-04-10T01:00:00,0.0,0.0,0.0,14.043798383591152,14.043798383591152,0.0,0.0,0.0,0.0,14.043798383591152,14.043798383591152,0.0,1.0,0.0,0.0,0.0,-3.530969795478865,-3.530969795478865,0.0,0.0,0.0,0.0,-3.530969795478865,-3.530969795478865,0.0,129.56471592984477,0.0,0.9999999999999996,-3.5446451820687206,-3.5446451820687206,-3.5446451820687206
 2006-04-10T02:00:00,0.0,0.0,0.0,14.043798383591158,14.043798383591158,0.0,0.0,0.0,0.0,14.043798383591158,14.043798383591158,0.0,1.0,0.0,0.0,0.0,-3.439159789489486,-3.439159789489486,0.0,0.0,0.0,0.0,-3.439159789489486,-3.439159789489486,0.0,129.56471592984482,0.0,0.9999405346841356,-3.4528352047440727,-3.4528352047440727,-3.4528352047440727
 2006-04-10T03:00:00,0.0,0.0,0.0,14.043798383591152,14.043798383591152,0.0,0.0,0.0,0.0,14.043798383591152,14.043798383591152,0.0,1.0,0.0,0.0,0.0,-3.3470684432303446,-3.3470684432303446,0.0,0.0,0.0,0.0,-3.3470684432303446,-3.3470684432303446,0.0,129.56471592984477,0.0,0.9994938720442934,-3.3606808099166945,-3.3606808099166945,-3.3606808099166945
 2006-04-10T04:00:00,0.0,0.0,0.0,14.043798383591158,14.043798383591158,0.0,0.0,0.0,0.0,14.043798383591158,14.043798383591158,0.0,1.0,0.0,0.0,0.0,-3.2525264095955664,-3.2525264095955664,0.0,0.0,0.0,0.0,-3.2525264095955664,-3.2525264095955664,0.0,129.56471592984482,0.0,0.9989776089456578,-3.2660747050082457,-3.2660747050082457,-3.2660747050082457
 2006-04-10T05:00:00,0.0,0.0,0.0,14.043798383591154,14.043798383591154,0.0,0.0,0.0,0.0,14.043798383591154,14.043798383591154,0.0,1.0,0.0,0.0,0.0,-3.1601503957850228,-3.1601503957850228,0.0,0.0,0.0,0.0,-3.1601503957850228,-3.1601503957850228,0.0,129.56471592984482,0.0,0.9984613458470216,-3.1738761530828423,-3.1738761530828423,-3.1738761530828423
 2006-04-10T06:00:00,1248.367416950083,4494122.701020299,14314629.902323885,9.748200305263753,9.731975342066775,34.073106915087266,0.0,0.0,0.0,9.748200305263753,9.748200305263753,0.0,1.0,0.0,0.0,0.0,-3.07462056802976,-3.07462056802976,0.0,0.0,0.0,0.0,-3.07462056802976,-3.07462056802976,0.0,129.56471592984482,0.0,0.997945082748386,-3.0885922702120823,-3.0885922702120823,-3.0885922702120823
 2006-04-10T07:00:00,789.2574411213621,2841326.788036904,9048738.112978812,12.192088964840837,12.181832609571616,14.602760106465972,0.0,0.0,0.0,12.192088964840837,12.192088964840837,0.0,1.0,0.0,0.0,0.0,-2.981351789344051,-2.981351789344051,0.0,0.0,0.0,0.0,-2.981351789344051,-2.981351789344051,0.0,129.56471592984477,0.0,0.9974288196497496,-2.9958379138598947,-2.9958379138598947,-2.9958379138598947
