Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-10T08:00:00,31816.640858314844,114539907.08993344,363591219.8782834,6.872739455405948,6.460593877927433,58.411040425863895,0.0,0.0,0.0,6.872739455405948,6.872739455405948,0.0,1.0,0.0,0.0,0.0,-2.402283051955368,-2.402283051955368,0.0,0.0,0.0,0.0,-2.402283051955368,-2.402283051955368,0.0,129.56471592984482,0.0,0.996912556551114,-2.598528908643946,-2.598528908643946,-2.598528908643946
 2006-04-10T09:00:00,70909.72997216719,255275027.8998019,927218916.863457,7.192238821592259,6.14109451174112,58.411040425863895,0.0,0.0,0.0,7.192238821592259,7.192238821592259,0.0,1.0,0.0,0.0,0.0,-0.189120456276732,-0.189120456276732,0.0,0.0,0.0,0.0,-0.189120456276732,-0.189120456276732,0.0,129.56471592984482,0.0,0.996396293452478,-0.6787428809885506,-0.6787428809885506,-0.6787428809885506
 2006-04-10T10:00:00,75674.93638598786,272429770.9895563,1435361493.2765627,7.480343122421769,5.852990210911611,58.411040425863895,0.0,0.0,0.0,7.480343122421769,7.480343122421769,0.0,1.0,0.0,0.0,0.0,3.6072697853333087,3.6072697853333087,0.0,0.0,0.0,0.0,3.6072697853333087,3.6072697853333087,0.0,129.56471592984482,0.0,0.995880030353842,2.9000445010012115,2.9000445010012115,2.9000445010012115
 2006-04-10T11:00:00,79842.29350129982,287432256.6046794,1649885749.7367263,7.601989345964956,5.731343987368423,58.411040425863895,0.0,0.0,0.0,7.601989345964956,7.601989345964956,0.0,1.0,51537.503847436456,185535013.8507712,602078734.9433372,7.329341566010313,6.614292443367202,53.985298304102,51537.503847436456,185535013.8507712,602078734.9433372,7.329341566010313,6.614292443367202,53.985298304102,129.56471592984482,0.0,0.995363767255206,6.401059785133428,6.401059785133428,6.401059785133428
 2006-04-10T12:00:00,94599.67933689272,340558845.6128138,2238882133.883985,7.936034198933451,5.397299134399929,58.411040425863895,0.0,0.0,0.0,7.936034198933451,7.936034198933451,0.0,-1.0,12277.018999425913,44197268.39793328,172013471.42504448,8.030874194290146,7.826628594201747,10.7970596608204,12277.018999425913,44197268.39793328,172013471.42504448,8.030874194290146,7.826628594201747,10.7970596608204,129.56471592984482,14.50816791811575,0.9727243244505918,7.586041039274544,6.699994380406957,2.311144149098618
 2006-04-10T13:00:00,109694.64153085963,394900709.5110947,2796198038.372445,8.252182123123047,5.081151210210332,58.411040425863895,0.0,0.0,0.0,8.252182123123047,8.252182123123047,0.0,-1.0,0.0,0.0,0.0,8.3620310975826,8.3620310975826,0.0,0.0,0.0,0.0,8.3620310975826,8.3620310975826,0.0,129.56471592984482,26.366366411349016,0.8853390117967322,8.296921048363894,6.699992681420497,0.4442230969240771
 2006-04-10T14:00:00,124121.64167460376,446837910.0285735,3301897348.9857845,8.53910184317412,4.7942314901592615,58.411040425863895,0.0,0.0,0.0,8.53910184317412,8.53910184317412,0.0,-1.0,0.0,0.0,0.0,8.662879448805091,8.662879448805091,0.0,0.0,0.0,0.0,8.662879448805091,8.662879448805091,0.0,129.56471592984482,34.04768462557166,0.7741463378530652,8.628858030003284,6.700001251629975,1.2775908861304603
 2006-04-10T15:00:00,129194.17777378524,465099039.9856269,3473464817.740912,8.636457159275873,4.696876174057508,58.411040425863895,0.0,0.0,0.0,8.636457159275873,8.636457159275873,0.0,-1.0,0.0,0.0,0.0,8.765495813597612,8.765495813597612,0.0,0.0,0.0,0.0,8.765495813597612,8.765495813597612,0.0,129.56471592984482,39.49672098970215,0.6498841500876887,8.760237967419227,6.700001226276449,1.999159210171621
 2006-04-10T16:00:00,97555.5751333727,351200070.48014176,2351108952.707901,7.999691678121683,5.333641655211697,58.411040425863895,0.0,0.0,0.0,7.999691678121683,7.999691678121683,0.0,-1.0,0.0,0.0,0.0,8.097851012597976,8.097851012597976,0.0,0.0,0.0,0.0,8.097851012597976,8.097851012597976,0.0,129.56471592984482,28.0284094544697,0.5392656578237279,8.226797990210136,6.699999937567292,1.1167722584567403
 2006-04-10T17:00:00,84802.16131242347,305287780.72472453,1853195934.3519747,7.717286902090382,5.616046431242999,58.411040425863895,0.0,0.0,0.0,7.717286902090382,7.717286902090382,0.0,-1.0,0.0,0.0,0.0,7.803131548899505,7.803131548899505,0.0,0.0,0.0,0.0,7.803131548899505,7.803131548899505,0.0,129.56471592984482,20.402789773083068,0.4609194148984636,7.853908135476685,6.700003388773486,0.5245761562378596
 2006-04-10T18:00:00,74586.94570543033,268513004.53954923,1283478893.887767,7.394224546771407,5.939108786561974,58.411040425863895,0.0,0.0,0.0,7.394224546771407,7.394224546771407,0.0,1.0,103866.0456362794,373917764.2906059,2728697706.21568,2.028514488141718,-1.2268658258275769,53.985298304102,103866.0456362794,373917764.2906059,2728697706.21568,2.028514488141718,-1.2268658258275769,53.985298304102,129.56471592984482,17.45857829634575,0.419474058265513,0.6883874791091834,1.0461036466468028,-0.015046322787361
 2006-04-10T19:00:00,73854.70654648992,265876943.5673637,965027512.698295,7.213670924504591,6.1196624088287885,58.411040425863895,0.0,0.0,0.0,7.213670924504591,7.213670924504591,0.0,1.0,88365.48537436809,318115747.3477251,2061926122.998677,-1.333821184069575,-3.8,64.78235796492241,88365.48537436809,318115747.3477251,2061926122.998677,-1.333821184069575,-3.8,64.78235796492241,129.56471592984482,17.45857829634575,0.5210654420542394,-3.8,-1.9149547219670644,-1.9149547219670644
 2006-04-10T20:00:00,73435.41490804101,264367493.66894764,854237986.277978,7.150862097761757,6.182471235571623,58.411040425863895,0.0,0.0,0.0,7.150862097761757,7.150862097761757,0.0,1.0,85179.7043706025,306646935.734169,1936322939.5204504,-1.4837590065169002,-3.8,64.78235796492241,85179.7043706025,306646935.734169,1936322939.5204504,-1.4837590065169002,-3.8,64.78235796492241,129.56471592984482,17.45857829634575,0.6327845544300555,-3.8,-1.999488483102484,-1.999488483102484
 2006-04-10T21:00:00,23840.636698309023,85826292.1139125,280840306.4804183,7.041068383152464,6.722721928128297,55.62956231034656,0.0,0.0,0.0,7.041068383152464,7.041068383152464,0.0,1.0,75168.90115919999,270608044.17312,1525822577.9229045,-1.974062402073876,-3.8,64.78235796492238,75168.90115919999,270608044.17312,1525822577.9229045,-1.974062402073876,-3.8,64.78235796492238,129.56471592984477,17.458578296345745,0.7379469738106694,-3.8,-2.1521051375349534,-2.1521051375349534
 2006-04-10T22:00:00,10794.31981088155,38859551.31917359,123532605.06959148,7.472820870254291,7.332797882687234,48.67586702155324,0.0,0.0,0.0,7.472820870254291,7.472820870254291,0.0,1.0,70598.21495293737,254153573.83057457,1228450980.724544,-2.329481818613279,-3.799999999999999,64.78235796492238,70598.21495293737,254153573.83057457,1228450980.724544,-2.329481818613279,-3.799999999999999,64.78235796492238,129.56471592984477,17.458578296345745,0.831190261156766,-3.799999999999999,-2.4150877263550377,-2.4150877263550377
 2006-04-10T23:00:00,7711.903791957845,27762853.65104824,88202038.0202943,7.053549168067824,6.953574222150472,53.54345372370856,0.0,0.0,0.0,7.053549168067824,7.053549168067824,0.0,1.0,70583.02013993707,254098872.50377348,909466103.3501168,-2.710978454713024,-3.8,64.78235796492238,70583.02013993707,254098872.50377348,909466103.3501168,-2.710978454713024,-3.8,64.78235796492238,129.56471592984477,17.458578296345745,0.9057626117653976,-3.8,-2.777096807176441,-2.777096807176441
 2006-04-11T00:00:00,2629.594998888305,9466541.995997896,30082187.55687153,7.22491683765953,7.190820008133798,50.29839592227168,0.0,0.0,0.0,7.22491683765953,7.22491683765953,0.0,1.0,49975.10769323437,179910387.69564372,565235357.522607,-3.122941495729634,-3.799999999999999,64.78235796492238,49975.10769323437,179910387.69564372,565235357.522607,-3.122941495729634,-3.799999999999999,64.78235796492238,129.56471592984477,17.458578296345745,0.9574837912662956,-3.799999999999999,-3.154332674178581,-3.154332674178581
 2006-04-11T01:00:00,393.2564639996817,1415723.2703988545,4500723.312345099,9.91172476356454,9.906623401682069,9.735173404310649,0.0,0.0,0.0,9.91172476356454,9.91172476356454,0.0,1.0,27654.44135840486,99555988.89025752,312881989.2256246,-3.4251232338278186,-3.799999999999999,64.78235796492238,27654.44135840486,99555988.89025752,312881989.2256246,-3.4251232338278186,-3.799999999999999,64.78235796492238,129.56471592984477,17.458578296345745,0.9881030565251652,-3.799999999999999,-3.447859057000858,-3.447859057000858
 2006-04-11T02:00:00,580.8409396848698,2091027.382865532,6639782.525173541,9.89017497007749,9.88264903506778,9.73517340431065,0.0,0.0,0.0,9.89017497007749,9.89017497007749,0.0,1.0,5954.977466572819,21437918.87966215,67666131.00064737,-3.687341883607493,-3.768425190564466,21.5941193216408,5954.977466572819,21437918.87966215,67666131.00064737,-3.687341883607493,-3.768425190564466,21.5941193216408,129.56471592984477,5.819526098781917,0.9998494170877952,-3.7835289066235673,-3.71035393380644,-3.71035393380644
 2006-04-11T03:00:00,711.8498902118155,2562659.6047625355,8140013.622702375,9.738128601249835,9.72890220777364,11.682208085172777,0.0,0.0,0.0,9.738128601249835,9.738128601249835,0.0,1.0,0.0,0.0,0.0,-3.680230076508828,-3.680230076508828,0.0,0.0,0.0,0.0,-3.680230076508828,-3.680230076508828,0.0,129.56471592984482,0.0,1.0,-3.6952004291588274,-3.6952004291588274,-3.6952004291588274
 2006-04-11T04:00:00,0.0,0.0,0.0,10.467933563262184,10.467933563262184,0.0,0.0,0.0,0.0,10.467933563262184,10.467933563262184,0.0,1.0,0.0,0.0,0.0,-3.586246563128204,-3.586246563128204,0.0,0.0,0.0,0.0,-3.586246563128204,-3.586246563128204,0.0,129.56471592984482,0.0,0.9999933081281857,-3.599862390560584,-3.599862390560584,-3.599862390560584
 2006-04-11T05:00:00,0.0,0.0,0.0,10.467933563262186,10.467933563262186,0.0,0.0,0.0,0.0,10.467933563262186,10.467933563262186,0.0,1.0,0.0,0.0,0.0,-3.495517682045783,-3.495517682045783,0.0,0.0,0.0,0.0,-3.495517682045783,-3.495517682045783,0.0,129.56471592984482,0.0,0.9996586952949096,-3.509237837313472,-3.509237837313472,-3.509237837313472
 2006-04-11T06:00:00,0.0,0.0,0.0,10.467933563262184,10.467933563262184,0.0,0.0,0.0,0.0,10.467933563262184,10.467933563262184,0.0,1.0,0.0,0.0,0.0,-3.4093045535807334,-3.4093045535807334,0.0,0.0,0.0,0.0,-3.4093045535807334,-3.4093045535807334,0.0,129.56471592984482,0.0,0.9991424321962736,-3.4230778278808347,-3.4230778278808347,-3.4230778278808347
 2006-04-11T07:00:00,41205.27406473802,148338986.63305688,484183679.0646409,6.941098961410057,6.392234371923323,58.411040425863895,0.0,0.0,0.0,6.941098961410057,6.941098961410057,0.0,1.0,0.0,0.0,0.0,-2.6887711991360743,-2.6887711991360743,0.0,0.0,0.0,0.0,-2.6887711991360743,-2.6887711991360743,0.0,129.56471592984482,0.0,0.9986261690976376,-2.952276116789301,-2.952276116789301,-2.952276116789301
 2006-04-11T08:00:00,74280.47937450637,267409725.7482229,1263240067.2160056,7.382748885030601,5.950584448302778,58.411040425863895,0.0,0.0,0.0,7.382748885030601,7.382748885030601,0.0,1.0,0.0,0.0,0.0,0.3804087295033486,0.3804087295033486,0.0,0.0,0.0,0.0,0.3804087295033486,0.3804087295033486,0.0,129.56471592984482,0.0,0.9981099059990018,-0.2753130732988377,-0.2753130732988377,-0.2753130732988377
 2006-04-11T09:00:00,85032.02023677471,306115272.8523889,1860769393.1011064,7.721584609323853,5.611748724009527,58.411040425863895,0.0,0.0,0.0,7.721584609323853,7.721584609323853,0.0,1.0,14156.924509934646,50964928.23576473,182187869.89136028,5.356301044185918,5.13994127815478,21.5941193216408,14156.924509934646,50964928.23576473,182187869.89136028,5.356301044185918,5.13994127815478,21.5941193216408,129.56471592984482,0.0,0.9975936429003656,4.383484168123096,4.383484168123096,4.383484168123096
 2006-04-11T10:00:00,99578.10950813768,358481194.22929573,2427346651.4696684,8.042936247665256,5.290397085668123,58.411040425863895,0.0,0.0,0.0,8.042936247665256,8.042936247665256,0.0,1.0,73662.11380969238,265183609.71489257,1214502995.723565,8.141831329866926,6.7,64.78235796492241,73662.11380969238,265183609.71489257,1214502995.723565,8.141831329866926,6.7,64.78235796492241,129.56471592984482,0.0,0.99707737980173,6.7,6.7,6.7
 2006-04-11T11:00:00,104472.99672853044,376102788.2227096,2608681761.3744364,8.145800760824322,5.187532572509058,58.411040425863895,0.0,0.0,0.0,8.145800760824322,8.145800760824322,0.0,1.0,73662.11399655546,265183610.38759968,1304952454.1592104,8.24908363840722,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1304952454.1592104,8.24908363840722,6.7,64.78235796492241,129.56471592984482,0.0,0.9965611167030938,6.7,6.7,6.7
 2006-04-11T12:00:00,125289.0301562021,451040508.5623276,3336735886.530466,8.558879689276433,4.7744536440569485,58.411040425863895,0.0,0.0,0.0,8.558879689276433,8.558879689276433,0.0,-1.0,12838.686406035487,46219271.06172776,258182528.2858548,8.625166803483827,8.318751310183705,10.7970596608204,12838.686406035487,46219271.06172776,258182528.2858548,8.625166803483827,8.318751310183705,10.7970596608204,129.56471592984482,20.68415059701603,0.9642648431438618,7.9996661393463695,6.700008006139103,2.569767146834277
 2006-04-11T13:00:00,136643.6787684665,491917243.5664794,3717838397.566117,8.775140487606294,4.558192845727087,58.411040425863895,0.0,0.0,0.0,8.775140487606294,8.775140487606294,0.0,-1.0,0.0,0.0,0.0,8.957000575985267,8.957000575985267,0.0,0.0,0.0,0.0,8.957000575985267,8.957000575985267,0.0,129.56471592984482,37.61535450269523,0.8386969943726226,8.8877688747663,6.699945604556976,1.331302069625282
 2006-04-11T14:00:00,136647.02357044973,491929284.85361904,3715775760.185514,8.773974198006592,4.559359135326789,58.411040425863895,0.0,0.0,0.0,8.773974198006592,8.773974198006592,0.0,-1.0,0.0,0.0,0.0,8.949838747083538,8.949838747083538,0.0,0.0,0.0,0.0,8.949838747083538,8.949838747083538,0.0,129.56471592984482,44.466376649488815,0.696716754498823,8.986168971003869,6.700000416664953,2.311250898221352
 2006-04-11T15:00:00,152731.63698232916,549833893.136385,4222848730.774369,9.061781263901754,4.271552069431627,58.411040425863895,0.0,0.0,0.0,9.061781263901754,9.061781263901754,0.0,-1.0,0.0,0.0,0.0,9.153005369937215,9.153005369937215,0.0,0.0,0.0,0.0,9.153005369937215,9.153005369937215,0.0,129.56471592984482,51.89129449677088,0.5582950323217062,9.086889701421123,6.699998974319738,3.027264499255761
 2006-04-11T16:00:00,108183.55268280652,389460789.6581036,2740667454.893852,8.22068154286198,5.1126517904714,58.411040425863895,0.0,0.0,0.0,8.22068154286198,8.22068154286198,0.0,-1.0,0.0,0.0,0.0,8.32907588942971,8.32907588942971,0.0,0.0,0.0,0.0,8.32907588942971,8.32907588942971,0.0,129.56471592984482,35.35892708523172,0.4238952856106563,8.498728381056146,6.699998332834961,1.780670831249911
 2006-04-11T17:00:00,93234.59416801564,335644539.0048563,2186939969.018725,7.9065716637224,5.42676166961098,58.411040425863895,0.0,0.0,0.0,7.9065716637224,7.9065716637224,0.0,-1.0,0.0,0.0,0.0,7.995792911690816,7.995792911690816,0.0,0.0,0.0,0.0,7.995792911690816,7.995792911690816,0.0,129.56471592984482,24.77888729599434,0.3340477405617352,8.041465302287277,6.690720625715862,0.9742442400588132
 2006-04-11T18:00:00,79607.77573596788,286587992.6494844,1625722891.5138235,7.588290695687156,5.7450426376462245,58.411040425863895,0.0,0.0,0.0,7.588290695687156,7.588290695687156,0.0,1.0,110586.4662478348,398111278.4922052,2942853889.059905,2.4398601565073204,-1.0700854125422032,53.985298304102,110586.4662478348,398111278.4922052,2942853889.059905,2.4398601565073204,-1.0700854125422032,53.985298304102,129.56471592984482,22.242140824702243,0.2857682274746141,0.8826920218869628,1.2572461385794025,0.2787642129927739
 2006-04-11T19:00:00,73923.16644325387,266123399.195714,1234667482.3947277,7.366545835567233,5.966787497766148,58.411040425863895,0.0,0.0,0.0,7.366545835567233,7.366545835567233,0.0,1.0,93861.7203110974,337902193.1199507,2273671595.450224,-1.0811365868964542,-3.8,64.78235796492241,93861.7203110974,337902193.1199507,2273671595.450224,-1.0811365868964542,-3.8,64.78235796492241,129.56471592984482,22.242140824702243,0.3934404219981373,-3.8,-1.8238054019560188,-1.8238054019560188
 2006-04-11T20:00:00,73910.98785305023,266079556.27098083,1186444540.6436763,7.339204154086791,5.994129179246589,58.411040425863895,0.0,0.0,0.0,7.339204154086791,7.339204154086791,0.0,1.0,91393.19053890154,329015485.9400456,2179398670.847231,-1.1936218051798986,-3.8,64.78235796492241,91393.19053890154,329015485.9400456,2179398670.847231,-1.1936218051798986,-3.8,64.78235796492241,129.56471592984482,22.242140824702243,0.510302165778282,-3.8,-1.908267316384712,-1.908267316384712
 2006-04-11T21:00:00,40242.999149477226,144874796.938118,526829446.2461,7.0988944556241975,6.501647910338646,57.02030136810523,0.0,0.0,0.0,7.0988944556241975,7.0988944556241975,0.0,1.0,81453.8466543574,293233847.95568657,1782196959.714138,-1.667869888772077,-3.8000000000000007,64.78235796492241,81453.8466543574,293233847.95568657,1782196959.714138,-1.667869888772077,-3.8000000000000007,64.78235796492241,129.56471592984482,22.242140824702247,0.622478466328621,-3.8000000000000007,-1.9895244680515105,-1.9895244680515105
 2006-04-11T22:00:00,32605.327722165643,117379179.79979631,403239199.29407,6.895221789455625,6.438111543877756,58.41104042586388,0.0,0.0,0.0,6.895221789455625,6.895221789455625,0.0,1.0,77020.08644362807,277272311.197061,1601609209.8787892,-1.8835445639728148,-3.799999999999999,64.78235796492238,77020.08644362807,277272311.197061,1601609209.8787892,-1.8835445639728148,-3.799999999999999,64.78235796492238,129.56471592984477,22.242140824702243,0.7284432846879684,-3.799999999999999,-2.1333964768943723,-2.1333964768943723
 2006-04-11T23:00:00,21180.260060488512,76248936.21775866,242070538.10912305,7.524856399674642,7.250460012393526,50.29839592227168,0.0,0.0,0.0,7.524856399674642,7.524856399674642,0.0,1.0,71422.95027372868,257122620.98542333,1306087928.6931856,-2.2366778265163147,-3.8,64.78235796492238,71422.95027372868,257122620.98542333,1306087928.6931856,-2.2366778265163147,-3.8,64.78235796492238,129.56471592984477,22.242140824702243,0.8231003405986836,-3.8,-2.3853450493456445,-2.3853450493456445
 2006-04-12T00:00:00,15113.111095909262,54407199.94527338,172824553.52020955,7.628119524063464,7.432217933126807,48.67586702155322,0.0,0.0,0.0,7.628119524063464,7.628119524063464,0.0,1.0,70598.21495293737,254153573.83057457,981534773.5579536,-2.624778585761431,-3.799999999999999,64.78235796492238,70598.21495293737,254153573.83057457,981534773.5579536,-2.624778585761431,-3.799999999999999,64.78235796492238,129.56471592984477,22.24214082470224,0.899684792226164,-3.799999999999999,-2.740604644485355,-2.740604644485355
 2006-04-12T01:00:00,16382.773167893023,58977983.40441488,187564830.78475392,7.452501122416106,7.2398935935897155,50.29839592227168,0.0,0.0,0.0,7.452501122416106,7.452501122416106,0.0,1.0,55779.95863085182,200807851.0710666,649267005.3277847,-3.0223691703880884,-3.799999999999999,64.78235796492238,55779.95863085182,200807851.0710666,649267005.3277847,-3.0223691703880884,-3.799999999999999,64.78235796492238,129.56471592984477,22.24214082470224,0.9535843170819304,-3.799999999999999,-3.1211586769650896,-3.1211586769650896
 2006-04-12T02:00:00,10188.551043493657,36678783.75657719,116623730.45859888,6.732762528849321,6.600570804484055,58.41104042586388,0.0,0.0,0.0,6.732762528849321,6.732762528849321,0.0,1.0,34724.31040303947,125007517.45094208,392743686.0340204,-3.329486114562975,-3.8,64.7823579649224,34724.31040303947,125007517.45094208,392743686.0340204,-3.329486114562975,-3.8,64.7823579649224,129.5647159298448,22.242140824702243,0.9859621177635672,-3.8,-3.425254533983207,-3.425254533983207
 2006-04-12T03:00:00,12891.422632461836,46409121.47686261,147574991.4591545,7.11381748734419,6.946539829882962,53.54345372370856,0.0,0.0,0.0,7.11381748734419,7.11381748734419,0.0,1.0,9070.395653518544,32653424.35266677,102590709.43043588,-3.536576839838959,-3.6594959091418895,21.5941193216408,9070.395653518544,32653424.35266677,102590709.43043588,-3.536576839838959,-3.6594959091418895,21.5941193216408,129.56471592984477,7.414046941567413,0.999541064861257,-3.7032932726278784,-3.625465578116085,-3.625465578116085
 2006-04-12T04:00:00,3888.4945753923057,13998580.471412305,44586022.920403175,10.193737103736543,10.143198610859958,9.735173404310643,0.0,0.0,0.0,10.193737103736543,10.193737103736543,0.0,1.0,0.0,0.0,0.0,-3.480092916660316,-3.480092916660316,0.0,0.0,0.0,0.0,-3.480092916660316,-3.480092916660316,0.0,129.56471592984482,0.0,0.9994624548085748,-3.4951499886998048,-3.4951499886998048,-3.4951499886998048
 2006-04-12T05:00:00,21724.587501899343,78208515.00683764,248759323.1021285,6.8076512392154775,6.525682094117902,58.411040425863895,0.0,0.0,0.0,6.8076512392154775,6.8076512392154775,0.0,1.0,0.0,0.0,0.0,-2.942798002695968,-2.942798002695968,0.0,0.0,0.0,0.0,-2.942798002695968,-2.942798002695968,0.0,129.56471592984482,0.0,0.9989461917099388,-3.07924440020563,-3.07924440020563,-3.07924440020563
 2006-04-12T06:00:00,35631.64894861151,128273936.21500142,407182639.83624697,6.897445333761941,6.435887999571439,58.411040425863895,0.0,0.0,0.0,6.897445333761941,6.897445333761941,0.0,1.0,0.0,0.0,0.0,-1.9284639059464468,-1.9284639059464468,0.0,0.0,0.0,0.0,-1.9284639059464468,-1.9284639059464468,0.0,129.56471592984482,0.0,0.9984299286113028,-2.143610897627908,-2.143610897627908,-2.143610897627908
 2006-04-12T07:00:00,68818.6265470347,247747055.5693249,860739708.9469312,7.154550672061386,6.1787826612719945,58.411040425863895,0.0,0.0,0.0,7.154550672061386,7.154550672061386,0.0,1.0,0.0,0.0,0.0,0.2523196289660395,0.2523196289660395,0.0,0.0,0.0,0.0,0.2523196289660395,0.2523196289660395,0.0,129.56471592984482,0.0,0.9979136655126668,-0.1975302099407413,-0.1975302099407413,-0.1975302099407413
 2006-04-12T08:00:00,73928.04323383495,266140955.64180583,1254122628.611951,7.377577302567442,5.955756030765937,58.411040425863895,0.0,0.0,0.0,7.377577302567442,7.377577302567442,0.0,1.0,0.0,0.0,0.0,3.912098357558504,3.912098357558504,0.0,0.0,0.0,0.0,3.912098357558504,3.912098357558504,0.0,129.56471592984482,0.0,0.9973974024140309,3.255135623879671,3.255135623879671,3.255135623879671
 2006-04-12T09:00:00,86265.36735317437,310555322.4714277,1907676489.439292,7.748191202144628,5.585142131188751,58.411040425863895,0.0,0.0,0.0,7.748191202144628,7.748191202144628,0.0,1.0,56399.611342018026,203038600.83126485,773590323.7016124,7.570460300944049,6.651875359486044,53.985298304102,56399.611342018026,203038600.83126485,773590323.7016124,7.570460300944049,6.651875359486044,53.985298304102,129.56471592984482,0.0,0.9968811393153948,6.472231088311543,6.472231088311543,6.472231088311543
 2006-04-12T10:00:00,111024.36832210918,399687725.959593,2842597138.77842,8.278508116362408,5.054825216970971,58.411040425863895,0.0,0.0,0.0,8.278508116362408,8.278508116362408,0.0,1.0,75278.04390502781,271000958.0581001,1433118777.3904006,8.401014432806509,6.7,64.78235796492241,75278.04390502781,271000958.0581001,1433118777.3904006,8.401014432806509,6.7,64.78235796492241,129.56471592984482,0.0,0.996364876216759,6.7,6.7,6.7
 2006-04-12T11:00:00,116177.96580032952,418240676.8811863,3026894902.1283374,8.383064164388385,4.9502691689449945,58.411040425863895,0.0,0.0,0.0,8.383064164388385,8.383064164388385,0.0,1.0,76488.34681813336,275358048.5452801,1525336551.7614002,8.510333898666007,6.7,64.78235796492241,76488.34681813336,275358048.5452801,1525336551.7614002,8.510333898666007,6.7,64.78235796492241,129.56471592984482,0.0,0.995848613118123,6.7,6.7,6.7
 2006-04-12T12:00:00,141335.6606135385,508808378.2087387,3868377605.380142,8.860578587256045,4.472754746077334,58.411040425863895,0.0,0.0,0.0,8.860578587256045,8.860578587256045,0.0,-1.0,13887.465389232351,49994875.40123647,302315496.7722771,9.012483666295855,8.653777608170303,10.7970596608204,13887.465389232351,49994875.40123647,302315496.7722771,9.012483666295855,8.653777608170303,10.7970596608204,129.56471592984482,24.472261548142352,0.956290763253091,8.241191250851237,6.699979379842073,2.7962745527678634
 2006-04-12T13:00:00,146932.83528212365,528958207.0156452,4031178624.482856,8.952996466843903,4.380336866489478,58.411040425863895,0.0,0.0,0.0,8.952996466843903,8.952996466843903,0.0,-1.0,0.0,0.0,0.0,9.134708221394373,9.134708221394373,0.0,0.0,0.0,0.0,9.134708221394373,9.134708221394373,0.0,129.56471592984482,44.73980995687319,0.8074075256321119,9.181461265282977,6.699997765063536,1.9811523251620784
 2006-04-12T14:00:00,153862.47171133346,553904898.1608006,4239188555.053824,9.080298627336132,4.271477121957034,58.411040425863895,1398.6283865050073,5035062.191418027,16255218.4364615,9.080298627336132,9.061856211376346,4.867586702155324,-1.0,0.0,0.0,0.0,9.35418793166049,9.35418793166049,0.0,0.0,0.0,0.0,9.35418793166049,9.35418793166049,0.0,129.56471592984482,55.49670100701351,0.6611365790267699,9.222586008338371,6.699999526690277,3.109529896841208
 2006-04-12T15:00:00,163460.333916247,588457202.0984892,4548608605.836466,9.25444025714406,4.094353079974759,58.411040425863895,1169.6728627704335,4210822.305973561,13626801.464362722,9.25444025714406,9.23898025335862,9.735173404310649,-1.0,0.0,0.0,0.0,9.514884989627896,9.514884989627896,0.0,0.0,0.0,0.0,9.514884989627896,9.514884989627896,0.0,129.56471592984482,72.00819570509206,0.4872306767203988,9.551123837563503,6.699995008903744,4.413636738004836
 2006-04-12T16:00:00,118407.26406341502,426266150.6282941,3100089132.785205,8.424605010181281,4.908728323152098,58.411040425863895,0.0,0.0,0.0,8.424605010181281,8.424605010181281,0.0,-1.0,0.0,0.0,0.0,8.546683658908902,8.546683658908902,0.0,0.0,0.0,0.0,8.546683658908902,8.546683658908902,0.0,129.56471592984482,44.54920433913895,0.3364448478992304,8.752639632555352,6.700034116815341,2.6390681895396404
 2006-04-12T17:00:00,88153.132145543,317351275.7239548,1986873479.1274247,7.793101216618882,5.540232116714498,58.411040425863895,0.0,0.0,0.0,7.793101216618882,7.793101216618882,0.0,-1.0,0.0,0.0,0.0,7.887541130608683,7.887541130608683,0.0,0.0,0.0,0.0,7.887541130608683,7.887541130608683,0.0,129.56471592984482,24.02048178934135,0.2416757254178946,7.965997421799307,6.6999845553958846,1.128503149430664
 2006-04-12T18:00:00,79115.02844384876,284814102.3978555,1619599596.3390048,7.584814732154027,5.748518601179353,58.411040425863895,0.0,0.0,0.0,7.584814732154027,7.584814732154027,0.0,1.0,113583.4000479374,408900240.1725747,3038199283.546781,2.592446651454998,-1.0309049602089682,53.985298304102,113583.4000479374,408900240.1725747,3038199283.546781,2.592446651454998,-1.0309049602089682,53.985298304102,129.56471592984482,20.02688792459114,0.2022468897861671,0.8958791637709296,1.4127566517552044,0.4458334703054658
 2006-04-12T19:00:00,73963.8470373641,266269849.3345108,1309870094.6619718,7.409185892767304,5.924147440566077,58.411040425863895,0.0,0.0,0.0,7.409185892767304,7.409185892767304,0.0,1.0,96828.3234242797,348581964.32740694,2385239576.225125,-0.9480456629830816,-3.8,64.78235796492241,96828.3234242797,348581964.32740694,2385239576.225125,-0.9480456629830816,-3.8,64.78235796492241,129.56471592984482,20.02688792459114,0.3170725919441691,-3.8,-1.7361232764835053,-1.7361232764835053
 2006-04-12T20:00:00,73879.50074694345,265966202.6889964,1062370978.1485468,7.268859212139152,6.064474121194227,58.411040425863895,0.0,0.0,0.0,7.268859212139152,7.268859212139152,0.0,1.0,90863.67095117696,327109215.42423713,2158827857.1757784,-1.218172783654248,-3.8,64.78235796492241,90863.67095117696,327109215.42423713,2158827857.1757784,-1.218172783654248,-3.8,64.78235796492241,129.56471592984482,20.02688792459114,0.4379939146412084,-3.8,-1.8605438109510648,-1.8605438109510648
 2006-04-12T21:00:00,34164.76787416466,122993164.34699276,429825456.4472091,7.183005883118778,6.695742665800007,55.62956231034656,0.0,0.0,0.0,7.183005883118778,7.183005883118778,0.0,1.0,81922.83613492791,294922210.0857404,1802878813.9643056,-1.6431434681208965,-3.8000000000000007,64.78235796492241,81922.83613492791,294922210.0857404,1802878813.9643056,-1.6431434681208965,-3.8000000000000007,64.78235796492241,129.56471592984482,20.02688792459115,0.5530094783973376,-3.8000000000000007,-1.9353972543701363,-1.9353972543701363
 2006-04-12T22:00:00,51736.46272823052,186251265.82162985,701102139.7280749,7.064077441726076,6.269255891607309,58.41104042586391,0.0,0.0,0.0,7.064077441726076,7.064077441726076,0.0,1.0,82648.08452129296,297533104.27665454,1830465093.913953,-1.6102298614195272,-3.8000000000000007,64.78235796492241,82648.08452129296,297533104.27665454,1830465093.913953,-1.6102298614195272,-3.8000000000000007,64.78235796492241,129.56471592984482,20.02688792459115,0.6632450502967148,-3.8000000000000007,-2.0331487054120507,-2.0331487054120507
 2006-04-12T23:00:00,40064.059798287446,144230615.27383476,494874433.86341023,6.947166165331491,6.386167168001893,58.411040425863895,0.0,0.0,0.0,6.947166165331491,6.947166165331491,0.0,1.0,76650.89962327505,275943238.6437901,1578189097.5618567,-1.911541315695828,-3.8000000000000007,64.78235796492241,76650.89962327505,275943238.6437901,1578189097.5618567,-1.911541315695828,-3.8000000000000007,64.78235796492241,129.56471592984482,20.026887924591147,0.7657077736089879,-3.8000000000000007,-2.2141737169464704,-2.2141737169464704
 2006-04-13T00:00:00,30577.49182352738,110078970.56469852,365141077.713644,6.873625193920298,6.459708139413084,58.41104042586389,0.0,0.0,0.0,6.873625193920298,6.873625193920298,0.0,1.0,71990.0573303021,259164206.3890876,1270621764.6693945,-2.27911748339716,-3.799999999999999,64.78235796492238,71990.0573303021,259164206.3890876,1270621764.6693945,-2.27911748339716,-3.799999999999999,64.78235796492238,129.56471592984477,20.02688792459114,0.8543506704031302,-3.799999999999999,-2.5094241104432538,-2.5094241104432538
 2006-04-13T01:00:00,22091.74967420443,79530298.82713598,252157457.51278663,6.809582538671968,6.52375079466141,58.41104042586388,0.0,0.0,0.0,6.809582538671968,6.809582538671968,0.0,1.0,67602.00607005396,243367221.8521943,915324065.7997384,-2.703998957345449,-3.8,64.78235796492238,67602.00607005396,243367221.8521943,915324065.7997384,-2.703998957345449,-3.8,64.78235796492238,129.56471592984477,20.02688792459114,0.9226867231746868,-3.8,-2.8866814037377466,-2.8866814037377466
 2006-04-13T02:00:00,19186.39002610925,69071004.09399329,219593217.94372767,6.791123748619747,6.542209584713629,58.41104042586388,0.0,0.0,0.0,6.791123748619747,6.791123748619747,0.0,1.0,49991.447299521446,179969210.27827716,567943800.9898736,-3.119711685785133,-3.8,64.7823579649224,49991.447299521446,179969210.27827716,567943800.9898736,-3.119711685785133,-3.8,64.7823579649224,129.5647159298448,20.026887924591147,0.9680185700739296,-3.8,-3.248452240789451,-3.248452240789451
 2006-04-13T03:00:00,17276.05208722946,62193787.51402606,197660083.99252164,6.778691870374547,6.554641462958833,58.41104042586388,0.0,0.0,0.0,6.778691870374547,6.778691870374547,0.0,1.0,31061.68682379294,111822072.56565458,351347354.56353384,-3.379056809443919,-3.8,64.78235796492238,31061.68682379294,111822072.56565458,351347354.56353384,-3.379056809443919,-3.8,64.78235796492238,129.56471592984477,20.026887924591147,0.9936306166950168,-3.8,-3.508831004150613,-3.508831004150613
 2006-04-13T04:00:00,671.8549457692711,2418677.8047693763,7687527.490135414,10.543436750103178,10.534723261883306,9.735173404310643,0.0,0.0,0.0,10.543436750103178,10.543436750103178,0.0,1.0,0.0,0.0,0.0,-3.7272113789998778,-3.7272113789998778,0.0,0.0,0.0,0.0,-3.7272113789998778,-3.7272113789998778,0.0,129.56471592984482,0.0,1.0000000000000002,-3.748614694752947,-3.748614694752947,-3.748614694752947
 2006-04-13T05:00:00,15296.168341973324,55066206.03110396,175087077.88964254,6.765896188995678,6.567437144337703,58.411040425863895,0.0,0.0,0.0,6.765896188995678,6.765896188995678,0.0,1.0,0.0,0.0,0.0,-3.350807008812881,-3.350807008812881,0.0,0.0,0.0,0.0,-3.350807008812881,-3.350807008812881,0.0,129.56471592984482,0.0,0.9998453661816884,-3.444756214606731,-3.444756214606731,-3.444756214606731
 2006-04-13T06:00:00,7217.453932775591,25982834.157992125,82580693.92479585,6.713468028486292,6.61986530484709,58.411040425863895,0.0,0.0,0.0,6.713468028486292,6.713468028486292,0.0,1.0,0.0,0.0,0.0,-2.925797831883639,-2.925797831883639,0.0,0.0,0.0,0.0,-2.925797831883639,-2.925797831883639,0.0,129.56471592984482,0.0,0.9993411982442764,-2.967463873721929,-2.967463873721929,-2.967463873721929
 2006-04-13T07:00:00,31432.27190389189,113156178.85401082,358847004.62349147,6.870051186348543,6.463282146984838,58.411040425863895,0.0,0.0,0.0,6.870051186348543,6.870051186348543,0.0,1.0,0.0,0.0,0.0,-2.28746299375163,-2.28746299375163,0.0,0.0,0.0,0.0,-2.28746299375163,-2.28746299375163,0.0,129.56471592984482,0.0,0.9988249351456404,-2.4864592791081903,-2.4864592791081903,-2.4864592791081903
 2006-04-13T08:00:00,72504.73944292816,261017061.9945413,1049151299.5755628,7.261368992368453,6.071964340964926,58.411040425863895,0.0,0.0,0.0,7.261368992368453,7.261368992368453,0.0,1.0,0.0,0.0,0.0,0.0954546469747207,0.0954546469747207,0.0,0.0,0.0,0.0,0.0954546469747207,0.0954546469747207,0.0,129.56471592984482,0.0,0.9983086720470044,-0.452135051759907,-0.452135051759907,-0.452135051759907
 2006-04-13T09:00:00,88134.04575261228,317282564.7094042,1981031757.6430705,7.78979598541849,5.543537347914891,58.411040425863895,0.0,0.0,0.0,7.78979598541849,7.78979598541849,0.0,1.0,12274.916326721914,44189698.776198894,163780522.42450568,5.006622825177326,4.812144039195702,10.7970596608204,12274.916326721914,44189698.776198894,163780522.42450568,5.006622825177326,4.812144039195702,10.7970596608204,129.56471592984482,0.0,0.9977924089483684,3.9720350985847688,3.9720350985847688,3.9720350985847688
 2006-04-13T10:00:00,118254.60535697524,425716579.2851108,3092840776.391794,8.420489578900066,4.9128437544333154,58.411040425863895,0.0,0.0,0.0,8.420489578900066,8.420489578900066,0.0,1.0,77455.66092998296,278840379.34793866,1548445293.2933905,8.537697416155249,6.7,64.78235796492241,77455.66092998296,278840379.34793866,1548445293.2933905,8.537697416155249,6.7,64.78235796492241,129.56471592984482,0.0,0.9972761458497326,6.7,6.7,6.7
 2006-04-13T11:00:00,122631.67117248432,441474016.2209436,3232977841.5191574,8.49999430773885,4.8333390255945305,58.411040425863895,0.0,0.0,0.0,8.49999430773885,8.49999430773885,0.0,1.0,78935.02002685018,284166072.09666073,1617498301.2171023,8.619554291430576,6.7,64.78235796492241,78935.02002685018,284166072.09666073,1617498301.2171023,8.619554291430576,6.7,64.78235796492241,129.56471592984482,0.0,0.9967598827510966,6.7,6.7,6.7
 2006-04-13T12:00:00,137072.0258303927,493459292.98941374,3728821048.80502,8.781371496592001,4.551961836741377,58.411040425863895,0.0,0.0,0.0,8.781371496592001,8.781371496592001,0.0,-1.0,13926.096976992756,50133949.117173925,302273456.0273422,8.917420556486073,8.558764341858204,10.7970596608204,13926.096976992756,50133949.117173925,302273456.0273422,8.917420556486073,8.558764341858204,10.7970596608204,129.56471592984482,23.461207022289045,0.9583966231983564,8.181266671779742,6.699981972504975,2.725459581941653
 2006-04-13T13:00:00,140750.73233185065,506702636.3946623,3851411525.5493097,8.850946228771129,4.482387104562252,58.411040425863895,0.0,0.0,0.0,8.850946228771129,8.850946228771129,0.0,-1.0,0.0,0.0,0.0,8.991708009912069,8.991708009912069,0.0,0.0,0.0,0.0,8.991708009912069,8.991708009912069,0.0,129.56471592984482,39.80454837415888,0.8228652276862046,8.97772044330165,6.700001545436788,1.5502207433382438
 2006-04-13T14:00:00,151904.96367986657,546857869.2475196,4201810839.341645,9.04983019884728,4.283503134486101,58.411040425863895,0.0,0.0,0.0,9.04983019884728,9.04983019884728,0.0,-1.0,0.0,0.0,0.0,9.238601758425608,9.238601758425608,0.0,0.0,0.0,0.0,9.238601758425608,9.238601758425608,0.0,129.56471592984482,51.15190466976811,0.676328455636502,9.178583175655609,6.699999612541799,2.86596678122654
 2006-04-13T15:00:00,153820.99848618478,553755594.5502652,4260602124.499664,9.08320255366636,4.250130779667024,58.411040425863895,0.0,0.0,0.0,9.08320255366636,9.08320255366636,0.0,-1.0,0.0,0.0,0.0,9.261982310276275,9.261982310276275,0.0,0.0,0.0,0.0,9.261982310276275,9.261982310276275,0.0,129.56471592984482,59.43512250232585,0.517114872856819,9.297123673205729,6.6999556996000935,3.626603152994489
 2006-04-13T16:00:00,109478.06290448814,394121026.4561573,2786907674.6945286,8.246914687489287,5.086418645844092,58.411040425863895,0.0,0.0,0.0,8.246914687489287,8.246914687489287,0.0,-1.0,0.0,0.0,0.0,8.379135816703746,8.379135816703746,0.0,0.0,0.0,0.0,8.379135816703746,8.379135816703746,0.0,129.56471592984482,36.95477131559722,0.3809253741483296,8.544802910701472,6.699986421770536,1.9618790875453944
 2006-04-13T17:00:00,90820.30176632392,326953086.3587661,2092523172.6694045,7.853020885881491,5.48031244745189,58.411040425863895,0.0,0.0,0.0,7.853020885881491,7.853020885881491,0.0,-1.0,0.0,0.0,0.0,7.936198222919587,7.936198222919587,0.0,0.0,0.0,0.0,7.936198222919587,7.936198222919587,0.0,129.56471592984482,24.254231427604765,0.2900416220372586,7.998205085981191,6.69067901482788,1.0084827314457274
 2006-04-13T18:00:00,78189.49677337924,281482188.3841652,1558591863.192958,7.550222424105903,5.783110909227477,58.411040425863895,0.0,0.0,0.0,7.550222424105903,7.550222424105903,0.0,1.0,111050.56465314615,399782032.7513262,2955339527.245521,2.455849112928864,-1.0689424831056231,53.985298304102,111050.56465314615,399782032.7513262,2955339527.245521,2.455849112928864,-1.0689424831056231,53.985298304102,129.56471592984482,20.886868368932195,0.2463711570880558,0.8697460163644783,1.3138295229366557,0.3321373084380475
 2006-04-13T19:00:00,73892.97073323753,266014694.63965505,1115353626.6616874,7.298897879477292,6.034435453856088,58.411040425863895,0.0,0.0,0.0,7.298897879477292,7.298897879477292,0.0,1.0,93166.2692547444,335398569.31708,2247106796.51721,-1.1128334392732848,-3.8,64.78235796492241,93166.2692547444,335398569.31708,2247106796.51721,-1.1128334392732848,-3.8,64.78235796492241,129.56471592984482,20.886868368932195,0.3572697429699936,-3.8,-1.7868405423780755,-1.7868405423780755
 2006-04-13T20:00:00,73855.73173057787,265880634.2300804,969041434.9335845,7.215946540173342,6.117386793160037,58.411040425863895,0.0,0.0,0.0,7.215946540173342,7.215946540173342,0.0,1.0,89032.65807968669,320517569.08687216,2087952722.3184624,-1.3027568551772164,-3.8,64.78235796492241,89032.65807968669,320517569.08687216,2087952722.3184624,-1.3027568551772164,-3.8,64.78235796492241,129.56471592984482,20.886868368932195,0.4758706810126059,-3.8,-1.8866001129656635,-1.8866001129656635
 2006-04-13T21:00:00,40387.615170830606,145395414.61499012,478729282.9085543,7.202294686259496,6.659605529481161,55.62956231034658,0.0,0.0,0.0,7.202294686259496,7.202294686259496,0.0,1.0,81356.622873036,292883842.3429295,1780374906.3018467,-1.670010416925977,-3.8000000000000007,64.78235796492241,81356.622873036,292883842.3429295,1780374906.3018467,-1.670010416925977,-3.8000000000000007,64.78235796492241,129.56471592984482,20.886868368932195,0.5894221810868064,-3.8000000000000007,-1.9614087504935505,-1.9614087504935505
 2006-04-13T22:00:00,50990.32066169688,183565154.38210863,682187248.46395,7.053350047857961,6.279983285475424,58.41104042586391,0.0,0.0,0.0,7.053350047857961,7.053350047857961,0.0,1.0,81459.05767351168,293252607.624642,1783015054.459996,-1.6668827958304926,-3.8000000000000007,64.78235796492241,81459.05767351168,293252607.624642,1783015054.459996,-1.6668827958304926,-3.8000000000000007,64.78235796492241,129.56471592984482,20.8868683689322,0.6976391498881105,-3.8000000000000007,-2.0804597349098173,-2.0804597349098173
 2006-04-13T23:00:00,35814.16331068751,128930987.91847502,435473702.4099623,6.913492000180994,6.419841333152388,58.411040425863895,0.0,0.0,0.0,6.913492000180994,6.913492000180994,0.0,1.0,74684.73863706157,268865059.09342164,1481871428.907146,-2.026615079506193,-3.8000000000000007,64.78235796492241,74684.73863706157,268865059.09342164,1481871428.907146,-2.026615079506193,-3.8000000000000007,64.78235796492241,129.56471592984482,20.886868368932195,0.7963692970496945,-3.8000000000000007,-2.2975449306823443,-2.2975449306823443
 2006-04-14T00:00:00,23526.44158744038,84695189.71478537,277999579.10982966,6.824230109965416,6.509103223367965,58.41104042586389,0.0,0.0,0.0,6.824230109965416,6.824230109965416,0.0,1.0,70815.7849199692,254936825.71188915,1127414396.942886,-2.45032356639186,-3.8,64.7823579649224,70815.7849199692,254936825.71188915,1127414396.942886,-2.45032356639186,-3.8,64.7823579649224,129.5647159298448,20.886868368932195,0.8790319231772972,-3.8,-2.626838820433619,-2.626838820433619
 2006-04-14T01:00:00,17965.55469955123,64675996.918384455,205723931.88972363,6.783262161616804,6.550071171716577,58.41104042586388,0.0,0.0,0.0,6.783262161616804,6.783262161616804,0.0,1.0,64203.848392695545,231133854.213704,770921271.9816977,-2.876765958102991,-3.8,64.78235796492238,64203.848392695545,231133854.213704,770921271.9816977,-2.876765958102991,-3.8,64.78235796492238,129.56471592984477,20.88686836893219,0.939893689252066,-3.8,-3.0113144384613,-3.0113144384613
 2006-04-14T02:00:00,12513.820292571065,45049753.05325582,143375383.33819622,7.413499330100886,7.250982193697162,48.67586702155325,0.0,0.0,0.0,7.413499330100886,7.413499330100886,0.0,1.0,40672.04406288864,146419358.62639907,460014563.814024,-3.248926948034239,-3.8,64.7823579649224,40672.04406288864,146419358.62639907,460014563.814024,-3.248926948034239,-3.8,64.7823579649224,129.5647159298448,20.886868368932195,0.978223018119194,-3.8,-3.3463038926288107,-3.3463038926288107
 2006-04-14T03:00:00,10819.462076163198,38950063.47418752,123873380.31603108,6.736871243844028,6.596462089489353,58.41104042586389,0.0,0.0,0.0,6.736871243844028,6.736871243844028,0.0,1.0,17807.609348323982,64107393.653966345,201410079.96237883,-3.538898171535623,-3.7802199587731287,43.18823864328159,17807.609348323982,64107393.653966345,201410079.96237883,-3.538898171535623,-3.7802199587731287,43.18823864328159,129.56471592984477,13.924578912621458,0.9977238313619584,-3.795378173339495,-3.623173697643365,-3.623173697643365
 2006-04-14T04:00:00,591.4984844477332,2129394.54401184,6761410.789047502,9.865238227968671,9.857574461989778,9.735173404310643,0.0,0.0,0.0,9.865238227968671,9.865238227968671,0.0,1.0,0.0,0.0,0.0,-3.6819076066504905,-3.6819076066504905,0.0,0.0,0.0,0.0,-3.6819076066504905,-3.6819076066504905,0.0,129.56471592984482,0.0,0.999973129685345,-3.696528546163397,-3.696528546163397,-3.696528546163397
 2006-04-14T05:00:00,3598.0396854775063,12952942.867719024,41149288.54872541,7.283720308685406,7.237079065937245,48.675867021553245,0.0,0.0,0.0,7.283720308685406,7.283720308685406,0.0,1.0,0.0,0.0,0.0,-3.53960914903397,-3.53960914903397,0.0,0.0,0.0,0.0,-3.53960914903397,-3.53960914903397,0.0,129.56471592984482,0.0,0.999575213656944,-3.563007361934776,-3.563007361934776,-3.563007361934776
 2006-04-14T06:00:00,1435.136976914334,5166493.116891602,16413769.229742885,7.86343482780282,7.844830588109098,38.940693617242594,0.0,0.0,0.0,7.86343482780282,7.86343482780282,0.0,1.0,0.0,0.0,0.0,-3.448260538592571,-3.448260538592571,0.0,0.0,0.0,0.0,-3.448260538592571,-3.448260538592571,0.0,129.56471592984482,0.0,0.9990589505583082,-3.462084193534779,-3.462084193534779,-3.462084193534779
 2006-04-14T07:00:00,37719.90502646738,135791658.09528258,430477486.4910839,6.910654111745841,6.422679221587539,58.411040425863895,0.0,0.0,0.0,6.910654111745841,6.910654111745841,0.0,1.0,0.0,0.0,0.0,-2.743656398531751,-2.743656398531751,0.0,0.0,0.0,0.0,-2.743656398531751,-2.743656398531751,0.0,129.56471592984482,0.0,0.9985426874596722,-2.983710258640992,-2.983710258640992,-2.983710258640992
 2006-04-14T08:00:00,75121.1811333199,270436252.07995164,1281389529.1130695,7.393042784608755,5.940290548724625,58.411040425863895,0.0,0.0,0.0,7.393042784608755,7.393042784608755,0.0,1.0,0.0,0.0,0.0,0.1924435614842921,0.1924435614842921,0.0,0.0,0.0,0.0,0.1924435614842921,0.1924435614842921,0.0,129.56471592984482,0.0,0.9980264243610364,-0.475447569162194,-0.475447569162194,-0.475447569162194
 2006-04-14T09:00:00,86812.49626222484,312524986.54400945,1933198817.0226867,7.762660295273275,5.570673038060106,58.411040425863895,0.0,0.0,0.0,7.762660295273275,7.762660295273275,0.0,1.0,15717.774120616596,56583986.83421974,203369358.94693944,5.410691748101843,5.169171960560413,21.5941193216408,15717.774120616596,56583986.83421974,203369358.94693944,5.410691748101843,5.169171960560413,21.5941193216408,129.56471592984482,0.0,0.9975101612624004,4.39774333618857,4.39774333618857,4.39774333618857
 2006-04-14T10:00:00,105804.38888393634,380895799.9821708,2654495479.9373083,8.171795236394772,5.161538096938608,58.411040425863895,0.0,0.0,0.0,8.171795236394772,8.171795236394772,0.0,1.0,74209.67490899253,267154829.67237303,1331139591.0102303,8.280119547519948,6.7,64.78235796492241,74209.67490899253,267154829.67237303,1331139591.0102303,8.280119547519948,6.7,64.78235796492241,129.56471592984482,0.0,0.9969938981637644,6.7,6.7,6.7
 2006-04-14T11:00:00,116810.21056890562,420516758.0480602,3048631577.3650293,8.395399061912043,4.937934271421337,58.411040425863895,0.0,0.0,0.0,8.395399061912043,8.395399061912043,0.0,1.0,76570.2712804578,275652976.6096481,1528781545.5572686,8.514411608938785,6.7,64.78235796492241,76570.2712804578,275652976.6096481,1528781545.5572686,8.514411608938785,6.7,64.78235796492241,129.56471592984482,0.0,0.9964776350651284,6.7,6.7,6.7
 2006-04-14T12:00:00,138769.36611835138,499569718.026065,3787459310.324312,8.81465094864316,4.518682384690219,58.411040425863895,0.0,0.0,0.0,8.81465094864316,8.81465094864316,0.0,-1.0,13992.071911845704,50371458.88264454,306755367.63017267,8.962147088194337,8.598181922518306,10.7970596608204,13992.071911845704,50371458.88264454,306755367.63017267,8.962147088194337,8.598181922518306,10.7970596608204,129.56471592984482,23.812285192932816,0.9576960111174694,8.202330799511783,6.699979546979627,2.749574548617908
 2006-04-14T13:00:00,150443.42202447343,541596319.2881044,4156431754.132642,9.024072285690286,4.309261047643095,58.411040425863895,0.0,0.0,0.0,9.024072285690286,9.024072285690286,0.0,-1.0,0.0,0.0,0.0,9.232015031364485,9.232015031364485,0.0,0.0,0.0,0.0,9.232015031364485,9.232015031364485,0.0,129.56471592984482,45.30319903539206,0.8137892898850883,9.203554793904276,6.6999908400867225,2.008298139468277
 2006-04-14T14:00:00,143048.13233758416,514973276.4153029,3922034540.283999,8.891034488893768,4.442298844439612,58.411040425863895,0.0,0.0,0.0,8.891034488893768,8.891034488893768,0.0,-1.0,0.0,0.0,0.0,9.101415968635203,9.101415968635203,0.0,0.0,0.0,0.0,9.101415968635203,9.101415968635203,0.0,129.56471592984482,50.50396315844208,0.6576973355881749,9.14755932981649,6.699997678487694,2.8538271450823003
 2006-04-14T15:00:00,167662.03664838723,603583331.934194,4677647194.735362,9.31995059978312,4.013382733550259,58.411040425863895,0.0,0.0,0.0,9.31995059978312,9.31995059978312,0.0,-1.0,0.0,0.0,0.0,9.405578722069102,9.405578722069102,0.0,0.0,0.0,0.0,9.405578722069102,9.405578722069102,0.0,129.56471592984482,61.71655226604796,0.5062127995094273,9.324031636990425,6.6999979495159705,3.745818492857241
 2006-04-14T16:00:00,119757.4936937631,431126977.2975471,3147285154.715276,8.451382001854952,4.8819513314784295,58.411040425863895,0.0,0.0,0.0,8.451382001854952,8.451382001854952,0.0,-1.0,0.0,0.0,0.0,8.561425468982756,8.561425468982756,0.0,0.0,0.0,0.0,8.561425468982756,8.561425468982756,0.0,129.56471592984482,43.3498517031779,0.3577216377826196,8.73807289290601,6.700013641214814,2.509043893303403
 2006-04-14T17:00:00,95054.02554667472,342194491.968029,2256375629.931013,7.945956493312408,5.3873768400209725,58.411040425863895,0.0,0.0,0.0,7.945956493312408,7.945956493312408,0.0,-1.0,0.0,0.0,0.0,8.036335549165065,8.036335549165065,0.0,0.0,0.0,0.0,8.036335549165065,8.036335549165065,0.0,129.56471592984482,27.171906120024047,0.2582672659013799,8.110319523032171,6.699976567129134,1.3772543715987045
