Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-14T18:00:00,81068.72834541852,291847422.0435067,1695166623.0656228,7.627671232453321,5.705662100880058,58.411040425863895,0.0,0.0,0.0,7.627671232453321,7.627671232453321,0.0,1.0,113232.36760925928,407636523.39333344,3033991552.293239,2.663339469574957,-0.954749409099972,53.985298304102,113232.36760925928,407636523.39333344,3033991552.293239,2.663339469574957,-0.954749409099972,53.985298304102,129.56471592984482,24.097249623552145,0.2111948282546633,1.0022077464509802,1.442179641348372,0.5363816786550999
 2006-04-14T19:00:00,73924.66818408859,266128805.4627189,1240621545.2706947,7.36992173727289,5.963411596060489,58.411040425863895,0.0,0.0,0.0,7.36992173727289,7.36992173727289,0.0,1.0,95701.12399876426,344524046.39555126,2343118565.61118,-0.998287490656223,-3.8,64.78235796492241,95701.12399876426,344524046.39555126,2343118565.61118,-0.998287490656223,-3.8,64.78235796492241,129.56471592984482,24.097249623552145,0.3244069240131539,-3.8,-1.7462158191858388,-1.7462158191858388
 2006-04-14T20:00:00,73891.14342916424,266008116.34499127,1108149748.9724286,7.29481354005543,6.03851979327795,58.411040425863895,0.0,0.0,0.0,7.29481354005543,7.29481354005543,0.0,1.0,91330.25240871566,328788908.6713764,2176882402.491544,-1.196626183992092,-3.8,64.78235796492241,91330.25240871566,328788908.6713764,2176882402.491544,-1.196626183992092,-3.8,64.78235796492241,129.56471592984482,24.097249623552145,0.4448690816424056,-3.8,-1.8655497766326967,-1.8655497766326967
 2006-04-14T21:00:00,44540.00653681676,160344023.5325403,561608152.7813994,7.114163272728907,6.477509517130311,57.02030136810523,0.0,0.0,0.0,7.114163272728907,7.114163272728907,0.0,1.0,82839.59936659045,298222557.71972555,1839915341.474277,-1.5989160588673403,-3.8000000000000007,64.78235796492241,82839.59936659045,298222557.71972555,1839915341.474277,-1.5989160588673403,-3.8000000000000007,64.78235796492241,129.56471592984482,24.09724962355215,0.5596164087319074,-3.8000000000000007,-1.939838935032259,-1.939838935032259
 2006-04-14T22:00:00,38966.3479789464,140278852.724207,469113000.765522,6.932556836709048,6.400776496624336,58.41104042586391,0.0,0.0,0.0,6.932556836709048,6.932556836709048,0.0,1.0,79606.131353874,286582072.8739463,1709630105.604795,-1.7544912201144884,-3.8000000000000007,64.78235796492241,79606.131353874,286582072.8739463,1709630105.604795,-1.7544912201144884,-3.8000000000000007,64.78235796492241,129.56471592984482,24.09724962355216,0.6695153898408367,-3.8000000000000007,-2.040968597362488,-2.040968597362488
 2006-04-14T23:00:00,26441.75827690909,95190329.7968727,307806335.69778514,6.841124216402837,6.492209116930542,58.41104042586388,0.0,0.0,0.0,6.841124216402837,6.841124216402837,0.0,1.0,73892.72454073555,266013808.346648,1471281156.742981,-2.0392435158361626,-3.8,64.78235796492238,73892.72454073555,266013808.346648,1471281156.742981,-2.0392435158361626,-3.8,64.78235796492238,129.56471592984477,24.09724962355214,0.7713554652521103,-3.8,-2.228280719776602,-2.228280719776602
 2006-04-15T00:00:00,16697.682415568193,60111656.696045496,191219421.0515036,6.77504084814391,6.55829248518947,58.41104042586389,0.0,0.0,0.0,6.77504084814391,6.77504084814391,0.0,1.0,70598.21495293739,254153573.83057457,1166701196.8946228,-2.403313083765834,-3.8,64.7823579649224,70598.21495293739,254153573.83057457,1166701196.8946228,-2.403313083765834,-3.8,64.7823579649224,129.5647159298448,24.097249623552145,0.8589710727904984,-3.8,-2.5300003090809766,-2.5300003090809766
 2006-04-15T01:00:00,5217.663290886994,18783587.847193178,59674755.99557175,7.137253415263788,7.069614119697342,51.92092482299012,0.0,0.0,0.0,7.137253415263788,7.137253415263788,0.0,1.0,67294.4725289397,242260101.10418296,796728313.0647584,-2.845869715124968,-3.8,64.78235796492238,67294.4725289397,242260101.10418296,796728313.0647584,-2.845869715124968,-3.8,64.78235796492238,129.56471592984477,24.09724962355214,0.9259749919721344,-3.8,-2.9094192740677545,-2.9094192740677545
 2006-04-15T02:00:00,8989.401704224365,32361846.13520771,102918124.42571248,6.724994898778648,6.6083384345547325,58.41104042586389,0.0,0.0,0.0,6.724994898778648,6.724994898778648,0.0,1.0,45707.795378230425,164548063.36162958,516970613.0654697,-3.180719775514829,-3.8,64.7823579649224,45707.795378230425,164548063.36162958,516970613.0654697,-3.180719775514829,-3.8,64.7823579649224,129.5647159298448,24.097249623552145,0.9700088223238964,-3.8,-3.2670032591744254,-3.2670032591744254
 2006-04-15T03:00:00,5719.639614630079,20590702.61266828,65436843.90456881,7.755957053088476,7.681785723795983,48.67586702155322,0.0,0.0,0.0,7.755957053088476,7.755957053088476,0.0,1.0,24434.80781608364,87965308.1379011,276855756.4277374,-3.468280488861309,-3.799999999999999,64.78235796492238,24434.80781608364,87965308.1379011,276855756.4277374,-3.468280488861309,-3.799999999999999,64.78235796492238,129.56471592984477,24.09724962355214,0.9945465110952162,-3.799999999999999,-3.520133482150621,-3.520133482150621
 2006-04-15T04:00:00,0.0,0.0,0.0,12.979894997319931,12.979894997319931,0.0,0.0,0.0,0.0,12.979894997319931,12.979894997319931,0.0,1.0,0.0,0.0,0.0,-3.740058162540098,-3.740058162540098,0.0,0.0,0.0,0.0,-3.740058162540098,-3.740058162540098,0.0,129.56471592984482,0.0,1.0,-3.7594522794695497,-3.7594522794695497,-3.7594522794695497
 2006-04-15T05:00:00,171.5682296961147,617645.6269060128,1965798.863950219,12.671520499279136,12.669292348755446,2.7814781155173285,0.0,0.0,0.0,12.671520499279136,12.671520499279136,0.0,1.0,0.0,0.0,0.0,-3.6529884272341975,-3.6529884272341975,0.0,0.0,0.0,0.0,-3.6529884272341975,-3.6529884272341975,0.0,129.56471592984482,0.0,1.0,-3.667142703923705,-3.667142703923705,-3.667142703923705
 2006-04-15T06:00:00,10795.054768922277,38862197.16812018,123662880.83917384,6.736751577926136,6.596581755407243,58.411040425863895,0.0,0.0,0.0,6.736751577926136,6.736751577926136,0.0,1.0,0.0,0.0,0.0,-3.4397162291179018,-3.4397162291179018,0.0,0.0,0.0,0.0,-3.4397162291179018,-3.4397162291179018,0.0,129.56471592984482,0.0,0.9999725478787106,-3.50896157558316,-3.50896157558316,-3.50896157558316
 2006-04-15T07:00:00,54178.14592931341,195041325.3455283,617688610.3538469,7.016769297096132,6.316564036237249,58.411040425863895,0.0,0.0,0.0,7.016769297096132,7.016769297096132,0.0,1.0,0.0,0.0,0.0,-2.2029461714429064,-2.2029461714429064,0.0,0.0,0.0,0.0,-2.2029461714429064,-2.2029461714429064,0.0,129.56471592984482,0.0,0.9995734682370412,-2.498268512566391,-2.498268512566391,-2.498268512566391
 2006-04-15T08:00:00,73873.8730129324,265945942.8465566,1040443093.40301,7.256428136760353,6.076905196573027,58.411040425863895,0.0,0.0,0.0,7.256428136760353,7.256428136760353,0.0,1.0,0.0,0.0,0.0,0.6918710074061893,0.6918710074061893,0.0,0.0,0.0,0.0,0.6918710074061893,0.6918710074061893,0.0,129.56471592984482,0.0,0.9990572051384052,0.1170253669046725,0.1170253669046725,0.1170253669046725
 2006-04-15T09:00:00,77500.59944077877,279002157.9868036,1538892939.0523062,7.539050485011454,5.794282848321926,58.411040425863895,0.0,0.0,0.0,7.539050485011454,7.539050485011454,0.0,1.0,4922.719695971243,17721790.905496474,56245256.3305539,4.94483786929841,4.878010574367843,10.7970596608204,4922.719695971243,17721790.905496474,56245256.3305539,4.94483786929841,4.878010574367843,10.7970596608204,129.56471592984482,0.0,0.9985409420397694,4.134826376041532,4.134826376041532,4.134826376041532
 2006-04-15T10:00:00,90233.99764001372,324842391.50404936,2067443812.9927096,7.838799907589508,5.494533425743872,58.411040425863895,0.0,0.0,0.0,7.838799907589508,7.838799907589508,0.0,1.0,71013.51825274131,255648665.7098687,992122207.990678,7.878034966971259,6.7,64.78235796492241,71013.51825274131,255648665.7098687,992122207.990678,7.878034966971259,6.7,64.78235796492241,129.56471592984482,0.0,0.9980246789411332,6.7,6.7,6.7
 2006-04-15T11:00:00,89651.09993060799,322743959.7501888,2047519070.711903,7.827494579201094,5.505838754132285,58.411040425863895,0.0,0.0,0.0,7.827494579201094,7.827494579201094,0.0,1.0,73662.11399655546,265183610.38759968,1051808337.6861978,7.948872454476987,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1051808337.6861978,7.948872454476987,6.7,64.78235796492241,129.56471592984482,0.0,0.9975084158424976,6.7,6.7,6.7
 2006-04-15T12:00:00,88987.12078859017,320353634.83892465,2021406507.752675,7.81268443448588,5.520648898847501,58.411040425863895,0.0,0.0,0.0,7.81268443448588,7.81268443448588,0.0,-1.0,12277.018999425913,44197268.39793328,169066230.3704454,7.904290539205969,7.703541173160635,10.7970596608204,12277.018999425913,44197268.39793328,169066230.3704454,7.904290539205969,7.703541173160635,10.7970596608204,129.56471592984482,13.286147259186398,0.9766070573138668,7.503277267851385,6.700027825135205,2.2811525091670823
 2006-04-15T13:00:00,91310.173455712,328716624.4405632,2112307205.886985,7.8642408917607804,5.4690924415726,58.411040425863895,0.0,0.0,0.0,7.8642408917607804,7.8642408917607804,0.0,-1.0,0.0,0.0,0.0,7.964294667936959,7.964294667936959,0.0,0.0,0.0,0.0,7.964294667936959,7.964294667936959,0.0,129.56471592984482,20.86585763470879,0.903472956667735,7.954286372922443,6.699987641685444,0.1654434352965434
 2006-04-15T14:00:00,94199.10992506762,339116795.73024344,2224549360.212652,7.92790291748095,5.40543041585243,58.411040425863895,0.0,0.0,0.0,7.92790291748095,7.92790291748095,0.0,-1.0,0.0,0.0,0.0,8.023520294734178,8.023520294734178,0.0,0.0,0.0,0.0,8.023520294734178,8.023520294734178,0.0,129.56471592984482,22.26116671589571,0.823889898290085,8.017817569544478,6.700024971493312,0.3472950025655731
 2006-04-15T15:00:00,94866.08223532447,341517896.0471681,2250156289.566045,7.94242726224422,5.39090607108916,58.411040425863895,0.0,0.0,0.0,7.94242726224422,7.94242726224422,0.0,-1.0,0.0,0.0,0.0,8.038739064886405,8.038739064886405,0.0,0.0,0.0,0.0,8.038739064886405,8.038739064886405,0.0,129.56471592984482,23.09787028957982,0.7420701518498122,8.037898785657292,6.699990303099219,0.5327203620139841
 2006-04-15T16:00:00,91625.1356553796,329850488.35936654,2124668997.9983945,7.8712521122914545,5.462081221041927,58.411040425863895,0.0,0.0,0.0,7.8712521122914545,7.8712521122914545,0.0,-1.0,0.0,0.0,0.0,7.964375809947966,7.964375809947966,0.0,0.0,0.0,0.0,7.964375809947966,7.964375809947966,0.0,129.56471592984482,22.537271658913,0.6611845448466093,7.986431531015661,6.699988859603452,0.5911299481510409
 2006-04-15T17:00:00,69055.34819507237,248599253.5022605,1507715530.7521834,8.436116315982602,6.726582537313655,47.70234968112218,0.0,0.0,0.0,8.436116315982602,8.436116315982602,0.0,-1.0,0.0,0.0,0.0,7.600253550268569,7.600253550268569,0.0,0.0,0.0,0.0,7.600253550268569,7.600253550268569,0.0,129.56471592984482,16.17229733164226,0.5922264624237776,7.622098104992705,6.700001508927346,0.3445988333112034
 2006-04-15T18:00:00,53296.83846844698,191868618.4864092,1101206564.5794592,9.000553233544554,7.751996838700617,38.94069361724258,0.0,0.0,0.0,9.000553233544554,9.000553233544554,0.0,1.0,99767.61546723083,359163415.68203104,2570556311.0624185,1.7812928914126838,-1.2859947653644708,53.98529830410201,99767.61546723083,359163415.68203104,2570556311.0624185,1.7812928914126838,-1.2859947653644708,53.98529830410201,129.56471592984482,18.78399804964205,0.5597878469045643,0.5393815492165105,0.9044587622794644,-0.147879154594801
 2006-04-15T19:00:00,63800.34815168229,229681253.3460564,1209230083.5241354,8.239333632197015,6.868348070880088,48.67586702155322,0.0,0.0,0.0,8.239333632197015,8.239333632197015,0.0,1.0,89424.15103452525,321926943.72429097,2097172373.0747952,-1.291857651643259,-3.799999999999999,64.78235796492238,89424.15103452525,321926943.72429097,2097172373.0747952,-1.291857651643259,-3.799999999999999,64.78235796492238,129.56471592984477,18.783998049642044,0.657598683822806,-3.799999999999999,-2.0263846421980305,-2.0263846421980305
 2006-04-15T20:00:00,51739.641396635016,186262709.0278859,707254573.336196,7.960535100889601,7.1587472551995885,48.67586702155327,0.0,0.0,0.0,7.960535100889601,7.960535100889601,0.0,1.0,79273.9129995154,285386086.7982554,1694167034.920549,-1.7729908122446212,-3.8000000000000007,64.78235796492241,79273.9129995154,285386086.7982554,1694167034.920549,-1.7729908122446212,-3.8000000000000007,64.78235796492241,129.56471592984482,18.78399804964205,0.7606015998290796,-3.8000000000000007,-2.201870242909972,-2.201870242909972
 2006-04-15T21:00:00,38708.057578614906,139349007.2830136,485563744.0095071,7.175563556901557,6.62511459106643,55.62956231034658,0.0,0.0,0.0,7.175563556901557,7.175563556901557,0.0,1.0,72564.91543683263,261233695.5725974,1364606957.867234,-2.1667378105220405,-3.8000000000000007,64.78235796492241,72564.91543683263,261233695.5725974,1364606957.867234,-2.1667378105220405,-3.8000000000000007,64.78235796492241,129.56471592984482,18.78399804964205,0.8501458289671558,-3.8000000000000007,-2.491226744717153,-2.491226744717153
 2006-04-15T22:00:00,29194.942628034696,105101793.46092483,339786088.6151877,7.585696053937315,7.200512575888875,48.67586702155325,0.0,0.0,0.0,7.585696053937315,7.585696053937315,0.0,1.0,70598.2149529374,254153573.83057457,964359669.9240844,-2.645321006267259,-3.8000000000000007,64.78235796492241,70598.2149529374,254153573.83057457,964359669.9240844,-2.645321006267259,-3.8000000000000007,64.78235796492241,129.56471592984482,18.78399804964205,0.9196682006189296,-3.8000000000000007,-2.8662365415763102,-2.8662365415763102
 2006-04-15T23:00:00,18593.218428124124,66935586.34124684,228587646.0575708,7.617468375686813,7.358342578982113,48.67586702155324,0.0,0.0,0.0,7.617468375686813,7.617468375686813,0.0,1.0,48892.68532500276,176013667.17000997,598045299.0445557,-3.083713045029157,-3.8,64.78235796492241,48892.68532500276,176013667.17000997,598045299.0445557,-3.083713045029157,-3.8,64.78235796492241,129.56471592984482,18.783998049642047,0.9661751674555298,-3.8,-3.2314932775399527,-3.2314932775399527
 2006-04-16T00:00:00,29469.91058500537,106091678.10601936,352857149.3088369,7.204073224651848,6.804076650231584,54.238823252587885,0.0,0.0,0.0,7.204073224651848,7.204073224651848,0.0,1.0,37279.1471901764,134204929.88463505,428229311.6409356,-3.287013674897869,-3.799999999999999,64.78235796492238,37279.1471901764,134204929.88463505,428229311.6409356,-3.287013674897869,-3.799999999999999,64.78235796492238,129.56471592984477,18.783998049642044,0.9927717450194256,-3.799999999999999,-3.498349111917993,-3.498349111917993
 2006-04-16T01:00:00,6217.04396084627,22381358.259046577,71156907.7599419,7.416097046467253,7.335442967018289,48.67586702155324,0.0,0.0,0.0,7.416097046467253,7.416097046467253,0.0,1.0,3215.8975007150643,11577231.002574231,36392733.62177838,-3.645077126844447,-3.688685249679384,10.7970596608204,3215.8975007150643,11577231.002574231,36392733.62177838,-3.645077126844447,-3.688685249679384,10.7970596608204,129.56471592984477,3.130666341607008,0.9999999999999996,-3.728008266330335,-3.694594175880626,-3.694594175880626
 2006-04-16T02:00:00,26380.568733077245,94970047.43907806,311485875.3455185,6.966389198585785,6.613299066470923,56.788511525145445,0.0,0.0,0.0,6.966389198585785,6.966389198585785,0.0,1.0,0.0,0.0,0.0,-2.9023284147926787,-2.9023284147926787,0.0,0.0,0.0,0.0,-2.9023284147926787,-2.9023284147926787,0.0,129.56471592984477,0.0,1.0,-3.0622810212186664,-3.0622810212186664,-3.0622810212186664
 2006-04-16T03:00:00,5279.64369180589,19006717.290501203,60361804.65466704,7.413826354309542,7.345408342513139,48.67586702155324,0.0,0.0,0.0,7.413826354309542,7.413826354309542,0.0,1.0,0.0,0.0,0.0,-2.3603284037275007,-2.3603284037275007,0.0,0.0,0.0,0.0,-2.3603284037275007,-2.3603284037275007,0.0,129.56471592984477,0.0,0.9999999999999996,-2.3965858983070265,-2.3965858983070265,-2.3965858983070265
 2006-04-16T04:00:00,11636.520381915934,41891473.37489735,133363980.04624932,7.663413326117599,7.512244347732178,43.80828031939793,0.0,0.0,0.0,7.663413326117599,7.663413326117599,0.0,1.0,0.0,0.0,0.0,-1.9435912590142592,-1.9435912590142592,0.0,0.0,0.0,0.0,-1.9435912590142592,-1.9435912590142592,0.0,129.56471592984477,0.0,1.0,-2.0124859630558807,-2.0124859630558807,-2.0124859630558807
 2006-04-16T05:00:00,4617.423087818424,16622723.11614633,52807044.9833044,6.696594130760879,6.6367392025725005,58.41104042586388,0.0,0.0,0.0,6.696594130760879,6.696594130760879,0.0,1.0,0.0,0.0,0.0,-1.6269610292979062,-1.6269610292979062,0.0,0.0,0.0,0.0,-1.6269610292979062,-1.6269610292979062,0.0,129.56471592984477,0.0,0.999811795372151,-1.6773532625051857,-1.6773532625051857,-1.6773532625051857
 2006-04-16T06:00:00,2791.5575582744946,10049607.209788185,31894069.548549023,10.085175464828891,10.049023887863717,9.735173404310643,0.0,0.0,0.0,10.085175464828891,10.085175464828891,0.0,1.0,0.0,0.0,0.0,-1.3258598411832894,-1.3258598411832894,0.0,0.0,0.0,0.0,-1.3258598411832894,-1.3258598411832894,0.0,129.56471592984482,0.0,0.999300913272832,-1.3480478467542645,-1.3480478467542645,-1.3480478467542645
 2006-04-16T07:00:00,33197.610095726435,119511396.34461516,393189386.6091954,8.395012821307553,7.949296634805967,38.94069361724259,0.0,0.0,0.0,8.395012821307553,8.395012821307553,0.0,1.0,0.0,0.0,0.0,-0.656216084066802,-0.656216084066802,0.0,0.0,0.0,0.0,-0.656216084066802,-0.656216084066802,0.0,129.56471592984482,0.0,0.998784650174196,-0.8719544624103857,-0.8719544624103857,-0.8719544624103857
 2006-04-16T08:00:00,61748.273078522965,222293783.0826827,954477233.4537624,8.13502975324901,7.052938999113638,48.67586702155324,0.0,0.0,0.0,8.13502975324901,8.13502975324901,0.0,1.0,0.0,0.0,0.0,1.700439928852111,1.700439928852111,0.0,0.0,0.0,0.0,1.700439928852111,1.700439928852111,0.0,129.56471592984477,0.0,0.9982683870755596,1.209501183202878,1.209501183202878,1.209501183202878
 2006-04-16T09:00:00,51302.37581578709,184688552.9368336,1000591520.3426036,9.157829746220804,8.023379343381832,38.94069361724258,0.0,0.0,0.0,9.157829746220804,9.157829746220804,0.0,1.0,1174.2545065501918,4227316.223580696,13423979.656925194,4.994428707706395,4.978479456771589,3.599019886940128,1174.2545065501918,4227316.223580696,13423979.656925194,4.994428707706395,4.978479456771589,3.599019886940128,129.56471592984477,0.0,0.9977521239769236,4.470127773601633,4.470127773601633,4.470127773601633
 2006-04-16T10:00:00,71525.61133536078,257492200.8072988,1574556038.2918282,8.520700748325737,6.735369575557855,48.67586702155324,0.0,0.0,0.0,8.520700748325737,8.520700748325737,0.0,1.0,57399.17155441133,206637017.59588084,746191729.9592885,7.586086768366418,6.7,64.78235796492241,57399.17155441133,206637017.59588084,746191729.9592885,7.586086768366418,6.7,64.78235796492241,129.56471592984482,0.0,0.9972358608782876,6.672472654587744,6.672472654587744,6.672472654587744
 2006-04-16T11:00:00,59944.31292404184,215799526.52655068,1365607688.944404,9.372206534128347,7.823740521805282,38.94069361724258,0.0,0.0,0.0,9.372206534128347,9.372206534128347,0.0,1.0,49604.50077661093,178576202.7957994,687587497.4859915,7.516413165345598,6.700000000000002,64.78235796492241,49604.50077661093,178576202.7957994,687587497.4859915,7.516413165345598,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.996719597779652,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-16T12:00:00,74004.35694864084,266415685.01510707,1673525567.481481,8.582870168268096,6.685278721187701,48.675867021553245,0.0,0.0,0.0,8.582870168268096,8.582870168268096,0.0,-1.0,12277.018982812331,44197268.33812439,161741524.4075519,7.696938739555672,7.5048789990153,10.7970596608204,12277.018982812331,44197268.33812439,161741524.4075519,7.696938739555672,7.5048789990153,10.7970596608204,129.56471592984477,9.68327144352991,0.9824437377185764,7.282827495817915,6.700000981375102,2.261590799965548
 2006-04-16T13:00:00,62112.57602144063,223605273.6771862,1444091384.7513628,9.421955977769937,7.784439975818395,38.94069361724261,0.0,0.0,0.0,9.421955977769937,9.421955977769937,0.0,-1.0,0.0,0.0,0.0,7.563078163248242,7.563078163248242,0.0,0.0,0.0,0.0,7.563078163248242,7.563078163248242,0.0,129.56471592984482,13.309441500179672,0.9300716000811254,7.499108090833488,6.699989206415741,0.0692377638662307
 2006-04-16T14:00:00,76619.81564373366,275831336.3174411,1773275284.169091,8.6377180103297,6.626967010549399,48.675867021553245,0.0,0.0,0.0,8.6377180103297,8.6377180103297,0.0,-1.0,0.0,0.0,0.0,7.755973255707165,7.755973255707165,0.0,0.0,0.0,0.0,7.755973255707165,7.755973255707165,0.0,129.56471592984482,16.999050471575924,0.8741421869456087,7.713411195155628,6.699979686647809,0.1553530782194577
 2006-04-16T15:00:00,61338.63403235856,220819082.5164908,1410968587.9991388,9.411024533920886,7.811072334357406,38.9406936172426,0.0,0.0,0.0,9.411024533920886,9.411024533920886,0.0,-1.0,0.0,0.0,0.0,7.543608815023439,7.543608815023439,0.0,0.0,0.0,0.0,7.543608815023439,7.543608815023439,0.0,129.56471592984482,13.614382991866336,0.8182518212999584,7.501356352870448,6.699874430029339,0.1734595222706135
 2006-04-16T16:00:00,72444.26485234832,260799353.468454,1608911786.2521908,8.560922952916464,6.736614510717494,48.675867021553245,0.0,0.0,0.0,8.560922952916464,8.560922952916464,0.0,-1.0,0.0,0.0,0.0,7.658551518675741,7.658551518675741,0.0,0.0,0.0,0.0,7.658551518675741,7.658551518675741,0.0,129.56471592984482,15.80348177043772,0.7656669204961025,7.619040799985604,6.69989520526573,0.2186223512272393
 2006-04-16T17:00:00,54684.52989180465,196864307.61049664,1151038450.2746766,9.29074600762396,7.985648002152278,38.94069361724261,0.0,0.0,0.0,9.29074600762396,9.29074600762396,0.0,-1.0,0.0,0.0,0.0,7.389546007912311,7.389546007912311,0.0,0.0,0.0,0.0,7.389546007912311,7.389546007912311,0.0,129.56471592984482,11.77273115805778,0.7165603888403829,7.37841599973519,6.699972358561923,0.1584888924259875
 2006-04-16T18:00:00,65024.51797561531,234088264.7122152,1310772750.715992,8.426900820246404,6.940761820248388,48.67586702155324,0.0,0.0,0.0,8.426900820246404,8.426900820246404,0.0,1.0,100751.97756907326,362707119.2486638,2612189945.530648,1.9094565330050568,-1.207274935474535,53.98529830410198,100751.97756907326,362707119.2486638,2612189945.530648,1.9094565330050568,-1.207274935474535,53.98529830410198,129.56471592984482,15.904674788539989,0.6851941360037914,0.6686801882830737,0.9045230315248044,-0.1826676420732479
 2006-04-16T19:00:00,40490.88364636673,145767181.12692022,697312353.0129583,9.080064613112622,8.289508389682087,38.940693617242594,0.0,0.0,0.0,9.080064613112622,9.080064613112622,0.0,1.0,79055.58687665484,284600112.7559574,1668603523.1516705,-1.803603250915046,-3.8,64.78235796492241,79055.58687665484,284600112.7559574,1668603523.1516705,-1.803603250915046,-3.8,64.78235796492241,129.56471592984482,15.904674788539992,0.7728203490916877,-3.8,-2.232027492761466,-2.232027492761466
 2006-04-16T20:00:00,52108.535183040185,187590726.6589447,806644374.1923614,7.123906878445936,6.209426454887445,58.41104042586389,0.0,0.0,0.0,7.123906878445936,7.123906878445936,0.0,1.0,75998.28528459567,273593827.0245444,1473451943.3520868,-2.036741083125261,-3.8,64.78235796492238,75998.28528459567,273593827.0245444,1473451943.3520868,-2.036741083125261,-3.8,64.78235796492238,129.56471592984477,15.904674788539992,0.8601642012379985,-3.8,-2.53541456353453,-2.53541456353453
 2006-04-16T21:00:00,48484.43721696045,174543973.98105755,660054951.6185416,7.040803533820387,6.292529799512997,58.411040425863895,0.0,0.0,0.0,7.040803533820387,7.040803533820387,0.0,1.0,70327.45472541096,253178837.01147944,1069055497.2635052,-2.52016217417404,-3.8000000000000007,64.78235796492241,70327.45472541096,253178837.01147944,1069055497.2635052,-2.52016217417404,-3.8000000000000007,64.78235796492241,129.56471592984482,15.904674788539994,0.9268192076321976,-3.8000000000000007,-2.9153366224232724,-2.9153366224232724
 2006-04-16T22:00:00,17156.229286145543,61762425.43012396,195664272.75072065,7.807481162123388,7.585681166897558,48.67586702155324,0.0,0.0,0.0,7.807481162123388,7.807481162123388,0.0,1.0,46126.66583591959,166055997.0093106,551050070.0971918,-3.139962152903661,-3.799999999999999,64.78235796492238,46126.66583591959,166055997.0093106,551050070.0971918,-3.139962152903661,-3.799999999999999,64.78235796492238,129.56471592984477,15.904674788539989,0.9705167633930164,-3.799999999999999,-3.2717783089494468,-3.2717783089494468
 2006-04-16T23:00:00,7327.737798237521,26379856.07365508,83805765.11852722,7.760335692291073,7.665344150277247,48.67586702155322,0.0,0.0,0.0,7.760335692291073,7.760335692291073,0.0,1.0,24795.05461718148,89262196.62185332,280440447.4196361,-3.463980237309304,-3.799999999999999,64.78235796492238,24795.05461718148,89262196.62185332,280440447.4196361,-3.463980237309304,-3.799999999999999,64.78235796492238,129.56471592984477,15.904674788539989,0.9947792362169326,-3.799999999999999,-3.523017311652241,-3.523017311652241
 2006-04-17T00:00:00,23376.20366706587,84154333.20143715,266678808.96343803,6.817813148274436,6.515520185058946,58.411040425863895,0.0,0.0,0.0,6.817813148274436,6.817813148274436,0.0,1.0,0.0,0.0,0.0,-3.180090514342787,-3.180090514342787,0.0,0.0,0.0,0.0,-3.180090514342787,-3.180090514342787,0.0,129.56471592984482,0.0,1.0000000000000002,-3.320750071315256,-3.320750071315256,-3.320750071315256
 2006-04-17T01:00:00,6168.65596671298,22207161.480166733,70549241.831214,7.609121840241365,7.52915652353676,48.67586702155322,0.0,0.0,0.0,7.609121840241365,7.609121840241365,0.0,1.0,0.0,0.0,0.0,-2.6840003165173143,-2.6840003165173143,0.0,0.0,0.0,0.0,-2.6840003165173143,-2.6840003165173143,0.0,129.56471592984477,0.0,0.9999999999999996,-2.72234286928806,-2.72234286928806,-2.72234286928806
 2006-04-17T02:00:00,17214.753894278798,61973114.01940367,197162396.72694257,6.778410308953073,6.554923024380311,58.411040425863895,0.0,0.0,0.0,6.778410308953073,6.778410308953073,0.0,1.0,0.0,0.0,0.0,-2.10191129596634,-2.10191129596634,0.0,0.0,0.0,0.0,-2.10191129596634,-2.10191129596634,0.0,129.56471592984482,0.0,1.0000000000000002,-2.201725911869899,-2.201725911869899,-2.201725911869899
 2006-04-17T03:00:00,3419.3052141881067,12309498.771077182,39127476.52013824,8.148044677569782,8.103695198185962,38.940693617242594,0.0,0.0,0.0,8.148044677569782,8.148044677569782,0.0,1.0,0.0,0.0,0.0,-1.724479619038054,-1.724479619038054,0.0,0.0,0.0,0.0,-1.724479619038054,-1.724479619038054,0.0,129.56471592984477,0.0,0.9997625902425252,-1.7494009431245408,-1.7494009431245408,-1.7494009431245408
 2006-04-17T04:00:00,1531.9267222691908,5514936.200169087,17520735.644709554,9.45571331203986,9.435854272780633,19.470346808621297,0.0,0.0,0.0,9.45571331203986,9.45571331203986,0.0,1.0,0.0,0.0,0.0,-1.5746713195695634,-1.5746713195695634,0.0,0.0,0.0,0.0,-1.5746713195695634,-1.5746713195695634,0.0,129.56471592984482,0.0,0.9992463271438896,-1.5923092937120378,-1.5923092937120378,-1.5923092937120378
 2006-04-17T05:00:00,23238.92953141809,83660146.3131051,266240149.6447088,6.817559554534214,6.515773778799165,58.411040425863895,0.0,0.0,0.0,6.817559554534214,6.817559554534214,0.0,1.0,0.0,0.0,0.0,-0.9359817370946154,-0.9359817370946154,0.0,0.0,0.0,0.0,-0.9359817370946154,-0.9359817370946154,0.0,129.56471592984482,0.0,0.9987300640452536,-1.077714371727324,-1.077714371727324,-1.077714371727324
 2006-04-17T06:00:00,24395.036801270628,87822132.48457424,279456783.7227104,6.82505027058253,6.508283062750851,58.411040425863895,0.0,0.0,0.0,6.82505027058253,6.82505027058253,0.0,1.0,0.0,0.0,0.0,-0.1252708500805051,-0.1252708500805051,0.0,0.0,0.0,0.0,-0.1252708500805051,-0.1252708500805051,0.0,129.56471592984482,0.0,0.9982138009466176,-0.2755248793571281,-0.2755248793571281,-0.2755248793571281
 2006-04-17T07:00:00,61416.50715398072,221099425.7543305,747465072.2515955,7.090337654167921,6.24299567916546,58.411040425863895,0.0,0.0,0.0,7.090337654167921,7.090337654167921,0.0,1.0,0.0,0.0,0.0,1.6197569644401788,1.6197569644401788,0.0,0.0,0.0,0.0,1.6197569644401788,1.6197569644401788,0.0,129.56471592984482,0.0,0.9976975378479818,1.2300235908207762,1.2300235908207762,1.2300235908207762
 2006-04-17T08:00:00,75190.17348865572,270684624.5591606,1371713185.9972136,7.444253758084777,5.889079575248602,58.411040425863895,0.0,0.0,0.0,7.444253758084777,7.444253758084777,0.0,1.0,4779.05519745579,17204598.710840844,54603303.474495366,5.16629392936204,5.101416916921824,10.7970596608204,4779.05519745579,17204598.710840844,54603303.474495366,5.16629392936204,5.101416916921824,10.7970596608204,129.56471592984482,0.0,0.9971812747493458,4.451841237794288,4.451841237794288,4.451841237794288
 2006-04-17T09:00:00,89811.10440526641,323319975.85895914,2050254748.1668668,7.829051742084213,5.504281591249168,58.411040425863895,0.0,0.0,0.0,7.829051742084213,7.829051742084213,0.0,1.0,73130.8087570345,263270911.5253242,1017347057.7426949,7.907977038532164,6.7,64.78235796492241,73130.8087570345,263270911.5253242,1017347057.7426949,7.907977038532164,6.7,64.78235796492241,129.56471592984482,0.0,0.99666501165071,6.7,6.7,6.7
 2006-04-17T10:00:00,113129.00770443688,407264427.7359728,2917441712.936446,8.320970587595584,5.012362745737796,58.411040425863895,0.0,0.0,0.0,8.320970587595584,8.320970587595584,0.0,1.0,75698.352703002,272514069.7308072,1461077350.2327297,8.43415531302199,6.7,64.78235796492241,75698.352703002,272514069.7308072,1461077350.2327297,8.43415531302199,6.7,64.78235796492241,129.56471592984482,0.0,0.996148748552074,6.7,6.7,6.7
 2006-04-17T11:00:00,118234.75672143756,425645124.1971754,3099282012.657896,8.424135204955837,4.909198128377543,58.411040425863895,0.0,0.0,0.0,8.424135204955837,8.424135204955837,0.0,1.0,77058.07422142239,277409067.1971206,1550141669.8551583,8.539732168316798,6.7,64.78235796492241,77058.07422142239,277409067.1971206,1550141669.8551583,8.539732168316798,6.7,64.78235796492241,129.56471592984482,0.0,0.995632485453438,6.7,6.7,6.7
 2006-04-17T12:00:00,142061.19702581418,511420309.2929311,3889094132.401863,8.872335981245863,4.460997352087516,58.411040425863895,0.0,0.0,0.0,8.872335981245863,8.872335981245863,0.0,-1.0,13368.434496599077,48126364.18775667,280736829.7354208,8.933171581678403,8.600029636968749,10.7970596608204,13368.434496599077,48126364.18775667,280736829.7354208,8.933171581678403,8.600029636968749,10.7970596608204,129.56471592984482,23.5244764620969,0.9572859157519656,8.182479440345244,6.699967880093669,2.7360579620305727
 2006-04-17T13:00:00,162289.7830634962,584243219.0285863,4509993290.011962,9.224785938179236,4.108547395154145,58.411040425863895,0.0,0.0,0.0,9.224785938179236,9.224785938179236,0.0,-1.0,0.0,0.0,0.0,9.404870315512468,9.404870315512468,0.0,0.0,0.0,0.0,9.404870315512468,9.404870315512468,0.0,129.56471592984482,48.90947725776483,0.8110771520523142,9.328154051162985,6.699976355425449,2.28338245610351
 2006-04-17T14:00:00,157183.42275389985,565860321.9140394,4351038467.706596,9.168241992076435,4.232382671955409,58.411040425863895,5094.774408816486,18341187.87173935,59310223.40872621,9.168241992076435,9.100950661377972,24.337933510776622,-1.0,0.0,0.0,0.0,9.37589869869257,9.37589869869257,0.0,0.0,0.0,0.0,9.37589869869257,9.37589869869257,0.0,129.56471592984482,63.71110293024608,0.6361134811755549,9.465810739533763,6.699992681595247,3.7573330276616073
 2006-04-17T15:00:00,165875.26188821855,597150942.7975868,4613507437.4471245,9.437867335756756,4.203787414881286,58.411040425863895,23367.80618938984,84124102.28180343,271740247.33758605,9.437867335756756,9.129545918452092,38.940693617242594,-1.0,0.0,0.0,0.0,9.567695447218671,9.567695447218671,0.0,0.0,0.0,0.0,9.567695447218671,9.567695447218671,0.0,129.56471592984482,83.24115268463616,0.4639530097033013,9.652291664996612,6.699997516993181,4.827704229655045
 2006-04-17T16:00:00,109193.7786289496,393097603.0642185,2779871738.6976657,8.242916467558079,5.090416865775302,58.411040425863895,0.0,0.0,0.0,8.242916467558079,8.242916467558079,0.0,-1.0,0.0,0.0,0.0,8.353050852482012,8.353050852482012,0.0,0.0,0.0,0.0,8.353050852482012,8.353050852482012,0.0,129.56471592984482,35.375368736136565,0.3218090779426395,8.467139740840544,6.699978203190203,1.9446124612316824
 2006-04-17T17:00:00,94904.21353661524,341655168.7318148,2250999018.7415333,7.942906258219947,5.390427075113432,58.411040425863895,0.0,0.0,0.0,7.942906258219947,7.942906258219947,0.0,-1.0,0.0,0.0,0.0,8.08323089219489,8.08323089219489,0.0,0.0,0.0,0.0,8.08323089219489,8.08323089219489,0.0,129.56471592984482,28.26855380233532,0.2276290316606708,8.116656034907695,6.700000392469,1.6183454580412662
 2006-04-17T18:00:00,84308.02946716234,303508906.0817845,1833537235.9694867,7.706137521501899,5.6271958118314815,58.411040425863895,0.0,0.0,0.0,7.706137521501899,7.706137521501899,0.0,1.0,116859.63428529292,420694683.42705446,3140799575.825205,2.877372493924653,-0.8676691744519265,53.985298304102,116859.63428529292,420694683.42705446,3140799575.825205,2.877372493924653,-0.8676691744519265,53.985298304102,129.56471592984482,29.84896628180734,0.1785878107063936,1.113083274929838,1.5618727094009746,0.7910028669061407
 2006-04-17T19:00:00,77378.13433227163,278561283.5961779,1546646941.7452743,7.543445803667357,5.789887529666022,58.411040425863895,0.0,0.0,0.0,7.543445803667357,7.543445803667357,0.0,1.0,100883.9382198148,363182177.5913333,2535379406.678734,-0.7689846426910586,-3.8,64.78235796492241,100883.9382198148,363182177.5913333,2535379406.678734,-0.7689846426910586,-3.8,64.78235796492241,129.56471592984482,29.84896628180734,0.2946358310901725,-3.8,-1.7027546501487263,-1.7027546501487263
 2006-04-17T20:00:00,73917.29703520605,266102269.32674176,1211654875.4535344,7.353499127593568,5.979834205739813,58.411040425863895,0.0,0.0,0.0,7.353499127593568,7.353499127593568,0.0,1.0,93142.52931998426,335313105.5519433,2246020532.0445232,-1.1141327469621811,-3.8,64.78235796492241,93142.52931998426,335313105.5519433,2246020532.0445232,-1.1141327469621811,-3.8,64.78235796492241,129.56471592984482,29.84896628180734,0.4170726587677226,-3.8,-1.844313078362532,-1.844313078362532
 2006-04-17T21:00:00,49310.67285857762,177518422.29087937,687262871.5427648,7.202496794923124,6.423361950433635,57.02030136810523,0.0,0.0,0.0,7.202496794923124,7.202496794923124,0.0,1.0,84786.08838978688,305229918.2032328,1916072255.981776,-1.5080143522831972,-3.8,64.78235796492241,84786.08838978688,305229918.2032328,1916072255.981776,-1.5080143522831972,-3.8,64.78235796492241,129.56471592984482,29.84896628180734,0.5329261218789872,-3.8,-1.922397445829141,-1.922397445829141
 2006-04-17T22:00:00,60663.901195736486,218390044.3046513,749159553.3341757,7.0913031220116105,6.242030211321775,58.41104042586391,0.0,0.0,0.0,7.0913031220116105,7.0913031220116105,0.0,1.0,83700.05922602613,301320213.2136939,1875537119.1421304,-1.5563636809907846,-3.8000000000000007,64.78235796492241,83700.05922602613,301320213.2136939,1875537119.1421304,-1.5563636809907846,-3.8000000000000007,64.78235796492241,129.56471592984482,29.848966281807343,0.6441191203353426,-3.8000000000000007,-2.011231882409349,-2.011231882409349
 2006-04-17T23:00:00,34827.55084175331,125379183.03031193,423390911.6733909,6.906645154752446,6.426688178580936,58.411040425863895,0.0,0.0,0.0,6.906645154752446,6.906645154752446,0.0,1.0,76445.26039796986,275202937.4326915,1577409431.3419876,-1.9124531102779416,-3.8000000000000007,64.78235796492241,76445.26039796986,275202937.4326915,1577409431.3419876,-1.9124531102779416,-3.8000000000000007,64.78235796492241,129.56471592984482,29.848966281807336,0.7483368416875008,-3.8000000000000007,-2.1739863720184207,-2.1739863720184207
 2006-04-18T00:00:00,33525.68897593236,120692480.31335644,399921346.4167071,6.89334033360073,6.439992999732655,58.41104042586391,0.0,0.0,0.0,6.89334033360073,6.89334033360073,0.0,1.0,72667.31024500843,261602316.8820302,1337061274.5595996,-2.199691195324664,-3.8000000000000007,64.78235796492241,72667.31024500843,261602316.8820302,1337061274.5595996,-2.199691195324664,-3.8000000000000007,64.78235796492241,129.56471592984482,29.848966281807343,0.8399429119349237,-3.8000000000000007,-2.4490814249078934,-2.4490814249078934
 2006-04-18T01:00:00,24546.825668566136,88368572.40683807,280020636.36687243,6.825375316633839,6.507958016699544,58.411040425863895,0.0,0.0,0.0,6.825375316633839,6.825375316633839,0.0,1.0,69710.58156856692,250958093.64684087,971201764.9602352,-2.6371516717699746,-3.8000000000000007,64.78235796492241,69710.58156856692,250958093.64684087,971201764.9602352,-2.6371516717699746,-3.8000000000000007,64.78235796492241,129.56471592984482,29.84896628180734,0.9122430585995378,-3.8000000000000007,-2.8176322110084704,-2.8176322110084704
 2006-04-18T02:00:00,22906.14126185117,82462108.54266421,267136390.6185515,6.818073066836618,6.51526026649676,58.41104042586388,0.0,0.0,0.0,6.818073066836618,6.818073066836618,0.0,1.0,55759.56515531646,200734434.55913928,652501968.6249877,-3.018507020494494,-3.799999999999999,64.78235796492238,55759.56515531646,200734434.55913928,652501968.6249877,-3.018507020494494,-3.799999999999999,64.78235796492238,129.56471592984477,29.84896628180733,0.9615746040131596,-3.799999999999999,-3.1900847737931737,-3.1900847737931737
 2006-04-18T03:00:00,26735.733390449965,96248640.20561989,314664224.1317315,7.524277387476206,7.167586427016357,51.92092482299012,0.0,0.0,0.0,7.524277387476206,7.524277387476206,0.0,1.0,38368.04140439485,138124949.05582145,438643913.4632109,-3.274540297598448,-3.8,64.78235796492238,38368.04140439485,138124949.05582145,438643913.4632109,-3.274540297598448,-3.8,64.78235796492238,129.56471592984477,29.84896628180733,0.9903183385294634,-3.8,-3.471609226362908,-3.471609226362908
 2006-04-18T04:00:00,857.7268601756778,3087816.69663244,9803461.701824104,11.71869530111941,11.70758346404331,9.735173404310643,0.0,0.0,0.0,11.71869530111941,11.71869530111941,0.0,1.0,3151.273474146432,11344584.50692716,35641967.99223321,-3.712797140186421,-3.755505932124704,10.797059660820397,3151.273474146432,11344584.50692716,35641967.99223321,-3.712797140186421,-3.755505932124704,10.797059660820397,129.56471592984482,4.974827713634554,1.0000000000000002,-3.772864569636866,-3.736931539933928,-3.736931539933928
 2006-04-18T05:00:00,21377.08304561588,76957498.96421716,244726318.01529452,6.805366175571258,6.527967157762123,58.411040425863895,0.0,0.0,0.0,6.805366175571258,6.805366175571258,0.0,1.0,0.0,0.0,0.0,-3.2120077027615666,-3.2120077027615666,0.0,0.0,0.0,0.0,-3.2120077027615666,-3.2120077027615666,0.0,129.56471592984482,0.0,0.9997991555739176,-3.3405853649292525,-3.3405853649292525,-3.3405853649292525
 2006-04-18T06:00:00,14450.283592439477,52021020.93278211,165492116.88730893,6.760457952035772,6.572875381297609,58.411040425863895,0.0,0.0,0.0,6.760457952035772,6.760457952035772,0.0,1.0,0.0,0.0,0.0,-2.631619279889156,-2.631619279889156,0.0,0.0,0.0,0.0,-2.631619279889156,-2.631619279889156,0.0,129.56471592984482,0.0,0.999285745514952,-2.71969015133714,-2.71969015133714,-2.71969015133714
 2006-04-18T07:00:00,59581.51424974392,214493451.2990781,821229209.1222206,7.1321626972644125,6.2011706360689685,58.411040425863895,0.0,0.0,0.0,7.1321626972644125,7.1321626972644125,0.0,1.0,0.0,0.0,0.0,-1.164314633202889,-1.164314633202889,0.0,0.0,0.0,0.0,-1.164314633202889,-1.164314633202889,0.0,129.56471592984482,0.0,0.998769482416316,-1.6036178742680711,-1.6036178742680711,-1.6036178742680711
 2006-04-18T08:00:00,81130.24632985951,292068886.78749424,1701159919.434295,7.631069308345857,5.702264024987524,58.411040425863895,0.0,0.0,0.0,7.631069308345857,7.631069308345857,0.0,1.0,0.0,0.0,0.0,3.1803159139694963,3.1803159139694963,0.0,0.0,0.0,0.0,3.1803159139694963,3.1803159139694963,0.0,129.56471592984482,0.0,0.99825321931768,2.2985261476749823,2.2985261476749823,2.2985261476749823
 2006-04-18T09:00:00,101780.4650106324,366409674.03827655,2507070688.365813,8.088163760282747,5.245169573050635,58.411040425863895,0.0,0.0,0.0,8.088163760282747,8.088163760282747,0.0,1.0,62668.5516221626,225606785.8397853,1068087720.4417264,7.967956204981711,6.7,64.78235796492241,62668.5516221626,225606785.8397853,1068087720.4417264,7.967956204981711,6.7,64.78235796492241,129.56471592984482,0.0,0.997736956219044,6.527891815352947,6.527891815352947,6.527891815352947
 2006-04-18T10:00:00,122773.85199767751,441985867.1916391,3248176899.327463,8.508624326135564,4.824709007197817,58.411040425863895,0.0,0.0,0.0,8.508624326135564,8.508624326135564,0.0,1.0,78958.48958794955,284250562.5166183,1627021568.2878354,8.63082466684752,6.7,64.78235796492241,78958.48958794955,284250562.5166183,1627021568.2878354,8.63082466684752,6.7,64.78235796492241,129.56471592984482,0.0,0.997220693120408,6.7,6.7,6.7
 2006-04-18T11:00:00,130307.10011536306,469105560.41530704,3485877910.7825093,8.64350203308958,4.689831300243802,58.411040425863895,0.0,0.0,0.0,8.64350203308958,8.64350203308958,0.0,1.0,82112.39076260154,295604606.7453656,1747274747.4557097,8.773316463583159,6.7,64.78235796492241,82112.39076260154,295604606.7453656,1747274747.4557097,8.773316463583159,6.7,64.78235796492241,129.56471592984482,0.0,0.996704430021772,6.7,6.7,6.7
 2006-04-18T12:00:00,151438.72868506188,545179423.2662227,4180024649.532972,9.037463761221424,4.295869572111958,58.411040425863895,0.0,0.0,0.0,9.037463761221424,9.037463761221424,0.0,-1.0,15340.116778028772,55224420.40090358,358688592.3640064,9.214024303388848,8.788562000886426,10.7970596608204,15340.116778028772,55224420.40090358,358688592.3640064,9.214024303388848,8.788562000886426,10.7970596608204,129.56471592984482,26.60687510996011,0.953204610647735,8.371405292281763,6.700000564560294,2.941425770268081
 2006-04-18T13:00:00,146558.42843978902,527610342.3832404,4035706713.264079,8.955546966501654,4.377786366831726,58.411040425863895,0.0,0.0,0.0,8.955546966501654,8.955546966501654,0.0,-1.0,0.0,0.0,0.0,9.101914076087535,9.101914076087535,0.0,0.0,0.0,0.0,9.101914076087535,9.101914076087535,0.0,129.56471592984482,43.63950289350908,0.803926994473187,9.125884879227478,6.699986906773259,1.9174186779839275
 2006-04-18T14:00:00,126458.98229872787,455252336.2754203,3377555980.5791245,8.58203798953001,4.75129534380337,58.411040425863895,0.0,0.0,0.0,8.58203798953001,8.58203798953001,0.0,-1.0,0.0,0.0,0.0,8.705717485249496,8.705717485249496,0.0,0.0,0.0,0.0,8.705717485249496,8.705717485249496,0.0,129.56471592984482,39.73221379133104,0.6647615017782483,8.779514436796036,6.700037832839857,1.989916178610648
 2006-04-18T15:00:00,121836.17798694671,438610240.7530082,3215732789.548787,8.490209222953935,4.843124110379445,58.411040425863895,0.0,0.0,0.0,8.490209222953935,8.490209222953935,0.0,-1.0,0.0,0.0,0.0,8.614190183511326,8.614190183511326,0.0,0.0,0.0,0.0,8.614190183511326,8.614190183511326,0.0,129.56471592984482,36.57517095606718,0.5459602852364616,8.607411278497018,6.700013211649608,1.850565941979142
 2006-04-18T16:00:00,97825.76283540354,352172746.2074527,2355461119.225461,8.002158280834884,5.331175052498497,58.411040425863895,0.0,0.0,0.0,8.002158280834884,8.002158280834884,0.0,-1.0,0.0,0.0,0.0,7.872298690676525,7.872298690676525,0.0,0.0,0.0,0.0,7.872298690676525,7.872298690676525,0.0,129.56471592984482,41.49872112467013,0.4384588466474908,8.00610505518653,6.469437211024274,1.7023027324205655
 2006-04-18T17:00:00,85922.25232641264,309320108.3750855,1890574407.7790768,7.73848407028628,5.594849263047099,58.411040425863895,0.0,0.0,0.0,7.73848407028628,7.73848407028628,0.0,-1.0,0.0,0.0,0.0,7.825181020413855,7.825181020413855,0.0,0.0,0.0,0.0,7.825181020413855,7.825181020413855,0.0,129.56471592984482,20.21217399674286,0.3620888553079866,7.835082775213247,6.700022352107097,0.5592214105857874
 2006-04-18T18:00:00,77876.18471416143,280354264.9709811,1567476435.0423594,7.555257393808366,5.778075939525015,58.411040425863895,0.0,0.0,0.0,7.555257393808366,7.555257393808366,0.0,1.0,110414.4869764407,397492153.1151866,2911429813.8034205,2.3134977556797764,-1.1593565483557462,53.985298304102,110414.4869764407,397492153.1151866,2911429813.8034205,2.3134977556797764,-1.1593565483557462,53.985298304102,129.56471592984482,19.57384671189324,0.3203003724176046,0.7731031912673489,1.1633896285275858,0.1381654966989062
 2006-04-18T19:00:00,74084.11164705428,266702801.9293953,1372179637.985932,7.44451581221487,5.888817521118511,58.411040425863895,0.0,0.0,0.0,7.44451581221487,7.44451581221487,0.0,1.0,95145.73987591224,342524663.55328417,2322338491.9439707,-1.0230744305388697,-3.8,64.78235796492241,95145.73987591224,342524663.55328417,2322338491.9439707,-1.0230744305388697,-3.8,64.78235796492241,129.56471592984482,19.57384671189324,0.4263583567797533,-3.8,-1.8517161252310697,-1.8517161252310697
 2006-04-18T20:00:00,73938.08380884309,266177101.71183503,1293963243.6706288,7.400166730293022,5.933166603040358,58.411040425863895,0.0,0.0,0.0,7.400166730293022,7.400166730293022,0.0,1.0,92363.2737569676,332507785.52508336,2216453560.024425,-1.1494082539597443,-3.8,64.78235796492241,92363.2737569676,332507785.52508336,2216453560.024425,-1.1494082539597443,-3.8,64.78235796492241,129.56471592984482,19.57384671189324,0.5418350539917672,-3.8,-1.9280855956129488,-1.9280855956129488
 2006-04-18T21:00:00,49049.87108423237,176579535.90323645,687746136.2521487,7.406048714764147,6.6263718456528125,55.62956231034658,0.0,0.0,0.0,7.406048714764147,7.406048714764147,0.0,1.0,82745.94276378113,297885393.9496121,1834634089.6104245,-1.60524782204229,-3.8000000000000007,64.78235796492241,82745.94276378113,297885393.9496121,1834634089.6104245,-1.60524782204229,-3.8000000000000007,64.78235796492241,129.56471592984482,19.573846711893243,0.6526146766885089,-3.8000000000000007,-2.0206232136860964,-2.0206232136860964
 2006-04-18T22:00:00,52684.91106819012,189665679.8454843,674001305.813705,7.048706879615467,6.284626453717919,58.41104042586391,0.0,0.0,0.0,7.048706879615467,7.048706879615467,0.0,1.0,79144.59230768563,284920532.30766815,1688876643.5441122,-1.7793094505837097,-3.8000000000000007,64.78235796492241,79144.59230768563,284920532.30766815,1688876643.5441122,-1.7793094505837097,-3.8000000000000007,64.78235796492241,129.56471592984482,19.57384671189325,0.7560787912700158,-3.8000000000000007,-2.1913189049393704,-2.1913189049393704
 2006-04-18T23:00:00,43969.16629318689,158288998.65547276,564349731.6243128,6.98655005613535,6.346783277198033,58.411040425863895,0.0,0.0,0.0,6.98655005613535,6.98655005613535,0.0,1.0,73714.59349513496,265372536.58248585,1398327595.563546,-2.126478990876849,-3.8000000000000007,64.78235796492241,73714.59349513496,265372536.58248585,1398327595.563546,-2.126478990876849,-3.8000000000000007,64.78235796492241,129.56471592984482,19.573846711893243,0.8464000675911914,-3.8000000000000007,-2.475428892893017,-2.475428892893017
 2006-04-19T00:00:00,36015.600819297724,129656162.9494718,428812225.90380734,6.909716809648781,6.423616523684596,58.41104042586388,0.0,0.0,0.0,6.909716809648781,6.909716809648781,0.0,1.0,69444.55584466977,250000401.04081124,1020364289.6275644,-2.578373416003201,-3.799999999999999,64.78235796492238,69444.55584466977,250000401.04081124,1020364289.6275644,-2.578373416003201,-3.799999999999999,64.78235796492238,129.56471592984477,19.57384671189324,0.9169586659996884,-3.799999999999999,-2.848225892417032,-2.848225892417032
 2006-04-19T01:00:00,40793.67894927835,146857244.2174021,481112203.1954467,6.939359790618737,6.393973542714643,58.41104042586388,0.0,0.0,0.0,6.939359790618737,6.939359790618737,0.0,1.0,60356.47723158149,217283318.0336934,737133797.4587808,-2.917223098169776,-3.8,64.78235796492238,60356.47723158149,217283318.0336934,737133797.4587808,-2.917223098169776,-3.8,64.78235796492238,129.56471592984477,19.57384671189324,0.9645071864524504,-3.8,-3.2163305023721898,-3.2163305023721898
 2006-04-19T02:00:00,31895.94610587285,114825405.98114228,400219155.3637161,6.893513734507608,6.43981959882577,58.41104042586388,0.0,0.0,0.0,6.893513734507608,6.893513734507608,0.0,1.0,39952.834909254176,143830205.67331502,466364415.9134685,-3.2413712521451874,-3.799999999999999,64.78235796492238,39952.834909254176,143830205.67331502,466364415.9134685,-3.2413712521451874,-3.799999999999999,64.78235796492238,129.56471592984477,19.57384671189324,0.9918869002721514,-3.799999999999999,-3.488651596840912,-3.488651596840912
