Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-19T03:00:00,37097.82950899804,133552186.23239297,446034795.7609021,6.919479061222493,6.413854272110885,58.41104042586388,0.0,0.0,0.0,6.919479061222493,6.919479061222493,0.0,1.0,8529.270543143806,30705373.9553177,101901085.78137808,-3.006592347214402,-3.1286426708941835,10.7970596608204,8529.270543143806,30705373.9553177,101901085.78137808,-3.006592347214402,-3.1286426708941835,10.7970596608204,129.56471592984477,3.26230778531554,0.9999999999999996,-3.290459283154004,-3.256138906257976,-3.256138906257976
 2006-04-19T04:00:00,1242.0478580194483,4471372.288870014,14200040.260813044,12.354603542032372,12.338508276297434,9.735173404310643,0.0,0.0,0.0,12.354603542032372,12.354603542032372,0.0,1.0,0.0,0.0,0.0,-2.6621954235825123,-2.6621954235825123,0.0,0.0,0.0,0.0,-2.6621954235825123,-2.6621954235825123,0.0,129.56471592984482,0.0,1.0000000000000002,-2.678908304914706,-2.678908304914706,-2.678908304914706
 2006-04-19T05:00:00,60651.78778783602,218346436.03620967,719640180.6712211,7.07456414785662,6.258769185476761,58.411040425863895,0.0,0.0,0.0,7.07456414785662,7.07456414785662,0.0,1.0,0.0,0.0,0.0,-1.1981693971010736,-1.1981693971010736,0.0,0.0,0.0,0.0,-1.1981693971010736,-1.1981693971010736,0.0,129.56471592984482,0.0,1.0,-1.5783773880016063,-1.5783773880016063,-1.5783773880016063
 2006-04-19T06:00:00,62594.37216027514,225339739.77699053,713202012.024101,7.0709101139681465,6.262423219365233,58.411040425863895,0.0,0.0,0.0,7.0709101139681465,7.0709101139681465,0.0,1.0,0.0,0.0,0.0,0.9344387968100748,0.9344387968100748,0.0,0.0,0.0,0.0,0.9344387968100748,0.9344387968100748,0.0,129.56471592984482,0.0,0.9997730632308518,0.5629089909984333,0.5629089909984333,0.5629089909984333
 2006-04-19T07:00:00,73900.65688443997,266042364.7839839,1146028990.4093874,7.31629150184261,6.017041831490769,58.411040425863895,0.0,0.0,0.0,7.31629150184261,7.31629150184261,0.0,1.0,0.0,0.0,0.0,3.97701456063316,3.97701456063316,0.0,0.0,0.0,0.0,3.97701456063316,3.97701456063316,0.0,129.56471592984482,0.0,0.9992568001322158,3.382264431384686,3.382264431384686,3.382264431384686
 2006-04-19T08:00:00,78603.99906539348,282974396.63541657,1592888781.8001535,7.569669391611555,5.763663941721826,58.411040425863895,0.0,0.0,0.0,7.569669391611555,7.569669391611555,0.0,1.0,51599.54366679559,185758357.2004641,604296940.4001276,7.351706605568623,6.634015969696729,53.985298304102,51599.54366679559,185758357.2004641,604296940.4001276,7.351706605568623,6.634015969696729,53.985298304102,129.56471592984482,0.0,0.99874053703358,6.448726348903207,6.448726348903207,6.448726348903207
 2006-04-19T09:00:00,102274.94204745788,368189791.3708483,2521263160.9891586,8.096221747964004,5.237111585369376,58.411040425863895,0.0,0.0,0.0,8.096221747964004,8.096221747964004,0.0,1.0,74140.55180455862,266905986.49641103,1264100221.2442143,8.200616029168364,6.7,64.78235796492241,74140.55180455862,266905986.49641103,1264100221.2442143,8.200616029168364,6.7,64.78235796492241,129.56471592984482,0.0,0.998224273934944,6.7,6.7,6.7
 2006-04-19T10:00:00,133119.60864960318,479230591.1385713,3575094364.4551497,8.694136622416757,4.639196710916623,58.411040425863895,0.0,0.0,0.0,8.694136622416757,8.694136622416757,0.0,1.0,83248.18226521368,299693456.15476924,1793231905.779158,8.8277446612691,6.7,64.78235796492241,83248.18226521368,299693456.15476924,1793231905.779158,8.8277446612691,6.7,64.78235796492241,129.56471592984482,0.0,0.997708010836308,6.7,6.7,6.7
 2006-04-19T11:00:00,133220.05745632958,479592206.8427866,3553449940.1910467,8.681847333337481,4.651485999995898,58.411040425863895,0.0,0.0,0.0,8.681847333337481,8.681847333337481,0.0,1.0,83428.72579009383,300343412.84433776,1782263926.008884,8.81476799522808,6.7,64.78235796492241,83428.72579009383,300343412.84433776,1782263926.008884,8.81476799522808,6.7,64.78235796492241,129.56471592984482,0.0,0.997191747737672,6.7,6.7,6.7
 2006-04-19T12:00:00,143204.94613839843,515537806.0982344,3867520248.039465,8.86008856299298,4.4732447703404015,58.411040425863895,0.0,0.0,0.0,8.86008856299298,8.86008856299298,0.0,-1.0,14491.893189641814,52170815.48271053,320212655.86988074,9.001681993658176,8.621777909958242,10.7970596608204,14491.893189641814,52170815.48271053,320212655.86988074,9.001681993658176,8.621777909958242,10.7970596608204,129.56471592984482,24.27776231641744,0.9573661450539191,8.232644774839931,6.699998053236933,2.777580543005712
 2006-04-19T13:00:00,147398.20487668188,530633537.5560548,4010937188.6012497,8.941488112596648,4.391845220736732,58.411040425863895,0.0,0.0,0.0,8.941488112596648,8.941488112596648,0.0,-1.0,0.0,0.0,0.0,9.087114038099507,9.087114038099507,0.0,0.0,0.0,0.0,9.087114038099507,9.087114038099507,0.0,129.56471592984482,41.96859909103854,0.8168881581958112,9.067415223522495,6.700010967001358,1.7400164217074117
 2006-04-19T14:00:00,153871.0991378513,553935956.8962648,4214710329.0397735,9.057151523479323,4.276181809854056,58.411040425863895,0.0,0.0,0.0,9.057151523479323,9.057151523479323,0.0,-1.0,0.0,0.0,0.0,9.20844135910562,9.20844135910562,0.0,0.0,0.0,0.0,9.20844135910562,9.20844135910562,0.0,129.56471592984482,52.39253082870054,0.6650266753243418,9.213115790969017,6.699998286618063,2.9871753449476004
 2006-04-19T15:00:00,142589.4879483299,513322156.6139876,3890941005.399774,8.873381514266198,4.459951819067183,58.411040425863895,0.0,0.0,0.0,8.873381514266198,8.873381514266198,0.0,-1.0,0.0,0.0,0.0,9.017644380579677,9.017644380579677,0.0,0.0,0.0,0.0,9.017644380579677,9.017644380579677,0.0,129.56471592984482,49.3055636792676,0.5163623718159577,9.029294779575212,6.699996587286768,2.9066222671774127
 2006-04-19T16:00:00,110720.87594620412,398595153.4063349,2834106695.344908,8.273685865300456,5.059647468032924,58.411040425863895,0.0,0.0,0.0,8.273685865300456,8.273685865300456,0.0,-1.0,0.0,0.0,0.0,8.387131145638461,8.387131145638461,0.0,0.0,0.0,0.0,8.387131145638461,8.387131145638461,0.0,129.56471592984482,35.67446214037454,0.3894535498386531,8.516538152470556,6.699998661764254,1.8576638998046289
 2006-04-19T17:00:00,89977.80136085737,323920084.8990865,2059078017.2746816,7.834052437485151,5.49928089584823,58.411040425863895,0.0,0.0,0.0,7.834052437485151,7.834052437485151,0.0,-1.0,0.0,0.0,0.0,7.915983570677976,7.915983570677976,0.0,0.0,0.0,0.0,7.915983570677976,7.915983570677976,0.0,129.56471592984482,24.10701479225532,0.2971755657432404,7.992975405920937,6.690354480133887,0.9797694013512472
 2006-04-19T18:00:00,78858.01551223312,283888855.8440392,1608464643.200487,7.578500985788729,5.754832347544652,58.411040425863895,0.0,0.0,0.0,7.578500985788729,7.578500985788729,0.0,1.0,112177.49046900928,403838965.6884334,2978428730.8409085,2.462703317761003,-1.0896810502368277,53.985298304102,112177.49046900928,403838965.6884334,2978428730.8409085,2.462703317761003,-1.0896810502368277,53.985298304102,129.56471592984482,20.47076032615629,0.2543688414962075,0.8464272265245122,1.2875999944241256,0.2957654113607346
 2006-04-19T19:00:00,77682.52736570795,279657098.51654863,1559678563.380427,7.550835222690966,5.782498110642415,58.411040425863895,0.0,0.0,0.0,7.550835222690966,7.550835222690966,0.0,1.0,98913.36355284696,356088108.7902491,2463240349.1405816,-0.8550049328994139,-3.8,64.78235796492241,98913.36355284696,356088108.7902491,2463240349.1405816,-0.8550049328994139,-3.8,64.78235796492241,129.56471592984482,20.47076032615629,0.3646824593803961,-3.8,-1.7950319803786643,-1.7950319803786643
 2006-04-19T20:00:00,76856.82451485076,276684568.25346273,1524778574.2078905,7.531044967820859,5.8022883655125215,58.411040425863895,0.0,0.0,0.0,7.531044967820859,7.531044967820859,0.0,1.0,96243.97298320444,346478302.73953605,2363553156.605447,-0.9739104852614404,-3.8,64.78235796492241,96243.97298320444,346478302.73953605,2363553156.605447,-0.9739104852614404,-3.8,64.78235796492241,129.56471592984482,20.47076032615629,0.4829034889448331,-3.8,-1.891116798305961,-1.891116798305961
 2006-04-19T21:00:00,52487.17017376559,188953812.625556,880771344.9550619,7.515192186285941,6.516634653108933,55.62956231034658,0.0,0.0,0.0,7.515192186285941,7.515192186285941,0.0,1.0,86408.81284279037,311071726.2340452,1978234201.57893,-1.43384018159958,-3.8000000000000007,64.78235796492241,86408.81284279037,311071726.2340452,1978234201.57893,-1.43384018159958,-3.8000000000000007,64.78235796492241,129.56471592984482,20.47076032615629,0.5961814741938544,-3.8000000000000007,-1.966741264627376,-1.966741264627376
 2006-04-19T22:00:00,54656.76081297396,196764338.9267063,763535491.4796762,7.099467066918024,6.233866266415356,58.41104042586388,0.0,0.0,0.0,7.099467066918024,7.099467066918024,0.0,1.0,82283.38707568438,296220193.4724638,1816057576.3056,-1.6274292388724778,-3.799999999999999,64.78235796492238,82283.38707568438,296220193.4724638,1816057576.3056,-1.6274292388724778,-3.799999999999999,64.78235796492238,129.56471592984477,20.470760326156284,0.7039743589697359,-3.799999999999999,-2.0904545156300194,-2.0904545156300194
 2006-04-19T23:00:00,45731.56336533826,164633628.1152178,581445225.9287398,6.9962411024221005,6.337092230911278,58.41104042586388,0.0,0.0,0.0,6.9962411024221005,6.9962411024221005,0.0,1.0,76085.0146696091,273906052.8105928,1539831211.3685567,-1.9573781196701576,-3.8,64.78235796492238,76085.0146696091,273906052.8105928,1539831211.3685567,-1.9573781196701576,-3.8,64.78235796492238,129.56471592984477,20.470760326156284,0.8019270607957285,-3.8,-2.314553332463092,-2.314553332463092
 2006-04-20T00:00:00,41877.21611866332,150757978.0271879,520720697.2877557,6.961821537626974,6.371511795706407,58.41104042586389,0.0,0.0,0.0,6.961821537626974,6.961821537626974,0.0,1.0,72048.40860001887,259374270.960068,1230943233.8961244,-2.3265837000978875,-3.8,64.7823579649224,72048.40860001887,259374270.960068,1230943233.8961244,-2.3265837000978875,-3.8,64.7823579649224,129.5647159298448,20.47076032615629,0.8833954253129231,-3.8,-2.6496216008661766,-2.6496216008661766
 2006-04-20T01:00:00,38090.411423544,137125481.12475845,454747295.19167787,6.924417660966607,6.408915672366773,58.41104042586388,0.0,0.0,0.0,6.924417660966607,6.924417660966607,0.0,1.0,64675.14743727644,232830530.7741952,876417488.3363334,-2.750573005469867,-3.8,64.78235796492238,64675.14743727644,232830530.7741952,876417488.3363334,-2.750573005469867,-3.8,64.78235796492238,129.56471592984477,20.470760326156284,0.9428416033400988,-3.8,-3.034126870025672,-3.034126870025672
 2006-04-20T02:00:00,24833.07376932377,89399065.56956555,287227724.8781196,7.923013464867736,7.597422015328061,48.67586702155325,0.0,0.0,0.0,7.923013464867736,7.923013464867736,0.0,1.0,45470.61580671524,163694216.90417483,517741655.7524074,-3.1798268996490897,-3.8,64.7823579649224,45470.61580671524,163694216.90417483,517741655.7524074,-3.1798268996490897,-3.8,64.7823579649224,129.5647159298448,20.47076032615629,0.9799183509433614,-3.8,-3.363237505134404,-3.363237505134404
 2006-04-20T03:00:00,17021.244034994827,61276478.52598138,194514551.0346944,6.776909337321773,6.556423996011605,58.41104042586388,0.0,0.0,0.0,6.776909337321773,6.776909337321773,0.0,1.0,20198.41886327188,72714307.90777877,228450943.5708223,-3.503775334885102,-3.7774832933952687,43.18823864328158,20198.41886327188,72714307.90777877,228450943.5708223,-3.503775334885102,-3.7774832933952687,43.18823864328158,129.56471592984477,13.647173550770852,0.9982290992385204,-3.7945593323924,-3.6293178844799097,-3.6293178844799097
 2006-04-20T04:00:00,680.8008777224758,2450883.1598009137,7781839.52850863,11.949390006500442,11.940569618587483,9.735173404310643,0.0,0.0,0.0,11.949390006500442,11.949390006500442,0.0,1.0,0.0,0.0,0.0,-3.670090529247772,-3.670090529247772,0.0,0.0,0.0,0.0,-3.670090529247772,-3.670090529247772,0.0,129.56471592984482,0.0,1.0000000000000002,-3.68514640472207,-3.68514640472207,-3.68514640472207
 2006-04-20T05:00:00,23149.295089315565,83337462.32153603,264978755.5578648,6.816844626599045,6.516488706734336,58.411040425863895,0.0,0.0,0.0,6.816844626599045,6.816844626599045,0.0,1.0,0.0,0.0,0.0,-3.123288663935332,-3.123288663935332,0.0,0.0,0.0,0.0,-3.123288663935332,-3.123288663935332,0.0,129.56471592984482,0.0,1.0,-3.264400935251317,-3.264400935251317,-3.264400935251317
 2006-04-20T06:00:00,35471.04938414408,127695777.78291866,404923780.8521079,6.8961649739047415,6.43716835942864,58.411040425863895,0.0,0.0,0.0,6.8961649739047415,6.8961649739047415,0.0,1.0,0.0,0.0,0.0,-2.106877698368508,-2.106877698368508,0.0,0.0,0.0,0.0,-2.106877698368508,-2.106877698368508,0.0,129.56471592984482,0.0,0.9998310300086946,-2.322017218464328,-2.322017218464328,-2.322017218464328
 2006-04-20T07:00:00,68298.53391592235,245874722.09732047,798357639.5002279,7.119184724047301,6.21414860928608,58.411040425863895,0.0,0.0,0.0,7.119184724047301,7.119184724047301,0.0,1.0,0.0,0.0,0.0,-0.0782223664040269,-0.0782223664040269,0.0,0.0,0.0,0.0,-0.0782223664040269,-0.0782223664040269,0.0,129.56471592984482,0.0,0.999323994836684,-0.4940265231310632,-0.4940265231310632,-0.4940265231310632
 2006-04-20T08:00:00,74767.04825698398,269161373.72514224,1294933576.9424937,7.400719943024167,5.932613390309214,58.411040425863895,0.0,0.0,0.0,7.400719943024167,7.400719943024167,0.0,1.0,0.0,0.0,0.0,3.30987164471309,3.30987164471309,0.0,0.0,0.0,0.0,3.30987164471309,3.30987164471309,0.0,129.56471592984482,0.0,0.998807731738048,2.639330550438648,2.639330550438648,2.639330550438648
 2006-04-20T09:00:00,87614.44139524658,315411989.0228877,1964230052.33374,7.780260935910314,5.553072397423066,58.411040425863895,0.0,0.0,0.0,7.780260935910314,7.780260935910314,0.0,1.0,56957.8617034688,205048302.1324876,780610127.6674935,7.555953279989609,6.6290300318123725,53.985298304102,56957.8617034688,205048302.1324876,780610127.6674935,7.555953279989609,6.6290300318123725,53.985298304102,129.56471592984482,0.0,0.998291468639412,6.4426594593101205,6.4426594593101205,6.4426594593101205
 2006-04-20T10:00:00,101227.08934211076,364417521.63159865,2489349290.816088,8.078106466089197,5.255226867244184,58.411040425863895,0.0,0.0,0.0,8.078106466089197,8.078106466089197,0.0,1.0,73662.11399655546,265183610.38759968,1248235526.7798877,8.181834185342758,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1248235526.7798877,8.181834185342758,6.7,64.78235796492241,129.56471592984482,0.0,0.997775205540776,6.7,6.7,6.7
 2006-04-20T11:00:00,101381.86415917166,364974710.97301793,2495471062.444466,8.081578469037245,5.251754864296134,58.411040425863895,0.0,0.0,0.0,8.081578469037245,8.081578469037245,0.0,1.0,73662.11399655546,265183610.38759968,1251223041.3436425,8.185378361450324,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1251223041.3436425,8.185378361450324,6.7,64.78235796492241,129.56471592984482,0.0,0.9972589424421402,6.7,6.7,6.7
 2006-04-20T12:00:00,113058.12657653808,407009255.6755371,2917442135.752487,8.320964352130405,5.012368981202974,58.411040425863895,0.0,0.0,0.0,8.320964352130405,8.320964352130405,0.0,-1.0,12456.66563582654,44843996.28897555,241645067.97386545,8.436330159906024,8.149515468800933,10.7970596608204,12456.66563582654,44843996.28897555,241645067.97386545,8.436330159906024,8.149515468800933,10.7970596608204,129.56471592984482,18.43655410388413,0.9674079304695332,7.854236188155315,6.6999994697385326,2.446149381108496
 2006-04-20T13:00:00,121518.40066892396,437466242.4081263,3212373750.726428,8.488304821796465,4.845028511536916,58.411040425863895,0.0,0.0,0.0,8.488304821796465,8.488304821796465,0.0,-1.0,0.0,0.0,0.0,8.306003080289413,8.306003080289413,0.0,0.0,0.0,0.0,8.306003080289413,8.306003080289413,0.0,129.56471592984482,42.685990761436415,0.85516929032031,8.265711797894337,6.393616321282454,1.2965263863967906
 2006-04-20T14:00:00,127395.08628058094,458622310.6100914,3413156859.1402254,8.602234601422275,4.731098731911106,58.411040425863895,0.0,0.0,0.0,8.602234601422275,8.602234601422275,0.0,-1.0,0.0,0.0,0.0,8.731634568799647,8.731634568799647,0.0,0.0,0.0,0.0,8.731634568799647,8.731634568799647,0.0,129.56471592984482,37.02275681820127,0.7358686332036207,8.730803628715174,6.700000193929285,1.619291347322952
 2006-04-20T15:00:00,129695.32396059616,466903166.2581462,3485450041.505348,8.6432585606763,4.6900747726570815,58.411040425863895,0.0,0.0,0.0,8.6432585606763,8.6432585606763,0.0,-1.0,0.0,0.0,0.0,8.774647672165573,8.774647672165573,0.0,0.0,0.0,0.0,8.774647672165573,8.774647672165573,0.0,129.56471592984482,40.10378306117801,0.6103252633286379,8.76097783861247,6.699995624147461,2.0993563221776177
 2006-04-20T16:00:00,92475.06843520173,332910246.3667263,2153760654.110716,7.887756085859686,5.445577247473693,58.411040425863895,0.0,0.0,0.0,7.887756085859686,7.887756085859686,0.0,-1.0,0.0,0.0,0.0,7.982122453315451,7.982122453315451,0.0,0.0,0.0,0.0,7.982122453315451,7.982122453315451,0.0,129.56471592984482,26.497228384963687,0.5010968059389096,8.143141647314211,6.699997742096531,1.007337195375143
 2006-04-20T17:00:00,77568.70613078095,279247342.0708114,1554981568.169484,7.5481715957541615,5.78516173757922,58.411040425863895,0.0,0.0,0.0,7.5481715957541615,7.5481715957541615,0.0,-1.0,0.0,0.0,0.0,7.625998104444268,7.625998104444268,0.0,0.0,0.0,0.0,7.625998104444268,7.625998104444268,0.0,129.56471592984482,17.043577278059413,0.4330108830128593,7.667953620963186,6.699995148707816,0.3089519197035995
 2006-04-20T18:00:00,74488.82731766102,268159778.34357968,1420280876.7776744,7.471790259754583,5.861543073578797,58.411040425863895,0.0,0.0,0.0,7.471790259754583,7.471790259754583,0.0,1.0,107083.0469225566,385498968.9212038,2812029821.812077,2.120942646866369,-1.2337911894578923,53.985298304102,107083.0469225566,385498968.9212038,2812029821.812077,2.120942646866369,-1.2337911894578923,53.985298304102,129.56471592984482,15.551172122190822,0.3977256695081538,0.6633054367026986,1.0533732859972664,-0.0250615931998307
 2006-04-20T19:00:00,73918.89780699818,266108032.1051935,1217900902.209156,7.357040087628815,5.976293245704564,58.411040425863895,0.0,0.0,0.0,7.357040087628815,7.357040087628815,0.0,1.0,91942.29302132892,330992254.8767841,2200281385.6892138,-1.1687064057778185,-3.8,64.78235796492241,91942.29302132892,330992254.8767841,2200281385.6892138,-1.1687064057778185,-3.8,64.78235796492241,129.56471592984482,15.551172122190822,0.5002126246980368,-3.8,-1.9020014026450551,-1.9020014026450551
 2006-04-20T20:00:00,73882.96367313528,265978669.22328705,1075903565.2524817,7.27653112508001,6.0568022082533695,58.411040425863895,0.0,0.0,0.0,7.27653112508001,7.27653112508001,0.0,1.0,88409.99585541949,318275985.0795102,2063711933.7390008,-1.331688811645349,-3.8,64.78235796492241,88409.99585541949,318275985.0795102,2063711933.7390008,-1.331688811645349,-3.8,64.78235796492241,129.56471592984482,15.551172122190822,0.6128032817679796,-3.8,-1.980730881352464,-1.980730881352464
 2006-04-20T21:00:00,43396.9635338138,156229068.72172958,615376753.6617619,7.358372154881025,6.660744273420355,55.62956231034658,0.0,0.0,0.0,7.358372154881025,7.358372154881025,0.0,1.0,79947.00741403062,287809226.6905101,1720328852.8859627,-1.7417668314030408,-3.8000000000000007,64.78235796492241,79947.00741403062,287809226.6905101,1720328852.8859627,-1.7417668314030408,-3.8000000000000007,64.78235796492241,129.56471592984482,15.551172122190827,0.7194756164168875,-3.8000000000000007,-2.116819266900864,-2.116819266900864
 2006-04-20T22:00:00,59754.010737188415,215114438.65387812,972449380.116564,7.217929741468623,6.115403591864762,58.41104042586391,0.0,0.0,0.0,7.217929741468623,7.217929741468623,0.0,1.0,80126.80621333221,288456502.3679958,1700028451.1964412,-1.7660972945712892,-3.8000000000000007,64.78235796492241,80126.80621333221,288456502.3679958,1700028451.1964412,-1.7660972945712892,-3.8000000000000007,64.78235796492241,129.56471592984482,15.55117212219083,0.8153964294246854,-3.8000000000000007,-2.3584447104170456,-2.3584447104170456
 2006-04-20T23:00:00,47810.08898328964,172116320.33984274,712901797.0676868,7.07077247953687,6.262560853796508,58.41104042586388,0.0,0.0,0.0,7.07077247953687,7.07077247953687,0.0,1.0,73001.38756420955,262804995.2311544,1279744998.0069892,-2.2682612363530663,-3.8,64.78235796492238,73001.38756420955,262804995.2311544,1279744998.0069892,-2.2682612363530663,-3.8,64.78235796492238,129.56471592984477,15.551172122190822,0.8938206559145674,-3.8,-2.706737030743664,-2.706737030743664
 2006-04-21T00:00:00,43501.63349704419,156605880.58935907,553495743.3262866,6.980403191449981,6.352930141883395,58.41104042586388,0.0,0.0,0.0,6.980403191449981,6.980403191449981,0.0,1.0,64349.58272994796,231658497.82781267,879702088.3158957,-2.74667255306142,-3.799999999999999,64.78235796492238,64349.58272994796,231658497.82781267,879702088.3158957,-2.74667255306142,-3.799999999999999,64.78235796492238,129.56471592984477,15.55117212219082,0.9497653155620006,-3.799999999999999,-3.0895006010841866,-3.0895006010841866
 2006-04-21T01:00:00,41638.56693217678,149898840.95583642,493213922.4800453,6.946220179621666,6.387113153711713,58.41104042586388,0.0,0.0,0.0,6.946220179621666,6.946220179621666,0.0,1.0,50828.04910764642,182980976.7875272,585493098.72448,-3.098726437802792,-3.8,64.78235796492238,50828.04910764642,182980976.7875272,585493098.72448,-3.098726437802792,-3.8,64.78235796492238,129.56471592984477,15.551172122190822,0.9838379166793216,-3.8,-3.403159078346525,-3.403159078346525
 2006-04-21T02:00:00,30407.7010957717,109467723.94477808,361144807.9011341,7.442617201368485,7.033226517187885,53.54345372370856,0.0,0.0,0.0,7.442617201368485,7.442617201368485,0.0,1.0,18301.346708307872,65884848.149908334,207702170.9093569,-3.318805310158542,-3.567619542286859,32.3911789824612,18301.346708307872,65884848.149908334,207702170.9093569,-3.318805310158542,-3.567619542286859,32.3911789824612,129.56471592984477,7.775586061095413,0.9991953800578997,-3.6514546107404176,-3.5336625746995414,-3.5336625746995414
 2006-04-21T03:00:00,29827.122584161752,107377641.30298236,342389133.9836548,6.860726671864529,6.472606661468848,58.41104042586388,0.0,0.0,0.0,6.860726671864529,6.860726671864529,0.0,1.0,0.0,0.0,0.0,-2.3350704827538933,-2.3350704827538933,0.0,0.0,0.0,0.0,-2.3350704827538933,-2.3350704827538933,0.0,129.56471592984477,0.0,0.9999999999999996,-2.5017155941076115,-2.5017155941076115,-2.5017155941076115
 2006-04-21T04:00:00,1991.9911680310584,7171168.204911811,22790307.811854944,12.309216241155278,12.283383945601583,9.735173404310643,0.0,0.0,0.0,12.309216241155278,12.309216241155278,0.0,1.0,0.0,0.0,0.0,-1.580664812796611,-1.580664812796611,0.0,0.0,0.0,0.0,-1.580664812796611,-1.580664812796611,0.0,129.56471592984482,0.0,0.9999641443160824,-1.601869478378645,-1.601869478378645,-1.601869478378645
 2006-04-21T05:00:00,64467.68969583746,232083682.9050149,760918160.5228097,7.097962792291394,6.235370541041985,58.411040425863895,0.0,0.0,0.0,7.097962792291394,7.097962792291394,0.0,1.0,0.0,0.0,0.0,-0.0808148359238561,-0.0808148359238561,0.0,0.0,0.0,0.0,-0.0808148359238561,-0.0808148359238561,0.0,129.56471592984482,0.0,0.9995482575491555,-0.4833238941490347,-0.4833238941490347,-0.4833238941490347
 2006-04-21T06:00:00,64554.32047612502,232395553.7140501,735484407.8891001,7.083541300119285,6.249792033214095,58.411040425863895,0.0,0.0,0.0,7.083541300119285,7.083541300119285,0.0,1.0,0.0,0.0,0.0,2.2301670661038124,2.2301670661038124,0.0,0.0,0.0,0.0,2.2301670661038124,2.2301670661038124,0.0,129.56471592984482,0.0,0.9990319944505196,1.849694261673408,1.849694261673408,1.849694261673408
 2006-04-21T07:00:00,73519.9504981935,264671821.79349652,1159284579.980225,7.323808685338467,6.009524647994913,58.411040425863895,0.0,0.0,0.0,7.323808685338467,7.323808685338467,0.0,1.0,2149.435047498709,7737966.170995353,24558463.827697635,5.2061135779426895,5.176929546148499,10.7970596608204,2149.435047498709,7737966.170995353,24558463.827697635,5.2061135779426895,5.176929546148499,10.7970596608204,129.56471592984482,0.0,0.998515731351884,4.602136799103679,4.602136799103679,4.602136799103679
 2006-04-21T08:00:00,79847.60090075464,287451363.24271667,1649482352.7301416,7.6017615151989055,5.731571818134474,58.411040425863895,0.0,0.0,0.0,7.6017615151989055,7.6017615151989055,0.0,1.0,69450.00404844561,250020014.57440412,815359827.6698236,7.668328109649796,6.7,64.78235796492241,69450.00404844561,250020014.57440412,815359827.6698236,7.668328109649796,6.7,64.78235796492241,129.56471592984482,0.0,0.997999468253248,6.7,6.7,6.7
 2006-04-21T09:00:00,93588.29555113566,336917863.9840883,2198897935.861094,7.913356870145282,5.419976463188097,58.411040425863895,0.0,0.0,0.0,7.913356870145282,7.913356870145282,0.0,1.0,73662.11399655546,265183610.38759968,1102449036.912786,8.008934024386761,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1102449036.912786,8.008934024386761,6.7,64.78235796492241,129.56471592984482,0.0,0.997483205154612,6.7,6.7,6.7
 2006-04-21T10:00:00,109849.54701371184,395458369.2493627,2783988378.890526,8.245253828188922,5.088079505144458,58.411040425863895,0.0,0.0,0.0,8.245253828188922,8.245253828188922,0.0,1.0,74687.91731618397,268876502.3382623,1395997459.2541366,8.357020128065274,6.7,64.78235796492241,74687.91731618397,268876502.3382623,1395997459.2541366,8.357020128065274,6.7,64.78235796492241,129.56471592984482,0.0,0.996966942055976,6.7,6.7,6.7
 2006-04-21T11:00:00,112485.0230995322,404946083.1583159,2852805798.866456,8.284293877628903,5.049039455704477,58.411040425863895,0.0,0.0,0.0,8.284293877628903,8.284293877628903,0.0,1.0,75147.70608120278,270531741.89233,1430540635.3985355,8.397973680084526,6.7,64.78235796492241,75147.70608120278,270531741.89233,1430540635.3985355,8.397973680084526,6.7,64.78235796492241,129.56471592984482,0.0,0.99645067895734,6.7,6.7,6.7
 2006-04-21T12:00:00,132733.05768168942,477839007.65408194,3520862499.2282043,8.663355176799458,4.669978156533923,58.411040425863895,0.0,0.0,0.0,8.663355176799458,8.663355176799458,0.0,-1.0,13518.25459890825,48665716.5560697,280135340.12758297,8.79557764180816,8.463148358000199,10.7970596608204,13518.25459890825,48665716.5560697,280135340.12758297,8.79557764180816,8.463148358000199,10.7970596608204,129.56471592984482,22.200743382621003,0.9603332492959056,8.101019232580226,6.700004312540364,2.6479891517793908
 2006-04-21T13:00:00,141150.05252278785,508140189.0820362,3775151836.405315,8.807665696684591,4.525667636648788,58.411040425863895,0.0,0.0,0.0,8.807665696684591,8.807665696684591,0.0,-1.0,0.0,0.0,0.0,8.946920281111852,8.946920281111852,0.0,0.0,0.0,0.0,8.946920281111852,8.946920281111852,0.0,129.56471592984482,38.51666199896066,0.8299618094445832,8.92476550877248,6.699998849954096,1.4260877430006331
 2006-04-21T14:00:00,148837.7567124636,535815924.16486895,3993707230.989061,8.931708351799763,4.401624981533616,58.411040425863895,0.0,0.0,0.0,8.931708351799763,8.931708351799763,0.0,-1.0,0.0,0.0,0.0,9.076984982272757,9.076984982272757,0.0,0.0,0.0,0.0,9.076984982272757,9.076984982272757,0.0,129.56471592984482,46.96038466821752,0.6874392362497307,9.062514598637168,6.700000710198669,2.5325768497627004
 2006-04-21T15:00:00,143956.20870911688,518242351.3528208,3845697883.943466,8.847703561799372,4.485629771534008,58.411040425863895,0.0,0.0,0.0,8.847703561799372,8.847703561799372,0.0,-1.0,0.0,0.0,0.0,8.98896194865125,8.98896194865125,0.0,0.0,0.0,0.0,8.98896194865125,8.98896194865125,0.0,129.56471592984482,48.42431019500784,0.5427571296406135,9.012896997740222,6.699998704796726,2.824089919265656
 2006-04-21T16:00:00,113111.83851837006,407202618.6661321,2826077938.3368497,8.269129703965575,5.064203629367806,58.411040425863895,0.0,0.0,0.0,8.269129703965575,8.269129703965575,0.0,-1.0,0.0,0.0,0.0,8.382019653337666,8.382019653337666,0.0,0.0,0.0,0.0,8.382019653337666,8.382019653337666,0.0,129.56471592984482,34.26826491038411,0.4185575908503107,8.477451656796699,6.700000061948054,1.7129424136154074
 2006-04-21T17:00:00,104209.48430876822,375154143.5115656,2505250581.178905,8.087125596674436,5.246207736658943,58.411040425863895,0.0,0.0,0.0,8.087125596674436,8.087125596674436,0.0,-1.0,0.0,0.0,0.0,8.191141707632443,8.191141707632443,0.0,0.0,0.0,0.0,8.191141707632443,8.191141707632443,0.0,129.56471592984482,28.818629475590114,0.3200734550310785,8.224970126565141,6.700001581395704,1.3676730957323613
 2006-04-21T18:00:00,100337.87721655428,361216357.97959536,2375085617.242768,8.013289958350088,5.3200433749832925,58.411040425863895,0.0,0.0,0.0,8.013289958350088,8.013289958350088,0.0,1.0,122840.34237689484,442225232.55682135,3244681037.338357,3.094936682482542,-0.7735488362282271,53.985298304102,122840.34237689484,442225232.55682135,3244681037.338357,3.094936682482542,-0.7735488362282271,53.985298304102,129.56471592984482,28.47810666586366,0.2611228959236111,1.2220099736859995,1.4603070921014794,0.5886652500296149
 2006-04-21T19:00:00,90063.88831252935,324229997.92510563,2022442801.184831,7.813274148249746,5.5200591850836345,58.411040425863895,0.0,0.0,0.0,7.813274148249746,7.813274148249746,0.0,1.0,106412.95553723362,383086639.934041,2691894439.2631,-0.5823766496953018,-3.8,64.78235796492241,106412.95553723362,383086639.934041,2691894439.2631,-0.5823766496953018,-3.8,64.78235796492241,129.56471592984482,28.47810666586366,0.3676737358571937,-3.8,-1.7982430577370547,-1.7982430577370547
 2006-04-21T20:00:00,84682.83453780114,304858204.3360841,1831487620.546372,7.704974340730867,5.6283589926025135,58.411040425863895,0.0,0.0,0.0,7.704974340730867,7.704974340730867,0.0,1.0,100854.72216315598,363076999.7873616,2515249503.777604,-0.7929802510096753,-3.8,64.78235796492241,100854.72216315598,363076999.7873616,2515249503.777604,-0.7929802510096753,-3.8,64.78235796492241,129.56471592984482,28.47810666586366,0.4857451745778346,-3.8,-1.8929232721179217,-1.8929232721179217
 2006-04-21T21:00:00,46690.07147335199,168084257.30406716,867793904.6165769,7.513437331565819,6.529529379652559,55.62956231034656,0.0,0.0,0.0,7.513437331565819,7.513437331565819,0.0,1.0,86672.63545577975,312021487.64080703,1964987126.68174,-1.4497425421197188,-3.8000000000000007,64.78235796492241,86672.63545577975,312021487.64080703,1964987126.68174,-1.4497425421197188,-3.8000000000000007,64.78235796492241,129.56471592984482,28.478106665863663,0.5989118878586995,-3.8000000000000007,-1.9689505166367096,-1.9689505166367096
 2006-04-21T22:00:00,69678.52558927798,250842692.12140065,1503655041.409885,7.519184823546868,5.814148509786517,58.41104042586391,0.0,0.0,0.0,7.519184823546868,7.519184823546868,0.0,1.0,92390.9108909328,332607279.20735794,2187296434.93625,-1.1845363154908974,-3.8000000000000007,64.78235796492241,92390.9108909328,332607279.20735794,2187296434.93625,-1.1845363154908974,-3.8000000000000007,64.78235796492241,129.56471592984482,28.478106665863667,0.7065284722070206,-3.8000000000000007,-2.0946083757814664,-2.0946083757814664
 2006-04-21T23:00:00,52602.38244746312,189368576.81086725,1010204651.2915956,7.650518046961089,6.505167615877908,55.165982624427,0.0,0.0,0.0,7.650518046961089,7.650518046961089,0.0,1.0,80883.6668540931,291181200.67473525,1749951984.0045753,-1.7064582928376346,-3.8,64.78235796492238,80883.6668540931,291181200.67473525,1749951984.0045753,-1.7064582928376346,-3.8,64.78235796492238,129.56471592984477,28.478106665863653,0.8041592284139968,-3.8,-2.321561477343649,-2.321561477343649
 2006-04-22T00:00:00,32741.25023445887,117868500.844052,521528101.2345207,8.181217879713815,7.58995236980132,48.67586702155322,0.0,0.0,0.0,8.181217879713815,8.181217879713815,0.0,1.0,72105.27002632465,259578972.0947688,1226047195.9054728,-2.3324277220124645,-3.799999999999999,64.78235796492238,72105.27002632465,259578972.0947688,1226047195.9054728,-2.3324277220124645,-3.799999999999999,64.78235796492238,129.56471592984477,28.47810666586365,0.8851379230693328,-3.799999999999999,-2.6589011632394137,-2.6589011632394137
 2006-04-22T01:00:00,41316.04173493012,148737750.24574843,627652334.4100547,8.220321714122653,7.508750716525321,48.67586702155324,0.0,0.0,0.0,8.220321714122653,8.220321714122653,0.0,1.0,67268.40761051506,242166267.39785427,957682472.2147346,-2.653393691987335,-3.799999999999999,64.78235796492238,67268.40761051506,242166267.39785427,957682472.2147346,-2.653393691987335,-3.799999999999999,64.78235796492238,129.56471592984477,28.47810666586365,0.9440106405486416,-3.799999999999999,-3.0432980215184013,-3.0432980215184013
 2006-04-22T02:00:00,25213.11029636457,90767197.06691249,376863278.1427769,8.655630221625577,8.22838387408771,43.80828031939791,0.0,0.0,0.0,8.655630221625577,8.655630221625577,0.0,1.0,44572.147171713295,160459729.81816787,557923029.4796453,-3.131780904055765,-3.799999999999999,64.78235796492238,44572.147171713295,160459729.81816787,557923029.4796453,-3.131780904055765,-3.799999999999999,64.78235796492238,129.56471592984477,28.47810666586365,0.9805862974216856,-3.799999999999999,-3.369964031366344,-3.369964031366344
 2006-04-22T03:00:00,31303.966530232035,112694279.50883532,489606383.8864548,8.148247688933962,7.593188748517394,48.67586702155324,0.0,0.0,0.0,8.148247688933962,8.148247688933962,0.0,1.0,30110.42618734536,108397534.27444334,360179311.4977638,-3.3212352313619884,-3.7526032635136457,43.18823864328158,30110.42618734536,108397534.27444334,360179311.4977638,-3.3212352313619884,-3.7526032635136457,43.18823864328158,129.56471592984477,18.985404443909097,0.9984273908818132,-3.787396017699018,-3.624897614972282,-3.624897614972282
 2006-04-22T04:00:00,1760.1356750688965,6336488.430248028,20131562.44271988,12.655262303621294,12.632443704302831,9.735173404310643,0.0,0.0,0.0,12.655262303621294,12.655262303621294,0.0,1.0,0.0,0.0,0.0,-3.5363084622249144,-3.5363084622249144,0.0,0.0,0.0,0.0,-3.5363084622249144,-3.5363084622249144,0.0,129.56471592984482,0.0,1.0000000000000002,-3.556373559586872,-3.556373559586872,-3.556373559586872
 2006-04-22T05:00:00,74978.55120034641,269922784.32124704,1173673098.9421546,7.3319724454111315,6.0013608879222495,58.411040425863895,0.0,0.0,0.0,7.3319724454111315,7.3319724454111315,0.0,1.0,0.0,0.0,0.0,-1.2304779457218948,-1.2304779457218948,0.0,0.0,0.0,0.0,-1.2304779457218948,-1.2304779457218948,0.0,129.56471592984482,0.0,1.0,-1.851000529992204,-1.851000529992204,-1.851000529992204
 2006-04-22T06:00:00,73889.40402232266,266001854.4803616,1101257764.2884758,7.290905867780864,6.042427465552515,58.411040425863895,0.0,0.0,0.0,7.290905867780864,7.290905867780864,0.0,1.0,0.0,0.0,0.0,2.2527605752287525,2.2527605752287525,0.0,0.0,0.0,0.0,2.2527605752287525,2.2527605752287525,0.0,129.56471592984482,0.0,0.9999883363054832,1.6835095869070889,1.6835095869070889,1.6835095869070889
 2006-04-22T07:00:00,73918.26129525127,266105740.6629046,1215285267.861316,7.355556606077258,5.9777767272561215,58.411040425863895,0.0,0.0,0.0,7.355556606077258,7.355556606077258,0.0,1.0,9403.870043800429,33853932.15768155,107487663.03243797,5.821458989041453,5.693769854869402,21.5941193216408,9403.870043800429,33853932.15768155,107487663.03243797,5.821458989041453,5.693769854869402,21.5941193216408,129.56471592984482,0.0,0.999628864358694,5.18957229215751,5.18957229215751,5.18957229215751
 2006-04-22T08:00:00,74887.70216149965,269595727.78139865,1422970692.476411,7.473315842177413,5.860017491155968,58.411040425863895,0.0,0.0,0.0,7.473315842177413,7.473315842177413,0.0,1.0,62456.767929564674,224844364.5464328,713602524.9884009,7.547565587239553,6.7,64.78235796492241,62456.767929564674,224844364.5464328,713602524.9884009,7.547565587239553,6.7,64.78235796492241,129.56471592984482,0.0,0.9991126012600584,6.7,6.7,6.7
 2006-04-22T09:00:00,79534.49012644442,286324164.4552,1636832444.975852,7.594586492051771,5.7387468412816105,58.411040425863895,0.0,0.0,0.0,7.594586492051771,7.594586492051771,0.0,1.0,71516.3328699163,257458798.33169863,820672642.2808421,7.674640158740275,6.7,64.78235796492241,71516.3328699163,257458798.33169863,820672642.2808421,7.674640158740275,6.7,64.78235796492241,129.56471592984482,0.0,0.998596338161422,6.7,6.7,6.7
 2006-04-22T10:00:00,83645.2350690185,301122846.2484665,1796128377.3711932,7.684921810658781,5.6484115226746,58.411040425863895,0.0,0.0,0.0,7.684921810658781,7.684921810658781,0.0,1.0,73870.93435938221,265935363.69377595,900509547.6063113,7.769377303427768,6.7,64.78235796492241,73870.93435938221,265935363.69377595,900509547.6063113,7.769377303427768,6.7,64.78235796492241,129.56471592984482,0.0,0.9980800750627864,6.7,6.7,6.7
 2006-04-22T11:00:00,88723.00624207698,319402822.4714771,1977978607.2969544,7.788054716976493,5.545278616356886,58.411040425863895,0.0,0.0,0.0,7.788054716976493,7.788054716976493,0.0,1.0,74255.9432650906,267321395.75432616,991672026.572174,7.877535287991946,6.7,64.78235796492241,74255.9432650906,267321395.75432616,991672026.572174,7.877535287991946,6.7,64.78235796492241,129.56471592984482,0.0,0.9975638119641502,6.7,6.7,6.7
 2006-04-22T12:00:00,91739.92802949576,330263740.9061848,2084371923.089352,7.84839618008013,5.484937153253249,58.411040425863895,0.0,0.0,0.0,7.84839618008013,7.84839618008013,0.0,-1.0,12410.734660948328,44678644.77941398,174278081.46970853,7.940799686092729,7.733867713345137,10.7970596608204,12410.734660948328,44678644.77941398,174278081.46970853,7.940799686092729,7.733867713345137,10.7970596608204,129.56471592984482,13.642895868425498,0.9760452925116594,7.527527000176512,6.699995824107387,2.288211527804725
 2006-04-22T13:00:00,93658.00554344496,337168819.9564018,2150184939.8133698,7.885724012438825,5.447609320894554,58.411040425863895,0.0,0.0,0.0,7.885724012438825,7.885724012438825,0.0,-1.0,0.0,0.0,0.0,7.979881542506528,7.979881542506528,0.0,0.0,0.0,0.0,7.979881542506528,7.979881542506528,0.0,129.56471592984482,21.08518746413585,0.9013774091884592,7.9681921963835265,6.699939120852563,0.1745550596986111
 2006-04-22T14:00:00,98196.79356548072,353508456.8357307,2303520687.9986453,7.972696483346064,5.360636849987316,58.411040425863895,0.0,0.0,0.0,7.972696483346064,7.972696483346064,0.0,-1.0,0.0,0.0,0.0,8.071152859027178,8.071152859027178,0.0,0.0,0.0,0.0,8.071152859027178,8.071152859027178,0.0,129.56471592984482,22.88458241146252,0.8206240381236912,8.053747319327654,6.699988098778921,0.3877920520242468
 2006-04-22T15:00:00,98923.9013540182,356126044.8744655,2327381368.1528764,7.986230558860078,5.347102774473303,58.411040425863895,0.0,0.0,0.0,7.986230558860078,7.986230558860078,0.0,-1.0,0.0,0.0,0.0,8.08531237176952,8.08531237176952,0.0,0.0,0.0,0.0,8.08531237176952,8.08531237176952,0.0,129.56471592984482,24.133641363917235,0.7352914828965598,8.093368374699008,6.699967344978645,0.6128708163641324
 2006-04-22T16:00:00,100326.13795778377,361174096.6480215,2372311067.5772967,8.011716092663137,5.321617240670243,58.411040425863895,0.0,0.0,0.0,8.011716092663137,8.011716092663137,0.0,-1.0,0.0,0.0,0.0,8.11204681858031,8.11204681858031,0.0,0.0,0.0,0.0,8.11204681858031,8.11204681858031,0.0,129.56471592984482,24.7050200523226,0.6503040280767037,8.097854297909661,6.699974425497664,0.7656802629044731
 2006-04-22T17:00:00,59647.53727900592,214731134.2044214,1197421012.5917745,8.804876082485189,7.447241388423218,47.4589703460144,0.0,0.0,0.0,8.804876082485189,8.804876082485189,0.0,-1.0,0.0,0.0,0.0,7.099584394249754,7.099584394249754,0.0,0.0,0.0,0.0,7.099584394249754,7.099584394249754,0.0,129.56471592984477,28.408960942640835,0.5752712523565425,7.250597713275677,6.3833476735694274,2.008487553804285
 2006-04-22T18:00:00,45914.08765249624,165290715.54898638,859204765.184684,8.453828718876148,7.479694351505312,48.67586702155325,0.0,0.0,0.0,8.453828718876148,8.453828718876148,0.0,1.0,98499.82110521731,354599355.9787823,2486576867.873374,1.636430808343863,-1.3311413674540542,53.98529830410201,98499.82110521731,354599355.9787823,2486576867.873374,1.636430808343863,-1.3311413674540542,53.98529830410201,129.56471592984482,17.037517625389725,0.5496066567087852,0.5066836331338879,0.8991299752393015,-0.1705019296115305
 2006-04-22T19:00:00,24335.51799052077,87607864.76587476,399394938.2195119,8.196205722599402,7.743407401892419,48.67586702155324,0.0,0.0,0.0,8.196205722599402,8.196205722599402,0.0,1.0,80047.96779392444,288172684.05812806,1696136483.9060435,-1.7706918191122691,-3.8,64.78235796492241,80047.96779392444,288172684.05812806,1696136483.9060435,-1.7706918191122691,-3.8,64.78235796492241,129.56471592984482,17.03751762538972,0.647974938544111,-3.8,-2.01542894294584,-2.01542894294584
 2006-04-22T20:00:00,48169.21202060127,173409163.27416462,853508120.6426995,7.150493984377963,6.182839348955421,58.41104042586391,0.0,0.0,0.0,7.150493984377963,7.150493984377963,0.0,1.0,82115.81112871277,295616920.06336594,1785807634.917755,-1.6636496103788412,-3.8000000000000007,64.78235796492241,82115.81112871277,295616920.06336594,1785807634.917755,-1.6636496103788412,-3.8000000000000007,64.78235796492241,129.56471592984482,17.037517625389725,0.751855611770368,-3.8000000000000007,-2.1817521344321307,-2.1817521344321307
 2006-04-22T21:00:00,15674.58490128954,56428505.64464235,178232590.22148672,8.064955870078661,7.862928176063519,48.67586702155324,0.0,0.0,0.0,8.064955870078661,8.064955870078661,0.0,1.0,71205.85860410111,256341090.9747641,1217822097.5474217,-2.342201813197754,-3.799999999999999,64.78235796492238,71205.85860410111,256341090.9747641,1217822097.5474217,-2.342201813197754,-3.799999999999999,64.78235796492238,129.56471592984477,17.037517625389718,0.8428847378694365,-3.799999999999999,-2.4609481876435773,-2.4609481876435773
 2006-04-22T22:00:00,40666.70336625064,146400132.11850223,787282541.6532899,8.847794651108833,7.955168876207771,45.43080922011637,0.0,0.0,0.0,8.847794651108833,8.847794651108833,0.0,1.0,72924.19788916937,262527112.4010097,1216156348.6791017,-2.344416314711624,-3.8,64.7823579649224,72924.19788916937,262527112.4010097,1216156348.6791017,-2.344416314711624,-3.8,64.7823579649224,129.5647159298448,17.03751762538972,0.9143984162945178,-3.8,-2.8314986283048458,-2.8314986283048458
 2006-04-22T23:00:00,20494.500736694416,73780202.65209989,233015830.3943756,6.798729420938933,6.534603912394448,58.41104042586389,0.0,0.0,0.0,6.798729420938933,6.798729420938933,0.0,1.0,55212.72148150086,198765797.3334031,624069741.2921762,-3.052513319134443,-3.8,64.78235796492238,55212.72148150086,198765797.3334031,624069741.2921762,-3.052513319134443,-3.8,64.78235796492238,129.56471592984477,17.03751762538972,0.962919649776302,-3.8,-3.202057739338416,-3.202057739338416
 2006-04-23T00:00:00,38154.33394309112,137355602.195128,760366944.9586873,9.696136218198744,8.83400240397142,38.9406936172426,0.0,0.0,0.0,9.696136218198744,9.696136218198744,0.0,1.0,47266.219440599954,170158389.98615983,659017143.6661648,-3.0108998432528,-3.799999999999999,64.78235796492238,47266.219440599954,170158389.98615983,659017143.6661648,-3.0108998432528,-3.799999999999999,64.78235796492238,129.56471592984477,17.03751762538972,0.9910397989699334,-3.799999999999999,-3.479424425143959,-3.479424425143959
 2006-04-23T01:00:00,13284.549910866632,47824379.67911987,151108585.65376866,8.051833446369228,7.880552980537026,48.675867021553245,0.0,0.0,0.0,8.051833446369228,8.051833446369228,0.0,1.0,4210.466357824877,15157678.888169557,47229692.18485938,-3.539688879775614,-3.596278441494549,10.7970596608204,4210.466357824877,15157678.888169557,47229692.18485938,-3.539688879775614,-3.596278441494549,10.7970596608204,129.56471592984477,2.839586270898287,1.0,-3.667077480223704,-3.631887153650793,-3.631887153650793
 2006-04-23T02:00:00,36063.76049503976,129829537.7821431,680069001.2111598,9.557541002220672,8.786483302129433,38.9406936172426,0.0,0.0,0.0,9.557541002220672,9.557541002220672,0.0,1.0,0.0,0.0,0.0,-2.0574412600719407,-2.0574412600719407,0.0,0.0,0.0,0.0,-2.0574412600719407,-2.0574412600719407,0.0,129.56471592984477,0.0,1.0,-2.4020291800193285,-2.4020291800193285,-2.4020291800193285
 2006-04-23T03:00:00,17259.055168103616,62132598.60517302,197133905.83051884,7.17992949770368,6.956478386342341,55.16598262442701,0.0,0.0,0.0,7.17992949770368,7.17992949770368,0.0,1.0,0.0,0.0,0.0,-0.2907667808216362,-0.2907667808216362,0.0,0.0,0.0,0.0,-0.2907667808216362,-0.2907667808216362,0.0,129.56471592984477,0.0,0.99974896880649,-0.3974839518075505,-0.3974839518075505,-0.3974839518075505
 2006-04-23T04:00:00,33626.70695858086,121056145.05089109,627647484.1722002,9.430287363411272,8.718666008611342,38.9406936172426,0.0,0.0,0.0,9.430287363411272,9.430287363411272,0.0,1.0,0.0,0.0,0.0,1.6672299289423866,1.6672299289423866,0.0,0.0,0.0,0.0,1.6672299289423866,1.6672299289423866,0.0,129.56471592984477,0.0,0.999232705707854,1.3795233515619625,1.3795233515619625,1.3795233515619625
 2006-04-23T05:00:00,11992.028309050504,43171301.91258182,137083760.2575054,7.947862219817915,7.792479510677679,48.675867021553245,0.0,0.0,0.0,7.947862219817915,7.947862219817915,0.0,1.0,0.0,0.0,0.0,3.725880865210792,3.725880865210792,0.0,0.0,0.0,0.0,3.725880865210792,3.725880865210792,0.0,129.56471592984477,0.0,0.998716442609218,3.65014043225902,3.65014043225902,3.65014043225902
 2006-04-23T06:00:00,2076.414102232539,7475090.768037141,23765664.1496298,12.689586652074846,12.66264878255402,9.735173404310643,0.0,0.0,0.0,12.689586652074846,12.689586652074846,0.0,1.0,0.0,0.0,0.0,4.028301465239577,4.028301465239577,0.0,0.0,0.0,0.0,4.028301465239577,4.028301465239577,0.0,129.56471592984482,0.0,0.9982001795105824,4.006870064006933,4.006870064006933,4.006870064006933
 2006-04-23T07:00:00,45358.411676906806,163290282.0368645,921632675.34229,9.602785887568148,8.557758072295451,38.940693617242594,0.0,0.0,0.0,9.602785887568148,9.602785887568148,0.0,1.0,2248.267625737437,8093763.452654772,25663022.093736555,5.890792743026751,5.860296722045486,28.380842537013635,2248.267625737437,8093763.452654772,25663022.093736555,5.890792743026751,5.860296722045486,28.380842537013635,129.56471592984482,0.0,0.9976839164119466,5.404181561200523,5.404181561200523,5.404181561200523
 2006-04-23T08:00:00,39711.46968630038,142961290.87068135,766734331.896256,8.171036908195973,7.301672972617113,50.0666060793119,0.0,0.0,0.0,8.171036908195973,8.171036908195973,0.0,1.0,29833.44105516196,107400387.79858306,387340919.5626077,7.159959600303246,6.699999999999999,64.78235796492238,29833.44105516196,107400387.79858306,387340919.5626077,7.159959600303246,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9971676533133104,6.699999999999999,6.699999999999999,6.699999999999999
 2006-04-23T09:00:00,52636.54302133603,189491554.87680972,938204417.632874,7.198507921742187,6.134825411591192,58.41104042586388,0.0,0.0,0.0,7.198507921742187,7.198507921742187,0.0,1.0,41347.3424262665,148850432.73455942,470875881.8044571,7.259285910330232,6.699999999999998,64.78235796492238,41347.3424262665,148850432.73455942,470875881.8044571,7.259285910330232,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.996651390214674,6.699999999999998,6.699999999999998,6.699999999999998
 2006-04-23T10:00:00,49034.84672205013,176525448.1993805,861616233.9666058,7.1550924452261775,6.178240888107202,58.41104042586388,0.0,0.0,0.0,7.1550924452261775,7.1550924452261775,0.0,1.0,37286.58042733371,134231689.53840137,432549475.111239,7.21376307389783,6.7,64.78235796492238,37286.58042733371,134231689.53840137,432549475.111239,7.21376307389783,6.7,64.78235796492238,129.56471592984477,0.0,0.9961351271160384,6.7,6.7,6.7
 2006-04-23T11:00:00,72948.96576648338,262616276.75934023,1444179087.7206378,7.485371194808098,5.847962138525278,58.41104042586389,0.0,0.0,0.0,7.485371194808098,7.485371194808098,0.0,1.0,61455.98118666441,221241532.27199188,724251792.8088388,7.560130200235135,6.699999999999998,64.78235796492238,61455.98118666441,221241532.27199188,724251792.8088388,7.560130200235135,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9956188640174024,6.699999999999998,6.699999999999998,6.699999999999998
 2006-04-23T12:00:00,68511.0471146532,246639769.6127516,1349679245.7657337,7.431817209122223,5.901516124211156,58.41104042586388,0.0,0.0,0.0,7.431817209122223,7.431817209122223,0.0,-1.0,2637.676250039212,9495634.500141162,29587319.224468645,7.5039426970176,7.468783607219119,10.7970596608204,2637.676250039212,9495634.500141162,29587319.224468645,7.5039426970176,7.468783607219119,10.7970596608204,129.56471592984477,9.19040366377409,0.9794265909419364,7.240929206116918,6.699987720156994,2.247923889088495
