Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-23T13:00:00,77384.02502728825,278582490.0982376,1571048552.0804584,7.557325326199919,5.776008007133465,58.41104042586391,0.0,0.0,0.0,7.557325326199919,7.557325326199919,0.0,-1.0,0.0,0.0,0.0,7.63554970747944,7.63554970747944,0.0,0.0,0.0,0.0,7.63554970747944,7.63554970747944,0.0,129.56471592984485,14.817896135317374,0.9297951685488718,7.5715084704361155,6.699984381126176,0.0408516305853187
 2006-04-23T14:00:00,70355.86105793658,253281099.8085717,1395857770.3245728,7.458016745400109,5.8753165879332725,58.411040425863895,0.0,0.0,0.0,7.458016745400109,7.458016745400109,0.0,-1.0,0.0,0.0,0.0,7.531402076628237,7.531402076628237,0.0,0.0,0.0,0.0,7.531402076628237,7.531402076628237,0.0,129.56471592984482,12.960166386991991,0.8796669235121163,7.455843627641355,6.699979937598299,0.059707011050668
 2006-04-23T15:00:00,77532.2440968249,279116078.74856967,1580953557.9061055,7.562943058894352,5.770390274439031,58.411040425863895,0.0,0.0,0.0,7.562943058894352,7.562943058894352,0.0,-1.0,0.0,0.0,0.0,7.641415218470354,7.641415218470354,0.0,0.0,0.0,0.0,7.641415218470354,7.641415218470354,0.0,129.56471592984482,15.1553499842428,0.8294988611897937,7.583269527144687,6.699968251806823,0.1112782435882324
 2006-04-23T16:00:00,70294.6322889799,253060676.2403277,1394194694.6635303,7.4570651570159585,5.876268176317424,58.411040425863895,0.0,0.0,0.0,7.4570651570159585,7.4570651570159585,0.0,-1.0,0.0,0.0,0.0,7.530402999621991,7.530402999621991,0.0,0.0,0.0,0.0,7.530402999621991,7.530402999621991,0.0,129.56471592984485,13.519635944800616,0.7778996140759942,7.480547440575698,6.699990795181705,0.1420870324345205
 2006-04-23T17:00:00,74069.80792199034,266651308.5191652,1460156794.1315637,7.494432599939526,5.838900733393857,58.411040425863895,0.0,0.0,0.0,7.494432599939526,7.494432599939526,0.0,-1.0,0.0,0.0,0.0,7.569553767209846,7.569553767209846,0.0,0.0,0.0,0.0,7.569553767209846,7.569553767209846,0.0,129.56471592984482,14.8206936260654,0.7274290415926243,7.5522759339865395,6.699971618175641,0.1719895059440951
 2006-04-23T18:00:00,63180.91033974822,227451277.2230936,1185395953.4052296,7.338653616652755,5.994679716680626,58.411040425863895,0.0,0.0,0.0,7.338653616652755,7.338653616652755,0.0,1.0,101532.72713211652,365517817.6756195,2557718368.456108,1.684317378019313,-1.3673782124139615,53.985298304102,101532.72713211652,365517817.6756195,2557718368.456108,1.684317378019313,-1.3673782124139615,53.985298304102,129.56471592984482,17.150447720770458,0.6944256058266874,0.441231005654423,0.7506824046143968,-0.3273976017670165
 2006-04-23T19:00:00,62586.67078764775,225312014.83553183,1136300232.5278895,7.310803154841885,6.0225301784915,58.41104042586392,0.0,0.0,0.0,7.310803154841885,7.310803154841885,0.0,1.0,84168.29983505911,303005879.4062127,1864310156.01968,-1.5698211450129296,-3.8000000000000007,64.78235796492241,84168.29983505911,303005879.4062127,1864310156.01968,-1.5698211450129296,-3.8000000000000007,64.78235796492241,129.56471592984482,17.15044772077046,0.7824559928375187,-3.8000000000000007,-2.257605128484075,-2.257605128484075
 2006-04-23T20:00:00,42066.29538439833,151438663.38383394,713071069.7354289,7.070877492938906,6.262455840394473,58.41104042586388,0.0,0.0,0.0,7.070877492938906,7.070877492938906,0.0,1.0,74559.68628994531,268414870.64380315,1391958175.8326154,-2.134094311941578,-3.8,64.78235796492238,74559.68628994531,268414870.64380315,1391958175.8326154,-2.134094311941578,-3.8,64.78235796492238,129.56471592984477,17.150447720770455,0.8679566217100234,-3.8,-2.571823697356228,-2.571823697356228
 2006-04-23T21:00:00,10064.47281755844,36232102.14321039,114805483.7087148,9.29585447626114,9.165723669943112,38.940693617242594,0.0,0.0,0.0,9.29585447626114,9.29585447626114,0.0,1.0,66004.44479889053,237616001.27600583,777188050.0766332,-2.869255272285874,-3.8000000000000007,64.78235796492241,66004.44479889053,237616001.27600583,777188050.0766332,-2.869255272285874,-3.8000000000000007,64.78235796492241,129.56471592984482,17.15044772077046,0.932282473959828,-3.8000000000000007,-2.9544359898225543,-2.9544359898225543
 2006-04-23T22:00:00,9435.485847111804,33967749.04960249,107936122.633983,7.956922606970555,7.834579491659174,48.675867021553245,0.0,0.0,0.0,7.956922606970555,7.956922606970555,0.0,1.0,42425.55839944264,152732010.23799348,479847403.575514,-3.225172115889885,-3.8000000000000007,64.78235796492241,42425.55839944264,152732010.23799348,479847403.575514,-3.225172115889885,-3.8000000000000007,64.78235796492241,129.56471592984482,17.15044772077046,0.9737737029462324,-3.8000000000000007,-3.3027942597032323,-3.3027942597032323
 2006-04-23T23:00:00,39733.50719450537,143040625.90021944,586712450.1862371,8.005073190766415,7.339934826712839,50.29839592227167,0.0,0.0,0.0,8.005073190766415,8.005073190766415,0.0,1.0,34038.997169693575,122540389.8108969,395388604.9111925,-3.2028708695586467,-3.676482890850152,53.98529830410198,34038.997169693575,122540389.8108969,395388604.9111925,-3.2028708695586467,-3.676482890850152,53.98529830410198,129.56471592984477,14.29203976730871,0.996129564669995,-3.799999999999999,-3.5734812949108448,-3.5734812949108448
 2006-04-24T00:00:00,9433.233767284504,33959641.562224224,107949651.90311156,7.913844394178956,7.791485905456601,48.67586702155324,0.0,0.0,0.0,7.913844394178956,7.913844394178956,0.0,1.0,0.0,0.0,0.0,-2.91196961278716,-2.91196961278716,0.0,0.0,0.0,0.0,-2.91196961278716,-2.91196961278716,0.0,129.56471592984482,0.0,1.0,-2.954238368511222,-2.954238368511222,-2.954238368511222
 2006-04-24T01:00:00,44598.57452388743,160554868.28599477,608676229.0303384,7.208059342878056,6.518024345114736,56.78851152514543,0.0,0.0,0.0,7.208059342878056,7.208059342878056,0.0,1.0,0.0,0.0,0.0,-1.6847065408845892,-1.6847065408845892,0.0,0.0,0.0,0.0,-1.6847065408845892,-1.6847065408845892,0.0,129.56471592984477,0.0,0.9998662974986186,-1.999076877012337,-1.999076877012337,-1.999076877012337
 2006-04-24T02:00:00,8387.498507140524,30194994.625705883,96015463.878358,7.886553680670722,7.777722675495133,48.675867021553245,0.0,0.0,0.0,7.886553680670722,7.886553680670722,0.0,1.0,0.0,0.0,0.0,-0.5380670357236644,-0.5380670357236644,0.0,0.0,0.0,0.0,-0.5380670357236644,-0.5380670357236644,0.0,129.56471592984482,0.0,0.9993692269990646,-0.5900698444188925,-0.5900698444188925,-0.5900698444188925
 2006-04-24T03:00:00,31373.474181532005,112944507.05351526,381776071.9789123,8.04409957760757,7.61131793396105,48.67586702155322,0.0,0.0,0.0,8.04409957760757,8.04409957760757,0.0,1.0,0.0,0.0,0.0,0.0927392744837063,0.0927392744837063,0.0,0.0,0.0,0.0,0.0927392744837063,0.0927392744837063,0.0,129.56471592984477,0.0,0.9988529639004284,-0.1142840575202231,-0.1142840575202231,-0.1142840575202231
 2006-04-24T04:00:00,2061.7892735868013,7422441.384912485,23567616.77139891,11.067984822141696,11.041271798172032,19.47034680862129,0.0,0.0,0.0,11.067984822141696,11.067984822141696,0.0,1.0,0.0,0.0,0.0,0.9481828698899448,0.9481828698899448,0.0,0.0,0.0,0.0,0.9481828698899448,0.9481828698899448,0.0,129.56471592984482,0.0,0.9983367008017928,0.9354752017978984,0.9354752017978984,0.9354752017978984
 2006-04-24T05:00:00,41593.61631653769,149737018.7395357,474326730.9864455,6.935503596107071,6.39782973722631,58.411040425863895,0.0,0.0,0.0,6.935503596107071,6.935503596107071,0.0,1.0,0.0,0.0,0.0,1.9902217073237605,1.9902217073237605,0.0,0.0,0.0,0.0,1.9902217073237605,1.9902217073237605,0.0,129.56471592984482,0.0,0.9978204377031568,1.7417341237250266,1.7417341237250266,1.7417341237250266
 2006-04-24T06:00:00,22483.519099101173,80940668.75676422,257177726.5008976,6.812422948094478,6.520910385238904,58.411040425863895,0.0,0.0,0.0,6.812422948094478,6.812422948094478,0.0,1.0,0.0,0.0,0.0,3.085293622820323,3.085293622820323,0.0,0.0,0.0,0.0,3.085293622820323,3.085293622820323,0.0,129.56471592984482,0.0,0.9973041746045208,2.9542192351807297,2.9542192351807297,2.9542192351807297
 2006-04-24T07:00:00,37189.04041661217,133880545.4998038,424415457.196498,6.907214636382217,6.426118696951164,58.411040425863895,0.0,0.0,0.0,6.907214636382217,6.907214636382217,0.0,1.0,0.0,0.0,0.0,4.050589384769986,4.050589384769986,0.0,0.0,0.0,0.0,4.050589384769986,4.050589384769986,0.0,129.56471592984482,0.0,0.9967879115058847,3.825885691114143,3.825885691114143,3.825885691114143
 2006-04-24T08:00:00,41649.00376430163,149936413.5514859,474938251.7790148,6.935850194843023,6.397483138490358,58.411040425863895,0.0,0.0,0.0,6.935850194843023,6.935850194843023,0.0,1.0,0.0,0.0,0.0,5.653339850901658,5.653339850901658,0.0,0.0,0.0,0.0,5.653339850901658,5.653339850901658,0.0,129.56471592984482,0.0,0.9962716484072488,5.410748355730127,5.410748355730127,5.410748355730127
 2006-04-24T09:00:00,56387.99876806786,202996795.5650443,642601075.1211674,7.0308899574552015,6.30244337587818,58.411040425863895,0.0,0.0,0.0,7.0308899574552015,7.0308899574552015,0.0,1.0,20872.25852944996,75140130.70601988,238505181.265435,6.942503157634189,6.659128963822549,53.985298304102,20872.25852944996,75140130.70601988,238505181.265435,6.942503157634189,6.659128963822549,53.985298304102,129.56471592984482,0.0,0.9957553853086129,6.577024784724862,6.577024784724862,6.577024784724862
 2006-04-24T10:00:00,73871.28090613625,265936611.26209047,1030396600.8548932,7.250732967717158,6.082600365616223,58.411040425863895,0.0,0.0,0.0,7.250732967717158,7.250732967717158,0.0,1.0,45241.39408152806,162869018.693501,516907520.1219765,7.314052341667772,6.7,64.78235796492241,45241.39408152806,162869018.693501,516907520.1219765,7.314052341667772,6.7,64.78235796492241,129.56471592984482,0.0,0.9952391222099768,6.7,6.7,6.7
 2006-04-24T11:00:00,73917.77282405086,266103982.16658312,1213372551.0539677,7.354472227282212,5.978861106051169,58.411040425863895,0.0,0.0,0.0,7.354472227282212,7.354472227282212,0.0,1.0,53260.12769002869,191736459.68410328,608525910.4973779,7.422833060688105,6.7,64.78235796492241,53260.12769002869,191736459.68410328,608525910.4973779,7.422833060688105,6.7,64.78235796492241,129.56471592984482,0.0,0.994722859111341,6.7,6.7,6.7
 2006-04-24T12:00:00,75243.22955387668,270875626.39395607,1456277772.1322846,7.492201601728337,5.841131731605042,58.411040425863895,0.0,0.0,0.0,7.492201601728337,7.492201601728337,0.0,-1.0,10533.31223818856,37919924.05747882,120348818.11777748,7.567263465745488,7.424322747631983,10.7970596608204,10533.31223818856,37919924.05747882,120348818.11777748,7.567263465745488,7.424322747631983,10.7970596608204,129.56471592984482,9.940195666941902,0.9795169265278652,7.2797747548295,6.700017489678562,2.241907503247515
 2006-04-24T13:00:00,75609.77690372399,272195196.8534064,1471942062.9191625,7.5010838823166575,5.832249451016722,58.411040425863895,0.0,0.0,0.0,7.5010838823166575,7.5010838823166575,0.0,-1.0,0.0,0.0,0.0,7.576605277240575,7.576605277240575,0.0,0.0,0.0,0.0,7.576605277240575,7.576605277240575,0.0,129.56471592984482,14.964196344442811,0.927569149947987,7.571605086790705,6.700007104138219,0.025051684993433
 2006-04-24T14:00:00,81489.23162519728,293361233.8507101,1718029127.9377215,7.64063261773714,5.69270071559624,58.411040425863895,0.0,0.0,0.0,7.64063261773714,7.64063261773714,0.0,-1.0,0.0,0.0,0.0,7.722921647658548,7.722921647658548,0.0,0.0,0.0,0.0,7.722921647658548,7.722921647658548,0.0,129.56471592984482,16.83525056436938,0.8708801291127563,7.6875003965996305,6.699932746339239,0.0886697697357029
 2006-04-24T15:00:00,87712.43735049553,315764774.4617839,1970689444.566008,7.783920390317855,5.549412943015525,58.411040425863895,0.0,0.0,0.0,7.783920390317855,7.783920390317855,0.0,-1.0,0.0,0.0,0.0,7.873292802433255,7.873292802433255,0.0,0.0,0.0,0.0,7.873292802433255,7.873292802433255,0.0,129.56471592984482,19.712262790366648,0.8036666988973186,7.85651261074658,6.700034737054726,0.2545692779486044
 2006-04-24T16:00:00,76021.37209818675,273676939.55347234,1489517350.63966,7.511049797996693,5.822283535336688,58.411040425863895,0.0,0.0,0.0,7.511049797996693,7.511049797996693,0.0,-1.0,0.0,0.0,0.0,7.587077936940115,7.587077936940115,0.0,0.0,0.0,0.0,7.587077936940115,7.587077936940115,0.0,129.56471592984482,16.289650791440824,0.7384348766903112,7.639384083921651,6.700000020141277,0.1721676107264391
 2006-04-24T17:00:00,73942.25517899182,266192118.64437056,1310451429.818013,7.409515144873777,5.923818188459603,58.411040425863895,0.0,0.0,0.0,7.409515144873777,7.409515144873777,0.0,-1.0,0.0,0.0,0.0,7.48050634492153,7.48050634492153,0.0,0.0,0.0,0.0,7.48050634492153,7.48050634492153,0.0,129.56471592984482,14.102299679739916,0.6863190871040765,7.504963101069058,6.699975715484798,0.1102444405638419
 2006-04-24T18:00:00,73871.75744356764,265938326.7968435,1032174114.245945,7.251740267308467,6.081593066024914,58.411040425863895,0.0,0.0,0.0,7.251740267308467,7.251740267308467,0.0,1.0,98738.92538123038,355460131.37242943,2547138381.391521,1.713983349103791,-1.3252855986527357,53.985298304102,98738.92538123038,355460131.37242943,2547138381.391521,1.713983349103791,-1.3252855986527357,53.985298304102,129.56471592984482,13.199191705759054,0.6542765177273993,0.5497011242161506,0.8757633108472499,-0.2261670118612961
 2006-04-24T19:00:00,58365.614136493146,210116210.89137536,665114620.4437523,7.043651236483279,6.2896820968501,58.411040425863895,0.0,0.0,0.0,7.043651236483279,7.043651236483279,0.0,1.0,79418.70389155175,285907334.0095863,1702886470.1680405,-1.7625302498812725,-3.8,64.78235796492241,79418.70389155175,285907334.0095863,1702886470.1680405,-1.7625302498812725,-3.8,64.78235796492241,129.56471592984482,13.199191705759054,0.7452784713510887,-3.8,-2.167384909885948,-2.167384909885948
 2006-04-24T20:00:00,27417.387963216355,98702596.66757888,313455552.8802803,6.844321576487062,6.489011756846317,58.411040425863895,0.0,0.0,0.0,6.844321576487062,6.844321576487062,0.0,1.0,71675.27726253665,258030998.14513195,1308744906.806001,-2.233507949447891,-3.8,64.78235796492241,71675.27726253665,258030998.14513195,1308744906.806001,-2.233507949447891,-3.8,64.78235796492241,129.56471592984482,13.199191705759054,0.8373766657021916,-3.8,-2.4389133163613548,-2.4389133163613548
 2006-04-24T21:00:00,5908.495142928382,21270582.514542177,67541317.36785485,6.924963938526609,6.848407954844024,55.165982624427,0.0,0.0,0.0,6.924963938526609,6.924963938526609,0.0,1.0,69433.98782510201,249962356.1703673,873768706.8171833,-2.753689452184444,-3.8,64.78235796492238,69433.98782510201,249962356.1703673,873768706.8171833,-2.753689452184444,-3.8,64.78235796492238,129.56471592984477,13.199191705759054,0.9103534512349692,-3.8,-2.8056350877161886,-2.8056350877161886
 2006-04-24T22:00:00,3555.6955403592933,12800503.945293458,40656201.617828354,7.222497566812168,7.176415335072588,50.29839592227168,0.0,0.0,0.0,7.222497566812168,7.222497566812168,0.0,1.0,48533.26843655086,174719766.37158316,548927668.2476931,-3.1424654989300778,-3.799999999999999,64.78235796492238,48533.26843655086,174719766.37158316,548927668.2476931,-3.1424654989300778,-3.799999999999999,64.78235796492238,129.56471592984477,13.199191705759054,0.9603889928319695,-3.799999999999999,-3.179621073874248,-3.179621073874248
 2006-04-24T23:00:00,3074.948774705788,11069815.588940836,35181487.60842654,6.686604996950776,6.646728336382602,58.41104042586388,0.0,0.0,0.0,6.686604996950776,6.686604996950776,0.0,1.0,26866.845577789605,96720644.0800426,303921660.78065646,-3.4358557258252183,-3.8,64.78235796492238,26866.845577789605,96720644.0800426,303921660.78065646,-3.4358557258252183,-3.8,64.78235796492238,129.56471592984477,13.199191705759054,0.9896795515680376,-3.8,-3.464722701861044,-3.464722701861044
 2006-04-25T00:00:00,3944.115526767398,14198815.89636263,45126681.28645129,7.33527441701681,7.284125017260919,48.675867021553245,0.0,0.0,0.0,7.33527441701681,7.33527441701681,0.0,1.0,3483.341263878519,12540028.549962668,39504016.110198416,-3.676391327782152,-3.7237267803621337,10.7970596608204,3483.341263878519,12540028.549962668,39504016.110198416,-3.676391327782152,-3.7237267803621337,10.7970596608204,129.56471592984482,2.199865284293176,0.9998798313218428,-3.747776991860954,-3.711185002656064,-3.711185002656064
 2006-04-25T01:00:00,197.525936293019,711093.3706548684,2260952.754698995,10.204054516600458,10.201491831172232,4.867586702155324,0.0,0.0,0.0,10.204054516600458,10.204054516600458,0.0,1.0,0.0,0.0,0.0,-3.622041315217148,-3.622041315217148,0.0,0.0,0.0,0.0,-3.622041315217148,-3.622041315217148,0.0,129.56471592984477,0.0,0.9993895277339006,-3.6357303162865935,-3.6357303162865935,-3.6357303162865935
 2006-04-25T02:00:00,0.0,0.0,0.0,10.52395392743406,10.52395392743406,0.0,0.0,0.0,0.0,10.52395392743406,10.52395392743406,0.0,1.0,0.0,0.0,0.0,-3.5262617566537444,-3.5262617566537444,0.0,0.0,0.0,0.0,-3.5262617566537444,-3.5262617566537444,0.0,129.56471592984482,0.0,0.9988732646352648,-3.539809132030951,-3.539809132030951,-3.539809132030951
 2006-04-25T03:00:00,0.0,0.0,0.0,10.52395392743406,10.52395392743406,0.0,0.0,0.0,0.0,10.52395392743406,10.52395392743406,0.0,1.0,0.0,0.0,0.0,-3.431521701734038,-3.431521701734038,0.0,0.0,0.0,0.0,-3.431521701734038,-3.431521701734038,0.0,129.56471592984482,0.0,0.9983570015366288,-3.4451326328038774,-3.4451326328038774,-3.4451326328038774
 2006-04-25T04:00:00,0.0,0.0,0.0,10.523953927434055,10.523953927434055,0.0,0.0,0.0,0.0,10.523953927434055,10.523953927434055,0.0,1.0,0.0,0.0,0.0,-3.3372427421326467,-3.3372427421326467,0.0,0.0,0.0,0.0,-3.3372427421326467,-3.3372427421326467,0.0,129.56471592984482,0.0,0.9978407384379928,-3.350852960147883,-3.350852960147883,-3.350852960147883
 2006-04-25T05:00:00,0.0,0.0,0.0,10.523953927434055,10.523953927434055,0.0,0.0,0.0,0.0,10.523953927434055,10.523953927434055,0.0,1.0,0.0,0.0,0.0,-3.246532749153012,-3.246532749153012,0.0,0.0,0.0,0.0,-3.246532749153012,-3.246532749153012,0.0,129.56471592984482,0.0,0.9973244753393568,-3.260250150796894,-3.260250150796894,-3.260250150796894
 2006-04-25T06:00:00,0.0,0.0,0.0,10.523953927434055,10.523953927434055,0.0,0.0,0.0,0.0,10.523953927434055,10.523953927434055,0.0,1.0,21271.11149727598,76576001.3901935,357052487.619292,6.148008747232304,5.724151062505118,43.1882386432816,21271.11149727598,76576001.3901935,357052487.619292,6.148008747232304,5.724151062505118,43.1882386432816,107.970596608204,0.0,0.996808212240721,4.072517791497165,4.072517791497165,4.072517791497165
 2006-04-25T07:00:00,500.3084166425148,1801110.2999130534,5722150.929977541,9.670021468849766,9.663535677002637,12.980231205747527,0.0,0.0,0.0,9.670021468849766,9.670021468849766,0.0,1.0,1186.4554228692468,4271239.5223292895,13593409.442665922,6.716155710275044,6.7,64.78235796492241,1186.4554228692468,4271239.5223292895,13593409.442665922,6.716155710275044,6.7,64.78235796492241,129.56471592984482,0.0,0.9962919491420849,6.7,6.7,6.7
 2006-04-25T08:00:00,8031.05132933935,28911784.78562165,91939058.61999476,6.718771756424289,6.614561576909092,58.411040425863895,0.0,0.0,0.0,6.718771756424289,6.718771756424289,0.0,1.0,4226.059260770709,15213813.338774554,48435670.12378379,6.757563439016573,6.7,64.78235796492241,4226.059260770709,15213813.338774554,48435670.12378379,6.757563439016573,6.7,64.78235796492241,129.56471592984482,0.0,0.9957756860434488,6.7,6.7,6.7
 2006-04-25T09:00:00,33506.606101520505,120623781.96547382,383022163.2533791,6.883751895712663,6.449581437620718,58.411040425863895,0.0,0.0,0.0,6.883751895712663,6.883751895712663,0.0,1.0,16880.779535906982,60770806.32926513,193376604.1845004,6.929784993967502,6.7,64.78235796492241,16880.779535906982,60770806.32926513,193376604.1845004,6.929784993967502,6.7,64.78235796492241,129.56471592984482,0.0,0.995259422944813,6.7,6.7,6.7
 2006-04-25T10:00:00,63562.64038413895,228825505.3829002,724195437.2923863,7.0771423978238674,6.256190935509513,58.411040425863895,0.0,0.0,0.0,7.0771423978238674,7.0771423978238674,0.0,1.0,31828.58695977885,114582913.05520388,363658908.4159525,7.1320661178576215,6.7,64.78235796492241,31828.58695977885,114582913.05520388,363658908.4159525,7.1320661178576215,6.7,64.78235796492241,129.56471592984482,0.0,0.9947431598461772,6.7,6.7,6.7
 2006-04-25T11:00:00,68044.20046574327,244959121.6766757,799896442.5948031,7.12005723125445,6.213276102078932,58.411040425863895,0.0,0.0,0.0,7.12005723125445,7.12005723125445,0.0,1.0,35138.516823515696,126498660.5646565,401476655.632588,7.176978925575327,6.7,64.78235796492241,35138.516823515696,126498660.5646565,401476655.632588,7.176978925575327,6.7,64.78235796492241,129.56471592984482,0.0,0.9942268967475412,6.7,6.7,6.7
 2006-04-25T12:00:00,73913.57887296472,266088883.94267297,1196856559.294988,7.345108342993545,5.988224990339835,58.411040425863895,0.0,0.0,0.0,7.345108342993545,7.345108342993545,0.0,-1.0,7884.906295823104,28385662.66496317,90089340.58095714,7.413015930873091,7.305997109325937,10.7970596608204,7884.906295823104,28385662.66496317,90089340.58095714,7.413015930873091,7.305997109325937,10.7970596608204,129.56471592984482,8.287491841373631,0.981943682792001,7.1738654356146725,6.699987183515791,2.235696024635224
 2006-04-25T13:00:00,75739.86722099617,272663521.99558616,1472366969.7546325,7.501325272599568,5.832008060733814,58.411040425863895,0.0,0.0,0.0,7.501325272599568,7.501325272599568,0.0,-1.0,0.0,0.0,0.0,7.576832319327945,7.576832319327945,0.0,0.0,0.0,0.0,7.576832319327945,7.576832319327945,0.0,129.56471592984482,14.689366452624812,0.9347995742811688,7.554157488617435,6.700004736448611,0.021764262207437
 2006-04-25T14:00:00,76646.34629735925,275926846.67049336,1516044410.0954227,7.526091967961141,5.80724136537224,58.411040425863895,0.0,0.0,0.0,7.526091967961141,7.526091967961141,0.0,-1.0,0.0,0.0,0.0,7.6027607777878465,7.6027607777878465,0.0,0.0,0.0,0.0,7.6027607777878465,7.6027607777878465,0.0,129.56471592984482,15.642678417116429,0.879215345054076,7.612591111262081,6.699992228050032,0.0540562175320191
 2006-04-25T15:00:00,74170.65193030897,267014346.9491124,1386682831.453718,7.452739384866532,5.880593948466848,58.411040425863895,0.0,0.0,0.0,7.452739384866532,7.452739384866532,0.0,-1.0,0.0,0.0,0.0,7.386470412249468,7.386470412249468,0.0,0.0,0.0,0.0,7.386470412249468,7.386470412249468,0.0,129.56471592984482,15.18867875816933,0.8239987574504775,7.398790119554963,6.560553241816127,0.1843548585173454
 2006-04-25T16:00:00,71618.9819002971,257828334.8410696,846265405.7818578,7.146342804097665,6.186990529235716,58.411040425863895,0.0,0.0,0.0,7.146342804097665,7.146342804097665,0.0,-1.0,0.0,0.0,0.0,7.2044763641531135,7.2044763641531135,0.0,0.0,0.0,0.0,7.2044763641531135,7.2044763641531135,0.0,129.56471592984482,10.027665918593646,0.7826504346537909,7.26205816478738,6.699945862526472,0.015178067241946
 2006-04-25T17:00:00,53893.08509948264,194015106.3581375,614306638.7615284,7.014849547682915,6.318483785650464,58.411040425863895,0.0,0.0,0.0,7.014849547682915,7.014849547682915,0.0,-1.0,0.0,0.0,0.0,7.06662795441635,7.06662795441635,0.0,0.0,0.0,0.0,7.06662795441635,7.06662795441635,0.0,129.56471592984482,7.053050810082284,0.7552619144715393,7.085786342994297,6.699977193904796,0.0010171821040205
 2006-04-25T18:00:00,36240.8385941504,130467018.93894143,415201281.7171473,6.901990140355669,6.43134319297771,58.411040425863895,0.0,0.0,0.0,6.901990140355669,6.901990140355669,0.0,1.0,91099.13716143492,327956893.7811658,2266384955.516198,1.193940160219831,-1.5110319347293732,53.985298304102,91099.13716143492,327956893.7811658,2266384955.516198,1.193940160219831,-1.5110319347293732,53.985298304102,129.56471592984482,6.17900556848075,0.7388559078169257,0.2948843397004597,0.6758565824581212,-0.4407614740441514
 2006-04-25T19:00:00,17065.493170251797,61435775.41290646,195600850.67060387,6.777522850683471,6.55581048264991,58.411040425863895,0.0,0.0,0.0,6.777522850683471,6.777522850683471,0.0,1.0,71272.00228884026,256579208.2398249,1294560946.3928962,-2.250456682935462,-3.8,64.78235796492241,71272.00228884026,256579208.2398249,1294560946.3928962,-2.250456682935462,-3.8,64.78235796492241,129.56471592984482,6.17900556848075,0.821789849929425,-3.8,-2.3806730114045744,-2.3806730114045744
 2006-04-25T20:00:00,1710.245186795203,6156882.67246273,19577449.406017035,9.943491647300132,9.921301420552934,29.205520212931944,0.0,0.0,0.0,9.943491647300132,9.943491647300132,0.0,1.0,70261.79820142181,252942473.52511853,914997120.4453086,-2.704366378209832,-3.8,64.78235796492241,70261.79820142181,252942473.52511853,914997120.4453086,-2.704366378209832,-3.8,64.78235796492241,129.56471592984482,6.17900556848075,0.8986924551017804,-3.8,-2.73478238360376,-2.73478238360376
 2006-04-25T21:00:00,0.0,0.0,0.0,13.198126401186371,13.198126401186371,0.0,0.0,0.0,0.0,13.198126401186371,13.198126401186371,0.0,1.0,52395.94146621609,188625389.278378,592615805.6363664,-3.090163555367558,-3.8,64.78235796492238,52395.94146621609,188625389.278378,592615805.6363664,-3.090163555367558,-3.8,64.78235796492238,129.56471592984477,6.17900556848075,0.9529419425781418,-3.8,-3.1157767545364803,-3.1157767545364803
 2006-04-25T22:00:00,0.0,0.0,0.0,13.19812640118638,13.19812640118638,0.0,0.0,0.0,0.0,13.19812640118638,13.19812640118638,0.0,1.0,29556.609504349308,106403794.21565747,334940787.0039929,-3.3987027450159126,-3.8,64.78235796492241,29556.609504349308,106403794.21565747,334940787.0039929,-3.3987027450159126,-3.8,64.78235796492241,129.56471592984482,6.179005568480751,0.9856067101275866,-3.8,-3.421534770216971,-3.421534770216971
 2006-04-25T23:00:00,0.0,0.0,0.0,13.19812640118638,13.19812640118638,0.0,0.0,0.0,0.0,13.19812640118638,13.19812640118638,0.0,1.0,8989.17052379376,32361013.88565754,102047788.49292316,-3.657002117278007,-3.779284201767634,32.39117898246119,8989.17052379376,32361013.88565754,102047788.49292316,-3.657002117278007,-3.779284201767634,32.39117898246119,129.56471592984482,3.089502784240375,0.9995610022230244,-3.7917400978108593,-3.679594258165144,-3.679594258165144
 2006-04-26T00:00:00,0.0,0.0,0.0,13.19812640118638,13.19812640118638,0.0,0.0,0.0,0.0,13.19812640118638,13.19812640118638,0.0,1.0,0.0,0.0,0.0,-3.697844916653561,-3.697844916653561,0.0,0.0,0.0,0.0,-3.697844916653561,-3.697844916653561,0.0,129.56471592984482,0.0,1.0000000000000002,-3.7114005082799513,-3.7114005082799513,-3.7114005082799513
 2006-04-26T01:00:00,0.0,0.0,0.0,13.198126401186377,13.198126401186377,0.0,0.0,0.0,0.0,13.198126401186377,13.198126401186377,0.0,1.0,0.0,0.0,0.0,-3.602121591943261,-3.602121591943261,0.0,0.0,0.0,0.0,-3.602121591943261,-3.602121591943261,0.0,129.56471592984482,0.0,1.0,-3.615674308885184,-3.615674308885184,-3.615674308885184
 2006-04-26T02:00:00,0.0,0.0,0.0,13.198126401186377,13.198126401186377,0.0,0.0,0.0,0.0,13.198126401186377,13.198126401186377,0.0,1.0,0.0,0.0,0.0,-3.508779129439333,-3.508779129439333,0.0,0.0,0.0,0.0,-3.508779129439333,-3.508779129439333,0.0,129.56471592984482,0.0,1.0,-3.5223989109761966,-3.5223989109761966,-3.5223989109761966
 2006-04-26T03:00:00,0.0,0.0,0.0,13.19812640118638,13.19812640118638,0.0,0.0,0.0,0.0,13.19812640118638,13.19812640118638,0.0,1.0,0.0,0.0,0.0,-3.4143457148200533,-3.4143457148200533,0.0,0.0,0.0,0.0,-3.4143457148200533,-3.4143457148200533,0.0,129.56471592984482,0.0,0.999895540030729,-3.427957916892472,-3.427957916892472,-3.427957916892472
 2006-04-26T04:00:00,0.0,0.0,0.0,13.198126401186377,13.198126401186377,0.0,0.0,0.0,0.0,13.198126401186377,13.198126401186377,0.0,1.0,0.0,0.0,0.0,-3.320205566445051,-3.320205566445051,0.0,0.0,0.0,0.0,-3.320205566445051,-3.320205566445051,0.0,129.56471592984482,0.0,0.9994130907972302,-3.333818668275585,-3.333818668275585,-3.333818668275585
 2006-04-26T05:00:00,0.0,0.0,0.0,13.198126401186377,13.198126401186377,0.0,0.0,0.0,0.0,13.198126401186377,13.198126401186377,0.0,1.0,0.0,0.0,0.0,-3.229503242381052,-3.229503242381052,0.0,0.0,0.0,0.0,-3.229503242381052,-3.229503242381052,0.0,129.56471592984482,0.0,0.998896827698594,-3.2432203385971348,-3.2432203385971348,-3.2432203385971348
 2006-04-26T06:00:00,1253.0219358843926,4510878.969183813,14352116.195209796,9.395678012220726,9.37941055990455,34.07310691508727,0.0,0.0,0.0,9.395678012220726,9.395678012220726,0.0,1.0,0.0,0.0,0.0,-3.141694067061636,-3.141694067061636,0.0,0.0,0.0,0.0,-3.141694067061636,-3.141694067061636,0.0,129.56471592984482,0.0,0.9983805645999584,-3.155531679462214,-3.155531679462214,-3.155531679462214
 2006-04-26T07:00:00,4139.895800924278,14903624.883327402,47389031.56913028,8.867804496123883,8.81409066330842,38.94069361724259,0.0,0.0,0.0,8.867804496123883,8.867804496123883,0.0,1.0,0.0,0.0,0.0,-2.309246348983606,-2.309246348983606,0.0,0.0,0.0,0.0,-2.309246348983606,-2.309246348983606,0.0,129.56471592984477,0.0,0.997864301501322,-2.999175650232031,-2.999175650232031,-2.999175650232031
 2006-04-26T08:00:00,365.78848767649305,1316838.555635375,4194613.52841658,11.99436540437902,11.989611005673256,9.735173404310649,0.0,0.0,0.0,11.99436540437902,11.99436540437902,0.0,1.0,7188.231111618173,25877632.001825426,82483207.60466027,5.542879145426664,5.444867774861188,43.1882386432816,7188.231111618173,25877632.001825426,82483207.60466027,5.542879145426664,5.444867774861188,43.1882386432816,107.970596608204,0.0,0.9973480384026864,3.848678004674286,3.848678004674286,3.848678004674286
 2006-04-26T09:00:00,817.5863924321822,2943311.012755856,9363058.117447384,10.93164617492967,10.921033578641568,19.470346808621297,0.0,0.0,0.0,10.93164617492967,10.93164617492967,0.0,1.0,1187.8573210315224,4276286.35571348,13617215.993313458,6.716184003772568,6.7,64.78235796492241,1187.8573210315224,4276286.35571348,13617215.993313458,6.716184003772568,6.7,64.78235796492241,129.56471592984482,0.0,0.9968317753040502,6.7,6.7,6.7
 2006-04-26T10:00:00,18902.375000050783,68048550.0001828,216674121.23019585,6.789466875010896,6.543866458322484,58.411040425863895,0.0,0.0,0.0,6.789466875010896,6.789466875010896,0.0,1.0,7175.599758214149,25832159.12957093,82140757.74522161,6.797615605203091,6.7,64.78235796492241,7175.599758214149,25832159.12957093,82140757.74522161,6.797615605203091,6.7,64.78235796492241,129.56471592984482,0.0,0.9963155122054144,6.7,6.7,6.7
 2006-04-26T11:00:00,44367.39897043738,159722636.29357457,507624569.3003047,6.954378488131781,6.378954845201598,58.411040425863895,0.0,0.0,0.0,6.954378488131781,6.954378488131781,0.0,1.0,21916.14213868682,78898111.69927256,251304338.2200131,6.998605271646455,6.7,64.78235796492241,21916.14213868682,78898111.69927256,251304338.2200131,6.998605271646455,6.7,64.78235796492241,129.56471592984482,0.0,0.9957992491067784,6.7,6.7,6.7
 2006-04-26T12:00:00,63525.00079359156,228690002.8569296,723789287.4702759,7.076911599756678,6.256421733576704,58.411040425863895,0.0,0.0,0.0,7.076911599756678,7.076911599756678,0.0,-1.0,5433.80691881642,19561704.90773912,62086390.19064532,7.131604864960667,7.057839866314254,10.7970596608204,5433.80691881642,19561704.90773912,62086390.19064532,7.131604864960667,7.057839866314254,10.7970596608204,129.56471592984482,5.243577654529477,0.9879083882831448,6.988695979487108,6.700012057752168,2.233351399796529
 2006-04-26T13:00:00,61457.311215384565,221246320.3753844,700285591.6163538,7.063587869598426,6.269745463734954,58.411040425863895,0.0,0.0,0.0,7.063587869598426,7.063587869598426,0.0,-1.0,0.0,0.0,0.0,7.117658682415126,7.117658682415126,0.0,0.0,0.0,0.0,7.117658682415126,7.117658682415126,0.0,129.56471592984482,7.592082531474078,0.9624422515516556,7.117010704157451,6.699978159197418,3.47935141761e-05
 2006-04-26T14:00:00,62085.07902633491,223506284.4948057,707420973.1119863,7.06763274270797,6.265700590625411,58.411040425863895,0.0,0.0,0.0,7.06763274270797,7.06763274270797,0.0,-1.0,0.0,0.0,0.0,7.121919794712565,7.121919794712565,0.0,0.0,0.0,0.0,7.121919794712565,7.121919794712565,0.0,129.56471592984482,7.642510381373786,0.9364610116465708,7.119969277877296,6.699994674992239,7.74083407407e-05
 2006-04-26T15:00:00,70757.00359085597,254725212.9270816,812237692.5931565,7.127052150188185,6.206281183145194,58.411040425863895,0.0,0.0,0.0,7.127052150188185,7.127052150188185,0.0,-1.0,0.0,0.0,0.0,7.184237593995912,7.184237593995912,0.0,0.0,0.0,0.0,7.184237593995912,7.184237593995912,0.0,129.56471592984482,8.4836222362971,0.9090764443749147,7.169491649090204,6.699995183894568,0.0005231059724685
 2006-04-26T16:00:00,56344.147713621285,202838931.76903665,642153375.6658773,7.030634592506513,6.302698740826866,58.411040425863895,0.0,0.0,0.0,7.030634592506513,7.030634592506513,0.0,-1.0,0.0,0.0,0.0,7.0831368393491205,7.0831368393491205,0.0,0.0,0.0,0.0,7.0831368393491205,7.0831368393491205,0.0,129.56471592984482,7.3930753297093,0.881204649714577,7.105774656432055,6.699995338986551,0.0003373178826106
 2006-04-26T17:00:00,48714.69876350356,175372915.5486128,556899380.5958592,6.982308214967751,6.351025118365629,58.411040425863895,0.0,0.0,0.0,6.982308214967751,6.982308214967751,0.0,-1.0,0.0,0.0,0.0,7.032538545171501,7.032538545171501,0.0,0.0,0.0,0.0,7.032538545171501,7.032538545171501,0.0,129.56471592984482,6.345201314169981,0.8584428622703625,7.045074835787079,6.700002260805345,6.42147370593e-05
 2006-04-26T18:00:00,34858.65888596449,125491171.9894722,399317778.3088136,6.892987057804102,6.440346275529278,58.411040425863895,0.0,0.0,0.0,6.892987057804102,6.892987057804102,0.0,1.0,87255.62546445815,314120251.6720493,2107096371.3213384,0.959213538396406,-1.5558381400063404,53.985298304102,87255.62546445815,314120251.6720493,2107096371.3213384,0.959213538396406,-1.5558381400063404,53.985298304102,129.56471592984482,5.692284965198009,0.8380028972838979,0.245476079120943,0.4440039011794769,-0.6726598908485591
 2006-04-26T19:00:00,6698.436801281285,24114372.484612625,76781147.70380916,10.104249102512432,10.017218613726431,29.205520212931944,0.0,0.0,0.0,10.104249102512432,10.104249102512432,0.0,1.0,69981.05936022304,251931813.6968029,928460699.1564516,-2.688270188623396,-3.8,64.78235796492241,69981.05936022304,251931813.6968029,928460699.1564516,-2.688270188623396,-3.8,64.78235796492241,129.56471592984482,5.692284965198009,0.9024836778935406,-3.8,-2.757230307493312,-2.757230307493312
 2006-04-26T20:00:00,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,1.0,50864.762432929565,183113144.75854644,575297653.2949355,-3.1108952107532275,-3.8,64.78235796492241,50864.762432929565,183113144.75854644,575297653.2949355,-3.1108952107532275,-3.8,64.78235796492241,129.56471592984482,5.692284965198009,0.955387540173006,-3.8,-3.1363910899507133,-3.1363910899507133
 2006-04-26T21:00:00,0.0,0.0,0.0,13.454801049572175,13.454801049572175,0.0,0.0,0.0,0.0,13.454801049572175,13.454801049572175,0.0,1.0,28489.84980354797,102563459.29277273,322956295.1067119,-3.41305679253271,-3.8000000000000007,64.78235796492241,28489.84980354797,102563459.29277273,322956295.1067119,-3.41305679253271,-3.8000000000000007,64.78235796492241,129.56471592984482,5.69228496519801,0.9869556807446926,-3.8000000000000007,-3.4357026046222328,-3.4357026046222328
 2006-04-26T22:00:00,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,1.0,6058.277471683613,21809798.898061007,68837682.99866824,-3.6863184319640463,-3.7688052997835264,21.5941193216408,6058.277471683613,21809798.898061007,68837682.99866824,-3.6863184319640463,-3.7688052997835264,21.5941193216408,129.56471592984482,1.8974283217326693,0.9997246359115942,-3.7839232808164014,-3.7082555509826527,-3.7082555509826527
 2006-04-26T23:00:00,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,1.0,0.0,0.0,0.0,-3.684065311811745,-3.684065311811745,0.0,0.0,0.0,0.0,-3.684065311811745,-3.684065311811745,0.0,129.56471592984482,0.0,0.999953174509484,-3.697618835121029,-3.697618835121029,-3.697618835121029
 2006-04-27T00:00:00,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,1.0,0.0,0.0,0.0,-3.5891771542596658,-3.5891771542596658,0.0,0.0,0.0,0.0,-3.5891771542596658,-3.5891771542596658,0.0,129.56471592984482,0.0,0.9995191516949912,-3.602797131691259,-3.602797131691259,-3.602797131691259
 2006-04-27T01:00:00,0.0,0.0,0.0,13.454801049572175,13.454801049572175,0.0,0.0,0.0,0.0,13.454801049572175,13.454801049572175,0.0,1.0,0.0,0.0,0.0,-3.496189000245766,-3.496189000245766,0.0,0.0,0.0,0.0,-3.496189000245766,-3.496189000245766,0.0,129.56471592984482,0.0,0.9990028885963552,-3.5097997958526914,-3.5097997958526914,-3.5097997958526914
 2006-04-27T02:00:00,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,1.0,0.0,0.0,0.0,-3.40399795630974,-3.40399795630974,0.0,0.0,0.0,0.0,-3.40399795630974,-3.40399795630974,0.0,129.56471592984482,0.0,0.9984866254977192,-3.4176768664122528,-3.4176768664122528,-3.4176768664122528
 2006-04-27T03:00:00,0.0,0.0,0.0,13.454801049572175,13.454801049572175,0.0,0.0,0.0,0.0,13.454801049572175,13.454801049572175,0.0,1.0,0.0,0.0,0.0,-3.31077246566416,-3.31077246566416,0.0,0.0,0.0,0.0,-3.31077246566416,-3.31077246566416,0.0,129.56471592984482,0.0,0.9979703623990832,-3.3243204755192863,-3.3243204755192863,-3.3243204755192863
 2006-04-27T04:00:00,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,1.0,0.0,0.0,0.0,-3.2150765480585903,-3.2150765480585903,0.0,0.0,0.0,0.0,-3.2150765480585903,-3.2150765480585903,0.0,129.56471592984482,0.0,0.9974540993004472,-3.2286281906256,-3.2286281906256,-3.2286281906256
 2006-04-27T05:00:00,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,0.0,0.0,0.0,13.454801049572174,13.454801049572174,0.0,1.0,0.0,0.0,0.0,-3.1227580800882246,-3.1227580800882246,0.0,0.0,0.0,0.0,-3.1227580800882246,-3.1227580800882246,0.0,129.56471592984482,0.0,0.9969378362018112,-3.1364833046508007,-3.1364833046508007,-3.1364833046508007
 2006-04-27T06:00:00,1440.7054476886526,5186539.61167915,16508042.556415174,8.93827301060437,8.919561915990812,38.940693617242594,0.0,0.0,0.0,8.93827301060437,8.93827301060437,0.0,1.0,0.0,0.0,0.0,-3.03675586393014,-3.03675586393014,0.0,0.0,0.0,0.0,-3.03675586393014,-3.03675586393014,0.0,129.56471592984482,0.0,0.9964215731031754,-3.050818283466136,-3.050818283466136,-3.050818283466136
 2006-04-27T07:00:00,1623.3226784057113,5843961.642260561,18563520.34111392,12.304679802687636,12.283638408159646,9.735173404310649,0.0,0.0,0.0,12.304679802687636,12.304679802687636,0.0,1.0,0.0,0.0,0.0,-0.8946750718953508,-0.8946750718953508,0.0,0.0,0.0,0.0,-0.8946750718953508,-0.8946750718953508,0.0,129.56471592984482,0.0,0.9959053100045394,-2.9163122633414296,-2.9163122633414296,-2.9163122633414296
 2006-04-27T08:00:00,5536.73789271242,19932256.41376471,63405071.8698138,10.025783250241124,9.953914484615078,29.205520212931944,0.0,0.0,0.0,10.025783250241124,10.025783250241124,0.0,1.0,14189.94072839967,51083786.6222388,244462521.79596603,6.896298677559262,6.606150613613853,59.38382813451219,14189.94072839967,51083786.6222388,244462521.79596603,6.896298677559262,6.606150613613853,59.38382813451219,107.970596608204,0.0,0.9953890469059036,7.115578680956923,7.115578680956923,7.115578680956923
 2006-04-27T09:00:00,44893.558956518864,161616812.24346793,512896130.0213294,6.957367796000781,6.3759655373326,58.411040425863895,0.0,0.0,0.0,6.957367796000781,6.957367796000781,0.0,1.0,20993.6899934223,75577283.97632028,240267235.9650545,6.985488355622877,6.7,64.78235796492241,20993.6899934223,75577283.97632028,240267235.9650545,6.985488355622877,6.7,64.78235796492241,129.56471592984482,0.0,0.9948727838072676,6.7,6.7,6.7
 2006-04-27T10:00:00,73450.69274255449,264422493.87319613,997441191.5244824,7.232048859491162,6.101284473842218,58.411040425863895,0.0,0.0,0.0,7.232048859491162,7.232048859491162,0.0,1.0,43778.43116053729,157602352.17793423,500192373.4986329,7.29420562023876,6.7,64.78235796492241,43778.43116053729,157602352.17793423,500192373.4986329,7.29420562023876,6.7,64.78235796492241,129.56471592984482,0.0,0.9943565207086316,6.7,6.7,6.7
 2006-04-27T11:00:00,73895.49314524134,266023775.3228688,1125282262.707106,7.304526982110595,6.0288063512227845,58.411040425863895,0.0,0.0,0.0,7.304526982110595,7.304526982110595,0.0,1.0,49389.5405371993,177802345.93391743,564302348.2663032,7.3703303637266835,6.7,64.78235796492241,49389.5405371993,177802345.93391743,564302348.2663032,7.3703303637266835,6.7,64.78235796492241,129.56471592984482,0.0,0.9938402576099956,6.7,6.7,6.7
 2006-04-27T12:00:00,77784.37406777257,280023746.6439812,1559328240.4486208,7.550637720465885,5.782695612867496,58.411040425863895,0.0,0.0,0.0,7.550637720465885,7.550637720465885,0.0,-1.0,10073.071736466078,36263058.25127788,115090320.20375767,7.628347876590484,7.4916488089002256,10.7970596608204,10073.071736466078,36263058.25127788,115090320.20375767,7.628347876590484,7.4916488089002256,10.7970596608204,129.56471592984482,10.545692143591122,0.9779836468409352,7.319396684696854,6.699956608078644,2.246976590154214
 2006-04-27T13:00:00,86271.94296171008,310578994.66215634,1912663586.892148,7.751012286386813,5.582321046946568,58.411040425863895,0.0,0.0,0.0,7.751012286386813,7.751012286386813,0.0,-1.0,0.0,0.0,0.0,7.838450254596068,7.838450254596068,0.0,0.0,0.0,0.0,7.838450254596068,7.838450254596068,0.0,129.56471592984482,18.576865298067755,0.9167213667124314,7.806261071682305,6.699951604449294,0.0910150163098442
 2006-04-27T14:00:00,92100.9497579576,331563419.12864745,2143395633.048588,7.88187319080253,5.451460142530848,58.411040425863895,0.0,0.0,0.0,7.88187319080253,7.88187319080253,0.0,-1.0,0.0,0.0,0.0,7.975688377554299,7.975688377554299,0.0,0.0,0.0,0.0,7.975688377554299,7.975688377554299,0.0,129.56471592984482,21.293131805922293,0.8426242544896945,7.964325228147639,6.699990586196992,0.2703809583345533
 2006-04-27T15:00:00,95813.8033633192,344929692.1079491,2286215810.085264,7.962880877152714,5.370452456180665,58.411040425863895,0.0,0.0,0.0,7.962880877152714,7.962880877152714,0.0,-1.0,0.0,0.0,0.0,8.060715197878473,8.060715197878473,0.0,0.0,0.0,0.0,8.060715197878473,8.060715197878473,0.0,129.56471592984482,23.079334375518098,0.7623477570647781,8.04311869284898,6.700051924528634,0.5017124536433788
 2006-04-27T16:00:00,80553.6773153986,289993238.335435,1680030450.9681673,7.619082972797816,5.714250360535563,58.411040425863895,0.0,0.0,0.0,7.619082972797816,7.619082972797816,0.0,-1.0,0.0,0.0,0.0,7.700153679300914,7.700153679300914,0.0,0.0,0.0,0.0,7.700153679300914,7.700153679300914,0.0,129.56471592984482,18.63458585892299,0.6872299364950257,7.770637898167965,6.699988002376277,0.3257324557066403
 2006-04-27T17:00:00,74796.89901432743,269268836.4515787,1420564296.133253,7.471951230548877,5.861382102784503,58.411040425863895,0.0,0.0,0.0,7.471951230548877,7.471951230548877,0.0,-1.0,0.0,0.0,0.0,7.545975902039415,7.545975902039415,0.0,0.0,0.0,0.0,7.545975902039415,7.545975902039415,0.0,129.56471592984482,15.346835705611667,0.6294668662465697,7.576447601773579,6.700008889984907,0.178038066574063
 2006-04-27T18:00:00,73882.48101622582,265976931.65841296,1074298895.315227,7.275622769439773,6.057710563893608,58.411040425863895,0.0,0.0,0.0,7.275622769439773,7.275622769439773,0.0,1.0,101117.23564129384,364022048.3086579,2628776059.644984,1.827799208817708,-1.3086792154441131,53.985298304102,101117.23564129384,364022048.3086579,2628776059.644984,1.827799208817708,-1.3086792154441131,53.985298304102,129.56471592984482,13.97431025431139,0.5960446036772339,0.5737658275079592,0.9220413868250534,-0.1734926841772774
 2006-04-27T19:00:00,57841.11509117521,208228014.3282308,659190334.235823,7.040293827077892,6.2930395062554885,58.411040425863895,0.0,0.0,0.0,7.040293827077892,7.040293827077892,0.0,1.0,81235.27598988453,292446993.5635842,1777083768.9871163,-1.6739135712609372,-3.8,64.78235796492241,81235.27598988453,292446993.5635842,1777083768.9871163,-1.6739135712609372,-3.8,64.78235796492241,129.56471592984482,13.97431025431139,0.6909421943406916,-3.8,-2.070355610819224,-2.070355610819224
 2006-04-27T20:00:00,33327.829232439304,119980185.2367815,381484351.2645232,6.882878817404342,6.45045451592904,58.411040425863895,0.0,0.0,0.0,6.882878817404342,6.882878817404342,0.0,1.0,73745.2716645074,265482977.99222663,1465613593.6186562,-2.046006586063069,-3.8,64.78235796492241,73745.2716645074,265482977.99222663,1465613593.6186562,-2.046006586063069,-3.8,64.78235796492241,129.56471592984482,13.97431025431139,0.7904623065506987,-3.8,-2.280138279648832,-2.280138279648832
 2006-04-27T21:00:00,10989.747193942105,39563089.89819157,125731325.69744882,7.135239870230685,6.992724622235414,55.165982624427,0.0,0.0,0.0,7.135239870230685,7.135239870230685,0.0,1.0,70598.21495293737,254153573.83057457,1071247131.3443656,-2.517462973822203,-3.8,64.78235796492238,70598.21495293737,254153573.83057457,1071247131.3443656,-2.517462973822203,-3.8,64.78235796492238,129.56471592984477,13.97431025431139,0.874355911088947,-3.8,-2.6031290020795246,-2.6031290020795246
 2006-04-27T22:00:00,674.0700429242482,2426652.154527293,7714129.020771005,11.819740442876473,11.81099682421623,13.629242766034906,0.0,0.0,0.0,11.819740442876473,11.819740442876473,0.0,1.0,61394.876480179286,221021555.3286454,701505204.7431749,-2.959827149008141,-3.8,64.7823579649224,61394.876480179286,221021555.3286454,701505204.7431749,-2.959827149008141,-3.8,64.7823579649224,129.5647159298448,13.974310254311392,0.9367025650669144,-3.8,-2.9871178701276624,-2.9871178701276624
 2006-04-27T23:00:00,109.55704078334507,394405.3468200423,1252738.9157373663,13.101003642690692,13.099583720266926,2.433793351077662,0.0,0.0,0.0,13.101003642690692,13.101003642690692,0.0,1.0,36607.60174308626,131787366.27511054,414044347.5642544,-3.303967607610421,-3.8,64.78235796492241,36607.60174308626,131787366.27511054,414044347.5642544,-3.303967607610421,-3.8,64.78235796492241,129.56471592984482,13.97431025431139,0.976370167504698,-3.8,-3.328022609184796,-3.328022609184796
 2006-04-28T00:00:00,104.89354867630855,377616.7752347108,1203590.6540212752,13.096790756107644,13.095426541301194,2.433793351077662,0.0,0.0,0.0,13.096790756107644,13.096790756107644,0.0,1.0,17010.938240939904,61239377.66738365,192990334.9857565,-3.560755146267186,-3.792004804234441,53.985298304102,17010.938240939904,61239377.66738365,192990334.9857565,-3.560755146267186,-3.792004804234441,53.985298304102,129.56471592984482,11.645258545259493,0.99711815529021,-3.8,-3.586284131962996,-3.586284131962996
 2006-04-28T01:00:00,94.29677405957824,339468.38661448174,1077484.7444832986,13.094533165950422,13.09331188711412,2.433793351077662,0.0,0.0,0.0,13.094533165950422,13.094533165950422,0.0,1.0,0.0,0.0,0.0,-3.729719183048342,-3.729719183048342,0.0,0.0,0.0,0.0,-3.729719183048342,-3.729719183048342,0.0,129.56471592984482,0.0,1.0,-3.743295436259201,-3.743295436259201,-3.743295436259201
 2006-04-28T02:00:00,0.0,0.0,0.0,13.373316438556074,13.373316438556074,0.0,0.0,0.0,0.0,13.373316438556074,13.373316438556074,0.0,1.0,0.0,0.0,0.0,-3.635925471770211,-3.635925471770211,0.0,0.0,0.0,0.0,-3.635925471770211,-3.635925471770211,0.0,129.56471592984482,0.0,1.0000000000000002,-3.6495432879684695,-3.6495432879684695,-3.6495432879684695
 2006-04-28T03:00:00,0.0,0.0,0.0,13.373316438556074,13.373316438556074,0.0,0.0,0.0,0.0,13.373316438556074,13.373316438556074,0.0,1.0,0.0,0.0,0.0,-3.5417543507156224,-3.5417543507156224,0.0,0.0,0.0,0.0,-3.5417543507156224,-3.5417543507156224,0.0,129.56471592984482,0.0,1.0000000000000002,-3.555366533461061,-3.555366533461061,-3.555366533461061
 2006-04-28T04:00:00,0.0,0.0,0.0,13.373316438556072,13.373316438556072,0.0,0.0,0.0,0.0,13.373316438556072,13.373316438556072,0.0,1.0,0.0,0.0,0.0,-3.4471496047066617,-3.4471496047066617,0.0,0.0,0.0,0.0,-3.4471496047066617,-3.4471496047066617,0.0,129.56471592984482,0.0,0.999892700123278,-3.4607011243867745,-3.4607011243867745,-3.4607011243867745
 2006-04-28T05:00:00,0.0,0.0,0.0,13.373316438556074,13.373316438556074,0.0,0.0,0.0,0.0,13.373316438556074,13.373316438556074,0.0,1.0,0.0,0.0,0.0,-3.3548131361053373,-3.3548131361053373,0.0,0.0,0.0,0.0,-3.3548131361053373,-3.3548131361053373,0.0,129.56471592984482,0.0,0.9994088309360536,-3.368541140125094,-3.368541140125094,-3.368541140125094
