Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-28T06:00:00,0.0,0.0,0.0,13.373316438556072,13.373316438556072,0.0,0.0,0.0,0.0,13.373316438556072,13.373316438556072,0.0,1.0,0.0,0.0,0.0,-3.268620804631272,-3.268620804631272,0.0,0.0,0.0,0.0,-3.268620804631272,-3.268620804631272,0.0,129.56471592984482,0.0,0.998892567837418,-3.2823924548076646,-3.2823924548076646,-3.2823924548076646
 2006-04-28T07:00:00,26612.939729502992,95806583.02621076,304331622.3796689,6.839152240157426,6.4941810931759525,58.41104042586388,0.0,0.0,0.0,6.839152240157426,6.839152240157426,0.0,1.0,0.0,0.0,0.0,-2.795350134830608,-2.795350134830608,0.0,0.0,0.0,0.0,-2.795350134830608,-2.795350134830608,0.0,129.56471592984477,0.0,0.9983763047387816,-2.96252308634244,-2.96252308634244,-2.96252308634244
 2006-04-28T08:00:00,71661.54994652854,257981579.80750272,1000299631.0201844,7.233670587568742,6.099662745764637,58.411040425863895,0.0,0.0,0.0,7.233670587568742,7.233670587568742,0.0,1.0,0.0,0.0,0.0,-0.6217498828449343,-0.6217498828449343,0.0,0.0,0.0,0.0,-0.6217498828449343,-0.6217498828449343,0.0,129.56471592984482,0.0,0.997860041640146,-1.1144028882175956,-1.1144028882175956,-1.1144028882175956
 2006-04-28T09:00:00,73922.63551904926,266121487.8685774,1232552873.8542967,7.365346825342788,5.9679865079905925,58.411040425863895,0.0,0.0,0.0,7.365346825342788,7.365346825342788,0.0,1.0,0.0,0.0,0.0,2.986169391587842,2.986169391587842,0.0,0.0,0.0,0.0,2.986169391587842,2.986169391587842,0.0,129.56471592984482,0.0,0.99734377854151,2.3474247837288167,2.3474247837288167,2.3474247837288167
 2006-04-28T10:00:00,74583.59176429016,268500930.35144454,1388135585.7333522,7.453563606628819,5.879769726704559,58.411040425863895,0.0,0.0,0.0,7.453563606628819,7.453563606628819,0.0,1.0,30059.20688760864,108213144.79539108,343458770.35188603,6.734690028080064,6.326746829421338,32.3911789824612,30059.20688760864,108213144.79539108,343458770.35188603,6.734690028080064,6.326746829421338,32.3911789824612,129.56471592984482,0.0,0.9968275154428742,5.975524626399635,5.975524626399635,5.975524626399635
 2006-04-28T11:00:00,83047.22290116816,298970002.4442054,1779334535.8293042,7.675402875579409,5.657930457753973,58.411040425863895,0.0,0.0,0.0,7.675402875579409,7.675402875579409,0.0,1.0,71392.33984012356,257012423.4244448,892109102.1442559,7.759397083572328,6.7,64.78235796492241,71392.33984012356,257012423.4244448,892109102.1442559,7.759397083572328,6.7,64.78235796492241,129.56471592984482,0.0,0.996311252344238,6.7,6.7,6.7
 2006-04-28T12:00:00,101307.91886966804,364708507.930805,2492704289.855297,8.080009030074507,5.253324303258872,58.411040425863895,0.0,0.0,0.0,8.080009030074507,8.080009030074507,0.0,-1.0,12277.018999425913,44197268.39793328,199265923.390604,8.183766195651165,7.947197114608397,10.7970596608204,12277.018999425913,44197268.39793328,199265923.390604,8.183766195651165,7.947197114608397,10.7970596608204,129.56471592984482,16.01615702972259,0.9708462805362976,7.689309290865911,6.699988155538025,2.3536082143014365
 2006-04-28T13:00:00,112249.87052651752,404099533.8954631,2888138065.7412543,8.304340971449859,5.028992361883521,58.411040425863895,0.0,0.0,0.0,8.304340971449859,8.304340971449859,0.0,-1.0,0.0,0.0,0.0,8.419186300696124,8.419186300696124,0.0,0.0,0.0,0.0,8.419186300696124,8.419186300696124,0.0,129.56471592984482,27.60534966506175,0.8768422953516725,8.369159651911975,6.699993503175674,0.5289751554904868
 2006-04-28T14:00:00,120161.72838189424,432582222.1748193,3166257779.002691,8.462136924778886,4.871196408554495,58.411040425863895,0.0,0.0,0.0,8.462136924778886,8.462136924778886,0.0,-1.0,0.0,0.0,0.0,8.585542332580797,8.585542332580797,0.0,0.0,0.0,0.0,8.585542332580797,8.585542332580797,0.0,129.56471592984482,33.15422562502898,0.7649795375872767,8.579933525145009,6.700003322924293,1.2296846648119313
 2006-04-28T15:00:00,123348.12100601188,444053235.6216428,3275205564.312516,8.52395669796416,4.8093766353692216,58.411040425863895,0.0,0.0,0.0,8.52395669796416,8.52395669796416,0.0,-1.0,0.0,0.0,0.0,8.647377374134294,8.647377374134294,0.0,0.0,0.0,0.0,8.647377374134294,8.647377374134294,0.0,129.56471592984482,36.37341644802441,0.6483276754918017,8.632801997885533,6.699984503325794,1.7390071445295745
 2006-04-28T16:00:00,93754.73193632092,337517034.9707553,2206503467.0515485,7.917668803019214,5.415664530314166,58.411040425863895,0.0,0.0,0.0,7.917668803019214,7.917668803019214,0.0,-1.0,0.0,0.0,0.0,8.01349925457619,8.01349925457619,0.0,0.0,0.0,0.0,8.01349925457619,8.01349925457619,0.0,129.56471592984482,26.10728850472439,0.5432244265799617,8.138511328161998,6.700014159789087,0.9559472417286248
 2006-04-28T17:00:00,83556.59077424316,300803726.7872754,1803415006.684015,7.689054128198506,5.6442792051348745,58.411040425863895,0.0,0.0,0.0,7.689054128198506,7.689054128198506,0.0,-1.0,0.0,0.0,0.0,7.773717777232378,7.773717777232378,0.0,0.0,0.0,0.0,7.773717777232378,7.773717777232378,0.0,129.56471592984482,19.46600591415783,0.4696806308415435,7.804203308172063,6.700000850128295,0.4540600140705756
 2006-04-28T18:00:00,76321.25575114701,274756520.7041293,1493637966.5257857,7.513387480124588,5.819945853208792,58.411040425863895,0.0,0.0,0.0,7.513387480124588,7.513387480124588,0.0,1.0,106909.27543318363,384873391.5594611,2821382474.5393696,2.17075758870618,-1.194961848283582,53.985298304102,106909.27543318363,384873391.5594611,2821382474.5393696,2.17075758870618,-1.194961848283582,53.985298304102,129.56471592984482,18.24268785368181,0.4279251470947869,0.7276392034021059,1.0628945158880614,0.0096317162796127
 2006-04-28T19:00:00,73905.5435018811,266059956.60677195,1165080095.948391,7.327091763847057,6.006241569486323,58.411040425863895,0.0,0.0,0.0,7.327091763847057,7.327091763847057,0.0,1.0,90914.39129598944,327291808.665562,2160743990.802126,-1.2158869091967472,-3.8,64.78235796492241,90914.39129598944,327291808.665562,2160743990.802126,-1.2158869091967472,-3.8,64.78235796492241,129.56471592984482,18.24268785368181,0.5290166534934104,-3.8,-1.9199310252113144,-1.9199310252113144
 2006-04-28T20:00:00,73645.77805480217,265124800.99728787,920471357.2028804,7.188411117306867,6.144922216026514,58.411040425863895,0.0,0.0,0.0,7.188411117306867,7.188411117306867,0.0,1.0,85867.74535726207,309123883.2861435,1963495577.478755,-1.4513211144516525,-3.8,64.78235796492241,85867.74535726207,309123883.2861435,1963495577.478755,-1.4513211144516525,-3.8,64.78235796492241,129.56471592984482,18.24268785368181,0.6403859313690626,-3.8,-2.007268238489594,-2.007268238489594
 2006-04-28T21:00:00,35274.811739071,126989322.2606556,434859427.43907726,7.207953212414172,6.714990756264211,55.62956231034656,0.0,0.0,0.0,7.207953212414172,7.207953212414172,0.0,1.0,76732.1249468784,276235649.8087622,1589440257.6468017,-1.8980851926452336,-3.8000000000000007,64.78235796492241,76732.1249468784,276235649.8087622,1589440257.6468017,-1.8980851926452336,-3.8000000000000007,64.78235796492241,129.56471592984482,18.24268785368181,0.7449222785552223,-3.8000000000000007,-2.166624903896368,-2.166624903896368
 2006-04-28T22:00:00,36439.89821390634,131183633.57006282,459118007.6770303,6.926897492994257,6.406435840339124,58.41104042586389,0.0,0.0,0.0,6.926897492994257,6.926897492994257,0.0,1.0,73197.10909278074,263509592.73401064,1376581643.598058,-2.1524558770370734,-3.8,64.7823579649224,73197.10909278074,263509592.73401064,1376581643.598058,-2.1524558770370734,-3.8,64.7823579649224,129.5647159298448,18.24268785368181,0.837077229565523,-3.8,-2.437737888600783,-2.437737888600783
 2006-04-28T23:00:00,24641.941894693427,88710990.82089633,281140429.8744136,6.826010265774045,6.507323067559336,58.41104042586389,0.0,0.0,0.0,6.826010265774045,6.826010265774045,0.0,1.0,69835.40465146322,251407456.7452676,982161311.2911712,-2.6240600813990578,-3.8,64.78235796492238,69835.40465146322,251407456.7452676,982161311.2911712,-2.6240600813990578,-3.8,64.78235796492238,129.56471592984477,18.24268785368181,0.9101323989859614,-3.8,-2.8042412727235373,-2.8042412727235373
 2006-04-29T00:00:00,26589.30716312942,95721505.7872659,306322862.13068986,6.840284902752387,6.493048430580992,58.41104042586388,0.0,0.0,0.0,6.840284902752387,6.840284902752387,0.0,1.0,56742.19038372323,204271885.38140365,681161103.3359526,-2.984214504909184,-3.799999999999999,64.78235796492238,56742.19038372323,204271885.38140365,681161103.3359526,-2.984214504909184,-3.799999999999999,64.78235796492238,129.56471592984477,18.24268785368181,0.960249906783814,-3.799999999999999,-3.178399050978083,-3.178399050978083
 2006-04-29T01:00:00,22219.397083125776,79989829.4992528,253818340.728027,6.81052251687646,6.522810816456921,58.41104042586389,0.0,0.0,0.0,6.81052251687646,6.81052251687646,0.0,1.0,36521.304396262654,131476695.82654557,413068295.4067582,-3.30514329845025,-3.8,64.78235796492238,36521.304396262654,131476695.82654557,413068295.4067582,-3.30514329845025,-3.8,64.78235796492238,129.56471592984477,18.24268785368181,0.9896044400547104,-3.8,-3.4639149876451483,-3.4639149876451483
 2006-04-29T02:00:00,9254.214091199305,33315170.728317507,105881390.3456528,7.4690365304323265,7.3490197143220755,50.29839592227168,0.0,0.0,0.0,7.4690365304323265,7.4690365304323265,0.0,1.0,3178.1342057079787,11441283.140548725,35949308.360607035,-3.6145334723582265,-3.6576104629993846,10.7970596608204,3178.1342057079787,11441283.140548725,35949308.360607035,-3.6145334723582265,-3.6576104629993846,10.7970596608204,129.56471592984477,3.040447975613635,0.9998451051986124,-3.71974788974831,-3.68307833307151,-3.68307833307151
 2006-04-29T03:00:00,9785.65171855479,35228346.18679725,112071735.07623687,7.581233367241045,7.454200540447768,48.67586702155324,0.0,0.0,0.0,7.581233367241045,7.581233367241045,0.0,1.0,0.0,0.0,0.0,-3.142785273484522,-3.142785273484522,0.0,0.0,0.0,0.0,-3.142785273484522,-3.142785273484522,0.0,129.56471592984477,0.0,0.9993408850645852,-3.2005657203660767,-3.2005657203660767,-3.2005657203660767
 2006-04-29T04:00:00,608.9835734443924,2192340.8643998136,6963725.932867313,10.932364382199196,10.924471298970015,9.735173404310643,0.0,0.0,0.0,10.932364382199196,10.932364382199196,0.0,1.0,0.0,0.0,0.0,-2.983271457092408,-2.983271457092408,0.0,0.0,0.0,0.0,-2.983271457092408,-2.983271457092408,0.0,129.56471592984482,0.0,0.9988246219659492,-2.9980541734759485,-2.9980541734759485,-2.9980541734759485
 2006-04-29T05:00:00,28068.9072710623,101048066.17582428,321288982.003583,6.848760101655642,6.4845732316777385,58.411040425863895,0.0,0.0,0.0,6.848760101655642,6.848760101655642,0.0,1.0,0.0,0.0,0.0,-2.350985210885464,-2.350985210885464,0.0,0.0,0.0,0.0,-2.350985210885464,-2.350985210885464,0.0,129.56471592984482,0.0,0.9983083588673134,-2.525335110256496,-2.525335110256496,-2.525335110256496
 2006-04-29T06:00:00,33813.439153049105,121728380.95097676,386771122.7320369,6.885875168810002,6.447458164523379,58.411040425863895,0.0,0.0,0.0,6.885875168810002,6.885875168810002,0.0,1.0,0.0,0.0,0.0,-1.1930251105459817,-1.1930251105459817,0.0,0.0,0.0,0.0,-1.1930251105459817,-1.1930251105459817,0.0,129.56471592984482,0.0,0.9977920957686776,-1.3927470308037615,-1.3927470308037615,-1.3927470308037615
 2006-04-29T07:00:00,37237.51682669567,134055060.57610445,425011011.4263079,6.907550001963194,6.425783331370186,58.411040425863895,0.0,0.0,0.0,6.907550001963194,6.907550001963194,0.0,1.0,0.0,0.0,0.0,0.0715945327929104,0.0715945327929104,0.0,0.0,0.0,0.0,0.0715945327929104,0.0715945327929104,0.0,129.56471592984482,0.0,0.9972758326700418,-0.1515213628238402,-0.1515213628238402,-0.1515213628238402
 2006-04-29T08:00:00,43950.71962888569,158222590.66398847,501153234.16751605,6.950709188185002,6.382624145148379,58.411040425863895,0.0,0.0,0.0,6.950709188185002,6.950709188185002,0.0,1.0,0.0,0.0,0.0,1.5392169802330289,1.5392169802330289,0.0,0.0,0.0,0.0,1.5392169802330289,1.5392169802330289,0.0,129.56471592984482,0.0,0.9967595695714055,1.278911415001443,1.278911415001443,1.278911415001443
 2006-04-29T09:00:00,58412.906805769926,210286464.50077176,665660514.467902,7.043960429487623,6.289372903845758,58.411040425863895,0.0,0.0,0.0,7.043960429487623,7.043960429487623,0.0,1.0,0.0,0.0,0.0,3.3700709935379733,3.3700709935379733,0.0,0.0,0.0,0.0,3.3700709935379733,3.3700709935379733,0.0,129.56471592984482,0.0,0.9962433064727696,3.0249135808111114,3.0249135808111114,3.0249135808111114
 2006-04-29T10:00:00,73628.2654422453,265061755.5920831,996478033.841965,7.231502545997838,6.101830787335543,58.411040425863895,0.0,0.0,0.0,7.231502545997838,7.231502545997838,0.0,1.0,11915.678733408897,42896443.440272026,136144278.96707386,6.146136375614905,5.984395720921236,21.5941193216408,11915.678733408897,42896443.440272026,136144278.96707386,6.146136375614905,5.984395720921236,21.5941193216408,129.56471592984482,0.0,0.9957270433741338,5.623004070421358,5.623004070421358,5.623004070421358
 2006-04-29T11:00:00,77831.65529512153,280193959.06243753,1532187687.385772,7.535249678649528,5.798083654683853,58.411040425863895,0.0,0.0,0.0,7.535249678649528,7.535249678649528,0.0,1.0,66233.94593015646,238442205.3485633,768325196.210326,7.612506858088928,6.7,64.78235796492241,66233.94593015646,238442205.3485633,768325196.210326,7.612506858088928,6.7,64.78235796492241,129.56471592984482,0.0,0.995210780275498,6.7,6.7,6.7
 2006-04-29T12:00:00,82406.08261739898,296661897.4226364,1748144609.39313,7.657709946798207,5.675623386535174,58.411040425863895,0.0,0.0,0.0,7.657709946798207,7.657709946798207,0.0,-1.0,12318.687841419747,44347276.22911109,149733526.4912672,7.740834701748935,7.563022026808464,10.7970596608204,12318.687841419747,44347276.22911109,149733526.4912672,7.740834701748935,7.563022026808464,10.7970596608204,129.56471592984482,11.666274053620876,0.9770130648083054,7.39382829127474,6.700015466979391,2.256967572457384
 2006-04-29T13:00:00,88148.89301426,317336014.85133606,1956617333.605333,7.775940870589927,5.557392462743454,58.411040425863895,0.0,0.0,0.0,7.775940870589927,7.775940870589927,0.0,-1.0,0.0,0.0,0.0,7.864782455736546,7.864782455736546,0.0,0.0,0.0,0.0,7.864782455736546,7.864782455736546,0.0,129.56471592984482,18.82222423559765,0.9133782613612536,7.821684285372466,6.699948332873387,0.1018100867756486
 2006-04-29T14:00:00,93051.41020265376,334985076.7295536,2122298835.9022048,7.86990826202706,5.463425071306321,58.411040425863895,0.0,0.0,0.0,7.86990826202706,7.86990826202706,0.0,-1.0,0.0,0.0,0.0,7.963342073340822,7.963342073340822,0.0,0.0,0.0,0.0,7.963342073340822,7.963342073340822,0.0,129.56471592984482,21.499375369154624,0.8374025693246049,7.976163468446344,6.700006888685288,0.286049960119668
 2006-04-29T15:00:00,90028.29485905978,324101861.4926152,2009797455.3493376,7.806100300247981,5.527233033085398,58.411040425863895,0.0,0.0,0.0,7.806100300247981,7.806100300247981,0.0,-1.0,0.0,0.0,0.0,7.896412630345527,7.896412630345527,0.0,0.0,0.0,0.0,7.896412630345527,7.896412630345527,0.0,129.56471592984482,20.57735181105439,0.762091347350084,7.898890339922961,6.700009239339675,0.3500706906813817
 2006-04-29T16:00:00,88773.17130551179,319583416.6998424,1959127637.4211893,7.777362919467234,5.555970413866145,58.411040425863895,0.0,0.0,0.0,7.777362919467234,7.777362919467234,0.0,-1.0,0.0,0.0,0.0,7.8662175829752625,7.8662175829752625,0.0,0.0,0.0,0.0,7.8662175829752625,7.8662175829752625,0.0,129.56471592984482,20.3571623129114,0.6894373527720932,7.87103623890001,6.699955403405834,0.4176394637278967
 2006-04-29T17:00:00,64535.64436949072,232328319.7301666,1298458611.7903333,8.842788563657162,7.370600562562849,47.594181087740935,0.0,0.0,0.0,8.842788563657162,8.842788563657162,0.0,-1.0,0.0,0.0,0.0,7.476071653172743,7.476071653172743,0.0,0.0,0.0,0.0,7.476071653172743,7.476071653172743,0.0,129.56471592984477,14.431604055808265,0.626704858672166,7.525213836512401,6.700002251851881,0.230149178490396
 2006-04-29T18:00:00,53032.82985415978,190918187.4749752,1069248209.2980947,9.863773270152016,8.651466743114527,38.9406936172426,0.0,0.0,0.0,9.863773270152016,9.863773270152016,0.0,1.0,100946.23495134986,363406445.8248594,2557190902.062909,1.7369325050009456,-1.314480548130401,53.98529830410201,100946.23495134986,363406445.8248594,2557190902.062909,1.7369325050009456,-1.314480548130401,53.98529830410201,129.56471592984482,16.62468370543964,0.5975835000943791,0.4939067463864897,0.8710975319037847,-0.2041936881503168
 2006-04-29T19:00:00,39621.50025236439,142637400.9085118,694816154.7895733,7.060534912860351,6.272798420473034,58.411040425863895,0.0,0.0,0.0,7.060534912860351,7.060534912860351,0.0,1.0,82279.00335277113,296204412.06997603,1794013940.7076197,-1.6538336341955395,-3.8000000000000007,64.78235796492241,82279.00335277113,296204412.06997603,1794013940.7076197,-1.6538336341955395,-3.8000000000000007,64.78235796492241,129.56471592984482,16.62468370543964,0.6935718487631187,-3.8000000000000007,-2.074267939682304,-2.074267939682304
 2006-04-29T20:00:00,10399.137401901511,37436894.64684543,118851191.38305424,9.322490565232137,9.187773798966411,38.940693617242594,0.0,0.0,0.0,9.322490565232137,9.322490565232137,0.0,1.0,71405.32421242648,257059167.1647353,1334543808.6224256,-2.202657340397829,-3.799999999999999,64.78235796492238,71405.32421242648,257059167.1647353,1334543808.6224256,-2.202657340397829,-3.799999999999999,64.78235796492238,129.56471592984477,16.624683705439633,0.7927856079912913,-3.799999999999999,-2.286903662215777,-2.286903662215777
 2006-04-29T21:00:00,13014.154844563336,46850957.440428,148707367.47368273,8.014230037989593,7.8456712654223795,48.675867021553245,0.0,0.0,0.0,8.014230037989593,8.014230037989593,0.0,1.0,70628.20776715096,254261547.9617436,1077932698.321468,-2.509475753772392,-3.8,64.78235796492238,70628.20776715096,254261547.9617436,1077932698.321468,-2.509475753772392,-3.8,64.78235796492238,129.56471592984477,16.624683705439633,0.8761997070622437,-3.8,-2.61239231862249,-2.61239231862249
 2006-04-29T22:00:00,9108.01689797832,32788860.832721964,104179040.547369,9.17543216399996,9.05734681707703,38.940693617242594,0.0,0.0,0.0,9.17543216399996,9.17543216399996,0.0,1.0,63521.20390799839,228676334.0687942,737570798.3896493,-2.916666860682344,-3.799999999999999,64.78235796492238,63521.20390799839,228676334.0687942,737570798.3896493,-2.916666860682344,-3.799999999999999,64.78235796492238,129.56471592984477,16.624683705439633,0.937964789376652,-3.799999999999999,-2.996627489512425,-2.996627489512425
 2006-04-29T23:00:00,9404.482147770072,33856135.73197226,107578765.6539596,7.92957534960944,7.807636998117232,48.675867021553245,0.0,0.0,0.0,7.92957534960944,7.92957534960944,0.0,1.0,39970.67010768,143894412.387648,452081787.3453288,-3.258421461459901,-3.8,64.78235796492238,39970.67010768,143894412.387648,452081787.3453288,-3.258421461459901,-3.8,64.78235796492238,129.56471592984477,16.624683705439633,0.9771052327073688,-3.8,-3.335247198717379,-3.335247198717379
 2006-04-30T00:00:00,5350.37325939965,19261343.73383874,61180210.20535015,9.047036286210655,8.977690429492327,38.940693617242594,0.0,0.0,0.0,9.047036286210655,9.047036286210655,0.0,1.0,15660.466322741751,56377678.7618703,177125166.69782072,-3.5587420994457664,-3.770974385886132,43.1882386432816,15660.466322741751,56377678.7618703,177125166.69782072,-3.5587420994457664,-3.770974385886132,43.1882386432816,129.56471592984477,11.083122470293093,0.9973606638430004,-3.785707191925191,-3.6089113363900553,-3.6089113363900553
 2006-04-30T01:00:00,11046.14916917911,39766137.0090448,126291322.94483133,7.883866188664214,7.740714281813475,48.675867021553245,0.0,0.0,0.0,7.883866188664214,7.883866188664214,0.0,1.0,0.0,0.0,0.0,-3.5269105558613454,-3.5269105558613454,0.0,0.0,0.0,0.0,-3.5269105558613454,-3.5269105558613454,0.0,129.56471592984477,0.0,0.999570377054727,-3.6019570941474,-3.6019570941474,-3.6019570941474
 2006-04-30T02:00:00,7644.016828059076,27518460.58101268,87436560.63706979,8.858645602823495,8.759536026212789,38.940693617242594,0.0,0.0,0.0,8.858645602823495,8.858645602823495,0.0,1.0,0.0,0.0,0.0,-2.8925617223843862,-2.8925617223843862,0.0,0.0,0.0,0.0,-2.8925617223843862,-2.8925617223843862,0.0,129.56471592984477,0.0,0.999054113956091,-2.9628721640982545,-2.9628721640982545,-2.9628721640982545
 2006-04-30T03:00:00,4229.294094719079,15225458.740988685,48380041.53809708,7.759557681755317,7.7047208068556445,48.675867021553245,0.0,0.0,0.0,7.759557681755317,7.759557681755317,0.0,1.0,0.0,0.0,0.0,-2.675427997346397,-2.675427997346397,0.0,0.0,0.0,0.0,-2.675427997346397,-2.675427997346397,0.0,129.56471592984477,0.0,0.9985378508574552,-2.7043378439337142,-2.7043378439337142,-2.7043378439337142
 2006-04-30T04:00:00,3303.821158214698,11893756.169572912,37781418.43389201,8.810645111213269,8.767821374915366,38.940693617242594,0.0,0.0,0.0,8.810645111213269,8.810645111213269,0.0,1.0,0.0,0.0,0.0,-2.5054785612824024,-2.5054785612824024,0.0,0.0,0.0,0.0,-2.5054785612824024,-2.5054785612824024,0.0,129.56471592984477,0.0,0.998021587758819,-2.530030831279139,-2.530030831279139,-2.530030831279139
 2006-04-30T05:00:00,18644.65658138241,67120763.69297665,213021268.08083463,6.787398839168535,6.545934494164847,58.411040425863895,0.0,0.0,0.0,6.787398839168535,6.787398839168535,0.0,1.0,0.0,0.0,0.0,-2.0768884512972163,-2.0768884512972163,0.0,0.0,0.0,0.0,-2.0768884512972163,-2.0768884512972163,0.0,129.56471592984477,0.0,0.9975053246601834,-2.189390265428338,-2.189390265428338,-2.189390265428338
 2006-04-30T06:00:00,781.2943774273364,2812659.758738411,8932021.302888991,11.903356574333197,11.893232490545556,9.735173404310643,0.0,0.0,0.0,11.903356574333197,11.903356574333197,0.0,1.0,0.0,0.0,0.0,-1.667059292510508,-1.667059292510508,0.0,0.0,0.0,0.0,-1.667059292510508,-1.667059292510508,0.0,129.56471592984482,0.0,0.9969890615615477,-1.6826752162854042,-1.6826752162854042,-1.6826752162854042
 2006-04-30T07:00:00,20930.67703856694,75350437.33884098,238781627.31544048,8.916979975128315,8.646310484511169,38.94069361724259,0.0,0.0,0.0,8.916979975128315,8.916979975128315,0.0,1.0,0.0,0.0,0.0,-1.1775659671655558,-1.1775659671655558,0.0,0.0,0.0,0.0,-1.1775659671655558,-1.1775659671655558,0.0,129.56471592984485,0.0,0.996472798462912,-1.3240599275477118,-1.3240599275477118,-1.3240599275477118
 2006-04-30T08:00:00,5287.360231966246,19034496.83507849,60516919.28673564,7.773419541620039,7.704825777195617,48.67586702155324,0.0,0.0,0.0,7.773419541620039,7.773419541620039,0.0,1.0,0.0,0.0,0.0,-0.5988098117000257,-0.5988098117000257,0.0,0.0,0.0,0.0,-0.5988098117000257,-0.5988098117000257,0.0,129.56471592984477,0.0,0.9959565353642752,-0.632948900698261,-0.632948900698261,-0.632948900698261
 2006-04-30T09:00:00,32736.158349552406,117850170.05838864,375010249.7769848,8.164232640570225,7.739128429001435,47.28512796379459,0.0,0.0,0.0,8.164232640570225,8.164232640570225,0.0,1.0,0.0,0.0,0.0,0.2885588353116409,0.2885588353116409,0.0,0.0,0.0,0.0,0.2885588353116409,0.2885588353116409,0.0,129.56471592984485,0.0,0.99544027226564,0.0309850492770894,0.0309850492770894,0.0309850492770894
 2006-04-30T10:00:00,48229.15267579391,173624949.63285807,723731212.1566192,7.076903118128013,6.2564302152053655,58.41104042586388,0.0,0.0,0.0,7.076903118128013,7.076903118128013,0.0,1.0,0.0,0.0,0.0,2.5130905770512206,2.5130905770512206,0.0,0.0,0.0,0.0,2.5130905770512206,2.5130905770512206,0.0,129.56471592984477,0.0,0.9949240091670036,2.139316396219438,2.139316396219438,2.139316396219438
 2006-04-30T11:00:00,61902.77072220764,222849974.5999476,1184993755.3109095,8.143154868136184,6.799638870740329,52.326557048169725,0.0,0.0,0.0,8.143154868136184,8.143154868136184,0.0,1.0,17412.15450757647,62683756.22727536,208234297.5333141,6.252430744378191,6.0051300562241465,27.442526637918508,17412.15450757647,62683756.22727536,208234297.5333141,6.252430744378191,6.0051300562241465,27.442526637918508,129.56471592984477,0.0,0.9944077460683676,5.726566747062367,5.726566747062367,5.726566747062367
 2006-04-30T12:00:00,63144.148298761625,227318933.875542,1188968251.5951931,7.34067676708601,5.992656566247367,58.41104042586388,0.0,0.0,0.0,7.34067676708601,7.34067676708601,0.0,-1.0,12319.467478734608,44350082.92344458,139861255.73589396,7.270145816983205,7.10404768394744,10.7970596608204,12319.467478734608,44350082.92344458,139861255.73589396,7.270145816983205,7.10404768394744,10.7970596608204,129.56471592984477,8.782095620647482,0.9820643129766964,7.062326599461801,6.565653067767118,2.283873267138264
 2006-04-30T13:00:00,73080.84018234034,263091024.65642527,1415968187.0826087,7.4693753813987955,5.863957951934583,58.41104042586388,0.0,0.0,0.0,7.4693753813987955,7.4693753813987955,0.0,-1.0,0.0,0.0,0.0,7.539304218374554,7.539304218374554,0.0,0.0,0.0,0.0,7.539304218374554,7.539304218374554,0.0,129.56471592984477,11.506596781807872,0.940484473708771,7.366406690086361,6.699950708250558,0.018532058219034
 2006-04-30T14:00:00,66837.74938895357,240615897.8002329,1270868473.6048129,7.387121482164289,5.94621185116909,58.41104042586388,0.0,0.0,0.0,7.387121482164289,7.387121482164289,0.0,-1.0,0.0,0.0,0.0,7.454293715276917,7.454293715276917,0.0,0.0,0.0,0.0,7.454293715276917,7.454293715276917,0.0,129.56471592984477,14.729815166431228,0.8920864934515277,7.563086399717059,6.699986330396744,0.0625028362996307
 2006-04-30T15:00:00,74571.40731338893,268457066.3282001,1464538231.9163356,7.496920189513837,5.836413143819546,58.411040425863895,0.0,0.0,0.0,7.496920189513837,7.496920189513837,0.0,-1.0,0.0,0.0,0.0,7.56962933610709,7.56962933610709,0.0,0.0,0.0,0.0,7.56962933610709,7.56962933610709,0.0,129.56471592984482,11.937821507895828,0.8454539060061618,7.388971188432357,6.699951023642613,0.0592400785718783
 2006-04-30T16:00:00,64344.27857838923,231639402.8822012,1208884803.0877793,7.351971452445405,5.9813618808879765,58.411040425863895,0.0,0.0,0.0,7.351971452445405,7.351971452445405,0.0,-1.0,0.0,0.0,0.0,7.418813617535652,7.418813617535652,0.0,0.0,0.0,0.0,7.418813617535652,7.418813617535652,0.0,129.56471592984482,14.5522793944825,0.7968968455503735,7.542939958973858,6.699996356804633,0.1189428205540467
 2006-04-30T17:00:00,59868.83931440714,215527821.5318657,1153695927.7549872,8.43474118210736,7.126702061461507,50.06660607931192,0.0,0.0,0.0,8.43474118210736,8.43474118210736,0.0,-1.0,0.0,0.0,0.0,7.3883520673120335,7.3883520673120335,0.0,0.0,0.0,0.0,7.3883520673120335,7.3883520673120335,0.0,129.56471592984482,11.584268720534205,0.752164707161408,7.362121813398573,6.699983070633176,0.091778045735317
 2006-04-30T18:00:00,49056.48048117518,176603329.73223066,886854917.1997172,7.169400222040849,6.163933111292529,58.41104042586388,0.0,0.0,0.0,7.169400222040849,7.169400222040849,0.0,1.0,96040.94013416028,345747384.48297703,2399990780.1876783,1.5300339810653865,-1.334216526773447,53.98529830410198,96040.94013416028,345747384.48297703,2399990780.1876783,1.5300339810653865,-1.334216526773447,53.98529830410198,129.56471592984477,15.756551550396797,0.7199586946854747,0.5027328534810954,0.773477942604449,-0.3177024781551651
 2006-04-30T19:00:00,23108.46620315056,83190478.33134203,349711837.98885804,8.162791342646674,7.766338718293469,48.675867021553245,0.0,0.0,0.0,8.162791342646674,8.162791342646674,0.0,1.0,74288.15453403191,267437356.3225148,1416454563.6829493,-2.104839442266449,-3.8000000000000007,64.78235796492241,74288.15453403191,267437356.3225148,1416454563.6829493,-2.104839442266449,-3.8000000000000007,64.78235796492241,129.56471592984482,15.7565515503968,0.8050289189564394,-3.8000000000000007,-2.3243199293418937,-2.3243199293418937
 2006-04-30T20:00:00,12669.546306827126,45610366.70457765,143915270.92299125,8.048708661616695,7.8855826003584335,48.675867021553245,0.0,0.0,0.0,8.048708661616695,8.048708661616695,0.0,1.0,71015.37819769373,255655361.5116973,1033291355.8417312,-2.5628627824520205,-3.8000000000000007,64.78235796492241,71015.37819769373,255655361.5116973,1033291355.8417312,-2.5628627824520205,-3.8000000000000007,64.78235796492241,129.56471592984482,15.756551550396798,0.8858152581981273,-3.8000000000000007,-2.6625366658712264,-2.6625366658712264
 2006-04-30T21:00:00,10560.108448655898,38016390.41516123,120252749.76756008,9.339051056599349,9.202745727390411,38.940693617242594,0.0,0.0,0.0,9.339051056599349,9.339051056599349,0.0,1.0,61997.15789665154,223189768.4279456,702202496.3055222,-2.958992530161736,-3.799999999999999,64.78235796492238,61997.15789665154,223189768.4279456,702202496.3055222,-2.958992530161736,-3.799999999999999,64.78235796492238,129.56471592984477,15.756551550396791,0.944463795936088,-3.799999999999999,-3.0468722880672545,-3.0468722880672545
 2006-04-30T22:00:00,12445.220342074055,44802793.2314666,142038419.9812183,8.050573411008747,7.889574851372578,48.675867021553245,0.0,0.0,0.0,8.050573411008747,8.050573411008747,0.0,1.0,38745.15080669852,139482542.90411466,437186933.6413392,-3.276254128826723,-3.8000000000000007,64.78235796492241,38745.15080669852,139482542.90411466,437186933.6413392,-3.276254128826723,-3.8000000000000007,64.78235796492241,129.56471592984482,15.756551550396798,0.9808445456808252,-3.8000000000000007,-3.3725730786928896,-3.3725730786928896
 2006-04-30T23:00:00,10454.538945733291,37636340.204639845,119452122.57511334,9.342273945427022,9.20687613875432,38.940693617242594,0.0,0.0,0.0,9.342273945427022,9.342273945427022,0.0,1.0,16245.71517507308,58484574.6302631,183614803.31487107,-3.5501566938817573,-3.770162888335147,43.1882386432816,16245.71517507308,58484574.6302631,183614803.31487107,-3.5501566938817573,-3.770162888335147,43.1882386432816,129.56471592984477,10.504367700264533,0.998503937917569,-3.797215935062202,-3.635778014439955,-3.635778014439955
 2006-05-01T00:00:00,28040.434951689967,100945565.82608388,488445111.020004,8.247849768121966,7.694087258657444,48.675867021553245,0.0,0.0,0.0,8.247849768121966,8.247849768121966,0.0,1.0,0.0,0.0,0.0,-3.4191145595097416,-3.4191145595097416,0.0,0.0,0.0,0.0,-3.4191145595097416,-3.4191145595097416,0.0,129.56471592984482,0.0,1.0000000000000002,-3.4941735593468155,-3.4941735593468155,-3.4941735593468155
 2006-05-01T01:00:00,21487.66476946105,77355593.17005977,315830593.18403006,8.054470889771741,7.696432435529182,48.675867021553245,0.0,0.0,0.0,8.054470889771741,8.054470889771741,0.0,1.0,0.0,0.0,0.0,-1.1864015536977237,-1.1864015536977237,0.0,0.0,0.0,0.0,-1.1864015536977237,-1.1864015536977237,0.0,129.56471592984482,0.0,1.0000000000000002,-1.573858279707281,-1.573858279707281,-1.573858279707281
 2006-05-01T02:00:00,10581.417936495383,38093104.57138339,121010554.48832342,7.944756521529217,7.807593570009679,48.675867021553245,0.0,0.0,0.0,7.944756521529217,7.944756521529217,0.0,1.0,0.0,0.0,0.0,-0.3673686044854268,-0.3673686044854268,0.0,0.0,0.0,0.0,-0.3673686044854268,-0.3673686044854268,0.0,129.56471592984482,0.0,1.0,-0.43221772079166,-0.43221772079166,-0.43221772079166
 2006-05-01T03:00:00,36252.15287762676,130507750.35945632,593272456.715835,8.213039029558331,7.540444511714263,48.675867021553245,0.0,0.0,0.0,8.213039029558331,8.213039029558331,0.0,1.0,0.0,0.0,0.0,0.0221269764526231,0.0221269764526231,0.0,0.0,0.0,0.0,0.0221269764526231,0.0221269764526231,0.0,129.56471592984482,0.0,0.9997462870966536,-0.0308292195826737,-0.0308292195826737,-0.0308292195826737
 2006-05-01T04:00:00,3908.447445481852,14070410.803734668,44700441.13930841,11.481456749495155,11.43078984149747,19.470346808621294,0.0,0.0,0.0,11.481456749495155,11.481456749495155,0.0,1.0,0.0,0.0,0.0,0.3609065676112084,0.3609065676112084,0.0,0.0,0.0,0.0,0.3609065676112084,0.3609065676112084,0.0,129.56471592984482,0.0,0.9992300239980172,0.3305071689014029,0.3305071689014029,0.3305071689014029
 2006-05-01T05:00:00,74112.59148549987,266805329.3477996,1370821545.4682994,7.443745824514184,5.889587508819196,58.411040425863895,0.0,0.0,0.0,7.443745824514184,7.443745824514184,0.0,1.0,0.0,0.0,0.0,3.1099080698006945,3.1099080698006945,0.0,0.0,0.0,0.0,3.1099080698006945,3.1099080698006945,0.0,129.56471592984482,0.0,0.9987137608993816,2.390634116029801,2.390634116029801,2.390634116029801
 2006-05-01T06:00:00,73896.97410682408,266029106.78456667,1131383460.1102855,7.307987405232216,6.0253459281011645,58.411040425863895,0.0,0.0,0.0,7.307987405232216,7.307987405232216,0.0,1.0,23515.238357967257,84654858.08868212,268677351.6568834,6.76196396461502,6.442776574989107,43.1882386432816,23515.238357967257,84654858.08868212,268677351.6568834,6.76196396461502,6.442776574989107,43.1882386432816,129.56471592984482,0.0,0.9981974978007454,6.150877902912584,6.150877902912584,6.150877902912584
 2006-05-01T07:00:00,75144.40601423643,270519861.6512512,1343964102.9907818,7.42852141024888,5.904811923084501,58.411040425863895,0.0,0.0,0.0,7.42852141024888,7.42852141024888,0.0,1.0,59433.89335610243,213962016.08196872,679064539.2256062,7.506558662199299,6.7,64.78235796492241,59433.89335610243,213962016.08196872,679064539.2256062,7.506558662199299,6.7,64.78235796492241,129.56471592984482,0.0,0.9976812347021096,6.7,6.7,6.7
 2006-05-01T08:00:00,82542.89879844965,297154435.67441875,1761771894.3859782,7.665438384090205,5.667894949243174,58.411040425863895,0.0,0.0,0.0,7.665438384090205,7.665438384090205,0.0,1.0,73623.49092030285,265044567.31309023,889318603.3565284,7.756097832300238,6.7,64.78235796492241,73623.49092030285,265044567.31309023,889318603.3565284,7.756097832300238,6.7,64.78235796492241,129.56471592984482,0.0,0.9971649716034736,6.7,6.7,6.7
 2006-05-01T09:00:00,86192.99511580907,310294782.4169127,1910090397.4930377,7.749552027468368,5.5837813058650125,58.411040425863895,0.0,0.0,0.0,7.749552027468368,7.749552027468368,0.0,1.0,73662.11399655546,265183610.38759968,963139707.6868316,7.843686593364207,6.7,64.78235796492241,73662.11399655546,265183610.38759968,963139707.6868316,7.843686593364207,6.7,64.78235796492241,129.56471592984482,0.0,0.9966487085048378,6.7,6.7,6.7
 2006-05-01T10:00:00,91243.5963284318,328476946.7823546,2109593143.752191,7.862701719982085,5.470631613351294,58.411040425863895,0.0,0.0,0.0,7.862701719982085,7.862701719982085,0.0,1.0,73662.11399655546,265183610.38759968,1063800717.7857678,7.963098532747341,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1063800717.7857678,7.963098532747341,6.7,64.78235796492241,129.56471592984482,0.0,0.9961324454062016,6.7,6.7,6.7
 2006-05-01T11:00:00,95418.3183237653,343505945.9655551,2253160164.8673105,7.9441330150681955,5.3892003182651855,58.411040425863895,0.0,0.0,0.0,7.9441330150681955,7.9441330150681955,0.0,1.0,73950.68041195809,266222449.48304912,1136122275.6933997,8.048876412760032,6.7,64.78235796492241,73950.68041195809,266222449.48304912,1136122275.6933997,8.048876412760032,6.7,64.78235796492241,129.56471592984482,0.0,0.9956161823075655,6.7,6.7,6.7
 2006-05-01T12:00:00,112886.34459565624,406390840.5443624,2877320581.5683217,8.298201723216815,5.035131610116564,58.411040425863895,0.0,0.0,0.0,8.298201723216815,8.298201723216815,0.0,-1.0,12407.36255268247,44666505.1896569,235380676.99510527,8.420820687751993,8.14143171453253,10.7970596608204,12407.36255268247,44666505.1896569,235380676.99510527,8.420820687751993,8.14143171453253,10.7970596608204,129.56471592984482,18.336677758959453,0.9660286703529096,7.846714731365663,6.700016517072597,2.444566462588652
 2006-05-01T13:00:00,123546.3254495876,444766771.61851525,3231790141.484935,8.49932213511613,4.834011198217251,58.411040425863895,0.0,0.0,0.0,8.49932213511613,8.49932213511613,0.0,-1.0,0.0,0.0,0.0,8.631967342330404,8.631967342330404,0.0,0.0,0.0,0.0,8.631967342330404,8.631967342330404,0.0,129.56471592984482,31.56048606601887,0.8583556038061858,8.587299372328808,6.700002902778679,0.8284640706802091
 2006-05-01T14:00:00,130727.38357006344,470618580.8522284,3463724780.45625,8.63093004810875,4.702403285224629,58.411040425863895,0.0,0.0,0.0,8.63093004810875,8.63093004810875,0.0,-1.0,0.0,0.0,0.0,8.769044134435537,8.769044134435537,0.0,0.0,0.0,0.0,8.769044134435537,8.769044134435537,0.0,129.56471592984482,37.74356590491609,0.7345725343481023,8.760288634866274,6.700000428893514,1.681628814411246
 2006-05-01T15:00:00,135183.51174914133,486660642.2969088,3605408747.543523,8.711333581284775,4.6219997520486045,58.411040425863895,0.0,0.0,0.0,8.711333581284775,8.711333581284775,0.0,-1.0,0.0,0.0,0.0,8.852581225648573,8.852581225648573,0.0,0.0,0.0,0.0,8.852581225648573,8.852581225648573,0.0,129.56471592984482,42.17178401759756,0.605585242229718,8.833274690568919,6.700000739375876,2.2752151759018737
 2006-05-01T16:00:00,107009.61128938851,385234600.6417987,2645764844.2203736,8.166836860095936,5.166496473237443,58.411040425863895,0.0,0.0,0.0,8.166836860095936,8.166836860095936,0.0,-1.0,0.0,0.0,0.0,8.280049198319972,8.280049198319972,0.0,0.0,0.0,0.0,8.280049198319972,8.280049198319972,0.0,129.56471592984482,32.013240458870456,0.4868359434267668,8.398250747887689,6.700002519203278,1.4756200430411806
 2006-05-01T17:00:00,92842.03823183326,334231337.6345997,2130059087.1282856,7.874309752201575,5.459023581131806,58.411040425863895,0.0,0.0,0.0,7.874309752201575,7.874309752201575,0.0,-1.0,0.0,0.0,0.0,7.968545374122331,7.968545374122331,0.0,0.0,0.0,0.0,7.968545374122331,7.968545374122331,0.0,129.56471592984482,23.73707798822295,0.397973568334282,8.018961653218728,6.700000743005256,0.8162055032338241
 2006-05-01T18:00:00,88695.62923221978,319304265.2359913,1973071085.453637,7.785270882690422,5.548062450642959,58.411040425863895,0.0,0.0,0.0,7.785270882690422,7.785270882690422,0.0,1.0,115934.5334686266,417364320.4870558,3055419285.1036825,2.604950550544778,-1.0390747891077798,53.985298304102,115934.5334686266,417364320.4870558,3055419285.1036825,2.604950550544778,-1.0390747891077798,53.985298304102,129.56471592984482,21.357265830877,0.3488767156603691,0.9097543700454872,1.2072235378084992,0.1998362758426514
 2006-05-01T19:00:00,86193.16059767069,310295378.1516144,1881655953.084878,7.7334262611516,5.599907072181781,58.411040425863895,0.0,0.0,0.0,7.7334262611516,7.7334262611516,0.0,1.0,102398.51291736728,368634646.5025223,2560087632.128756,-0.739514832035573,-3.8,64.78235796492241,102398.51291736728,368634646.5025223,2560087632.128756,-0.739514832035573,-3.8,64.78235796492241,129.56471592984482,21.357265830877,0.4520984329248501,-3.8,-1.870663853453956,-1.870663853453956
 2006-05-01T20:00:00,83743.29976558125,301475879.1560925,1792634682.397203,7.68294034324715,5.650392990086231,58.411040425863895,0.0,0.0,0.0,7.68294034324715,7.68294034324715,0.0,1.0,99180.13055754456,357048470.0071604,2452797744.2481203,-0.8674597710434394,-3.8,64.78235796492241,99180.13055754456,357048470.0071604,2452797744.2481203,-0.8674597710434394,-3.8,64.78235796492241,129.56471592984482,21.357265830877,0.5665659645419426,-3.8,-1.94462559634751,-1.94462559634751
 2006-05-01T21:00:00,48740.12156249733,175464437.62499028,953723878.1210204,8.130370696636406,7.049011545727917,51.10966037263091,0.0,0.0,0.0,8.130370696636406,8.130370696636406,0.0,1.0,86028.48820419481,309702557.5351013,1943945036.476254,-1.4748609891684206,-3.8000000000000007,64.78235796492241,86028.48820419481,309702557.5351013,1943945036.476254,-1.4748609891684206,-3.8000000000000007,64.78235796492241,129.56471592984482,21.357265830877,0.6760977822030675,-3.8000000000000007,-2.049543644189088,-2.049543644189088
 2006-05-01T22:00:00,51654.55551436259,185956399.8517053,971111554.6075178,7.21718775277769,6.116145580555691,58.411040425863895,0.0,0.0,0.0,7.21718775277769,7.21718775277769,0.0,1.0,82072.22382063944,295460005.7543019,1794970123.7430978,-1.6526969892800023,-3.8,64.78235796492241,82072.22382063944,295460005.7543019,1794970123.7430978,-1.6526969892800023,-3.8,64.78235796492241,129.56471592984482,21.357265830877,0.7772575501090954,-3.8,-2.243602463885736,-2.243602463885736
 2006-05-01T23:00:00,49844.44095051662,179439987.4218598,889279247.1518471,7.170779616254232,6.162553717079148,58.411040425863895,0.0,0.0,0.0,7.170779616254232,7.170779616254232,0.0,1.0,75602.47754865068,272168919.1751424,1498976068.7284954,-2.0062357624308653,-3.8,64.78235796492238,75602.47754865068,272168919.1751424,1498976068.7284954,-2.0062357624308653,-3.8,64.78235796492238,129.56471592984477,21.357265830877,0.863764706386753,-3.8,-2.5520092139204444,-2.5520092139204444
 2006-05-02T00:00:00,28092.531735351866,101133114.24726668,442554090.9330104,6.917533860711715,6.415799472621668,58.411040425863895,0.0,0.0,0.0,6.917533860711715,6.917533860711715,0.0,1.0,70000.97043543232,252003493.56755632,956122933.3851832,-2.655243956337657,-3.8,64.78235796492241,70000.97043543232,252003493.56755632,956122933.3851832,-2.655243956337657,-3.8,64.78235796492241,129.56471592984482,21.357265830877,0.9293544382899354,-3.8,-2.9333057094831863,-2.9333057094831863
 2006-05-02T01:00:00,38080.64444799481,137090320.01278132,627151538.6832086,7.022165597592284,6.3111677357410985,58.411040425863895,0.0,0.0,0.0,7.022165597592284,7.022165597592284,0.0,1.0,53372.51184919298,192141042.65709472,750939337.5788031,-2.900803170503857,-3.8000000000000007,64.78235796492241,53372.51184919298,192141042.65709472,750939337.5788031,-2.900803170503857,-3.8000000000000007,64.78235796492241,129.56471592984482,21.357265830877,0.9720346625051588,-3.8000000000000007,-3.286147135965059,-3.286147135965059
 2006-05-02T02:00:00,47822.98230551743,172162736.2998627,852125569.4914845,7.1497180001358975,6.183615333197484,58.411040425863895,0.0,0.0,0.0,7.1497180001358975,7.1497180001358975,0.0,1.0,45056.82858797038,162204582.9166934,615576203.711112,-3.041661449151485,-3.778755023783793,53.985298304102,45056.82858797038,162204582.9166934,615576203.711112,-3.041661449151485,-3.778755023783793,53.985298304102,129.56471592984482,17.797721525730825,0.9954578588690834,-3.8,-3.564904143768308,-3.564904143768308
 2006-05-02T03:00:00,45597.96067860041,164152658.44296145,712779258.2071975,7.070710757625015,6.262622575708367,58.411040425863895,0.0,0.0,0.0,7.070710757625015,7.070710757625015,0.0,1.0,0.0,0.0,0.0,-1.8827865215624395,-1.8827865215624395,0.0,0.0,0.0,0.0,-1.8827865215624395,-1.8827865215624395,0.0,129.56471592984482,0.0,0.9996709160846008,-2.179347716912315,-2.179347716912315,-2.179347716912315
 2006-05-02T04:00:00,1742.452491484344,6272828.969343638,19949233.707851738,12.60685681901249,12.58424488918501,9.735173404310649,0.0,0.0,0.0,12.60685681901249,12.60685681901249,0.0,1.0,0.0,0.0,0.0,-0.7145264545952837,-0.7145264545952837,0.0,0.0,0.0,0.0,-0.7145264545952837,-0.7145264545952837,0.0,129.56471592984482,0.0,0.9991546529859648,-0.7346487506389976,-0.7346487506389976,-0.7346487506389976
 2006-05-02T05:00:00,74068.88311306627,266647979.2070385,1295460720.3220356,7.401015829891559,5.93231750344182,58.411040425863895,0.0,0.0,0.0,7.401015829891559,7.401015829891559,0.0,1.0,0.0,0.0,0.0,1.818722707928477,1.818722707928477,0.0,0.0,0.0,0.0,1.818722707928477,1.818722707928477,0.0,129.56471592984482,0.0,0.9986383898873288,1.1331858136509456,1.1331858136509456,1.1331858136509456
 2006-05-02T06:00:00,73896.9663641115,266029078.91080144,1131352704.401629,7.307969966816746,6.025363366516635,58.411040425863895,0.0,0.0,0.0,7.307969966816746,7.307969966816746,0.0,1.0,4537.872819749982,16336342.151099935,51847663.70503184,5.720514891652216,5.658911058828076,10.7970596608204,4537.872819749982,16336342.151099935,51847663.70503184,5.720514891652216,5.658911058828076,10.7970596608204,129.56471592984482,0.0,0.9981221267886928,5.141233127987225,5.141233127987225,5.141233127987225
 2006-05-02T07:00:00,78472.22190313588,282499998.85128915,1514108559.910719,7.5250021991906815,5.808331134142698,58.411040425863895,0.0,0.0,0.0,7.5250021991906815,7.5250021991906815,0.0,1.0,64783.78402306171,233221622.4830221,760834426.6198136,7.603603878117216,6.7,64.78235796492241,64783.78402306171,233221622.4830221,760834426.6198136,7.603603878117216,6.7,64.78235796492241,129.56471592984482,0.0,0.9976058636900568,6.7,6.7,6.7
 2006-05-02T08:00:00,89749.90638971406,323099663.0029706,2050027408.621966,7.828917918409414,5.504415414923966,58.411040425863895,0.0,0.0,0.0,7.828917918409414,7.828917918409414,0.0,1.0,73678.66604919422,265243197.7770992,1032800805.6568818,7.926325547407845,6.7,64.78235796492241,73678.66604919422,265243197.7770992,1032800805.6568818,7.926325547407845,6.7,64.78235796492241,129.56471592984482,0.0,0.9970896005914208,6.7,6.7,6.7
 2006-05-02T09:00:00,103213.72697263636,371569417.10149086,2530832193.434258,8.101640499819682,5.231692833513698,58.411040425863895,0.0,0.0,0.0,8.101640499819682,8.101640499819682,0.0,1.0,74192.38120145626,267092572.3252425,1274991737.5093632,8.213554397813299,6.7,64.78235796492241,74192.38120145626,267092572.3252425,1274991737.5093632,8.213554397813299,6.7,64.78235796492241,129.56471592984482,0.0,0.996573337492785,6.7,6.7,6.7
 2006-05-02T10:00:00,123088.02344535268,443116884.4032697,3191948732.039284,8.476716714736089,4.856616618597291,58.411040425863895,0.0,0.0,0.0,8.476716714736089,8.476716714736089,0.0,1.0,79625.06854282659,286650246.75417566,1608228922.5626016,8.608562796010158,6.7,64.78235796492241,79625.06854282659,286650246.75417566,1608228922.5626016,8.608562796010158,6.7,64.78235796492241,129.56471592984482,0.0,0.996057074394149,6.7,6.7,6.7
 2006-05-02T11:00:00,126136.88494819548,454092785.8135036,3267110492.292538,8.519362592471504,4.813970740861876,58.411040425863895,0.0,0.0,0.0,8.519362592471504,8.519362592471504,0.0,1.0,80955.45770040624,291439647.7214624,1644710352.3893423,8.651797450154817,6.7,64.78235796492241,80955.45770040624,291439647.7214624,1644710352.3893423,8.651797450154817,6.7,64.78235796492241,129.56471592984482,0.0,0.9955408112955132,6.7,6.7,6.7
 2006-05-02T12:00:00,139837.9385381765,503416578.73743534,3707326707.429312,8.76917353128208,4.564159802051299,58.411040425863895,0.0,0.0,0.0,8.76917353128208,8.76917353128208,0.0,-1.0,14474.829129841668,52109384.86743001,313019129.7998078,8.913554034607136,8.542169688461057,10.7970596608204,14474.829129841668,52109384.86743001,313019129.7998078,8.913554034607136,8.542169688461057,10.7970596608204,129.56471592984482,23.672395677766072,0.9567468637121116,8.193562531159293,6.700000949593597,2.742014598210163
 2006-05-02T13:00:00,141037.6162835268,507735418.6206963,3756133434.5042143,8.796872852607057,4.536460480726324,58.411040425863895,0.0,0.0,0.0,8.796872852607057,8.796872852607057,0.0,-1.0,0.0,0.0,0.0,8.942409401848728,8.942409401848728,0.0,0.0,0.0,0.0,8.942409401848728,8.942409401848728,0.0,129.56471592984482,38.49577704365039,0.8242901547668007,8.910714580044527,6.700005556438931,1.4501438939068814
 2006-05-02T14:00:00,142724.9516061584,513809825.7821702,3819035893.7782354,8.832572004094887,4.500761329238493,58.411040425863895,0.0,0.0,0.0,8.832572004094887,8.832572004094887,0.0,-1.0,0.0,0.0,0.0,8.979214169282562,8.979214169282562,0.0,0.0,0.0,0.0,8.979214169282562,8.979214169282562,0.0,129.56471592984482,45.20401754656894,0.6834533923890982,8.998894911205001,6.700001871565479,2.403973233684516
 2006-05-02T15:00:00,136420.43359732552,491113560.9503719,3613631134.86664,8.71599944768581,4.617333885647571,58.411040425863895,0.0,0.0,0.0,8.71599944768581,8.71599944768581,0.0,-1.0,0.0,0.0,0.0,8.855999672277584,8.855999672277584,0.0,0.0,0.0,0.0,8.855999672277584,8.855999672277584,0.0,129.56471592984482,43.57597318264743,0.5471324523640022,8.859988255490693,6.700001296978829,2.437447810158263
 2006-05-02T16:00:00,107929.0309842835,388544511.54342055,2655719303.7882504,8.172484932066018,5.160848401267362,58.411040425863895,0.0,0.0,0.0,8.172484932066018,8.172484932066018,0.0,-1.0,0.0,0.0,0.0,8.284825777059224,8.284825777059224,0.0,0.0,0.0,0.0,8.284825777059224,8.284825777059224,0.0,129.56471592984482,32.07692315662128,0.42851053758105,8.393029411704854,6.699999848648982,1.5152197324245409
 2006-05-02T17:00:00,95810.07204700266,344916259.3692095,2221144333.9755325,7.925971575371428,5.4073617579619535,58.411040425863895,0.0,0.0,0.0,7.925971575371428,7.925971575371428,0.0,-1.0,0.0,0.0,0.0,7.803311368764587,7.803311368764587,0.0,0.0,0.0,0.0,7.803311368764587,7.803311368764587,0.0,129.56471592984482,38.17168282117577,0.3365369763348107,7.831676252613906,6.480508413119068,1.4865919705079749
