Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-02T18:00:00,94535.02997039112,340326107.893408,2175118536.9246984,7.899865991747196,5.4334673415861845,58.411040425863895,0.0,0.0,0.0,7.899865991747196,7.899865991747196,0.0,1.0,119899.43036586476,431637949.3171132,3159976516.293096,2.868521171806812,-0.8995446790577749,53.985298304102,119899.43036586476,431637949.3171132,3159976516.293096,2.868521171806812,-0.8995446790577749,53.985298304102,129.56471592984482,24.437786123900256,0.286730160031688,1.0705194564176927,1.3522351350338957,0.4055590514288303
 2006-05-02T19:00:00,91572.85759384306,329662287.337835,2072589979.856073,7.841713927444162,5.491619405889217,58.411040425863895,0.0,0.0,0.0,7.841713927444162,7.841713927444162,0.0,1.0,106809.06538713646,384512635.3936912,2695698259.442583,-0.577832675751333,-3.8,64.78235796492241,106809.06538713646,384512635.3936912,2695698259.442583,-0.577832675751333,-3.8,64.78235796492241,129.56471592984482,24.437786123900256,0.3924926616664079,-3.8,-1.822927911501343,-1.822927911501343
 2006-05-02T20:00:00,87761.39361808503,315941017.0251062,1938092477.8300235,7.7654331872232065,5.567900146110173,58.411040425863895,0.0,0.0,0.0,7.7654331872232065,7.7654331872232065,0.0,1.0,102474.35957080415,368907694.45489496,2556374123.404168,-0.7439419619143534,-3.8,64.78235796492241,102474.35957080415,368907694.45489496,2556374123.404168,-0.7439419619143534,-3.8,64.78235796492241,129.56471592984482,24.437786123900256,0.5093966387729236,-3.8,-1.9077056080701345,-1.9077056080701345
 2006-05-02T21:00:00,48522.638634285424,174681499.08342755,978552368.3837436,8.1598121516987,7.050279522907297,51.109660372630906,0.0,0.0,0.0,8.1598121516987,8.1598121516987,0.0,1.0,88061.4872113169,317021353.9607408,2007320091.560659,-1.399254811701222,-3.8,64.78235796492238,88061.4872113169,317021353.9607408,2007320091.560659,-1.399254811701222,-3.8,64.78235796492238,129.56471592984477,24.437786123900256,0.6216106432855768,-3.8,-1.9887143723021168,-1.9887143723021168
 2006-05-02T22:00:00,58224.43239981323,209607956.63932765,1213790885.325986,7.354838608456709,5.978494724876675,58.411040425863895,0.0,0.0,0.0,7.354838608456709,7.354838608456709,0.0,1.0,89593.57696855272,322536877.0867897,2061624333.495816,-1.3345217726172702,-3.8,64.78235796492241,89593.57696855272,322536877.0867897,2061624333.495816,-1.3345217726172702,-3.8,64.78235796492241,129.56471592984482,24.437786123900263,0.7276406862525725,-3.8,-2.131871191398402,-2.131871191398402
 2006-05-02T23:00:00,39986.04737814118,143949770.56130826,690829606.006972,7.580537448473108,6.797321936743338,54.516971064139625,0.0,0.0,0.0,7.580537448473108,7.580537448473108,0.0,1.0,82017.10163375734,295261565.8815264,1755256080.173707,-1.700205590713202,-3.8,64.78235796492238,82017.10163375734,295261565.8815264,1755256080.173707,-1.700205590713202,-3.8,64.78235796492238,129.56471592984477,24.437786123900263,0.8224135833936433,-3.8,-2.3828917027059835,-2.3828917027059835
 2006-05-03T00:00:00,50000.33625166881,180001210.50600773,944642131.0046746,8.510049997281575,7.439007616240967,48.675867021553245,0.0,0.0,0.0,8.510049997281575,8.510049997281575,0.0,1.0,75349.26156114267,271257341.6201137,1326134723.1183846,-2.2128827736707954,-3.8,64.78235796492241,75349.26156114267,271257341.6201137,1326134723.1183846,-2.2128827736707954,-3.8,64.78235796492241,129.56471592984482,24.437786123900256,0.8991650299554096,-3.8,-2.737550398160376,-2.737550398160376
 2006-05-03T01:00:00,44478.27995296787,160121807.83068433,846941738.801431,7.1467929688723695,6.186540364461012,58.411040425863895,0.0,0.0,0.0,7.1467929688723695,7.1467929688723695,0.0,1.0,69303.97062801254,249494294.26084507,1073576692.9302298,-2.514878655104613,-3.8000000000000007,64.78235796492241,69303.97062801254,249494294.26084507,1073576692.9302298,-2.514878655104613,-3.8000000000000007,64.78235796492241,129.56471592984482,24.437786123900263,0.9532480550749106,-3.8000000000000007,-3.1183385220714523,-3.1183385220714523
 2006-05-03T02:00:00,38911.58399018504,140081702.3646661,730359731.8833811,8.946353729868271,8.118287627986719,43.80828031939793,0.0,0.0,0.0,8.946353729868271,8.946353729868271,0.0,1.0,48203.210226481024,173531556.8153317,614414602.3069258,-3.064192189310187,-3.8,64.78235796492241,48203.210226481024,173531556.8153317,614414602.3069258,-3.064192189310187,-3.8,64.78235796492241,129.56471592984482,24.437786123900263,0.9857761692694956,-3.8,-3.423307207762478,-3.423307207762478
 2006-05-03T03:00:00,42965.47548207794,154675711.73548058,713647788.7535403,7.679130561271833,6.870048984896253,53.54345372370857,0.0,0.0,0.0,7.679130561271833,7.679130561271833,0.0,1.0,15532.39717859758,55916629.84295129,186608575.9203999,-3.131938871217,-3.3554319161348416,21.5941193216408,15532.39717859758,55916629.84295129,186608575.9203999,-3.131938871217,-3.3554319161348416,21.5941193216408,129.56471592984482,8.145928707966752,0.9994525321614386,-3.523318588993152,-3.445086512593852,-3.445086512593852
 2006-05-03T04:00:00,1827.6534270271195,6579552.33729763,20925598.582300868,12.645621107632126,12.621902467724375,9.735173404310649,0.0,0.0,0.0,12.645621107632126,12.645621107632126,0.0,1.0,0.0,0.0,0.0,-0.801923660437376,-0.801923660437376,0.0,0.0,0.0,0.0,-0.801923660437376,-0.801923660437376,0.0,129.56471592984482,0.0,0.9993547040410355,-0.9067725840336478,-0.9067725840336478,-0.9067725840336478
 2006-05-03T05:00:00,74450.72265984864,268022601.5754552,1279065527.08926,7.391721633594819,5.941611699738561,58.411040425863895,0.0,0.0,0.0,7.391721633594819,7.391721633594819,0.0,1.0,0.0,0.0,0.0,1.714963819983491,1.714963819983491,0.0,0.0,0.0,0.0,1.714963819983491,1.714963819983491,0.0,129.56471592984482,0.0,0.9988384409423996,1.0494905071180185,1.0494905071180185,1.0494905071180185
 2006-05-03T06:00:00,73927.8324753675,266140196.911323,1253152915.8529725,7.377026846586125,5.956306486747255,58.411040425863895,0.0,0.0,0.0,7.377026846586125,7.377026846586125,0.0,1.0,6620.120855464415,23832435.079671893,75638479.40094925,5.622278129649598,5.532418586000926,10.7970596608204,6620.120855464415,23832435.079671893,75638479.40094925,5.622278129649598,5.532418586000926,10.7970596608204,129.56471592984482,0.0,0.9983221778437636,4.975529569680838,4.975529569680838,4.975529569680838
 2006-05-03T07:00:00,78458.77386418627,282451585.9110706,1569181861.5411625,7.556226084869452,5.7771072484639285,58.411040425863895,0.0,0.0,0.0,7.556226084869452,7.556226084869452,0.0,1.0,68120.5611679404,245234020.2045854,782268418.6615586,7.629057667573189,6.7,64.78235796492241,68120.5611679404,245234020.2045854,782268418.6615586,7.629057667573189,6.7,64.78235796492241,129.56471592984482,0.0,0.9978059147451278,6.7,6.7,6.7
 2006-05-03T08:00:00,96553.86375228676,347593909.5082323,2304485105.8304467,7.973249870502333,5.360083462831046,58.411040425863895,0.0,0.0,0.0,7.973249870502333,7.973249870502333,0.0,1.0,73757.2875799793,265526235.28792548,1152912453.9904325,8.068777914105537,6.7,64.78235796492241,73757.2875799793,265526235.28792548,1152912453.9904325,8.068777914105537,6.7,64.78235796492241,129.56471592984482,0.0,0.997289651646492,6.7,6.7,6.7
 2006-05-03T09:00:00,114450.7024507898,412022528.82284325,2915686626.730588,8.319971729576997,5.013361603756382,58.411040425863895,0.0,0.0,0.0,8.319971729576997,8.319971729576997,0.0,1.0,76030.83368112957,273711001.2520665,1459354338.333546,8.432120916529895,6.7,64.78235796492241,76030.83368112957,273711001.2520665,1459354338.333546,8.432120916529895,6.7,64.78235796492241,129.56471592984482,0.0,0.9967733885478558,6.7,6.7,6.7
 2006-05-03T10:00:00,137414.68824080937,494692877.6669137,3636918181.470368,8.729217695109028,4.604115638224353,58.411040425863895,0.0,0.0,0.0,8.729217695109028,8.729217695109028,0.0,1.0,85242.35543681032,306872479.5725172,1821869451.852356,8.861677580999766,6.7,64.78235796492241,85242.35543681032,306872479.5725172,1821869451.852356,8.861677580999766,6.7,64.78235796492241,129.56471592984482,0.0,0.9962571254492198,6.7,6.7,6.7
 2006-05-03T11:00:00,126625.0298430892,455850107.4351212,3261823460.0238667,8.516361867715503,4.816971465617878,58.411040425863895,0.0,0.0,0.0,8.516361867715503,8.516361867715503,0.0,1.0,81047.0313472463,291769312.85008675,1633895637.7816164,8.638984510787507,6.7,64.78235796492241,81047.0313472463,291769312.85008675,1633895637.7816164,8.638984510787507,6.7,64.78235796492241,129.56471592984482,0.0,0.995740862350584,6.7,6.7,6.7
 2006-05-03T12:00:00,139282.45284326284,501416830.2357463,3665923958.209214,8.745676310824585,4.587657022508794,58.411040425863895,0.0,0.0,0.0,8.745676310824585,8.745676310824585,0.0,-1.0,14224.162379985202,51206984.567946725,300932694.83419824,8.879563136146805,8.522495106908947,10.7970596608204,14224.162379985202,51206984.567946725,300932694.83419824,8.879563136146805,8.522495106908947,10.7970596608204,129.56471592984482,22.95112792834406,0.9582911825062356,8.148200940075936,6.699990538795132,2.695699798516929
 2006-05-03T13:00:00,152621.71634767044,549438178.8516138,4103096706.348791,8.993798766374285,4.339534566959094,58.411040425863895,0.0,0.0,0.0,8.993798766374285,8.993798766374285,0.0,-1.0,0.0,0.0,0.0,9.139951968749983,9.139951968749983,0.0,0.0,0.0,0.0,9.139951968749983,9.139951968749983,0.0,129.56471592984482,42.928484490715,0.8200594159805649,9.110746928231864,6.699998088148074,1.8040301879692329
 2006-05-03T14:00:00,161009.36688319914,579633720.7795169,4300474533.325892,9.105834592011538,4.227498741321842,58.411040425863895,0.0,0.0,0.0,9.105834592011538,9.105834592011538,0.0,-1.0,0.0,0.0,0.0,9.257852200395789,9.257852200395789,0.0,0.0,0.0,0.0,9.257852200395789,9.257852200395789,0.0,129.56471592984482,52.89558898076012,0.6657559062699544,9.227836051584354,6.699991550785774,3.0214125199070163
 2006-05-03T15:00:00,156978.2383700617,565121658.1322222,4183969482.0503817,9.039702642694868,4.293630690638512,58.411040425863895,0.0,0.0,0.0,9.039702642694868,9.039702642694868,0.0,-1.0,0.0,0.0,0.0,9.188808251960712,9.188808251960712,0.0,0.0,0.0,0.0,9.188808251960712,9.188808251960712,0.0,129.56471592984482,56.435679687664674,0.5093486986338157,9.222076116977528,6.700044023382795,3.4310234807132463
 2006-05-03T16:00:00,111861.07376200514,402699865.5432185,2781300111.213413,8.243727742996237,5.089605590337142,58.411040425863895,0.0,0.0,0.0,8.243727742996237,8.243727742996237,0.0,-1.0,0.0,0.0,0.0,8.354277951390962,8.354277951390962,0.0,0.0,0.0,0.0,8.354277951390962,8.354277951390962,0.0,129.56471592984482,35.33061511907999,0.3779558093510684,8.49297772340889,6.700000102905871,1.8344469565195447
 2006-05-03T17:00:00,102668.28526140862,369605826.94107103,2461752022.8442893,8.062451850686989,5.270881482646392,58.411040425863895,0.0,0.0,0.0,8.062451850686989,8.062451850686989,0.0,-1.0,0.0,0.0,0.0,8.159011751779367,8.159011751779367,0.0,0.0,0.0,0.0,8.159011751779367,8.159011751779367,0.0,129.56471592984482,28.73362943132584,0.2828967936709799,8.182712533341359,6.693417789132288,1.4542709947784658
 2006-05-03T18:00:00,90073.94347696575,324266196.5170768,2019594333.098472,7.811660049442454,5.521673283890926,58.411040425863895,0.0,0.0,0.0,7.811660049442454,7.811660049442454,0.0,1.0,118635.3278434321,427087180.23635554,3135743705.505452,2.899385976621883,-0.8395602021905053,53.985298304102,118635.3278434321,427087180.23635554,3135743705.505452,2.899385976621883,-0.8395602021905053,53.985298304102,129.56471592984482,28.356791663022168,0.2267894467962271,1.1482867353753263,1.479917298217545,0.6310213788194033
 2006-05-03T19:00:00,84327.39579015637,303578624.8445629,1815018118.3025248,7.695634285251644,5.637699048081736,58.411040425863895,0.0,0.0,0.0,7.695634285251644,7.695634285251644,0.0,1.0,103746.26070279237,373486538.5300525,2617944515.177167,-0.670527879479204,-3.8,64.78235796492241,103746.26070279237,373486538.5300525,2617944515.177167,-0.670527879479204,-3.8,64.78235796492241,129.56471592984482,28.356791663022168,0.3372429737501164,-3.8,-1.7629550231846427,-1.7629550231846427
 2006-05-03T20:00:00,84120.31835943999,302833146.09398395,1807081735.928932,7.691133454374079,5.642199878959303,58.411040425863895,0.0,0.0,0.0,7.691133454374079,7.691133454374079,0.0,1.0,101005.9902798073,363621565.0073063,2518894668.1965613,-0.7886339806402947,-3.8,64.78235796492241,101005.9902798073,363621565.0073063,2518894668.1965613,-0.7886339806402947,-3.8,64.78235796492241,129.56471592984482,28.356791663022168,0.4569415258369335,-3.8,-1.8740119514412696,-1.8740119514412696
 2006-05-03T21:00:00,53228.54857317428,191622774.86342743,1027757766.825453,8.186471184388127,7.021154457916755,51.10966037263089,0.0,0.0,0.0,8.186471184388127,8.186471184388127,0.0,1.0,89302.9308191394,321490550.9489019,2063955727.9700887,-1.331634170901581,-3.8,64.78235796492238,89302.9308191394,321490550.9489019,2063955727.9700887,-1.331634170901581,-3.8,64.78235796492238,129.56471592984477,28.356791663022165,0.5712224273458277,-3.8,-1.9479069317819395,-1.9479069317819395
 2006-05-03T22:00:00,52153.127407551015,187751258.66718364,976953907.318803,7.220502378060562,6.112830955272821,58.411040425863895,0.0,0.0,0.0,7.220502378060562,7.220502378060562,0.0,1.0,86497.14164424317,311389709.9192754,1951352617.300573,-1.4660201227412102,-3.8,64.78235796492241,86497.14164424317,311389709.9192754,1951352617.300573,-1.4660201227412102,-3.8,64.78235796492241,129.56471592984482,28.356791663022168,0.6805002158143011,-3.8,-2.055497187014576,-2.055497187014576
 2006-05-03T23:00:00,54736.35110750057,197050863.98700207,1074304178.3670998,7.275697290543127,6.057636042790254,58.411040425863895,0.0,0.0,0.0,7.275697290543127,7.275697290543127,0.0,1.0,83886.00263071936,301989609.4705897,1836933013.9523587,-1.602667969347536,-3.8000000000000007,64.7823579649224,83886.00263071936,301989609.4705897,1836933013.9523587,-1.602667969347536,-3.8000000000000007,64.7823579649224,129.5647159298448,28.35679166302217,0.7811892469272226,-3.8000000000000007,-2.254148290473146,-2.254148290473146
 2006-05-04T00:00:00,58945.965504350606,212205475.8156622,1105998992.8747003,7.293654594368725,6.039678738964657,58.411040425863895,0.0,0.0,0.0,7.293654594368725,7.293654594368725,0.0,1.0,78811.49687655011,283721388.7555804,1595708663.5367794,-1.8907397338370264,-3.8,64.78235796492241,78811.49687655011,283721388.7555804,1595708663.5367794,-1.8907397338370264,-3.8,64.78235796492241,129.56471592984482,28.356791663022168,0.8669377882450244,-3.8,-2.566958232261053,-2.566958232261053
 2006-05-04T01:00:00,43156.94768096323,155365011.65146762,734396303.7987218,7.082972844064237,6.250360489269144,58.411040425863895,0.0,0.0,0.0,7.082972844064237,7.082972844064237,0.0,1.0,71370.46259964014,256933665.35870445,1089696275.4250712,-2.495527888136725,-3.8000000000000007,64.78235796492241,71370.46259964014,256933665.35870445,1089696275.4250712,-2.495527888136725,-3.8000000000000007,64.78235796492241,129.56471592984482,28.35679166302217,0.9315731786092188,-3.8000000000000007,-2.94927980964439,-2.94927980964439
 2006-05-04T02:00:00,44519.33543417111,160269607.56301594,654767518.9198048,7.926694729521127,7.1843916421016845,51.10966037263092,0.0,0.0,0.0,7.926694729521127,7.926694729521127,0.0,1.0,58666.0398281445,211197743.3813201,756430998.4163634,-2.8941689074486625,-3.8000000000000007,64.78235796492241,58666.0398281445,211197743.3813201,756430998.4163634,-2.8941689074486625,-3.8000000000000007,64.78235796492241,129.56471592984482,28.35679166302217,0.9733538199309848,-3.8000000000000007,-3.2987566674179907,-3.2987566674179907
 2006-05-04T03:00:00,38470.615555573786,138494216.00006562,487562561.3787233,7.528247128717933,6.975533437259389,53.54345372370858,0.0,0.0,0.0,7.528247128717933,7.528247128717933,0.0,1.0,32537.45873487381,117134851.44554567,373946795.8973508,-3.266663078079931,-3.714598111573312,53.985298304102,32537.45873487381,117134851.44554567,373946795.8973508,-3.266663078079931,-3.714598111573312,53.985298304102,129.56471592984482,23.630659719185143,0.9959688687682564,-3.8,-3.5714105025753367,-3.5714105025753367
 2006-05-04T04:00:00,11207.07853218366,40345482.71586118,127671578.56216,12.48030810577766,12.335578048881684,9.735173404310649,0.0,0.0,0.0,12.48030810577766,12.48030810577766,0.0,1.0,0.0,0.0,0.0,-2.850210910417456,-2.850210910417456,0.0,0.0,0.0,0.0,-2.850210910417456,-2.850210910417456,0.0,129.56471592984477,0.0,1.0,-2.9142383069559656,-2.9142383069559656,-2.9142383069559656
 2006-05-04T05:00:00,71658.12469307559,257969248.8950721,836816594.1232431,7.140987059475748,6.192346273857631,58.411040425863895,0.0,0.0,0.0,7.140987059475748,7.140987059475748,0.0,1.0,0.0,0.0,0.0,-1.1918667839202377,-1.1918667839202377,0.0,0.0,0.0,0.0,-1.1918667839202377,-1.1918667839202377,0.0,129.56471592984482,0.0,0.9997099791471786,-1.6337223799461,-1.6337223799461,-1.6337223799461
 2006-05-04T06:00:00,73828.05815219272,265781009.34789383,860886004.6869502,7.154630855334784,6.1787024779985975,58.411040425863895,0.0,0.0,0.0,7.154630855334784,7.154630855334784,0.0,1.0,0.0,0.0,0.0,1.488557903643655,1.488557903643655,0.0,0.0,0.0,0.0,1.488557903643655,1.488557903643655,0.0,129.56471592984482,0.0,0.9991937160485428,1.043575657578556,1.043575657578556,1.043575657578556
 2006-05-04T07:00:00,73899.7653773513,266039155.35846463,1142469170.7867813,7.314272995035072,6.019060338298307,58.411040425863895,0.0,0.0,0.0,7.314272995035072,7.314272995035072,0.0,1.0,0.0,0.0,0.0,4.718056574860765,4.718056574860765,0.0,0.0,0.0,0.0,4.718056574860765,4.718056574860765,0.0,129.56471592984482,0.0,0.9986774529499068,4.131143190078775,4.131143190078775,4.131143190078775
 2006-05-04T08:00:00,91044.74211934378,327761071.6296376,2086503273.43348,7.84962426188189,5.483709071451489,58.411040425863895,0.0,0.0,0.0,7.84962426188189,7.84962426188189,0.0,1.0,68740.55420585319,247465995.1410714,1002711095.428086,7.890545494262999,6.7,64.78235796492241,68740.55420585319,247465995.1410714,1002711095.428086,7.890545494262999,6.7,64.78235796492241,129.56471592984482,0.0,0.9981611898512708,6.672162155816579,6.672162155816579,6.672162155816579
 2006-05-04T09:00:00,126428.2202930263,455141593.0548947,3314777611.31388,8.54641637377654,4.78691695955684,58.411040425863895,0.0,0.0,0.0,8.54641637377654,8.54641637377654,0.0,1.0,80725.18259129244,290610657.32865286,1662293798.964446,8.672616787415828,6.7,64.78235796492241,80725.18259129244,290610657.32865286,1662293798.964446,8.672616787415828,6.7,64.78235796492241,129.56471592984482,0.0,0.9976449267526348,6.7,6.7,6.7
 2006-05-04T10:00:00,144838.58897725673,521418920.3181242,3865697489.880234,8.859055102747483,4.474278230585898,58.411040425863895,0.0,0.0,0.0,8.859055102747483,8.859055102747483,0.0,1.0,88265.32532033906,317755171.1532206,1939110653.7946944,9.00054334678281,6.7,64.78235796492241,88265.32532033906,317755171.1532206,1939110653.7946944,9.00054334678281,6.7,64.78235796492241,129.56471592984482,0.0,0.9971286636539988,6.7,6.7,6.7
 2006-05-04T11:00:00,130483.29717416962,469739869.8270106,3392723118.601275,8.59063969724544,4.7426936360879415,58.411040425863895,0.0,0.0,0.0,8.59063969724544,8.59063969724544,0.0,1.0,82625.06387005246,297450229.93218887,1701444746.8023198,8.719020744093461,6.7,64.78235796492241,82625.06387005246,297450229.93218887,1701444746.8023198,8.719020744093461,6.7,64.78235796492241,129.56471592984482,0.0,0.9966124005553628,6.7,6.7,6.7
 2006-05-04T12:00:00,136422.06590494956,491119437.25781846,3597311157.0606523,8.70673791199794,4.626595421335439,58.411040425863895,0.0,0.0,0.0,8.70673791199794,8.70673791199794,0.0,-1.0,14186.253011919602,51070510.842910565,300695222.8548619,8.840811514971037,8.484024785772336,10.7970596608204,14186.253011919602,51070510.842910565,300695222.8548619,8.840811514971037,8.484024785772336,10.7970596608204,129.56471592984482,22.54685498974283,0.9596483363671964,8.123903253847724,6.700010407583579,2.667749408701473
 2006-05-04T13:00:00,140733.09841168168,506639154.2820542,3745394860.001641,8.790777774940981,4.542555558392398,58.411040425863895,0.0,0.0,0.0,8.790777774940981,8.790777774940981,0.0,-1.0,0.0,0.0,0.0,8.928976289227116,8.928976289227116,0.0,0.0,0.0,0.0,8.928976289227116,8.928976289227116,0.0,129.56471592984482,38.17012916784046,0.8293550728689825,8.90649154316725,6.700010165091594,1.4023969626411343
 2006-05-04T14:00:00,147934.21385648337,532563169.8833401,3977956582.879088,8.922768622850574,4.410564710482807,58.411040425863895,0.0,0.0,0.0,8.922768622850574,8.922768622850574,0.0,-1.0,0.0,0.0,0.0,9.067446992900557,9.067446992900557,0.0,0.0,0.0,0.0,9.067446992900557,9.067446992900557,0.0,129.56471592984482,46.64764248488688,0.6877243169662868,9.051975024394729,6.699997514984581,2.5076206604770337
 2006-05-04T15:00:00,149181.4104359645,537053077.5694723,4022647879.65544,8.9481345358932,4.385198797440181,58.411040425863895,0.0,0.0,0.0,8.9481345358932,8.9481345358932,0.0,-1.0,0.0,0.0,0.0,9.09398656148356,9.09398656148356,0.0,0.0,0.0,0.0,9.09398656148356,9.09398656148356,0.0,129.56471592984482,51.333546484232,0.5411106851373915,9.09720885437791,6.699996237197425,3.045837897363057
 2006-05-04T16:00:00,107955.7807463922,388640810.6870118,2670748136.5917187,8.181011288991936,5.152322044341444,58.411040425863895,0.0,0.0,0.0,8.181011288991936,8.181011288991936,0.0,-1.0,0.0,0.0,0.0,8.289449493938898,8.289449493938898,0.0,0.0,0.0,0.0,8.289449493938898,8.289449493938898,0.0,129.56471592984482,33.60622053748846,0.4136768720049611,8.438043906881127,6.70000114504882,1.6481698420962754
 2006-05-04T17:00:00,91574.55599293426,329668401.5745633,2068301264.6385283,7.83928183928361,5.494051494049771,58.411040425863895,0.0,0.0,0.0,7.83928183928361,7.83928183928361,0.0,-1.0,0.0,0.0,0.0,7.931070757825062,7.931070757825062,0.0,0.0,0.0,0.0,7.931070757825062,7.931070757825062,0.0,129.56471592984482,23.28452515930573,0.3262096886165115,7.979744350717678,6.699973628260584,0.855120231186311
 2006-05-04T18:00:00,88334.39521798148,318003822.7847333,1954511833.172036,7.774745416686973,5.558587916646407,58.411040425863895,0.0,0.0,0.0,7.774745416686973,7.774745416686973,0.0,1.0,117226.12219022836,422014039.8848222,3089708367.956812,2.6834470977457534,-1.0012430153246463,53.985298304102,117226.12219022836,422014039.8848222,3089708367.956812,2.6834470977457534,-1.0012430153246463,53.985298304102,129.56471592984482,21.63604695770077,0.2797446861016981,0.946344932436467,1.3003962446548962,0.3147567188878279
 2006-05-04T19:00:00,80143.94638930584,288518207.0015011,1655795295.3259864,7.605340739983259,5.72799259335012,58.411040425863895,0.0,0.0,0.0,7.605340739983259,7.605340739983259,0.0,1.0,99894.77111101028,359621175.999637,2491802343.862711,-0.820949323328664,-3.8,64.78235796492241,99894.77111101028,359621175.999637,2491802343.862711,-0.820949323328664,-3.8,64.78235796492241,129.56471592984482,21.63604695770077,0.3869645913363309,-3.8,-1.817718351014712,-1.817718351014712
 2006-05-04T20:00:00,76191.28294614854,274288618.6061347,1496781603.8066585,7.515168917623093,5.818164415710286,58.411040425863895,0.0,0.0,0.0,7.515168917623093,7.515168917623093,0.0,1.0,95544.8338610296,343961401.89970654,2337407905.281105,-1.0050967398000263,-3.8,64.78235796492241,95544.8338610296,343961401.89970654,2337407905.281105,-1.0050967398000263,-3.8,64.78235796492241,129.56471592984482,21.63604695770077,0.5041180885558952,-3.8,-1.9044297083683408,-1.9044297083683408
 2006-05-04T21:00:00,38467.7791315187,138484004.87346736,611007701.2438117,7.949933277191827,7.257224279730217,51.109660372630906,0.0,0.0,0.0,7.949933277191827,7.949933277191827,0.0,1.0,82668.57730314689,297606878.2913287,1828633572.986682,-1.6124615315635182,-3.8,64.78235796492238,82668.57730314689,297606878.2913287,1828633572.986682,-1.6124615315635182,-3.8,64.78235796492238,129.56471592984477,21.63604695770077,0.6165497942611939,-3.8,-1.984075029925556,-1.984075029925556
 2006-05-04T22:00:00,58159.27755661008,209373399.2037964,823068029.1828457,7.133221194792039,6.200112138541344,58.411040425863895,0.0,0.0,0.0,7.133221194792039,7.133221194792039,0.0,1.0,82406.51521302831,296663454.76690185,1819752072.896441,-1.6230388516589132,-3.8,64.78235796492241,82406.51521302831,296663454.76690185,1819752072.896441,-1.6230388516589132,-3.8,64.78235796492241,129.56471592984482,21.63604695770078,0.7229532225869185,-3.8,-2.123127715353757,-2.123127715353757
 2006-05-04T23:00:00,52606.07162107859,189381857.83588284,640999476.2160943,7.029996913313963,6.303336420019417,58.411040425863895,0.0,0.0,0.0,7.029996913313963,7.029996913313963,0.0,1.0,75307.38268028694,271106577.6490329,1525153966.556366,-1.9748891315167008,-3.8000000000000007,64.7823579649224,75307.38268028694,271106577.6490329,1525153966.556366,-1.9748891315167008,-3.8000000000000007,64.7823579649224,129.5647159298448,21.63604695770077,0.8183918717588038,-3.8000000000000007,-2.368743495260946,-2.368743495260946
 2006-05-05T00:00:00,31678.785873375728,114043629.14415257,398390371.6209132,8.647307819392523,8.195676767737858,43.80828031939793,0.0,0.0,0.0,8.647307819392523,8.647307819392523,0.0,1.0,70837.85089222922,255016263.2120252,1114306985.857362,-2.466017861327111,-3.8,64.78235796492241,70837.85089222922,255016263.2120252,1114306985.857362,-2.466017861327111,-3.8,64.78235796492241,129.56471592984482,21.63604695770078,0.8961094627008622,-3.8,-2.7198023872817623,-2.7198023872817623
 2006-05-05T01:00:00,29928.482683101945,107742537.659167,366560668.1218236,7.751864342403592,7.336327914485804,51.10966037263091,0.0,0.0,0.0,7.751864342403592,7.751864342403592,0.0,1.0,63630.04977431501,229068179.187534,777352827.8193814,-2.8690847145595684,-3.8000000000000007,64.78235796492241,63630.04977431501,229068179.187534,777352827.8193814,-2.8690847145595684,-3.8000000000000007,64.78235796492241,129.56471592984482,21.63604695770077,0.951262448780025,-3.8000000000000007,-3.101814784874702,-3.101814784874702
 2006-05-05T02:00:00,28687.431639642546,103274753.90271312,341005094.5281727,8.003635581292256,7.617070746675921,48.67586702155325,0.0,0.0,0.0,8.003635581292256,8.003635581292256,0.0,1.0,43906.50258216941,158063409.29580984,504035380.5140779,-3.196250749271579,-3.8000000000000007,64.78235796492241,43906.50258216941,158063409.29580984,504035380.5140779,-3.196250749271579,-3.8000000000000007,64.78235796492241,129.56471592984482,21.63604695770078,0.9846738715308632,-3.8000000000000007,-3.4118153750569444,-3.4118153750569444
 2006-05-05T03:00:00,23758.57378536113,85530865.62730008,270964204.59550744,7.392086263217368,7.084933567433411,53.54345372370858,0.0,0.0,0.0,7.392086263217368,7.392086263217368,0.0,1.0,16682.67613538421,60057634.087383166,188686705.14329565,-3.4253172998104566,-3.651369542684348,32.39117898246119,16682.67613538421,60057634.087383166,188686705.14329565,-3.4253172998104566,-3.651369542684348,32.39117898246119,129.56471592984482,10.818023478850384,0.9993684350696986,-3.704241991192393,-3.5891186617691115,-3.5891186617691115
 2006-05-05T04:00:00,729.6395339541722,2626702.3222350194,8343680.73703861,12.119383610864825,12.109926393506958,9.735173404310649,0.0,0.0,0.0,12.119383610864825,12.119383610864825,0.0,1.0,0.0,0.0,0.0,-3.38666956927111,-3.38666956927111,0.0,0.0,0.0,0.0,-3.38666956927111,-3.38666956927111,0.0,129.56471592984482,0.0,1.0,-3.402030549217304,-3.402030549217304,-3.402030549217304
 2006-05-05T05:00:00,34378.911392994865,123764081.0147815,393389523.3322206,6.889627436528129,6.443705896805251,58.411040425863895,0.0,0.0,0.0,6.889627436528129,6.889627436528129,0.0,1.0,0.0,0.0,0.0,-2.6233052811339013,-2.6233052811339013,0.0,0.0,0.0,0.0,-2.6233052811339013,-2.6233052811339013,0.0,129.56471592984482,0.0,1.0,-2.834119455200293,-2.834119455200293,-2.834119455200293
 2006-05-05T06:00:00,54251.7091849345,195306153.06576425,618324056.0568063,7.017127763645076,6.316205569688304,58.411040425863895,0.0,0.0,0.0,7.017127763645076,7.017127763645076,0.0,1.0,0.0,0.0,0.0,-1.0289575149080696,-1.0289575149080696,0.0,0.0,0.0,0.0,-1.0289575149080696,-1.0289575149080696,0.0,129.56471592984482,0.0,0.9999224614757246,-1.3527603283043257,-1.3527603283043257,-1.3527603283043257
 2006-05-05T07:00:00,79785.37957022474,287227366.4528091,1535446724.4073734,7.537110437412828,5.796222895920553,58.411040425863895,0.0,0.0,0.0,7.537110437412828,7.537110437412828,0.0,1.0,0.0,0.0,0.0,2.5865798101913406,2.5865798101913406,0.0,0.0,0.0,0.0,2.5865798101913406,2.5865798101913406,0.0,129.56471592984482,0.0,0.999457725627472,1.786249305198301,1.786249305198301,1.786249305198301
 2006-05-05T08:00:00,109578.28845064803,394481838.42233294,2765842907.967797,8.234965939971003,5.098367393362376,58.411040425863895,0.0,0.0,0.0,8.234965939971003,8.234965939971003,0.0,1.0,60948.82764487411,219415779.5215468,1090945975.180358,7.914274482234945,6.619327552541139,53.985298304102,60948.82764487411,219415779.5215468,1090945975.180358,7.914274482234945,6.619327552541139,53.985298304102,129.56471592984482,0.0,0.998941462528836,6.338328003686161,6.338328003686161,6.338328003686161
 2006-05-05T09:00:00,131290.14217039038,472644511.8134053,3459822459.405583,8.628719141519948,4.704614191813432,58.411040425863895,0.0,0.0,0.0,8.628719141519948,8.628719141519948,0.0,1.0,82771.21301074495,297976366.8386819,1735384496.5968366,8.759222902020207,6.7,64.78235796492241,82771.21301074495,297976366.8386819,1735384496.5968366,8.759222902020207,6.7,64.78235796492241,129.56471592984482,0.0,0.9984251994302,6.7,6.7,6.7
 2006-05-05T10:00:00,138980.82823006355,500330981.6282287,3699301861.110812,8.764618719488814,4.568714613844566,58.411040425863895,0.0,0.0,0.0,8.764618719488814,8.764618719488814,0.0,1.0,85889.43279019835,309201958.04471403,1855690162.5053425,8.901744483091944,6.7,64.78235796492241,85889.43279019835,309201958.04471403,1855690162.5053425,8.901744483091944,6.7,64.78235796492241,129.56471592984482,0.0,0.9979089363315644,6.7,6.7,6.7
 2006-05-05T11:00:00,129199.64993865386,465118739.7791538,3363880084.978031,8.5742723991793,4.759060934154081,58.411040425863895,0.0,0.0,0.0,8.5742723991793,8.5742723991793,0.0,1.0,82061.71095473004,295422159.4370281,1687122196.9341145,8.702052010576432,6.7,64.78235796492241,82061.71095473004,295422159.4370281,1687122196.9341145,8.702052010576432,6.7,64.78235796492241,129.56471592984482,0.0,0.9973926732329282,6.7,6.7,6.7
 2006-05-05T12:00:00,142388.0681006188,512597045.16222775,3772627548.75812,8.806232782064788,4.527100551268593,58.411040425863895,0.0,0.0,0.0,8.806232782064788,8.806232782064788,0.0,-1.0,14466.37261258148,52078941.40529333,311253956.4782603,8.945376587526786,8.576082979788113,10.7970596608204,14466.37261258148,52078941.40529333,311253956.4782603,8.945376587526786,8.576082979788113,10.7970596608204,129.56471592984482,23.67298345220291,0.958619930994852,8.195247681954887,6.700000154301641,2.7373700191881265
 2006-05-05T13:00:00,151373.33833607935,544944018.0098857,4035622484.43801,8.9554995811217,4.377833752211681,58.411040425863895,0.0,0.0,0.0,8.9554995811217,8.9554995811217,0.0,-1.0,0.0,0.0,0.0,9.101924474034702,9.101924474034702,0.0,0.0,0.0,0.0,9.101924474034702,9.101924474034702,0.0,129.56471592984482,41.96500101664015,0.8198753006619682,9.0695939928489,6.699978964457965,1.7291516344812423
 2006-05-05T14:00:00,158718.25552343487,571385719.8843656,4242887512.4274793,9.073145198930874,4.260188134402507,58.411040425863895,0.0,0.0,0.0,9.073145198930874,9.073145198930874,0.0,-1.0,0.0,0.0,0.0,9.225339593892253,9.225339593892253,0.0,0.0,0.0,0.0,9.225339593892253,9.225339593892253,0.0,129.56471592984482,52.32732382279499,0.6675092081964125,9.214116102840476,6.700003369382647,2.978261560978261
 2006-05-05T15:00:00,160954.7942151814,579437259.174653,4308972251.257022,9.11065764712873,4.222675686204649,58.411040425863895,0.0,0.0,0.0,9.11065764712873,9.11065764712873,0.0,-1.0,0.0,0.0,0.0,9.26466364646438,9.26466364646438,0.0,0.0,0.0,0.0,9.26466364646438,9.26466364646438,0.0,129.56471592984482,57.93294984154125,0.5113306637653944,9.259723479600067,6.700001406263993,3.533355707973494
 2006-05-05T16:00:00,122506.37372882286,441022945.4237623,3108583801.69187,8.429413691223695,4.903919642109684,58.411040425863895,0.0,0.0,0.0,8.429413691223695,8.429413691223695,0.0,-1.0,0.0,0.0,0.0,8.550167002007912,8.550167002007912,0.0,0.0,0.0,0.0,8.550167002007912,8.550167002007912,0.0,129.56471592984482,40.88654128138045,0.3711581030523265,8.68432225804822,6.7000430397113,2.315579986975392
 2006-05-05T17:00:00,101736.68559086505,366252068.1271142,2419254723.3218164,8.038346525436603,5.294986807896778,58.411040425863895,0.0,0.0,0.0,8.038346525436603,8.038346525436603,0.0,-1.0,0.0,0.0,0.0,8.139986541667026,8.139986541667026,0.0,0.0,0.0,0.0,8.139986541667026,8.139986541667026,0.0,129.56471592984482,29.66791892319048,0.2673520918427138,8.21712964063611,6.700024735509708,1.5859603488927014
 2006-05-05T18:00:00,91653.45148381022,329952425.3417168,2060819384.391304,7.835038229996037,5.498295103337344,58.411040425863895,0.0,0.0,0.0,7.835038229996037,7.835038229996037,0.0,1.0,120653.35289613302,434352070.42607886,3178871936.157029,2.9268608442481074,-0.8635243507078774,53.985298304102,120653.35289613302,434352070.42607886,3178871936.157029,2.9268608442481074,-0.8635243507078774,53.985298304102,129.56471592984482,25.61777378207536,0.2152881757282582,1.1045067312178538,1.484713866862566,0.6000282416790684
 2006-05-05T19:00:00,88261.47477155503,317741309.177598,1948830943.6863973,7.771523707397596,5.561809625935783,58.411040425863895,0.0,0.0,0.0,7.771523707397596,7.771523707397596,0.0,1.0,106681.51186009834,384053442.696354,2697020766.3557377,-0.576257571972237,-3.8,64.78235796492241,106681.51186009834,384053442.696354,2697020766.3557377,-0.576257571972237,-3.8,64.78235796492241,129.56471592984482,25.61777378207536,0.3270429565804138,-3.8,-1.749748253219922,-1.749748253219922
 2006-05-05T20:00:00,84178.20369236982,303041533.2925314,1809916467.6084144,7.692741108190282,5.640592225143098,58.411040425863895,0.0,0.0,0.0,7.692741108190282,7.692741108190282,0.0,1.0,101198.63665149856,364315091.9453948,2526491110.002536,-0.7795756256907861,-3.8,64.78235796492241,101198.63665149856,364315091.9453948,2526491110.002536,-0.7795756256907861,-3.8,64.78235796492241,129.56471592984482,25.61777378207536,0.4473442219691039,-3.8,-1.867317201081284,-1.867317201081284
 2006-05-05T21:00:00,44806.377309623895,161302958.31464604,840203532.9870651,7.777994890536203,6.825360032062232,53.54345372370856,0.0,0.0,0.0,7.777994890536203,7.777994890536203,0.0,1.0,86687.30506091831,312074298.219306,1978270577.613176,-1.4338994915444463,-3.8,64.78235796492238,86687.30506091831,312074298.219306,1978270577.613176,-1.4338994915444463,-3.8,64.78235796492238,129.56471592984477,25.61777378207536,0.5619955416199746,-3.8,-1.9414635600145425,-1.9414635600145425
 2006-05-05T22:00:00,64648.19647320521,232733507.3035388,1213059054.84292,7.354366271234355,5.978967062099026,58.411040425863895,0.0,0.0,0.0,7.354366271234355,7.354366271234355,0.0,1.0,89158.74275698063,320971473.9251302,2080773463.933504,-1.3115349898671935,-3.8,64.78235796492241,89158.74275698063,320971473.9251302,2080773463.933504,-1.3115349898671935,-3.8,64.78235796492241,129.56471592984482,25.617773782075364,0.6717703894770555,-3.8,-2.043863119520476,-2.043863119520476
 2006-05-05T23:00:00,53287.50033909766,191835001.22075152,683917721.9151748,7.054327618677429,6.279005714655952,58.411040425863895,0.0,0.0,0.0,7.054327618677429,7.054327618677429,0.0,1.0,78386.06908053841,282189848.68993825,1657954360.7972877,-1.8162401814313025,-3.8000000000000007,64.7823579649224,78386.06908053841,282189848.68993825,1657954360.7972877,-1.8162401814313025,-3.8000000000000007,64.7823579649224,129.5647159298448,25.617773782075364,0.7733805296514769,-3.8000000000000007,-2.233469985622673,-2.233469985622673
 2006-05-06T00:00:00,38337.89136802257,138016408.92488122,477157983.3075528,7.526449010523362,6.985527493877943,53.54345372370858,0.0,0.0,0.0,7.526449010523362,7.526449010523362,0.0,1.0,71767.91404923673,258364490.5772522,1303744730.7063308,-2.23949853486538,-3.8,64.78235796492241,71767.91404923673,258364490.5772522,1303744730.7063308,-2.23949853486538,-3.8,64.78235796492241,129.56471592984482,25.617773782075364,0.8606198776705337,-3.8,-2.537493432200717,-2.537493432200717
 2006-05-06T01:00:00,43010.28070191387,154837010.5268899,536881741.0204717,6.970981600335204,6.362351732998177,58.41104042586389,0.0,0.0,0.0,6.970981600335204,6.970981600335204,0.0,1.0,70863.00190328909,255106806.85184067,1015907002.447122,-2.583675487156752,-3.8,64.78235796492238,70863.00190328909,255106806.85184067,1015907002.447122,-2.583675487156752,-3.8,64.78235796492238,129.56471592984477,25.61777378207536,0.9271410920625168,-3.8,-2.91760147135119,-2.91760147135119
 2006-05-06T02:00:00,31440.048610546943,113184174.997969,398389973.68113935,7.780064711686118,7.328437065776316,51.10966037263091,0.0,0.0,0.0,7.780064711686118,7.780064711686118,0.0,1.0,55412.9858487106,199486749.0553581,649167841.8906274,-3.0224925293920264,-3.8,64.78235796492241,55412.9858487106,199486749.0553581,649167841.8906274,-3.0224925293920264,-3.8,64.78235796492241,129.56471592984482,25.617773782075364,0.9707101052904956,-3.8,-3.2736002422097754,-3.2736002422097754
 2006-05-06T03:00:00,23971.18215446092,86296255.75605929,316245195.0553478,8.02507737929013,7.666569225209385,48.675867021553245,0.0,0.0,0.0,8.02507737929013,8.02507737929013,0.0,1.0,33961.84608982434,122262645.9233676,397029604.26119953,-3.3244020168156667,-3.8,64.78235796492241,33961.84608982434,122262645.9233676,397029604.26119953,-3.3244020168156667,-3.8,64.78235796492241,129.56471592984482,25.61777378207536,0.994867710637024,-3.8,-3.524114920713284,-3.524114920713284
 2006-05-06T04:00:00,24616.888162680367,88620797.38564934,316766619.0469196,11.560687767356631,11.20158469187681,19.470346808621294,0.0,0.0,0.0,11.560687767356631,11.560687767356631,0.0,1.0,0.0,0.0,0.0,-2.756837023543956,-2.756837023543956,0.0,0.0,0.0,0.0,-2.756837023543956,-2.756837023543956,0.0,129.56471592984482,0.0,1.0,-2.9313890418839343,-2.9313890418839343,-2.9313890418839343
 2006-05-06T05:00:00,73878.63634818209,265963090.8534555,1059265764.8380796,7.267100123522382,6.066233209811,58.411040425863895,0.0,0.0,0.0,7.267100123522382,7.267100123522382,0.0,1.0,0.0,0.0,0.0,-0.6883610615679672,-0.6883610615679672,0.0,0.0,0.0,0.0,-0.6883610615679672,-0.6883610615679672,0.0,129.56471592984482,0.0,1.0,-1.248993311076002,-1.248993311076002,-1.248993311076002
 2006-05-06T06:00:00,74030.82475637026,266510969.1229329,1339969658.9708476,7.426252357881187,5.907080975452192,58.411040425863895,0.0,0.0,0.0,7.426252357881187,7.426252357881187,0.0,1.0,0.0,0.0,0.0,3.529479206477104,3.529479206477104,0.0,0.0,0.0,0.0,3.529479206477104,3.529479206477104,0.0,129.56471592984482,0.0,1.0,2.849997895969724,2.849997895969724,2.849997895969724
 2006-05-06T07:00:00,87206.61110018771,313943799.9606757,1931573575.02392,7.761741479954968,5.571591853378411,58.411040425863895,0.0,0.0,0.0,7.761741479954968,7.761741479954968,0.0,1.0,56591.6037795354,203729773.60632744,767509155.5057423,7.558950992483801,6.647578171862173,53.985298304102,56591.6037795354,203729773.60632744,767509155.5057423,7.558950992483801,6.647578171862173,53.985298304102,129.56471592984482,0.0,0.9998261248799216,6.45625305880244,6.45625305880244,6.45625305880244
 2006-05-06T08:00:00,105598.45248744998,380154428.95482,2574348305.6004047,8.126324777431154,5.207008555902225,58.411040425863895,0.0,0.0,0.0,8.126324777431154,8.126324777431154,0.0,1.0,74840.6296311554,269426266.6721595,1290819901.780712,8.232325171259674,6.7,64.78235796492241,74840.6296311554,269426266.6721595,1290819901.780712,8.232325171259674,6.7,64.78235796492241,129.56471592984482,0.0,0.9993181086821566,6.7,6.7,6.7
 2006-05-06T09:00:00,101737.29302482842,366254254.8893824,2397261507.227874,8.02586873751391,5.307464595819469,58.411040425863895,0.0,0.0,0.0,8.02586873751391,8.02586873751391,0.0,1.0,75453.10517227378,271631178.6201856,1198654077.7115753,8.123041341690595,6.7,64.78235796492241,75453.10517227378,271631178.6201856,1198654077.7115753,8.123041341690595,6.7,64.78235796492241,129.56471592984482,0.0,0.9988018455835204,6.7,6.7,6.7
 2006-05-06T10:00:00,105918.90138386868,381308044.9819272,2523440346.717542,8.097443987487773,5.235889345845608,58.411040425863895,0.0,0.0,0.0,8.097443987487773,8.097443987487773,0.0,1.0,75798.09758703702,272873151.3133333,1265217546.8859558,8.201973547703716,6.7,64.78235796492241,75798.09758703702,272873151.3133333,1265217546.8859558,8.201973547703716,6.7,64.78235796492241,129.56471592984482,0.0,0.9982855824848847,6.7,6.7,6.7
 2006-05-06T11:00:00,102920.44943449866,370513617.96419513,2418004057.234237,8.037634886013288,5.295698447320091,58.411040425863895,0.0,0.0,0.0,8.037634886013288,8.037634886013288,0.0,1.0,75779.37345686178,272805744.44470245,1212320356.9063191,8.139247658280636,6.7,64.78235796492241,75779.37345686178,272805744.44470245,1212320356.9063191,8.139247658280636,6.7,64.78235796492241,129.56471592984482,0.0,0.9977693193862486,6.7,6.7,6.7
 2006-05-06T12:00:00,100296.5168323819,361067460.5965749,2331092267.037073,7.988335423954651,5.34499790937873,58.411040425863895,0.0,0.0,0.0,7.988335423954651,7.988335423954651,0.0,-1.0,12612.159380571136,45403773.77005609,196303326.8387401,8.08749757011214,7.854441883542023,10.7970596608204,12612.159380571136,45403773.77005609,196303326.8387401,8.08749757011214,7.854441883542023,10.7970596608204,129.56471592984482,15.072770576397971,0.973725282627882,7.625241154191979,6.699943575297197,2.322689958269016
 2006-05-06T13:00:00,100188.6347811813,360679085.2122528,2328107517.4069905,7.986642436373994,5.346690896959387,58.411040425863895,0.0,0.0,0.0,7.986642436373994,7.986642436373994,0.0,-1.0,0.0,0.0,0.0,8.08575055525007,8.08575055525007,0.0,0.0,0.0,0.0,8.08575055525007,8.08575055525007,0.0,129.56471592984482,22.857735988691065,0.8913146325496726,8.080524236846696,6.699968641978479,0.2545856586605738
 2006-05-06T14:00:00,104263.36727662996,375348122.1958679,2461794161.493082,8.062474793211111,5.270858540122269,58.411040425863895,0.0,0.0,0.0,8.062474793211111,8.062474793211111,0.0,-1.0,0.0,0.0,0.0,8.165310594114423,8.165310594114423,0.0,0.0,0.0,0.0,8.165310594114423,8.165310594114423,0.0,129.56471592984482,24.59491275796724,0.8044591290790796,8.147956256338768,6.699996865378201,0.5182568489742686
 2006-05-06T15:00:00,107664.4135320297,387591888.7153069,2569777107.6707053,8.123729374784729,5.209603958548652,58.411040425863895,0.0,0.0,0.0,8.123729374784729,8.123729374784729,0.0,-1.0,0.0,0.0,0.0,8.229554483148194,8.229554483148194,0.0,0.0,0.0,0.0,8.229554483148194,8.229554483148194,0.0,129.56471592984482,26.81261833255043,0.7123380072993423,8.226653189366775,6.6999983355494885,0.8485935046516969
 2006-05-06T16:00:00,101787.94185913648,366436590.6928912,2384254860.62788,8.018491702882573,5.314841630450808,58.411040425863895,0.0,0.0,0.0,8.018491702882573,8.018491702882573,0.0,-1.0,0.0,0.0,0.0,8.119156572717648,8.119156572717648,0.0,0.0,0.0,0.0,8.119156572717648,8.119156572717648,0.0,129.56471592984482,25.87697841922544,0.620354445854363,8.151441144925203,6.699979780292232,0.883883835860903
 2006-05-06T17:00:00,73009.06793345905,262832644.5604527,1576722589.4591513,8.97571747438713,7.18789472360244,47.702349681122165,0.0,0.0,0.0,8.97571747438713,8.97571747438713,0.0,-1.0,0.0,0.0,0.0,7.641563546793283,7.641563546793283,0.0,0.0,0.0,0.0,7.641563546793283,7.641563546793283,0.0,129.56471592984482,16.954424313843827,0.5455744899570387,7.66186450605841,6.699995769957451,0.4131369162774039
 2006-05-06T18:00:00,59069.04818272416,212648573.45780697,1246600043.6507378,9.954908219251758,8.5414388391073,38.940693617242594,0.0,0.0,0.0,9.954908219251758,9.954908219251758,0.0,1.0,106183.54124827904,382260748.4938044,2641809887.599354,1.9105313559928363,-1.2415447889406626,53.98529830410201,106183.54124827904,382260748.4938044,2641809887.599354,1.9105313559928363,-1.2415447889406626,53.98529830410201,129.56471592984482,19.97383820431107,0.5119645552787905,0.5791335648669129,0.9410114301536032,-0.0960411639969282
 2006-05-06T19:00:00,69970.26624325785,251892958.47572824,1422069210.589695,8.778014882568877,7.165643241725643,48.675867021553245,0.0,0.0,0.0,8.778014882568877,8.778014882568877,0.0,1.0,96279.97544981538,346607911.6193354,2238940004.9502497,-1.1227078284603405,-3.8,64.78235796492241,96279.97544981538,346607911.6193354,2238940004.9502497,-1.1227078284603405,-3.8,64.78235796492241,129.56471592984482,19.973838204311065,0.6116020059610937,-3.8,-1.9796743335298548,-1.9796743335298548
 2006-05-06T20:00:00,54588.15409902276,196517354.75648195,1099092108.317845,9.896953015536576,8.6508006872204,38.940693617242594,0.0,0.0,0.0,9.896953015536576,9.896953015536576,0.0,1.0,88526.83374361711,318696601.4770216,1967973463.411244,-1.446158105063054,-3.8,64.78235796492241,88526.83374361711,318696601.4770216,1967973463.411244,-1.446158105063054,-3.8,64.78235796492241,129.56471592984482,19.97383820431106,0.7183592414916661,-3.8,-2.1148257004622875,-2.1148257004622875
 2006-05-06T21:00:00,44208.30780959608,159149908.1145459,806293355.6026893,7.123736411985175,6.209596921348203,58.41104042586389,0.0,0.0,0.0,7.123736411985175,7.123736411985175,0.0,1.0,80054.29952373142,288195478.28543305,1618480245.533106,-1.8635197202091087,-3.8,64.78235796492238,80054.29952373142,288195478.28543305,1618480245.533106,-1.8635197202091087,-3.8,64.78235796492238,129.56471592984477,19.97383820431106,0.8144327455071175,-3.8,-2.355174100235674,-2.355174100235674
 2006-05-06T22:00:00,44608.323214022974,160589963.57048273,861100103.4166234,8.46037001965948,7.48407468009544,48.675867021553245,0.0,0.0,0.0,8.46037001965948,8.46037001965948,0.0,1.0,76625.43253251024,275851557.11703694,1359390496.2653208,-2.17315781681803,-3.8,64.78235796492241,76625.43253251024,275851557.11703694,1359390496.2653208,-2.17315781681803,-3.8,64.78235796492241,129.56471592984482,19.973838204311065,0.8930819782893558,-3.8,-2.7025616812134152,-2.7025616812134152
 2006-05-06T23:00:00,46596.28142287532,167746613.12235117,888717399.5229996,7.170467074545933,6.1628662587874485,58.411040425863895,0.0,0.0,0.0,7.170467074545933,7.170467074545933,0.0,1.0,67584.8841362812,243305582.8906123,1050763455.3081082,-2.542104317589365,-3.8000000000000007,64.78235796492241,67584.8841362812,243305582.8906123,1050763455.3081082,-2.542104317589365,-3.8000000000000007,64.78235796492241,129.56471592984482,19.973838204311065,0.9492803589927992,-3.8000000000000007,-3.0855381373240287,-3.0855381373240287
 2006-05-07T00:00:00,13997.5151506686,50391054.54240695,159727407.72633594,8.06409555622313,7.883045090465895,48.675867021553245,0.0,0.0,0.0,8.06409555622313,8.06409555622313,0.0,1.0,37431.935161098685,134754966.57995525,422552393.2663088,-3.29377711140123,-3.8,64.78235796492241,37431.935161098685,134754966.57995525,422552393.2663088,-3.29377711140123,-3.8,64.78235796492241,129.56471592984482,19.97383820431106,0.983566243613453,-3.8,-3.400356763612552,-3.400356763612552
 2006-05-07T01:00:00,39367.09276935424,141721533.96967524,631672839.6792631,7.024732342826745,6.308600990506636,58.411040425863895,0.0,0.0,0.0,7.024732342826745,7.024732342826745,0.0,1.0,15966.5554165273,57479599.4994983,201017095.2665965,-2.9776080353738936,-3.218390649629944,32.39117898246119,15966.5554165273,57479599.4994983,201017095.2665965,-2.9776080353738936,-3.218390649629944,32.39117898246119,129.56471592984477,9.986919102155529,0.9991390407554062,-3.451204892568198,-3.332545482167566,-3.332545482167566
 2006-05-07T02:00:00,10735.244636312593,38646880.69072533,122872760.54438794,7.943765116562702,7.804491042387652,48.67586702155325,0.0,0.0,0.0,7.943765116562702,7.943765116562702,0.0,1.0,0.0,0.0,0.0,-2.045294231426895,-2.045294231426895,0.0,0.0,0.0,0.0,-2.045294231426895,-2.045294231426895,0.0,129.56471592984482,0.0,1.0000000000000002,-2.1093050816980927,-2.1093050816980927,-2.1093050816980927
