Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-07T03:00:00,32965.88777495668,118677195.98984404,427389365.8458664,8.689279642654329,8.204772491830717,43.80828031939792,0.0,0.0,0.0,8.689279642654329,8.689279642654329,0.0,1.0,0.0,0.0,0.0,-0.6696940879581906,-0.6696940879581906,0.0,0.0,0.0,0.0,-0.6696940879581906,-0.6696940879581906,0.0,129.56471592984482,0.0,0.9998929919300484,-0.8830517516588844,-0.8830517516588844,-0.8830517516588844
 2006-05-07T04:00:00,8406.47155462084,30263297.59663502,96181461.95778587,9.080527854198625,8.97150788747176,38.9406936172426,0.0,0.0,0.0,9.080527854198625,9.080527854198625,0.0,1.0,0.0,0.0,0.0,0.3678432487487266,0.3678432487487266,0.0,0.0,0.0,0.0,0.3678432487487266,0.3678432487487266,0.0,129.56471592984482,0.0,0.9994092686462096,0.3156480287561169,0.3156480287561169,0.3156480287561169
 2006-05-07T05:00:00,43397.603015829525,156231370.85698628,543064973.0180936,6.97448468722405,6.3588486461093305,58.411040425863895,0.0,0.0,0.0,6.97448468722405,6.97448468722405,0.0,1.0,0.0,0.0,0.0,1.830345067764204,1.830345067764204,0.0,0.0,0.0,0.0,1.830345067764204,1.830345067764204,0.0,129.56471592984482,0.0,0.9988930055475734,1.5505231039614678,1.5505231039614678,1.5505231039614678
 2006-05-07T06:00:00,0.0,0.0,0.0,13.694816634698094,13.694816634698094,0.0,0.0,0.0,0.0,13.694816634698094,13.694816634698094,0.0,1.0,0.0,0.0,0.0,2.3491349086765507,2.3491349086765507,0.0,0.0,0.0,0.0,2.3491349086765507,2.3491349086765507,0.0,129.56471592984482,0.0,0.9983767424489378,2.337033147116381,2.337033147116381,2.337033147116381
 2006-05-07T07:00:00,61841.32140638709,222628757.0629936,1409672725.1609795,9.931707753977948,8.333188053117587,38.94069361724258,2034.621694927959,7324638.101740652,23646274.99609305,9.931707753977948,9.904877041646053,1.9470346808621293,1.0,2609.2091275256403,9393152.859092318,29515984.48272664,4.839338048551092,4.804266101399987,10.797059660820382,2609.2091275256403,9393152.859092318,29515984.48272664,4.839338048551092,4.804266101399987,10.797059660820382,129.56471592984477,0.0,0.9978604793503012,4.066706520071057,4.066706520071057,4.066706520071057
 2006-05-07T08:00:00,75638.61317305452,272299007.42299634,1674755956.878985,8.892794042217423,6.993822020527182,48.67586702155322,0.0,0.0,0.0,8.892794042217423,8.892794042217423,0.0,1.0,62055.78545966797,223400827.6548048,821193389.5351985,7.675108848877913,6.7,64.78235796492238,62055.78545966797,223400827.6548048,821193389.5351985,7.675108848877913,6.7,64.78235796492238,129.56471592984477,0.0,0.9973442162516656,6.7,6.7,6.7
 2006-05-07T09:00:00,61568.01936722772,221644869.72201988,1347445322.7549756,9.983833248611308,8.455983858833752,38.94069361724258,0.0,0.0,0.0,9.983833248611308,9.983833248611308,0.0,1.0,50970.52228555136,183493880.22798496,680014996.4057178,7.507448233781788,6.699999999999998,64.78235796492238,50970.52228555136,183493880.22798496,680014996.4057178,7.507448233781788,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9968279531530292,6.699999999999998,6.699999999999998,6.699999999999998
 2006-05-07T10:00:00,76558.31050631918,275609917.822749,1636240671.5317898,8.880151157794602,7.024854809436248,48.67586702155324,0.0,0.0,0.0,8.880151157794602,8.880151157794602,0.0,1.0,64103.81930653047,230773749.5035097,822573174.4957305,7.676735942748942,6.699999999999999,64.78235796492238,64103.81930653047,230773749.5035097,822573174.4957305,7.676735942748942,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9963116900543932,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-07T11:00:00,65257.753423202295,234927912.32352823,1439849019.253081,10.047633232322768,8.41492163962049,38.940693617242594,0.0,0.0,0.0,10.047633232322768,10.047633232322768,0.0,1.0,52384.06899357407,188582648.3768666,726414905.1533965,7.562431841816388,6.7,64.78235796492241,52384.06899357407,188582648.3768666,726414905.1533965,7.562431841816388,6.7,64.78235796492241,129.56471592984482,0.0,0.9957954269557576,6.7,6.7,6.7
 2006-05-07T12:00:00,78283.81539700238,281821735.4292085,1692600888.4110827,8.904835216626559,6.985592123547295,48.675867021553245,0.0,0.0,0.0,8.904835216626559,8.904835216626559,0.0,-1.0,12748.55732179033,45894806.35844518,164833993.81231618,7.710261351608392,7.514533301997314,10.7970596608204,12748.55732179033,45894806.35844518,164833993.81231618,7.710261351608392,7.514533301997314,10.7970596608204,129.56471592984482,9.772087969342133,0.9811012699494354,7.288944913087505,6.700000711929005,2.2633231944790992
 2006-05-07T13:00:00,57721.52499152781,207797489.9695001,1216165246.323619,9.951374409521646,8.57241082400031,38.9406936172426,0.0,0.0,0.0,9.951374409521646,9.951374409521646,0.0,-1.0,0.0,0.0,0.0,7.4293589128896755,7.4293589128896755,0.0,0.0,0.0,0.0,7.4293589128896755,7.4293589128896755,0.0,129.56471592984482,11.68762908722846,0.9322315546123237,7.39189401721762,6.699998683915826,0.0352327168678875
 2006-05-07T14:00:00,68916.69509365452,248100102.33715627,1401401866.852168,8.763847794059181,7.174926262386311,48.675867021553245,0.0,0.0,0.0,8.763847794059181,8.763847794059181,0.0,-1.0,0.0,0.0,0.0,7.537025346808877,7.537025346808877,0.0,0.0,0.0,0.0,7.537025346808877,7.537025346808877,0.0,129.56471592984482,14.2165883859819,0.8857718570919563,7.536075333200283,6.699979126434902,0.0641245513358761
 2006-05-07T15:00:00,56939.838034190565,204983416.923086,1162434724.7102754,9.931090914922416,8.613096436297395,38.9406936172426,0.0,0.0,0.0,9.931090914922416,9.931090914922416,0.0,-1.0,0.0,0.0,0.0,7.397331328222239,7.397331328222239,0.0,0.0,0.0,0.0,7.397331328222239,7.397331328222239,0.0,129.56471592984482,11.669666281389972,0.8389641084606625,7.383133994126749,6.699933683004424,0.0823655630639841
 2006-05-07T16:00:00,71535.08270825162,257526297.7497058,1471249333.0450735,8.803548783726814,7.135405039854111,48.675867021553245,0.0,0.0,0.0,8.803548783726814,8.803548783726814,0.0,-1.0,0.0,0.0,0.0,7.578487214262393,7.578487214262393,0.0,0.0,0.0,0.0,7.578487214262393,7.578487214262393,0.0,129.56471592984482,14.859342753538431,0.7911482196002645,7.5658194319436305,6.699904435083613,0.1521142857372514
 2006-05-07T17:00:00,50511.479952660615,181841327.82957825,1008256055.8236568,9.843728234767672,8.700546910320194,38.940693617242594,0.0,0.0,0.0,9.843728234767672,9.843728234767672,0.0,-1.0,0.0,0.0,0.0,7.305614482859504,7.305614482859504,0.0,0.0,0.0,0.0,7.305614482859504,7.305614482859504,0.0,129.56471592984482,12.016894271782803,0.7430386265749555,7.395189210369023,6.699873336109533,0.1540192793825867
 2006-05-07T18:00:00,47798.71451637394,172075372.2589462,940376975.6738856,8.502776086904456,7.436567693795307,48.675867021553245,0.0,0.0,0.0,8.502776086904456,8.502776086904456,0.0,1.0,98646.32172096364,355126758.1954692,2382557581.0978904,1.669469935540934,-1.1730852127885665,53.985298304102,98646.32172096364,355126758.1954692,2382557581.0978904,1.669469935540934,-1.1730852127885665,53.985298304102,129.56471592984482,20.83887273740102,0.7071752552296976,0.7133205617979702,0.8789503924633468,-0.1670717553388961
 2006-05-07T19:00:00,34550.87882708273,124383163.77749786,629165125.2050071,8.32891002352128,7.615585446678978,48.675867021553245,0.0,0.0,0.0,8.32891002352128,8.32891002352128,0.0,1.0,80127.73482893976,288459845.3841832,1587893808.6838784,-1.9000943735560063,-3.8,64.78235796492241,80127.73482893976,288459845.3841832,1587893808.6838784,-1.9000943735560063,-3.8,64.78235796492241,129.56471592984482,20.83887273740102,0.7925224091043361,-3.8,-2.2861320084610104,-2.2861320084610104
 2006-05-07T20:00:00,50170.84366888376,180615037.2079815,975720759.0052992,7.219810687797522,6.113522645535862,58.411040425863895,0.0,0.0,0.0,7.219810687797522,7.219810687797522,0.0,1.0,79581.02828761716,286491701.8354217,1490679177.3706648,-2.0162483723825626,-3.8000000000000007,64.78235796492241,79581.02828761716,286491701.8354217,1490679177.3706648,-2.0162483723825626,-3.8000000000000007,64.78235796492241,129.56471592984482,20.838872737401022,0.8759911313501366,-3.8000000000000007,-2.611338864970816,-2.611338864970816
 2006-05-07T21:00:00,7446.553647162705,26807593.12978574,82751764.70848833,10.306440326770328,10.21264279811658,31.63931356400961,0.0,0.0,0.0,10.306440326770328,10.306440326770328,0.0,1.0,65179.546630066594,234646367.8682397,728324054.6608555,-2.9277320567347007,-3.8,64.78235796492241,65179.546630066594,234646367.8682397,728324054.6608555,-2.9277320567347007,-3.8,64.78235796492241,129.56471592984482,20.83887273740102,0.9378222588883708,-3.8,-2.995549674812326,-2.995549674812326
 2006-05-07T22:00:00,17265.562696307014,62156025.70670524,193488395.9411962,7.10353152784955,6.884212721155748,55.97724707478623,0.0,0.0,0.0,7.10353152784955,7.10353152784955,0.0,1.0,44541.50462734186,160349416.6584307,493504691.5250113,-3.208824901286164,-3.8,64.78235796492241,44541.50462734186,160349416.6584307,493504691.5250113,-3.208824901286164,-3.8,64.78235796492241,129.56471592984482,20.838872737401022,0.977022372024482,-3.8,-3.334430967909023,-3.334430967909023
 2006-05-07T23:00:00,44979.10292953899,161924770.54634038,846441481.8723578,7.80298215215261,6.843285583539683,53.54345372370856,0.0,0.0,0.0,7.80298215215261,7.80298215215261,0.0,1.0,37240.875404848855,134067151.45745587,542689575.1465495,-3.088556121149607,-3.738307639279169,43.1882386432816,37240.875404848855,134067151.45745587,542689575.1465495,-3.088556121149607,-3.738307639279169,43.1882386432816,129.56471592984482,13.892581824934013,0.9973228674685032,-3.7824169617246106,-3.605280741901518,-3.605280741901518
 2006-05-08T00:00:00,32574.75768667151,117269127.6720174,650511237.2327425,9.650542912976602,8.912968723217505,38.940693617242594,0.0,0.0,0.0,9.650542912976602,9.650542912976602,0.0,1.0,0.0,0.0,0.0,-2.839761729586653,-2.839761729586653,0.0,0.0,0.0,0.0,-2.839761729586653,-2.839761729586653,0.0,129.56471592984477,0.0,0.9995315641004932,-3.205368978408876,-3.205368978408876,-3.205368978408876
 2006-05-08T01:00:00,22411.09575936208,80679944.73370345,384858913.4067367,8.112476510584768,7.676151910772311,48.675867021553245,0.0,0.0,0.0,8.112476510584768,8.112476510584768,0.0,1.0,0.0,0.0,0.0,-0.1683396226137167,-0.1683396226137167,0.0,0.0,0.0,0.0,-0.1683396226137167,-0.1683396226137167,0.0,129.56471592984482,0.0,0.9990153010018572,-0.3404737506257749,-0.3404737506257749,-0.3404737506257749
 2006-05-08T02:00:00,34859.48705224084,125494153.38806698,689686701.5512431,10.217287561584206,9.435331871926008,34.07310691508729,0.0,0.0,0.0,10.217287561584206,10.217287561584206,0.0,1.0,0.0,0.0,0.0,1.3978814555215562,1.3978814555215562,0.0,0.0,0.0,0.0,1.3978814555215562,1.3978814555215562,0.0,129.56471592984482,0.0,0.9984990379032214,1.0540220935862077,1.0540220935862077,1.0540220935862077
 2006-05-08T03:00:00,6373.61619893431,22945018.31616352,72882998.77806109,10.374625832695571,10.292014470484048,29.205520212931948,0.0,0.0,0.0,10.374625832695571,10.374625832695571,0.0,1.0,0.0,0.0,0.0,3.144491576149523,3.144491576149523,0.0,0.0,0.0,0.0,3.144491576149523,3.144491576149523,0.0,129.56471592984482,0.0,0.9979827748045852,3.102035352224226,3.102035352224226,3.102035352224226
 2006-05-08T04:00:00,0.0,0.0,0.0,14.178371106398828,14.178371106398828,0.0,0.0,0.0,0.0,14.178371106398828,14.178371106398828,0.0,1.0,0.0,0.0,0.0,3.341021772687379,3.341021772687379,0.0,0.0,0.0,0.0,3.341021772687379,3.341021772687379,0.0,129.56471592984482,0.0,0.9974665117059492,3.32737090481891,3.32737090481891,3.32737090481891
 2006-05-08T05:00:00,76177.66767751086,274239603.63903904,1496261698.2599092,7.514874131275801,5.818459202057579,58.411040425863895,0.0,0.0,0.0,7.514874131275801,7.514874131275801,0.0,1.0,21808.423027872966,78510322.90034267,249161977.86259285,6.187231556692407,5.891281989681203,32.3911789824612,21808.423027872966,78510322.90034267,249161977.86259285,6.187231556692407,5.891281989681203,32.3911789824612,129.56471592984482,0.0,0.9969502486073134,5.380875395969215,5.380875395969215,5.380875395969215
 2006-05-08T06:00:00,80207.33624078667,288746410.466832,1659113179.5608325,7.607221911712215,5.726111421621165,58.411040425863895,0.0,0.0,0.0,7.607221911712215,7.607221911712215,0.0,1.0,71637.77682883736,257895996.58381444,831820839.1386526,7.687868441840817,6.7,64.78235796492241,71637.77682883736,257895996.58381444,831820839.1386526,7.687868441840817,6.7,64.78235796492241,129.56471592984482,0.0,0.9964339855086772,6.7,6.7,6.7
 2006-05-08T07:00:00,94653.44839451146,340752414.22024125,2198643952.373047,7.913214852359549,5.420118480973833,58.411040425863895,0.0,0.0,0.0,7.913214852359549,7.913214852359549,0.0,1.0,74345.55443560464,267643995.96817672,1102310984.338905,8.008765118225847,6.7,64.78235796492241,74345.55443560464,267643995.96817672,1102310984.338905,8.008765118225847,6.7,64.78235796492241,129.56471592984482,0.0,0.9959177224100416,6.7,6.7,6.7
 2006-05-08T08:00:00,122622.17161755498,441439817.823198,3133712274.207293,8.44367955080468,4.889653782528699,58.411040425863895,0.0,0.0,0.0,8.44367955080468,8.44367955080468,0.0,1.0,79610.88712887307,286599193.66394305,1571556713.543807,8.565088408073585,6.7,64.78235796492241,79610.88712887307,286599193.66394305,1571556713.543807,8.565088408073585,6.7,64.78235796492241,129.56471592984482,0.0,0.9954014593114056,6.7,6.7,6.7
 2006-05-08T09:00:00,148147.6259633723,533331453.4681402,3910266420.196688,8.884351720781163,4.448981612552216,58.411040425863895,0.0,0.0,0.0,8.884351720781163,8.884351720781163,0.0,1.0,89778.23816858343,323201657.40690035,1961739710.862488,9.027339113725008,6.7,64.78235796492241,89778.23816858343,323201657.40690035,1961739710.862488,9.027339113725008,6.7,64.78235796492241,129.56471592984482,0.0,0.9948851962127696,6.7,6.7,6.7
 2006-05-08T10:00:00,160366.14640178,577318127.046408,4246532195.789029,9.075217711501748,4.2581156218316325,58.411040425863895,0.0,0.0,0.0,9.075217711501748,9.075217711501748,0.0,1.0,94636.97920621834,340693125.1423861,2130840828.867996,9.227559381579262,6.7,64.78235796492241,94636.97920621834,340693125.1423861,2130840828.867996,9.227559381579262,6.7,64.78235796492241,129.56471592984482,0.0,0.9943689331141335,6.7,6.7,6.7
 2006-05-08T11:00:00,133654.81208211408,481157323.4956108,3444493136.1901035,8.620017083276784,4.713316250056598,58.411040425863895,0.0,0.0,0.0,8.620017083276784,8.620017083276784,0.0,1.0,84092.54969342524,302733178.8963309,1727702023.6125245,8.750129370234761,6.7,64.78235796492241,84092.54969342524,302733178.8963309,1727702023.6125245,8.750129370234761,6.7,64.78235796492241,129.56471592984482,0.0,0.9938526700154976,6.7,6.7,6.7
 2006-05-08T12:00:00,144548.71586749694,520375377.122989,3779924363.221762,8.810374518396854,4.522958814936525,58.411040425863895,0.0,0.0,0.0,8.810374518396854,8.810374518396854,0.0,-1.0,14526.385187121869,52294986.67363872,309690213.7560158,8.949772106308842,8.582330669335894,10.7970596608204,14526.385187121869,52294986.67363872,309690213.7560158,8.949772106308842,8.582330669335894,10.7970596608204,129.56471592984482,23.710160824496967,0.9552937887243044,8.1934147745326,6.699998349039508,2.749811539791481
 2006-05-08T13:00:00,155498.8289929071,559795784.3744657,4089400869.1991744,8.98602379703438,4.347309536299001,58.411040425863895,0.0,0.0,0.0,8.98602379703438,8.98602379703438,0.0,-1.0,0.0,0.0,0.0,9.133947194920625,9.133947194920625,0.0,0.0,0.0,0.0,9.133947194920625,9.133947194920625,0.0,129.56471592984482,42.96566172357574,0.8149329660007517,9.106474136565636,6.699987366036371,1.825086692254416
 2006-05-08T14:00:00,165883.19326773024,597179495.7638289,4369567422.303833,9.145055445129952,4.188277888203426,58.411040425863895,0.0,0.0,0.0,9.145055445129952,9.145055445129952,0.0,-1.0,0.0,0.0,0.0,9.3008838323118,9.3008838323118,0.0,0.0,0.0,0.0,9.3008838323118,9.3008838323118,0.0,129.56471592984482,54.730923769995705,0.6600625188821255,9.273980496119536,6.700054491066505,3.162774515062208
 2006-05-08T15:00:00,166617.82933997462,599824185.6239085,4395878225.738609,9.159991014524156,4.173342318809224,58.411040425863895,0.0,0.0,0.0,9.159991014524156,9.159991014524156,0.0,-1.0,0.0,0.0,0.0,9.316495882653214,9.316495882653214,0.0,0.0,0.0,0.0,9.316495882653214,9.316495882653214,0.0,129.56471592984482,61.2581083229802,0.4986382530535,9.334196260112078,6.700006496031605,3.762713181719903
 2006-05-08T16:00:00,122383.20139239548,440579525.0126237,3050155383.832853,8.396262381277424,4.937070952055955,58.411040425863895,0.0,0.0,0.0,8.396262381277424,8.396262381277424,0.0,-1.0,0.0,0.0,0.0,8.515383996615498,8.515383996615498,0.0,0.0,0.0,0.0,8.515383996615498,8.515383996615498,0.0,129.56471592984482,40.15261087578617,0.3581766015337308,8.650505019314584,6.699995166422936,2.272600825974578
 2006-05-08T17:00:00,104413.0151609836,375886854.5795409,2461903809.876796,8.062538119963085,5.270795213370295,58.411040425863895,0.0,0.0,0.0,8.062538119963085,8.062538119963085,0.0,-1.0,0.0,0.0,0.0,8.165376048182154,8.165376048182154,0.0,0.0,0.0,0.0,8.165376048182154,8.165376048182154,0.0,129.56471592984482,30.336637233304263,0.2552761002673984,8.22916088000957,6.70002831043939,1.697182559819142
 2006-05-08T18:00:00,97384.98248008956,350585936.9283225,2229885668.529188,7.9309322793926755,5.402401053940704,58.411040425863895,0.0,0.0,0.0,7.9309322793926755,7.9309322793926755,0.0,1.0,124757.33709432906,449126413.53958464,3268030054.9163885,3.0847521248231864,-0.8116338677272371,53.985298304102,124757.33709432906,449126413.53958464,3268030054.9163885,3.0847521248231864,-0.8116338677272371,53.985298304102,129.56471592984482,27.5427982869894,0.2019009078448076,1.1650521896379389,1.5409289913778892,0.7012259042249328
 2006-05-08T19:00:00,99568.35756789111,358446087.244408,2343164347.5864573,7.995184837426361,5.338148495907018,58.411040425863895,0.0,0.0,0.0,7.995184837426361,7.995184837426361,0.0,1.0,113890.93187324448,410007354.7436801,2908996855.7049675,-0.32362770514757,-3.8,64.78235796492241,113890.93187324448,410007354.7436801,2908996855.7049675,-0.32362770514757,-3.8,64.78235796492241,129.56471592984482,27.5427982869894,0.3145607822621288,-3.8,-1.7325763028761247,-1.7325763028761247
 2006-05-08T20:00:00,87394.42956294399,314619946.4265984,1925121552.607796,7.758078097498955,5.575255235834425,58.411040425863895,0.0,0.0,0.0,7.758078097498955,7.758078097498955,0.0,1.0,103387.22171472009,372193998.1729923,2591786155.307012,-0.7017230837500351,-3.8,64.78235796492241,103387.22171472009,372193998.1729923,2591786155.307012,-0.7017230837500351,-3.8,64.78235796492241,129.56471592984482,27.5427982869894,0.4356433335240368,-3.8,-1.8587979096315856,-1.8587979096315856
 2006-05-08T21:00:00,49687.54619508639,178875166.30231103,954343524.5880609,8.149358016160932,7.067298625998436,51.109660372630906,0.0,0.0,0.0,8.149358016160932,8.149358016160932,0.0,1.0,88267.41707933407,317762701.48560274,2042788518.813045,-1.3568862268794009,-3.8,64.78235796492238,88267.41707933407,317762701.48560274,2042788518.813045,-1.3568862268794009,-3.8,64.78235796492238,129.56471592984477,27.542798286989395,0.5507512413342126,-3.8,-1.9339007973645816,-1.9339007973645816
 2006-05-08T22:00:00,58147.31483909278,209330333.420734,1083331742.7548635,7.280812540284429,6.052520793048953,58.411040425863895,0.0,0.0,0.0,7.280812540284429,7.280812540284429,0.0,1.0,87745.97791542484,315885520.4955293,2026283041.5695288,-1.376562299781204,-3.8,64.78235796492241,87745.97791542484,315885520.4955293,2026283041.5695288,-1.376562299781204,-3.8,64.78235796492241,129.56471592984482,27.54279828698941,0.6610992291075578,-3.8,-2.0305477961364047,-2.0305477961364047
 2006-05-08T23:00:00,55972.99729578013,201502790.2648084,895259910.2343708,7.174149081813365,6.159184251520017,58.411040425863895,0.0,0.0,0.0,7.174149081813365,7.174149081813365,0.0,1.0,81509.76970286077,293435170.93029875,1784356766.7731948,-1.6652924878169395,-3.8000000000000007,64.7823579649224,81509.76970286077,293435170.93029875,1784356766.7731948,-1.6652924878169395,-3.8000000000000007,64.7823579649224,129.5647159298448,27.5427982869894,0.7637694965949416,-3.8000000000000007,-2.2094537474883547,-2.2094537474883547
 2006-05-09T00:00:00,43954.30901827774,158235512.4657998,685840991.3001683,7.655569532590579,6.878030320511722,53.54345372370858,0.0,0.0,0.0,7.655569532590579,7.655569532590579,0.0,1.0,74228.89683999417,267224028.6239789,1437195159.573755,-2.080026202171537,-3.8000000000000007,64.78235796492241,74228.89683999417,267224028.6239789,1437195159.573755,-2.080026202171537,-3.8000000000000007,64.78235796492241,129.56471592984482,27.54279828698941,0.852757572052444,-3.8000000000000007,-2.502471186464232,-2.502471186464232
 2006-05-09T01:00:00,40264.164409966346,144950991.8758788,600983177.8735046,7.906503961754749,7.225181253154837,51.10966037263091,0.0,0.0,0.0,7.906503961754749,7.906503961754749,0.0,1.0,70800.55791573491,254882008.4966457,1081671691.183776,-2.5050419082337934,-3.8,64.78235796492238,70800.55791573491,254882008.4966457,1081671691.183776,-2.5050419082337934,-3.8,64.78235796492238,129.56471592984477,27.542798286989395,0.9215459832527966,-3.8,-2.8789073895855446,-2.8789073895855446
 2006-05-09T02:00:00,43594.79141909045,156941249.1087256,589862681.6998543,7.595312243597879,6.926601404273434,53.54345372370858,0.0,0.0,0.0,7.595312243597879,7.595312243597879,0.0,1.0,62534.82871218169,225125383.36385405,770721733.7192158,-2.8770360530454475,-3.8,64.78235796492241,62534.82871218169,225125383.36385405,770721733.7192158,-2.8770360530454475,-3.8,64.78235796492241,129.56471592984482,27.54279828698941,0.967323763559658,-3.8,-3.242035116528632,-3.242035116528632
 2006-05-09T03:00:00,32078.574057892623,115482866.60841344,390893361.1020596,7.763770738971167,7.320648717212758,51.10966037263089,0.0,0.0,0.0,7.763770738971167,7.763770738971167,0.0,1.0,39272.09555664493,141379544.00392178,449259071.1589893,-3.2618237752428274,-3.8,64.78235796492241,39272.09555664493,141379544.00392178,449259071.1589893,-3.2618237752428274,-3.8,64.78235796492241,129.56471592984482,27.5427982869894,0.9933093718158252,-3.8,-3.5048843464477497,-3.5048843464477497
 2006-05-09T04:00:00,3719.9034907142486,13391652.566571295,42534630.410483256,11.319512895242058,11.271300852098692,19.470346808621297,0.0,0.0,0.0,11.319512895242058,11.319512895242058,0.0,1.0,0.0,0.0,0.0,-3.6265418020257214,-3.6265418020257214,0.0,0.0,0.0,0.0,-3.6265418020257214,-3.6265418020257214,0.0,129.56471592984482,0.0,0.9999791580695326,-3.663617113638897,-3.663617113638897,-3.663617113638897
 2006-05-09T05:00:00,59848.00300996253,215452810.8358651,693828455.7484243,7.059928767631366,6.273404565702015,58.411040425863895,0.0,0.0,0.0,7.059928767631366,7.059928767631366,0.0,1.0,0.0,0.0,0.0,-2.188201894091731,-2.188201894091731,0.0,0.0,0.0,0.0,-2.188201894091731,-2.188201894091731,0.0,129.56471592984482,0.0,0.9995932988095064,-2.5532571903119514,-2.5532571903119514,-2.5532571903119514
 2006-05-09T06:00:00,43375.22876917639,156150823.569035,494593485.0548472,6.946991200097217,6.386342133236163,58.411040425863895,0.0,0.0,0.0,6.946991200097217,6.946991200097217,0.0,1.0,0.0,0.0,0.0,-0.3807433250593456,-0.3807433250593456,0.0,0.0,0.0,0.0,-0.3807433250593456,-0.3807433250593456,0.0,129.56471592984482,0.0,0.9990770357108708,-0.6352511379502908,-0.6352511379502908,-0.6352511379502908
 2006-05-09T07:00:00,55672.50739533714,200421026.6232137,634457397.6482941,7.026273851920023,6.307059481413357,58.411040425863895,0.0,0.0,0.0,7.026273851920023,7.026273851920023,0.0,1.0,0.0,0.0,0.0,1.3377962856312864,1.3377962856312864,0.0,0.0,0.0,0.0,1.3377962856312864,1.3377962856312864,0.0,129.56471592984482,0.0,0.9985607726122346,1.0082732830476455,1.0082732830476455,1.0082732830476455
 2006-05-09T08:00:00,74128.87513714675,266863950.4937283,1201916844.6862493,7.34798020614937,5.98535312718401,58.411040425863895,0.0,0.0,0.0,7.34798020614937,7.34798020614937,0.0,1.0,0.0,0.0,0.0,4.384888854676164,4.384888854676164,0.0,0.0,0.0,0.0,4.384888854676164,4.384888854676164,0.0,129.56471592984482,0.0,0.9980445095135988,3.7578680634721806,3.7578680634721806,3.7578680634721806
 2006-05-09T09:00:00,78769.2286474429,283569223.13079435,1591411025.255322,7.568831289019162,5.764502044314219,58.411040425863895,0.0,0.0,0.0,7.568831289019162,7.568831289019162,0.0,1.0,59336.13217207551,213610075.8194718,687602809.4925613,7.516641608090577,6.7,64.78235796492241,59336.13217207551,213610075.8194718,687602809.4925613,7.516641608090577,6.7,64.78235796492241,129.56471592984482,0.0,0.9975282464149628,6.602188186300553,6.602188186300553,6.602188186300553
 2006-05-09T10:00:00,88816.81753603417,319740543.1297231,2013877590.456381,7.808415598361424,5.524917734971957,58.411040425863895,0.0,0.0,0.0,7.808415598361424,7.808415598361424,0.0,1.0,73662.11399655546,265183610.38759968,1009624619.8704624,7.898831094217399,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1009624619.8704624,7.898831094217399,6.7,64.78235796492241,129.56471592984482,0.0,0.997011983316327,6.7,6.7,6.7
 2006-05-09T11:00:00,88375.24210023692,318150871.5608529,1997140268.5041504,7.798921778958328,5.534411554375051,58.411040425863895,0.0,0.0,0.0,7.798921778958328,7.798921778958328,0.0,1.0,73662.11399655546,265183610.38759968,1001218681.512295,7.888862025366842,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1001218681.512295,7.888862025366842,6.7,64.78235796492241,129.56471592984482,0.0,0.9964957202176908,6.7,6.7,6.7
 2006-05-09T12:00:00,100468.63638768306,361687090.995659,2461243805.719888,8.062163305872664,5.271170027460717,58.411040425863895,0.0,0.0,0.0,8.062163305872664,8.062163305872664,0.0,-1.0,12277.018999425913,44197268.39793328,194370324.83469817,8.164922446483908,7.934159203404872,10.7970596608204,12277.018999425913,44197268.39793328,194370324.83469817,8.164922446483908,7.934159203404872,10.7970596608204,129.56471592984482,15.819093168838204,0.9714577404957608,7.675824870287357,6.699991841550763,2.347377876672129
 2006-05-09T13:00:00,104129.49590252031,374866185.2490732,2597045035.4154124,8.139197879915079,5.194135453418301,58.411040425863895,0.0,0.0,0.0,8.139197879915079,8.139197879915079,0.0,-1.0,0.0,0.0,0.0,8.24566840294719,8.24566840294719,0.0,0.0,0.0,0.0,8.24566840294719,8.24566840294719,0.0,129.56471592984482,25.51662991958476,0.8808312248080714,8.24565146612033,6.6999758874713455,0.3964971385132328
 2006-05-09T14:00:00,106287.09503798578,382633542.13674885,2675603483.9198656,8.183763381152302,5.149569952181079,58.411040425863895,0.0,0.0,0.0,8.183763381152302,8.183763381152302,0.0,-1.0,0.0,0.0,0.0,8.028086784028117,8.028086784028117,0.0,0.0,0.0,0.0,8.028086784028117,8.028086784028117,0.0,129.56471592984482,40.236371786339085,0.7814893763311644,8.057048079154162,6.435874245314221,1.294739802043973
 2006-05-09T15:00:00,108152.78414027342,389350022.9049844,2743001529.940053,8.221998585363384,5.111334747969997,58.411040425863895,0.0,0.0,0.0,8.221998585363384,8.221998585363384,0.0,-1.0,0.0,0.0,0.0,8.333011875947827,8.333011875947827,0.0,0.0,0.0,0.0,8.333011875947827,8.333011875947827,0.0,129.56471592984482,28.354907373761808,0.684957012379067,8.289852594779974,6.699984801768501,1.0185609291440765
 2006-05-09T16:00:00,82263.07982319473,296147087.363501,1749165412.441665,7.658290940529732,5.675042392803647,58.411040425863895,0.0,0.0,0.0,7.658290940529732,7.658290940529732,0.0,-1.0,0.0,0.0,0.0,7.731217423503423,7.731217423503423,0.0,0.0,0.0,0.0,7.731217423503423,7.731217423503423,0.0,129.56471592984482,20.59909865972816,0.5982449673807242,7.84992300484222,6.68985531814038,0.5189717428341702
 2006-05-09T17:00:00,73922.40684304871,266120664.6349754,1231786644.5754998,7.364913051632382,5.968420281700997,58.411040425863895,0.0,0.0,0.0,7.364913051632382,7.364913051632382,0.0,-1.0,0.0,0.0,0.0,7.433782189735086,7.433782189735086,0.0,0.0,0.0,0.0,7.433782189735086,7.433782189735086,0.0,129.56471592984482,13.686877519452452,0.5429321193300183,7.4765442705938945,6.7000121513629445,0.1278257782883428
 2006-05-09T18:00:00,71733.49770888913,258240591.75200087,891395438.4343144,7.171928231111235,6.161405102222145,58.411040425863895,0.0,0.0,0.0,7.171928231111235,7.171928231111235,0.0,1.0,99828.02658054233,359380895.6899524,2593546947.7842307,1.7417812315768997,-1.3529971085646733,53.985298304102,99828.02658054233,359380895.6899524,2593546947.7842307,1.7417812315768997,-1.3529971085646733,53.985298304102,129.56471592984482,11.824862278494743,0.5154603401754502,0.5080844852239025,0.930610762169306,-0.1752355819184113
 2006-05-09T19:00:00,50795.07632899063,182862274.78436625,579863104.940228,6.99532570200391,6.338007631329471,58.411040425863895,0.0,0.0,0.0,6.99532570200391,6.99532570200391,0.0,1.0,82203.0299370684,295930907.7734462,1816716029.9947035,-1.626577451477858,-3.8,64.78235796492241,82203.0299370684,295930907.7734462,1816716029.9947035,-1.626577451477858,-3.8,64.78235796492241,129.56471592984482,11.824862278494743,0.614374259966218,-3.8,-1.982124016992057,-1.982124016992057
 2006-05-09T20:00:00,25735.518987464937,92647868.35487376,294929356.49536455,6.833820265879116,6.499513067454264,58.411040425863895,0.0,0.0,0.0,6.833820265879116,6.833820265879116,0.0,1.0,75870.89274647307,273135213.887303,1555520544.1402128,-1.9385759422043285,-3.8,64.78235796492241,75870.89274647307,273135213.887303,1555520544.1402128,-1.9385759422043285,-3.8,64.78235796492241,129.56471592984482,11.824862278494743,0.7209346020130359,-3.8,-2.119447671144452,-2.119447671144452
 2006-05-09T21:00:00,664.1403798281613,2390905.367381381,7615468.246081142,11.998531310616045,11.989899513438212,12.980231205747527,0.0,0.0,0.0,11.998531310616045,11.998531310616045,0.0,1.0,70599.4129710601,254157886.69581628,1221487855.3983738,-2.337809088783892,-3.8000000000000007,64.78235796492241,70599.4129710601,254157886.69581628,1221487855.3983738,-2.337809088783892,-3.8000000000000007,64.78235796492241,129.56471592984482,11.824862278494743,0.8166543357196413,-3.8000000000000007,-2.3627450204501894,-2.3627450204501894
 2006-05-09T22:00:00,96.92508672368136,348930.31220525294,1107611.5174763233,13.224414002065572,13.223158575755406,2.433793351077662,0.0,0.0,0.0,13.224414002065572,13.224414002065572,0.0,1.0,70493.659669883,253777174.8115788,930250405.4587412,-2.6861174109903483,-3.8,64.78235796492238,70493.659669883,253777174.8115788,930250405.4587412,-2.6861174109903483,-3.8,64.78235796492238,129.56471592984477,11.824862278494743,0.8947831562032817,-3.8,-2.7122076758321296,-2.7122076758321296
 2006-05-09T23:00:00,165.2512455312129,594904.4839123664,1898004.3790009783,13.121797216443824,13.119645913379832,3.2450578014368827,0.0,0.0,0.0,13.121797216443824,13.121797216443824,0.0,1.0,53983.59824073364,194340953.6666411,610572740.318252,-3.068667915841209,-3.8000000000000007,64.78235796492241,53983.59824073364,194340953.6666411,610572740.318252,-3.068667915841209,-3.8000000000000007,64.78235796492241,129.56471592984482,11.824862278494743,0.9503959149366747,-3.8000000000000007,-3.0946723476355658,-3.0946723476355658
 2006-05-10T00:00:00,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,1.0,30651.099710151724,110343958.9565462,347396767.6997884,-3.3837843381060484,-3.8000000000000007,64.78235796492241,30651.099710151724,110343958.9565462,347396767.6997884,-3.3837843381060484,-3.8000000000000007,64.78235796492241,129.56471592984482,11.824862278494743,0.9841905297608828,-3.8000000000000007,-3.406804221200145,-3.406804221200145
 2006-05-10T01:00:00,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,1.0,9326.746636690876,33576287.89208716,105925645.47196326,-3.652006076753595,-3.778933924955389,32.39117898246119,9326.746636690876,33576287.89208716,105925645.47196326,-3.652006076753595,-3.778933924955389,32.39117898246119,129.56471592984482,5.912431139247371,0.999268432278975,-3.791558205076809,-3.674891901913856,-3.674891901913856
 2006-05-10T02:00:00,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,1.0,0.0,0.0,0.0,-3.697263234975504,-3.697263234975504,0.0,0.0,0.0,0.0,-3.697263234975504,-3.697263234975504,0.0,129.56471592984482,0.0,1.0000000000000002,-3.7108171105598977,-3.7108171105598977,-3.7108171105598977
 2006-05-10T03:00:00,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,1.0,0.0,0.0,0.0,-3.6014918865276915,-3.6014918865276915,0.0,0.0,0.0,0.0,-3.6014918865276915,-3.6014918865276915,0.0,129.56471592984482,0.0,1.0000000000000002,-3.615044670585935,-3.615044670585935,-3.615044670585935
 2006-05-10T04:00:00,0.0,0.0,0.0,13.49940275417484,13.49940275417484,0.0,0.0,0.0,0.0,13.49940275417484,13.49940275417484,0.0,1.0,0.0,0.0,0.0,-3.506101006248604,-3.506101006248604,0.0,0.0,0.0,0.0,-3.506101006248604,-3.506101006248604,0.0,129.56471592984477,0.0,0.99972819013286,-3.5197164796487503,-3.5197164796487503,-3.5197164796487503
 2006-05-10T05:00:00,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,1.0,0.0,0.0,0.0,-3.4154308992777325,-3.4154308992777325,0.0,0.0,0.0,0.0,-3.4154308992777325,-3.4154308992777325,0.0,129.56471592984482,0.0,0.999211927034224,-3.429150521951114,-3.429150521951114,-3.429150521951114
 2006-05-10T06:00:00,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,0.0,0.0,0.0,13.499402754174843,13.499402754174843,0.0,1.0,0.0,0.0,0.0,-3.330123326317948,-3.330123326317948,0.0,0.0,0.0,0.0,-3.330123326317948,-3.330123326317948,0.0,129.56471592984482,0.0,0.998695663935588,-3.3440005674761752,-3.3440005674761752,-3.3440005674761752
 2006-05-10T07:00:00,1209.6386026259015,4354698.969453245,13846143.083008364,10.27105789933971,10.255363929313566,27.582991312213505,0.0,0.0,0.0,10.27105789933971,10.27105789933971,0.0,1.0,0.0,0.0,0.0,-3.238509706814954,-3.238509706814954,0.0,0.0,0.0,0.0,-3.238509706814954,-3.238509706814954,0.0,129.56471592984477,0.0,0.998179400836952,-3.252127542615831,-3.252127542615831,-3.252127542615831
 2006-05-10T08:00:00,12558.64965261908,45211138.74942869,143742421.1465546,7.878301794798496,7.715369768829984,48.675867021553245,0.0,0.0,0.0,7.878301794798496,7.878301794798496,0.0,1.0,0.0,0.0,0.0,-3.022317869600049,-3.022317869600049,0.0,0.0,0.0,0.0,-3.022317869600049,-3.022317869600049,0.0,129.56471592984482,0.0,0.9976631377383164,-3.1006735075348586,-3.1006735075348586,-3.1006735075348586
 2006-05-10T09:00:00,45755.50045677583,164719801.64439297,523252814.7573936,6.963236911316227,6.370096422017153,58.411040425863895,0.0,0.0,0.0,6.963236911316227,6.963236911316227,0.0,1.0,0.0,0.0,0.0,-1.843195525296003,-1.843195525296003,0.0,0.0,0.0,0.0,-1.843195525296003,-1.843195525296003,0.0,129.56471592984482,0.0,0.9971468746396802,-2.119916006349853,-2.119916006349853,-2.119916006349853
 2006-05-10T10:00:00,70723.69091179503,254605287.2824621,856917171.7918084,7.152381922224982,6.180951411108398,58.411040425863895,0.0,0.0,0.0,7.152381922224982,7.152381922224982,0.0,1.0,0.0,0.0,0.0,0.4031141184388702,0.4031141184388702,0.0,0.0,0.0,0.0,0.4031141184388702,0.4031141184388702,0.0,129.56471592984482,0.0,0.9966306115410444,-0.0413020988550502,-0.0413020988550502,-0.0413020988550502
 2006-05-10T11:00:00,73853.2940808868,265871858.6911925,959476264.4641724,7.210523649339755,6.122809683993626,58.411040425863895,0.0,0.0,0.0,7.210523649339755,7.210523649339755,0.0,1.0,0.0,0.0,0.0,3.1572313320834176,3.1572313320834176,0.0,0.0,0.0,0.0,3.1572313320834176,3.1572313320834176,0.0,129.56471592984482,0.0,0.9961143484424084,2.704627201012812,2.704627201012812,2.704627201012812
 2006-05-10T12:00:00,75649.0603694899,272336617.3301636,1416746896.180888,7.469788680209053,5.863544653124326,58.411040425863895,0.0,0.0,0.0,7.469788680209053,7.469788680209053,0.0,-1.0,0.0,0.0,0.0,6.539690107226851,6.539690107226851,0.0,0.0,0.0,0.0,6.539690107226851,6.539690107226851,0.0,129.56471592984482,3.69685858168295,0.9927809748312604,5.980255902416275,5.768901482738978,3.5373477230762305
 2006-05-10T13:00:00,82472.01691567339,296899260.8964242,1758818676.7945998,7.663763680895372,5.669569652438007,58.411040425863895,0.0,0.0,0.0,7.663763680895372,7.663763680895372,0.0,-1.0,0.0,0.0,0.0,7.747066930513337,7.747066930513337,0.0,0.0,0.0,0.0,7.747066930513337,7.747066930513337,0.0,129.56471592984482,17.278436943853535,0.9465237032564412,7.723934917593957,6.69991939648127,0.0458948196968732
 2006-05-10T14:00:00,90360.82230015808,325298960.280569,2074896744.870113,7.843023088957428,5.490310244375952,58.411040425863895,0.0,0.0,0.0,7.843023088957428,7.843023088957428,0.0,-1.0,0.0,0.0,0.0,7.935150970386751,7.935150970386751,0.0,0.0,0.0,0.0,7.935150970386751,7.935150970386751,0.0,129.56471592984482,20.1596042662372,0.8776537321544676,7.901618366850094,6.699988386670018,0.1786313388997437
 2006-05-10T15:00:00,97098.38635981524,349554190.8953349,2335013712.794749,7.990560060367128,5.3427732729662525,58.411040425863895,0.0,0.0,0.0,7.990560060367128,7.990560060367128,0.0,-1.0,0.0,0.0,0.0,8.089834806422694,8.089834806422694,0.0,0.0,0.0,0.0,8.089834806422694,8.089834806422694,0.0,129.56471592984482,23.32338637914965,0.7974289910446487,8.070360240188958,6.699960870091218,0.4558239430567725
 2006-05-10T16:00:00,80533.75226381105,289921508.1497198,1679092370.6467566,7.618551169477743,5.714782163855638,58.411040425863895,0.0,0.0,0.0,7.618551169477743,7.618551169477743,0.0,-1.0,0.0,0.0,0.0,7.699723211065261,7.699723211065261,0.0,0.0,0.0,0.0,7.699723211065261,7.699723211065261,0.0,129.56471592984482,18.68111212949936,0.7210029742244474,7.778257257960419,6.700003731563146,0.30120973634037
 2006-05-10T17:00:00,74232.11958048782,267235630.48975623,1381216441.0178244,7.449639958773098,5.8836933745602815,58.411040425863895,0.0,0.0,0.0,7.449639958773098,7.449639958773098,0.0,-1.0,0.0,0.0,0.0,7.52259277005684,7.52259277005684,0.0,0.0,0.0,0.0,7.52259277005684,7.52259277005684,0.0,129.56471592984482,14.933870578003049,0.6641132644524821,7.553592926647025,6.700010224116114,0.1492170278620895
 2006-05-10T18:00:00,73900.91826287194,266043305.74633896,1146792127.5745554,7.31672288727258,6.016610446060799,58.411040425863895,0.0,0.0,0.0,7.31672288727258,7.31672288727258,0.0,1.0,101883.43826037056,366780377.737334,2664187440.028019,1.8721630943321,-1.3066552118854604,53.985298304102,101883.43826037056,366780377.737334,2664187440.028019,1.8721630943321,-1.3066552118854604,53.985298304102,129.56471592984482,13.658526990087871,0.6308713154920972,0.5728060871099006,0.9029617974567102,-0.1956216138957426
 2006-05-10T19:00:00,66206.37273436598,238342941.84371752,779866526.1287465,7.108702413215725,6.224630920117654,58.411040425863895,0.0,0.0,0.0,7.108702413215725,7.108702413215725,0.0,1.0,81673.66198917593,294025183.1610334,1794790603.1787765,-1.6527688515376615,-3.8,64.78235796492241,81673.66198917593,294025183.1610334,1794790603.1787765,-1.6527688515376615,-3.8,64.78235796492241,129.56471592984482,13.658526990087871,0.7235327027288534,-3.8,-2.12419353508462,-2.12419353508462
 2006-05-10T20:00:00,41709.605528037,150154579.9009332,477023289.948584,6.937032001309163,6.396301332024218,58.411040425863895,0.0,0.0,0.0,6.937032001309163,6.937032001309163,0.0,1.0,73273.96444125685,263786271.98852465,1437369295.98539,-2.0797637918797496,-3.8,64.78235796492241,73273.96444125685,263786271.98852465,1437369295.98539,-2.0797637918797496,-3.8,64.78235796492241,129.56471592984482,13.658526990087871,0.8188900410430553,-3.8,-2.37047592612549,-2.37047592612549
 2006-05-10T21:00:00,10652.343247053324,38348435.68939196,122001497.1228549,7.973775542859268,7.835487427116267,48.675867021553245,0.0,0.0,0.0,7.973775542859268,7.973775542859268,0.0,1.0,70540.9838024746,253947541.6889085,971356940.878632,-2.636943694626679,-3.8,64.78235796492241,70540.9838024746,253947541.6889085,971356940.878632,-2.636943694626679,-3.8,64.78235796492241,129.56471592984482,13.658526990087871,0.8964890431959921,-3.8,-2.721988020197896,-2.721988020197896
 2006-05-10T22:00:00,4612.654293190298,16605555.455485072,52783979.8936028,7.815095412462438,7.755266571935411,48.675867021553245,0.0,0.0,0.0,7.815095412462438,7.815095412462438,0.0,1.0,54608.534218098735,196590723.18515545,617640977.4246727,-3.060208093024002,-3.8000000000000007,64.78235796492241,54608.534218098735,196590723.18515545,617640977.4246727,-3.060208093024002,-3.8000000000000007,64.78235796492241,129.56471592984482,13.658526990087877,0.9515099277586148,-3.8000000000000007,-3.103862263436433,-3.103862263436433
 2006-05-10T23:00:00,296.4159029549908,1067097.250637967,3391069.529505677,12.44721063328587,12.443367014737325,8.112644503592206,0.0,0.0,0.0,12.44721063328587,12.44721063328587,0.0,1.0,30201.45625922112,108725242.53319605,341963466.0185865,-3.3902917059290605,-3.8,64.78235796492241,30201.45625922112,108725242.53319605,341963466.0185865,-3.3902917059290605,-3.8,64.78235796492241,129.56471592984482,13.658526990087877,0.9848116570490968,-3.8,-3.4132469985612843,-3.4132469985612843
 2006-05-11T00:00:00,0.0,0.0,0.0,13.377295081389123,13.377295081389123,0.0,0.0,0.0,0.0,13.377295081389123,13.377295081389123,0.0,1.0,9173.947052066162,33026209.3874382,104224958.05565733,-3.654243373440115,-3.779133765733095,32.39117898246119,9173.947052066162,33026209.3874382,104224958.05565733,-3.654243373440115,-3.779133765733095,32.39117898246119,129.5647159298448,6.829263495043935,0.9993969145061542,-3.791688423993063,-3.677004921950666,-3.677004921950666
 2006-05-11T01:00:00,0.0,0.0,0.0,13.377295081389128,13.377295081389128,0.0,0.0,0.0,0.0,13.377295081389128,13.377295081389128,0.0,1.0,0.0,0.0,0.0,-3.697680283243869,-3.697680283243869,0.0,0.0,0.0,0.0,-3.697680283243869,-3.697680283243869,0.0,129.56471592984482,0.0,1.0000000000000004,-3.711234160426628,-3.711234160426628,-3.711234160426628
 2006-05-11T02:00:00,0.0,0.0,0.0,13.377295081389128,13.377295081389128,0.0,0.0,0.0,0.0,13.377295081389128,13.377295081389128,0.0,1.0,0.0,0.0,0.0,-3.601943889803925,-3.601943889803925,0.0,0.0,0.0,0.0,-3.601943889803925,-3.601943889803925,0.0,129.56471592984482,0.0,1.0000000000000002,-3.615496679532777,-3.615496679532777,-3.615496679532777
 2006-05-11T03:00:00,0.0,0.0,0.0,13.37729508138912,13.37729508138912,0.0,0.0,0.0,0.0,13.37729508138912,13.37729508138912,0.0,1.0,0.0,0.0,0.0,-3.506127624346702,-3.506127624346702,0.0,0.0,0.0,0.0,-3.506127624346702,-3.506127624346702,0.0,129.56471592984482,0.0,0.9999572652401754,-3.519679328454373,-3.519679328454373,-3.519679328454373
 2006-05-11T04:00:00,0.0,0.0,0.0,13.37729508138912,13.37729508138912,0.0,0.0,0.0,0.0,13.37729508138912,13.37729508138912,0.0,1.0,0.0,0.0,0.0,-3.410354835020217,-3.410354835020217,0.0,0.0,0.0,0.0,-3.410354835020217,-3.410354835020217,0.0,129.56471592984482,0.0,0.9995276203214356,-3.423904416479356,-3.423904416479356,-3.423904416479356
 2006-05-11T05:00:00,0.0,0.0,0.0,13.37729508138912,13.37729508138912,0.0,0.0,0.0,0.0,13.37729508138912,13.37729508138912,0.0,1.0,0.0,0.0,0.0,-3.317993101323689,-3.317993101323689,0.0,0.0,0.0,0.0,-3.317993101323689,-3.317993101323689,0.0,129.56471592984482,0.0,0.9990113572227995,-3.3317211229904937,-3.3317211229904937,-3.3317211229904937
 2006-05-11T06:00:00,0.0,0.0,0.0,13.37729508138912,13.37729508138912,0.0,0.0,0.0,0.0,13.37729508138912,13.37729508138912,0.0,1.0,0.0,0.0,0.0,-3.22798171155249,-3.22798171155249,0.0,0.0,0.0,0.0,-3.22798171155249,-3.22798171155249,0.0,129.56471592984482,0.0,0.9984950941241636,-3.24159644680502,-3.24159644680502,-3.24159644680502
 2006-05-11T07:00:00,135.58884052084375,488119.8258750375,1553628.1925991098,13.003777096476815,13.002016130491024,3.2450578014368827,0.0,0.0,0.0,13.003777096476815,13.003777096476815,0.0,1.0,0.0,0.0,0.0,-3.133022810446421,-3.133022810446421,0.0,0.0,0.0,0.0,-3.133022810446421,-3.133022810446421,0.0,129.56471592984482,0.0,0.9979788310255278,-3.146800018878555,-3.146800018878555,-3.146800018878555
 2006-05-11T08:00:00,23335.35851129617,84007290.64066622,266562637.22819912,6.817746218135059,6.515587115198321,58.411040425863895,0.0,0.0,0.0,6.817746218135059,6.817746218135059,0.0,1.0,0.0,0.0,0.0,-2.8147342937877102,-2.8147342937877102,0.0,0.0,0.0,0.0,-2.8147342937877102,-2.8147342937877102,0.0,129.56471592984482,0.0,0.9974625679268918,-2.928789560791712,-2.928789560791712,-2.928789560791712
 2006-05-11T09:00:00,62815.8577518352,226137087.9066068,738188101.721645,7.085076083483334,6.248257249850046,58.411040425863895,0.0,0.0,0.0,7.085076083483334,7.085076083483334,0.0,1.0,0.0,0.0,0.0,-1.2244647780904556,-1.2244647780904556,0.0,0.0,0.0,0.0,-1.2244647780904556,-1.2244647780904556,0.0,129.56471592984482,0.0,0.996946304828256,-1.603698082455657,-1.603698082455657,-1.603698082455657
 2006-05-11T10:00:00,74248.05035322653,267292981.27161548,1277210358.6679778,7.390669515335296,5.942663817998084,58.411040425863895,0.0,0.0,0.0,7.390669515335296,7.390669515335296,0.0,1.0,0.0,0.0,0.0,2.060281619391894,2.060281619391894,0.0,0.0,0.0,0.0,2.060281619391894,2.060281619391894,0.0,129.56471592984482,0.0,0.99643004172962,1.3958686349731668,1.3958686349731668,1.3958686349731668
 2006-05-11T11:00:00,79290.37818425326,285445361.4633117,1625874983.5960224,7.588374892873585,5.744958440459796,58.411040425863895,0.0,0.0,0.0,7.588374892873585,7.588374892873585,0.0,1.0,28252.174503533035,101707828.21271892,338007935.06625617,6.434173481401806,6.032741874675498,32.3911789824612,28252.174503533035,101707828.21271892,338007935.06625617,6.434173481401806,6.032741874675498,32.3911789824612,129.56471592984482,0.0,0.995913778630984,5.55760830676672,5.55760830676672,5.55760830676672
 2006-05-11T12:00:00,91067.6973187434,327843710.34747624,2103173847.237228,7.859060133773954,5.474273199559427,58.411040425863895,0.0,0.0,0.0,7.859060133773954,7.859060133773954,0.0,-1.0,12277.018999425913,44197268.39793328,175219582.05841684,7.95203310244221,7.743984308807263,10.7970596608204,12277.018999425913,44197268.39793328,175219582.05841684,7.95203310244221,7.743984308807263,10.7970596608204,129.56471592984482,13.779238362417123,0.9741531338808332,7.536623451166698,6.699990402130193,2.292099692877741
 2006-05-11T13:00:00,94076.3142768276,338674731.3965794,2219486387.44151,7.925031740583559,5.408301592749822,58.411040425863895,0.0,0.0,0.0,7.925031740583559,7.925031740583559,0.0,-1.0,0.0,0.0,0.0,8.021201092650138,8.021201092650138,0.0,0.0,0.0,0.0,8.021201092650138,8.021201092650138,0.0,129.56471592984482,21.556218166046275,0.8984481535284918,7.997710647521654,6.699939700488014,0.1967352903252145
 2006-05-11T14:00:00,98172.47350017908,353420904.6006447,2375740396.84385,8.013661203502176,5.319672129831203,58.411040425863895,0.0,0.0,0.0,8.013661203502176,8.013661203502176,0.0,-1.0,0.0,0.0,0.0,8.114297684964248,8.114297684964248,0.0,0.0,0.0,0.0,8.114297684964248,8.114297684964248,0.0,129.56471592984482,23.779846904018925,0.8144555411592699,8.105226606517784,6.700054560192206,0.448065399690719
 2006-05-11T15:00:00,100007.33648073312,360026411.33063924,2444600268.949643,8.052721319034639,5.2806120142987405,58.411040425863895,0.0,0.0,0.0,8.052721319034639,8.052721319034639,0.0,-1.0,0.0,0.0,0.0,8.155147679587744,8.155147679587744,0.0,0.0,0.0,0.0,8.155147679587744,8.155147679587744,0.0,129.56471592984482,25.273143901559365,0.7264316756032844,8.151321021076498,6.699952814703956,0.7098582874766574
 2006-05-11T16:00:00,82355.2700923114,296478972.33232105,1754331931.5427115,7.661218789842191,5.6721145434911895,58.411040425863895,0.0,0.0,0.0,7.661218789842191,7.661218789842191,0.0,-1.0,0.0,0.0,0.0,7.74449879031044,7.74449879031044,0.0,0.0,0.0,0.0,7.74449879031044,7.74449879031044,0.0,129.56471592984482,19.557396344070675,0.6471569078707944,7.817469781395235,6.699988165946041,0.4095460244471054
 2006-05-11T17:00:00,76514.0481197528,275450573.2311101,1510416952.8550286,7.522900934968388,5.810432398364992,58.411040425863895,0.0,0.0,0.0,7.522900934968388,7.522900934968388,0.0,-1.0,0.0,0.0,0.0,7.599483901807225,7.599483901807225,0.0,0.0,0.0,0.0,7.599483901807225,7.599483901807225,0.0,129.56471592984482,16.241581632320653,0.5867051165362266,7.627007516424267,6.70000154186346,0.2322720232733431
