Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-11T18:00:00,73919.98472310544,266111945.00317964,1222216928.8945982,7.359487267542693,5.973846065790688,58.411040425863895,0.0,0.0,0.0,7.359487267542693,7.359487267542693,0.0,1.0,102135.7683508775,367688766.063159,2670369633.061961,1.907928976838461,-1.2781309480625846,53.985298304102,102135.7683508775,367688766.063159,2670369633.061961,1.907928976838461,-1.2781309480625846,53.985298304102,129.56471592984482,15.093390095627004,0.5511206839210577,0.6151234859623385,0.9598286861993678,-0.1266559008751313
 2006-05-11T19:00:00,73856.19324034575,265882295.6652448,970893233.4012249,7.216996598753448,6.116336734579932,58.411040425863895,0.0,0.0,0.0,7.216996598753448,7.216996598753448,0.0,1.0,86353.02816480647,310870901.3933033,1982696231.168041,-1.4283993311655043,-3.8,64.78235796492241,86353.02816480647,310870901.3933033,1982696231.168041,-1.4283993311655043,-3.8,64.78235796492241,129.56471592984482,15.093390095627004,0.648053009230829,-3.8,-2.015515029998077,-2.015515029998077
 2006-05-11T20:00:00,66253.7699013633,238513571.64490783,755541277.26146,7.09491161897403,6.238421714359351,58.411040425863895,0.0,0.0,0.0,7.09491161897403,7.09491161897403,0.0,1.0,80255.5850651369,288920106.23449284,1737321453.08858,-1.7213990530064154,-3.8,64.78235796492241,80255.5850651369,288920106.23449284,1737321453.08858,-1.7213990530064154,-3.8,64.78235796492241,129.56471592984482,15.093390095627004,0.7519267732613409,-3.8,-2.18191109319892,-2.18191109319892
 2006-05-11T21:00:00,26677.642992295325,96039514.77226315,305142657.53221107,7.674894620929572,7.328990700255332,48.67586702155325,0.0,0.0,0.0,7.674894620929572,7.674894620929572,0.0,1.0,71555.86919270684,257601129.09374464,1283285454.4564676,-2.263950547797549,-3.8000000000000007,64.78235796492241,71555.86919270684,257601129.09374464,1283285454.4564676,-2.263950547797549,-3.8000000000000007,64.78235796492241,129.56471592984482,15.093390095627006,0.8429441119152691,-3.8000000000000007,-2.461190033353689,-2.461190033353689
 2006-05-11T22:00:00,31614.703410293954,113812932.2770582,376858183.5287808,6.880266672460781,6.453066660872604,58.411040425863895,0.0,0.0,0.0,6.880266672460781,6.880266672460781,0.0,1.0,70333.73270495271,253201437.7378297,1006787702.1666996,-2.5945947769837168,-3.8000000000000007,64.78235796492241,70333.73270495271,253201437.7378297,1006787702.1666996,-2.5945947769837168,-3.8000000000000007,64.78235796492241,129.56471592984482,15.093390095627006,0.9144417977177288,-3.8000000000000007,-2.8317797317722806,-2.8317797317722806
 2006-05-11T23:00:00,25418.52545641888,91506691.64310797,297924925.57259345,7.66386379742431,7.32614608726821,48.675867021553245,0.0,0.0,0.0,7.66386379742431,7.66386379742431,0.0,1.0,56180.59545112085,202250143.62403503,656830062.2877536,-3.013321075870721,-3.8,64.78235796492241,56180.59545112085,202250143.62403503,656830062.2877536,-3.013321075870721,-3.8,64.78235796492241,129.56471592984482,15.093390095627004,0.962946641599594,-3.8,-3.202299126904316,-3.202299126904316
 2006-05-12T00:00:00,16743.952529534374,60278229.10632376,190997048.0456779,8.230163961577526,8.01366018786433,38.940693617242594,0.0,0.0,0.0,8.230163961577526,8.230163961577526,0.0,1.0,32963.89407669212,118670018.67609169,372844658.4772509,-3.3533305332272385,-3.8,64.78235796492238,32963.89407669212,118670018.67609169,372844658.4772509,-3.3533305332272385,-3.8,64.78235796492238,129.56471592984477,15.093390095627004,0.9910542417628992,-3.8,-3.479581282991292,-3.479581282991292
 2006-05-12T01:00:00,21059.907785409803,75815668.02747527,241412214.940518,7.467610661401387,7.193959187485902,48.675867021553245,0.0,0.0,0.0,7.467610661401387,7.467610661401387,0.0,1.0,6701.624790994272,24125849.24757938,75805300.20218591,-3.315995003747678,-3.406807106559268,10.7970596608204,6701.624790994272,24125849.24757938,75805300.20218591,-3.315995003747678,-3.406807106559268,10.7970596608204,129.56471592984482,2.5155650159378338,1.0000000000000002,-3.491533786957385,-3.4563583117071865,-3.4563583117071865
 2006-05-12T02:00:00,11962.025833250598,43063292.99970216,137107005.1923295,8.044315197357022,7.888903448932887,38.940693617242594,0.0,0.0,0.0,8.044315197357022,8.044315197357022,0.0,1.0,0.0,0.0,0.0,-2.874652235636305,-2.874652235636305,0.0,0.0,0.0,0.0,-2.874652235636305,-2.874652235636305,0.0,129.56471592984482,0.0,1.0000000000000002,-2.9496621648637595,-2.9496621648637595,-2.9496621648637595
 2006-05-12T03:00:00,2662.9899960462994,9586763.98576668,30443067.22135864,7.939494156996034,7.904988179518457,38.940693617242594,0.0,0.0,0.0,7.939494156996034,7.939494156996034,0.0,1.0,0.0,0.0,0.0,-2.599317112666895,-2.599317112666895,0.0,0.0,0.0,0.0,-2.599317112666895,-2.599317112666895,0.0,129.56471592984482,0.0,0.9997582145220306,-2.619951466130974,-2.619951466130974,-2.619951466130974
 2006-05-12T04:00:00,0.0,0.0,0.0,10.385167284002158,10.385167284002158,0.0,0.0,0.0,0.0,10.385167284002158,10.385167284002158,0.0,1.0,0.0,0.0,0.0,-2.4845398109894563,-2.4845398109894563,0.0,0.0,0.0,0.0,-2.4845398109894563,-2.4845398109894563,0.0,129.56471592984482,0.0,0.9992419514233944,-2.498250293440272,-2.498250293440272,-2.498250293440272
 2006-05-12T05:00:00,0.0,0.0,0.0,10.385167284002158,10.385167284002158,0.0,0.0,0.0,0.0,10.385167284002158,10.385167284002158,0.0,1.0,0.0,0.0,0.0,-2.396329359860052,-2.396329359860052,0.0,0.0,0.0,0.0,-2.396329359860052,-2.396329359860052,0.0,129.56471592984482,0.0,0.9987256883247584,-2.410038219019697,-2.410038219019697,-2.410038219019697
 2006-05-12T06:00:00,0.0,0.0,0.0,10.385167284002158,10.385167284002158,0.0,0.0,0.0,0.0,10.385167284002158,10.385167284002158,0.0,1.0,0.0,0.0,0.0,-2.311093746535647,-2.311093746535647,0.0,0.0,0.0,0.0,-2.311093746535647,-2.311093746535647,0.0,129.56471592984482,0.0,0.9982094252261224,-2.324959154358952,-2.324959154358952,-2.324959154358952
 2006-05-12T07:00:00,21114.39592922913,76011825.34522486,241490640.1034286,6.803533740772121,6.529799592561258,58.411040425863895,0.0,0.0,0.0,6.803533740772121,6.803533740772121,0.0,1.0,0.0,0.0,0.0,-1.92885718190774,-1.92885718190774,0.0,0.0,0.0,0.0,-1.92885718190774,-1.92885718190774,0.0,129.56471592984482,0.0,0.9976931621274868,-2.063408290224723,-2.063408290224723,-2.063408290224723
 2006-05-12T08:00:00,60486.67318795932,217752023.47665352,692067940.9399346,7.05893086705862,6.274402466274761,58.411040425863895,0.0,0.0,0.0,7.05893086705862,7.05893086705862,0.0,1.0,0.0,0.0,0.0,-0.2368251289297057,-0.2368251289297057,0.0,0.0,0.0,0.0,-0.2368251289297057,-0.2368251289297057,0.0,129.56471592984482,0.0,0.9971768990288506,-0.5989570524717157,-0.5989570524717157,-0.5989570524717157
 2006-05-12T09:00:00,74642.71178550686,268713762.42782474,1270457770.1527352,7.386842643286035,5.946490690047344,58.411040425863895,0.0,0.0,0.0,7.386842643286035,7.386842643286035,0.0,1.0,0.0,0.0,0.0,2.920523341018375,2.920523341018375,0.0,0.0,0.0,0.0,2.920523341018375,2.920523341018375,0.0,129.56471592984482,0.0,0.9966606359302148,2.256968529146042,2.256968529146042,2.256968529146042
 2006-05-12T10:00:00,80869.21988572973,291129191.58862704,1692694433.1555214,7.626265147338176,5.707068185995204,58.411040425863895,0.0,0.0,0.0,7.626265147338176,7.626265147338176,0.0,1.0,43596.52396946075,156947486.29005867,517102498.3074698,7.078665025321538,6.464543934761821,43.1882386432816,43596.52396946075,156947486.29005867,517102498.3074698,7.078665025321538,6.464543934761821,43.1882386432816,129.56471592984482,0.0,0.9961443728315788,6.1395386358781785,6.1395386358781785,6.1395386358781785
 2006-05-12T11:00:00,84319.8203093553,303551353.1136791,1833731200.6213048,7.706247955401991,5.627085377931391,58.411040425863895,0.0,0.0,0.0,7.706247955401991,7.706247955401991,0.0,1.0,73633.77398706654,265081586.3534395,919367817.9974918,7.791750275209071,6.7,64.78235796492241,73633.77398706654,265081586.3534395,919367817.9974918,7.791750275209071,6.7,64.78235796492241,129.56471592984482,0.0,0.995628109732943,6.7,6.7,6.7
 2006-05-12T12:00:00,96690.6847882648,348086465.23775315,2319700120.319145,7.9818735903950495,5.351459742938332,58.411040425863895,0.0,0.0,0.0,7.9818735903950495,7.9818735903950495,0.0,-1.0,12277.018999425913,44197268.39793328,190280197.4915748,8.080882813709005,7.854970417856307,10.7970596608204,12277.018999425913,44197268.39793328,190280197.4915748,8.080882813709005,7.854970417856307,10.7970596608204,129.56471592984482,15.024317652144028,0.9717757849670472,7.621544617265087,6.700016946424018,2.3234813058100414
 2006-05-12T13:00:00,102394.49395467284,368620178.2368222,2532384347.799194,8.102518970997787,5.230814362335593,58.411040425863895,0.0,0.0,0.0,8.102518970997787,8.102518970997787,0.0,-1.0,0.0,0.0,0.0,8.207306798702662,8.207306798702662,0.0,0.0,0.0,0.0,8.207306798702662,8.207306798702662,0.0,129.56471592984482,24.325730728424016,0.887008953645268,8.171317826398438,6.699932614922742,0.3321367782717994
 2006-05-12T14:00:00,110345.90423973394,397245255.2630422,2821373726.1462183,8.26646092863296,5.06687240470042,58.411040425863895,0.0,0.0,0.0,8.26646092863296,8.26646092863296,0.0,-1.0,0.0,0.0,0.0,8.379337093123434,8.379337093123434,0.0,0.0,0.0,0.0,8.379337093123434,8.379337093123434,0.0,129.56471592984482,28.60142317592788,0.7890796469193454,8.364072471525107,6.699995395365295,0.8223681345937991
 2006-05-12T15:00:00,114871.07859355524,413535882.9367989,2981393661.4224086,8.357247963699386,4.976085369633995,58.411040425863895,0.0,0.0,0.0,8.357247963699386,8.357247963699386,0.0,-1.0,0.0,0.0,0.0,8.474598297165143,8.474598297165143,0.0,0.0,0.0,0.0,8.474598297165143,8.474598297165143,0.0,129.56471592984482,31.81809022865524,0.6836467796795844,8.455904849715958,6.699998892676608,1.301887537194642
 2006-05-12T16:00:00,93179.57527132856,335446470.97678286,2185042215.897824,7.9054949080751955,5.427838425258185,58.411040425863895,0.0,0.0,0.0,7.9054949080751955,7.9054949080751955,0.0,-1.0,0.0,0.0,0.0,8.000721721091809,8.000721721091809,0.0,0.0,0.0,0.0,8.000721721091809,8.000721721091809,0.0,129.56471592984482,24.996873676764995,0.5857352771621017,8.094978534398644,6.700027691048565,0.8429229279963127
 2006-05-12T17:00:00,80821.68308143977,290958059.0931832,1690775242.6650448,7.625176726988953,5.708156606344427,58.411040425863895,0.0,0.0,0.0,7.625176726988953,7.625176726988953,0.0,-1.0,0.0,0.0,0.0,7.706675390565592,7.706675390565592,0.0,0.0,0.0,0.0,7.706675390565592,7.706675390565592,0.0,129.56471592984482,18.61474241213303,0.5132950989996499,7.75820631294824,6.7000005885824985,0.3908528374237816
 2006-05-12T18:00:00,75554.75413767544,271997114.89563155,1460241339.6686883,7.494449637028482,5.838883696304897,58.411040425863895,0.0,0.0,0.0,7.494449637028482,7.494449637028482,0.0,1.0,106165.80821858707,382196909.5869135,2795547500.348937,2.115439425951628,-1.21958462587399,53.985298304102,106165.80821858707,382196909.5869135,2795547500.348937,2.115439425951628,-1.21958462587399,53.985298304102,129.56471592984482,16.60981246849659,0.4741734929367573,0.6880004803794764,1.026854139900257,-0.0448046762587061
 2006-05-12T19:00:00,73912.77901366877,266086004.4492076,1193610378.2679653,7.343267429109802,5.990065904223578,58.411040425863895,0.0,0.0,0.0,7.343267429109802,7.343267429109802,0.0,1.0,90556.07309086586,326001863.1271171,2146987648.893487,-1.2323019785563882,-3.8,64.78235796492241,90556.07309086586,326001863.1271171,2146987648.893487,-1.2323019785563882,-3.8,64.78235796492241,129.56471592984482,16.60981246849659,0.5737288503806716,-3.8,-1.9496999435104008,-1.9496999435104008
 2006-05-12T20:00:00,73856.21780298735,265882384.09075445,970989836.6435926,7.217051368707712,6.116281964625668,58.411040425863895,0.0,0.0,0.0,7.217051368707712,7.217051368707712,0.0,1.0,85467.28339213601,307682220.21168965,1947546530.707579,-1.4703628779214597,-3.8,64.78235796492241,85467.28339213601,307682220.21168965,1947546530.707579,-1.4703628779214597,-3.8,64.78235796492241,129.56471592984482,16.60981246849659,0.6828671131155253,-3.8,-2.058772760722668,-2.058772760722668
 2006-05-12T21:00:00,37051.16014821194,133384176.53356296,465388062.0709464,7.584538722308127,7.056956328526742,51.109660372630906,0.0,0.0,0.0,7.584538722308127,7.584538722308127,0.0,1.0,75636.5732670127,272291663.7612457,1528213080.7254531,-1.9712535180734976,-3.8,64.78235796492238,75636.5732670127,272291663.7612457,1528213080.7254531,-1.9712535180734976,-3.8,64.78235796492238,129.56471592984477,16.609812468496596,0.7832977213537164,-3.8,-2.259918257399683,-2.259918257399683
 2006-05-12T22:00:00,26630.849460546426,95871058.05796714,332575147.63924474,7.4537218319931,7.076713508325297,51.109660372630906,0.0,0.0,0.0,7.4537218319931,7.4537218319931,0.0,1.0,71676.51252463993,258035445.08870363,1201610108.42682,-2.3616353113849136,-3.8,64.78235796492241,71676.51252463993,258035445.08870363,1201610108.42682,-2.3616353113849136,-3.8,64.78235796492241,129.56471592984482,16.609812468496596,0.8686326672333462,-3.8,-2.5750699381547304,-2.5750699381547304
 2006-05-12T23:00:00,11553.434537516952,41592364.33506104,132247581.23953344,7.902128114875972,7.752224273734813,43.80828031939792,0.0,0.0,0.0,7.902128114875972,7.902128114875972,0.0,1.0,63671.11058673472,229215998.11224496,782825216.8413788,-2.862525462704508,-3.8,64.78235796492238,63671.11058673472,229215998.11224496,782825216.8413788,-2.862525462704508,-3.8,64.78235796492238,129.56471592984477,16.609812468496596,0.9327522865467528,-3.8,-2.957864581262152,-2.957864581262152
 2006-05-13T00:00:00,6013.395496229612,21648223.786426604,68819094.5810503,7.992232928748486,7.914227949764011,42.18575141867948,0.0,0.0,0.0,7.992232928748486,7.992232928748486,0.0,1.0,40612.23742561418,146204054.73221105,459338130.5342889,-3.249735980458416,-3.8000000000000007,64.7823579649224,40612.23742561418,146204054.73221105,459338130.5342889,-3.249735980458416,-3.8000000000000007,64.7823579649224,129.5647159298448,16.609812468496596,0.9740513292556124,-3.8000000000000007,-3.305470318917418,-3.305470318917418
 2006-05-13T01:00:00,6545.531190795317,23563912.28686314,74866685.3926027,8.29149620984826,8.206636565016671,38.9406936172426,0.0,0.0,0.0,8.29149620984826,8.29149620984826,0.0,1.0,20599.42197698272,74157919.11713779,233112977.14386743,-3.512452151918539,-3.791762228288944,53.985298304102,20599.42197698272,74157919.11713779,233112977.14386743,-3.512452151918539,-3.791762228288944,53.985298304102,129.56471592984482,13.84151039041383,0.9962356904367684,-3.8,-3.5748504501284137,-3.5748504501284137
 2006-05-13T02:00:00,4396.180759867017,15826250.735521251,50276815.71139805,7.4863600419248515,7.429373012174307,48.67586702155325,0.0,0.0,0.0,7.4863600419248515,7.4863600419248515,0.0,1.0,0.0,0.0,0.0,-3.675008641490572,-3.675008641490572,0.0,0.0,0.0,0.0,-3.675008641490572,-3.675008641490572,0.0,129.56471592984482,0.0,1.0000000000000002,-3.703599726546205,-3.703599726546205,-3.703599726546205
 2006-05-13T03:00:00,5629.324043129041,20265566.55526454,64373458.91646838,8.242712411705229,8.169746733475135,38.94069361724261,0.0,0.0,0.0,8.242712411705229,8.242712411705229,0.0,1.0,0.0,0.0,0.0,-3.482632855957263,-3.482632855957263,0.0,0.0,0.0,0.0,-3.482632855957263,-3.482632855957263,0.0,129.56471592984482,0.0,0.9999360704360464,-3.520839704676324,-3.520839704676324,-3.520839704676324
 2006-05-13T04:00:00,0.0,0.0,0.0,11.073508836859135,11.073508836859135,0.0,0.0,0.0,0.0,11.073508836859135,11.073508836859135,0.0,1.0,0.0,0.0,0.0,-3.253454950635838,-3.253454950635838,0.0,0.0,0.0,0.0,-3.253454950635838,-3.253454950635838,0.0,129.56471592984482,0.0,0.999484943548115,-3.265365586284235,-3.265365586284235,-3.265365586284235
 2006-05-13T05:00:00,5117.553865533227,18423193.915919613,58527225.27702072,7.397251279653799,7.330912534113651,48.675867021553245,0.0,0.0,0.0,7.397251279653799,7.397251279653799,0.0,1.0,0.0,0.0,0.0,-3.0495387037651707,-3.0495387037651707,0.0,0.0,0.0,0.0,-3.0495387037651707,-3.0495387037651707,0.0,129.56471592984482,0.0,0.9989686804494792,-3.0831740723293315,-3.0831740723293315,-3.0831740723293315
 2006-05-13T06:00:00,7240.347680057076,26065251.64820548,82928077.94278082,6.713665004888999,6.619668328444381,58.411040425863895,0.0,0.0,0.0,6.713665004888999,6.713665004888999,0.0,1.0,0.0,0.0,0.0,-2.8783379703434413,-2.8783379703434413,0.0,0.0,0.0,0.0,-2.8783379703434413,-2.8783379703434413,0.0,129.56471592984482,0.0,0.9984524173508432,-2.9240206595816893,-2.9240206595816893,-2.9240206595816893
 2006-05-13T07:00:00,41352.46195379198,148868863.0336511,471987962.5607837,6.934180469446226,6.399152863887156,58.411040425863895,0.0,0.0,0.0,6.934180469446226,6.934180469446226,0.0,1.0,0.0,0.0,0.0,-1.9339725877918907,-1.9339725877918907,0.0,0.0,0.0,0.0,-1.9339725877918907,-1.9339725877918907,0.0,129.56471592984482,0.0,0.9979361542522072,-2.1843567536049515,-2.1843567536049515,-2.1843567536049515
 2006-05-13T08:00:00,72962.0814918755,262663493.3707518,963962554.097343,7.213068682204697,6.120264651128682,58.411040425863895,0.0,0.0,0.0,7.213068682204697,7.213068682204697,0.0,1.0,0.0,0.0,0.0,0.5002680290402288,0.5002680290402288,0.0,0.0,0.0,0.0,0.5002680290402288,0.5002680290402288,0.0,129.56471592984482,0.0,0.9974198911535712,-0.0041443453048347,-0.0041443453048347,-0.0041443453048347
 2006-05-13T09:00:00,74721.50661925395,268997423.8293143,1385415133.4975772,7.452021379111357,5.881311954222024,58.411040425863895,0.0,0.0,0.0,7.452021379111357,7.452021379111357,0.0,1.0,0.0,0.0,0.0,4.300908907953116,4.300908907953116,0.0,0.0,0.0,0.0,4.300908907953116,4.300908907953116,0.0,129.56471592984482,0.0,0.9969036280549352,3.5822264754007715,3.5822264754007715,3.5822264754007715
 2006-05-13T10:00:00,76537.10676003374,275533584.33612144,1477559448.3182578,7.504270854700803,5.829062478632577,58.411040425863895,0.0,0.0,0.0,7.504270854700803,7.504270854700803,0.0,1.0,55851.98831948809,201067157.95015708,638157260.9881105,7.457969815740412,6.7,64.78235796492241,55851.98831948809,201067157.95015708,638157260.9881105,7.457969815740412,6.7,64.78235796492241,129.56471592984482,0.0,0.9963873649562992,6.614012854556307,6.614012854556307,6.614012854556307
 2006-05-13T11:00:00,78234.86485811426,281645513.4892113,1581873358.2464125,7.563422601715832,5.769910731617549,58.411040425863895,0.0,0.0,0.0,7.563422601715832,7.563422601715832,0.0,1.0,68284.8212763219,245825356.59475884,797789741.3677207,7.647480044361052,6.7,64.78235796492241,68284.8212763219,245825356.59475884,797789741.3677207,7.647480044361052,6.7,64.78235796492241,129.56471592984482,0.0,0.9958711018576634,6.7,6.7,6.7
 2006-05-13T12:00:00,78897.53447410242,284031124.1067687,1592498624.2795177,7.569447966801241,5.763885366532139,58.411040425863895,0.0,0.0,0.0,7.569447966801241,7.569447966801241,0.0,-1.0,11585.106758195256,41706384.329502925,132366142.25316542,7.648148476581448,7.49094497463349,10.7970596608204,11585.106758195256,41706384.329502925,132366142.25316542,7.648148476581448,7.49094497463349,10.7970596608204,129.56471592984482,10.542635456448387,0.9802908365265988,7.319652011026295,6.699971529471959,2.247716239061812
 2006-05-13T13:00:00,83889.17413910369,302001026.9007733,1816930888.305742,7.696719184510083,5.636614148823298,58.411040425863895,0.0,0.0,0.0,7.696719184510083,7.696719184510083,0.0,-1.0,0.0,0.0,0.0,7.781651065677306,7.781651065677306,0.0,0.0,0.0,0.0,7.781651065677306,7.781651065677306,0.0,129.56471592984482,17.969336166644833,0.9197010065621974,7.766934275472997,6.699966645002839,0.0738528101264628
 2006-05-13T14:00:00,84597.26741765424,304550162.7035552,1845538804.6059391,7.712943412245866,5.620389921087515,58.411040425863895,0.0,0.0,0.0,7.712943412245866,7.712943412245866,0.0,-1.0,0.0,0.0,0.0,7.800481452121251,7.800481452121251,0.0,0.0,0.0,0.0,7.800481452121251,7.800481452121251,0.0,129.56471592984482,18.73444974123078,0.8519114694656373,7.806478568155125,6.699933941389645,0.1545779443116033
 2006-05-13T15:00:00,85064.56586389024,306232437.11000484,1864645951.1993449,7.723779181449679,5.6095541518837,58.411040425863895,0.0,0.0,0.0,7.723779181449679,7.723779181449679,0.0,-1.0,0.0,0.0,0.0,7.809992231551323,7.809992231551323,0.0,0.0,0.0,0.0,7.809992231551323,7.809992231551323,0.0,129.56471592984482,18.861146546352494,0.7848424970856697,7.801118069870866,6.699968768161455,0.2365516186595093
 2006-05-13T16:00:00,86399.61185048733,311038602.6617544,1918230877.571008,7.754169000922029,5.579164332411351,58.411040425863895,0.0,0.0,0.0,7.754169000922029,7.754169000922029,0.0,-1.0,0.0,0.0,0.0,7.840586204722935,7.840586204722935,0.0,0.0,0.0,0.0,7.840586204722935,7.840586204722935,0.0,129.56471592984482,19.526873227115622,0.7159371173648821,7.828124659305537,6.699977889727452,0.3426734998437402
 2006-05-13T17:00:00,66825.17005137453,240570612.18494827,1431456160.020223,9.216154434381282,7.593121661445534,47.70234968112218,0.0,0.0,0.0,9.216154434381282,9.216154434381282,0.0,-1.0,0.0,0.0,0.0,7.555075383239512,7.555075383239512,0.0,0.0,0.0,0.0,7.555075383239512,7.555075383239512,0.0,129.56471592984482,15.572007796070867,0.6515656024196133,7.592402933059471,6.700001411604835,0.2837370099755842
 2006-05-13T18:00:00,53209.27751691281,191553399.06088609,1098473076.4727137,10.461825098113016,9.216371612299904,38.9406936172426,0.0,0.0,0.0,10.461825098113016,10.461825098113016,0.0,1.0,99552.26330478016,358388147.89720845,2572690283.083494,1.7902187555946012,-1.2795208960972175,53.98529830410202,99552.26330478016,358388147.89720845,2572690283.083494,1.7902187555946012,-1.2795208960972175,53.98529830410202,129.56471592984482,18.334607068605827,0.6193953105339126,0.526435889501883,0.867987928438081,-0.1924366315418412
 2006-05-13T19:00:00,62253.81001046737,224113716.03768247,1137669611.707656,8.87247834679698,7.58265168060498,48.67586702155325,0.0,0.0,0.0,8.87247834679698,8.87247834679698,0.0,1.0,86664.8623564946,311993504.4833805,1990024037.754213,-1.419737124205864,-3.8000000000000007,64.78235796492241,86664.8623564946,311993504.4833805,1990024037.754213,-1.419737124205864,-3.8000000000000007,64.78235796492241,129.56471592984482,18.334607068605823,0.7139330699238221,-3.8000000000000007,-2.107069692553377,-2.107069692553377
 2006-05-13T20:00:00,16509.996102802685,59435985.97008967,237066461.6427282,9.774496435181709,9.505746957174363,38.940693617242594,0.0,0.0,0.0,9.774496435181709,9.774496435181709,0.0,1.0,72828.93735717708,262184174.48583743,1347576327.0712414,-2.1871446552500107,-3.8,64.78235796492241,72828.93735717708,262184174.48583743,1347576327.0712414,-2.1871446552500107,-3.8,64.78235796492241,129.56471592984482,18.33460706860582,0.8106020917956567,-3.8,-2.3423755678655502,-2.3423755678655502
 2006-05-13T21:00:00,6874.092652226791,24746733.548016448,78790273.25766523,8.068539651165857,7.979233328004299,48.67586702155324,0.0,0.0,0.0,8.068539651165857,8.068539651165857,0.0,1.0,70598.21495293739,254153573.83057457,971023015.8624872,-2.637344036216271,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,971023015.8624872,-2.637344036216271,-3.8,64.78235796492241,129.56471592984482,18.33460706860582,0.890134619611028,-3.8,-2.686099790734476,-2.686099790734476
 2006-05-13T22:00:00,4012.954278867079,14446635.40392148,45897929.304532185,9.228970376257672,9.17694673199358,36.50690026616494,0.0,0.0,0.0,9.228970376257672,9.228970376257672,0.0,1.0,56645.15374095362,203922553.46743292,640675832.5210279,-3.032634378391055,-3.8,64.78235796492241,56645.15374095362,203922553.46743292,640675832.5210279,-3.032634378391055,-3.8,64.78235796492241,129.56471592984482,18.334607068605823,0.947336765654252,-3.8,-3.069785807300331,-3.069785807300331
 2006-05-13T23:00:00,2149.945624642281,7739804.248712214,24585345.47236073,10.267738197852118,10.239871676982697,24.33793351077661,0.0,0.0,0.0,10.267738197852118,10.267738197852118,0.0,1.0,32474.479081846886,116908124.6946488,367297333.4417276,-3.359950913422224,-3.8,64.78235796492241,32474.479081846886,116908124.6946488,367297333.4417276,-3.359950913422224,-3.8,64.78235796492241,129.56471592984482,18.33460706860582,0.9824730954982868,-3.8,-3.389134394047112,-3.389134394047112
 2006-05-14T00:00:00,2399.486708383949,8638152.150182217,27420754.429500528,9.575034906449142,9.543954586093584,29.20552021293194,0.0,0.0,0.0,9.575034906449142,9.575034906449142,0.0,1.0,10266.49273807441,36959373.85706788,116243411.18885742,-3.639526846388044,-3.778815288131231,32.39117898246119,10266.49273807441,36959373.85706788,116243411.18885742,-3.639526846388044,-3.778815288131231,32.39117898246119,129.56471592984482,9.167303534302908,0.9989118556199348,-3.791671921933537,-3.6695220342685935,-3.6695220342685935
 2006-05-14T01:00:00,2536.1619881376287,9130183.157295464,29020516.061348405,8.99762659950384,8.964733045227513,34.073106915087266,0.0,0.0,0.0,8.99762659950384,8.99762659950384,0.0,1.0,0.0,0.0,0.0,-3.6693166319282846,-3.6693166319282846,0.0,0.0,0.0,0.0,-3.6693166319282846,-3.6693166319282846,0.0,129.56471592984482,0.0,0.9998622333646648,-3.689028184033596,-3.689028184033596,-3.689028184033596
 2006-05-14T02:00:00,1378.8870315909437,4963993.3137273975,15761162.048567368,10.303477230953613,10.285612614166824,19.470346808621294,0.0,0.0,0.0,10.303477230953613,10.303477230953613,0.0,1.0,0.0,0.0,0.0,-3.538548103682944,-3.538548103682944,0.0,0.0,0.0,0.0,-3.538548103682944,-3.538548103682944,0.0,129.56471592984482,0.0,0.9993631307981342,-3.5551071015958056,-3.5551071015958056,-3.5551071015958056
 2006-05-14T03:00:00,1592.843188332705,5734235.477997737,18247082.85245705,9.385335249564063,9.364652988123083,29.205520212931948,0.0,0.0,0.0,9.385335249564063,9.385335249564063,0.0,1.0,0.0,0.0,0.0,-3.43742249070053,-3.43742249070053,0.0,0.0,0.0,0.0,-3.43742249070053,-3.43742249070053,0.0,129.56471592984482,0.0,0.9988468676994984,-3.4538945322558665,-3.4538945322558665,-3.4538945322558665
 2006-05-14T04:00:00,0.0,0.0,0.0,12.03299661204741,12.03299661204741,0.0,0.0,0.0,0.0,12.03299661204741,12.03299661204741,0.0,1.0,0.0,0.0,0.0,-3.3381495614468606,-3.3381495614468606,0.0,0.0,0.0,0.0,-3.3381495614468606,-3.3381495614468606,0.0,129.56471592984482,0.0,0.9983306046008624,-3.351871342250849,-3.351871342250849,-3.351871342250849
 2006-05-14T05:00:00,1399.1314768895245,5036873.316802287,15993489.0804829,10.193133424431815,10.175005428769474,19.470346808621297,0.0,0.0,0.0,10.193133424431815,10.193133424431815,0.0,1.0,0.0,0.0,0.0,-3.237480427094168,-3.237480427094168,0.0,0.0,0.0,0.0,-3.237480427094168,-3.237480427094168,0.0,129.56471592984482,0.0,0.9978143415022266,-3.254678424688643,-3.254678424688643,-3.254678424688643
 2006-05-14T06:00:00,0.0,0.0,0.0,11.912695538074352,11.912695538074352,0.0,0.0,0.0,0.0,11.912695538074352,11.912695538074352,0.0,1.0,0.0,0.0,0.0,-3.141756636816552,-3.141756636816552,0.0,0.0,0.0,0.0,-3.141756636816552,-3.141756636816552,0.0,129.56471592984482,0.0,0.9972980784035904,-3.1553704312663284,-3.1553704312663284,-3.1553704312663284
 2006-05-14T07:00:00,21546.824950905902,77568569.82326123,246429745.61273617,8.524621241367727,8.245285022956287,38.9406936172426,0.0,0.0,0.0,8.524621241367727,8.524621241367727,0.0,1.0,0.0,0.0,0.0,-2.6846349990296456,-2.6846349990296456,0.0,0.0,0.0,0.0,-2.6846349990296456,-2.6846349990296456,0.0,129.56471592984482,0.0,0.9967818153049544,-2.8215908940491707,-2.8215908940491707,-2.8215908940491707
 2006-05-14T08:00:00,51688.213125910064,186077567.25327623,608071724.4601777,7.965515375857389,7.276198144436326,48.675867021553245,0.0,0.0,0.0,7.965515375857389,7.965515375857389,0.0,1.0,0.0,0.0,0.0,-1.228962566758357,-1.228962566758357,0.0,0.0,0.0,0.0,-1.228962566758357,-1.228962566758357,0.0,129.56471592984482,0.0,0.9962655522063184,-1.5461038209325304,-1.5461038209325304,-1.5461038209325304
 2006-05-14T09:00:00,50291.69227502091,181050092.19007525,851049050.0767875,9.395441327835517,8.430578518994222,38.940693617242594,0.0,0.0,0.0,9.395441327835517,9.395441327835517,0.0,1.0,0.0,0.0,0.0,1.2411702986242508,1.2411702986242508,0.0,0.0,0.0,0.0,1.2411702986242508,1.2411702986242508,0.0,129.56471592984477,0.0,0.9957492891076822,0.7952514714376697,0.7952514714376697,0.7952514714376697
 2006-05-14T10:00:00,65252.53291291722,234909118.48650205,1320941638.3808682,8.507107155143233,7.009437046377461,48.675867021553245,0.0,0.0,0.0,8.507107155143233,8.507107155143233,0.0,1.0,4997.41481867795,17990693.34724062,57117314.46316803,5.161059507474332,5.093196414416681,10.7970596608204,4997.41481867795,17990693.34724062,57117314.46316803,5.161059507474332,5.093196414416681,10.7970596608204,129.56471592984482,0.0,0.9952330260090468,4.4834137658071045,4.4834137658071045,4.4834137658071045
 2006-05-14T11:00:00,54623.18327346701,196643459.7844813,1150897428.1682105,9.422571374450008,8.117641347651452,38.940693617242594,0.0,0.0,0.0,9.422571374450008,9.422571374450008,0.0,1.0,46917.302804315776,168902290.0955368,581076396.0852367,7.38138013538775,6.691341603401587,58.30412216843016,46917.302804315776,168902290.0955368,581076396.0852367,7.38138013538775,6.691341603401587,58.30412216843016,129.56471592984482,0.0,0.9947167629104104,6.7,6.7,6.7
 2006-05-14T12:00:00,64190.98209613963,231087535.5461026,1276268898.0988612,8.372155088779445,6.925149462262763,48.675867021553245,0.0,0.0,0.0,8.372155088779445,8.372155088779445,0.0,-1.0,11203.658058721148,40333169.01139613,128007883.78866678,7.4626394939561775,7.310608384584108,10.7970596608204,11203.658058721148,40333169.01139613,128007883.78866678,7.4626394939561775,7.310608384584108,10.7970596608204,129.56471592984482,7.71942617305548,0.983428133496518,7.151459218355185,6.699989237439332,2.2405542500731603
 2006-05-14T13:00:00,51835.39729391324,186607430.2580877,1039898711.0434208,9.387928847129404,8.208903796268562,38.940693617242594,0.0,0.0,0.0,9.387928847129404,9.387928847129404,0.0,-1.0,0.0,0.0,0.0,7.324522282832301,7.324522282832301,0.0,0.0,0.0,0.0,7.324522282832301,7.324522282832301,0.0,129.56471592984482,10.19419462671785,0.943651448735078,7.29432464505483,6.7000015468045815,0.0142491094602577
 2006-05-14T14:00:00,64044.58575126715,230560508.70456177,1269186739.1500556,8.46327245928693,7.024296179948316,48.675867021553245,0.0,0.0,0.0,8.46327245928693,8.46327245928693,0.0,-1.0,0.0,0.0,0.0,7.458388179174103,7.458388179174103,0.0,0.0,0.0,0.0,7.458388179174103,7.458388179174103,0.0,129.56471592984482,12.701386806646502,0.9025740507191476,7.439568926161392,6.699962992839747,0.0303063350741205
 2006-05-14T15:00:00,51855.35894175774,186679292.19032788,1040910385.483446,9.420226924455616,8.240055012917681,38.940693617242594,0.0,0.0,0.0,9.420226924455616,9.420226924455616,0.0,-1.0,0.0,0.0,0.0,7.325133561738581,7.325133561738581,0.0,0.0,0.0,0.0,7.325133561738581,7.325133561738581,0.0,129.56471592984477,10.25615947848302,0.8614266350337734,7.295338420505719,6.700007803421374,0.0373988204299459
 2006-05-14T16:00:00,64448.82922708063,232015785.21749023,1285197705.1254191,8.475524777531067,7.018387122773781,48.67586702155324,0.0,0.0,0.0,8.475524777531067,8.475524777531067,0.0,-1.0,0.0,0.0,0.0,7.46787248407702,7.46787248407702,0.0,0.0,0.0,0.0,7.46787248407702,7.46787248407702,0.0,129.56471592984477,12.866026825436476,0.8201138940239113,7.445221199157241,6.699926129083386,0.068781009905502
 2006-05-14T17:00:00,53662.09722305395,193183550.0029942,1117011238.8086834,9.319808990713549,8.053329383503007,38.940693617242594,0.0,0.0,0.0,9.319808990713549,9.319808990713549,0.0,-1.0,0.0,0.0,0.0,7.370315643549746,7.370315643549746,0.0,0.0,0.0,0.0,7.370315643549746,7.370315643549746,0.0,129.56471592984482,10.841666769627976,0.7779781097677184,7.326663737578197,6.699863214806098,0.0897975922247886
 2006-05-14T18:00:00,53381.325094377135,192172770.3397576,1032304273.5115402,8.074021642625487,6.903629435838432,48.67586702155325,0.0,0.0,0.0,8.074021642625487,8.074021642625487,0.0,1.0,94526.15582921986,340294160.98519135,2396732015.573841,1.6461272490516636,-1.2136093811302977,53.98529830410201,94526.15582921986,340294160.98519135,2396732015.573841,1.6461272490516636,-1.2136093811302977,53.98529830410201,129.56471592984482,17.613240858001422,0.7444763161143889,0.6412925032652902,0.8057079321787963,-0.2757417806981355
 2006-05-14T19:00:00,19477.44446952681,70118800.09029652,282946610.9234786,7.609258331008999,7.288498934747472,48.67586702155324,0.0,0.0,0.0,7.609258331008999,7.609258331008999,0.0,1.0,72829.43319444182,262185959.49999052,1326295350.507674,-2.2125894267079187,-3.8,64.78235796492238,72829.43319444182,262185959.49999052,1326295350.507674,-2.2125894267079187,-3.8,64.78235796492238,129.56471592984477,17.613240858001415,0.8252870179357906,-3.8,-2.3932303033390294,-2.3932303033390294
 2006-05-14T20:00:00,7215.92399631129,25977326.386720646,82557595.9720666,7.494370234201338,7.400793734438477,48.675867021553245,0.0,0.0,0.0,7.494370234201338,7.494370234201338,0.0,1.0,70590.96362731622,254127469.0583384,931160549.7813908,-2.685029133552302,-3.8,64.78235796492241,70590.96362731622,254127469.0583384,931160549.7813908,-2.685029133552302,-3.8,64.78235796492241,129.56471592984482,17.613240858001415,0.9013358009447884,-3.8,-2.750375152940677,-2.750375152940677
 2006-05-14T21:00:00,3830.38002783919,13789368.100221084,43800888.763139695,8.927960087688158,8.878313299143729,31.63931356400961,0.0,0.0,0.0,8.927960087688158,8.927960087688158,0.0,1.0,52774.72733292225,189989018.3985201,596900001.8027139,-3.0850350103437525,-3.8,64.78235796492241,52774.72733292225,189989018.3985201,596900001.8027139,-3.0850350103437525,-3.8,64.78235796492241,129.56471592984482,17.613240858001415,0.9546495423613324,-3.8,-3.130134654269405,-3.130134654269405
 2006-05-14T22:00:00,2943.33720141108,10596013.925079888,33700258.415031746,9.165949633535588,9.127751654329108,29.20552021293194,0.0,0.0,0.0,9.165949633535588,9.165949633535588,0.0,1.0,29882.85356472539,107578272.83301142,337985172.9812271,-3.395057227618988,-3.8,64.78235796492238,29882.85356472539,107578272.83301142,337985172.9812271,-3.395057227618988,-3.8,64.78235796492238,129.56471592984477,17.613240858001415,0.9865497827499582,-3.8,-3.43142548909945,-3.43142548909945
 2006-05-14T23:00:00,2629.0240168501464,9464486.460660528,30090962.188732795,8.76150819827214,8.727401322592334,34.07310691508727,0.0,0.0,0.0,8.76150819827214,8.76150819827214,0.0,1.0,6653.075450664372,23951071.62239173,75255493.17758417,-3.673130960420981,-3.7633064202471007,21.5941193216408,6653.075450664372,23951071.62239173,75255493.17758417,-3.673130960420981,-3.7633064202471007,21.5941193216408,129.56471592984482,5.871080286000471,0.9996803911199932,-3.781526607680132,-3.704976623668845,-3.704976623668845
 2006-05-15T00:00:00,1912.593113002377,6885335.206808558,21876405.448459484,9.178575253356962,9.15377928111176,29.205520212931948,0.0,0.0,0.0,9.178575253356962,9.178575253356962,0.0,1.0,0.0,0.0,0.0,-3.636601112431159,-3.636601112431159,0.0,0.0,0.0,0.0,-3.636601112431159,-3.636601112431159,0.0,129.56471592984477,0.0,0.9997990768398818,-3.65529293354813,-3.65529293354813,-3.65529293354813
 2006-05-15T01:00:00,8312.438646826917,29924779.128576897,95111534.66468874,8.361915980241594,8.254108356178365,38.940693617242594,0.0,0.0,0.0,8.361915980241594,8.361915980241594,0.0,1.0,0.0,0.0,0.0,-3.3893956802840006,-3.3893956802840006,0.0,0.0,0.0,0.0,-3.3893956802840006,-3.3893956802840006,0.0,129.56471592984482,0.0,0.9992856510341088,-3.4446683611955247,-3.4446683611955247,-3.4446683611955247
 2006-05-15T02:00:00,1389.3485337306329,5001654.721430277,15900273.372954924,9.101083669977172,9.08306142934534,29.205520212931944,0.0,0.0,0.0,9.101083669977172,9.101083669977172,0.0,1.0,0.0,0.0,0.0,-3.167227587664371,-3.167227587664371,0.0,0.0,0.0,0.0,-3.167227587664371,-3.167227587664371,0.0,129.56471592984482,0.0,0.9987693879354728,-3.1829176068536125,-3.1829176068536125,-3.1829176068536125
 2006-05-15T03:00:00,0.0,0.0,0.0,11.503856485948036,11.503856485948036,0.0,0.0,0.0,0.0,11.503856485948036,11.503856485948036,0.0,1.0,0.0,0.0,0.0,-3.0649428118861075,-3.0649428118861075,0.0,0.0,0.0,0.0,-3.0649428118861075,-3.0649428118861075,0.0,129.56471592984482,0.0,0.9982531248368368,-3.078506363164756,-3.078506363164756,-3.078506363164756
 2006-05-15T04:00:00,0.0,0.0,0.0,11.503856485948036,11.503856485948036,0.0,0.0,0.0,0.0,11.503856485948036,11.503856485948036,0.0,1.0,0.0,0.0,0.0,-2.9766415346399726,-2.9766415346399726,0.0,0.0,0.0,0.0,-2.9766415346399726,-2.9766415346399726,0.0,129.56471592984482,0.0,0.9977368617382008,-2.990412109918628,-2.990412109918628,-2.990412109918628
 2006-05-15T05:00:00,5943.203686041081,21395533.269747887,68097224.19290231,6.70525954615248,6.6280737871809,58.411040425863895,0.0,0.0,0.0,6.70525954615248,6.70525954615248,0.0,1.0,0.0,0.0,0.0,-2.823659088732743,-2.823659088732743,0.0,0.0,0.0,0.0,-2.823659088732743,-2.823659088732743,0.0,129.56471592984482,0.0,0.9972205986395648,-2.861247385247099,-2.861247385247099,-2.861247385247099
 2006-05-15T06:00:00,18634.024510404503,67082488.23745623,213371549.5009281,6.787594652434849,6.545738680898531,58.411040425863895,0.0,0.0,0.0,6.787594652434849,6.787594652434849,0.0,1.0,0.0,0.0,0.0,-2.3425614530161547,-2.3425614530161547,0.0,0.0,0.0,0.0,-2.3425614530161547,-2.3425614530161547,0.0,129.56471592984482,0.0,0.996704335540929,-2.4604614198617387,-2.4604614198617387,-2.4604614198617387
 2006-05-15T07:00:00,39913.69642299171,143689307.12277016,455736998.7016243,6.924966903225166,6.408366430108214,58.411040425863895,0.0,0.0,0.0,6.924966903225166,6.924966903225166,0.0,1.0,0.0,0.0,0.0,-1.183506923498118,-1.183506923498118,0.0,0.0,0.0,0.0,-1.183506923498118,-1.183506923498118,0.0,129.56471592984482,0.0,0.996188072442293,-1.4237809272235562,-1.4237809272235562,-1.4237809272235562
 2006-05-15T08:00:00,71739.62387938543,258262645.9657876,1036555630.2361478,7.25422886250675,6.079104470826631,58.411040425863895,0.0,0.0,0.0,7.25422886250675,7.25422886250675,0.0,1.0,0.0,0.0,0.0,1.229534503655623,1.229534503655623,0.0,0.0,0.0,0.0,1.229534503655623,1.229534503655623,0.0,129.56471592984482,0.0,0.9956718093436572,0.6884888430169717,0.6884888430169717,0.6884888430169717
 2006-05-15T09:00:00,86065.22922329923,309834825.2038772,1900594709.4543471,7.744173419933289,5.589159913400089,58.411040425863895,0.0,0.0,0.0,7.744173419933289,7.744173419933289,0.0,1.0,23795.28985143689,85663043.4651728,317682372.1687937,5.983333023310827,5.606105159341344,21.5941193216408,23795.28985143689,85663043.4651728,317682372.1687937,5.983333023310827,5.606105159341344,21.5941193216408,129.56471592984482,0.0,0.9951555462450212,4.966908440783655,4.966908440783655,4.966908440783655
 2006-05-15T10:00:00,103890.2490259919,374004896.49357086,2585249733.242797,8.132509021576467,5.200824311756913,58.411040425863895,0.0,0.0,0.0,8.132509021576467,8.132509021576467,0.0,1.0,73687.31905925223,265274348.61330795,1296235034.9795866,8.238745537366874,6.7,64.78235796492241,73687.31905925223,265274348.61330795,1296235034.9795866,8.238745537366874,6.7,64.78235796492241,129.56471592984482,0.0,0.9946392831463852,6.7,6.7,6.7
 2006-05-15T11:00:00,105612.16164256776,380203781.913244,2634687593.931389,8.16055249585586,5.172780837477519,58.411040425863895,0.0,0.0,0.0,8.16055249585586,8.16055249585586,0.0,1.0,73924.90393725138,266129654.174105,1320140676.3681967,8.267094125307395,6.7,64.78235796492241,73924.90393725138,266129654.174105,1320140676.3681967,8.267094125307395,6.7,64.78235796492241,129.56471592984482,0.0,0.9941230200477492,6.7,6.7,6.7
 2006-05-15T12:00:00,119016.30887399448,428458711.94638,3088302010.6434565,8.417905358166454,4.915427975166926,58.411040425863895,0.0,0.0,0.0,8.417905358166454,8.417905358166454,0.0,-1.0,12761.546859155502,45941568.69295981,251592164.6021205,8.526573765563885,8.227968985962933,10.7970596608204,12761.546859155502,45941568.69295981,251592164.6021205,8.526573765563885,8.227968985962933,10.7970596608204,129.56471592984482,19.42029267625329,0.9623454736198084,7.918998325190999,6.700005213334335,2.497497205144906
 2006-05-15T13:00:00,134431.02730567098,483951698.3004155,3605689212.313796,8.711498654342558,4.621834678990823,58.411040425863895,0.0,0.0,0.0,8.711498654342558,8.711498654342558,0.0,-1.0,0.0,0.0,0.0,8.902050742474914,8.902050742474914,0.0,0.0,0.0,0.0,8.902050742474914,8.902050742474914,0.0,129.56471592984482,36.22333903095844,0.8456054738358091,8.816110011946458,6.700001578172216,1.2126132557387843
 2006-05-15T14:00:00,144504.18637266394,520215070.9415901,3940843900.208162,8.90170795048748,4.4316253828458985,58.411040425863895,0.0,0.0,0.0,8.90170795048748,8.90170795048748,0.0,-1.0,0.0,0.0,0.0,8.994502706070325,8.994502706070325,0.0,0.0,0.0,0.0,8.994502706070325,8.994502706070325,0.0,129.56471592984482,46.43051631524994,0.7022415185699341,9.05927947970567,6.700003762072683,2.451838978566926
 2006-05-15T15:00:00,138321.9871634957,497959153.7885846,3734431540.873752,8.784576211516255,4.548757121817125,58.411040425863895,0.0,0.0,0.0,8.784576211516255,8.784576211516255,0.0,-1.0,0.0,0.0,0.0,8.902635616665846,8.902635616665846,0.0,0.0,0.0,0.0,8.902635616665846,8.902635616665846,0.0,129.56471592984482,43.13272982384185,0.567520628243405,8.844609469539586,6.69999225301456,2.3814926563870915
 2006-05-15T16:00:00,121303.30037008268,436691881.3322976,3191791058.7900057,8.476625238309662,4.856708095023718,58.411040425863895,0.0,0.0,0.0,8.476625238309662,8.476625238309662,0.0,-1.0,0.0,0.0,0.0,8.640791373303443,8.640791373303443,0.0,0.0,0.0,0.0,8.640791373303443,8.640791373303443,0.0,129.56471592984482,40.13062453228296,0.4383243096800325,8.703726051015915,6.700024530952334,2.207364740517256
 2006-05-15T17:00:00,91997.69372123432,331191697.3964436,2134765034.6782105,7.876984357135316,5.456348976198065,58.411040425863895,0.0,0.0,0.0,7.876984357135316,7.876984357135316,0.0,-1.0,0.0,0.0,0.0,7.975100798731407,7.975100798731407,0.0,0.0,0.0,0.0,7.975100798731407,7.975100798731407,0.0,129.56471592984482,26.37817351907081,0.333356862233424,8.108692581858213,6.699993627459812,1.1204722803347529
 2006-05-15T18:00:00,88955.1990274503,320238716.4988211,2019413945.1798973,7.811555479746978,5.521777853586401,58.411040425863895,0.0,0.0,0.0,7.811555479746978,7.811555479746978,0.0,1.0,116359.99984323386,418895999.4356419,3116091454.3139324,2.744071833909558,-0.971900552910788,53.985298304102,116359.99984323386,418895999.4356419,3116091454.3139324,2.744071833909558,-0.971900552910788,53.985298304102,129.56471592984482,20.845032133644256,0.2862386986203131,0.9697337510412416,1.3097698656359398,0.3102232226971964
 2006-05-15T19:00:00,78910.66164870653,284078381.9353435,1611567445.5636373,7.5802591653168925,5.753074168016487,58.411040425863895,0.0,0.0,0.0,7.5802591653168925,7.5802591653168925,0.0,1.0,99076.57280243209,356675662.0887555,2469142438.534134,-0.8479685268881423,-3.8,64.78235796492241,99076.57280243209,356675662.0887555,2469142438.534134,-0.8479685268881423,-3.8,64.78235796492241,129.56471592984482,20.845032133644256,0.3926713632984398,-3.8,-1.8230937095405784,-1.8230937095405784
 2006-05-15T20:00:00,75628.4947486958,272262581.09530485,1469505401.747137,7.499702565617093,5.833630767716287,58.411040425863895,0.0,0.0,0.0,7.499702565617093,7.499702565617093,0.0,1.0,95116.60358696563,342419772.91307634,2321141670.071369,-1.024503823200884,-3.8,64.78235796492241,95116.60358696563,342419772.91307634,2321141670.071369,-1.024503823200884,-3.8,64.78235796492241,129.56471592984482,20.845032133644256,0.5095673653308135,-3.8,-1.9078115122255903,-1.9078115122255903
 2006-05-15T21:00:00,45917.13912631146,165301700.85472125,763617779.9652225,7.62885604809447,6.76311581728572,53.54345372370857,0.0,0.0,0.0,7.62885604809447,7.62885604809447,0.0,1.0,84528.82069776487,304303754.5119535,1902807777.4043305,-1.523902313001001,-3.8000000000000007,64.7823579649224,84528.82069776487,304303754.5119535,1902807777.4043305,-1.523902313001001,-3.8000000000000007,64.7823579649224,129.5647159298448,20.845032133644263,0.6217742695368424,-3.8000000000000007,-1.9888667826130824,-1.9888667826130824
 2006-05-15T22:00:00,54728.21867666274,197021587.23598585,946543159.2300532,7.203245384698424,6.130087948634959,58.411040425863895,0.0,0.0,0.0,7.203245384698424,7.203245384698424,0.0,1.0,83915.12506242836,302094450.224742,1876685674.8993013,-1.5551184751580858,-3.8000000000000007,64.78235796492241,83915.12506242836,302094450.224742,1876685674.8993013,-1.5551184751580858,-3.8000000000000007,64.78235796492241,129.56471592984482,20.845032133644263,0.7277920416751585,-3.8000000000000007,-2.132158194843406,-2.132158194843406
 2006-05-15T23:00:00,47531.23555202014,171112447.98727244,722670674.8851738,7.076312508639766,6.257020824693615,58.41104042586389,0.0,0.0,0.0,7.076312508639766,7.076312508639766,0.0,1.0,76388.35982702412,274998095.3772868,1553754486.5416532,-1.940768341488882,-3.8,64.78235796492238,76388.35982702412,274998095.3772868,1553754486.5416532,-1.940768341488882,-3.8,64.78235796492238,129.56471592984477,20.845032133644263,0.8225431349596345,-3.8,-2.3833536667329653,-2.3833536667329653
 2006-05-16T00:00:00,28048.937810177813,100976176.11664012,341967341.8040902,8.04387121763161,7.656217524108229,48.675867021553245,0.0,0.0,0.0,8.04387121763161,8.04387121763161,0.0,1.0,70699.98549636062,254519947.7868982,1070563389.7510936,-2.518294933319926,-3.8,64.78235796492241,70699.98549636062,254519947.7868982,1070563389.7510936,-2.518294933319926,-3.8,64.78235796492241,129.56471592984482,20.845032133644256,0.8992631243735779,-3.8,-2.7381260340163007,-2.7381260340163007
 2006-05-16T01:00:00,29943.45342152833,107796432.317502,362744792.52781856,7.986543315289732,7.575327372080818,48.675867021553245,0.0,0.0,0.0,7.986543315289732,7.986543315289732,0.0,1.0,63197.63565069003,227511488.3424841,763601331.9401296,-2.8855283036081545,-3.8000000000000007,64.78235796492241,63197.63565069003,227511488.3424841,763601331.9401296,-2.8855283036081545,-3.8000000000000007,64.78235796492241,129.56471592984482,20.845032133644263,0.9533115510078464,-3.8000000000000007,-3.1188705608418705,-3.1188705608418705
 2006-05-16T02:00:00,25567.128784275574,92041663.62339205,307281898.385268,8.306043511806857,7.95771102014056,46.242073670475584,0.0,0.0,0.0,8.306043511806857,8.306043511806857,0.0,1.0,42179.13773279738,151844895.83807054,477477806.3476824,-3.228023455705252,-3.8,64.78235796492241,42179.13773279738,151844895.83807054,477477806.3476824,-3.228023455705252,-3.8,64.78235796492241,129.56471592984482,20.845032133644263,0.9858112978072834,-3.8,-3.423674893570185,-3.423674893570185
 2006-05-16T03:00:00,25230.90608152714,90831261.89349768,295504692.3246827,8.237230804740157,7.9022499647328,46.24207367047558,0.0,0.0,0.0,8.237230804740157,8.237230804740157,0.0,1.0,6815.691792584602,24536490.45330457,77087777.59506467,-3.2575460400672687,-3.349916575979669,21.5941193216408,6815.691792584602,24536490.45330457,77087777.59506467,-3.2575460400672687,-3.349916575979669,21.5941193216408,129.56471592984477,6.948344044548086,0.999469948260364,-3.4967812554529,-3.4186255762988886,-3.4186255762988886
 2006-05-16T04:00:00,1140.318993623803,4105148.377045691,13031170.819953386,12.391406405701549,12.376636033427452,9.735173404310649,0.0,0.0,0.0,12.391406405701549,12.391406405701549,0.0,1.0,0.0,0.0,0.0,-2.231212832165105,-2.231212832165105,0.0,0.0,0.0,0.0,-2.231212832165105,-2.231212832165105,0.0,129.56471592984482,0.0,0.9993750681589764,-2.2390312014438654,-2.2390312014438654,-2.2390312014438654
 2006-05-16T05:00:00,44238.19072334642,159257486.60404712,504456952.4593396,6.952582150388235,6.380751182945144,58.411040425863895,0.0,0.0,0.0,6.952582150388235,6.952582150388235,0.0,1.0,0.0,0.0,0.0,-1.178060027879784,-1.178060027879784,0.0,0.0,0.0,0.0,-1.178060027879784,-1.178060027879784,0.0,129.56471592984482,0.0,0.9988588050603404,-1.4419068513818536,-1.4419068513818536,-1.4419068513818536
 2006-05-16T06:00:00,50591.30429687122,182128695.4687364,576708164.705513,6.993537066564066,6.339796266769313,58.411040425863895,0.0,0.0,0.0,6.993537066564066,6.993537066564066,0.0,1.0,0.0,0.0,0.0,0.6309461629015616,0.6309461629015616,0.0,0.0,0.0,0.0,0.6309461629015616,0.6309461629015616,0.0,129.56471592984482,0.0,0.9983425419617044,0.3345856508942813,0.3345856508942813,0.3345856508942813
