Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-16T07:00:00,81682.71282103496,294057766.1557259,1622780183.381569,7.586651959124325,5.746681374209056,58.411040425863895,0.0,0.0,0.0,7.586651959124325,7.586651959124325,0.0,1.0,1105.4146230938998,3979492.64313804,12637458.149658374,4.117051926195317,4.102033221162058,10.7970596608204,1105.4146230938998,3979492.64313804,12637458.149658374,4.117051926195317,4.102033221162058,10.7970596608204,129.56471592984482,0.0,0.9978262788630684,3.2595445846089954,3.2595445846089954,3.2595445846089954
 2006-05-16T08:00:00,95962.60766862796,345465387.6070607,2291136646.526317,7.965673241575069,5.36766009175831,58.411040425863895,0.0,0.0,0.0,7.965673241575069,7.965673241575069,0.0,1.0,73661.21919403465,265180389.0985248,1124598602.3953717,8.035210782740933,6.7,64.78235796492241,73661.21919403465,265180389.0985248,1124598602.3953717,8.035210782740933,6.7,64.78235796492241,129.56471592984482,0.0,0.9973100157644323,6.7,6.7,6.7
 2006-05-16T09:00:00,106815.27437974964,384534987.7670988,2683598074.21218,8.188307861815538,5.145025471517844,58.411040425863895,0.0,0.0,0.0,8.188307861815538,8.188307861815538,0.0,1.0,74687.55993098022,268875215.75152874,1347019907.2983942,8.298939784772772,6.7,64.78235796492241,74687.55993098022,268875215.75152874,1347019907.2983942,8.298939784772772,6.7,64.78235796492241,129.56471592984482,0.0,0.9967937526657964,6.7,6.7,6.7
 2006-05-16T10:00:00,127149.34058372006,457737626.1013922,3347051580.9673314,8.564723687229401,4.768609646103978,58.411040425863895,0.0,0.0,0.0,8.564723687229401,8.564723687229401,0.0,1.0,81052.0150233957,291787254.08422446,1680060159.4318469,8.693683329987119,6.7,64.78235796492241,81052.0150233957,291787254.08422446,1680060159.4318469,8.693683329987119,6.7,64.78235796492241,129.56471592984482,0.0,0.9962774895671606,6.7,6.7,6.7
 2006-05-16T11:00:00,118684.30393160404,427263494.15377456,3046587808.7403617,8.394236919740854,4.939096413592529,58.411040425863895,0.0,0.0,0.0,8.394236919740854,8.394236919740854,0.0,1.0,77678.88730899489,279643994.3123816,1528913412.0474305,8.514574456628768,6.7,64.78235796492241,77678.88730899489,279643994.3123816,1528913412.0474305,8.514574456628768,6.7,64.78235796492241,129.56471592984482,0.0,0.9957612264685246,6.7,6.7,6.7
 2006-05-16T12:00:00,132301.17742891944,476284238.7441101,3506387554.457867,8.655140378960217,4.678192954373164,58.411040425863895,0.0,0.0,0.0,8.655140378960217,8.655140378960217,0.0,-1.0,13607.161692324127,48985782.09236686,283355022.6360519,8.788232302655798,8.451988280730793,10.7970596608204,13607.161692324127,48985782.09236686,283355022.6360519,8.788232302655798,8.451988280730793,10.7970596608204,129.56471592984482,22.12986095275528,0.9596784812357014,8.096165814074162,6.699988008672981,2.644938763401235
 2006-05-16T13:00:00,140307.68162579916,505107653.8528771,3777552605.5282617,8.809034653547878,4.524298679785503,58.411040425863895,0.0,0.0,0.0,8.809034653547878,8.809034653547878,0.0,-1.0,0.0,0.0,0.0,8.993718561359765,8.993718561359765,0.0,0.0,0.0,0.0,8.993718561359765,8.993718561359765,0.0,129.56471592984482,38.56466787517039,0.8310601351585105,8.918064342716733,6.699990490199902,1.4296790147255865
 2006-05-16T14:00:00,148331.2747827819,533992589.2180149,4026303658.612585,8.950213493912432,4.383119839420948,58.411040425863895,0.0,0.0,0.0,8.950213493912432,8.950213493912432,0.0,-1.0,0.0,0.0,0.0,9.083230450375996,9.083230450375996,0.0,0.0,0.0,0.0,9.083230450375996,9.083230450375996,0.0,129.56471592984482,48.56916520635624,0.6829853423769777,9.11780246531318,6.699996349348033,2.665739158211273
 2006-05-16T15:00:00,158677.45818756943,571238849.4752499,4343881656.72753,9.140014781063298,4.212351058651929,58.411040425863895,1451.2255125461295,5224411.845166067,16775626.760847168,9.140014781063298,9.120982274681452,9.735173404310649,-1.0,0.0,0.0,0.0,9.15321480172908,9.15321480172908,0.0,0.0,0.0,0.0,9.15321480172908,9.15321480172908,0.0,129.56471592984482,52.939468457927056,0.5364021078920145,9.138287947720396,6.699998888319686,3.164602505941087
 2006-05-16T16:00:00,111190.68378124975,400286461.6124991,2810748032.4892707,8.260445046167337,5.072888287166044,58.411040425863895,0.0,0.0,0.0,8.260445046167337,8.260445046167337,0.0,-1.0,0.0,0.0,0.0,8.418942164268502,8.418942164268502,0.0,0.0,0.0,0.0,8.418942164268502,8.418942164268502,0.0,129.56471592984482,37.479143702107,0.4011907341528224,8.576592690155142,6.700012387510291,1.9890952593115423
 2006-05-16T17:00:00,97377.3653358728,350558515.20914215,2322076302.184124,7.983224324415214,5.350109008918165,58.411040425863895,0.0,0.0,0.0,7.983224324415214,7.983224324415214,0.0,-1.0,0.0,0.0,0.0,8.075852431696015,8.075852431696015,0.0,0.0,0.0,0.0,8.075852431696015,8.075852431696015,0.0,129.56471592984482,26.460178847105315,0.3071049851503469,8.10276420279942,6.690787291185003,1.1771636476180944
 2006-05-16T18:00:00,89930.00255012064,323748009.1804343,2042810444.0403275,7.824827032825677,5.508506300507702,58.411040425863895,0.0,0.0,0.0,7.824827032825677,7.824827032825677,0.0,1.0,117807.90826310938,424108469.7471937,3136044792.7283006,2.908731205271261,-0.8305121349559093,53.985298304102,117807.90826310938,424108469.7471937,3136044792.7283006,2.908731205271261,-0.8305121349559093,53.985298304102,129.56471592984482,25.966650711457337,0.2532480629324729,1.1467570924252104,1.442608037740106,0.5358815517206555
 2006-05-16T19:00:00,80580.32274646698,290089161.88728106,1676580847.490324,7.617127253156897,5.716206080176484,58.411040425863895,0.0,0.0,0.0,7.617127253156897,7.617127253156897,0.0,1.0,100712.86187250091,362566302.7410034,2524524405.579424,-0.7819253737066325,-3.8,64.78235796492241,100712.86187250091,362566302.7410034,2524524405.579424,-0.7819253737066325,-3.8,64.78235796492241,129.56471592984482,25.966650711457337,0.3611674056940885,-3.8,-1.7911897195407611,-1.7911897195407611
 2006-05-16T20:00:00,76842.28007783198,276632208.28019506,1524415256.2927196,7.530838577622973,5.802494755710408,58.411040425863895,0.0,0.0,0.0,7.530838577622973,7.530838577622973,0.0,1.0,96276.74103797956,346596267.7367264,2364889193.4825,-0.9723147595842137,-3.8,64.78235796492241,96276.74103797956,346596267.7367264,2364889193.4825,-0.9723147595842137,-3.8,64.78235796492241,129.56471592984482,25.966650711457337,0.4795669187688771,-3.8,-1.888982678871171,-1.888982678871171
 2006-05-16T21:00:00,59324.25447563439,213567316.11228383,1103037038.3103423,7.806777161636631,6.556155205298695,54.516971064139625,0.0,0.0,0.0,7.806777161636631,7.806777161636631,0.0,1.0,89381.78752472128,321774435.0889966,2091666521.7781503,-1.2984953600309894,-3.8,64.78235796492241,89381.78752472128,321774435.0889966,2091666521.7781503,-1.2984953600309894,-3.8,64.78235796492241,129.56471592984482,25.966650711457337,0.5929749644255352,-3.8,-1.9641879390450023,-1.9641879390450023
 2006-05-16T22:00:00,58509.70929317051,210634953.45541376,992675742.0606169,7.229391001584713,6.103942331748669,58.411040425863895,0.0,0.0,0.0,7.229391001584713,7.229391001584713,0.0,1.0,85358.80953202477,307291714.31528914,1936031576.3201628,-1.4842330454579358,-3.8000000000000007,64.78235796492241,85358.80953202477,307291714.31528914,1936031576.3201628,-1.4842330454579358,-3.8000000000000007,64.78235796492241,129.56471592984482,25.966650711457348,0.7009711882082822,-3.8000000000000007,-2.0856624270962496,-2.0856624270962496
 2006-05-16T23:00:00,57439.87048678366,206783533.7524211,822643346.8879404,7.132978979040719,6.20035435429266,58.41104042586389,0.0,0.0,0.0,7.132978979040719,7.132978979040719,0.0,1.0,78664.87294574753,283193542.60469115,1667930150.1837852,-1.8043490980997208,-3.8,64.78235796492238,78664.87294574753,283193542.60469115,1667930150.1837852,-1.8043490980997208,-3.8,64.78235796492238,129.56471592984477,25.966650711457344,0.7992961497414107,-3.8,-2.30642434123722,-2.30642434123722
 2006-05-17T00:00:00,42920.25920660639,154512933.14378297,524732898.48931074,6.964092545459913,6.36924078787347,58.411040425863895,0.0,0.0,0.0,6.964092545459913,6.964092545459913,0.0,1.0,71197.71204729438,256311763.3702597,1241848935.9140117,-2.313487280501023,-3.8,64.78235796492241,71197.71204729438,256311763.3702597,1241848935.9140117,-2.313487280501023,-3.8,64.78235796492241,129.56471592984482,25.966650711457344,0.8813342571950221,-3.8,-2.638779475937606,-2.638779475937606
 2006-05-17T01:00:00,38852.54386125952,139869157.9005343,474605688.2108278,6.93567611053687,6.39765722279651,58.41104042586389,0.0,0.0,0.0,6.93567611053687,6.93567611053687,0.0,1.0,67814.94786191413,244133812.3028909,894750950.6041281,-2.7286161348047298,-3.8,64.78235796492238,67814.94786191413,244133812.3028909,894750950.6041281,-2.7286161348047298,-3.8,64.78235796492238,129.56471592984477,25.966650711457337,0.9414527385894268,-3.8,-3.0233234570641883,-3.0233234570641883
 2006-05-17T02:00:00,30870.37604752245,111133353.7710808,377907971.58771217,6.880864931504075,6.452468401829308,58.411040425863895,0.0,0.0,0.0,6.880864931504075,6.880864931504075,0.0,1.0,48793.18882000933,175655479.7520336,568349278.2052298,-3.119254303217437,-3.8000000000000007,64.78235796492241,48793.18882000933,175655479.7520336,568349278.2052298,-3.119254303217437,-3.8000000000000007,64.78235796492241,129.56471592984482,25.966650711457348,0.9791215790522428,-3.8000000000000007,-3.3552542865128423,-3.3552542865128423
 2006-05-17T03:00:00,27491.83107261973,98970591.86143105,325061156.606116,7.092881646045452,6.724405157780208,55.97724707478623,0.0,0.0,0.0,7.092881646045452,7.092881646045452,0.0,1.0,25731.338131750148,92632817.27430056,291030130.39437413,-3.4149306835576336,-3.76357590309347,43.1882386432816,25731.338131750148,92632817.27430056,291030130.39437413,-3.4149306835576336,-3.76357590309347,43.1882386432816,129.56471592984482,17.311100474304894,0.9979919865555874,-3.788713398373044,-3.620199597365605,-3.620199597365605
 2006-05-17T04:00:00,1575.692261242951,5672492.140474623,18021288.547873627,11.515970345078491,11.495543734942158,9.735173404310649,0.0,0.0,0.0,11.515970345078491,11.515970345078491,0.0,1.0,0.0,0.0,0.0,-3.5661616190586103,-3.5661616190586103,0.0,0.0,0.0,0.0,-3.5661616190586103,-3.5661616190586103,0.0,129.56471592984482,0.0,1.0,-3.585612211504681,-3.585612211504681,-3.585612211504681
 2006-05-17T05:00:00,53169.733585812,191411040.9089232,624534081.6230451,7.020649521904627,6.3126838114287525,58.411040425863895,0.0,0.0,0.0,7.020649521904627,7.020649521904627,0.0,1.0,0.0,0.0,0.0,-2.324160683008525,-2.324160683008525,0.0,0.0,0.0,0.0,-2.324160683008525,-2.324160683008525,0.0,129.56471592984482,0.0,0.9999308027381308,-2.655858382184946,-2.655858382184946,-2.655858382184946
 2006-05-17T06:00:00,55205.36646702077,198739319.2812748,629202557.7665681,7.023293310926653,6.310040022406728,58.411040425863895,0.0,0.0,0.0,7.023293310926653,7.023293310926653,0.0,1.0,0.0,0.0,0.0,-0.393468618321873,-0.393468618321873,0.0,0.0,0.0,0.0,-0.393468618321873,-0.393468618321873,0.0,129.56471592984482,0.0,0.9994744081522844,-0.7214015667701935,-0.7214015667701935,-0.7214015667701935
 2006-05-17T07:00:00,71819.15569915548,258548960.51695973,1044603846.3652756,7.258789358175735,6.0745439751576455,58.411040425863895,0.0,0.0,0.0,7.258789358175735,7.258789358175735,0.0,1.0,0.0,0.0,0.0,2.255978055678032,2.255978055678032,0.0,0.0,0.0,0.0,2.255978055678032,2.255978055678032,0.0,129.56471592984482,0.0,0.9989581450536484,1.7119472031584455,1.7119472031584455,1.7119472031584455
 2006-05-17T08:00:00,87012.55867712824,313245211.23766166,1929994310.44304,7.760856283718527,5.572477049614854,58.411040425863895,0.0,0.0,0.0,7.760856283718527,7.760856283718527,0.0,1.0,34358.316591632734,123689939.72987784,506006455.006157,6.71145032076812,6.110650313887326,32.3911789824612,34358.316591632734,123689939.72987784,506006455.006157,6.71145032076812,6.110650313887326,32.3911789824612,129.56471592984482,0.0,0.9984418819550126,5.650623673697422,5.650623673697422,5.650623673697422
 2006-05-17T09:00:00,116348.86673515222,418855920.24654806,3016856993.188124,8.37737400917576,4.955959324157619,58.411040425863895,0.0,0.0,0.0,8.37737400917576,8.37737400917576,0.0,1.0,76720.47428532009,276193707.42715234,1513728149.6285844,8.496562706638194,6.7,64.78235796492241,76720.47428532009,276193707.42715234,1513728149.6285844,8.496562706638194,6.7,64.78235796492241,129.56471592984482,0.0,0.9979256188563768,6.7,6.7,6.7
 2006-05-17T10:00:00,131860.54031795045,474697945.1446216,3500770347.275277,8.651952852767545,4.681380480565836,58.411040425863895,0.0,0.0,0.0,8.651952852767545,8.651952852767545,0.0,1.0,82936.64218749429,298571911.87497944,1756612648.1232414,8.78437962567597,6.7,64.78235796492241,82936.64218749429,298571911.87497944,1756612648.1232414,8.78437962567597,6.7,64.78235796492241,129.56471592984482,0.0,0.9974093557577408,6.7,6.7,6.7
 2006-05-17T11:00:00,124689.09014441897,448880724.51990825,3230926268.538515,8.498830150726333,4.834503182607048,58.411040425863895,0.0,0.0,0.0,8.498830150726333,8.498830150726333,0.0,1.0,80188.8652546952,288679914.9169027,1620920345.9875154,8.623609438469401,6.7,64.78235796492241,80188.8652546952,288679914.9169027,1620920345.9875154,8.623609438469401,6.7,64.78235796492241,129.56471592984482,0.0,0.9968930926591048,6.7,6.7,6.7
 2006-05-17T12:00:00,139431.5078287462,501953428.1834864,3712361930.454767,8.772030491923289,4.5613028414100905,58.411040425863895,0.0,0.0,0.0,8.772030491923289,8.772030491923289,0.0,-1.0,14199.874986459445,51119549.951254,303726975.43154955,8.910211218620473,8.549833207876054,10.7970596608204,14199.874986459445,51119549.951254,303726975.43154955,8.910211218620473,8.549833207876054,10.7970596608204,129.56471592984482,23.33900840216316,0.9587302684574668,8.173783215715781,6.700006843556518,2.7172674251982856
 2006-05-17T13:00:00,142844.3597154057,514239694.9754604,3841345955.758437,8.845233256072651,4.48810007726073,58.411040425863895,0.0,0.0,0.0,8.845233256072651,8.845233256072651,0.0,-1.0,0.0,0.0,0.0,8.986935096016012,8.986935096016012,0.0,0.0,0.0,0.0,8.986935096016012,8.986935096016012,0.0,129.56471592984482,39.81147214787857,0.8233956722205421,8.979210364550022,6.700002099462221,1.548653764749006
 2006-05-17T14:00:00,146079.11694215352,525884820.9917527,3951598559.638396,8.907808520518776,4.425524812814603,58.411040425863895,0.0,0.0,0.0,8.907808520518776,8.907808520518776,0.0,-1.0,0.0,0.0,0.0,9.05252701335673,9.05252701335673,0.0,0.0,0.0,0.0,9.05252701335673,9.05252701335673,0.0,129.56471592984482,46.39693898287141,0.6806656612477028,9.036337188343223,6.699993709423986,2.5029048170323827
 2006-05-17T15:00:00,149718.61305692853,538987007.0049428,4065861835.849653,8.972662477454422,4.360670855878959,58.411040425863895,0.0,0.0,0.0,8.972662477454422,8.972662477454422,0.0,-1.0,0.0,0.0,0.0,9.120518627404392,9.120518627404392,0.0,0.0,0.0,0.0,9.120518627404392,9.120518627404392,0.0,129.56471592984482,52.302509832143386,0.5339108173822208,9.12138581013057,6.699997292218743,3.12165684559994
 2006-05-17T16:00:00,111920.6382403847,402914297.6653849,2808165213.6933403,8.258968110517007,5.074365222816375,58.411040425863895,0.0,0.0,0.0,8.258968110517007,8.258968110517007,0.0,-1.0,0.0,0.0,0.0,8.37176077045786,8.37176077045786,0.0,0.0,0.0,0.0,8.37176077045786,8.37176077045786,0.0,129.56471592984482,35.18654105044926,0.4040817437555361,8.499350687423567,6.700001017960869,1.795358676034093
 2006-05-17T17:00:00,96232.12518421344,346435650.66316843,2252359638.865645,7.943678418908379,5.389654914425002,58.411040425863895,0.0,0.0,0.0,7.943678418908379,7.943678418908379,0.0,-1.0,0.0,0.0,0.0,8.041347849399608,8.041347849399608,0.0,0.0,0.0,0.0,8.041347849399608,8.041347849399608,0.0,129.56471592984482,26.125895600423004,0.3095690773049983,8.103081598697447,6.700000822627643,1.139270860960133
 2006-05-17T18:00:00,90230.32799135007,324829180.76886034,2048453806.0880184,7.82802630209044,5.505307031242939,58.411040425863895,0.0,0.0,0.0,7.82802630209044,7.82802630209044,0.0,1.0,118947.87490204092,428212349.6473474,3166187979.6612267,2.898198263514871,-0.8771034985806169,53.985298304102,118947.87490204092,428212349.6473474,3166187979.6612267,2.898198263514871,-0.8771034985806169,53.985298304102,129.56471592984482,23.443396062285668,0.2586549827501589,1.0826702010694311,1.4029137941506802,0.4533310201594758
 2006-05-17T19:00:00,81382.09144664326,292975529.2079157,1703239214.8545957,7.632244959338536,5.701088373994845,58.411040425863895,0.0,0.0,0.0,7.632244959338536,7.632244959338536,0.0,1.0,100785.86229853918,362829104.27474105,2520080757.3208413,-0.7872217171272043,-3.8,64.78235796492241,100785.86229853918,362829104.27474105,2520080757.3208413,-0.7872217171272043,-3.8,64.78235796492241,129.56471592984482,23.443396062285668,0.3663739527167483,-3.8,-1.7968543284626906,-1.7968543284626906
 2006-05-17T20:00:00,81397.37603833263,293030553.7379975,1698477801.6528485,7.629544144580248,5.703789188753132,58.411040425863895,0.0,0.0,0.0,7.629544144580248,7.629544144580248,0.0,1.0,98887.45881026212,355994851.7169436,2443871626.3953624,-0.8781053066112839,-3.8,64.78235796492241,98887.45881026212,355994851.7169436,2443871626.3953624,-0.8781053066112839,-3.8,64.78235796492241,129.56471592984482,23.443396062285668,0.4845101368622213,-3.8,-1.892139333470272,-1.892139333470272
 2006-05-17T21:00:00,56968.64330776915,205087115.90796888,1066094783.3165538,7.795345981953211,6.58661643450711,54.51697106413963,0.0,0.0,0.0,7.795345981953211,7.795345981953211,0.0,1.0,88967.75746144661,320283926.86120784,2070982784.9497595,-1.3231843531157137,-3.8000000000000007,64.78235796492241,88967.75746144661,320283926.86120784,2070982784.9497595,-1.3231843531157137,-3.8000000000000007,64.78235796492241,129.56471592984482,23.44339606228567,0.5977252718335695,-3.8000000000000007,-1.9679863555856312,-1.9679863555856312
 2006-05-17T22:00:00,63335.64684905137,228008328.6565849,999512833.2212,7.23324552899536,6.100087804338021,58.411040425863895,0.0,0.0,0.0,7.23324552899536,7.23324552899536,0.0,1.0,85188.59753786774,306678951.13632387,1932671204.6718743,-1.4881869525739428,-3.8,64.78235796492241,85188.59753786774,306678951.13632387,1932671204.6718743,-1.4881869525739428,-3.8,64.78235796492241,129.56471592984482,23.44339606228567,0.7054188357476843,-3.8,-2.092794794771985,-2.092794794771985
 2006-05-17T23:00:00,44369.50545179363,159730219.62645707,632363033.7660859,7.025113613969687,6.308219719363696,58.411040425863895,0.0,0.0,0.0,7.025113613969687,7.025113613969687,0.0,1.0,76366.57560471538,274919672.17697537,1561919890.4234245,-1.9309984444017936,-3.8000000000000007,64.7823579649224,76366.57560471538,274919672.17697537,1561919890.4234245,-1.9309984444017936,-3.8000000000000007,64.7823579649224,129.5647159298448,23.44339606228567,0.8031900699480047,-3.8000000000000007,-2.31850605515977,-2.31850605515977
 2006-05-18T00:00:00,47377.1402810457,170557705.01176453,657099863.8598113,7.039136599324468,6.2941967340089136,58.411040425863895,0.0,0.0,0.0,7.039136599324468,7.039136599324468,0.0,1.0,73166.1572970746,263398166.2694685,1294659240.5589252,-2.250430053381831,-3.8,64.78235796492241,73166.1572970746,263398166.2694685,1294659240.5589252,-2.250430053381831,-3.8,64.78235796492241,129.56471592984482,23.44339606228567,0.8843820800319061,-3.8,-2.654863088955429,-2.654863088955429
 2006-05-18T01:00:00,35581.57801260409,128093680.84537476,426925143.10557854,6.908647802130605,6.424685531202775,58.41104042586389,0.0,0.0,0.0,6.908647802130605,6.908647802130605,0.0,1.0,64552.01789387127,232387264.4179366,859443773.4291517,-2.770875627073408,-3.8,64.78235796492238,64552.01789387127,232387264.4179366,859443773.4291517,-2.770875627073408,-3.8,64.78235796492238,129.56471592984477,23.44339606228567,0.9435041230470664,-3.8,-3.039315605287906,-3.039315605287906
 2006-05-18T02:00:00,42508.03764362522,153028935.51705074,499480574.2121194,6.9497711453240285,6.383562188009353,58.411040425863895,0.0,0.0,0.0,6.9497711453240285,6.9497711453240285,0.0,1.0,53934.80773247309,194165307.83690307,620059689.6437931,-3.057339123606701,-3.8,64.78235796492241,53934.80773247309,194165307.83690307,620059689.6437931,-3.057339123606701,-3.8,64.78235796492241,129.56471592984482,23.44339606228567,0.9802971962730958,-3.8,-3.367048824269552,-3.367048824269552
 2006-05-18T03:00:00,30687.63690580545,110475492.8608996,362646162.67237353,8.315981367001607,7.904889950784725,46.24207367047558,0.0,0.0,0.0,8.315981367001607,8.315981367001607,0.0,1.0,19708.870783287744,70951934.81983587,222913989.3392699,-3.357373408503648,-3.6244333549423695,43.1882386432816,19708.870783287744,70951934.81983587,222913989.3392699,-3.357373408503648,-3.6244333549423695,43.1882386432816,129.56471592984482,15.628930708190447,0.9983416203515652,-3.740958312426047,-3.5772726897791896,-3.5772726897791896
 2006-05-18T04:00:00,9995.418265921691,35983505.75731809,113966563.92958108,11.24546813873602,11.11627945770294,19.470346808621297,0.0,0.0,0.0,11.24546813873602,11.24546813873602,0.0,1.0,0.0,0.0,0.0,-2.674994453571644,-2.674994453571644,0.0,0.0,0.0,0.0,-2.674994453571644,-2.674994453571644,0.0,129.56471592984482,0.0,1.0000000000000002,-2.730999339671712,-2.730999339671712,-2.730999339671712
 2006-05-18T05:00:00,54069.41562399629,194649896.24638665,631886909.0296812,7.024816837861883,6.308516495471498,58.411040425863895,0.0,0.0,0.0,7.024816837861883,7.024816837861883,0.0,1.0,0.0,0.0,0.0,-1.3963357682410795,-1.3963357682410795,0.0,0.0,0.0,0.0,-1.3963357682410795,-1.3963357682410795,0.0,129.56471592984482,0.0,1.0,-1.7318215488369983,-1.7318215488369983,-1.7318215488369983
 2006-05-18T06:00:00,68133.91843988572,245282106.38358852,800982460.7720265,7.120672436652842,6.212660896680539,58.411040425863895,0.0,0.0,0.0,7.120672436652842,7.120672436652842,0.0,1.0,0.0,0.0,0.0,0.9665819952851384,0.9665819952851384,0.0,0.0,0.0,0.0,0.9665819952851384,0.9665819952851384,0.0,129.56471592984482,0.0,0.9999421553781688,0.5565197439913813,0.5565197439913813,0.5565197439913813
 2006-05-18T07:00:00,88267.67710382852,317763637.5737827,1946682998.5835164,7.770325723922146,5.563007609411234,58.411040425863895,0.0,0.0,0.0,7.770325723922146,7.770325723922146,0.0,1.0,18026.23054369388,64894429.957297966,260985262.36068648,5.470943277045432,5.1610381960632745,21.5941193216408,18026.23054369388,64894429.957297966,260985262.36068648,5.470943277045432,5.1610381960632745,21.5941193216408,129.56471592984482,0.0,0.9994971134323608,4.437730248240626,4.437730248240626,4.437730248240626
 2006-05-18T08:00:00,120825.78527940922,434972827.0058732,3151595074.4136057,8.453824878881214,4.879508454452167,58.411040425863895,0.0,0.0,0.0,8.453824878881214,8.453824878881214,0.0,1.0,78496.60090000574,282587763.2400207,1581241711.8569672,8.576569285368182,6.7,64.78235796492241,78496.60090000574,282587763.2400207,1581241711.8569672,8.576569285368182,6.7,64.78235796492241,129.56471592984482,0.0,0.9989808503337252,6.7,6.7,6.7
 2006-05-18T09:00:00,131809.3244841308,474513568.1428709,3496681575.337087,8.649632225050194,4.683701108283185,58.411040425863895,0.0,0.0,0.0,8.649632225050194,8.649632225050194,0.0,1.0,82925.38144992472,298531373.219729,1754356148.938599,8.781707318775071,6.7,64.78235796492241,82925.38144992472,298531373.219729,1754356148.938599,8.781707318775071,6.7,64.78235796492241,129.56471592984482,0.0,0.9984645872350888,6.7,6.7,6.7
 2006-05-18T10:00:00,137575.7819742119,495272815.1071628,3663170773.534457,8.744113677539666,4.5892196557937135,58.411040425863895,0.0,0.0,0.0,8.744113677539666,8.744113677539666,0.0,1.0,85305.49909410282,307099796.7387702,1837924391.848203,8.880701567557049,6.7,64.78235796492241,85305.49909410282,307099796.7387702,1837924391.848203,8.880701567557049,6.7,64.78235796492241,129.56471592984482,0.0,0.9979483241364528,6.7,6.7,6.7
 2006-05-18T11:00:00,128891.78557594732,464010428.0734104,3356582412.3584805,8.570131365010086,4.763201968323294,58.411040425863895,0.0,0.0,0.0,8.570131365010086,8.570131365010086,0.0,1.0,81935.68065208891,294968450.34752005,1683809125.197763,8.698126585898523,6.7,64.78235796492241,81935.68065208891,294968450.34752005,1683809125.197763,8.698126585898523,6.7,64.78235796492241,129.56471592984482,0.0,0.997432061037817,6.7,6.7,6.7
 2006-05-18T12:00:00,142564.57360284028,513232464.970225,3799256409.0165887,8.821345587776582,4.511987745556798,58.411040425863895,0.0,0.0,0.0,8.821345587776582,8.821345587776582,0.0,-1.0,14468.60317797761,52086971.4407194,313433292.7623051,8.96165085435699,8.589775990859094,10.7970596608204,14468.60317797761,52086971.4407194,313433292.7623051,8.96165085435699,8.589775990859094,10.7970596608204,129.56471592984482,23.89895782170227,0.9582777098302548,8.209345932338222,6.699994848304353,2.752004767517936
 2006-05-18T13:00:00,144883.26718784374,521579761.8762375,3892873924.417844,8.874478318126055,4.458855015207324,58.411040425863895,0.0,0.0,0.0,8.874478318126055,8.874478318126055,0.0,-1.0,0.0,0.0,0.0,9.017341972507458,9.017341972507458,0.0,0.0,0.0,0.0,9.017341972507458,9.017341972507458,0.0,129.56471592984482,40.44230971613416,0.8207603948743786,9.004511900681335,6.699991320591583,1.6072999796144014
 2006-05-18T14:00:00,150120.16644080312,540432599.1868912,4074521985.971293,8.977578050032415,4.355755283300965,58.411040425863895,0.0,0.0,0.0,8.977578050032415,8.977578050032415,0.0,-1.0,0.0,0.0,0.0,9.12549635069442,9.12549635069442,0.0,0.0,0.0,0.0,9.12549635069442,9.12549635069442,0.0,129.56471592984482,48.79599178607055,0.6747392899515202,9.110109476462087,6.700004068343553,2.6996803710591
 2006-05-18T15:00:00,155361.789597148,559302442.5497328,4218154723.729451,9.059106161980472,4.2742271713529085,58.411040425863895,0.0,0.0,0.0,9.059106161980472,9.059106161980472,0.0,-1.0,0.0,0.0,0.0,9.211005707836051,9.211005707836051,0.0,0.0,0.0,0.0,9.211005707836051,9.211005707836051,0.0,129.56471592984482,55.22424092211264,0.5237250651732916,9.19533017136869,6.700009696015466,3.33728019795741
 2006-05-18T16:00:00,118581.2496522196,426892498.7479906,3032125991.8730755,8.38603283215416,4.947300501179219,58.411040425863895,0.0,0.0,0.0,8.38603283215416,8.38603283215416,0.0,-1.0,0.0,0.0,0.0,8.504852233868169,8.504852233868169,0.0,0.0,0.0,0.0,8.504852233868169,8.504852233868169,0.0,129.56471592984482,39.36870651974128,0.3863826439872184,8.641264142453371,6.699982663986297,2.1674145408201992
 2006-05-18T17:00:00,100623.0520143664,362242987.2517191,2410044835.080506,8.03312155272136,5.300211780612021,58.411040425863895,0.0,0.0,0.0,8.03312155272136,8.03312155272136,0.0,-1.0,0.0,0.0,0.0,8.127758498285125,8.127758498285125,0.0,0.0,0.0,0.0,8.127758498285125,8.127758498285125,0.0,129.56471592984482,29.13487011599205,0.2846373565933925,8.202672574130494,6.691845499522233,1.4809966124484395
 2006-05-18T18:00:00,88270.62877529493,317774263.5910617,1944224237.5139315,7.768911527953507,5.564421805379872,58.411040425863895,0.0,0.0,0.0,7.768911527953507,7.768911527953507,0.0,1.0,118224.22360171202,425607204.9661632,3115227307.2494416,2.793370788691758,-0.9214351073745144,53.985298304102,118224.22360171202,425607204.9661632,3115227307.2494416,2.793370788691758,-0.9214351073745144,53.985298304102,129.56471592984482,24.40172768869692,0.2324740072331494,1.0415614492416092,1.421833245575164,0.5038934008060273
 2006-05-18T19:00:00,84753.2343223513,305111643.5604646,1810163357.975901,7.692881067420458,5.640452265912921,58.411040425863895,0.0,0.0,0.0,7.692881067420458,7.692881067420458,0.0,1.0,104191.12116485096,375088036.1934635,2608862466.8994484,-0.6813576430484316,-3.8,64.78235796492241,104191.12116485096,375088036.1934635,2608862466.8994484,-0.6813576430484316,-3.8,64.78235796492241,129.56471592984482,24.40172768869692,0.3431631361418858,-3.8,-1.770291619297975,-1.770291619297975
 2006-05-18T20:00:00,82781.87097593596,298014735.51336944,1753647267.75696,7.660830843755427,5.672502489577954,58.411040425863895,0.0,0.0,0.0,7.660830843755427,7.660830843755427,0.0,1.0,100177.2095336006,360637954.3209621,2489817426.142601,-0.8233115018749949,-3.8,64.78235796492241,100177.2095336006,360637954.3209621,2489817426.142601,-0.8233115018749949,-3.8,64.78235796492241,129.56471592984482,24.40172768869692,0.4625258080345899,-3.8,-1.8778023020372223,-1.8778023020372223
 2006-05-18T21:00:00,61334.37714696765,220803757.7290836,1171063234.351246,7.844009818676176,6.516238411715064,54.516971064139625,0.0,0.0,0.0,7.844009818676176,7.844009818676176,0.0,1.0,90555.7300648263,326000628.2333747,2136181061.5034823,-1.2453863017120586,-3.8,64.78235796492241,90555.7300648263,326000628.2333747,2136181061.5034823,-1.2453863017120586,-3.8,64.78235796492241,129.56471592984482,24.40172768869692,0.5765918702134684,-3.8,-1.951772303127849,-1.951772303127849
 2006-05-18T22:00:00,66675.35828338037,240031289.82016927,1241020950.6558435,7.370192124200294,5.963141209133089,58.411040425863895,0.0,0.0,0.0,7.370192124200294,7.370192124200294,0.0,1.0,88962.36386976978,320264509.93117106,2078302912.326254,-1.314394201735703,-3.8,64.78235796492241,88962.36386976978,320264509.93117106,2078302912.326254,-1.314394201735703,-3.8,64.78235796492241,129.56471592984482,24.40172768869692,0.6855682897084486,-3.8,-2.062576285481072,-2.062576285481072
 2006-05-18T23:00:00,47605.31304666205,171379126.96798328,787042233.9094244,7.112812154725877,6.220521178607506,58.411040425863895,0.0,0.0,0.0,7.112812154725877,7.112812154725877,0.0,1.0,79112.02014622946,284803272.526426,1682282602.2357275,-1.7872463859124998,-3.8000000000000007,64.78235796492241,79112.02014622946,284803272.526426,1682282602.2357275,-1.7872463859124998,-3.8000000000000007,64.78235796492241,129.56471592984482,24.401727688696923,0.785699339169148,-3.8000000000000007,-2.2665895047011424,-2.2665895047011424
 2006-05-19T00:00:00,58333.79406801751,210001658.64486307,1126970195.0133138,7.305557898357223,6.02777543497616,58.411040425863895,0.0,0.0,0.0,7.305557898357223,7.305557898357223,0.0,1.0,78628.0069284906,283060824.94256616,1590741079.805029,-1.8967010340091064,-3.8000000000000007,64.78235796492241,78628.0069284906,283060824.94256616,1590741079.805029,-1.8967010340091064,-3.8000000000000007,64.78235796492241,129.56471592984482,24.401727688696923,0.8705573641953812,-3.8000000000000007,-2.58439019549701,-2.58439019549701
 2006-05-19T01:00:00,56897.90909577117,204832472.74477613,1041136923.6588198,7.256877154629152,6.0764561787042295,58.411040425863895,0.0,0.0,0.0,7.256877154629152,7.256877154629152,0.0,1.0,72577.65531230434,261279559.12429565,1226589721.679515,-2.331849633685635,-3.8000000000000007,64.7823579649224,72577.65531230434,261279559.12429565,1226589721.679515,-2.331849633685635,-3.8000000000000007,64.7823579649224,129.5647159298448,24.401727688696923,0.9340861585057744,-3.8000000000000007,-2.967657081633087,-2.967657081633087
 2006-05-19T02:00:00,47070.51526278383,169453854.94602177,774869128.7082162,7.105908807940456,6.227424525392924,58.411040425863895,0.0,0.0,0.0,7.105908807940456,7.105908807940456,0.0,1.0,61219.47352031741,220390104.67314267,802855021.1258093,-2.8386096590298884,-3.8,64.78235796492241,61219.47352031741,220390104.67314267,802855021.1258093,-2.8386096590298884,-3.8,64.78235796492241,129.56471592984482,24.40172768869692,0.9748374231514828,-3.8,-3.313075308998328,-3.313075308998328
 2006-05-19T03:00:00,42207.59232323955,151947332.36366236,643743998.7490203,7.031570633106759,6.301762700226621,58.411040425863895,0.0,0.0,0.0,7.031570633106759,7.031570633106759,0.0,1.0,40227.297437040186,144818270.77334467,491142471.02249086,-3.181049919514344,-3.769276237643068,53.985298304102,40227.297437040186,144818270.77334467,491142471.02249086,-3.181049919514344,-3.769276237643068,53.985298304102,129.56471592984477,20.3347730739141,0.9965356377112125,-3.8,-3.578726939227486,-3.578726939227486
 2006-05-19T04:00:00,4930.978747819795,17751523.49215126,56421657.108959705,11.464741049149834,11.400787823684585,19.470346808621297,0.0,0.0,0.0,11.464741049149834,11.464741049149834,0.0,1.0,0.0,0.0,0.0,-3.456884020725905,-3.456884020725905,0.0,0.0,0.0,0.0,-3.456884020725905,-3.456884020725905,0.0,129.56471592984482,0.0,1.0000000000000002,-3.49188468771118,-3.49188468771118,-3.49188468771118
 2006-05-19T05:00:00,75159.02256605671,270572481.2378042,1202704178.342657,7.348434777294007,5.984898556039373,58.411040425863895,0.0,0.0,0.0,7.348434777294007,7.348434777294007,0.0,1.0,0.0,0.0,0.0,-1.0772983669970373,-1.0772983669970373,0.0,0.0,0.0,0.0,-1.0772983669970373,-1.0772983669970373,0.0,129.56471592984482,0.0,1.0,-1.7132813728502796,-1.7132813728502796,-1.7132813728502796
 2006-05-19T06:00:00,74263.72355107141,267349404.78385708,1309002877.7854686,7.408695013064745,5.924638320268635,58.411040425863895,0.0,0.0,0.0,7.408695013064745,7.408695013064745,0.0,1.0,0.0,0.0,0.0,2.940365534461897,2.940365534461897,0.0,0.0,0.0,0.0,2.940365534461897,2.940365534461897,0.0,129.56471592984482,0.0,0.9998068079496084,2.269321715430088,2.269321715430088,2.269321715430088
 2006-05-19T07:00:00,94949.38299901976,341817778.7964712,2249425312.703198,7.942018961772407,5.3913143715609735,58.411040425863895,0.0,0.0,0.0,7.942018961772407,7.942018961772407,0.0,1.0,54528.69090910811,196303287.2727892,842594208.2320055,7.547361173983266,6.546960028972937,53.985298304102,54528.69090910811,196303287.2727892,842594208.2320055,7.547361173983266,6.546960028972937,53.985298304102,129.56471592984482,0.0,0.9992949283657806,6.275116781527593,6.275116781527593,6.275116781527593
 2006-05-19T08:00:00,121454.19144427031,437235089.1993732,3172801896.83296,8.465860006410741,4.867473326922639,58.411040425863895,0.0,0.0,0.0,8.465860006410741,8.465860006410741,0.0,1.0,78788.27668482359,283637796.0653649,1591455958.8136663,8.588667713470727,6.7,64.78235796492241,78788.27668482359,283637796.0653649,1591455958.8136663,8.588667713470727,6.7,64.78235796492241,129.56471592984482,0.0,0.9987786652671446,6.7,6.7,6.7
 2006-05-19T09:00:00,136875.69131436947,492752488.73173,3644877085.568884,8.733732256545066,4.599601076788314,58.411040425863895,0.0,0.0,0.0,8.733732256545066,8.733732256545066,0.0,1.0,85003.61310913299,306013007.1928788,1828509877.047083,8.869548931813508,6.7,64.78235796492241,85003.61310913299,306013007.1928788,1828509877.047083,8.869548931813508,6.7,64.78235796492241,129.56471592984482,0.0,0.9982624021685088,6.7,6.7,6.7
 2006-05-19T10:00:00,147740.3420600419,531865231.4161509,3939548402.5962687,8.900969615573489,4.432363717759891,58.411040425863895,0.0,0.0,0.0,8.900969615573489,8.900969615573489,0.0,1.0,89475.40527463313,322111458.9886793,1976591393.274036,9.044930775092505,6.7,64.78235796492241,89475.40527463313,322111458.9886793,1976591393.274036,9.044930775092505,6.7,64.78235796492241,129.56471592984482,0.0,0.9977461390698728,6.7,6.7,6.7
 2006-05-19T11:00:00,135857.3260924479,489086373.9328126,3548516023.2952046,8.679047360444125,4.654285972889254,58.411040425863895,0.0,0.0,0.0,8.679047360444125,8.679047360444125,0.0,1.0,84849.25917226351,305457333.02014863,1780016324.4907603,8.81210549980466,6.7,64.78235796492241,84849.25917226351,305457333.02014863,1780016324.4907603,8.81210549980466,6.7,64.78235796492241,129.56471592984482,0.0,0.9972298759712368,6.7,6.7,6.7
 2006-05-19T12:00:00,144398.0257714029,519832892.7770505,3846292432.572463,8.848040604953992,4.485292728379389,58.411040425863895,0.0,0.0,0.0,8.848040604953992,8.848040604953992,0.0,-1.0,14697.063202161604,52909427.52778178,320281091.17859423,8.989401029191606,8.609415878962485,10.7970596608204,14697.063202161604,52909427.52778178,320281091.17859423,8.989401029191606,8.609415878962485,10.7970596608204,129.56471592984482,24.138786358450783,0.9576335614575106,8.224125276686173,6.699998641574624,2.768228068977958
 2006-05-19T13:00:00,149760.58820847154,539138117.5504975,4029458752.541475,8.95200079790329,4.381332535430089,58.411040425863895,0.0,0.0,0.0,8.95200079790329,8.95200079790329,0.0,-1.0,0.0,0.0,0.0,9.0984492532357,9.0984492532357,0.0,0.0,0.0,0.0,9.0984492532357,9.0984492532357,0.0,129.56471592984482,42.11543236900514,0.8174862132687081,9.073636284772256,6.70000550904927,1.7496096824391982
 2006-05-19T14:00:00,158375.2773913257,570150998.6087725,4282558012.766279,9.095664083875558,4.237669249457821,58.411040425863895,0.0,0.0,0.0,9.095664083875558,9.095664083875558,0.0,-1.0,0.0,0.0,0.0,9.24914781020527,9.24914781020527,0.0,0.0,0.0,0.0,9.24914781020527,9.24914781020527,0.0,129.56471592984482,52.89603021307704,0.6651918650149223,9.226547602437714,6.699996353461146,3.022258375612921
 2006-05-19T15:00:00,165604.09686721713,596174748.7219816,4464507418.797436,9.198949968731212,4.134383364602168,58.411040425863895,0.0,0.0,0.0,9.198949968731212,9.198949968731212,0.0,-1.0,0.0,0.0,0.0,9.357444695604498,9.357444695604498,0.0,0.0,0.0,0.0,9.357444695604498,9.357444695604498,0.0,129.56471592984482,61.49028589825453,0.5057781012712171,9.341029345912595,6.700002228609768,3.771503647393015
 2006-05-19T16:00:00,127238.19238140494,458057492.5730578,3268754061.1926103,8.520295608636623,4.813037724696757,58.411040425863895,0.0,0.0,0.0,8.520295608636623,8.520295608636623,0.0,-1.0,0.0,0.0,0.0,8.645566208068376,8.645566208068376,0.0,0.0,0.0,0.0,8.645566208068376,8.645566208068376,0.0,129.56471592984482,44.31618522443702,0.3595361838584671,8.780529068206926,6.699991952335785,2.607764370761328
 2006-05-19T17:00:00,109515.63039932602,394256269.4375737,2679207431.045824,8.185809460477149,5.147523872856231,58.411040425863895,0.0,0.0,0.0,8.185809460477149,8.185809460477149,0.0,-1.0,0.0,0.0,0.0,8.294705731253739,8.294705731253739,0.0,0.0,0.0,0.0,8.294705731253739,8.294705731253739,0.0,129.56471592984482,34.54157013738796,0.248244383896124,8.362572244540136,6.700001297462325,2.126298870602636
 2006-05-19T18:00:00,94954.1484217094,341834934.31815386,2172893065.974525,7.898605398451418,5.434727934881962,58.411040425863895,0.0,0.0,0.0,7.898605398451418,7.898605398451418,0.0,1.0,122690.81076509274,441686918.7543338,3234139601.392258,3.118247967069192,-0.7374877779351375,53.985298304102,122690.81076509274,441686918.7543338,3234139601.392258,3.118247967069192,-0.7374877779351375,53.985298304102,129.56471592984482,31.903775105089668,0.1898520580829739,1.2588019768391323,1.611416945248446,0.8575156372969445
 2006-05-19T19:00:00,85239.01821945662,306860465.59004384,1831452357.958789,7.704954866415998,5.628378466917382,58.411040425863895,0.0,0.0,0.0,7.704954866415998,7.704954866415998,0.0,1.0,105728.73278703318,380623438.0333195,2665937123.068303,-0.6133172311045701,-3.8,64.78235796492241,105728.73278703318,380623438.0333195,2665937123.068303,-0.6133172311045701,-3.8,64.78235796492241,129.56471592984482,31.903775105089668,0.3032105235489029,-3.8,-1.7159598816457322,-1.7159598816457322
 2006-05-19T20:00:00,79681.29740876611,286852670.671558,1639572825.9550145,7.596140651639005,5.737192681694375,58.411040425863895,0.0,0.0,0.0,7.596140651639005,7.596140651639005,0.0,1.0,98790.29604798635,355645065.772751,2454059555.390148,-0.8659581084171649,-3.8,64.78235796492241,98790.29604798635,355645065.772751,2454059555.390148,-0.8659581084171649,-3.8,64.78235796492241,129.56471592984482,31.903775105089668,0.4250478050734885,-3.8,-1.8506914809900497,-1.8506914809900497
 2006-05-19T21:00:00,58303.789963809286,209893643.86971337,1133776718.540598,9.046763878259611,7.761258656880638,44.78179765982899,0.0,0.0,0.0,9.046763878259611,9.046763878259611,0.0,1.0,90688.07860449492,326477082.97618175,2140249773.7434063,-1.240546149495766,-3.8,64.78235796492241,90688.07860449492,326477082.97618175,2140249773.7434063,-1.240546149495766,-3.8,64.78235796492241,129.56471592984482,31.903775105089675,0.5405771494771235,-3.8,-1.927275843561329,-1.927275843561329
 2006-05-19T22:00:00,45169.1246099161,162608848.595698,775382159.9138443,9.58287090056514,8.703788488537644,38.940693617242594,0.0,0.0,0.0,9.58287090056514,9.58287090056514,0.0,1.0,84122.06210151457,302839423.56545246,1885955248.960748,-1.5440339330439838,-3.8,64.78235796492241,84122.06210151457,302839423.56545246,1885955248.960748,-1.5440339330439838,-3.8,64.78235796492241,129.56471592984482,31.903775105089668,0.6514161765972509,-3.8,-2.019266106378428,-2.019266106378428
 2006-05-19T23:00:00,46861.51689185411,168701460.8106748,717901461.0388126,7.073610426767949,6.2597229065654325,58.41104042586389,0.0,0.0,0.0,7.073610426767949,7.073610426767949,0.0,1.0,79811.49657521267,287321387.67076564,1712282290.307015,-1.7514187808213355,-3.8,64.78235796492238,79811.49657521267,287321387.67076564,1712282290.307015,-1.7514187808213355,-3.8,64.78235796492238,129.56471592984477,31.903775105089668,0.7549890596154482,-3.8,-2.188824243320278,-2.188824243320278
 2006-05-20T00:00:00,50495.97455937691,181785508.41375688,793183378.7419021,7.116294099194252,6.21703923413913,58.411040425863895,0.0,0.0,0.0,7.116294099194252,7.116294099194252,0.0,1.0,76395.33078431686,275023190.8235406,1516233307.0138538,-1.9856462951709304,-3.8,64.78235796492241,76395.33078431686,275023190.8235406,1516233307.0138538,-1.9856462951709304,-3.8,64.78235796492241,129.56471592984482,31.903775105089675,0.8454946114180976,-3.8,-2.471667390667736,-2.471667390667736
 2006-05-20T01:00:00,33038.26630473555,118937758.69704798,430455377.667875,6.910653658972031,6.422679674361349,58.411040425863895,0.0,0.0,0.0,6.910653658972031,6.910653658972031,0.0,1.0,70672.60237836893,254421368.5621282,1023876746.3030332,-2.574210367778455,-3.8,64.78235796492238,70672.60237836893,254421368.5621282,1023876746.3030332,-2.574210367778455,-3.8,64.78235796492238,129.56471592984477,31.903775105089668,0.9163008154811924,-3.8,-2.843901071846241,-2.843901071846241
 2006-05-20T02:00:00,40248.61206410505,144895003.4307782,505008362.4154256,8.126848988406218,7.554350760541268,48.675867021553245,0.0,0.0,0.0,8.126848988406218,8.126848988406218,0.0,1.0,57230.2358830142,206028849.17885107,754662084.4415205,-2.8963030357823185,-3.8,64.78235796492241,57230.2358830142,206028849.17885107,754662084.4415205,-2.8963030357823185,-3.8,64.78235796492241,129.56471592984482,31.903775105089675,0.964100331692786,-3.8,-3.212657998471748,-3.212657998471748
 2006-05-20T03:00:00,41438.48208024038,149178535.48886538,515550815.2962064,6.958890011529335,6.374443321804047,58.411040425863895,0.0,0.0,0.0,6.958890011529335,6.958890011529335,0.0,1.0,45331.66442579409,163193991.9328587,526437788.17950594,-3.169448000836919,-3.8000000000000007,64.78235796492241,45331.66442579409,163193991.9328587,526437788.17950594,-3.169448000836919,-3.8000000000000007,64.78235796492241,129.56471592984482,31.903775105089675,0.9916702623460084,-3.8000000000000007,-3.4862865768899667,-3.4862865768899667
 2006-05-20T04:00:00,1407.1189599971494,5065628.255989739,16085902.666707637,12.53725776756614,12.519024901422414,9.735173404310649,0.0,0.0,0.0,12.53725776756614,12.53725776756614,0.0,1.0,3324.0352425909928,11966526.873327574,37595961.97964825,-3.710897136791089,-3.755946818427019,10.7970596608204,3324.0352425909928,11966526.873327574,37595961.97964825,-3.710897136791089,-3.755946818427019,10.7970596608204,129.56471592984482,5.317295850848279,1.0,-3.7731438596501214,-3.738601217278785,-3.738601217278785
 2006-05-20T05:00:00,74739.8056953973,269063300.5034303,1087901514.8344944,7.283341322187401,6.049992011145979,58.411040425863895,0.0,0.0,0.0,7.283341322187401,7.283341322187401,0.0,1.0,0.0,0.0,0.0,-1.7475472127831206,-1.7475472127831206,0.0,0.0,0.0,0.0,-1.7475472127831206,-1.7475472127831206,0.0,129.56471592984482,0.0,1.0,-2.326270518426876,-2.326270518426876,-2.326270518426876
 2006-05-20T06:00:00,73887.2397025965,265994062.9293474,1092746756.2821348,7.286080536441022,6.047252796892359,58.411040425863895,0.0,0.0,0.0,7.286080536441022,7.286080536441022,0.0,1.0,0.0,0.0,0.0,1.6524642781050494,1.6524642781050494,0.0,0.0,0.0,0.0,1.6524642781050494,1.6524642781050494,0.0,129.56471592984482,0.0,0.9999893977625156,1.0883508076740231,1.0883508076740231,1.0883508076740231
 2006-05-20T07:00:00,75534.76256718922,271925145.2418812,1380206421.4073796,7.449070446379622,5.884262886953757,58.411040425863895,0.0,0.0,0.0,7.449070446379622,7.449070446379622,0.0,1.0,11108.345687454916,39990044.474837705,126951014.49981757,5.590014277433112,5.4392287311922445,21.5941193216408,11108.345687454916,39990044.474837705,126951014.49981757,5.590014277433112,5.4392287311922445,21.5941193216408,129.56471592984482,0.0,0.9996352331008888,4.874942088735898,4.874942088735898,4.874942088735898
 2006-05-20T08:00:00,90219.09808247448,324788753.0969081,2044395556.7300625,7.825726530305485,5.507606803027894,58.411040425863895,0.0,0.0,0.0,7.825726530305485,7.825726530305485,0.0,1.0,74062.89853725418,266626434.73411503,1025194680.0233352,7.91729561089916,6.7,64.78235796492241,74062.89853725418,266626434.73411503,1025194680.0233352,7.91729561089916,6.7,64.78235796492241,129.56471592984482,0.0,0.9991189700022528,6.7,6.7,6.7
 2006-05-20T09:00:00,96961.6122549244,349061804.11772776,2257348811.616883,7.9465074064521986,5.3868259268811824,58.411040425863895,0.0,0.0,0.0,7.9465074064521986,7.9465074064521986,0.0,1.0,74885.21720334217,269586781.93203187,1131789817.1469114,8.043741724033763,6.7,64.78235796492241,74885.21720334217,269586781.93203187,1131789817.1469114,8.043741724033763,6.7,64.78235796492241,129.56471592984482,0.0,0.9986027069036169,6.7,6.7,6.7
 2006-05-20T10:00:00,100921.68244581309,363318056.8049271,2378455817.235084,8.015201492432452,5.3181318409009295,58.411040425863895,0.0,0.0,0.0,8.015201492432452,8.015201492432452,0.0,1.0,75287.72713283068,271035817.6781904,1192526732.3538451,8.11577495052518,6.7,64.78235796492241,75287.72713283068,271035817.6781904,1192526732.3538451,8.11577495052518,6.7,64.78235796492241,129.56471592984482,0.0,0.9980864438049808,6.7,6.7,6.7
 2006-05-20T11:00:00,101753.85272337368,366313869.8041452,2384927713.5631905,8.01887250860694,5.31446082472644,58.411040425863895,0.0,0.0,0.0,8.01887250860694,8.01887250860694,0.0,1.0,75648.75076511526,272335502.7544149,1195760106.928957,8.119609611300225,6.7,64.78235796492241,75648.75076511526,272335502.7544149,1195760106.928957,8.119609611300225,6.7,64.78235796492241,129.56471592984482,0.0,0.997570180706345,6.7,6.7,6.7
 2006-05-20T12:00:00,100635.79800241656,362288872.80869967,2339688853.510776,7.993211668894474,5.340121664438905,58.411040425863895,0.0,0.0,0.0,7.993211668894474,7.993211668894474,0.0,-1.0,12637.135727921272,45493688.62051658,198786187.7062174,8.092682759003129,7.856682590775051,10.7970596608204,12637.135727921272,45493688.62051658,198786187.7062174,8.092682759003129,7.856682590775051,10.7970596608204,129.56471592984482,15.106361876606512,0.9734235166327014,7.627595944738212,6.699989046394083,2.3236972865382906
 2006-05-20T13:00:00,100579.32841359096,362085582.2889274,2356549420.461504,8.002775465269032,5.330557868064348,58.411040425863895,0.0,0.0,0.0,8.002775465269032,8.002775465269032,0.0,-1.0,0.0,0.0,0.0,8.102776434419516,8.102776434419516,0.0,0.0,0.0,0.0,8.102776434419516,8.102776434419516,0.0,129.56471592984482,23.08164631884861,0.8905828026393844,8.094621107257552,6.700040783336092,0.2656902967319069
 2006-05-20T14:00:00,100419.88702015315,361511593.27255136,2365654253.19077,8.007939959202522,5.325393374130857,58.411040425863895,0.0,0.0,0.0,8.007939959202522,8.007939959202522,0.0,-1.0,0.0,0.0,0.0,8.108127893721218,8.108127893721218,0.0,0.0,0.0,0.0,8.108127893721218,8.108127893721218,0.0,129.56471592984482,23.90848837189942,0.8041021746486425,8.10863182928035,6.699977117699725,0.4745536754814718
 2006-05-20T15:00:00,102639.55074423488,369502382.67924553,2439520239.5043445,8.049839834181185,5.283493499152197,58.411040425863895,0.0,0.0,0.0,8.049839834181185,8.049839834181185,0.0,-1.0,0.0,0.0,0.0,8.152061671606901,8.152061671606901,0.0,0.0,0.0,0.0,8.152061671606901,8.152061671606901,0.0,129.56471592984482,25.39588215698408,0.716189492351579,8.1539141052786,6.699985676183221,0.735362444319532
 2006-05-20T16:00:00,90148.40487902932,324534257.56450564,2008240931.24957,7.80522030638069,5.528113026952691,58.411040425863895,0.0,0.0,0.0,7.80522030638069,7.80522030638069,0.0,-1.0,0.0,0.0,0.0,7.895506953289501,7.895506953289501,0.0,0.0,0.0,0.0,7.895506953289501,7.895506953289501,0.0,129.56471592984482,22.055121524871968,0.6322274995188694,7.954760190200903,6.699987768538342,0.582122380013053
