Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-20T17:00:00,64936.995995016536,233773185.5820596,1361145911.9216924,9.182231820771095,7.638911060707668,45.43080922011635,0.0,0.0,0.0,9.182231820771095,9.182231820771095,0.0,-1.0,0.0,0.0,0.0,7.513938606294488,7.513938606294488,0.0,0.0,0.0,0.0,7.513938606294488,7.513938606294488,0.0,129.56471592984482,14.46075436362778,0.5695508436874115,7.524980906809557,6.70000190703302,0.2440328579466433
 2006-05-20T18:00:00,54411.96382539335,195883069.7714161,1108317844.2377803,9.910297216660693,8.653681309506384,38.940693617242594,0.0,0.0,0.0,9.910297216660693,9.910297216660693,0.0,1.0,103458.4410046158,372450387.6166169,2606765844.951944,1.7921379793711496,-1.318379119131,53.985298304102,103458.4410046158,372450387.6166169,2606765844.951944,1.7921379793711496,-1.318379119131,53.985298304102,129.56471592984482,17.063384848545127,0.5401769978988155,0.5097350615364734,0.904679614369612,-0.1644098952023215
 2006-05-20T19:00:00,48269.94381732525,173771797.7423709,927419651.5730964,7.192413416811692,6.140919916521689,58.411040425863895,0.0,0.0,0.0,7.192413416811692,7.192413416811692,0.0,1.0,87656.41802609613,315563104.89394605,1967591859.781031,-1.44659950513363,-3.8,64.78235796492241,87656.41802609613,315563104.89394605,1967591859.781031,-1.44659950513363,-3.8,64.78235796492241,129.56471592984482,17.063384848545127,0.6389364915850895,-3.8,-2.0057551402811296,-2.0057551402811296
 2006-05-20T20:00:00,42689.39263629151,153681813.4906494,826244234.0635016,8.446826325075962,7.5100314881630865,48.675867021553245,0.0,0.0,0.0,8.446826325075962,8.446826325075962,0.0,1.0,82608.14862882922,297389335.0637852,1788771198.5769286,-1.6601071345675145,-3.8,64.78235796492241,82608.14862882922,297389335.0637852,1788771198.5769286,-1.6601071345675145,-3.8,64.78235796492241,129.56471592984482,17.063384848545127,0.7435945429865655,-3.8,-2.1638080003887032,-2.1638080003887032
 2006-05-20T21:00:00,28809.20135291594,103713124.8704974,512859128.1223297,7.941620810793512,7.360120426946609,51.10966037263089,0.0,0.0,0.0,7.941620810793512,7.941620810793512,0.0,1.0,74420.11592882765,267912417.3437796,1408615187.0975482,-2.1142744421930857,-3.8,64.78235796492241,74420.11592882765,267912417.3437796,1408615187.0975482,-2.1142744421930857,-3.8,64.78235796492241,129.56471592984482,17.063384848545127,0.8359600391648693,-3.8,-2.4333725340189023,-2.4333725340189023
 2006-05-20T22:00:00,36398.12414538212,131033246.92337564,615366434.1228762,7.015490181488119,6.317843151845263,58.411040425863895,0.0,0.0,0.0,7.015490181488119,7.015490181488119,0.0,1.0,73173.89808854568,263426033.1187645,1155971507.5851104,-2.4163209613122034,-3.8,64.78235796492241,73173.89808854568,263426033.1187645,1155971507.5851104,-2.4163209613122034,-3.8,64.78235796492241,129.56471592984482,17.063384848545127,0.9093066145708618,-3.8,-2.7990521534299275,-2.7990521534299275
 2006-05-20T23:00:00,45991.707608376455,165570147.3901552,695866173.1262348,7.061116818606471,6.27221651472691,58.411040425863895,0.0,0.0,0.0,7.061116818606471,7.061116818606471,0.0,1.0,62379.75903832767,224567132.53797963,881507345.3784337,-2.744540937201237,-3.8,64.78235796492241,62379.75903832767,224567132.53797963,881507345.3784337,-2.744540937201237,-3.8,64.78235796492241,129.56471592984482,17.06338484854513,0.9597296036365682,-3.8,-3.173837795502712,-3.173837795502712
 2006-05-21T00:00:00,25704.055961716065,92534601.46217784,381295306.35880256,8.401898119640057,7.969638869837006,46.242073670475584,0.0,0.0,0.0,8.401898119640057,8.401898119640057,0.0,1.0,41496.98889916338,149389160.03698817,483266325.5458749,-3.221123557875611,-3.8,64.78235796492241,41496.98889916338,149389160.03698817,483266325.5458749,-3.221123557875611,-3.8,64.78235796492241,129.56471592984482,17.06338484854513,0.9893231332889928,-3.8,-3.460893739826576,-3.460893739826576
 2006-05-21T01:00:00,23036.24604352725,82930485.75669813,339452303.9279862,8.648443706578577,8.263617837771484,43.80828031939791,0.0,0.0,0.0,8.648443706578577,8.648443706578577,0.0,1.0,14241.21187855946,51268362.76281407,161072919.2850247,-3.4565313334039183,-3.649462604526785,21.5941193216408,14241.21187855946,51268362.76281407,161072919.2850247,-3.4565313334039183,-3.649462604526785,21.5941193216408,129.56471592984477,5.687794949515041,0.9999816355010398,-3.737630213362099,-3.667103990911744,-3.667103990911744
 2006-05-21T02:00:00,30302.790819646285,109090046.95072664,386862977.800878,7.474499588496358,7.035941653884997,53.54345372370858,0.0,0.0,0.0,7.474499588496358,7.474499588496358,0.0,1.0,0.0,0.0,0.0,-1.3860619468916564,-1.3860619468916564,0.0,0.0,0.0,0.0,-1.3860619468916564,-1.3860619468916564,0.0,129.56471592984482,0.0,1.0000000000000002,-1.5561066056373776,-1.5561066056373776,-1.5561066056373776
 2006-05-21T03:00:00,33773.52471472489,121584688.97300962,440873288.8757834,7.79592508032584,7.296131546810336,51.109660372630906,0.0,0.0,0.0,7.79592508032584,7.79592508032584,0.0,1.0,0.0,0.0,0.0,0.3451234693098735,0.3451234693098735,0.0,0.0,0.0,0.0,0.3451234693098735,0.3451234693098735,0.0,129.56471592984482,0.0,1.0,0.1386977556411522,0.1386977556411522,0.1386977556411522
 2006-05-21T04:00:00,33503.99771604442,120614391.77775988,470537241.489868,6.9333825667190085,6.399950766614374,58.411040425863895,0.0,0.0,0.0,6.9333825667190085,6.9333825667190085,0.0,1.0,0.0,0.0,0.0,1.7713639337700735,1.7713639337700735,0.0,0.0,0.0,0.0,1.7713639337700735,1.7713639337700735,0.0,129.56471592984482,0.0,1.0000000000000002,1.5147843191848132,1.5147843191848132,1.5147843191848132
 2006-05-21T05:00:00,20497.60684835552,73791384.65407985,244918670.5210264,8.371574804906036,8.093939362245486,45.43080922011637,0.0,0.0,0.0,8.371574804906036,8.371574804906036,0.0,1.0,0.0,0.0,0.0,3.4163719866555784,3.4163719866555784,0.0,0.0,0.0,0.0,3.4163719866555784,3.4163719866555784,0.0,129.56471592984482,0.0,0.9998249836789102,3.304018146838269,3.304018146838269,3.304018146838269
 2006-05-21T06:00:00,0.0,0.0,0.0,13.744409652910832,13.744409652910832,0.0,0.0,0.0,0.0,13.744409652910832,13.744409652910832,0.0,1.0,0.0,0.0,0.0,3.739232885396157,3.739232885396157,0.0,0.0,0.0,0.0,3.739232885396157,3.739232885396157,0.0,129.56471592984482,0.0,0.9993167392409426,3.727136680776711,3.727136680776711,3.727136680776711
 2006-05-21T07:00:00,54936.44267681945,197771193.63655,1132681336.5558023,9.69185834422991,8.407531098159437,38.94069361724259,115.01314444997506,414047.3200199103,1340568.865458543,9.69185834422991,9.690337432435385,1.081685933812294,1.0,7353.479828913224,26472527.384087607,84017504.31873798,5.65814978898316,5.558342109824134,10.7970596608204,7353.479828913224,26472527.384087607,84017504.31873798,5.65814978898316,5.558342109824134,10.7970596608204,129.56471592984482,0.0,0.9988004761423066,5.042350957746873,5.042350957746873,5.042350957746873
 2006-05-21T08:00:00,69684.76793121047,250865164.55235776,1486936380.606702,8.741839101820432,7.055901990597547,48.675867021553245,0.0,0.0,0.0,8.741839101820432,8.741839101820432,0.0,1.0,61145.50453814573,220123816.33732465,739164913.8014483,7.577786358848315,6.7,64.78235796492241,61145.50453814573,220123816.33732465,739164913.8014483,7.577786358848315,6.7,64.78235796492241,129.56471592984482,0.0,0.9982842130436704,6.7,6.7,6.7
 2006-05-21T09:00:00,57750.85245735879,207903068.84649163,1238639029.8460891,9.95336677870727,8.548934709955507,38.940693617242594,0.0,0.0,0.0,9.95336677870727,9.95336677870727,0.0,1.0,50327.08278755093,181177498.0351833,625493851.4289527,7.442765820643953,6.699999999999999,64.78235796492238,50327.08278755093,181177498.0351833,625493851.4289527,7.442765820643953,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9977679499450344,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-21T10:00:00,73174.76886095449,263429167.8994362,1564769621.8355813,8.843758560339296,7.069540749659396,48.67586702155324,0.0,0.0,0.0,8.843758560339296,8.843758560339296,0.0,1.0,63024.48293484992,226888138.5654598,786752211.4034902,7.634251715274266,6.699999999999999,64.78235796492238,63024.48293484992,226888138.5654598,786752211.4034902,7.634251715274266,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9972516868463984,6.699999999999999,6.699999999999999,6.699999999999999
 2006-05-21T11:00:00,60352.7793950226,217270005.82208133,1290214866.1903095,9.989671707300412,8.526716519167161,38.940693617242594,0.0,0.0,0.0,9.989671707300412,9.989671707300412,0.0,1.0,51368.16951113037,184925410.24006933,651367577.4112734,7.473434332119978,6.7,64.78235796492241,51368.16951113037,184925410.24006933,651367577.4112734,7.473434332119978,6.7,64.78235796492241,129.56471592984482,0.0,0.9967354237477628,6.7,6.7,6.7
 2006-05-21T12:00:00,74848.94024287719,269456184.87435794,1585734257.9329214,8.865672239569717,7.067657819961293,48.675867021553245,0.0,0.0,0.0,8.865672239569717,8.865672239569717,0.0,-1.0,12701.310916898452,45724719.30083442,150496545.0125873,7.646718371379109,7.46800047433242,10.7970596608204,12701.310916898452,45724719.30083442,150496545.0125873,7.646718371379109,7.46800047433242,10.7970596608204,129.56471592984482,9.175093060498208,0.9833466716445528,7.248433740100979,6.700005330711735,2.25450388519678
 2006-05-21T13:00:00,62824.76008337034,226169136.30013323,1371701581.195117,10.039022081047491,8.483606768325595,38.940693617242594,0.0,0.0,0.0,10.039022081047491,10.039022081047491,0.0,-1.0,0.0,0.0,0.0,7.52186346167579,7.52186346167579,0.0,0.0,0.0,0.0,7.52186346167579,7.52186346167579,0.0,129.56471592984482,12.480448188477714,0.9341513753495178,7.444324027362309,6.699951763150376,0.0489347298589727
 2006-05-21T14:00:00,79447.60900780342,286011392.4280924,1767028747.1361208,8.948841427094537,6.945170899210333,48.67586702155322,0.0,0.0,0.0,8.948841427094537,8.948841427094537,0.0,-1.0,0.0,0.0,0.0,7.754514591750691,7.754514591750691,0.0,0.0,0.0,0.0,7.754514591750691,7.754514591750691,0.0,129.56471592984477,17.07970061972452,0.8798097472139886,7.7194216360865795,6.6999625106546725,0.153779063241367
 2006-05-21T15:00:00,63878.67772212503,229963239.7996502,1422656974.321275,10.040388075152723,8.427175064741713,38.94069361724258,0.0,0.0,0.0,10.040388075152723,10.040388075152723,0.0,-1.0,0.0,0.0,0.0,7.552141556550197,7.552141556550197,0.0,0.0,0.0,0.0,7.552141556550197,7.552141556550197,0.0,129.56471592984482,13.413540407465137,0.8236773956029623,7.49008256241289,6.699922546655483,0.1589001693308817
 2006-05-21T16:00:00,79136.43742659828,284891174.7357537,1760482665.7875848,8.943705363391707,6.947469770610456,48.675867021553245,0.0,0.0,0.0,8.943705363391707,8.943705363391707,0.0,-1.0,0.0,0.0,0.0,7.750563523885721,7.750563523885721,0.0,0.0,0.0,0.0,7.750563523885721,7.750563523885721,0.0,129.56471592984482,17.1751647941124,0.7689904958778082,7.700952670061617,6.699923889724947,0.2861318647868929
 2006-05-21T17:00:00,63753.66646485737,229513199.27348644,1428248049.7297711,10.029076004423146,8.409547596977177,38.94069361724261,0.0,0.0,0.0,10.029076004423146,10.029076004423146,0.0,-1.0,0.0,0.0,0.0,7.5553049555662914,7.5553049555662914,0.0,0.0,0.0,0.0,7.5553049555662914,7.5553049555662914,0.0,129.56471592984482,14.363267375995916,0.7121324349719891,7.52729562956523,6.699773089686627,0.3081903263040724
 2006-05-21T18:00:00,73873.88389574652,265945982.0246875,1591490405.013688,8.85303956258615,7.048507833761153,48.67586702155322,0.0,0.0,0.0,8.85303956258615,8.85303956258615,0.0,1.0,107445.67454950148,386804428.3782055,2731996980.1620035,2.1641781559898523,-1.0950128350154076,53.98529830410198,107445.67454950148,386804428.3782055,2731996980.1620035,2.1641781559898523,-1.0950128350154076,53.98529830410198,129.56471592984477,19.243579830280407,0.6733572886667644,0.8129355430034368,0.987322848590081,-0.0698842335808106
 2006-05-21T19:00:00,55594.22330008717,200139203.8803138,1144855650.4792757,9.912705173160363,8.614642647362505,38.940693617242594,0.0,0.0,0.0,9.912705173160363,9.912705173160363,0.0,1.0,87005.46049821714,313219657.7935817,1917084335.0315216,-1.506922308075218,-3.8,64.78235796492241,87005.46049821714,313219657.7935817,1917084335.0315216,-1.506922308075218,-3.8,64.78235796492241,129.56471592984482,19.24357983028041,0.7615177271511357,-3.8,-2.204046792853368,-2.204046792853368
 2006-05-21T20:00:00,56576.10795436706,203673988.63572136,1132126029.353948,8.610115508738039,7.326515394961597,48.67586702155325,0.0,0.0,0.0,8.610115508738039,8.610115508738039,0.0,1.0,81459.73885042284,293255059.8615221,1668245394.5175166,-1.804067715597946,-3.8000000000000007,64.78235796492241,81459.73885042284,293255059.8615221,1668245394.5175166,-1.804067715597946,-3.8000000000000007,64.78235796492241,129.56471592984482,19.243579830280417,0.8509021361114004,-3.8000000000000007,-2.494463336509095,-2.494463336509095
 2006-05-21T21:00:00,41118.77027952662,148027573.00629586,747992698.6552472,7.090685101466584,6.242648231866796,58.411040425863895,0.0,0.0,0.0,7.090685101466584,7.090685101466584,0.0,1.0,73788.00000532571,265636800.0191725,1160883496.942696,-2.4104076206437326,-3.8,64.78235796492241,73788.00000532571,265636800.0191725,1160883496.942696,-2.4104076206437326,-3.8,64.78235796492241,129.56471592984482,19.24357983028041,0.920212940428792,-3.8,-2.8698962692355807,-2.8698962692355807
 2006-05-21T22:00:00,45499.35782535772,163797688.17128778,892020786.8452208,8.476525017310394,7.465160827907263,48.675867021553245,0.0,0.0,0.0,8.476525017310394,8.476525017310394,0.0,1.0,61261.422085904014,220541119.5092544,929249498.1966424,-2.6874781784700734,-3.8000000000000007,64.78235796492241,61261.422085904014,220541119.5092544,929249498.1966424,-2.6874781784700734,-3.8000000000000007,64.78235796492241,129.56471592984482,19.243579830280414,0.9665089945215728,-3.8000000000000007,-3.234548652048337,-3.234548652048337
 2006-05-21T23:00:00,22130.08682279717,79668312.56206982,358672473.7336048,8.175886320227134,7.769261558335502,48.67586702155324,0.0,0.0,0.0,8.175886320227134,8.175886320227134,0.0,1.0,34754.18706480669,125115073.43330412,437736583.3693473,-3.275699895642432,-3.8,64.78235796492238,34754.18706480669,125115073.43330412,437736583.3693473,-3.275699895642432,-3.8,64.78235796492238,129.56471592984477,19.243579830280407,0.9929316750015856,-3.8,-3.500255788763756,-3.500255788763756
 2006-05-22T00:00:00,47815.23326943616,172134839.76997015,923949381.0539083,7.190447453236987,6.142885880096395,58.411040425863895,0.0,0.0,0.0,7.190447453236987,7.190447453236987,0.0,1.0,0.0,0.0,0.0,-1.2769851961266752,-1.2769851961266752,0.0,0.0,0.0,0.0,-1.2769851961266752,-1.2769851961266752,0.0,129.56471592984482,0.0,0.9997957317686912,-1.755296515511466,-1.755296515511466,-1.755296515511466
 2006-05-22T01:00:00,15277.307102223278,54998305.5680038,172817207.84488198,8.070239856634172,7.874351771898336,48.675867021553245,0.0,0.0,0.0,8.070239856634172,8.070239856634172,0.0,1.0,0.0,0.0,0.0,-0.2095826798627579,-0.2095826798627579,0.0,0.0,0.0,0.0,-0.2095826798627579,-0.2095826798627579,0.0,129.56471592984482,0.0,0.99928163694868,-0.2990652604713516,-0.2990652604713516,-0.2990652604713516
 2006-05-22T02:00:00,51538.55911240607,185538812.80466184,974806970.6923456,7.2192961039514065,6.114037229381975,58.411040425863895,0.0,0.0,0.0,7.2192961039514065,7.2192961039514065,0.0,1.0,0.0,0.0,0.0,2.1251062691487954,2.1251062691487954,0.0,0.0,0.0,0.0,2.1251062691487954,2.1251062691487954,0.0,129.56471592984482,0.0,0.998765373850044,1.6199919522134802,1.6199919522134802,1.6199919522134802
 2006-05-22T03:00:00,8862.957893261259,31906648.415740527,101340404.06180832,9.88669607498278,9.771827586904935,34.073106915087266,0.0,0.0,0.0,9.88669607498278,9.88669607498278,0.0,1.0,0.0,0.0,0.0,3.5487875893225365,3.5487875893225365,0.0,0.0,0.0,0.0,3.5487875893225365,3.5487875893225365,0.0,129.56471592984482,0.0,0.998249110751408,3.492888174332557,3.492888174332557,3.492888174332557
 2006-05-22T04:00:00,8007.3264212197,28826375.11639093,91378660.86264557,11.682489940828797,11.578911615314173,19.470346808621294,0.0,0.0,0.0,11.682489940828797,11.682489940828797,0.0,1.0,0.0,0.0,0.0,4.13017399538633,4.13017399538633,0.0,0.0,0.0,0.0,4.13017399538633,4.13017399538633,0.0,129.56471592984482,0.0,0.997732847652772,4.078724224737109,4.078724224737109,4.078724224737109
 2006-05-22T05:00:00,77681.12071131314,279652034.5607273,1559890319.1128788,7.550954903017913,5.782378430315467,58.411040425863895,0.0,0.0,0.0,7.550954903017913,7.550954903017913,0.0,1.0,34820.361483812674,125353301.3417256,397786833.18231815,6.775314797941739,6.302863110618451,37.7897088128714,34820.361483812674,125353301.3417256,397786833.18231815,6.775314797941739,6.302863110618451,37.7897088128714,129.56471592984482,0.0,0.997216584554136,5.908981403000859,5.908981403000859,5.908981403000859
 2006-05-22T06:00:00,81297.32853899883,292670382.74039584,1701760049.896302,7.631405756483694,5.701927576849685,58.411040425863895,0.0,0.0,0.0,7.631405756483694,7.631405756483694,0.0,1.0,73250.69058680425,263702486.11249533,853173213.3940365,7.713207994291488,6.7,64.78235796492241,73250.69058680425,263702486.11249533,853173213.3940365,7.713207994291488,6.7,64.78235796492241,129.56471592984482,0.0,0.9967003214555,6.7,6.7,6.7
 2006-05-22T07:00:00,93617.5804581793,337023289.6494455,2163814480.1685524,7.893459575784374,5.439873757549005,58.411040425863895,0.0,0.0,0.0,7.893459575784374,7.893459575784374,0.0,1.0,74270.81522300573,267374934.80282065,1084861762.7938094,7.988068945739273,6.7,64.78235796492241,74270.81522300573,267374934.80282065,1084861762.7938094,7.988068945739273,6.7,64.78235796492241,129.56471592984482,0.0,0.996184058356864,6.7,6.7,6.7
 2006-05-22T08:00:00,118022.55131811042,424881184.7451975,3006612507.407586,8.371561684603284,4.961771648730095,58.411040425863895,0.0,0.0,0.0,8.371561684603284,8.371561684603284,0.0,1.0,77727.39294082634,279818614.5869748,1507788338.3120818,8.489522530395032,6.7,64.78235796492241,77727.39294082634,279818614.5869748,1507788338.3120818,8.489522530395032,6.7,64.78235796492241,129.56471592984482,0.0,0.995667795258228,6.7,6.7,6.7
 2006-05-22T09:00:00,139841.9317564672,503430954.32328194,3677605968.800298,8.752309117517505,4.581024215815874,58.411040425863895,0.0,0.0,0.0,8.752309117517505,8.752309117517505,0.0,1.0,86403.09386445284,311051137.9120303,1844785297.50076,8.888819859392985,6.7,64.78235796492241,86403.09386445284,311051137.9120303,1844785297.50076,8.888819859392985,6.7,64.78235796492241,129.56471592984482,0.0,0.9951515321595922,6.7,6.7,6.7
 2006-05-22T10:00:00,148679.19703022638,535245109.308815,3942007467.427424,8.90236692244883,4.430966410884548,58.411040425863895,0.0,0.0,0.0,8.90236692244883,8.90236692244883,0.0,1.0,89934.3809504593,323763771.4216535,1977775802.51285,9.046329254133331,6.7,64.78235796492241,89934.3809504593,323763771.4216535,1977775802.51285,9.046329254133331,6.7,64.78235796492241,129.56471592984482,0.0,0.9946352690609562,6.7,6.7,6.7
 2006-05-22T11:00:00,127058.88616990682,457411990.2116646,3258617865.0410733,8.514542951720621,4.81879038161276,58.411040425863895,0.0,0.0,0.0,8.514542951720621,8.514542951720621,0.0,1.0,81340.39736559188,292825430.5161308,1634313928.6599896,8.639480214005522,6.7,64.78235796492241,81340.39736559188,292825430.5161308,1634313928.6599896,8.639480214005522,6.7,64.78235796492241,129.56471592984482,0.0,0.9941190059623204,6.7,6.7,6.7
 2006-05-22T12:00:00,139347.32671555548,501650376.1759997,3649495657.3821936,8.736352877426112,4.596980455907267,58.411040425863895,0.0,0.0,0.0,8.736352877426112,8.736352877426112,0.0,-1.0,14262.76978439409,51345971.22381872,300425066.6429486,8.872140598587348,8.515673905647558,10.7970596608204,14262.76978439409,51345971.22381872,300425066.6429486,8.872140598587348,8.515673905647558,10.7970596608204,129.56471592984482,22.943888331187352,0.956656090014648,8.146464592553345,6.700002324990243,2.699102630898897
 2006-05-22T13:00:00,145679.36382403644,524445709.7665312,3842084445.102034,8.845652513510961,4.48768081982242,58.411040425863895,0.0,0.0,0.0,8.845652513510961,8.845652513510961,0.0,-1.0,0.0,0.0,0.0,8.98676405340071,8.98676405340071,0.0,0.0,0.0,0.0,8.98676405340071,8.98676405340071,0.0,129.56471592984482,39.71279613150649,0.8229551542742112,8.971697358868928,6.699989249119267,1.5442602697692962
 2006-05-22T14:00:00,144966.1729312986,521878222.55267495,3831896781.076729,8.83987053347864,4.49346279985474,58.411040425863895,0.0,0.0,0.0,8.83987053347864,8.83987053347864,0.0,-1.0,0.0,0.0,0.0,8.98069871763964,8.98069871763964,0.0,0.0,0.0,0.0,8.98069871763964,8.98069871763964,0.0,129.56471592984482,44.62564247305145,0.6816907704718486,8.977340779151765,6.69999535373988,2.3617778888447845
 2006-05-22T15:00:00,147914.23810063268,532491257.1622776,3967255778.397878,8.916695371545226,4.416637961788155,58.411040425863895,0.0,0.0,0.0,8.916695371545226,8.916695371545226,0.0,-1.0,0.0,0.0,0.0,9.06130715826264,9.06130715826264,0.0,0.0,0.0,0.0,9.06130715826264,9.06130715826264,0.0,129.56471592984482,50.3241500557773,0.5389800545525164,9.066827215094904,6.69999349996496,2.9709144360830755
 2006-05-22T16:00:00,114930.6794591276,413750446.0528594,2874514620.225034,8.296612123594398,5.036721209738983,58.411040425863895,0.0,0.0,0.0,8.296612123594398,8.296612123594398,0.0,-1.0,0.0,0.0,0.0,8.410807223811867,8.410807223811867,0.0,0.0,0.0,0.0,8.410807223811867,8.410807223811867,0.0,129.56471592984482,34.95404653475985,0.4124543728300611,8.497594172220762,6.699999854435476,1.7766074240322232
 2006-05-22T17:00:00,100634.83174552704,362285394.2838973,2381387023.610154,8.016866335829771,5.316466997503609,58.411040425863895,0.0,0.0,0.0,8.016866335829771,8.016866335829771,0.0,-1.0,0.0,0.0,0.0,8.117500946247048,8.117500946247048,0.0,0.0,0.0,0.0,8.117500946247048,8.117500946247048,0.0,129.56471592984482,28.272468009724644,0.312375694869675,8.195862303116238,6.700004767015927,1.3302781335064389
 2006-05-22T18:00:00,90377.67735588655,325359638.48119164,2030161319.627248,7.817650402054031,5.515682931279348,58.411040425863895,0.0,0.0,0.0,7.817650402054031,7.817650402054031,0.0,1.0,118449.233549801,426417240.7792835,3124256557.169299,2.808695489577141,-0.9168585444722056,53.985298304102,118449.233549801,426417240.7792835,3124256557.169299,2.808695489577141,-0.9168585444722056,53.985298304102,129.56471592984482,24.41417163573421,0.2596170967960313,1.0501070395313152,1.3796549347322664,0.4452003415320959
 2006-05-22T19:00:00,84997.12607265597,305989653.86156154,1838545388.267628,7.708977107600652,5.624356225732728,58.411040425863895,0.0,0.0,0.0,7.708977107600652,7.708977107600652,0.0,1.0,103344.77886504769,372041203.9141717,2599479091.405039,-0.6925463467905048,-3.8,64.78235796492241,103344.77886504769,372041203.9141717,2599479091.405039,-0.6925463467905048,-3.8,64.78235796492241,129.56471592984482,24.41417163573421,0.3677331677109665,-3.8,-1.7983063168322324,-1.7983063168322324
 2006-05-22T20:00:00,84797.02888284261,305269303.9782334,1831575161.3339128,7.705024065548834,5.628309267784545,58.411040425863895,0.0,0.0,0.0,7.705024065548834,7.705024065548834,0.0,1.0,100979.97454664829,363527908.36793387,2514943746.4128475,-0.7933446119495602,-3.8,64.78235796492241,100979.97454664829,363527908.36793387,2514943746.4128475,-0.7933446119495602,-3.8,64.78235796492241,129.56471592984482,24.41417163573421,0.4858016552834501,-3.8,-1.8929590813711528,-1.8929590813711528
 2006-05-22T21:00:00,52086.99423335048,187513179.24006173,1006685419.3178087,8.175624394389066,7.034211612834741,51.10966037263091,0.0,0.0,0.0,8.175624394389066,8.175624394389066,0.0,1.0,88543.86512677449,318757914.4563881,2036337127.55157,-1.3645878878422837,-3.8000000000000007,64.7823579649224,88543.86512677449,318757914.4563881,2036337127.55157,-1.3645878878422837,-3.8000000000000007,64.7823579649224,129.5647159298448,24.41417163573421,0.5989661517948032,-3.8000000000000007,-1.9689947578106568,-1.9689947578106568
 2006-05-22T22:00:00,61717.888604469925,222184398.9760917,1244749643.8281517,7.372352354420605,5.960980978912777,58.411040425863895,0.0,0.0,0.0,7.372352354420605,7.372352354420605,0.0,1.0,88725.36911472642,319411328.81301504,2057813767.4240224,-1.3389876420035585,-3.8,64.78235796492241,88725.36911472642,319411328.81301504,2057813767.4240224,-1.3389876420035585,-3.8,64.78235796492241,129.56471592984482,24.41417163573421,0.7065792025089964,-3.8,-2.094691618986724,-2.094691618986724
 2006-05-22T23:00:00,52979.40123681218,190725844.45252383,974633804.1906496,7.21916968654277,6.114163646790611,58.41104042586389,0.0,0.0,0.0,7.21916968654277,7.21916968654277,0.0,1.0,80321.5409917193,289157547.57018954,1730527287.2017894,-1.7296384606155255,-3.8,64.78235796492238,80321.5409917193,289157547.57018954,1730527287.2017894,-1.7296384606155255,-3.8,64.78235796492238,129.56471592984477,24.414171635734206,0.804203513908242,-3.8,-2.321701559797556,-2.321701559797556
 2006-05-23T00:00:00,45856.31026482401,165082716.95336634,812457630.6360824,7.740392576061198,6.819270716611217,53.54345372370858,0.0,0.0,0.0,7.740392576061198,7.740392576061198,0.0,1.0,73964.73264698211,266273037.5291356,1370835683.3766284,-2.1593652269445323,-3.8000000000000007,64.78235796492241,73964.73264698211,266273037.5291356,1370835683.3766284,-2.1593652269445323,-3.8000000000000007,64.78235796492241,129.56471592984482,24.414171635734217,0.8851724349965772,-3.8000000000000007,-2.659086015362456,-2.659086015362456
 2006-05-23T01:00:00,41753.36325608933,150312107.72192156,660393223.9798954,7.64615230038698,6.897461461998808,53.54345372370856,0.0,0.0,0.0,7.64615230038698,7.64615230038698,0.0,1.0,70028.92109026812,252104115.9249653,973070722.9224498,-2.6349520357084453,-3.8,64.78235796492238,70028.92109026812,252104115.9249653,973070722.9224498,-2.6349520357084453,-3.8,64.78235796492238,129.56471592984477,24.414171635734206,0.9440337471351562,-3.8,-3.0434800140222915,-3.0434800140222915
 2006-05-23T02:00:00,33245.241206479805,119682868.34332724,540717632.6855716,7.372947808850868,6.759919482631201,55.16598262442701,0.0,0.0,0.0,7.372947808850868,7.372947808850868,0.0,1.0,51376.42198640828,184955119.15106976,638001080.5819473,-3.035921403917096,-3.8000000000000007,64.78235796492241,51376.42198640828,184955119.15106976,638001080.5819473,-3.035921403917096,-3.8000000000000007,64.78235796492241,129.56471592984482,24.41417163573421,0.9805994746584288,-3.8000000000000007,-3.370097045997243,-3.370097045997243
 2006-05-23T03:00:00,37779.60658794229,136006583.71659225,607267092.8390187,7.908440430506016,7.219975212840289,51.10966037263091,0.0,0.0,0.0,7.908440430506016,7.908440430506016,0.0,1.0,23946.970669477072,86209094.41011745,277762873.3347875,-3.1013719842542256,-3.4340914049775098,43.1882386432816,23946.970669477072,86209094.41011745,277762873.3347875,-3.1013719842542256,-3.4340914049775098,43.1882386432816,129.56471592984482,16.276114423822808,0.9984312983308536,-3.6092451393882894,-3.446800849130204,-3.446800849130204
 2006-05-23T04:00:00,12314.987769657031,44333955.97076532,183886119.7780785,12.75443817771975,12.545969328719176,9.735173404310649,0.0,0.0,0.0,12.75443817771975,12.75443817771975,0.0,1.0,0.0,0.0,0.0,-1.3532505451965289,-1.3532505451965289,0.0,0.0,0.0,0.0,-1.3532505451965289,-1.3532505451965289,0.0,129.56471592984477,0.0,1.0,-1.441102498577636,-1.441102498577636,-1.441102498577636
 2006-05-23T05:00:00,76947.59373119459,277011337.4323005,1526804918.7645433,7.532196663011663,5.801136670321717,58.411040425863895,0.0,0.0,0.0,7.532196663011663,7.532196663011663,0.0,1.0,0.0,0.0,0.0,1.6831477468920175,1.6831477468920175,0.0,0.0,0.0,0.0,1.6831477468920175,1.6831477468920175,0.0,129.56471592984482,0.0,1.0,0.8813575799614127,0.8813575799614127,0.8813575799614127
 2006-05-23T06:00:00,80359.13423666818,289292883.25200546,1664922265.9829314,7.610515993152323,5.722817340181056,58.411040425863895,0.0,0.0,0.0,7.610515993152323,7.610515993152323,0.0,1.0,28383.041416812124,102178949.10052364,331941311.1435228,6.4100745616114745,6.015838261765141,32.3911789824612,28383.041416812124,102178949.10052364,331941311.1435228,6.4100745616114745,6.015838261765141,32.3911789824612,129.56471592984482,0.0,0.9999893357244996,5.515253232041478,5.515253232041478,5.515253232041478
 2006-05-23T07:00:00,98403.02775569752,354250899.9205112,2340349274.299684,7.993593252259317,5.339740081074062,58.411040425863895,0.0,0.0,0.0,7.993593252259317,7.993593252259317,0.0,1.0,74324.75795491129,267569128.6376806,1173424408.7089436,8.09310331086149,6.7,64.78235796492241,74324.75795491129,267569128.6376806,1173424408.7089436,8.09310331086149,6.7,64.78235796492241,129.56471592984482,0.0,0.9996348608727942,6.7,6.7,6.7
 2006-05-23T08:00:00,119618.3838428912,430626181.8344084,3055793676.702112,8.399463920564369,4.933869412769012,58.411040425863895,0.0,0.0,0.0,8.399463920564369,8.399463920564369,0.0,1.0,78158.92760047084,281372139.36169493,1532465668.442558,8.51877478646906,6.7,64.78235796492241,78158.92760047084,281372139.36169493,1532465668.442558,8.51877478646906,6.7,64.78235796492241,129.56471592984482,0.0,0.9991185977741582,6.7,6.7,6.7
 2006-05-23T09:00:00,132148.0380107579,475732936.8387284,3454266046.911749,8.625563018639829,4.707770314693552,58.411040425863895,0.0,0.0,0.0,8.625563018639829,8.625563018639829,0.0,1.0,83266.34003721214,299758824.1339637,1732536581.630659,8.755856644097276,6.7,64.78235796492241,83266.34003721214,299758824.1339637,1732536581.630659,8.755856644097276,6.7,64.78235796492241,129.56471592984482,0.0,0.9986023346755224,6.7,6.7,6.7
 2006-05-23T10:00:00,147803.68403866744,532093262.53920287,3921412814.802882,8.890678475758504,4.442654857574877,58.411040425863895,0.0,0.0,0.0,8.890678475758504,8.890678475758504,0.0,1.0,89562.75753119681,322425927.1123085,1967361610.5149324,9.033995594642006,6.7,64.78235796492241,89562.75753119681,322425927.1123085,1967361610.5149324,9.033995594642006,6.7,64.78235796492241,129.56471592984482,0.0,0.9980860715768864,6.7,6.7,6.7
 2006-05-23T11:00:00,136495.38593165588,491383389.3539612,3534590673.162374,8.671150156489587,4.662183176843794,58.411040425863895,0.0,0.0,0.0,8.671150156489587,8.671150156489587,0.0,1.0,85209.20855452104,306753150.79627573,1773000611.9881291,8.803781163298321,6.7,64.78235796492241,85209.20855452104,306753150.79627573,1773000611.9881291,8.803781163298321,6.7,64.78235796492241,129.56471592984482,0.0,0.9975698084782504,6.7,6.7,6.7
 2006-05-23T12:00:00,141696.64174518385,510107910.28266186,3709717875.847488,8.770529711230314,4.5628036221030674,58.411040425863895,0.0,0.0,0.0,8.770529711230314,8.770529711230314,0.0,-1.0,14561.511685236532,52421442.06685151,309447453.45002174,8.90800821939069,8.540854322049581,10.7970596608204,14561.511685236532,52421442.06685151,309447453.45002174,8.90800821939069,8.540854322049581,10.7970596608204,129.56471592984482,23.2425466967503,0.9594436629296638,8.168692709523686,6.700017853498845,2.709014234385942
 2006-05-23T13:00:00,165397.3117008538,595430322.1230737,4374797898.081463,9.148042794743226,4.185290538590155,58.411040425863895,0.0,0.0,0.0,9.148042794743226,9.148042794743226,0.0,-1.0,0.0,0.0,0.0,9.30386852759201,9.30386852759201,0.0,0.0,0.0,0.0,9.30386852759201,9.30386852759201,0.0,129.56471592984482,45.69305859543928,0.8201400347685697,9.19948829339675,6.699988034896158,2.008509658878245
 2006-05-23T14:00:00,162573.57977670056,585264887.1961219,4275559241.220948,9.091706656982948,4.2416266763504336,58.411040425863895,0.0,0.0,0.0,9.091706656982948,9.091706656982948,0.0,-1.0,0.0,0.0,0.0,9.24486782225656,9.24486782225656,0.0,0.0,0.0,0.0,9.24486782225656,9.24486782225656,0.0,129.56471592984482,56.75659093403177,0.6527522576538108,9.324674976859807,6.700006242321024,3.30634116046838
 2006-05-23T15:00:00,154535.11602504627,556326417.6901666,4077836914.2705145,8.979459628817184,4.3538737045161975,58.411040425863895,0.0,0.0,0.0,8.979459628817184,8.979459628817184,0.0,-1.0,0.0,0.0,0.0,9.127135778374454,9.127135778374454,0.0,0.0,0.0,0.0,9.127135778374454,9.127135778374454,0.0,129.56471592984482,52.4296990042868,0.5033777384580747,9.112730230228246,6.700001984587511,3.1478469674779963
 2006-05-23T16:00:00,121453.47106966555,437232495.850796,3053958438.1788607,8.398419486983899,4.93491384634948,58.411040425863895,0.0,0.0,0.0,8.398419486983899,8.398419486983899,0.0,-1.0,0.0,0.0,0.0,8.517647415604886,8.517647415604886,0.0,0.0,0.0,0.0,8.517647415604886,8.517647415604886,0.0,129.56471592984482,39.371962797068136,0.3689590569868111,8.637608861553945,6.699973003671976,2.201155011154366
 2006-05-23T17:00:00,98440.4451480708,354385602.5330549,2301490417.6938715,7.971547976097156,5.361785357236226,58.411040425863895,0.0,0.0,0.0,7.971547976097156,7.971547976097156,0.0,-1.0,0.0,0.0,0.0,8.069943053915326,8.069943053915326,0.0,0.0,0.0,0.0,8.069943053915326,8.069943053915326,0.0,129.56471592984482,28.154531864201573,0.2675720053262019,8.157709919174218,6.700009979682199,1.4382559482704418
 2006-05-23T18:00:00,86832.12104173213,312595635.7502357,1905193698.446412,7.746775205117977,5.586558128215404,58.411040425863895,0.0,0.0,0.0,7.746775205117977,7.746775205117977,0.0,1.0,118041.02646789775,424947695.2844319,3122230931.29409,2.7803641630639526,-0.9428288497254904,53.985298304102,118041.02646789775,424947695.2844319,3122230931.29409,2.7803641630639526,-0.9428288497254904,53.985298304102,129.56471592984482,23.347085541647303,0.2193366466563972,1.0105830793306725,1.430163989391532,0.5046484429983957
 2006-05-23T19:00:00,79632.22613336828,286676014.0801258,1636559125.1734464,7.594432073241374,5.738901260092006,58.411040425863895,0.0,0.0,0.0,7.594432073241374,7.594432073241374,0.0,1.0,101022.78274068992,363682017.86648375,2535260249.6547747,-0.7691258474542253,-3.8,64.78235796492241,101022.78274068992,363682017.86648375,2535260249.6547747,-0.7691258474542253,-3.8,64.78235796492241,129.56471592984482,23.347085541647303,0.3314329488404936,-3.8,-1.7555215190622069,-1.7555215190622069
 2006-05-23T20:00:00,76199.22391846287,274317206.1064663,1497119805.4446187,7.515360692940736,5.817972640392643,58.411040425863895,0.0,0.0,0.0,7.515360692940736,7.515360692940736,0.0,1.0,96319.89400104235,346751618.40375257,2366534410.039024,-0.970351719328488,-3.8,64.78235796492241,96319.89400104235,346751618.40375257,2366534410.039024,-0.970351719328488,-3.8,64.78235796492241,129.56471592984482,23.347085541647303,0.4514709968894919,-3.8,-1.8702256870542664,-1.8702256870542664
 2006-05-23T21:00:00,42951.75667031136,154626324.01312095,795196010.2514971,8.065580062390469,7.1639980385048005,51.109660372630906,0.0,0.0,0.0,8.065580062390469,8.065580062390469,0.0,1.0,86000.61330531025,309602207.89911693,1954015580.1778977,-1.4628236150653071,-3.8,64.78235796492238,86000.61330531025,309602207.89911693,1954015580.1778977,-1.4628236150653071,-3.8,64.78235796492238,129.56471592984477,23.347085541647303,0.5659627445671142,-3.8,-1.94420503788961,-1.94420503788961
 2006-05-23T22:00:00,66894.92190557998,240821718.860088,1338674654.1529288,7.425599914094625,5.907733419238756,58.411040425863895,0.0,0.0,0.0,7.425599914094625,7.425599914094625,0.0,1.0,90760.49687647744,326737788.7553188,2139839623.143277,-1.2410669634148042,-3.8,64.78235796492241,90760.49687647744,326737788.7553188,2139839623.143277,-1.2410669634148042,-3.8,64.78235796492241,129.56471592984482,23.34708554164732,0.6755269896776633,-3.8,-2.0487847529368253,-2.0487847529368253
 2006-05-23T23:00:00,57384.76905922763,206585168.61321932,973372043.5913132,7.218443746681179,6.114889586652201,58.411040425863895,0.0,0.0,0.0,7.218443746681179,7.218443746681179,0.0,1.0,81827.37621057959,294578554.35808647,1795573717.5845034,-1.6519247016055898,-3.8000000000000007,64.7823579649224,81827.37621057959,294578554.35808647,1795573717.5845034,-1.6519247016055898,-3.8000000000000007,64.7823579649224,129.5647159298448,23.347085541647303,0.7767468568534076,-3.8000000000000007,-2.242252775901936,-2.242252775901936
 2006-05-24T00:00:00,38760.924464940006,139539328.073784,526295538.7050351,6.96498508185964,6.368348251473743,58.411040425863895,0.0,0.0,0.0,6.96498508185964,6.96498508185964,0.0,1.0,72157.07755974072,259765479.2150665,1316635175.258039,-2.224102364655454,-3.8,64.78235796492241,72157.07755974072,259765479.2150665,1316635175.258039,-2.224102364655454,-3.8,64.78235796492241,129.56471592984482,23.347085541647303,0.8633513556166684,-3.8,-2.5500843610653,-2.5500843610653
 2006-05-24T01:00:00,41709.22411427071,150153206.81137457,585225864.7885188,6.9983888492486725,6.334944484084708,58.41104042586389,0.0,0.0,0.0,6.9983888492486725,6.9983888492486725,0.0,1.0,69356.33452338444,249682804.284184,1029229245.8541284,-2.567772644177388,-3.8,64.78235796492238,69356.33452338444,249682804.284184,1029229245.8541284,-2.567772644177388,-3.8,64.78235796492238,129.56471592984477,23.347085541647303,0.9290643328321,-3.8,-2.931234278732115,-2.931234278732115
 2006-05-24T02:00:00,37828.50078964387,136182602.8427179,578675526.7708685,6.994687036352958,6.338646296980426,58.411040425863895,0.0,0.0,0.0,6.994687036352958,6.994687036352958,0.0,1.0,55558.1754097181,200009431.47498512,727995478.8647444,-2.928225656876796,-3.8000000000000007,64.78235796492241,55558.1754097181,200009431.47498512,727995478.8647444,-2.928225656876796,-3.8000000000000007,64.78235796492241,129.56471592984482,23.34708554164732,0.9718615399605834,-3.8000000000000007,-3.2845007518312244,-3.2845007518312244
 2006-05-24T03:00:00,45024.071499782855,162086657.3992183,713553814.898156,7.373666015425949,6.564708668185408,55.97724707478623,0.0,0.0,0.0,7.373666015425949,7.373666015425949,0.0,1.0,48211.68473247617,173562065.03691426,588551253.1107,-3.0951330517862883,-3.8,64.78235796492238,48211.68473247617,173562065.03691426,588551253.1107,-3.0951330517862883,-3.8,64.78235796492238,129.56471592984477,23.347085541647303,0.9953933592103044,-3.8,-3.5306505833875086,-3.5306505833875086
 2006-05-24T04:00:00,5586.2111630998,20110360.18715928,63816941.38760827,11.575830456103168,11.503494442639225,19.470346808621297,0.0,0.0,0.0,11.575830456103168,11.575830456103168,0.0,1.0,0.0,0.0,0.0,-3.5569284416315434,-3.5569284416315434,0.0,0.0,0.0,0.0,-3.5569284416315434,-3.5569284416315434,0.0,129.56471592984482,0.0,1.0000000000000002,-3.604251782392067,-3.604251782392067,-3.604251782392067
 2006-05-24T05:00:00,79816.13008278831,287338068.2980379,1639537949.0757709,7.59613482859956,5.737198504733819,58.411040425863895,0.0,0.0,0.0,7.59613482859956,7.59613482859956,0.0,1.0,0.0,0.0,0.0,-0.4101898917550358,-0.4101898917550358,0.0,0.0,0.0,0.0,-0.4101898917550358,-0.4101898917550358,0.0,129.56471592984482,0.0,1.0,-1.274517285340801,-1.274517285340801,-1.274517285340801
 2006-05-24T06:00:00,79586.70962633612,286512154.65481,1638437376.8867605,7.59549633447179,5.737836998861591,58.411040425863895,0.0,0.0,0.0,7.59549633447179,7.59549633447179,0.0,1.0,1286.5631004650093,4631627.161674034,14699682.784826938,4.709346889528948,4.691877581061777,10.7970596608204,1286.5631004650093,4631627.161674034,14699682.784826938,4.709346889528948,4.691877581061777,10.7970596608204,129.56471592984482,0.0,1.0,3.8615947136764057,3.8615947136764057,3.8615947136764057
 2006-05-24T07:00:00,86668.32803629142,312005980.9306492,1927038786.6365008,7.759167308767345,5.574166024566036,58.411040425863895,0.0,0.0,0.0,7.759167308767345,7.759167308767345,0.0,1.0,71665.86576596025,257997116.7574569,950780771.7538832,7.829007007077718,6.7,64.78235796492241,71665.86576596025,257997116.7574569,950780771.7538832,7.829007007077718,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-05-24T08:00:00,87374.42207277757,314547919.46199924,1957364950.4898005,7.7763632464554,5.556970086877979,58.411040425863895,0.0,0.0,0.0,7.7763632464554,7.7763632464554,0.0,1.0,73662.11399655546,265183610.38759968,981320424.6337883,7.865255969957963,6.7,64.78235796492241,73662.11399655546,265183610.38759968,981320424.6337883,7.865255969957963,6.7,64.78235796492241,129.56471592984482,0.0,0.9997432979890976,6.7,6.7,6.7
 2006-05-24T09:00:00,93608.64190019084,336991110.840687,2199817113.973354,7.913876894725731,5.41945643860765,58.411040425863895,0.0,0.0,0.0,7.913876894725731,7.913876894725731,0.0,1.0,73673.78083517416,265225611.00662696,1102907917.6075218,8.009481756131708,6.7,64.78235796492241,73673.78083517416,265225611.00662696,1102907917.6075218,8.009481756131708,6.7,64.78235796492241,129.56471592984482,0.0,0.9992270348904618,6.7,6.7,6.7
 2006-05-24T10:00:00,99829.65567785724,359386760.440286,2433413707.727928,8.046375765250284,5.286957568083096,58.411040425863895,0.0,0.0,0.0,8.046375765250284,8.046375765250284,0.0,1.0,73739.87761888489,265463559.42798552,1220060127.3357391,8.148426268763346,6.7,64.78235796492241,73739.87761888489,265463559.42798552,1220060127.3357391,8.148426268763346,6.7,64.78235796492241,129.56471592984482,0.0,0.9987107717918255,6.7,6.7,6.7
 2006-05-24T11:00:00,99308.53261076756,357510717.3987632,2397898221.633388,8.026230864060288,5.307102469273093,58.411040425863895,0.0,0.0,0.0,8.026230864060288,8.026230864060288,0.0,1.0,73997.27334496469,266390184.0418729,1202252870.4270463,8.127306754506145,6.7,64.78235796492241,73997.27334496469,266390184.0418729,1202252870.4270463,8.127306754506145,6.7,64.78235796492241,129.56471592984482,0.0,0.9981945086931896,6.7,6.7,6.7
 2006-05-24T12:00:00,114170.76811806513,411014765.2250344,2921917363.8992634,8.32350337963738,5.009829953695999,58.411040425863895,0.0,0.0,0.0,8.32350337963738,8.32350337963738,0.0,-1.0,12479.62390141324,44926646.04508767,238543032.43276867,8.439111097985457,8.155973450949984,10.7970596608204,12479.62390141324,44926646.04508767,238543032.43276867,8.439111097985457,8.155973450949984,10.7970596608204,129.56471592984482,18.56010210142708,0.9680989042686058,7.863010802826921,6.700000654520442,2.450114765069474
 2006-05-24T13:00:00,115480.50550330356,415729819.8118928,2967768530.335697,8.349517228369596,4.983816104963785,58.411040425863895,0.0,0.0,0.0,8.349517228369596,8.349517228369596,0.0,-1.0,0.0,0.0,0.0,8.46636544183726,8.46636544183726,0.0,0.0,0.0,0.0,8.46636544183726,8.46636544183726,0.0,129.56471592984482,29.262777523098496,0.8631137562682832,8.462671193350053,6.699987714229388,0.6558837197148435
 2006-05-24T14:00:00,117487.32871364552,422954383.369124,3034843266.7982893,8.387573322329233,4.945760011004144,58.411040425863895,0.0,0.0,0.0,8.387573322329233,8.387573322329233,0.0,-1.0,0.0,0.0,0.0,8.506286594173124,8.506286594173124,0.0,0.0,0.0,0.0,8.506286594173124,8.506286594173124,0.0,129.56471592984482,31.743217626981465,0.753375232996896,8.5001250301856,6.700000727232826,1.1495387715762626
 2006-05-24T15:00:00,118698.36407363934,427314110.6651017,3074840429.088842,8.410266903536831,4.92306642979655,58.411040425863895,0.0,0.0,0.0,8.410266903536831,8.410266903536831,0.0,-1.0,0.0,0.0,0.0,8.530135199061599,8.530135199061599,0.0,0.0,0.0,0.0,8.530135199061599,8.530135199061599,0.0,129.56471592984482,33.81626682627812,0.6417794586459524,8.525393020670448,6.700053963188914,1.5306472083680356
 2006-05-24T16:00:00,97097.6050410904,349551378.1479255,2289839569.23205,7.96493611127394,5.368397222059439,58.411040425863895,0.0,0.0,0.0,7.96493611127394,7.96493611127394,0.0,-1.0,0.0,0.0,0.0,8.062995977074896,8.062995977074896,0.0,0.0,0.0,0.0,8.062995977074896,8.062995977074896,0.0,129.56471592984482,26.042712435941663,0.5414352222035484,8.141334010896855,6.70000353308624,0.9478996542787343
 2006-05-24T17:00:00,89365.91297219288,321717286.6998944,1995120991.161276,7.797776656818365,5.535556676515014,58.411040425863895,0.0,0.0,0.0,7.797776656818365,7.797776656818365,0.0,-1.0,0.0,0.0,0.0,7.887692717952408,7.887692717952408,0.0,0.0,0.0,0.0,7.887692717952408,7.887692717952408,0.0,129.56471592984482,21.741163556671964,0.4619353201920421,7.924812300339968,6.700006342036869,0.6238068060274832
 2006-05-24T18:00:00,87691.92611674343,315690934.0202764,1936036093.012606,7.764266724094335,5.569066609239047,58.411040425863895,0.0,0.0,0.0,7.764266724094335,7.764266724094335,0.0,1.0,114692.0530770588,412891391.07741165,3015376222.328958,2.520344096973399,-1.0761023608038671,53.985298304102,114692.0530770588,412891391.07741165,3015376222.328958,2.520344096973399,-1.0761023608038671,53.985298304102,129.56471592984482,20.41386636919232,0.414526277245592,0.8660006619755621,1.1415934590871968,0.1144415519808221
 2006-05-24T19:00:00,87691.89917810164,315690837.0411659,1936035030.150919,7.764266121524447,5.569067211808933,58.411040425863895,0.0,0.0,0.0,7.764266121524447,7.764266121524447,0.0,1.0,102328.33517514802,368382006.63053286,2551758115.067279,-0.7494447312218987,-3.8,64.78235796492241,102328.33517514802,368382006.63053286,2551758115.067279,-0.7494447312218987,-3.8,64.78235796492241,129.56471592984482,20.41386636919232,0.5151102060334835,-3.8,-1.9112508674278887,-1.9112508674278887
 2006-05-24T20:00:00,86888.06483731717,312797033.4143418,1907166795.5927992,7.747893917746077,5.585439415587303,58.411040425863895,0.0,0.0,0.0,7.747893917746077,7.747893917746077,0.0,1.0,99966.65032829648,359879941.1818673,2468941924.9853134,-0.8482062531160431,-3.8,64.78235796492241,99966.65032829648,359879941.1818673,2468941924.9853134,-0.8482062531160431,-3.8,64.78235796492241,129.56471592984482,20.41386636919232,0.6270844137842991,-3.8,-1.9938978532047056,-1.9938978532047056
 2006-05-24T21:00:00,47695.608069569054,171704189.05044857,976048997.6782368,8.45832432412054,7.351621293255252,48.67586702155325,0.0,0.0,0.0,8.45832432412054,8.45832432412054,0.0,1.0,84665.53999177893,304795943.97040415,1878622152.6113224,-1.5529106128597625,-3.8000000000000007,64.78235796492241,84665.53999177893,304795943.97040415,1878622152.6113224,-1.5529106128597625,-3.8000000000000007,64.78235796492241,129.56471592984482,20.413866369192323,0.7326970445492095,-3.8000000000000007,-2.141621063077354,-2.141621063077354
 2006-05-24T22:00:00,52007.94271971955,187228593.79099032,1042554656.4214604,7.257710066601354,6.075623266732031,58.411040425863895,0.0,0.0,0.0,7.257710066601354,7.257710066601354,0.0,1.0,80871.26606294293,291136557.8265945,1704644514.9373152,-1.7606868010323478,-3.8000000000000007,64.78235796492241,80871.26606294293,291136557.8265945,1704644514.9373152,-1.7606868010323478,-3.8000000000000007,64.78235796492241,129.56471592984482,20.413866369192323,0.8267309784829365,-3.8000000000000007,-2.3984992883566947,-2.3984992883566947
 2006-05-24T23:00:00,47651.30095473033,171544683.43702918,863221863.0687886,8.070651182038889,7.09196853384642,51.109660372630906,0.0,0.0,0.0,8.070651182038889,8.070651182038889,0.0,1.0,74550.60139047682,268382165.00571653,1315838082.709393,-2.225185893589252,-3.8,64.78235796492241,74550.60139047682,268382165.00571653,1315838082.709393,-2.225185893589252,-3.8,64.78235796492241,129.56471592984482,20.41386636919232,0.9024227253925424,-3.8,-2.756865008207887,-2.756865008207887
 2006-05-25T00:00:00,46628.940090494645,167864184.3257807,746653765.8160052,7.089907089325279,6.243426244008103,58.411040425863895,0.0,0.0,0.0,7.089907089325279,7.089907089325279,0.0,1.0,65807.3416799646,236906430.0478724,937546615.4914324,-2.6774682631671616,-3.8000000000000007,64.78235796492241,65807.3416799646,236906430.0478724,937546615.4914324,-2.6774682631671616,-3.8000000000000007,64.78235796492241,129.56471592984482,20.413866369192323,0.9553484062716529,-3.8000000000000007,-3.136058548863167,-3.136058548863167
 2006-05-25T01:00:00,39246.28349824605,141286620.59368575,651125353.6704284,8.543903713451718,7.805697710661458,46.242073670475584,0.0,0.0,0.0,8.543903713451718,8.543903713451718,0.0,1.0,49287.04039846784,177433345.43448418,639944228.3536766,-3.033632073446586,-3.8,64.78235796492241,49287.04039846784,177433345.43448418,639944228.3536766,-3.033632073446586,-3.8,64.78235796492241,129.56471592984482,20.413866369192323,0.9869341826941516,-3.8,-3.435475765387824,-3.435475765387824
