Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-25T02:00:00,43388.41419499288,156198291.10197434,794122933.1750925,7.116843388035897,6.216489945297485,58.411040425863895,0.0,0.0,0.0,7.116843388035897,7.116843388035897,0.0,1.0,15628.222492218594,56261600.97198695,202082082.6963537,-2.9822301447477333,-3.2242365599440777,21.5941193216408,15628.222492218594,56261600.97198695,202082082.6963537,-2.9822301447477333,-3.2242365599440777,21.5941193216408,129.56471592984482,6.804622123064106,0.9997222938565732,-3.506912319387259,-3.431197867001071,-3.431197867001071
 2006-05-25T03:00:00,34713.18301800567,124967458.8648204,637500574.0878658,8.845157910233645,8.122374272828003,43.80828031939793,0.0,0.0,0.0,8.845157910233645,8.845157910233645,0.0,1.0,0.0,0.0,0.0,-0.2124920688870504,-0.2124920688870504,0.0,0.0,0.0,0.0,-0.2124920688870504,-0.2124920688870504,0.0,129.56471592984482,0.0,0.9999469993509438,-0.5019683866570395,-0.5019683866570395,-0.5019683866570395
 2006-05-25T04:00:00,12408.284884784363,44669825.585223705,237032630.60269704,12.83895012911102,12.57021368698706,9.735173404310649,0.0,0.0,0.0,12.83895012911102,12.83895012911102,0.0,1.0,0.0,0.0,0.0,2.895019276710148,2.895019276710148,0.0,0.0,0.0,0.0,2.895019276710148,2.895019276710148,0.0,129.56471592984477,0.0,0.99950680137791,2.7863404079169185,2.7863404079169185,2.7863404079169185
 2006-05-25T05:00:00,76190.94461918809,274287400.62907714,1495960446.029765,7.514704454523206,5.818628878810173,58.411040425863895,0.0,0.0,0.0,7.514704454523206,7.514704454523206,0.0,1.0,15320.077867097663,55152280.32155159,175036246.55165407,5.8334288861714105,5.625507881543168,21.5941193216408,15320.077867097663,55152280.32155159,175036246.55165407,5.8334288861714105,5.625507881543168,21.5941193216408,129.56471592984482,0.0,0.9989905382792742,5.038076659978809,5.038076659978809,5.038076659978809
 2006-05-25T06:00:00,76138.06636834062,274097038.9260262,1494510704.918951,7.513881221782545,5.819452111550834,58.411040425863895,0.0,0.0,0.0,7.513881221782545,7.513881221782545,0.0,1.0,65588.56393709626,236118830.1735465,749384996.2268943,7.590037299558674,6.7,64.78235796492241,65588.56393709626,236118830.1735465,749384996.2268943,7.590037299558674,6.7,64.78235796492241,129.56471592984482,0.0,0.9984742751806384,6.7,6.7,6.7
 2006-05-25T07:00:00,85817.34106291598,308942427.8264975,1892712613.0814004,7.739700039733965,5.593633293599414,58.411040425863895,0.0,0.0,0.0,7.739700039733965,7.739700039733965,0.0,1.0,72512.76962199328,261045970.6391758,948914374.2913796,7.826800379855349,6.7,64.78235796492241,72512.76962199328,261045970.6391758,948914374.2913796,7.826800379855349,6.7,64.78235796492241,129.56471592984482,0.0,0.9979580120820024,6.7,6.7,6.7
 2006-05-25T08:00:00,92713.38195160733,333768175.0257863,2165299370.4192705,7.894296906840233,5.439036426493146,58.411040425863895,0.0,0.0,0.0,7.894296906840233,7.894296906840233,0.0,1.0,73692.69668820627,265293708.0775426,1085578581.9985402,7.988931664128853,6.7,64.78235796492241,73692.69668820627,265293708.0775426,1085578581.9985402,7.988931664128853,6.7,64.78235796492241,129.56471592984482,0.0,0.9974417489833666,6.7,6.7,6.7
 2006-05-25T09:00:00,105154.2349303529,378555245.7492704,2601699117.2168465,8.141841569605349,5.191491763728032,58.411040425863895,0.0,0.0,0.0,8.141841569605349,8.141841569605349,0.0,1.0,74284.8818636998,267425574.7093193,1304536625.0773015,8.248585592400968,6.7,64.78235796492241,74284.8818636998,267425574.7093193,1304536625.0773015,8.248585592400968,6.7,64.78235796492241,129.56471592984482,0.0,0.9969254858847304,6.7,6.7,6.7
 2006-05-25T10:00:00,119242.0120282257,429271243.3016125,3069134558.794415,8.40703038956658,4.9263029437668,58.411040425863895,0.0,0.0,0.0,8.40703038956658,8.40703038956658,0.0,1.0,77861.29131146749,280300648.72128296,1539151229.178955,8.526705615649133,6.7,64.78235796492241,77861.29131146749,280300648.72128296,1539151229.178955,8.526705615649133,6.7,64.78235796492241,129.56471592984482,0.0,0.9964092227860948,6.7,6.7,6.7
 2006-05-25T11:00:00,115448.13873132212,415613299.4327595,2930193217.0736547,8.328198656020684,5.005134677312697,58.411040425863895,0.0,0.0,0.0,8.328198656020684,8.328198656020684,0.0,1.0,76352.42994855413,274868747.8147949,1469366308.701664,8.4439968810878,6.7,64.78235796492241,76352.42994855413,274868747.8147949,1469366308.701664,8.4439968810878,6.7,64.78235796492241,129.56471592984482,0.0,0.9958929596874584,6.7,6.7,6.7
 2006-05-25T12:00:00,133105.37882505314,479179363.7701913,3505359587.804553,8.654557755900054,4.678775577433325,58.411040425863895,0.0,0.0,0.0,8.654557755900054,8.654557755900054,0.0,-1.0,13562.444333185553,48824799.59946799,279591061.2912571,8.786320475417176,8.454536103587154,10.7970596608204,13562.444333185553,48824799.59946799,279591061.2912571,8.786320475417176,8.454536103587154,10.7970596608204,129.56471592984482,22.07350587535673,0.9600698107268508,8.092228184666956,6.699992535677097,2.641946874089512
 2006-05-25T13:00:00,138503.05012811054,498610980.461198,3672318626.506194,8.749304961032545,4.584028372300835,58.411040425863895,0.0,0.0,0.0,8.749304961032545,8.749304961032545,0.0,-1.0,0.0,0.0,0.0,8.885725105130208,8.885725105130208,0.0,0.0,0.0,0.0,8.885725105130208,8.885725105130208,0.0,129.56471592984482,37.62949328882036,0.8308305319334064,8.885038273047092,6.700029127282324,1.3533645194678854
 2006-05-25T14:00:00,140669.53806845204,506410337.04642737,3739278544.4519367,8.78730618171729,4.546027151616093,58.411040425863895,0.0,0.0,0.0,8.78730618171729,8.78730618171729,0.0,-1.0,0.0,0.0,0.0,8.925515302351112,8.925515302351112,0.0,0.0,0.0,0.0,8.925515302351112,8.925515302351112,0.0,129.56471592984482,42.55488936655748,0.695271716832058,8.913058555172839,6.700000392739264,2.1672053340126545
 2006-05-25T15:00:00,143850.21926485645,517860789.3534832,3830236025.275829,8.838927790004737,4.494405543328644,58.411040425863895,0.0,0.0,0.0,8.838927790004737,8.838927790004737,0.0,-1.0,0.0,0.0,0.0,8.979704315768581,8.979704315768581,0.0,0.0,0.0,0.0,8.979704315768581,8.979704315768581,0.0,129.56471592984482,47.02952256472199,0.5569698026376394,8.974709323514423,6.699998514758925,2.7065028645000884
 2006-05-25T16:00:00,112438.37475003792,404778149.1001364,2791513176.9738145,8.249520680073415,5.083812653259965,58.411040425863895,0.0,0.0,0.0,8.249520680073415,8.249520680073415,0.0,-1.0,0.0,0.0,0.0,8.36149624526541,8.36149624526541,0.0,0.0,0.0,0.0,8.36149624526541,8.36149624526541,0.0,129.56471592984482,34.11200989199505,0.4323459011141707,8.472692146955612,6.7000006208078124,1.6863558452247276
 2006-05-25T17:00:00,102729.74434870336,369827079.655332,2448574000.5154443,8.054975385386763,5.278357947946616,58.411040425863895,0.0,0.0,0.0,8.054975385386763,8.054975385386763,0.0,-1.0,0.0,0.0,0.0,8.157418966807667,8.157418966807667,0.0,0.0,0.0,0.0,8.157418966807667,8.157418966807667,0.0,129.56471592984482,27.65763564268528,0.3363592245363601,8.18389166104243,6.700001234485561,1.231123299952381
 2006-05-25T18:00:00,101958.17736438826,367049438.5117978,2423259506.8975515,8.040615834398308,5.292717498935072,58.411040425863895,0.0,0.0,0.0,8.040615834398308,8.040615834398308,0.0,1.0,123496.48601540022,444587349.65544087,3253730256.7985992,3.096322569649178,-0.7829839319474319,53.985298304102,123496.48601540022,444587349.65544087,3253730256.7985992,3.096322569649178,-0.7829839319474319,53.985298304102,129.56471592984482,27.702425124044225,0.2777828973451938,1.209793962563349,1.4311687236564694,0.5384667713549262
 2006-05-25T19:00:00,99852.23496205806,359468045.86340904,2353955053.458416,8.001303860613556,5.332029472719825,58.411040425863895,0.0,0.0,0.0,8.001303860613556,8.001303860613556,0.0,1.0,112018.10205730698,403265167.40630513,2844555484.3864264,-0.4004077315909052,-3.8,64.78235796492241,112018.10205730698,403265167.40630513,2844555484.3864264,-0.4004077315909052,-3.8,64.78235796492241,129.56471592984482,27.702425124044225,0.3830582302802601,-3.8,-1.8139406766102428,-1.8139406766102428
 2006-05-25T20:00:00,93766.52769115704,337559499.6881653,2148158378.9775577,7.884575192570849,5.448758140762531,58.411040425863895,0.0,0.0,0.0,7.884575192570849,7.884575192570849,0.0,1.0,106227.41672363314,382418700.20507926,2666347383.550383,-0.6128243533213674,-3.8,64.78235796492241,106227.41672363314,382418700.20507926,2666347383.550383,-0.6128243533213674,-3.8,64.78235796492241,129.56471592984482,27.702425124044225,0.5003914711408118,-3.8,-1.902112735784216,-1.902112735784216
 2006-05-25T21:00:00,47831.55171617484,172193586.17822942,967405672.7353656,8.454203660403943,7.357305777704924,48.67586702155325,0.0,0.0,0.0,8.454203660403943,8.454203660403943,0.0,1.0,88416.24505029446,318298482.18106,2006650718.5986943,-1.4000549709870402,-3.8000000000000007,64.78235796492241,88416.24505029446,318298482.18106,2006650718.5986943,-1.4000549709870402,-3.8000000000000007,64.78235796492241,129.56471592984482,27.702425124044225,0.6129748857793448,-3.8000000000000007,-1.980882425823021,-1.980882425823021
 2006-05-25T22:00:00,57569.841713554015,207251430.1687944,1154411970.9335165,7.32113716289155,6.0121961704418325,58.411040425863895,0.0,0.0,0.0,7.32113716289155,7.32113716289155,0.0,1.0,88644.05779395165,319118608.0582259,1989910691.7427783,-1.4200479243157067,-3.8000000000000007,64.78235796492241,88644.05779395165,319118608.0582259,1989910691.7427783,-1.4200479243157067,-3.8000000000000007,64.78235796492241,129.56471592984482,27.702425124044225,0.7196350403057151,-3.8000000000000007,-2.117105200714557,-2.117105200714557
 2006-05-25T23:00:00,52802.96006917622,190090656.2490344,1034630261.5705895,8.234003917763824,7.060917095062121,51.109660372630906,0.0,0.0,0.0,8.234003917763824,8.234003917763824,0.0,1.0,82816.31011116526,298138716.400195,1731435808.350996,-1.728654367384799,-3.8,64.78235796492241,82816.31011116526,298138716.400195,1731435808.350996,-1.728654367384799,-3.8,64.78235796492241,129.56471592984482,27.702425124044225,0.8155339657314551,-3.8,-2.3589131739916698,-2.3589131739916698
 2006-05-26T00:00:00,54851.02939135394,197463705.80887413,1055833240.2515302,7.590571551788575,6.3934431505742495,55.97724707478623,0.0,0.0,0.0,7.590571551788575,7.590571551788575,0.0,1.0,77904.03072311102,280454510.6031996,1451257710.0121484,-2.0633589766496585,-3.8000000000000007,64.78235796492241,77904.03072311102,280454510.6031996,1451257710.0121484,-2.0633589766496585,-3.8000000000000007,64.78235796492241,129.56471592984482,27.702425124044225,0.8939259873073265,-3.8000000000000007,-2.7073340463710114,-2.7073340463710114
 2006-05-26T01:00:00,45291.38541172667,163048987.482216,831585125.8599907,7.138092804645816,6.195240528687564,58.411040425863895,0.0,0.0,0.0,7.138092804645816,7.138092804645816,0.0,1.0,70963.01691584461,255466860.89704052,1018536768.1136724,-2.580651752517248,-3.8,64.78235796492241,70963.01691584461,255466860.89704052,1018536768.1136724,-2.580651752517248,-3.8,64.78235796492241,129.56471592984482,27.702425124044225,0.949834397129614,-3.8,-3.090066096954771,-3.090066096954771
 2006-05-26T02:00:00,48429.37728063204,174345758.21027526,907729681.4395844,7.1812615387018,6.152071794631584,58.411040425863895,0.0,0.0,0.0,7.1812615387018,7.1812615387018,0.0,1.0,57427.33580586718,206738408.90112177,792077758.2945075,-2.851594774914377,-3.8000000000000007,64.78235796492241,57427.33580586718,206738408.90112177,792077758.2945075,-2.851594774914377,-3.8000000000000007,64.78235796492241,129.56471592984482,27.702425124044225,0.98387658092407,-3.8000000000000007,-3.403558332884136,-3.403558332884136
 2006-05-26T03:00:00,47854.8534222221,172277472.31999958,907813566.3716438,8.806496324778115,7.777201951799127,46.24207367047558,0.0,0.0,0.0,8.806496324778115,8.806496324778115,0.0,1.0,12706.629590295424,45743866.52506352,141417332.25266922,-2.705181808542551,-2.8746248243325865,32.3911789824612,12706.629590295424,45743866.52506352,141417332.25266922,-2.705181808542551,-2.8746248243325865,32.3911789824612,129.56471592984482,13.851212562022107,0.99920339427065,-3.3309910843264308,-3.213322488950878,-3.213322488950878
 2006-05-26T04:00:00,4503.262598797209,16211745.355669957,50662370.24043373,11.907220329058978,11.849795518987849,19.470346808621294,0.0,0.0,0.0,11.907220329058978,11.907220329058978,0.0,1.0,0.0,0.0,0.0,-0.922644434390589,-0.922644434390589,0.0,0.0,0.0,0.0,-0.922644434390589,-0.922644434390589,0.0,129.56471592984482,0.0,1.0,-0.93537203485343,-0.93537203485343,-0.93537203485343
 2006-05-26T05:00:00,82388.69546362286,296599303.66904235,1681956185.5688283,7.620177122227948,5.713156211105432,58.411040425863895,0.0,0.0,0.0,7.620177122227948,7.620177122227948,0.0,1.0,0.0,0.0,0.0,2.4608879913370374,2.4608879913370374,0.0,0.0,0.0,0.0,2.4608879913370374,2.4608879913370374,0.0,129.56471592984482,0.0,0.9999707287953572,1.5752213966446231,1.5752213966446231,1.5752213966446231
 2006-05-26T06:00:00,101864.20500562724,366711138.02025807,2420674861.966192,8.0391497715045,5.294183561828881,58.411040425863895,0.0,0.0,0.0,8.0391497715045,8.0391497715045,0.0,1.0,56490.92207044045,203367319.4535856,870035805.7854002,7.613510707304854,6.5805461599667145,53.985298304102,56490.92207044045,203367319.4535856,870035805.7854002,7.613510707304854,6.5805461599667145,53.985298304102,129.56471592984482,0.0,0.9995680109869814,6.243484150079855,6.243484150079855,6.243484150079855
 2006-05-26T07:00:00,114631.53614619968,412673530.1263188,2863450278.284646,8.290336020250828,5.042997313082552,58.411040425863895,0.0,0.0,0.0,8.290336020250828,8.290336020250828,0.0,1.0,76807.20628288244,276505942.6183768,1435851062.7280452,8.404260572499968,6.7,64.78235796492241,76807.20628288244,276505942.6183768,1435851062.7280452,8.404260572499968,6.7,64.78235796492241,129.56471592984482,0.0,0.9990517478883452,6.7,6.7,6.7
 2006-05-26T08:00:00,124143.55545195936,446916799.62705374,3181047617.358066,8.470529173464856,4.862804159868523,58.411040425863895,0.0,0.0,0.0,8.470529173464856,8.470529173464856,0.0,1.0,80080.2571310352,288288925.6717268,1595274865.5092876,8.593217407522141,6.7,64.78235796492241,80080.2571310352,288288925.6717268,1595274865.5092876,8.593217407522141,6.7,64.78235796492241,129.56471592984482,0.0,0.9985354847897095,6.7,6.7,6.7
 2006-05-26T09:00:00,147238.97851788925,530060322.6644012,3854579880.024092,8.852751840263169,4.480581493070211,58.411040425863895,0.0,0.0,0.0,8.852751840263169,8.852751840263169,0.0,1.0,89485.06991427683,322146251.6913966,1933736501.2864344,8.99416204660749,6.7,64.78235796492241,89485.06991427683,322146251.6913966,1933736501.2864344,8.99416204660749,6.7,64.78235796492241,129.56471592984482,0.0,0.9980192216910734,6.7,6.7,6.7
 2006-05-26T10:00:00,156284.2548940912,562623317.6187283,4121669960.101858,9.004339543174597,4.328993790158783,58.411040425863895,0.0,0.0,0.0,9.004339543174597,9.004339543174597,0.0,1.0,93077.74029566172,335079865.0643822,2067998620.073152,9.153167303842103,6.7,64.78235796492241,93077.74029566172,335079865.0643822,2067998620.073152,9.153167303842103,6.7,64.78235796492241,129.56471592984482,0.0,0.9975029585924376,6.7,6.7,6.7
 2006-05-26T11:00:00,149782.79338897808,539218056.2003211,3939351332.665825,8.900857895212765,4.432475438120615,58.411040425863895,0.0,0.0,0.0,8.900857895212765,8.900857895212765,0.0,1.0,90497.06347147976,325789428.4973271,1976342100.25492,9.0446353093576,6.7,64.78235796492241,90497.06347147976,325789428.4973271,1976342100.25492,9.0446353093576,6.7,64.78235796492241,129.56471592984482,0.0,0.9969866954938016,6.7,6.7,6.7
 2006-05-26T12:00:00,157483.73884703594,566941459.8493294,4142465548.909933,9.016151139767535,4.317182193565844,58.411040425863895,0.0,0.0,0.0,9.016151139767535,9.016151139767535,0.0,-1.0,16285.964966696674,58629473.88010803,373899304.2242148,9.165624608845873,8.722157047157987,10.7970596608204,16285.964966696674,58629473.88010803,373899304.2242148,9.165624608845873,8.722157047157987,10.7970596608204,129.56471592984482,25.82438797311171,0.9535696868019504,8.328763327854482,6.699994137440126,2.8846403224056942
 2006-05-26T13:00:00,150821.25354063165,542956512.7462739,3956236930.54578,8.91044091184242,4.422892421490961,58.411040425863895,0.0,0.0,0.0,8.91044091184242,8.91044091184242,0.0,-1.0,0.0,0.0,0.0,9.05478428412832,9.05478428412832,0.0,0.0,0.0,0.0,9.05478428412832,9.05478428412832,0.0,129.56471592984482,41.87918910829008,0.8103635037293705,9.054928290087474,6.700011463716603,1.757800407356003
 2006-05-26T14:00:00,156226.14006265588,562414104.2255611,4109821820.130645,8.997614674123598,4.335718659209783,58.411040425863895,0.0,0.0,0.0,8.997614674123598,8.997614674123598,0.0,-1.0,0.0,0.0,0.0,9.146111354309005,9.146111354309005,0.0,0.0,0.0,0.0,9.146111354309005,9.146111354309005,0.0,129.56471592984482,49.58422407017921,0.6632660258370024,9.12225463865262,6.699998023997755,2.7799481541967523
 2006-05-26T15:00:00,162107.31850159165,583586346.6057299,4244471435.386175,9.074044450387138,4.259288882946242,58.411040425863895,0.0,0.0,0.0,9.074044450387138,9.074044450387138,0.0,-1.0,0.0,0.0,0.0,9.226275706858198,9.226275706858198,0.0,0.0,0.0,0.0,9.226275706858198,9.226275706858198,0.0,129.56471592984482,56.80499150301818,0.5101033556496185,9.23092695361555,6.6999555761308605,3.456349507913155
 2006-05-26T16:00:00,114179.4398581708,411045983.4894149,2766372793.603512,8.235260541902239,5.098072791431142,58.411040425863895,0.0,0.0,0.0,8.235260541902239,8.235260541902239,0.0,-1.0,0.0,0.0,0.0,8.346504973491802,8.346504973491802,0.0,0.0,0.0,0.0,8.346504973491802,8.346504973491802,0.0,129.56471592984482,35.81491914101692,0.3763783013975976,8.504010908009132,6.699986269340459,1.870202338263752
 2006-05-26T17:00:00,106185.80521227956,382268898.7642064,2548706954.838708,8.111780444941001,5.221552888392378,58.411040425863895,0.0,0.0,0.0,8.111780444941001,8.111780444941001,0.0,-1.0,0.0,0.0,0.0,8.216985280820339,8.216985280820339,0.0,0.0,0.0,0.0,8.216985280820339,8.216985280820339,0.0,129.56471592984482,30.10143195445957,0.2795328098438948,8.24106290475445,6.700012133030619,1.595188934290037
 2006-05-26T18:00:00,96239.49453787132,346462180.33633673,2233456922.47765,7.9329555100392355,5.4003778232941455,58.411040425863895,0.0,0.0,0.0,7.9329555100392355,7.9329555100392355,0.0,1.0,122540.81092376298,441146919.32554674,3234408467.548178,3.061460044924836,-0.7948233828392627,53.985298304102,122540.81092376298,441146919.32554674,3234408467.548178,3.061460044924836,-0.7948233828392627,53.985298304102,129.56471592984482,27.36940558252112,0.2222283825704982,1.1860482409526785,1.5109387393530174,0.6488769410167824
 2006-05-26T19:00:00,93244.55846229452,335680410.46426034,2131327036.5402453,7.875028042109466,5.458305291223915,58.411040425863895,0.0,0.0,0.0,7.875028042109466,7.875028042109466,0.0,1.0,109425.07525733764,393930270.9264155,2781589626.267654,-0.4754518722200871,-3.8,64.78235796492241,109425.07525733764,393930270.9264155,2781589626.267654,-0.4754518722200871,-3.8,64.78235796492241,129.56471592984482,27.36940558252112,0.3325514271103866,-3.8,-1.75697075384166,-1.75697075384166
 2006-05-26T20:00:00,92459.55839681951,332854410.22855026,2104192679.6550264,7.859637989624118,5.473695343709264,58.411040425863895,0.0,0.0,0.0,7.859637989624118,7.859637989624118,0.0,1.0,106165.8963979488,382197227.0326156,2670214495.481725,-0.6082106018364781,-3.8,64.78235796492241,106165.8963979488,382197227.0326156,2670214495.481725,-0.6082106018364781,-3.8,64.78235796492241,129.56471592984482,27.36940558252112,0.4525233429949503,-3.8,-1.8709599980163425,-1.8709599980163425
 2006-05-26T21:00:00,49359.80048775068,177695281.75590238,981783944.952201,8.455923569356004,7.342723490899881,48.67586702155325,0.0,0.0,0.0,8.455923569356004,8.455923569356004,0.0,1.0,89566.24314149744,322438475.3093908,2043159227.357449,-1.3564730359636563,-3.8000000000000007,64.78235796492241,89566.24314149744,322438475.3093908,2043159227.357449,-1.3564730359636563,-3.8000000000000007,64.78235796492241,129.56471592984482,27.36940558252113,0.5669744808678068,-3.8000000000000007,-1.944910983505576,-1.944910983505576
 2006-05-26T22:00:00,59771.820980974015,215178555.5315064,1212654328.1483245,7.354165850925472,5.979167482407912,58.411040425863895,0.0,0.0,0.0,7.354165850925472,7.354165850925472,0.0,1.0,89840.38059307041,323425370.1350534,2077492684.4940944,-1.3155294756668732,-3.8000000000000007,64.78235796492241,89840.38059307041,323425370.1350534,2077492684.4940944,-1.3155294756668732,-3.8000000000000007,64.78235796492241,129.56471592984482,27.36940558252113,0.6764842760761204,-3.8000000000000007,-2.050059181965021,-2.050059181965021
 2006-05-26T23:00:00,45346.534785511765,163247525.22784236,867223713.1382871,7.158295174044553,6.175038159288828,58.411040425863895,0.0,0.0,0.0,7.158295174044553,7.158295174044553,0.0,1.0,80803.6330709336,290893079.055361,1741892631.5423083,-1.7161442786579293,-3.8,64.78235796492241,80803.6330709336,290893079.055361,1741892631.5423083,-1.7161442786579293,-3.8,64.78235796492241,129.56471592984482,27.36940558252112,0.7776032288829021,-3.8,-2.244518649064488,-2.244518649064488
 2006-05-27T00:00:00,39245.10764034597,141282387.50524554,759538456.4446687,8.933725463631747,8.07254174801863,43.80828031939793,0.0,0.0,0.0,8.933725463631747,8.933725463631747,0.0,1.0,77153.74304779903,277753474.9720765,1434119948.718357,-2.083901487701126,-3.8,64.78235796492241,77153.74304779903,277753474.9720765,1434119948.718357,-2.083901487701126,-3.8,64.78235796492241,129.56471592984482,27.369405582521125,0.8640443406756173,-3.8,-2.5533143145602373,-2.5533143145602373
 2006-05-27T01:00:00,37590.38961882267,135325402.6277616,753377374.8448076,9.051863429592338,8.197654412401914,43.80828031939792,0.0,0.0,0.0,9.051863429592338,9.051863429592338,0.0,1.0,70660.01977781129,254376071.20012063,1110463952.5515687,-2.470852488726348,-3.8,64.78235796492241,70660.01977781129,254376071.20012063,1110463952.5515687,-2.470852488726348,-3.8,64.78235796492241,129.56471592984482,27.36940558252112,0.9295505563364888,-3.8,-2.9347082900518977,-2.9347082900518977
 2006-05-27T02:00:00,35736.95096807917,128653023.48508504,684988372.5759863,7.979662115088385,7.203031840654276,51.109660372630906,0.0,0.0,0.0,7.979662115088385,7.979662115088385,0.0,1.0,51734.62866985307,186244663.21147108,782292831.6280032,-2.8633843950404483,-3.8000000000000007,64.78235796492241,51734.62866985307,186244663.21147108,782292831.6280032,-2.8633843950404483,-3.8000000000000007,64.78235796492241,129.56471592984482,27.36940558252113,0.9721516137202416,-3.8000000000000007,-3.2872604411097104,-3.2872604411097104
 2006-05-27T03:00:00,49696.70887063015,178908151.93426853,970296050.5976738,8.192776191075737,7.09263800044631,51.109660372630906,0.0,0.0,0.0,8.192776191075737,8.192776191075737,0.0,1.0,45610.499864281366,164197799.51141295,678188800.6624974,-2.974593220002909,-3.7865669946354097,53.985298304102,45610.499864281366,164197799.51141295,678188800.6624974,-2.974593220002909,-3.7865669946354097,53.985298304102,129.56471592984482,22.807837985434272,0.9955074966414658,-3.8,-3.565480996630712,-3.565480996630712
 2006-05-27T04:00:00,4793.987410277409,17258354.67699868,54254754.18543121,11.938694980355171,11.877198147833935,19.470346808621294,0.0,0.0,0.0,11.938694980355171,11.938694980355171,0.0,1.0,0.0,0.0,0.0,-3.4676452317161286,-3.4676452317161286,0.0,0.0,0.0,0.0,-3.4676452317161286,-3.4676452317161286,0.0,129.56471592984482,0.0,0.9997203906907968,-3.50118839208554,-3.50118839208554,-3.50118839208554
 2006-05-27T05:00:00,85320.82636193593,307154974.90296936,1848621039.723283,7.714693530455431,5.618639802877948,58.411040425863895,0.0,0.0,0.0,7.714693530455431,7.714693530455431,0.0,1.0,0.0,0.0,0.0,0.1502872430327489,0.1502872430327489,0.0,0.0,0.0,0.0,0.1502872430327489,0.1502872430327489,0.0,129.56471592984482,0.0,0.999204127592161,-0.8262539326446409,-0.8262539326446409,-0.8262539326446409
 2006-05-27T06:00:00,86966.40635345764,313079062.87244755,1911045919.293681,7.750093896291833,5.583239437041546,58.411040425863895,0.0,0.0,0.0,7.750093896291833,7.750093896291833,0.0,1.0,21935.32862852736,78967183.06269848,263072695.6172261,5.887995824379932,5.575565438372618,21.5941193216408,21935.32862852736,78967183.06269848,263072695.6172261,5.887995824379932,5.575565438372618,21.5941193216408,129.56471592984482,0.0,0.998687864493525,4.877512988419321,4.877512988419321,4.877512988419321
 2006-05-27T07:00:00,86792.81593840344,312454137.37825245,1904157357.1622083,7.746187145235054,5.587146188098326,58.411040425863895,0.0,0.0,0.0,7.746187145235054,7.746187145235054,0.0,1.0,74221.29681754048,267196668.54314572,954651546.6069762,7.833616227588262,6.7,64.78235796492241,74221.29681754048,267196668.54314572,954651546.6069762,7.833616227588262,6.7,64.78235796492241,129.56471592984482,0.0,0.998171601394889,6.7,6.7,6.7
 2006-05-27T08:00:00,87157.84630719275,313768246.7058939,1917255316.220981,7.753615447509233,5.579717885824146,58.411040425863895,0.0,0.0,0.0,7.753615447509233,7.753615447509233,0.0,1.0,74246.8751495832,267288750.5384996,961186138.324664,7.84136899283489,6.7,64.78235796492241,74246.8751495832,267288750.5384996,961186138.324664,7.84136899283489,6.7,64.78235796492241,129.56471592984482,0.0,0.9976553382962532,6.7,6.7,6.7
 2006-05-27T09:00:00,89981.93856848711,323934978.8465536,2017638151.8845727,7.810547386115299,5.52278594721808,58.411040425863895,0.0,0.0,0.0,7.810547386115299,7.810547386115299,0.0,1.0,74434.91585911142,267965697.09280112,1011524180.6326388,7.901087206652388,6.7,64.78235796492241,74434.91585911142,267965697.09280112,1011524180.6326388,7.901087206652388,6.7,64.78235796492241,129.56471592984482,0.0,0.9971390751976172,6.7,6.7,6.7
 2006-05-27T10:00:00,93344.03071638252,336038510.57897705,2134940197.9433284,7.877077399886165,5.456255933447216,58.411040425863895,0.0,0.0,0.0,7.877077399886165,7.877077399886165,0.0,1.0,74652.68338264037,268749660.1775054,1070341133.3559948,7.9708582697965475,6.7,64.78235796492241,74652.68338264037,268749660.1775054,1070341133.3559948,7.9708582697965475,6.7,64.78235796492241,129.56471592984482,0.0,0.9966228120989812,6.7,6.7,6.7
 2006-05-27T11:00:00,97476.0354115038,350913727.48141366,2275543914.4966865,7.956827639146703,5.376505694186676,58.411040425863895,0.0,0.0,0.0,7.956827639146703,7.956827639146703,0.0,1.0,74903.05907628922,269651012.67464125,1140863454.2045624,8.05450384879479,6.7,64.78235796492241,74903.05907628922,269651012.67464125,1140863454.2045624,8.05450384879479,6.7,64.78235796492241,129.56471592984482,0.0,0.9961065490003452,6.7,6.7,6.7
 2006-05-27T12:00:00,108008.9842131202,388832343.1672327,2620309526.346953,8.152397319987143,5.180936013346238,58.411040425863895,0.0,0.0,0.0,8.152397319987143,8.152397319987143,0.0,-1.0,12524.65356359983,45088752.82895939,202191708.87304315,8.25954498125317,8.019506273068906,10.7970596608204,12524.65356359983,45088752.82895939,202191708.87304315,8.25954498125317,8.019506273068906,10.7970596608204,129.56471592984482,16.78176248701835,0.9694967474811972,7.741221093542243,6.699973736161335,2.381629583136974
 2006-05-27T13:00:00,106914.95742867532,384893846.7432312,2558559535.2031565,8.117375165785445,5.215958167547935,58.411040425863895,0.0,0.0,0.0,8.117375165785445,8.117375165785445,0.0,-1.0,0.0,0.0,0.0,8.222927837746413,8.222927837746413,0.0,0.0,0.0,0.0,8.222927837746413,8.222927837746413,0.0,129.56471592984482,26.08635413635605,0.8729350662597875,8.27951467476972,6.700001296277905,0.4413941548426825
 2006-05-27T14:00:00,95706.28428104131,344542623.4117488,2161926323.924639,7.892383532893056,5.440949800440323,58.411040425863895,0.0,0.0,0.0,7.892383532893056,7.892383532893056,0.0,-1.0,0.0,0.0,0.0,7.986940978016601,7.986940978016601,0.0,0.0,0.0,0.0,7.986940978016601,7.986940978016601,0.0,129.56471592984482,21.98005846014636,0.7882716993281308,7.989160059921608,6.699988618544481,0.3901542967706013
 2006-05-27T15:00:00,99721.95022459992,358999020.8085598,2306318954.6316414,7.9742835538503,5.35904977948308,58.411040425863895,0.0,0.0,0.0,7.9742835538503,7.9742835538503,0.0,-1.0,0.0,0.0,0.0,8.07277741972045,8.07277741972045,0.0,0.0,0.0,0.0,8.07277741972045,8.07277741972045,0.0,129.56471592984482,23.73982548020933,0.7072065838418583,8.061683521273626,6.699939178032641,0.6284341584958774
 2006-05-27T16:00:00,111057.14242935658,399805712.7456836,2675033767.809467,8.183457074318339,5.149876259015042,58.411040425863895,0.0,0.0,0.0,8.183457074318339,8.183457074318339,0.0,-1.0,0.0,0.0,0.0,8.292156933385682,8.292156933385682,0.0,0.0,0.0,0.0,8.292156933385682,8.292156933385682,0.0,129.56471592984482,27.11849789325837,0.6208520254264546,8.201879738992185,6.7000173125375,0.9945671461050428
 2006-05-27T17:00:00,66873.81787783797,240745744.36021665,1365027621.0326307,9.05474831284926,7.5070501954153235,46.24207367047558,0.0,0.0,0.0,9.05474831284926,9.05474831284926,0.0,-1.0,0.0,0.0,0.0,7.516080086969052,7.516080086969052,0.0,0.0,0.0,0.0,7.516080086969052,7.516080086969052,0.0,129.56471592984482,17.92883851550207,0.5377268892514399,7.691260229489067,6.700007025989225,0.524428413086414
 2006-05-27T18:00:00,55417.88675822568,199504392.32961243,1127776744.406181,9.898806544850354,8.620118175687482,38.940693617242594,0.0,0.0,0.0,9.898806544850354,9.898806544850354,0.0,1.0,104010.41768950329,374437503.682212,2604094390.844553,1.8242923887135465,-1.2829602175883044,53.98529830410198,104010.41768950329,374437503.682212,2604094390.844553,1.8242923887135465,-1.2829602175883044,53.98529830410198,129.56471592984477,17.933742205689384,0.5075960464223154,0.5311699632427077,0.9253628076093504,-0.1340838752388289
 2006-05-27T19:00:00,47026.02826146133,169293701.74126083,903246608.7781508,8.47707192588444,7.452982589568587,48.675867021553245,0.0,0.0,0.0,8.47707192588444,8.47707192588444,0.0,1.0,88883.53383946065,319980721.82205826,1982007307.812691,-1.4294160970982803,-3.8,64.78235796492241,88883.53383946065,319980721.82205826,1982007307.812691,-1.4294160970982803,-3.8,64.78235796492241,129.56471592984482,17.933742205689388,0.6075707809963292,-3.8,-1.9761827998389727,-1.9761827998389727
 2006-05-27T20:00:00,44744.33359466207,161079600.94078347,845298353.8412975,8.448242634795996,7.489868344303704,48.675867021553245,0.0,0.0,0.0,8.448242634795996,8.448242634795996,0.0,1.0,85198.72429803316,306715407.47291934,1843999560.894812,-1.5941917913002694,-3.8,64.78235796492241,85198.72429803316,306715407.47291934,1843999560.894812,-1.5941917913002694,-3.8,64.78235796492241,129.56471592984482,17.933742205689388,0.71460833859478,-3.8,-2.108237848894103,-2.108237848894103
 2006-05-27T21:00:00,31943.36250687375,114996105.02474546,508963322.3424078,6.955171411710388,6.378161921622996,58.411040425863895,0.0,0.0,0.0,6.955171411710388,6.955171411710388,0.0,1.0,76095.65535375212,273944359.2735076,1478240165.9405525,-2.030977741975276,-3.8,64.78235796492241,76095.65535375212,273944359.2735076,1478240165.9405525,-2.030977741975276,-3.8,64.78235796492241,129.56471592984482,17.933742205689388,0.8111875175473293,-3.8,-2.3443107900998936,-2.3443107900998936
 2006-05-27T22:00:00,20129.73364832597,72467041.1339735,340101870.18485445,9.465277606725248,9.079698265100028,38.940693617242594,0.0,0.0,0.0,9.465277606725248,9.465277606725248,0.0,1.0,73813.557544476,265728807.16011363,1112185354.0312517,-2.4686394750667344,-3.8,64.78235796492241,73813.557544476,265728807.16011363,1112185354.0312517,-2.4686394750667344,-3.8,64.78235796492241,129.56471592984482,17.933742205689384,0.8905861973211043,-3.8,-2.6886016012574205,-2.6886016012574205
 2006-05-27T23:00:00,16127.609397707112,58059393.8317456,183174340.6083123,7.751946318098223,7.544318619287547,51.10966037263091,0.0,0.0,0.0,7.751946318098223,7.751946318098223,0.0,1.0,62864.60266066755,226312569.5784032,710509698.4468051,-2.949046503483168,-3.8000000000000007,64.78235796492241,62864.60266066755,226312569.5784032,710509698.4468051,-2.949046503483168,-3.8000000000000007,64.78235796492241,129.56471592984482,17.933742205689388,0.9476354407071796,-3.8000000000000007,-3.072193209593337,-3.072193209593337
 2006-05-28T00:00:00,8252.797212567015,29710069.96524124,94274058.05489483,9.635024719412534,9.528166932222083,36.50690026616494,0.0,0.0,0.0,9.635024719412534,9.635024719412534,0.0,1.0,35454.82182866848,127637358.58320647,400524035.757503,-3.320159602247878,-3.8,64.78235796492241,35454.82182866848,127637358.58320647,400524035.757503,-3.320159602247878,-3.8,64.78235796492241,129.56471592984482,17.933742205689388,0.9826415328418372,-3.8,-3.390858024584537,-3.390858024584537
 2006-05-28T01:00:00,25767.267496983943,92762162.9891422,484266411.641014,9.553172780621164,9.004116867112888,38.94069361724259,0.0,0.0,0.0,9.553172780621164,9.553172780621164,0.0,1.0,12085.086424889218,43506311.12960118,136601474.6358289,-3.2298065769254207,-3.393482421820325,32.39117898246119,12085.086424889218,43506311.12960118,136601474.6358289,-3.2298065769254207,-3.393482421820325,32.39117898246119,129.56471592984477,8.966871102844692,0.9989469123367778,-3.633560393085675,-3.5119483701309164,-3.5119483701309164
 2006-05-28T02:00:00,17245.67147561174,62084417.31220225,294221083.2240876,10.22212230873919,9.888562454440356,31.63931356400961,0.0,0.0,0.0,10.22212230873919,10.22212230873919,0.0,1.0,0.0,0.0,0.0,-1.0007339758283025,-1.0007339758283025,0.0,0.0,0.0,0.0,-1.0007339758283025,-1.0007339758283025,0.0,129.56471592984482,0.0,0.9999186581038718,-1.1332170234307304,-1.1332170234307304,-1.1332170234307304
 2006-05-28T03:00:00,6984.389910497077,25143803.67778948,79923701.69092731,10.124577287506233,10.033985400569788,31.6393135640096,0.0,0.0,0.0,10.124577287506233,10.124577287506233,0.0,1.0,0.0,0.0,0.0,-0.5701770734114939,-0.5701770734114939,0.0,0.0,0.0,0.0,-0.5701770734114939,-0.5701770734114939,0.0,129.56471592984482,0.0,0.9994501188837662,-0.6180920121538427,-0.6180920121538427,-0.6180920121538427
 2006-05-28T04:00:00,21459.79832719697,77255273.97790909,409758179.1889566,9.418125695794275,8.953519600560528,38.940693617242594,0.0,0.0,0.0,9.418125695794275,9.418125695794275,0.0,1.0,0.0,0.0,0.0,-0.0231843331342492,-0.0231843331342492,0.0,0.0,0.0,0.0,-0.0231843331342492,-0.0231843331342492,0.0,129.56471592984482,0.0,0.9989338557851304,-0.2649102867356042,-0.2649102867356042,-0.2649102867356042
 2006-05-28T05:00:00,37696.70428639328,135708135.4310158,666050263.6305729,7.044229575936508,6.289103757396877,58.411040425863895,0.0,0.0,0.0,7.044229575936508,7.044229575936508,0.0,1.0,0.0,0.0,0.0,2.6550437867375813,2.6550437867375813,0.0,0.0,0.0,0.0,2.6550437867375813,2.6550437867375813,0.0,129.56471592984482,0.0,0.9984175926864944,2.340636440753405,2.340636440753405,2.340636440753405
 2006-05-28T06:00:00,0.0,0.0,0.0,14.371296521757598,14.371296521757598,0.0,0.0,0.0,0.0,14.371296521757598,14.371296521757598,0.0,1.0,0.0,0.0,0.0,3.1909800984007544,3.1909800984007544,0.0,0.0,0.0,0.0,3.1909800984007544,3.1909800984007544,0.0,129.56471592984482,0.0,0.9979013295878584,3.179378717378764,3.179378717378764,3.179378717378764
 2006-05-28T07:00:00,50840.98771374245,183027555.7694728,1105496028.477152,9.88093727892769,8.627372966108846,38.940693617242594,621.0615475397042,2235821.571142935,7188546.532450318,9.88093727892769,9.872781456013753,1.9470346808621293,1.0,2170.8813259593976,7815172.773453831,24579722.192207024,5.393146072716545,5.363948687909175,2.6992649152051,2170.8813259593976,7815172.773453831,24579722.192207024,5.393146072716545,5.363948687909175,2.6992649152051,129.56471592984482,0.0,0.9973850664892224,4.803013147708547,4.803013147708547,4.803013147708547
 2006-05-28T08:00:00,71111.57462263694,256001668.64149296,1502159604.9675236,8.818175678767977,7.114974843391807,48.675867021553245,0.0,0.0,0.0,8.818175678767977,8.818175678767977,0.0,1.0,62604.09346829457,225374736.48586053,748024743.4975764,7.588304205274826,6.7,64.78235796492241,62604.09346829457,225374736.48586053,748024743.4975764,7.588304205274826,6.7,64.78235796492241,129.56471592984482,0.0,0.9968688033905866,6.7,6.7,6.7
 2006-05-28T09:00:00,58738.17185286867,211457418.6703272,1245596831.3925345,9.959907041688348,8.547582288064936,38.940693617242594,0.0,0.0,0.0,9.959907041688348,9.959907041688348,0.0,1.0,50880.09051032405,183168325.8371665,628955294.9912148,7.446871667619008,6.7,64.78235796492241,50880.09051032405,183168325.8371665,628955294.9912148,7.446871667619008,6.7,64.78235796492241,129.56471592984482,0.0,0.9963525402919506,6.7,6.7,6.7
 2006-05-28T10:00:00,70819.97751732609,254951919.06237388,1432099287.0161393,8.776442670559357,7.152703224268016,48.675867021553245,0.0,0.0,0.0,8.776442670559357,8.776442670559357,0.0,1.0,63728.61267837407,229423005.64214656,720224924.8558016,7.555315865315133,6.700000000000002,64.78235796492241,63728.61267837407,229423005.64214656,720224924.8558016,7.555315865315133,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9958362771933148,6.700000000000002,6.700000000000002,6.700000000000002
 2006-05-28T11:00:00,58872.33412633004,211940402.8547881,1231017021.1262107,9.961848067283432,8.56603938592192,38.940693617242594,0.0,0.0,0.0,9.961848067283432,9.961848067283432,0.0,1.0,51210.15271559185,184356549.77613065,621676527.4851134,7.438208762097641,6.7,64.78235796492241,51210.15271559185,184356549.77613065,621676527.4851134,7.438208762097641,6.7,64.78235796492241,129.56471592984482,0.0,0.9953200140946786,6.7,6.7,6.7
 2006-05-28T12:00:00,72356.27395990145,260482586.2556452,1502216560.0740695,8.810977233680477,7.107691328826792,48.675867021553245,0.0,0.0,0.0,8.810977233680477,8.810977233680477,0.0,-1.0,12625.40892832263,45451472.14196147,140464633.37567168,7.597027160750195,7.4302130287902015,10.7970596608204,12625.40892832263,45451472.14196147,140464633.37567168,7.597027160750195,7.4302130287902015,10.7970596608204,129.56471592984482,8.679250024719462,0.9825711682577816,7.215089870575475,6.699999120537039,2.2487538448736024
 2006-05-28T13:00:00,60079.716365067725,216286978.91424385,1275687457.952943,9.967378589696288,8.520878897844346,38.940693617242594,0.0,0.0,0.0,9.967378589696288,9.967378589696288,0.0,-1.0,0.0,0.0,0.0,7.46475014845623,7.46475014845623,0.0,0.0,0.0,0.0,7.46475014845623,7.46475014845623,0.0,129.56471592984477,11.88298517073865,0.9361387721032496,7.404938904584995,6.699962948247138,0.0376341323783133
 2006-05-28T14:00:00,73027.25083316582,262898102.9993969,1524253441.9404666,8.81995510895263,7.091665089853701,48.675867021553245,0.0,0.0,0.0,8.81995510895263,8.81995510895263,0.0,-1.0,0.0,0.0,0.0,7.610148467666447,7.610148467666447,0.0,0.0,0.0,0.0,7.610148467666447,7.610148467666447,0.0,129.56471592984482,14.627894083035024,0.8881286110689129,7.562879304260426,6.700012628116845,0.0733928302757431
 2006-05-28T15:00:00,59435.34081654661,213967226.9395678,1256057691.2826085,9.940843856106945,8.516611206579736,38.940693617242594,0.0,0.0,0.0,9.940843856106945,9.940843856106945,0.0,-1.0,0.0,0.0,0.0,7.452975273536129,7.452975273536129,0.0,0.0,0.0,0.0,7.452975273536129,7.452975273536129,0.0,129.56471592984482,12.18512914294882,0.8392197415684945,7.415499927498723,6.699859989710696,0.1001654445593908
 2006-05-28T16:00:00,67523.27279028484,243083782.04502547,1344832429.168563,8.727656246806447,7.202890452718414,48.675867021553245,0.0,0.0,0.0,8.727656246806447,8.727656246806447,0.0,-1.0,0.0,0.0,0.0,7.503300796823473,7.503300796823473,0.0,0.0,0.0,0.0,7.503300796823473,7.503300796823473,0.0,129.56471592984482,13.567509062804447,0.7937020297633479,7.48668459593117,6.699907499738558,0.1035794192751731
 2006-05-28T17:00:00,45019.43347811012,162069960.5211964,854328272.3198968,8.448883841430673,7.480268997039411,48.675867021553245,0.0,0.0,0.0,8.448883841430673,8.448883841430673,0.0,-1.0,0.0,0.0,0.0,7.211735381229253,7.211735381229253,0.0,0.0,0.0,0.0,7.211735381229253,7.211735381229253,0.0,129.56471592984482,11.31181117031243,0.7537688844957374,7.351588225063243,6.699924618880666,0.1102197951267025
 2006-05-28T18:00:00,47922.89166861747,172522410.00702286,900063183.0709234,7.176900915222937,6.1564324181104455,58.411040425863895,0.0,0.0,0.0,7.176900915222937,7.176900915222937,0.0,1.0,100109.4844418465,360394143.9906474,2464220697.806633,1.368181452236591,-1.5729141053179418,53.985298304102,100109.4844418465,360394143.9906474,2464220697.806633,1.368181452236591,-1.5729141053179418,53.985298304102,129.56471592984482,1.765094646862585,0.7325050704930666,0.1106484781128703,0.6020209251584899,-0.5146448213421141
 2006-05-28T19:00:00,32105.94196012033,115581391.05643316,585086311.3538703,8.29890268729749,7.635554944602929,48.675867021553245,0.0,0.0,0.0,8.29890268729749,8.29890268729749,0.0,1.0,76768.06713458106,276365041.6844919,1501276730.426841,-2.0034862326072163,-3.8,64.78235796492241,76768.06713458106,276365041.6844919,1501276730.426841,-2.0034862326072163,-3.8,64.78235796492241,129.56471592984482,1.7650946468625843,0.8172990506526371,-3.8,-2.3649628131108784,-2.3649628131108784
 2006-05-28T20:00:00,22901.66094586535,82445979.40511526,388551469.0159263,8.187949849751577,7.747437606112007,48.675867021553245,0.0,0.0,0.0,8.187949849751577,8.187949849751577,0.0,1.0,74146.64728152475,266927930.21348912,1112339056.078581,-2.468472869415384,-3.8,64.78235796492241,74146.64728152475,266927930.21348912,1112339056.078581,-2.468472869415384,-3.8,64.78235796492241,129.56471592984482,1.7650946468625843,0.8952757164226824,-3.8,-2.7150205426217666,-2.7150205426217666
 2006-05-28T21:00:00,9063.895296397535,32630023.067031126,101824136.65020308,9.987947065182604,9.872530486379556,34.073106915087266,0.0,0.0,0.0,9.987947065182604,9.987947065182604,0.0,1.0,58784.66815481653,211624805.35733947,651948559.5109988,-3.0191406631928217,-3.8,64.78235796492241,58784.66815481653,211624805.35733947,651948559.5109988,-3.0191406631928217,-3.8,64.78235796492241,129.56471592984482,1.7650946468625843,0.9507180538131004,-3.8,-3.0973227493631703,-3.0973227493631703
 2006-05-28T22:00:00,15118.70660036917,54427343.76132901,169818327.50398326,8.39642042413918,8.203931457073427,46.24207367047558,0.0,0.0,0.0,8.39642042413918,8.39642042413918,0.0,1.0,37913.83338301087,136489800.17883912,421033477.8403724,-3.295603755448872,-3.8,64.78235796492241,37913.83338301087,136489800.17883912,421033477.8403724,-3.295603755448872,-3.8,64.78235796492241,129.56471592984482,1.7650946468625843,0.984370377022611,-3.8,-3.408666852422801,-3.408666852422801
 2006-05-28T23:00:00,43926.99759636519,158137191.34691465,906417241.324273,9.14274458552272,8.115002732272309,43.80828031939792,0.0,0.0,0.0,9.14274458552272,9.14274458552272,0.0,1.0,25639.175447310536,92301031.61031792,382786634.2236192,-2.791478916101781,-3.2497593848242,32.3911789824612,25639.175447310536,92301031.61031792,382786634.2236192,-2.791478916101781,-3.2497593848242,32.3911789824612,129.56471592984482,0.8825473234312923,0.9993056604266418,-3.4337993102523137,-3.317707150305813,-3.317707150305813
 2006-05-29T00:00:00,9988.561380535471,35958820.96992769,113260114.51325051,8.688442924654797,8.560064812681937,43.80828031939793,0.0,0.0,0.0,8.688442924654797,8.688442924654797,0.0,1.0,0.0,0.0,0.0,-2.3085922004411485,-2.3085922004411485,0.0,0.0,0.0,0.0,-2.3085922004411485,-2.3085922004411485,0.0,129.56471592984482,0.0,1.0000000000000002,-2.3690520602138885,-2.3690520602138885,-2.3690520602138885
 2006-05-29T01:00:00,47307.32421053593,170306367.15792936,970349654.4947736,8.516847360998375,7.416592420373674,48.67586702155325,0.0,0.0,0.0,8.516847360998375,8.516847360998375,0.0,1.0,0.0,0.0,0.0,0.4122911499500531,0.4122911499500531,0.0,0.0,0.0,0.0,0.4122911499500531,0.4122911499500531,0.0,129.56471592984482,0.0,1.0000000000000002,-0.088755896445045,-0.088755896445045,-0.088755896445045
 2006-05-29T02:00:00,21092.66816022329,75933605.37680385,424011546.02340615,10.164995387448863,9.68421173847458,34.073106915087266,0.0,0.0,0.0,10.164995387448863,10.164995387448863,0.0,1.0,0.0,0.0,0.0,1.4952439803177755,1.4952439803177755,0.0,0.0,0.0,0.0,1.4952439803177755,1.4952439803177755,0.0,129.56471592984482,0.0,0.999813950504219,1.243532752776714,1.243532752776714,1.243532752776714
 2006-05-29T03:00:00,33106.24445011313,119182480.02040727,614451844.35493,8.309264603854379,7.612625027899298,48.675867021553245,0.0,0.0,0.0,8.309264603854379,8.309264603854379,0.0,1.0,0.0,0.0,0.0,4.217894962625202,4.217894962625202,0.0,0.0,0.0,0.0,4.217894962625202,4.217894962625202,0.0,129.56471592984482,0.0,0.9993034994313134,3.928172187284055,3.928172187284055,3.928172187284055
 2006-05-29T04:00:00,0.0,0.0,0.0,14.463498218360977,14.463498218360977,0.0,0.0,0.0,0.0,14.463498218360977,14.463498218360977,0.0,1.0,0.0,0.0,0.0,4.667230913636728,4.667230913636728,0.0,0.0,0.0,0.0,4.667230913636728,4.667230913636728,0.0,129.56471592984482,0.0,0.9987872363326772,4.655239059534872,4.655239059534872,4.655239059534872
 2006-05-29T05:00:00,80664.15750441393,290390967.0158902,1675946209.2788272,7.616766841944607,5.716566491388774,58.411040425863895,0.0,0.0,0.0,7.616766841944607,7.616766841944607,0.0,1.0,47133.07937302205,169679085.7428794,536998602.9334135,7.153208393260368,6.515456890143629,45.34765057544568,47133.07937302205,169679085.7428794,536998602.9334135,7.153208393260368,6.515456890143629,45.34765057544568,129.56471592984482,0.0,0.9982709732340412,6.203822617249078,6.203822617249078,6.203822617249078
 2006-05-29T06:00:00,85360.88762291259,307299195.44248533,1853271029.0789835,7.717328366991929,5.616004966341451,58.411040425863895,0.0,0.0,0.0,7.717328366991929,7.717328366991929,0.0,1.0,74099.04811078285,266756573.19881827,929101938.1136482,7.803302247879077,6.7,64.78235796492241,74099.04811078285,266756573.19881827,929101938.1136482,7.803302247879077,6.7,64.78235796492241,129.56471592984482,0.0,0.9977547101354056,6.7,6.7,6.7
 2006-05-29T07:00:00,97490.08830573766,350964317.9006556,2295550200.239907,7.968179689590741,5.36515364374264,58.411040425863895,0.0,0.0,0.0,7.968179689590741,7.968179689590741,0.0,1.0,74533.05442125145,268318995.9165052,1150919653.6655948,8.066419891684026,6.7,64.78235796492241,74533.05442125145,268318995.9165052,1150919653.6655948,8.066419891684026,6.7,64.78235796492241,129.56471592984482,0.0,0.9972384470367692,6.7,6.7,6.7
 2006-05-29T08:00:00,117254.10174129244,422114766.2686528,2959621321.342741,8.344901475122468,4.988431858210912,58.411040425863895,0.0,0.0,0.0,8.344901475122468,8.344901475122468,0.0,1.0,77634.86031979122,279485497.1512484,1484135705.2852774,8.461486069807451,6.7,64.78235796492241,77634.86031979122,279485497.1512484,1484135705.2852774,8.461486069807451,6.7,64.78235796492241,129.56471592984482,0.0,0.9967221839381332,6.7,6.7,6.7
 2006-05-29T09:00:00,140690.65427949,506486355.406164,3674408045.615537,8.750494344815072,4.582838988518308,58.411040425863895,0.0,0.0,0.0,8.750494344815072,8.750494344815072,0.0,1.0,86853.75946240114,312673534.06464416,1843253064.271264,8.88700470566691,6.7,64.78235796492241,86853.75946240114,312673534.06464416,1843253064.271264,8.88700470566691,6.7,64.78235796492241,129.56471592984482,0.0,0.9962059208394974,6.7,6.7,6.7
 2006-05-29T10:00:00,141550.12569385333,509580452.49787205,3673680092.3710346,8.750077982837183,4.583255350496198,58.411040425863895,0.0,0.0,0.0,8.750077982837183,8.750077982837183,0.0,1.0,87303.62045517875,314293033.6386435,1842845936.9486325,8.886530738673676,6.7,64.78235796492241,87303.62045517875,314293033.6386435,1842845936.9486325,8.886530738673676,6.7,64.78235796492241,129.56471592984482,0.0,0.9956896577408616,6.7,6.7,6.7
 2006-05-29T11:00:00,132953.79274616865,478633653.8862071,3396373829.695385,8.592710978376921,4.74062235495646,58.411040425863895,0.0,0.0,0.0,8.592710978376921,8.592710978376921,0.0,1.0,83906.81353363201,302064528.7210753,1703483477.678323,8.721436970847973,6.7,64.78235796492241,83906.81353363201,302064528.7210753,1703483477.678323,8.721436970847973,6.7,64.78235796492241,129.56471592984482,0.0,0.9951733946422254,6.7,6.7,6.7
