Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-29T12:00:00,148059.18925446502,533013081.3160741,3851967767.252808,8.851262268613327,4.482071064720051,58.411040425863895,0.0,0.0,0.0,8.851262268613327,8.851262268613327,0.0,-1.0,14757.706906654765,53127744.86395714,314055389.95561343,8.992637258462077,8.620025580159892,10.7970596608204,14757.706906654765,53127744.86395714,314055389.95561343,8.992637258462077,8.620025580159892,10.7970596608204,129.56471592984482,24.193719723591983,0.9557537674139984,8.224636467819524,6.699998244845123,2.7781570833918097
 2006-05-29T13:00:00,156877.89291294912,564760414.4866168,4117095191.678025,9.001742916893734,4.331590416439647,58.411040425863895,0.0,0.0,0.0,9.001742916893734,9.001742916893734,0.0,-1.0,0.0,0.0,0.0,9.15044587656993,9.15044587656993,0.0,0.0,0.0,0.0,9.15044587656993,9.15044587656993,0.0,129.56471592984482,43.575072257578505,0.8131264555269518,9.131613609513446,6.699994043281042,1.878516767432398
 2006-05-29T14:00:00,164085.21371746625,590706769.3828783,4322934795.957192,9.11858392710096,4.2147494062324204,58.411040425863895,0.0,0.0,0.0,9.11858392710096,9.11858392710096,0.0,-1.0,0.0,0.0,0.0,9.273051335540927,9.273051335540927,0.0,0.0,0.0,0.0,9.273051335540927,9.273051335540927,0.0,129.56471592984482,53.90201551552866,0.6585642498782299,9.249048004395856,6.699990749233867,3.1068957880673573
 2006-05-29T15:00:00,166153.6551036703,598153158.3732129,4377204056.534465,9.14938991218382,4.18394342114956,58.411040425863895,0.0,0.0,0.0,9.14938991218382,9.14938991218382,0.0,-1.0,0.0,0.0,0.0,9.305391110501668,9.305391110501668,0.0,0.0,0.0,0.0,9.305391110501668,9.305391110501668,0.0,129.56471592984482,60.25763471142048,0.4990461094961448,9.31079671302018,6.700015031161601,3.6966851609856968
 2006-05-29T16:00:00,126606.09618143422,455781946.2531632,3174203743.3279104,8.466646031411818,4.866687301921563,58.411040425863895,0.0,0.0,0.0,8.466646031411818,8.466646031411818,0.0,-1.0,0.0,0.0,0.0,8.58918677780521,8.58918677780521,0.0,0.0,0.0,0.0,8.58918677780521,8.58918677780521,0.0,129.56471592984482,42.23999386555828,0.3567486800533155,8.718232906122289,6.699966984024244,2.4515343643522844
 2006-05-29T17:00:00,109709.16225648114,394952984.12333214,2622859546.0706754,8.153842900785518,5.179490432547863,58.411040425863895,0.0,0.0,0.0,8.153842900785518,8.153842900785518,0.0,-1.0,0.0,0.0,0.0,8.261114372622345,8.261114372622345,0.0,0.0,0.0,0.0,8.261114372622345,8.261114372622345,0.0,129.56471592984482,33.16549819966266,0.2486887960128481,8.318228408019417,6.700004580373175,1.9963059975662727
 2006-05-29T18:00:00,100554.02636781344,361994494.9241284,2313890473.34668,7.978578754359114,5.354754578974266,58.411040425863895,0.0,0.0,0.0,7.978578754359114,7.978578754359114,0.0,1.0,126608.31258299318,455789925.2987755,3289179945.2939806,3.2221698201446123,-0.6989596509678943,53.985298304102,126608.31258299318,455789925.2987755,3289179945.2939806,3.2221698201446123,-0.6989596509678943,53.985298304102,129.56471592984482,31.879365229573512,0.1904971212123738,1.2976992933413647,1.6305038108230272,0.8746764906260767
 2006-05-29T19:00:00,95473.33428804966,343704003.4369787,2135455994.608684,7.877369953520635,5.455963379812746,58.411040425863895,0.0,0.0,0.0,7.877369953520635,7.877369953520635,0.0,1.0,113076.0335425331,407073720.7531192,2818244192.1139383,-0.4317668594294739,-3.8,64.78235796492241,113076.0335425331,407073720.7531192,2818244192.1139383,-0.4317668594294739,-3.8,64.78235796492241,129.56471592984482,31.879365229573512,0.3033211386929141,-3.8,-1.7161265291066323,-1.7161265291066323
 2006-05-29T20:00:00,99865.97041241838,359517493.48470616,2306695927.429923,7.974503984674739,5.358829348658641,58.411040425863895,0.0,0.0,0.0,7.974503984674739,7.974503984674739,0.0,1.0,111848.97250366535,402656301.01319534,2791102170.376159,-0.4641257890589013,-3.8,64.78235796492241,111848.97250366535,402656301.01319534,2791102170.376159,-0.4641257890589013,-3.8,64.78235796492241,129.56471592984482,31.879365229573512,0.4251508537470473,-3.8,-1.850772282371176,-1.850772282371176
 2006-05-29T21:00:00,59065.28781267099,212635036.1256156,1159659370.2596946,7.840010177852096,6.525049300138306,54.516971064139646,0.0,0.0,0.0,7.840010177852096,7.840010177852096,0.0,1.0,93782.48599665189,337616949.58794665,2147555798.3260007,-1.2319680025522313,-3.8000000000000007,64.78235796492241,93782.48599665189,337616949.58794665,2147555798.3260007,-1.2319680025522313,-3.8000000000000007,64.78235796492241,129.56471592984482,31.879365229573512,0.540676052633264,-3.8000000000000007,-1.927339424595708,-1.927339424595708
 2006-05-29T22:00:00,68227.1060487092,245617581.77535307,1318876133.0345416,7.414351806376978,5.9189815269564034,58.411040425863895,0.0,0.0,0.0,7.414351806376978,7.414351806376978,0.0,1.0,93386.67073194194,336192014.6349909,2153367673.734011,-1.2248502686067282,-3.8,64.78235796492241,93386.67073194194,336192014.6349909,2153367673.734011,-1.2248502686067282,-3.8,64.78235796492241,129.56471592984482,31.879365229573512,0.65151042185074,-3.8,-2.0193724323914144,-2.0193724323914144
 2006-05-29T23:00:00,52292.69798503525,188253712.7461269,988281912.8433456,7.226932541055672,6.106400792277708,58.41104042586389,0.0,0.0,0.0,7.226932541055672,7.226932541055672,0.0,1.0,84966.25009010495,305878500.3243779,1847150835.8557453,-1.590444165916872,-3.8,64.78235796492238,84966.25009010495,305878500.3243779,1847150835.8557453,-1.590444165916872,-3.8,64.78235796492238,129.56471592984477,31.879365229573505,0.7550747813914938,-3.8,-2.1890198193249746,-2.1890198193249746
 2006-05-30T00:00:00,46437.5216476393,167175077.93150148,863930075.0991861,7.156431057903412,6.176902275429971,58.411040425863895,0.0,0.0,0.0,7.156431057903412,7.156431057903412,0.0,1.0,79035.44090737046,284527587.2665336,1550226117.3751464,-1.9451292499696733,-3.8000000000000007,64.78235796492241,79035.44090737046,284527587.2665336,1550226117.3751464,-1.9451292499696733,-3.8000000000000007,64.78235796492241,129.56471592984482,31.879365229573512,0.8455658786411512,-3.8000000000000007,-2.471962652537092,-2.471962652537092
 2006-05-30T01:00:00,54047.041092241845,194569347.93207052,969416334.6026752,7.216224096004175,6.117109237329205,58.411040425863895,0.0,0.0,0.0,7.216224096004175,7.216224096004175,0.0,1.0,75025.50784022006,270091828.22479224,1293771758.7324553,-2.2515606068550085,-3.8,64.78235796492241,75025.50784022006,270091828.22479224,1293771758.7324553,-2.2515606068550085,-3.8,64.78235796492241,129.56471592984482,31.879365229573512,0.9163526344342504,-3.8,-2.844241063174494,-2.844241063174494
 2006-05-30T02:00:00,46970.08290670995,169092298.4641558,897367965.8178241,8.487277934668093,7.469844334318608,48.675867021553245,0.0,0.0,0.0,8.487277934668093,8.487277934668093,0.0,1.0,65336.69211218238,235212091.60385656,949827392.25774,-2.662831639851101,-3.8,64.78235796492241,65336.69211218238,235212091.60385656,949827392.25774,-2.662831639851101,-3.8,64.78235796492241,129.56471592984482,31.879365229573512,0.9641324063125026,-3.8,-3.21294715399494,-3.21294715399494
 2006-05-30T03:00:00,49248.48840120708,177294558.2443455,927618860.9547552,7.192531705452036,6.140801627881344,58.41104042586389,0.0,0.0,0.0,7.192531705452036,7.192531705452036,0.0,1.0,54475.521155605,196111876.160178,732684476.265335,-2.922656890221002,-3.8,64.78235796492238,54475.521155605,196111876.160178,732684476.265335,-2.922656890221002,-3.8,64.78235796492238,129.56471592984477,31.879365229573505,0.9916873525793058,-3.8,-3.4864730180818806,-3.4864730180818806
 2006-05-30T04:00:00,2245.4901101927003,8083764.39669372,25367615.781081628,13.19598553046472,13.167231830787282,9.735173404310649,0.0,0.0,0.0,13.19598553046472,13.19598553046472,0.0,1.0,3777.784771787877,13600025.178436356,42204603.85680657,-3.705379253047536,-3.7559498729764376,10.7970596608204,3777.784771787877,13600025.178436356,42204603.85680657,-3.705379253047536,-3.7559498729764376,10.7970596608204,129.56471592984482,5.313227538262251,1.0,-3.7731441606099856,-3.738619057812315,-3.738619057812315
 2006-05-30T05:00:00,82450.07567714741,296820272.43773067,1710387163.9112632,7.636312319557038,5.697021013776342,58.411040425863895,0.0,0.0,0.0,7.636312319557038,7.636312319557038,0.0,1.0,0.0,0.0,0.0,-0.4209607154906098,-0.4209607154906098,0.0,0.0,0.0,0.0,-0.4209607154906098,-0.4209607154906098,0.0,129.56471592984482,0.0,1.0,-1.3248179223798386,-1.3248179223798386,-1.3248179223798386
 2006-05-30T06:00:00,101213.39962409833,364368238.646754,2398418260.815988,8.026526283595608,5.306807049737773,58.411040425863895,0.0,0.0,0.0,8.026526283595608,8.026526283595608,0.0,1.0,25110.18676126373,90396672.3405494,388792153.7759117,5.890227519405239,5.428649083976232,21.5941193216408,25110.18676126373,90396672.3405494,388792153.7759117,5.890227519405239,5.428649083976232,21.5941193216408,129.56471592984482,0.0,0.999991211212396,4.6058248736274345,4.6058248736274345,4.6058248736274345
 2006-05-30T07:00:00,128387.94125741358,462196588.5266889,3309950923.343356,8.543680821387765,4.789652511945617,58.411040425863895,0.0,0.0,0.0,8.543680821387765,8.543680821387765,0.0,1.0,81978.78805237613,295123636.98855406,1660107306.9719434,8.670017691309653,6.7,64.78235796492241,81978.78805237613,295123636.98855406,1660107306.9719434,8.670017691309653,6.7,64.78235796492241,129.56471592984482,0.0,0.999646113800171,6.7,6.7,6.7
 2006-05-30T08:00:00,136829.12060133164,492584834.16479385,3535845741.138579,8.671861282103656,4.661472051229724,58.411040425863895,0.0,0.0,0.0,8.671861282103656,8.671861282103656,0.0,1.0,85368.05777087394,307325007.9751462,1773577764.8113348,8.804467729436972,6.7,64.78235796492241,85368.05777087394,307325007.9751462,1773577764.8113348,8.804467729436972,6.7,64.78235796492241,129.56471592984482,0.0,0.999129850701535,6.7,6.7,6.7
 2006-05-30T09:00:00,155844.27132368356,561039376.7652608,4056499597.515302,8.967349746475572,4.3659835868578085,58.411040425863895,0.0,0.0,0.0,8.967349746475572,8.967349746475572,0.0,1.0,93067.24283878513,335042074.2196264,2035257454.0547447,9.11439783196555,6.7,64.78235796492241,93067.24283878513,335042074.2196264,2035257454.0547447,9.11439783196555,6.7,64.78235796492241,129.56471592984482,0.0,0.9986135876028992,6.7,6.7,6.7
 2006-05-30T10:00:00,165074.5797975935,594268487.2713366,4305143064.995562,9.108484145249603,4.224849188083774,58.411040425863895,0.0,0.0,0.0,9.108484145249603,9.108484145249603,0.0,1.0,96705.83579677176,348141008.8683783,2160303812.366928,9.26244788749714,6.7,64.78235796492241,96705.83579677176,348141008.8683783,2160303812.366928,9.26244788749714,6.7,64.78235796492241,129.56471592984482,0.0,0.9980973245042634,6.7,6.7,6.7
 2006-05-30T11:00:00,153121.89600583023,551238825.6209888,3955952813.954914,8.910279653638796,4.423053679694585,58.411040425863895,0.0,0.0,0.0,8.910279653638796,8.910279653638796,0.0,1.0,92072.6480807311,331461533.090632,1984686715.8136785,9.054518849372784,6.7,64.78235796492241,92072.6480807311,331461533.090632,1984686715.8136785,9.054518849372784,6.7,64.78235796492241,129.56471592984482,0.0,0.9975810614056272,6.7,6.7,6.7
 2006-05-30T12:00:00,163847.80772591088,589852107.8132792,4288934924.2474585,9.099283557634353,4.234049775699028,58.411040425863895,0.0,0.0,0.0,9.099283557634353,9.099283557634353,0.0,-1.0,16055.417193102514,57799501.89516905,357986664.9239077,9.25280574147208,8.828174392500125,10.7970596608204,16055.417193102514,57799501.89516905,357986664.9239077,9.25280574147208,8.828174392500125,10.7970596608204,129.56471592984482,27.03114556393285,0.9533397951812406,8.397390040271526,6.699993784215003,2.9693992141366023
 2006-05-30T13:00:00,171722.06264679672,618199425.5284681,4514673521.738859,9.227429185718847,4.10590414761453,58.411040425863895,0.0,0.0,0.0,9.227429185718847,9.227429185718847,0.0,-1.0,0.0,0.0,0.0,9.387248641285984,9.387248641285984,0.0,0.0,0.0,0.0,9.387248641285984,9.387248641285984,0.0,129.56471592984482,50.00058215938214,0.7961556893992446,9.35816965815271,6.700002143360091,2.431074764592813
 2006-05-30T14:00:00,182900.4969990449,658441789.1965617,4795369843.239967,9.386786958598256,3.946546374735123,58.411040425863895,0.0,0.0,0.0,9.386786958598256,9.386786958598256,0.0,-1.0,0.0,0.0,0.0,9.55445218528198,9.55445218528198,0.0,0.0,0.0,0.0,9.55445218528198,9.55445218528198,0.0,129.56471592984482,66.39758784291793,0.6252156311103926,9.533107798492432,6.700031583914583,3.98620720801384
 2006-05-30T15:00:00,183732.3238094804,661436365.7141293,4798678793.137653,9.38866578840612,3.94466754492726,58.411040425863895,0.0,0.0,0.0,9.38866578840612,9.38866578840612,0.0,-1.0,0.0,0.0,0.0,9.556369403366846,9.556369403366846,0.0,0.0,0.0,0.0,9.556369403366846,9.556369403366846,0.0,129.56471592984482,74.56532372649495,0.448752192823862,9.57325570081525,6.699991529978752,4.579690203820575
 2006-05-30T16:00:00,136066.67200824808,489840019.2296932,3411405688.315465,8.601242373969903,4.732090959363476,58.411040425863895,0.0,0.0,0.0,8.601242373969903,8.601242373969903,0.0,-1.0,0.0,0.0,0.0,8.7302463203087,8.7302463203087,0.0,0.0,0.0,0.0,8.7302463203087,8.7302463203087,0.0,129.56471592984482,50.825034296792914,0.2934805536989422,8.8695658386886,6.699900021086296,3.254579796596874
 2006-05-30T17:00:00,120799.1363492966,434876890.8574678,2899604940.5346074,8.31084446298375,5.02248887034963,58.411040425863895,0.0,0.0,0.0,8.31084446298375,8.31084446298375,0.0,-1.0,0.0,0.0,0.0,8.425745760946986,8.425745760946986,0.0,0.0,0.0,0.0,8.425745760946986,8.425745760946986,0.0,129.56471592984482,49.21821439176154,0.1753680458411504,8.466267428514369,6.700026484668759,3.7208278475156416
 2006-05-30T18:00:00,114500.86937785071,412203129.76026267,2701082535.5933094,8.198218255607625,5.135115077725755,58.411040425863895,0.0,0.0,0.0,8.198218255607625,8.198218255607625,0.0,1.0,137745.28712471295,495883033.6489666,3527418724.86208,3.868004205480405,-0.3351772056953541,53.985298304102,137745.28712471295,495883033.6489666,3527418724.86208,3.868004205480405,-0.3351772056953541,53.985298304102,129.56471592984482,92.04371055155995,0.11021547333806,1.699303033060377,2.0498335198212474,1.9338667606594648
 2006-05-30T19:00:00,110916.59956715006,399299758.4417402,2593263723.3111706,8.137053036488089,5.19628029684529,58.411040425863895,0.0,0.0,0.0,8.137053036488089,8.137053036488089,0.0,1.0,126645.7436240862,455924677.0467104,3161647898.237329,-0.0226336245279703,-3.8,64.78235796492241,126645.7436240862,455924677.0467104,3161647898.237329,-0.0226336245279703,-3.8,64.78235796492241,129.56471592984482,92.04371055155995,0.2298904499343926,-3.8,-1.583954794494339,-1.583954794494339
 2006-05-30T20:00:00,130204.8548872178,468737477.5939841,3231300356.5412035,8.499062185196586,4.834271148136796,58.411040425863895,0.0,0.0,0.0,8.499062185196586,8.499062185196586,0.0,1.0,131006.51265723156,471623445.5660336,3310614036.210129,0.1547596064940416,-3.8,64.78235796492241,131006.51265723156,471623445.5660336,3310614036.210129,0.1547596064940416,-3.8,64.78235796492241,129.56471592984482,92.04371055155995,0.3577511587734987,-3.8,-1.787382835872796,-1.787382835872796
 2006-05-30T21:00:00,67948.74199551005,244615471.1838362,1303764502.7713685,8.190205584373034,6.71190995042893,52.5699363832775,0.0,0.0,0.0,8.190205584373034,8.190205584373034,0.0,1.0,98825.543935251,355771958.1669035,2252288334.3893585,-1.1068893141040257,-3.8,64.78235796492241,98825.543935251,355771958.1669035,2252288334.3893585,-1.1068893141040257,-3.8,64.78235796492241,129.56471592984482,92.04371055155995,0.4763270141043499,-3.8,-1.886895381611709,-1.886895381611709
 2006-05-30T22:00:00,74378.90202196954,267764047.2790903,1434910629.643222,7.480144288766506,5.853189044566876,58.411040425863895,0.0,0.0,0.0,7.480144288766506,7.480144288766506,0.0,1.0,98620.95126598408,355035424.5575426,2258526149.666843,-1.0993662798850536,-3.8,64.78235796492241,98620.95126598408,355035424.5575426,2258526149.666843,-1.0993662798850536,-3.8,64.78235796492241,129.56471592984482,92.04371055155995,0.5898608346191513,-3.8,-1.9617491299811027,-1.9617491299811027
 2006-05-30T23:00:00,59802.39923876617,215288637.2595581,1093742852.3251836,7.286738403746871,6.046594929586512,58.411040425863895,0.0,0.0,0.0,7.286738403746871,7.286738403746871,0.0,1.0,91100.77597284316,327962793.5022353,1989180644.7985225,-1.4208789138442064,-3.8000000000000007,64.78235796492241,91100.77597284316,327962793.5022353,1989180644.7985225,-1.4208789138442064,-3.8000000000000007,64.78235796492241,129.56471592984482,92.04371055155998,0.6980508030913345,-3.8000000000000007,-2.081096081612777,-2.081096081612777
 2006-05-31T00:00:00,46599.01775201958,167756463.90727046,873901904.9694911,7.162105113852474,6.171228219480909,58.411040425863895,0.0,0.0,0.0,7.162105113852474,7.162105113852474,0.0,1.0,83406.59632542722,300263746.771538,1699240811.9109712,-1.7671291280419643,-3.8,64.78235796492241,83406.59632542722,300263746.771538,1699240811.9109712,-1.7671291280419643,-3.8,64.78235796492241,129.56471592984482,92.04371055155995,0.7967313340696682,-3.8,-2.29863400810508,-2.29863400810508
 2006-05-31T01:00:00,47974.28606596743,172707429.83748275,933250306.3025275,7.195743231223045,6.137590102110335,58.411040425863895,0.0,0.0,0.0,7.195743231223045,7.195743231223045,0.0,1.0,80162.88421491934,288586383.1737096,1455329190.5216465,-2.058567753074993,-3.8000000000000007,64.7823579649224,80162.88421491934,288586383.1737096,1455329190.5216465,-2.058567753074993,-3.8000000000000007,64.7823579649224,129.5647159298448,92.04371055155995,0.8793172383609195,-3.8000000000000007,-2.6283089040860306,-2.6283089040860306
 2006-05-31T02:00:00,63830.35536624232,229789279.31847227,1297866295.7315934,7.402486060269205,5.9308472730641775,58.411040425863895,0.0,0.0,0.0,7.402486060269205,7.402486060269205,0.0,1.0,75520.94944505373,271875418.00219333,1317289875.6236176,-2.2236066577761924,-3.8000000000000007,64.78235796492241,75520.94944505373,271875418.00219333,1317289875.6236176,-2.2236066577761924,-3.8000000000000007,64.78235796492241,129.56471592984482,92.04371055155995,0.9400873315242192,-3.8000000000000007,-3.0127992695976715,-3.0127992695976715
 2006-05-31T03:00:00,43746.31067987857,157486718.4475628,881051845.5988964,8.476145945131902,7.477165174888896,48.67586702155324,0.0,0.0,0.0,8.476145945131902,8.476145945131902,0.0,1.0,53340.825609012834,192026972.19244623,829254363.8457024,-2.807237698466264,-3.8,64.78235796492241,53340.825609012834,192026972.19244623,829254363.8457024,-2.807237698466264,-3.8,64.78235796492241,129.56471592984482,92.04371055155995,0.9783348627822418,-3.8,-3.3474149257265844,-3.3474149257265844
 2006-05-31T04:00:00,28203.279068838416,101531804.64781833,583094015.8791,12.226965151361822,11.56583919277696,19.470346808621297,0.0,0.0,0.0,12.226965151361822,12.226965151361822,0.0,1.0,30387.03705449434,109393333.3961796,441702995.1230819,-3.2574878121276587,-3.786363102399811,43.18823864328161,30387.03705449434,109393333.3961796,441702995.1230819,-3.2574878121276587,-3.786363102399811,43.18823864328161,129.56471592984482,61.36247370103998,0.9977572521636664,-3.796869145782341,-3.625124064626522,-3.625124064626522
 2006-05-31T05:00:00,87446.9263924349,314808935.0127656,1870451951.3715584,7.727083669002739,5.60624966433064,58.411040425863895,0.0,0.0,0.0,7.727083669002739,7.727083669002739,0.0,1.0,0.0,0.0,0.0,-0.1244203798455846,-0.1244203798455846,0.0,0.0,0.0,0.0,-0.1244203798455846,-0.1244203798455846,0.0,129.56471592984482,0.0,0.999988041549203,-1.1118605465758191,-1.1118605465758191,-1.1118605465758191
 2006-05-31T06:00:00,100071.01007989384,360255636.28761786,2360903843.9818,8.005245367836338,5.3280879654970414,58.411040425863895,0.0,0.0,0.0,8.005245367836338,8.005245367836338,0.0,1.0,31429.64336520216,113146716.11472778,450283653.9750145,6.273902947103963,5.739241234012391,32.3911789824612,31429.64336520216,113146716.11472778,450283653.9750145,6.273902947103963,5.739241234012391,32.3911789824612,129.56471592984482,0.0,0.999627095821014,5.001030341548312,5.001030341548312,5.001030341548312
 2006-05-31T07:00:00,119204.14833014835,429134933.9885341,3023434148.134727,8.38110841931441,4.952224914018971,58.411040425863895,0.0,0.0,0.0,8.38110841931441,8.38110841931441,0.0,1.0,78569.88911671039,282851600.8201574,1516201839.916252,8.499487691149943,6.7,64.78235796492241,78569.88911671039,282851600.8201574,1516201839.916252,8.499487691149943,6.7,64.78235796492241,129.56471592984482,0.0,0.9991108327223778,6.7,6.7,6.7
 2006-05-31T08:00:00,152828.07931539818,550181085.5354335,4029175939.804408,8.951852422387844,4.381480910945535,58.411040425863895,0.0,0.0,0.0,8.951852422387844,8.951852422387844,0.0,1.0,91632.5385906463,329877138.9263267,2021504813.5984628,9.098084521623912,6.7,64.78235796492241,91632.5385906463,329877138.9263267,2021504813.5984628,9.098084521623912,6.7,64.78235796492241,129.56471592984482,0.0,0.998594569623742,6.7,6.7,6.7
 2006-05-31T09:00:00,183250.2313298856,659700832.787588,4839691243.668377,9.416833913609446,3.926254323377629,58.411040425863895,772.4728565121815,2780902.283443853,8598247.506308137,9.416833913609446,9.40707900995575,19.470346808621297,1.0,103692.18623943903,373291870.4619806,2433599441.1748505,9.58589123254711,6.7,64.78235796492241,103692.18623943903,373291870.4619806,2433599441.1748505,9.58589123254711,6.7,64.78235796492241,129.56471592984482,0.0,0.998078306525106,6.7,6.7,6.7
 2006-05-31T10:00:00,162607.2463671985,585386086.9219146,4230221870.0273633,9.06595583656823,4.267377496765149,58.411040425863895,0.0,0.0,0.0,9.06595583656823,9.06595583656823,0.0,1.0,95765.11474992364,344754413.0997252,2122645589.0954363,9.217866410223763,6.7,64.78235796492241,95765.11474992364,344754413.0997252,2122645589.0954363,9.217866410223763,6.7,64.78235796492241,129.56471592984482,0.0,0.99756204342647,6.7,6.7,6.7
 2006-05-31T11:00:00,153378.5788514257,552162883.8651326,3945220469.016848,8.904188287616153,4.429145045717228,58.411040425863895,0.0,0.0,0.0,8.904188287616153,8.904188287616153,0.0,1.0,92226.56105740106,332015619.80664384,1979297410.3886127,9.04813685545056,6.7,64.78235796492241,92226.56105740106,332015619.80664384,1979297410.3886127,9.04813685545056,6.7,64.78235796492241,129.56471592984482,0.0,0.997045780327834,6.7,6.7,6.7
 2006-05-31T12:00:00,175292.7167364409,631053780.2511873,4544172574.763291,9.244175671422548,4.089157661910832,58.411040425863895,0.0,0.0,0.0,9.244175671422548,9.244175671422548,0.0,-1.0,16452.391940935,59228610.98736599,369557640.3784755,9.404799310878962,8.966470775297173,10.7970596608204,16452.391940935,59228610.98736599,369557640.3784755,9.404799310878962,8.966470775297173,10.7970596608204,129.56471592984482,28.966206209420573,0.9501152412191723,8.504482209199788,6.700001480497733,3.1155787574624405
 2006-05-31T13:00:00,181028.8232036516,651703763.5331459,4689329508.482243,9.326582959591857,4.006750373741524,58.411040425863895,0.0,0.0,0.0,9.326582959591857,9.326582959591857,0.0,-1.0,0.0,0.0,0.0,9.491234984565535,9.491234984565535,0.0,0.0,0.0,0.0,9.491234984565535,9.491234984565535,0.0,129.56471592984482,54.1594549709089,0.7830660833086759,9.48583723490464,6.699994088012359,2.787922632486058
 2006-05-31T14:00:00,179917.6062053443,647703382.3392396,4680432311.285526,9.321531857110504,4.011801476222876,58.411040425863895,0.0,0.0,0.0,9.321531857110504,9.321531857110504,0.0,-1.0,0.0,0.0,0.0,9.48597019357736,9.48597019357736,0.0,0.0,0.0,0.0,9.48597019357736,9.48597019357736,0.0,129.56471592984482,65.20043935625145,0.6100331607794813,9.495172804989714,6.7000265159862815,3.9367261584530144
 2006-05-31T15:00:00,174270.71154817072,627374561.5734146,4537151501.6861725,9.240189320476704,4.093144012856677,58.411040425863895,0.0,0.0,0.0,9.240189320476704,9.240189320476704,0.0,-1.0,0.0,0.0,0.0,9.400603964306592,9.400603964306592,0.0,0.0,0.0,0.0,9.400603964306592,9.400603964306592,0.0,129.56471592984482,66.49314765573656,0.4412560035701302,9.414730983482729,6.700002620920931,4.12435902218879
 2006-05-31T16:00:00,121303.79943910443,436693677.980776,3022669303.1681795,8.38066981383402,4.95266351949936,58.411040425863895,0.0,0.0,0.0,8.38066981383402,8.38066981383402,0.0,-1.0,0.0,0.0,0.0,8.499016734580858,8.499016734580858,0.0,0.0,0.0,0.0,8.499016734580858,8.499016734580858,0.0,129.56471592984482,42.143447730614646,0.2973486301675607,8.637858839485625,6.699972726692978,2.5396806360963367
 2006-05-31T17:00:00,101495.089546877,365382322.3687572,2401885728.529444,8.028494936246107,5.304838397087273,58.411040425863895,0.0,0.0,0.0,8.028494936246107,8.028494936246107,0.0,-1.0,0.0,0.0,0.0,8.129677285096365,8.129677285096365,0.0,0.0,0.0,0.0,8.129677285096365,8.129677285096365,0.0,129.56471592984482,33.00501505017533,0.1950664907256175,8.211882147498127,6.700017687044896,2.264811167956843
 2006-05-31T18:00:00,98410.88080750122,354279170.9070044,2300117900.0749364,7.970767693750616,5.3625656395827646,58.411040425863895,0.0,0.0,0.0,7.970767693750616,7.970767693750616,0.0,1.0,127562.62127114348,459225436.5761165,3372776105.251749,3.312469843598332,-0.7081349607431434,53.985298304102,127562.62127114348,459225436.5761165,3372776105.251749,3.312469843598332,-0.7081349607431434,53.985298304102,129.56471592984482,31.6137949402667,0.1457692940014657,1.264874757120115,1.7300629036830133,1.0390949940702685
 2006-05-31T19:00:00,96405.88575534208,347061188.7192315,2240398658.2722425,7.93689297861986,5.396440354713522,58.411040425863895,0.0,0.0,0.0,7.93689297861986,7.93689297861986,0.0,1.0,113990.01446929276,410364052.08945394,2927504732.0198426,-0.3015687994609666,-3.8,64.78235796492241,113990.01446929276,410364052.08945394,2927504732.0198426,-0.3015687994609666,-3.8,64.78235796492241,129.56471592984482,31.6137949402667,0.2641732664671742,-3.8,-1.6511328816502326,-1.6511328816502326
 2006-05-31T20:00:00,98962.4311856034,356264752.2681722,2324815984.5946565,7.984776015555231,5.348557317778149,58.411040425863895,0.0,0.0,0.0,7.984776015555231,7.984776015555231,0.0,1.0,111320.42849524724,400753542.5828901,2825141309.887497,-0.4235429921802651,-3.8,64.78235796492241,111320.42849524724,400753542.5828901,2825141309.887497,-0.4235429921802651,-3.8,64.78235796492241,129.56471592984482,31.6137949402667,0.3889576932399006,-3.8,-1.819614790633353,-1.819614790633353
 2006-05-31T21:00:00,61040.94166503337,219747389.9941201,1171897157.0646613,8.095596170374398,6.766854109026507,52.5699363832775,0.0,0.0,0.0,8.095596170374398,8.095596170374398,0.0,1.0,93884.38108080358,337983771.89089286,2172926965.274609,-1.201569598800628,-3.8000000000000007,64.78235796492241,93884.38108080358,337983771.89089286,2172926965.274609,-1.201569598800628,-3.8000000000000007,64.78235796492241,129.56471592984482,31.613794940266704,0.5060205894676106,-3.8000000000000007,-1.905610934425964,-1.905610934425964
 2006-05-31T22:00:00,72174.70379860063,259828933.67496225,1417271992.2776346,7.470137243622134,5.863196089711248,58.411040425863895,0.0,0.0,0.0,7.470137243622134,7.470137243622134,0.0,1.0,95302.96584285378,343090677.0342736,2229185838.5121355,-1.134360301720708,-3.8,64.78235796492241,95302.96584285378,343090677.0342736,2229185838.5121355,-1.134360301720708,-3.8,64.78235796492241,129.56471592984482,31.613794940266704,0.6183742283100641,-3.8,-1.9857310393853365,-1.9857310393853365
 2006-05-31T23:00:00,54623.96241938003,196646264.7097681,983514630.7774464,7.224227534696958,6.109105798636423,58.411040425863895,0.0,0.0,0.0,7.224227534696958,7.224227534696958,0.0,1.0,86547.71184484944,311571762.6414579,1896288838.1057987,-1.53176197547744,-3.8000000000000007,64.7823579649224,86547.71184484944,311571762.6414579,1896288838.1057987,-1.53176197547744,-3.8000000000000007,64.7823579649224,129.5647159298448,31.613794940266704,0.7246444124855839,-3.8000000000000007,-2.126250100079081,-2.126250100079081
 2006-06-01T00:00:00,64731.06028344602,233031817.02040568,1344043636.8893,7.428675525819995,5.904657807513391,58.411040425863895,0.0,0.0,0.0,7.428675525819995,7.428675525819995,0.0,1.0,86016.20898701255,309658352.35324514,1873375753.2982173,-1.559235548030934,-3.8000000000000007,64.78235796492241,86016.20898701255,309658352.35324514,1873375753.2982173,-1.559235548030934,-3.8000000000000007,64.78235796492241,129.56471592984482,31.61379494026671,0.8198449795647557,-3.8000000000000007,-2.3738126261126347,-2.3738126261126347
 2006-06-01T01:00:00,63054.59912478543,226996556.8492275,1265888423.3121867,7.384334931102938,5.948998402230444,58.411040425863895,0.0,0.0,0.0,7.384334931102938,7.384334931102938,0.0,1.0,79089.46858945627,284722086.92204255,1540175892.5779364,-1.95712007254041,-3.8000000000000007,64.7823579649224,79089.46858945627,284722086.92204255,1540175892.5779364,-1.95712007254041,-3.8000000000000007,64.7823579649224,129.5647159298448,31.613794940266704,0.8972158024404498,-3.8000000000000007,-2.7261877917243265,-2.7261877917243265
 2006-06-01T02:00:00,51901.25532410152,186844519.1667654,978405761.3097672,7.221330679395585,6.112002653937798,58.411040425863895,0.0,0.0,0.0,7.221330679395585,7.221330679395585,0.0,1.0,71764.42531177173,258351931.1223782,1077032812.200162,-2.5106964244719605,-3.8,64.78235796492241,71764.42531177173,258351931.1223782,1077032812.200162,-2.5106964244719605,-3.8,64.78235796492241,129.56471592984482,31.613794940266704,0.9519831162760432,-3.8,-3.107786582808522,-3.107786582808522
 2006-06-01T03:00:00,48459.61319061442,174454607.4862119,907831157.9658852,7.181314636267248,6.152018697066133,58.411040425863895,0.0,0.0,0.0,7.181314636267248,7.181314636267248,0.0,1.0,55287.695020406936,199035702.07346496,781812431.475608,-2.863894491691193,-3.8000000000000007,64.7823579649224,55287.695020406936,199035702.07346496,781812431.475608,-2.863894491691193,-3.8000000000000007,64.7823579649224,129.5647159298448,31.613794940266704,0.985074791796214,-3.8000000000000007,-3.4159848623213995,-3.4159848623213995
 2006-06-01T04:00:00,2287.5746745233623,8235268.828284105,25912568.76833731,13.2323646721326,13.20299326076228,9.735173404310643,0.0,0.0,0.0,13.2323646721326,13.2323646721326,0.0,1.0,10239.254399149986,36861315.836939946,114433116.52000228,-3.6415472642569786,-3.77866590233297,32.3911789824612,10239.254399149986,36861315.836939946,114433116.52000228,-3.6415472642569786,-3.77866590233297,32.3911789824612,129.56471592984482,15.806897470133352,0.99945126805482,-3.7911454719021385,-3.6773018933153,-3.6773018933153
 2006-06-01T05:00:00,86189.42424767971,310281927.291647,1846707480.4550705,7.718041377810966,5.62409486863386,58.411040425863895,674.1371064576596,2426893.5832475754,7758798.486718861,7.718041377810966,7.70923846469952,1.622528900718441,1.0,0.0,0.0,0.0,-0.2045346177796526,-0.2045346177796526,0.0,0.0,0.0,0.0,-0.2045346177796526,-0.2045346177796526,0.0,129.56471592984482,0.0,1.0,-1.1868568840420386,-1.1868568840420386,-1.1868568840420386
 2006-06-01T06:00:00,96799.44934913184,348478017.65687454,2252376697.821322,7.943687763920391,5.389645569412989,58.411040425863895,0.0,0.0,0.0,7.943687763920391,7.943687763920391,0.0,1.0,25018.787788960806,90067636.0402589,367543460.1734352,5.960836714124724,5.524454395541434,21.5941193216408,25018.787788960806,90067636.0402589,367543460.1734352,5.960836714124724,5.524454395541434,21.5941193216408,129.56471592984482,0.0,1.0,4.756353980211797,4.756353980211797,4.756353980211797
 2006-06-01T07:00:00,126557.10143714794,455605565.17373264,3242459893.0173044,8.505385308938228,4.827948024395151,58.411040425863895,0.0,0.0,0.0,8.505385308938228,8.505385308938228,0.0,1.0,81399.49061237925,293038166.2045653,1626171253.4286962,8.629804149300398,6.7,64.78235796492241,81399.49061237925,293038166.2045653,1626171253.4286962,8.629804149300398,6.7,64.78235796492241,129.56471592984482,0.0,0.9999936698438796,6.7,6.7,6.7
 2006-06-01T08:00:00,150147.8197147036,540532150.9729329,3953184838.1474447,8.9087112265769,4.42462210675648,58.411040425863895,0.0,0.0,0.0,8.9087112265769,8.9087112265769,0.0,1.0,90622.41433115164,326240691.592146,1983309495.5065656,9.052881377486418,6.7,64.78235796492241,90622.41433115164,326240691.592146,1983309495.5065656,9.052881377486418,6.7,64.78235796492241,129.56471592984482,0.0,0.9996608655890732,6.7,6.7,6.7
 2006-06-01T09:00:00,151107.90521060934,543988458.7581937,3950009642.2413664,8.90691286134162,4.426420471991759,58.411040425863895,0.0,0.0,0.0,8.90691286134162,8.90691286134162,0.0,1.0,91094.73206578604,327941035.4368298,1981750557.3605647,9.051025614729223,6.7,64.78235796492241,91094.73206578604,327941035.4368298,1981750557.3605647,9.051025614729223,6.7,64.78235796492241,129.56471592984482,0.0,0.9991446024904372,6.7,6.7,6.7
 2006-06-01T10:00:00,150994.38313534335,543579779.2872362,3971963788.1303854,8.919367267170935,4.413966066162444,58.411040425863895,0.0,0.0,0.0,8.919367267170935,8.919367267170935,0.0,1.0,90989.87602496186,327563553.68986267,1992807323.5242217,9.06413465030313,6.7,64.78235796492241,90989.87602496186,327563553.68986267,1992807323.5242217,9.06413465030313,6.7,64.78235796492241,129.56471592984482,0.0,0.9986283393918012,6.7,6.7,6.7
 2006-06-01T11:00:00,143126.28602294673,515254629.68260825,3751060561.394158,8.793992766322107,4.539340567011273,58.411040425863895,0.0,0.0,0.0,8.793992766322107,8.793992766322107,0.0,1.0,87828.26158276135,316181741.6979408,1881729565.0144265,8.932587096930876,6.7,64.78235796492241,87828.26158276135,316181741.6979408,1881729565.0144265,8.932587096930876,6.7,64.78235796492241,129.56471592984482,0.0,0.9981120762931652,6.7,6.7,6.7
 2006-06-01T12:00:00,156543.01849352158,563554866.5766777,4155447099.0803113,9.023511709492045,4.309821623841336,58.411040425863895,0.0,0.0,0.0,9.023511709492045,9.023511709492045,0.0,-1.0,15416.950268158444,55501020.9653704,343441819.9818796,9.173377110098413,8.765965730583824,10.7970596608204,15416.950268158444,55501020.9653704,343441819.9818796,9.173377110098413,8.765965730583824,10.7970596608204,129.56471592984482,26.22205175072132,0.9551358585681232,8.350885582984427,6.700022279993796,2.909412864689221
 2006-06-01T13:00:00,159264.50917761162,573352233.0394018,4246794774.524182,9.075363107830164,4.257970225503217,58.411040425863895,0.0,0.0,0.0,9.075363107830164,9.075363107830164,0.0,-1.0,0.0,0.0,0.0,9.22778764199952,9.22778764199952,0.0,0.0,0.0,0.0,9.22778764199952,9.22778764199952,0.0,129.56471592984482,45.88483708383364,0.804421368851084,9.216337536239608,6.700048861595498,2.0892481332051114
 2006-06-01T14:00:00,161061.07844784678,579819882.4122485,4328415750.166568,9.121694766776196,4.211638566557183,58.411040425863895,0.0,0.0,0.0,9.121694766776196,9.121694766776196,0.0,-1.0,0.0,0.0,0.0,9.276336922749053,9.276336922749053,0.0,0.0,0.0,0.0,9.276336922749053,9.276336922749053,0.0,129.56471592984482,55.12574230598917,0.6465060036739823,9.274338471835073,6.699984805303852,3.2170062717076298
 2006-06-01T15:00:00,165376.05700623154,595353805.2224334,4441206741.642782,9.185722738541225,4.147610594792157,58.411040425863895,0.0,0.0,0.0,9.185722738541225,9.185722738541225,0.0,-1.0,0.0,0.0,0.0,9.343448598082665,9.343448598082665,0.0,0.0,0.0,0.0,9.343448598082665,9.343448598082665,0.0,129.56471592984482,61.12800371061358,0.4873396388761335,9.323391496123891,6.699981305756233,3.7571449500420617
 2006-06-01T16:00:00,128548.89512475792,462776022.4491285,3287261169.7206774,8.530796994761502,4.802536338571879,58.411040425863895,0.0,0.0,0.0,8.530796994761502,8.530796994761502,0.0,-1.0,0.0,0.0,0.0,8.656452669644478,8.656452669644478,0.0,0.0,0.0,0.0,8.656452669644478,8.656452669644478,0.0,129.56471592984482,45.19252181309088,0.3410590503553479,8.790602471689276,6.699944517484323,2.71337423446462
 2006-06-01T17:00:00,109571.10737063512,394455986.5342864,2664352990.2976217,8.177382242693755,5.155951090639626,58.411040425863895,0.0,0.0,0.0,8.177382242693755,8.177382242693755,0.0,-1.0,0.0,0.0,0.0,8.285795355799259,8.285795355799259,0.0,0.0,0.0,0.0,8.285795355799259,8.285795355799259,0.0,129.56471592984482,35.28163893412311,0.2295363846196037,8.352122840388455,6.699992249290989,2.2850496671607115
 2006-06-01T18:00:00,99182.04052109404,357055345.87593865,2307993687.5026555,7.975234073818297,5.3580992595150825,58.411040425863895,0.0,0.0,0.0,7.975234073818297,7.975234073818297,0.0,1.0,125892.5355059582,453213127.8214495,3309212021.134104,3.278983240340065,-0.6658409025282143,53.985298304102,125892.5355059582,453213127.8214495,3309212021.134104,3.278983240340065,-0.6658409025282143,53.985298304102,129.56471592984482,34.075435707792764,0.1714286585339236,1.3322676170698553,1.692230386241586,0.996958413825351
 2006-06-01T19:00:00,87711.61953698215,315761830.3331357,1915297786.1509328,7.752506459968032,5.580826873365347,58.411040425863895,0.0,0.0,0.0,7.752506459968032,7.752506459968032,0.0,1.0,108014.35643909546,388851683.1807436,2730817957.819433,-0.5359790535649854,-3.8,64.78235796492241,108014.35643909546,388851683.1807436,2730817957.819433,-0.5359790535649854,-3.8,64.78235796492241,129.56471592984482,34.075435707792764,0.286167384061162,-3.8,-1.6891494934821596,-1.6891494934821596
 2006-06-01T20:00:00,84722.38648746662,305000591.35487986,1830749416.8465235,7.704555752184983,5.628777581148399,58.411040425863895,0.0,0.0,0.0,7.704555752184983,7.704555752184983,0.0,1.0,102208.64374017512,367951117.4646304,2562023465.282481,-0.737204444506867,-3.8,64.78235796492241,102208.64374017512,367951117.4646304,2562023465.282481,-0.737204444506867,-3.8,64.78235796492241,129.56471592984482,34.075435707792764,0.4092220950793885,-3.8,-1.83777991556518,-1.83777991556518
 2006-06-01T21:00:00,64590.0236627404,232524085.18586543,1383798217.0232377,9.27990039447772,7.710810394454415,44.78179765982898,0.0,0.0,0.0,9.27990039447772,9.27990039447772,0.0,1.0,94506.36272561928,340222905.8122293,2273340031.1321096,-1.081819331044865,-3.8,64.78235796492241,94506.36272561928,340222905.8122293,2273340031.1321096,-1.081819331044865,-3.8,64.78235796492241,129.56471592984482,34.075435707792764,0.5254017749060171,-3.8,-1.917662940726642,-1.917662940726642
 2006-06-01T22:00:00,50575.72417803109,182072607.04091185,1043949946.4669932,9.812839594357357,8.629136977047176,38.9406936172426,0.0,0.0,0.0,9.812839594357357,9.812839594357357,0.0,1.0,88046.34681441385,316966848.53188974,2032691684.2025893,-1.3690028529893503,-3.8000000000000007,64.78235796492241,88046.34681441385,316966848.53188974,2032691684.2025893,-1.3690028529893503,-3.8000000000000007,64.78235796492241,129.56471592984482,34.07543570779277,0.6369314862604377,-3.8000000000000007,-2.0036853863580832,-2.0036853863580832
 2006-06-01T23:00:00,53262.37260952289,191744541.39428243,1058982179.3494836,8.534693171629836,7.333981318013426,48.675867021553245,0.0,0.0,0.0,8.534693171629836,8.534693171629836,0.0,1.0,84851.65861057029,305465970.9980531,1908890850.799508,-1.51675476530966,-3.8,64.78235796492238,84851.65861057029,305465970.9980531,1908890850.799508,-1.51675476530966,-3.8,64.78235796492238,129.56471592984477,34.075435707792764,0.7417560697474758,-3.8,-2.1599490704258195,-2.1599490704258195
 2006-06-02T00:00:00,53381.75149448912,192174305.3801608,870995540.4599307,7.160397233340512,6.172936099992871,58.411040425863895,0.0,0.0,0.0,7.160397233340512,7.160397233340512,0.0,1.0,77544.51495610652,279160253.84198344,1591533160.9548342,-1.895651826934581,-3.8000000000000007,64.78235796492241,77544.51495610652,279160253.84198344,1591533160.9548342,-1.895651826934581,-3.8000000000000007,64.78235796492241,129.56471592984482,34.07543570779277,0.8344104604641084,-3.8000000000000007,-2.427369919235991,-2.427369919235991
 2006-06-02T01:00:00,47151.90856968225,169746870.85085607,704771245.4809364,7.066164528681649,6.267168804651733,58.411040425863895,0.0,0.0,0.0,7.066164528681649,7.066164528681649,0.0,1.0,71859.32573888141,258693572.65997308,1205423149.7726011,-2.357122844044184,-3.8000000000000007,64.7823579649224,71859.32573888141,258693572.65997308,1205423149.7726011,-2.357122844044184,-3.8000000000000007,64.7823579649224,129.5647159298448,34.07543570779277,0.9081585121054592,-3.8000000000000007,-2.7918839347348627,-2.7918839347348627
 2006-06-02T02:00:00,41528.973605952015,149504304.98142722,528541487.3461012,6.966259575487707,6.367073757845675,58.411040425863895,0.0,0.0,0.0,6.966259575487707,6.966259575487707,0.0,1.0,60972.11924732189,219499629.2903588,802120438.1603696,-2.839505565350919,-3.8,64.78235796492241,60972.11924732189,219499629.2903588,802120438.1603696,-2.839505565350919,-3.8,64.78235796492241,129.56471592984482,34.07543570779277,0.9590043342753728,-3.8,-3.167506394965283,-3.167506394965283
 2006-06-02T03:00:00,34050.79965268063,122582878.74965024,406456129.96546906,6.897043102206804,6.43629023112658,58.411040425863895,0.0,0.0,0.0,6.897043102206804,6.897043102206804,0.0,1.0,43261.93795815759,155742976.6493673,497195564.4337262,-3.2044336697100047,-3.8000000000000007,64.78235796492241,43261.93795815759,155742976.6493673,497195564.4337262,-3.2044336697100047,-3.8000000000000007,64.78235796492241,129.56471592984482,34.07543570779277,0.9889301568853052,-3.8000000000000007,-3.456683159938664,-3.456683159938664
 2006-06-02T04:00:00,2895.495478283934,10423783.721822163,33108712.74129852,11.197354954684528,11.159827197810634,19.470346808621297,0.0,0.0,0.0,11.197354954684528,11.197354954684528,0.0,1.0,6868.33313767206,24725999.29561942,77683168.99859351,-3.675704187632935,-3.768787796818212,21.5941193216408,6868.33313767206,24725999.29561942,77683168.99859351,-3.675704187632935,-3.768787796818212,21.5941193216408,129.56471592984482,11.358478569264255,0.99993910204729,-3.783560889436936,-3.712181752526346,-3.712181752526346
 2006-06-02T05:00:00,53732.75316222944,193437911.384026,630031560.3094249,7.023765783861129,6.309567549472251,58.411040425863895,0.0,0.0,0.0,7.023765783861129,7.023765783861129,0.0,1.0,0.0,0.0,0.0,-2.5658511265965074,-2.5658511265965074,0.0,0.0,0.0,0.0,-2.5658511265965074,-2.5658511265965074,0.0,129.56471592984482,0.0,1.0,-2.901880640992381,-2.901880640992381,-2.901880640992381
 2006-06-02T06:00:00,69568.07753833203,250445079.1379953,802172821.3107841,7.121346627639862,6.211986705693518,58.411040425863895,0.0,0.0,0.0,7.121346627639862,7.121346627639862,0.0,1.0,0.0,0.0,0.0,-0.3327392372524221,-0.3327392372524221,0.0,0.0,0.0,0.0,-0.3327392372524221,-0.3327392372524221,0.0,129.56471592984482,0.0,1.0,-0.7464256324599053,-0.7464256324599053,-0.7464256324599053
 2006-06-02T07:00:00,81678.35070230944,294042062.528314,1676001317.6365328,7.616810133119469,5.71652320021391,58.411040425863895,0.0,0.0,0.0,7.616810133119469,7.616810133119469,0.0,1.0,0.0,0.0,0.0,3.886677813638164,3.886677813638164,0.0,0.0,0.0,0.0,3.886677813638164,3.886677813638164,0.0,129.56471592984482,0.0,0.9999851725788896,3.017670136169935,3.017670136169935,3.017670136169935
 2006-06-02T08:00:00,100229.96591546296,360827877.2956666,2451275038.218845,8.056510276232787,5.276823057100593,58.411040425863895,0.0,0.0,0.0,8.056510276232787,8.056510276232787,0.0,1.0,72503.36219810812,261012103.91318923,1165832760.8490694,8.084077312494463,6.7,64.78235796492241,72503.36219810812,261012103.91318923,1165832760.8490694,8.084077312494463,6.7,64.78235796492241,129.56471592984482,0.0,0.999611342337578,6.658664319036665,6.658664319036665,6.658664319036665
 2006-06-02T09:00:00,121578.51252078947,437682645.07484215,3201848362.198026,8.482339624107466,4.850993709225914,58.411040425863895,0.0,0.0,0.0,8.482339624107466,8.482339624107466,0.0,1.0,78570.33907825813,282853220.6817293,1606388621.1568656,8.606367079063135,6.7,64.78235796492241,78570.33907825813,282853220.6817293,1606388621.1568656,8.606367079063135,6.7,64.78235796492241,129.56471592984482,0.0,0.9990950792389418,6.7,6.7,6.7
 2006-06-02T10:00:00,136769.4836872317,492370141.2740341,3701463031.364507,8.765845150205564,4.567488183127815,58.411040425863895,0.0,0.0,0.0,8.765845150205564,8.765845150205564,0.0,1.0,84717.82839818165,304984182.23345387,1857291183.864633,8.903640995123764,6.7,64.78235796492241,84717.82839818165,304984182.23345387,1857291183.864633,8.903640995123764,6.7,64.78235796492241,129.56471592984482,0.0,0.998578816140306,6.7,6.7,6.7
 2006-06-02T11:00:00,122416.21021720902,440698356.78195256,3242349056.0839915,8.505312336511391,4.828020996821989,58.411040425863895,0.0,0.0,0.0,8.505312336511391,8.505312336511391,0.0,1.0,78859.1244233148,283892847.92393327,1626117875.195033,8.629766553550672,6.7,64.78235796492241,78859.1244233148,283892847.92393327,1626117875.195033,8.629766553550672,6.7,64.78235796492241,129.56471592984482,0.0,0.99806255304167,6.7,6.7,6.7
 2006-06-02T12:00:00,126494.0667808592,455378640.41109306,3382761552.4509,8.584986747014721,4.748346586318658,58.411040425863895,0.0,0.0,0.0,8.584986747014721,8.584986747014721,0.0,-1.0,13498.3456940655,48594044.4986358,286203248.4506911,8.432137510514961,8.092518983157456,10.7970596608204,13498.3456940655,48594044.4986358,286203248.4506911,8.432137510514961,8.092518983157456,10.7970596608204,129.56471592984482,37.48064239942123,0.9593523762140088,8.04228489422995,6.3692292277972,3.264280287961608
 2006-06-02T13:00:00,145096.06246714632,522345824.8817268,3969368310.7553735,8.917903477993862,4.415429855339517,58.411040425863895,0.0,0.0,0.0,8.917903477993862,8.917903477993862,0.0,-1.0,0.0,0.0,0.0,8.992568172947722,8.992568172947722,0.0,0.0,0.0,0.0,8.992568172947722,8.992568172947722,0.0,129.56471592984482,33.70536587369008,0.8339755012785263,8.611756518920652,6.699983580157486,1.27727687310258
 2006-06-02T14:00:00,152781.62591687284,550013853.3007421,4198918379.056767,9.048190223073002,4.285143110260378,58.411040425863895,0.0,0.0,0.0,9.048190223073002,9.048190223073002,0.0,-1.0,0.0,0.0,0.0,9.184558501119978,9.184558501119978,0.0,0.0,0.0,0.0,9.184558501119978,9.184558501119978,0.0,129.56471592984482,51.93573001163664,0.6809953957310694,9.22427568866505,6.6999939109588285,2.924149163323172
 2006-06-02T15:00:00,146115.60254481054,526016169.1613179,3988684988.055273,8.928857746995293,4.404475586338087,58.411040425863895,0.0,0.0,0.0,8.928857746995293,8.928857746995293,0.0,-1.0,0.0,0.0,0.0,9.082040645848071,9.082040645848071,0.0,0.0,0.0,0.0,9.082040645848071,9.082040645848071,0.0,129.56471592984482,50.52915078460307,0.5334891198545809,9.070707198427892,6.699998750987689,2.9898969026307856
 2006-06-02T16:00:00,112620.226022455,405432813.6808379,2861825012.448901,8.289411100961724,5.043922232371656,58.411040425863895,0.0,0.0,0.0,8.289411100961724,8.289411100961724,0.0,-1.0,0.0,0.0,0.0,8.40419201196779,8.40419201196779,0.0,0.0,0.0,0.0,8.40419201196779,8.40419201196779,0.0,129.56471592984482,36.126116794606894,0.4036067404260994,8.5357321732761,6.700001268741196,1.877721040371604
 2006-06-02T17:00:00,93791.17223126434,337648220.0325516,2179039531.144105,7.902091203929707,5.431242129403672,58.411040425863895,0.0,0.0,0.0,7.902091203929707,7.902091203929707,0.0,-1.0,0.0,0.0,0.0,7.813202716679734,7.813202716679734,0.0,0.0,0.0,0.0,7.813202716679734,7.813202716679734,0.0,129.56471592984482,43.12015550019612,0.3069252864605801,8.056595490259554,6.484281313352494,1.8248735481399003
 2006-06-02T18:00:00,87386.52810992394,314591501.19572616,1940895949.4034169,7.7670232329697155,5.566310100363665,58.411040425863895,0.0,0.0,0.0,7.7670232329697155,7.7670232329697155,0.0,1.0,116258.35959833908,418530094.5540208,3087578479.4795823,2.647890263539185,-1.0343010785815836,53.985298304102,116258.35959833908,418530094.5540208,3087578479.4795823,2.647890263539185,-1.0343010785815836,53.985298304102,129.56471592984482,3.1389481181212537,0.259746459757733,0.7434279893599753,1.3071987624764858,0.190528376250536
 2006-06-02T19:00:00,79437.69711240205,285975709.6046474,1631710432.126667,7.591682688320546,5.741650645012835,58.411040425863895,0.0,0.0,0.0,7.591682688320546,7.591682688320546,0.0,1.0,99769.8390231574,359171420.48336655,2493113545.757923,-0.819385724246453,-3.8,64.78235796492241,99769.8390231574,359171420.48336655,2493113545.757923,-0.819385724246453,-3.8,64.78235796492241,129.56471592984482,3.1389481181212537,0.3688079165919991,-3.8,-1.799446674849665,-1.799446674849665
