Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-02T20:00:00,73927.85531044858,266140279.1176149,1253465165.1728492,7.377204946370292,5.95612838696309,58.411040425863895,0.0,0.0,0.0,7.377204946370292,7.377204946370292,0.0,1.0,92641.3582295792,333508889.6264852,2226966101.3373013,-1.136866739060861,-3.8,64.78235796492241,92641.3582295792,333508889.6264852,2226966101.3373013,-1.136866739060861,-3.8,64.78235796492241,129.56471592984482,3.1389481181212537,0.4868231757207678,-3.8,-1.893606122493124,-1.893606122493124
 2006-06-02T21:00:00,49979.12035360833,179924833.27298993,726346163.986573,7.558468266378188,6.735019240143205,54.51697106413963,0.0,0.0,0.0,7.558468266378188,7.558468266378188,0.0,1.0,84356.16317004415,303682187.41215897,1898539715.9358275,-1.5289537099630497,-3.8000000000000007,64.78235796492241,84356.16317004415,303682187.41215897,1898539715.9358275,-1.5289537099630497,-3.8000000000000007,64.78235796492241,129.56471592984482,3.138948118121254,0.5999475426749838,-3.8000000000000007,-1.969797167974369,-1.969797167974369
 2006-06-02T22:00:00,58649.71895860429,211138988.25097537,893855446.808146,7.17336179810205,6.159971535231333,58.411040425863895,0.0,0.0,0.0,7.17336179810205,7.17336179810205,0.0,1.0,83836.18329192096,301810259.8509153,1876454846.0441728,-1.5553444795984237,-3.8000000000000007,64.78235796492241,83836.18329192096,301810259.8509153,1876454846.0441728,-1.5553444795984237,-3.8000000000000007,64.78235796492241,129.56471592984482,3.138948118121254,0.7074964829896285,-3.8000000000000007,-2.096201782866547,-2.096201782866547
 2006-06-02T23:00:00,57349.21449855192,206457172.19478697,872140435.6435093,7.161044198147013,6.172289135186365,58.41104042586388,0.0,0.0,0.0,7.161044198147013,7.161044198147013,0.0,1.0,78904.0565650519,284054603.63418686,1677066709.8735526,-1.7934474775297502,-3.8,64.78235796492238,78904.0565650519,284054603.63418686,1677066709.8735526,-1.7934474775297502,-3.8,64.78235796492238,129.56471592984477,3.1389481181212537,0.8050039228603921,-3.8,-2.3242404274394453,-2.3242404274394453
 2006-06-03T00:00:00,45928.60485393718,165342977.47417378,605682176.2037449,7.009983099827448,6.323350233505934,58.411040425863895,0.0,0.0,0.0,7.009983099827448,7.009983099827448,0.0,1.0,71552.64347429264,257589516.50745344,1263335027.3366582,-2.287810720531351,-3.8,64.78235796492241,71552.64347429264,257589516.50745344,1263335027.3366582,-2.287810720531351,-3.8,64.78235796492241,129.56471592984482,3.138948118121254,0.8857958030100015,-3.8,-2.66243201991147,-2.66243201991147
 2006-06-03T01:00:00,39819.7276688785,143351019.60796255,551120300.3464534,6.979057052003789,6.354276281329592,58.411040425863895,0.0,0.0,0.0,6.979057052003789,6.979057052003789,0.0,1.0,67574.43460369766,243267964.5733116,914379302.4907948,-2.705157300346964,-3.8000000000000007,64.7823579649224,67574.43460369766,243267964.5733116,914379302.4907948,-2.705157300346964,-3.8000000000000007,64.7823579649224,129.5647159298448,3.138948118121254,0.9444507898111416,-3.8000000000000007,-3.0467695517147564,-3.0467695517147564
 2006-06-03T02:00:00,33490.85385986446,120567073.89551204,431787861.7719236,7.783199671038768,7.293706957485836,51.109660372630906,0.0,0.0,0.0,7.783199671038768,7.783199671038768,0.0,1.0,48860.42276452372,175897521.95228532,582282144.9479438,-3.102599186915424,-3.8,64.78235796492241,48860.42276452372,175897521.95228532,582282144.9479438,-3.102599186915424,-3.8,64.78235796492241,129.56471592984482,3.138948118121254,0.9808371388477868,-3.8,-3.372498183278727,-3.372498183278727
 2006-06-03T03:00:00,27144.23557764104,97719248.07950772,318143455.1507956,7.988718635191531,7.628075974961676,48.675867021553245,0.0,0.0,0.0,7.988718635191531,7.988718635191531,0.0,1.0,25248.389212545346,90894201.16516326,285567814.90147847,-3.427139310799653,-3.769228988259613,43.1882386432816,25248.389212545346,90894201.16516326,285567814.90147847,-3.427139310799653,-3.769228988259613,43.1882386432816,129.56471592984482,2.092632078747503,0.9985017433891398,-3.791032918708932,-3.6295645828536016,-3.6295645828536016
 2006-06-03T04:00:00,1229.5639547195758,4426430.236990472,14048503.40974974,12.407152286484502,12.391228785295851,9.735173404310643,0.0,0.0,0.0,12.407152286484502,12.407152286484502,0.0,1.0,0.0,0.0,0.0,-3.606170816961763,-3.606170816961763,0.0,0.0,0.0,0.0,-3.606170816961763,-3.606170816961763,0.0,129.56471592984482,0.0,1.0,-3.623907599923861,-3.623907599923861,-3.623907599923861
 2006-06-03T05:00:00,69162.10835917806,248983590.09304103,838031998.3947217,7.141679731110635,6.191653602222744,58.411040425863895,0.0,0.0,0.0,7.141679731110635,7.141679731110635,0.0,1.0,0.0,0.0,0.0,-2.0482972042822825,-2.0482972042822825,0.0,0.0,0.0,0.0,-2.0482972042822825,-2.0482972042822825,0.0,129.56471592984482,0.0,1.0,-2.494208848203521,-2.494208848203521,-2.494208848203521
 2006-06-03T06:00:00,74276.160608658,267394178.1911688,1253363400.226126,7.377149034328493,5.956184299004888,58.411040425863895,0.0,0.0,0.0,7.377149034328493,7.377149034328493,0.0,1.0,0.0,0.0,0.0,1.2343614952587991,1.2343614952587991,0.0,0.0,0.0,0.0,1.2343614952587991,1.2343614952587991,0.0,129.56471592984482,0.0,1.0,0.5804220497750894,0.5804220497750894,0.5804220497750894
 2006-06-03T07:00:00,84175.290230866,303031044.8311176,1811643452.3779607,7.693723412467887,5.639609920865493,58.411040425863895,0.0,0.0,0.0,7.693723412467887,7.693723412467887,0.0,1.0,28844.11748721689,103838822.9539808,369404749.1190331,6.246001915996525,5.807317826762122,32.3911789824612,28844.11748721689,103838822.9539808,369404749.1190331,6.246001915996525,5.807317826762122,32.3911789824612,129.56471592984482,0.0,0.9997429225778351,5.280021001813821,5.280021001813821,5.280021001813821
 2006-06-03T08:00:00,91545.24304073256,329562874.94663715,2072631997.672028,7.841737855774869,5.491595477558511,58.411040425863895,0.0,0.0,0.0,7.841737855774869,7.841737855774869,0.0,1.0,74533.76873240412,268321567.4366548,1039169749.7695874,7.933882291691382,6.7,64.78235796492241,74533.76873240412,268321567.4366548,1039169749.7695874,7.933882291691382,6.7,64.78235796492241,129.56471592984482,0.0,0.9992266594791992,6.7,6.7,6.7
 2006-06-03T09:00:00,94706.39228811662,340943012.2372198,2180911842.504574,7.903151898012468,5.430181435320912,58.411040425863895,0.0,0.0,0.0,7.903151898012468,7.903151898012468,0.0,1.0,74751.99367171543,269107177.2181756,1093452286.8682833,7.998271514784918,6.7,64.78235796492241,74751.99367171543,269107177.2181756,1093452286.8682833,7.998271514784918,6.7,64.78235796492241,129.56471592984482,0.0,0.9987103963805634,6.7,6.7,6.7
 2006-06-03T10:00:00,96923.613150151,348925007.3405436,2264208682.50668,7.950397953255204,5.382935380078176,58.411040425863895,0.0,0.0,0.0,7.950397953255204,7.950397953255204,0.0,1.0,74754.83944736842,269117422.0105264,1135223080.3056903,8.047814804098364,6.7,64.78235796492241,74754.83944736842,269117422.0105264,1135223080.3056903,8.047814804098364,6.7,64.78235796492241,129.56471592984482,0.0,0.9981941332819272,6.7,6.7,6.7
 2006-06-03T11:00:00,93937.58125835878,338175292.5300916,2158930999.38942,7.890684665891263,5.442648667442118,58.411040425863895,0.0,0.0,0.0,7.890684665891263,7.890684665891263,0.0,1.0,74628.42099725848,268662315.5901305,1082415736.2248666,7.98518050988072,6.7,64.78235796492241,74628.42099725848,268662315.5901305,1082415736.2248666,7.98518050988072,6.7,64.78235796492241,129.56471592984482,0.0,0.9976778701832916,6.7,6.7,6.7
 2006-06-03T12:00:00,94080.65077526424,338690342.7909513,2149443551.2476254,7.885303481938972,5.448029851394408,58.411040425863895,0.0,0.0,0.0,7.885303481938972,7.885303481938972,0.0,-1.0,12435.66852462265,44768406.68864154,176562972.88909963,7.979554642826451,7.7699123043890035,10.7970596608204,12435.66852462265,44768406.68864154,176562972.88909963,7.979554642826451,7.7699123043890035,10.7970596608204,129.56471592984482,14.000615333554723,0.9756210443346268,7.551916997798483,6.700017203438345,2.296089725586873
 2006-06-03T13:00:00,97437.36988234852,350774531.5764547,2259694436.461572,7.947837454792825,5.385495878540556,58.411040425863895,0.0,0.0,0.0,7.947837454792825,7.947837454792825,0.0,-1.0,0.0,0.0,0.0,8.045092839637421,8.045092839637421,0.0,0.0,0.0,0.0,8.045092839637421,8.045092839637421,0.0,129.56471592984482,22.134075884337875,0.8975462316034367,8.035554369833148,6.699971417225128,0.2169329987737449
 2006-06-03T14:00:00,100295.52365548623,361063885.15975046,2359420309.251025,8.004403983183787,5.328929350149594,58.411040425863895,0.0,0.0,0.0,8.004403983183787,8.004403983183787,0.0,-1.0,0.0,0.0,0.0,8.104456328232814,8.104456328232814,0.0,0.0,0.0,0.0,8.104456328232814,8.104456328232814,0.0,129.56471592984482,23.5759587118843,0.8135062559867259,8.092499571953441,6.700013397446573,0.4386750717009975
 2006-06-03T15:00:00,101108.45127325376,363990424.58371353,2395669894.426902,8.024965927034044,5.308367406299337,58.411040425863895,0.0,0.0,0.0,8.024965927034044,8.024965927034044,0.0,-1.0,0.0,0.0,0.0,8.125977754013627,8.125977754013627,0.0,0.0,0.0,0.0,8.125977754013627,8.125977754013627,0.0,129.56471592984482,24.9162186330346,0.7260841314653396,8.132423436512877,6.699967991371714,0.6835245152899357
 2006-06-03T16:00:00,97174.22274103166,349827201.8677139,2259666167.498231,7.947821445984748,5.385511887348631,58.411040425863895,0.0,0.0,0.0,7.947821445984748,7.947821445984748,0.0,-1.0,0.0,0.0,0.0,8.045099898556654,8.045099898556654,0.0,0.0,0.0,0.0,8.045099898556654,8.045099898556654,0.0,129.56471592984482,23.97162111077064,0.6405853064254369,8.05845939484336,6.7000081069037725,0.7163670248842915
 2006-06-03T17:00:00,74517.5158795498,268263057.1663792,1661106752.7143092,9.017731187528994,7.134174456706304,47.70234968112218,0.0,0.0,0.0,9.017731187528994,9.017731187528994,0.0,-1.0,0.0,0.0,0.0,7.691777337179484,7.691777337179484,0.0,0.0,0.0,0.0,7.691777337179484,7.691777337179484,0.0,129.56471592984482,17.520253854401584,0.5663604266077926,7.693646575585659,6.699998729238046,0.4476758910303908
 2006-06-03T18:00:00,57080.96628851764,205491478.6386635,1214166432.1885903,9.942371085268826,8.565678118335262,38.940693617242594,0.0,0.0,0.0,9.942371085268826,9.942371085268826,0.0,1.0,103094.30464460189,371139496.7205668,2614954237.180473,1.879405722699807,-1.24066278073876,53.98529830410201,103094.30464460189,371139496.7205668,2614954237.180473,1.879405722699807,-1.24066278073876,53.98529830410201,129.56471592984482,21.15181579263484,0.531399688030827,0.5825405615136793,0.9291489314452503,-0.094566114938089
 2006-06-03T19:00:00,67688.89756065978,243680031.2183752,1404834628.1482608,8.771249818194235,7.178419317074088,48.675867021553245,0.0,0.0,0.0,8.771249818194235,8.771249818194235,0.0,1.0,92939.45847769888,334582050.5197161,2214870916.686571,-1.1514317139759436,-3.8,64.78235796492238,92939.45847769888,334582050.5197161,2214870916.686571,-1.1514317139759436,-3.8,64.78235796492238,129.56471592984477,21.15181579263483,0.6303174484102212,-3.8,-1.99704396471812,-1.99704396471812
 2006-06-03T20:00:00,51404.740481959285,185057065.73505345,1023677826.1231272,9.819569420666868,8.658946472851435,38.940693617242594,0.0,0.0,0.0,9.819569420666868,9.819569420666868,0.0,1.0,84653.46898117219,304752488.3322199,1904490710.6463704,-1.5219294482224168,-3.8,64.78235796492241,84653.46898117219,304752488.3322199,1904490710.6463704,-1.5219294482224168,-3.8,64.78235796492241,129.56471592984482,21.151815792634835,0.7356767093017244,-3.8,-2.147525532002582,-2.147525532002582
 2006-06-03T21:00:00,43799.78050458932,157679209.81652158,677320522.4830868,7.050599842952586,6.282733490380793,58.41104042586389,0.0,0.0,0.0,7.050599842952586,7.050599842952586,0.0,1.0,76315.74909069357,274736696.7264968,1510832503.0975492,-1.9920737561931057,-3.8,64.78235796492238,76315.74909069357,274736696.7264968,1510832503.0975492,-1.9920737561931057,-3.8,64.78235796492238,129.56471592984477,21.151815792634835,0.829264862220899,-3.8,-2.40786612066294,-2.40786612066294
 2006-06-03T22:00:00,45027.67778918307,162099640.04105902,638967119.4025686,7.028850704009391,6.304482629323993,58.411040425863895,0.0,0.0,0.0,7.028850704009391,7.028850704009391,0.0,1.0,71891.23808030224,258808457.089088,1191492333.2709577,-2.3737558734640025,-3.8000000000000007,64.78235796492241,71891.23808030224,258808457.089088,1191492333.2709577,-2.3737558734640025,-3.8000000000000007,64.78235796492241,129.56471592984482,21.15181579263484,0.9043236643601942,-3.8000000000000007,-2.7683262027105826,-2.7683262027105826
 2006-06-03T23:00:00,40518.54452110071,145866760.27596256,570232627.1266338,6.989886912180304,6.343446421153078,58.411040425863895,0.0,0.0,0.0,6.989886912180304,6.989886912180304,0.0,1.0,63048.43295910382,226974358.6527737,840476544.1341876,-2.793582268634016,-3.8000000000000007,64.78235796492241,63048.43295910382,226974358.6527737,840476544.1341876,-2.793582268634016,-3.8000000000000007,64.78235796492241,129.56471592984482,21.15181579263484,0.9565660281722654,-3.8000000000000007,-3.1464464576742586,-3.1464464576742586
 2006-06-04T00:00:00,36896.30984475993,132826715.44113567,539617189.6822771,7.73363354614376,7.121889540826312,52.56993638327752,0.0,0.0,0.0,7.73363354614376,7.73363354614376,0.0,1.0,48046.07715658241,172965877.76369664,575620882.7959535,-3.110581257547116,-3.8000000000000007,64.78235796492241,48046.07715658241,172965877.76369664,575620882.7959535,-3.110581257547116,-3.8000000000000007,64.78235796492241,129.56471592984482,21.15181579263484,0.9876017357146232,-3.8000000000000007,-3.4425355152338533,-3.4425355152338533
 2006-06-04T01:00:00,38025.43027057885,136891548.97408384,541797508.1172719,7.705302378519,7.09108490236936,52.5699363832775,0.0,0.0,0.0,7.705302378519,7.705302378519,0.0,1.0,8800.606443216273,31682183.195578583,99537833.11247464,-3.082080365952257,-3.201343599128799,21.5941193216408,8800.606443216273,31682183.195578583,99537833.11247464,-3.082080365952257,-3.201343599128799,21.5941193216408,129.56471592984482,7.050605264211612,0.9997949491404162,-3.457325329709763,-3.3830614154033007,-3.3830614154033007
 2006-06-04T02:00:00,11515.577521428138,41456079.07714129,131762007.85969712,7.948373507909234,7.799023234930503,48.675867021553245,0.0,0.0,0.0,7.948373507909234,7.948373507909234,0.0,1.0,0.0,0.0,0.0,-1.5926051136732866,-1.5926051136732866,0.0,0.0,0.0,0.0,-1.5926051136732866,-1.5926051136732866,0.0,129.56471592984482,0.0,1.0000000000000002,-1.6471860161262228,-1.6471860161262228,-1.6471860161262228
 2006-06-04T03:00:00,44992.95128513072,161974624.6264706,590780344.6656209,7.0015363371245245,6.331796996208858,58.411040425863895,0.0,0.0,0.0,7.0015363371245245,7.0015363371245245,0.0,1.0,0.0,0.0,0.0,-0.1658294562463038,-0.1658294562463038,0.0,0.0,0.0,0.0,-0.1658294562463038,-0.1658294562463038,0.0,129.56471592984482,0.0,0.9998687604643828,-0.4727027339489719,-0.4727027339489719,-0.4727027339489719
 2006-06-04T04:00:00,14700.266660654612,52920959.9783566,204733400.4364057,8.451098100654391,8.219003583958886,44.78179765982898,0.0,0.0,0.0,8.451098100654391,8.451098100654391,0.0,1.0,0.0,0.0,0.0,0.8526382743036572,0.8526382743036572,0.0,0.0,0.0,0.0,0.8526382743036572,0.8526382743036572,0.0,129.56471592984482,0.0,0.9993729214477112,0.7358607203755031,0.7358607203755031,0.7358607203755031
 2006-06-04T05:00:00,36639.63214439493,131902675.71982177,500019709.8836519,8.171103074550574,7.604251964641704,48.67586702155324,0.0,0.0,0.0,8.171103074550574,8.171103074550574,0.0,1.0,0.0,0.0,0.0,2.574457269851387,2.574457269851387,0.0,0.0,0.0,0.0,2.574457269851387,2.574457269851387,0.0,129.56471592984482,0.0,0.9988566583490752,2.319393635747809,2.319393635747809,2.319393635747809
 2006-06-04T06:00:00,24628.14000317556,88661304.01143204,360644081.7992245,11.790813775840752,11.381958678292817,19.470346808621297,0.0,0.0,0.0,11.790813775840752,11.790813775840752,0.0,1.0,0.0,0.0,0.0,4.64615746907655,4.64615746907655,0.0,0.0,0.0,0.0,4.64615746907655,4.64615746907655,0.0,129.56471592984482,0.0,0.9983403952504392,4.474120697673442,4.474120697673442,4.474120697673442
 2006-06-04T07:00:00,57700.16483795044,207720593.41662169,1253049964.050625,9.866083477214884,8.44519736971177,38.94069361724258,1752.5042585423028,6309015.33075229,31859272.15371781,9.866083477214884,9.829929940031963,1.9470346808621293,1.0,25851.71997012545,93066191.89245167,337386443.1059594,6.640652006516,6.240021906251908,34.5505909146253,25851.71997012545,93066191.89245167,337386443.1059594,6.640652006516,6.240021906251908,34.5505909146253,129.56471592984482,0.0,0.9978241321518032,5.916703994680851,5.916703994680851,5.916703994680851
 2006-06-04T08:00:00,73515.49391470692,264655778.092945,1625503102.993824,8.866961163533533,7.023855123948116,48.67586702155322,0.0,0.0,0.0,8.866961163533533,8.866961163533533,0.0,1.0,62181.04727574976,223851770.1926992,817070926.2548789,7.670222094637668,6.7,64.78235796492238,62181.04727574976,223851770.1926992,817070926.2548789,7.670222094637668,6.7,64.78235796492238,129.56471592984477,0.0,0.9973078690531668,6.7,6.7,6.7
 2006-06-04T09:00:00,60674.85457872526,218429476.483411,1334464804.858363,9.977872572581592,8.464744403759614,38.94069361724258,0.0,0.0,0.0,9.977872572581592,9.977872572581592,0.0,1.0,50645.17637063864,182322634.9342992,673444676.682364,7.499650337708033,6.700000000000002,64.78235796492241,50645.17637063864,182322634.9342992,673444676.682364,7.499650337708033,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9967916059545314,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-04T10:00:00,76443.97753049574,275198319.10978466,1657987092.134725,8.887133009231428,7.007165551390796,48.67586702155324,0.0,0.0,0.0,8.887133009231428,8.887133009231428,0.0,1.0,63604.27008516456,228975372.3065925,833433493.0361948,7.689614615219838,6.7,64.78235796492241,63604.27008516456,228975372.3065925,833433493.0361948,7.689614615219838,6.7,64.78235796492241,129.56471592984482,0.0,0.9962753428558953,6.7,6.7,6.7
 2006-06-04T11:00:00,61789.01149980293,222440441.3992905,1342617946.5613923,9.986943477255515,8.4645176391508,38.940693617242594,0.0,0.0,0.0,9.986943477255515,9.986943477255515,0.0,1.0,51423.0447134372,185122960.9683739,677644975.0340158,7.50456999085542,6.700000000000003,64.78235796492241,51423.0447134372,185122960.9683739,677644975.0340158,7.50456999085542,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9957590797572596,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-04T12:00:00,74414.86417754414,267893511.0391589,1592161284.4609094,8.850113479291958,7.044794878689903,48.67586702155324,0.0,0.0,0.0,8.850113479291958,8.850113479291958,0.0,-1.0,12598.152576718212,45353349.276185565,158649952.9766773,7.650492360196156,7.462101339956937,10.7970596608204,12598.152576718212,45353349.276185565,158649952.9766773,7.650492360196156,7.462101339956937,10.7970596608204,129.56471592984477,9.06165483369374,0.9819282555047668,7.241025563127775,6.699986002538551,2.253183987994632
 2006-06-04T13:00:00,62789.07251437919,226040661.0517652,1383296014.0788507,10.018357611633554,8.449774400275741,38.94069361724258,0.0,0.0,0.0,10.018357611633554,10.018357611633554,0.0,-1.0,0.0,0.0,0.0,7.528805047076596,7.528805047076596,0.0,0.0,0.0,0.0,7.528805047076596,7.528805047076596,0.0,129.56471592984482,12.589689628626468,0.9333423952186498,7.451671147445274,6.700012112257063,0.0525672706648133
 2006-06-04T14:00:00,80031.33810757879,288112817.1872836,1802341902.892057,8.95764486740458,6.913902094755901,48.675867021553245,0.0,0.0,0.0,8.95764486740458,8.95764486740458,0.0,-1.0,0.0,0.0,0.0,7.775532556971409,7.775532556971409,0.0,0.0,0.0,0.0,7.775532556971409,7.775532556971409,0.0,129.56471592984482,16.873425856635695,0.8799993046128346,7.7055563043240625,6.69998355893824,0.1519937676916794
 2006-06-04T15:00:00,67094.34762857162,241539651.4628577,1548937589.4633183,10.053088168913956,8.296614129808997,38.94069361724261,0.0,0.0,0.0,10.053088168913956,10.053088168913956,0.0,-1.0,0.0,0.0,0.0,7.627239729311923,7.627239729311923,0.0,0.0,0.0,0.0,7.627239729311923,7.627239729311923,0.0,129.56471592984482,15.009731406676613,0.8199946975592659,7.58654433150556,6.699912543458502,0.2415693151682558
 2006-06-04T16:00:00,83508.88104586198,300631971.7651032,1927335594.5628505,9.010076866775654,6.824558001341974,48.675867021553245,0.0,0.0,0.0,9.010076866775654,9.010076866775654,0.0,-1.0,0.0,0.0,0.0,7.849806982202686,7.849806982202686,0.0,0.0,0.0,0.0,7.849806982202686,7.849806982202686,0.0,129.56471592984482,18.77975353509436,0.7596009805538569,7.790963683761743,6.6999192570853845,0.3953791555886605
 2006-06-04T17:00:00,65198.73446308379,234715444.0671016,1473644966.5991788,10.016732449506732,8.345676919597839,38.94069361724261,0.0,0.0,0.0,10.016732449506732,10.016732449506732,0.0,-1.0,0.0,0.0,0.0,7.582376851405779,7.582376851405779,0.0,0.0,0.0,0.0,7.582376851405779,7.582376851405779,0.0,129.56471592984482,15.083058651572074,0.698808680037683,7.56485779503577,6.699855350818207,0.368477869724273
 2006-06-04T18:00:00,72342.08646885624,260431511.2878825,1523040822.9007204,8.824098826555579,7.097189064071789,48.67586702155322,0.0,0.0,0.0,8.824098826555579,8.824098826555579,0.0,1.0,106306.99579971128,382705184.8789606,2694356091.0458946,2.101338259351468,-1.1130397520028554,53.98529830410198,106306.99579971128,382705184.8789606,2694356091.0458946,2.101338259351468,-1.1130397520028554,53.98529830410198,129.56471592984477,17.594357653191434,0.6614604545937985,0.7474037432856231,0.9660488523221802,-0.1053621484393095
 2006-06-04T19:00:00,55317.59990165068,199143359.6459424,1123510078.5691528,9.917979853652604,8.644114949384793,38.940693617242594,0.0,0.0,0.0,9.917979853652604,9.917979853652604,0.0,1.0,87425.80720596953,314732905.9414904,1926243272.0937204,-1.4959942108430908,-3.799999999999999,64.78235796492238,87425.80720596953,314732905.9414904,1926243272.0937204,-1.4959942108430908,-3.799999999999999,64.78235796492238,129.56471592984477,17.594357653191434,0.7510262828765851,-3.799999999999999,-2.179905211089201,-2.179905211089201
 2006-06-04T20:00:00,66825.1986340726,240570715.0826613,1322134320.0913944,8.73228498602074,7.233263638732448,48.675867021553245,0.0,0.0,0.0,8.73228498602074,8.73228498602074,0.0,1.0,84340.15946195186,303624574.0630266,1793546593.9579434,-1.654342454014767,-3.8000000000000007,64.78235796492241,84340.15946195186,303624574.0630266,1793546593.9579434,-1.654342454014767,-3.8000000000000007,64.78235796492241,129.56471592984482,17.59435765319144,0.8421924307803139,-3.8000000000000007,-2.458135115761797,-2.458135115761797
 2006-06-04T21:00:00,53587.55920667373,192915213.1440254,1066398169.9761696,9.879887457579777,8.67081467495325,38.940693617242594,0.0,0.0,0.0,9.879887457579777,9.879887457579777,0.0,1.0,75915.14603417688,273294525.7230368,1359358306.4456246,-2.173146953955184,-3.799999999999999,64.78235796492238,75915.14603417688,273294525.7230368,1359358306.4456246,-2.173146953955184,-3.799999999999999,64.78235796492238,129.56471592984477,17.594357653191434,0.9138922346562054,-3.799999999999999,-2.828224552656908,-2.828224552656908
 2006-06-04T22:00:00,57946.37121064954,208606936.3583383,1117494878.381238,8.60355516864564,7.336563594629184,48.67586702155325,0.0,0.0,0.0,8.60355516864564,8.60355516864564,0.0,1.0,66204.39413795968,238335818.89665475,1071712030.923572,-2.517048599183567,-3.800000000000002,64.78235796492241,66204.39413795968,238335818.89665475,1071712030.923572,-2.517048599183567,-3.800000000000002,64.78235796492241,129.56471592984482,17.594357653191445,0.96260447031286,-3.800000000000002,-3.19924236057434,-3.19924236057434
 2006-06-04T23:00:00,52635.473502158864,189487704.60777184,949328600.845408,7.204815194878377,6.128518138455004,58.411040425863895,0.0,0.0,0.0,7.204815194878377,7.204815194878377,0.0,1.0,55511.56690295967,199841640.85065475,750478586.5866256,-2.901336685810394,-3.8,64.78235796492241,55511.56690295967,199841640.85065475,750478586.5866256,-2.901336685810394,-3.8,64.78235796492241,129.56471592984482,17.59435765319144,0.9908710501303908,-3.8,-3.47759289113311,-3.47759289113311
 2006-06-05T00:00:00,44413.95088075454,159890223.17071635,801454980.0058163,7.120990249895239,6.212343083438145,58.411040425863895,0.0,0.0,0.0,7.120990249895239,7.120990249895239,0.0,1.0,3910.183114891492,14076659.213609371,43393947.61088298,-1.91495882889642,-1.966954178624712,10.7970596608204,3910.183114891492,14076659.213609371,43393947.61088298,-1.91495882889642,-1.966954178624712,10.7970596608204,129.56471592984482,2.932392942198573,1.0000000000000002,-2.3617588295083283,-2.326394932168202,-2.326394932168202
 2006-06-05T01:00:00,47777.34851976821,171998454.67116556,870920797.6655675,7.682840115648681,6.695434511415602,54.516971064139625,0.0,0.0,0.0,7.682840115648681,7.682840115648681,0.0,1.0,0.0,0.0,0.0,1.6364458404945477,1.6364458404945477,0.0,0.0,0.0,0.0,1.6364458404945477,1.6364458404945477,0.0,129.56471592984482,0.0,0.9999903374123884,1.1938937185603076,1.1938937185603076,1.1938937185603076
 2006-06-05T02:00:00,47125.13268504548,169650477.6661637,788847085.9950302,7.113828302748277,6.219505030585107,58.411040425863895,0.0,0.0,0.0,7.113828302748277,7.113828302748277,0.0,1.0,0.0,0.0,0.0,4.300885464560402,4.300885464560402,0.0,0.0,0.0,0.0,4.300885464560402,4.300885464560402,0.0,129.56471592984482,0.0,0.999640871000126,3.9087194216804337,3.9087194216804337,3.9087194216804337
 2006-06-05T03:00:00,44193.60953165134,159096994.31394485,773547557.3335918,7.105162867330866,6.228170466002513,58.41104042586388,0.0,0.0,0.0,7.105162867330866,7.105162867330866,0.0,1.0,22045.943162098683,79365395.38355525,250096334.7454238,6.60304336226016,6.305977283479745,32.3911789824612,22045.943162098683,79365395.38355525,250096334.7454238,6.60304336226016,6.305977283479745,32.3911789824612,129.56471592984477,0.0,0.9991246079014896,6.173224298854027,6.173224298854027,6.173224298854027
 2006-06-05T04:00:00,6496.3798908919625,23386967.60721107,73602856.56180714,11.940398767106576,11.856969949614795,19.47034680862129,0.0,0.0,0.0,11.940398767106576,11.940398767106576,0.0,1.0,4071.0705729162814,14655854.062498618,46223424.08125601,6.7549319139417845,6.7,64.78235796492241,4071.0705729162814,14655854.062498618,46223424.08125601,6.7549319139417845,6.7,64.78235796492241,129.56471592984482,0.0,0.9986083448028538,6.7,6.7,6.7
 2006-06-05T05:00:00,80105.0731788501,288378263.44386035,1657613553.9178765,7.606371212651214,5.726962120682167,58.411040425863895,0.0,0.0,0.0,7.606371212651214,7.606371212651214,0.0,1.0,72266.71857798079,260160186.88073084,831143933.1440483,7.687065900000959,6.7,64.78235796492241,72266.71857798079,260160186.88073084,831143933.1440483,7.687065900000959,6.7,64.78235796492241,129.56471592984482,0.0,0.9980920817042178,6.7,6.7,6.7
 2006-06-05T06:00:00,86133.79059071453,310081646.1265723,1882137209.1863563,7.733700489799702,5.599632843533679,58.411040425863895,0.0,0.0,0.0,7.733700489799702,7.733700489799702,0.0,1.0,74113.47384008065,266808505.8242904,943613499.0447063,7.820516130721749,6.7,64.78235796492241,74113.47384008065,266808505.8242904,943613499.0447063,7.820516130721749,6.7,64.78235796492241,129.56471592984482,0.0,0.997575818605582,6.7,6.7,6.7
 2006-06-05T07:00:00,116415.13501364796,419094486.0491327,2953591341.3494105,8.34148682718033,4.991846506153051,58.411040425863895,0.0,0.0,0.0,8.34148682718033,8.34148682718033,0.0,1.0,77893.33778641571,280416016.0310965,1481219949.0456986,8.458013470827138,6.7,64.78235796492241,77893.33778641571,280416016.0310965,1481219949.0456986,8.458013470827138,6.7,64.78235796492241,129.56471592984482,0.0,0.997059555506946,6.7,6.7,6.7
 2006-06-05T08:00:00,134975.11239664324,485910404.6279156,3521258636.0338206,8.663580191972935,4.669753141360445,58.411040425863895,0.0,0.0,0.0,8.663580191972935,8.663580191972935,0.0,1.0,84487.84554409872,304156243.9587554,1766288015.0492325,8.795840002297764,6.7,64.78235796492241,84487.84554409872,304156243.9587554,1766288015.0492325,8.795840002297764,6.7,64.78235796492241,129.56471592984482,0.0,0.9965432924083104,6.7,6.7,6.7
 2006-06-05T09:00:00,148121.71506271116,533238174.2257602,3866575611.563564,8.859553717650725,4.473779615682656,58.411040425863895,0.0,0.0,0.0,8.859553717650725,8.859553717650725,0.0,1.0,89916.32250455092,323698761.0163833,1939775891.228087,9.001330598858576,6.7,64.78235796492241,89916.32250455092,323698761.0163833,1939775891.228087,9.001330598858576,6.7,64.78235796492241,129.56471592984482,0.0,0.996027029309674,6.7,6.7,6.7
 2006-06-05T10:00:00,153349.90676671106,552059664.3601598,4024589673.697627,8.949236642250751,4.38409669108263,58.411040425863895,0.0,0.0,0.0,8.949236642250751,8.949236642250751,0.0,1.0,91970.57439676444,331094067.828352,2019277900.3533287,9.095479888746926,6.7,64.78235796492241,91970.57439676444,331094067.828352,2019277900.3533287,9.095479888746926,6.7,64.78235796492241,129.56471592984482,0.0,0.995510766211038,6.7,6.7,6.7
 2006-06-05T11:00:00,136054.27396816053,489795386.285378,3524812393.424704,8.665595857213193,4.667737476120187,58.411040425863895,0.0,0.0,0.0,8.665595857213193,8.665595857213193,0.0,1.0,85037.21338695945,306133968.1930541,1768022013.9413934,8.797896823459396,6.7,64.78235796492241,85037.21338695945,306133968.1930541,1768022013.9413934,8.797896823459396,6.7,64.78235796492241,129.56471592984482,0.0,0.9949945031124022,6.7,6.7,6.7
 2006-06-05T12:00:00,150538.33955831834,541938022.409946,3962420145.584532,8.913950999861328,4.419382333472051,58.411040425863895,0.0,0.0,0.0,8.913950999861328,8.913950999861328,0.0,-1.0,14849.518245613375,53458265.68420815,322020820.30202323,9.058445084239516,8.676399567005603,10.7970596608204,14849.518245613375,53458265.68420815,322020820.30202323,9.058445084239516,8.676399567005603,10.7970596608204,129.56471592984482,24.95228545611836,0.9543507924555849,8.270551006004906,6.700006212916211,2.830100201052096
 2006-06-05T13:00:00,160053.73561663416,576193448.219883,4228806847.576008,9.06515294203961,4.26818039129377,58.411040425863895,0.0,0.0,0.0,9.06515294203961,9.06515294203961,0.0,-1.0,0.0,0.0,0.0,9.216986291056378,9.216986291056378,0.0,0.0,0.0,0.0,9.216986291056378,9.216986291056378,0.0,129.56471592984482,45.27195808372208,0.8077491905015376,9.193844058454138,6.700003169600392,2.029526993546479
 2006-06-05T14:00:00,167267.9706433898,602164694.3162032,4437889936.90484,9.183839893076344,4.149493440257038,58.411040425863895,0.0,0.0,0.0,9.183839893076344,9.183839893076344,0.0,-1.0,0.0,0.0,0.0,9.341548356029575,9.341548356029575,0.0,0.0,0.0,0.0,9.341548356029575,9.341548356029575,0.0,129.56471592984482,56.827531543838205,0.648745532162876,9.321659197686692,6.699990498040406,3.3304746286984126
 2006-06-05T15:00:00,173824.51796455611,625768264.6724019,4627559191.753681,9.291514503629012,4.041818829704367,58.411040425863895,0.0,0.0,0.0,9.291514503629012,9.291514503629012,0.0,-1.0,0.0,0.0,0.0,9.454521740654869,9.454521740654869,0.0,0.0,0.0,0.0,9.454521740654869,9.454521740654869,0.0,129.56471592984482,66.62747024744799,0.4834491443487658,9.441774024732132,6.700007771947884,4.104591820408919
 2006-06-05T16:00:00,133860.808147051,481898909.3293836,3434918047.8476534,8.614584016385862,4.718749316947519,58.411040425863895,0.0,0.0,0.0,8.614584016385862,8.614584016385862,0.0,-1.0,0.0,0.0,0.0,8.74446826523129,8.74446826523129,0.0,0.0,0.0,0.0,8.74446826523129,8.74446826523129,0.0,129.56471592984482,48.62690543421571,0.3312697756026486,8.874172894534292,6.7000576426160094,3.0001179194495
 2006-06-05T17:00:00,117394.17884692026,422619043.84891295,2897857961.906778,8.309853918084146,5.023479415249234,58.411040425863895,0.0,0.0,0.0,8.309853918084146,8.309853918084146,0.0,-1.0,0.0,0.0,0.0,8.4247420624938,8.4247420624938,0.0,0.0,0.0,0.0,8.4247420624938,8.4247420624938,0.0,129.56471592984482,41.81349749874636,0.2127099375363982,8.480468516855593,6.700000810961114,2.955923045502749
 2006-06-05T18:00:00,107878.2955262158,388361863.8943768,2587887551.711322,8.134004292727381,5.199329040605999,58.411040425863895,0.0,0.0,0.0,8.134004292727381,8.134004292727381,0.0,1.0,130777.4453527426,470798803.2698734,3430027325.7863445,3.61521809414081,-0.472662336977393,53.985298304102,130777.4453527426,470798803.2698734,3430027325.7863445,3.61521809414081,-0.472662336977393,53.985298304102,129.56471592984482,47.31684636802294,0.147702497742136,1.5535342472263676,1.8633146190320289,1.3832197472636931
 2006-06-05T19:00:00,94931.7333265364,341754239.97553104,2143836673.353446,7.882124874452003,5.451208458881376,58.411040425863895,0.0,0.0,0.0,7.882124874452003,7.882124874452003,0.0,1.0,113904.93008885709,410057748.3198855,2879038331.179881,-0.3593295275115922,-3.8,64.78235796492241,113904.93008885709,410057748.3198855,2879038331.179881,-0.3593295275115922,-3.8,64.78235796492241,129.56471592984482,47.31684636802294,0.2635211161555956,-3.8,-1.6499456079577488,-1.6499456079577488
 2006-06-05T20:00:00,92072.00340787887,331459212.268364,2065042390.8854773,7.83743458357766,5.495898749755721,58.411040425863895,0.0,0.0,0.0,7.83743458357766,7.83743458357766,0.0,1.0,107632.09506416372,387475542.2309893,2696046840.9324446,-0.5774173251572833,-3.8,64.78235796492241,107632.09506416372,387475542.2309893,2696046840.9324446,-0.5774173251572833,-3.8,64.78235796492241,129.56471592984482,47.31684636802294,0.388359669150901,-3.8,-1.819047942853337,-1.819047942853337
 2006-06-05T21:00:00,66767.97934570363,240364725.64453307,1418488742.1993277,9.213735415977146,7.605305031666479,45.43080922011635,0.0,0.0,0.0,9.213735415977146,9.213735415977146,0.0,1.0,96208.64002337914,346351104.084165,2299462878.600553,-1.0506481239549434,-3.8,64.78235796492238,96208.64002337914,346351104.084165,2299462878.600553,-1.0506481239549434,-3.8,64.78235796492238,129.56471592984477,47.31684636802294,0.505449673004689,-3.8,-1.9052565488467768,-1.9052565488467768
 2006-06-05T22:00:00,54808.58366150534,197310901.18141925,1149201166.549999,9.937055535058656,8.634065636728756,38.940693617242594,0.0,0.0,0.0,9.937055535058656,9.937055535058656,0.0,1.0,90206.77250841125,324744381.0302805,2099608859.769941,-1.2890482110201675,-3.8,64.78235796492241,90206.77250841125,324744381.0302805,2099608859.769941,-1.2890482110201675,-3.8,64.78235796492241,129.56471592984482,47.31684636802294,0.6178267843272818,-3.8,-1.9852322079868687,-1.9852322079868687
 2006-06-05T23:00:00,53332.201309373886,191995924.71374595,946355307.732573,7.203136877385472,6.130196455947909,58.41104042586389,0.0,0.0,0.0,7.203136877385472,7.203136877385472,0.0,1.0,84097.63840394336,302751498.2541961,1881878122.954394,-1.5489304011962366,-3.8,64.78235796492238,84097.63840394336,302751498.2541961,1881878122.954394,-1.5489304011962366,-3.8,64.78235796492238,129.56471592984477,47.31684636802294,0.724137109794171,-3.8,-2.125309700298074,-2.125309700298074
 2006-06-06T00:00:00,56393.71167699472,203017362.03718096,957781954.4448488,7.209612905302424,6.12372042803096,58.411040425863895,0.0,0.0,0.0,7.209612905302424,7.209612905302424,0.0,1.0,79483.90387734894,286142053.9584561,1681367184.8705652,-1.7883803215577074,-3.8000000000000007,64.78235796492241,79483.90387734894,286142053.9584561,1681367184.8705652,-1.7883803215577074,-3.8000000000000007,64.78235796492241,129.56471592984482,47.316846368022944,0.8194093431221215,-3.8000000000000007,-2.3722878632450275,-2.3722878632450275
 2006-06-06T01:00:00,42269.02660795173,152168495.78862625,640216313.5585324,7.029566740087958,6.303766593245424,58.411040425863895,0.0,0.0,0.0,7.029566740087958,7.029566740087958,0.0,1.0,72976.65793056211,262715968.5500236,1228436542.8870249,-2.329607055826672,-3.8000000000000007,64.7823579649224,72976.65793056211,262715968.5500236,1228436542.8870249,-2.329607055826672,-3.8000000000000007,64.7823579649224,129.5647159298448,47.316846368022944,0.8968843997140525,-3.8000000000000007,-2.7242702320260697,-2.7242702320260697
 2006-06-06T02:00:00,45244.0716503761,162878657.94135395,660093244.624444,7.0408387780141375,6.292494555319247,58.411040425863895,0.0,0.0,0.0,7.0408387780141375,7.0408387780141375,0.0,1.0,64152.80657811234,230950103.68120444,918787700.5452496,-2.6999344067332083,-3.8000000000000007,64.78235796492241,64152.80657811234,230950103.68120444,918787700.5452496,-2.6999344067332083,-3.8000000000000007,64.78235796492241,129.56471592984482,47.316846368022944,0.9517674470253978,-3.8000000000000007,-3.1059964175582304,-3.1059964175582304
 2006-06-06T03:00:00,34042.2279974857,122552020.79094853,450140195.4436101,6.921811748799054,6.411521584534326,58.411040425863895,0.0,0.0,0.0,6.921811748799054,6.921811748799054,0.0,1.0,45510.32295502611,163837162.63809398,553581153.8259711,-3.136965040329407,-3.8,64.78235796492238,45510.32295502611,163837162.63809398,553581153.8259711,-3.136965040329407,-3.8,64.78235796492238,129.56471592984477,47.31684636802294,0.984954912069223,-3.8,-3.414736913623113,-3.414736913623113
 2006-06-06T04:00:00,1581.398744848104,5693035.481453177,18078309.44399628,12.704319437870494,12.683828194776131,9.735173404310643,0.0,0.0,0.0,12.704319437870494,12.704319437870494,0.0,1.0,9802.83706949615,35290213.45018615,110873400.208053,-3.6457934810827193,-3.778648168401824,32.3911789824612,9802.83706949615,35290213.45018615,110873400.208053,-3.6457934810827193,-3.778648168401824,32.3911789824612,129.56471592984482,23.65842318401147,0.999426511170315,-3.7911430053919433,-3.676916777406811,-3.676916777406811
 2006-06-06T05:00:00,75213.76853483022,270769566.7253888,1183561110.8248403,7.337582093629462,5.995751239703918,58.411040425863895,0.0,0.0,0.0,7.337582093629462,7.337582093629462,0.0,1.0,0.0,0.0,0.0,-1.4989165298442113,-1.4989165298442113,0.0,0.0,0.0,0.0,-1.4989165298442113,-1.4989165298442113,0.0,129.56471592984482,0.0,1.0,-2.12619213062774,-2.12619213062774,-2.12619213062774
 2006-06-06T06:00:00,73910.03462681711,266076124.6565416,1182692604.3028777,7.337076972260448,5.996256361072931,58.411040425863895,0.0,0.0,0.0,7.337076972260448,7.337076972260448,0.0,1.0,0.0,0.0,0.0,2.1879825905142405,2.1879825905142405,0.0,0.0,0.0,0.0,2.1879825905142405,2.1879825905142405,0.0,129.56471592984482,0.0,1.0,1.582331761934318,1.582331761934318,1.582331761934318
 2006-06-06T07:00:00,110553.54005649664,397992744.2033878,2771942885.7334843,8.238457838904667,5.094875494428715,58.411040425863895,0.0,0.0,0.0,8.238457838904667,8.238457838904667,0.0,1.0,52338.08634459908,188417110.8405568,966271387.2684286,7.470156982959962,6.32334764598312,43.1882386432816,52338.08634459908,188417110.8405568,966271387.2684286,7.470156982959962,6.32334764598312,43.1882386432816,129.56471592984482,0.0,0.9999814576177256,5.905715820238147,5.905715820238147,5.905715820238147
 2006-06-06T08:00:00,140501.15100634113,505804143.6228282,3699690726.2265577,8.764840542176444,4.568492791156936,58.411040425863895,0.0,0.0,0.0,8.764840542176444,8.764840542176444,0.0,1.0,86669.29945698952,312009478.0451623,1855936144.4674668,8.90203299232133,6.7,64.78235796492241,86669.29945698952,312009478.0451623,1855936144.4674668,8.90203299232133,6.7,64.78235796492241,129.56471592984482,0.0,0.9996001974540863,6.7,6.7,6.7
 2006-06-06T09:00:00,161629.436296918,581865970.6689048,4232446582.403893,9.067222043637653,4.266111289695729,58.411040425863895,0.0,0.0,0.0,9.067222043637653,9.067222043637653,0.0,1.0,95273.37631452928,342984154.73230535,2123724367.9048223,9.219134902731048,6.7,64.78235796492241,95273.37631452928,342984154.73230535,2123724367.9048223,9.219134902731048,6.7,64.78235796492241,129.56471592984482,0.0,0.99908393435545,6.7,6.7,6.7
 2006-06-06T10:00:00,180523.6630006697,649885186.8024111,4679500005.996827,9.321003041957953,4.012330291375426,58.411040425863895,0.0,0.0,0.0,9.321003041957953,9.321003041957953,0.0,1.0,102765.48388468078,369955741.9848508,2348693118.692959,9.485423925564064,6.7,64.78235796492241,102765.48388468078,369955741.9848508,2348693118.692959,9.485423925564064,6.7,64.78235796492241,129.56471592984482,0.0,0.998567671256814,6.7,6.7,6.7
 2006-06-06T11:00:00,168948.76279279718,608215546.0540699,4337054876.069747,9.126598865576243,4.206734467757134,58.411040425863895,0.0,0.0,0.0,9.126598865576243,9.126598865576243,0.0,1.0,98403.00149657072,354250805.38765454,2176338373.64444,9.281429569346669,6.7,64.78235796492241,98403.00149657072,354250805.38765454,2176338373.64444,9.281429569346669,6.7,64.78235796492241,129.56471592984482,0.0,0.9980514081581784,6.7,6.7,6.7
 2006-06-06T12:00:00,182228.6912618297,656023288.5425868,4710169950.833863,9.3384148435955,3.994918489737883,58.411040425863895,0.0,0.0,0.0,9.3384148435955,9.3384148435955,0.0,-1.0,17176.820110922923,61836552.399322525,390804027.3029656,9.50366904985365,9.040194556705908,10.7970596608204,17176.820110922923,61836552.399322525,390804027.3029656,9.50366904985365,9.040194556705908,10.7970596608204,129.56471592984482,30.09608146986054,0.9491846114402548,8.568412225535482,6.7000002796471945,3.198414001853713
 2006-06-06T13:00:00,188485.0668635337,678546240.7087214,4887002011.283731,9.44322532545077,3.898925419002644,58.411040425863895,707.633482143703,2547480.535717331,7771930.32226162,9.44322532545077,9.434407914330736,19.470346808621297,-1.0,0.0,0.0,0.0,9.61366093156264,9.61366093156264,0.0,0.0,0.0,0.0,9.61366093156264,9.61366093156264,0.0,129.56471592984482,57.93935974466552,0.7765961136461956,9.589798957074024,6.700003617506616,3.0743732597234144
 2006-06-06T14:00:00,191590.1060201745,689724381.6726283,4953150270.485925,9.581109844927663,3.961506865287322,58.411040425863895,16867.492921385357,60722974.51698729,184462758.87132296,9.581109844927663,9.371826468046056,58.411040425863895,-1.0,0.0,0.0,0.0,9.758283224983913,9.758283224983913,0.0,0.0,0.0,0.0,9.758283224983913,9.758283224983913,0.0,129.56471592984482,78.00891984794471,0.5924689253299875,9.7347849219879,6.699983066897954,4.677074762835917
 2006-06-06T15:00:00,191425.30764625187,689131107.5265067,4953150270.485925,9.642186872421917,4.022469255037883,58.411040425863895,26686.023645245703,96069685.12288453,292023847.5106611,9.642186872421917,9.310864078295497,58.411040425863895,-1.0,0.0,0.0,0.0,9.822419399198465,9.822419399198465,0.0,0.0,0.0,0.0,9.822419399198465,9.822419399198465,0.0,129.56471592984482,95.43168121756626,0.4022657864693618,9.821711605108312,6.6999883078941,5.562072022298927
 2006-06-06T16:00:00,153554.24044983703,552795265.6194133,3934145099.374332,8.897903472610286,4.435429860723095,58.411040425863895,0.0,0.0,0.0,8.897903472610286,8.897903472610286,0.0,-1.0,0.0,0.0,0.0,9.041559206380006,9.041559206380006,0.0,0.0,0.0,0.0,9.041559206380006,9.041559206380006,0.0,129.56471592984482,89.20076907566214,0.2266706904266884,9.183689909447764,6.699996184520927,5.426228943066668
 2006-06-06T17:00:00,130232.9878254948,468838756.1717813,3252254352.2555537,8.510934969381372,4.822398363952008,58.411040425863895,0.0,0.0,0.0,8.510934969381372,8.510934969381372,0.0,-1.0,45619.706015409865,164230941.6554755,551941924.5390865,8.795472906474819,8.140498422432449,43.1882386432816,45619.706015409865,164230941.6554755,551941924.5390865,8.795472906474819,8.140498422432449,43.1882386432816,129.56471592984482,107.02881618951795,0.0946726001027434,8.442798172459222,6.859946594810093,6.204627989747476
 2006-06-06T18:00:00,103089.76119372816,371123140.2974213,2419439062.46818,8.038454855270006,5.2948784780633735,58.411040425863895,0.0,0.0,0.0,8.038454855270006,8.038454855270006,0.0,1.0,142977.81940873188,514720149.87143487,3624102454.659786,3.51266876776398,-0.8060212944425823,64.78235796492241,142977.81940873188,514720149.87143487,3624102454.659786,3.51266876776398,-0.8060212944425823,64.78235796492241,129.56471592984482,9.260370326144695,0.065334096126645,1.0193986552080871,1.866769446303189,0.8869589415242229
 2006-06-06T19:00:00,98304.36047437426,353895697.7077474,2294167656.3641267,7.96739390353282,5.365939429800559,58.411040425863895,0.0,0.0,0.0,7.96739390353282,7.96739390353282,0.0,1.0,119049.8077861266,428579308.03005576,3081070472.014103,-0.1186160869272695,-3.8,64.78235796492241,119049.8077861266,428579308.03005576,3081070472.014103,-0.1186160869272695,-3.8,64.78235796492241,129.56471592984482,9.260370326144695,0.1951181811338208,-3.8,-1.5059037496405023,-1.5059037496405023
 2006-06-06T20:00:00,97795.86817814416,352065125.4413189,2289435967.0084352,7.964707291117552,5.368626042215829,58.411040425863895,0.0,0.0,0.0,7.964707291117552,7.964707291117552,0.0,1.0,112326.24756674124,404374491.2402684,2867764182.646537,-0.3727483934543392,-3.8,64.78235796492241,112326.24756674124,404374491.2402684,2867764182.646537,-0.3727483934543392,-3.8,64.78235796492241,129.56471592984482,9.260370326144695,0.3265945487280348,-3.8,-1.7491508659821404,-1.7491508659821404
 2006-06-06T21:00:00,67511.50242525247,243041408.7309089,1451583271.4180806,9.298732670017612,7.652768332761501,44.78179765982898,0.0,0.0,0.0,9.298732670017612,9.298732670017612,0.0,1.0,98520.71946651844,354674590.07946646,2345628888.619108,-0.9955765557977894,-3.8,64.78235796492241,98520.71946651844,354674590.07946646,2345628888.619108,-0.9955765557977894,-3.8,64.78235796492241,129.56471592984482,9.260370326144695,0.4469230312644017,-3.8,-1.86701768634446,-1.86701768634446
 2006-06-06T22:00:00,56570.69209594928,203654491.5454173,1195702081.132341,9.963532818536912,8.607696194174403,38.9406936172426,0.0,0.0,0.0,9.963532818536912,9.963532818536912,0.0,1.0,93946.66422317932,338207991.20344543,2159983098.311465,-1.2171543935259943,-3.8000000000000007,64.78235796492241,93946.66422317932,338207991.20344543,2159983098.311465,-1.2171543935259943,-3.8000000000000007,64.78235796492241,129.56471592984482,9.260370326144695,0.5615906707439912,-3.8000000000000007,-1.9411860885447536,-1.9411860885447536
 2006-06-06T23:00:00,62536.13153510742,225130073.5263867,1300846720.9171205,8.713505282768821,7.2384441963443,48.675867021553245,0.0,0.0,0.0,8.713505282768821,8.713505282768821,0.0,1.0,92776.20933073616,333994353.59065014,2126179467.3026595,-1.2574903157257713,-3.8,64.78235796492238,92776.20933073616,333994353.59065014,2126179467.3026595,-1.2574903157257713,-3.8,64.78235796492238,129.56471592984477,9.260370326144695,0.6713867559636707,-3.8,-2.04336755142088,-2.04336755142088
 2006-06-07T00:00:00,63302.508916511135,227889032.09944,1226442182.2167532,7.361956404084797,5.9713769292485885,58.411040425863895,0.0,0.0,0.0,7.361956404084797,7.361956404084797,0.0,1.0,86519.12548452594,311468851.74429333,1930480290.1846929,-1.4909432197189458,-3.8000000000000007,64.78235796492241,86519.12548452594,311468851.74429333,1930480290.1846929,-1.4909432197189458,-3.8000000000000007,64.78235796492241,129.56471592984482,9.260370326144695,0.773036241968549,-3.8000000000000007,-2.2325827896527546,-2.2325827896527546
 2006-06-07T01:00:00,54448.46692611472,196014480.93401292,1003738414.9395262,7.235682059445318,6.097651273888062,58.41104042586389,0.0,0.0,0.0,7.235682059445318,7.235682059445318,0.0,1.0,78244.97231439053,281681900.3318059,1571415316.998042,-1.9197922888443333,-3.8,64.78235796492238,78244.97231439053,281681900.3318059,1571415316.998042,-1.9197922888443333,-3.8,64.78235796492238,129.56471592984477,9.260370326144695,0.8603398566587518,-3.8,-2.536215204702622,-2.536215204702622
 2006-06-07T02:00:00,43293.32808375527,155855981.10151896,570705842.9275503,6.990162257958178,6.3431710753752055,58.411040425863895,0.0,0.0,0.0,6.990162257958178,6.990162257958178,0.0,1.0,68064.9242952717,245033727.4629781,1033634570.1719972,-2.5625548565144025,-3.8,64.78235796492241,68064.9242952717,245033727.4629781,1033634570.1719972,-2.5625548565144025,-3.8,64.78235796492241,129.56471592984482,9.260370326144695,0.926943323693894,-3.8,-2.9162093618190865,-2.9162093618190865
 2006-06-07T03:00:00,27304.649527926184,98296738.30053428,312247907.9130133,6.843640572503703,6.48969276082968,58.411040425863895,0.0,0.0,0.0,6.843640572503703,6.843640572503703,0.0,1.0,52577.02306358741,189277283.0289147,602767187.1504349,-3.078030093830604,-3.8000000000000007,64.7823579649224,52577.02306358741,189277283.0289147,602767187.1504349,-3.078030093830604,-3.8000000000000007,64.7823579649224,129.5647159298448,9.260370326144695,0.9705913358851164,-3.8000000000000007,-3.272480747896552,-3.272480747896552
