Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-07T04:00:00,871.3167098789221,3136740.15556412,9958610.931512576,11.75201640298055,11.740728708296166,9.735173404310643,0.0,0.0,0.0,11.75201640298055,11.75201640298055,0.0,1.0,22222.156755146327,79999764.31852677,251421506.1853984,-3.498742940759327,-3.8,64.78235796492241,22222.156755146327,79999764.31852677,251421506.1853984,-3.498742940759327,-3.8,64.78235796492241,129.56471592984482,9.260370326144695,0.9948133682097698,-3.8,-3.5234406682736665,-3.5234406682736665
 2006-06-07T05:00:00,19074.78353167466,68669220.71402876,218541017.60170743,6.790524750069101,6.542808583264279,58.411040425863895,0.0,0.0,0.0,6.790524750069101,6.790524750069101,0.0,1.0,0.0,0.0,0.0,-3.35372607324029,-3.35372607324029,0.0,0.0,0.0,0.0,-3.35372607324029,-3.35372607324029,0.0,129.56471592984482,0.0,1.0,-3.474128991849481,-3.474128991849481,-3.474128991849481
 2006-06-07T06:00:00,22056.224527080805,79402408.2974909,252422683.0097212,6.80972767586866,6.52360565746472,58.411040425863895,0.0,0.0,0.0,6.80972767586866,6.80972767586866,0.0,1.0,0.0,0.0,0.0,-2.6126571813106065,-2.6126571813106065,0.0,0.0,0.0,0.0,-2.6126571813106065,-2.6126571813106065,0.0,129.56471592984482,0.0,1.0,-2.744974743374755,-2.744974743374755,-2.744974743374755
 2006-06-07T07:00:00,56472.77179387951,203301978.45796624,643912905.1890457,7.031634041866649,6.30169929146673,58.411040425863895,0.0,0.0,0.0,7.031634041866649,7.031634041866649,0.0,1.0,0.0,0.0,0.0,-1.0630171216265378,-1.0630171216265378,0.0,0.0,0.0,0.0,-1.0630171216265378,-1.0630171216265378,0.0,129.56471592984482,0.0,1.0,-1.4031425035816074,-1.4031425035816074,-1.4031425035816074
 2006-06-07T08:00:00,74405.4368438213,267859572.6377568,1233908302.072295,7.366119466205062,5.967213867128318,58.411040425863895,0.0,0.0,0.0,7.366119466205062,7.366119466205062,0.0,1.0,0.0,0.0,0.0,2.002798668407927,2.002798668407927,0.0,0.0,0.0,0.0,2.002798668407927,2.002798668407927,0.0,129.56471592984482,0.0,0.999789393817754,1.3586055812793505,1.3586055812793505,1.3586055812793505
 2006-06-07T09:00:00,80477.68867988263,289719679.2475774,1676583607.6922705,7.617128762415256,5.716204570918123,58.411040425863895,0.0,0.0,0.0,7.617128762415256,7.617128762415256,0.0,1.0,30290.882252578547,109047176.10928276,354082057.6123445,6.493937961986514,6.073406157001165,32.3911789824612,30290.882252578547,109047176.10928276,354082057.6123445,6.493937961986514,6.073406157001165,32.3911789824612,129.56471592984482,0.0,0.9992740314075552,5.587829893782998,5.587829893782998,5.587829893782998
 2006-06-07T10:00:00,87531.4129913979,315113086.7690325,1963143157.33244,7.779641065975443,5.553692267357938,58.411040425863895,0.0,0.0,0.0,7.779641065975443,7.779641065975443,0.0,1.0,73662.11399655546,265183610.38759968,984294586.9650104,7.868782465140473,6.7,64.78235796492241,73662.11399655546,265183610.38759968,984294586.9650104,7.868782465140473,6.7,64.78235796492241,129.56471592984482,0.0,0.9987577683089194,6.7,6.7,6.7
 2006-06-07T11:00:00,87611.1600134,315400176.04823995,1966587139.885989,7.7815938920945475,5.5517394412388335,58.411040425863895,0.0,0.0,0.0,7.7815938920945475,7.7815938920945475,0.0,1.0,73662.11399655546,265183610.38759968,985990115.9688288,7.870795029381264,6.7,64.78235796492241,73662.11399655546,265183610.38759968,985990115.9688288,7.870795029381264,6.7,64.78235796492241,129.56471592984482,0.0,0.9982415052102834,6.7,6.7,6.7
 2006-06-07T12:00:00,98892.27233861964,356012180.4190307,2402690348.494441,8.028948413977663,5.304384919355717,58.411040425863895,0.0,0.0,0.0,8.028948413977663,8.028948413977663,0.0,-1.0,12277.018999425913,44197268.39793328,194385344.62297863,8.13021436886252,7.8994333117366,10.7970596608204,12277.018999425913,44197268.39793328,194385344.62297863,8.13021436886252,7.8994333117366,10.7970596608204,129.56471592984482,15.483835705991822,0.9736466119643286,7.653421229197704,6.7000108141471815,2.334683664662398
 2006-06-07T13:00:00,105077.02201687515,378277279.2607508,2631182365.038618,8.158564292177727,5.1747690411556535,58.411040425863895,0.0,0.0,0.0,8.158564292177727,8.158564292177727,0.0,-1.0,0.0,0.0,0.0,8.266142163820133,8.266142163820133,0.0,0.0,0.0,0.0,8.266142163820133,8.266142163820133,0.0,129.56471592984482,25.38143772864641,0.8850650348810096,8.237784318095432,6.699973943691759,0.3852097714393356
 2006-06-07T14:00:00,113908.0847104208,410069104.9575149,2947350175.911218,8.337933459099943,4.995399874233436,58.411040425863895,0.0,0.0,0.0,8.337933459099943,8.337933459099943,0.0,-1.0,0.0,0.0,0.0,8.454306528504919,8.454306528504919,0.0,0.0,0.0,0.0,8.454306528504919,8.454306528504919,0.0,129.56471592984482,29.81923106939163,0.7838864218955758,8.423939195234482,6.7000019830699005,0.9269080279521784
 2006-06-07T15:00:00,121844.9436980852,438641797.3131068,3224266952.3197675,8.49505195837412,4.838281374959262,58.411040425863895,0.0,0.0,0.0,8.49505195837412,8.49505195837412,0.0,-1.0,0.0,0.0,0.0,8.619131458683887,8.619131458683887,0.0,0.0,0.0,0.0,8.619131458683887,8.619131458683887,0.0,129.56471592984482,35.13197081744001,0.6715622342743756,8.595360860038777,6.699988545463623,1.5997073835253566
 2006-06-07T16:00:00,97561.3169553511,351220741.039264,2352497114.161109,8.000477175302164,5.332856158031217,58.411040425863895,0.0,0.0,0.0,8.000477175302164,8.000477175302164,0.0,-1.0,0.0,0.0,0.0,8.100443581919718,8.100443581919718,0.0,0.0,0.0,0.0,8.100443581919718,8.100443581919718,0.0,129.56471592984482,27.312397082159663,0.5658740616856262,8.202614390698644,6.699984380483099,1.042492522603134
 2006-06-07T17:00:00,85181.74311131204,306654275.2007233,1867114959.462778,7.725182879255037,5.608150454078344,58.411040425863895,0.0,0.0,0.0,7.725182879255037,7.725182879255037,0.0,-1.0,0.0,0.0,0.0,7.811619746442843,7.811619746442843,0.0,0.0,0.0,0.0,7.811619746442843,7.811619746442843,0.0,129.56471592984482,20.5071209165901,0.486677674590972,7.858920219247817,6.700001040537541,0.53292245475816
 2006-06-07T18:00:00,81431.54907459399,293153576.66853833,1713379088.776634,7.637999017490107,5.695334315843272,58.411040425863895,0.0,0.0,0.0,7.637999017490107,7.637999017490107,0.0,1.0,108874.0503370412,391946581.21334827,2896659921.128986,2.3451140608530263,-1.109875578429172,53.985298304102,108874.0503370412,391946581.21334827,2896659921.128986,2.3451140608530263,-1.109875578429172,53.985298304102,129.56471592984482,18.92875171402316,0.4430846763708146,0.8191610001660682,1.1099526787808656,0.0634968605697986
 2006-06-07T19:00:00,73921.00244637289,266115608.8069424,1226282058.941193,7.361792304456274,5.971541028877105,58.411040425863895,0.0,0.0,0.0,7.361792304456274,7.361792304456274,0.0,1.0,91471.6438343571,329297917.80368567,2182159813.241235,-1.1903313692621136,-3.8,64.78235796492241,91471.6438343571,329297917.80368567,2182159813.241235,-1.1903313692621136,-3.8,64.78235796492241,129.56471592984482,18.92875171402316,0.5429977336833708,-3.8,-1.9288362133306425,-1.9288362133306425
 2006-06-07T20:00:00,73857.11232132341,265885604.35676423,974496163.994924,7.219039232138273,6.114294101195107,58.411040425863895,0.0,0.0,0.0,7.219039232138273,7.219039232138273,0.0,1.0,86290.5744799851,310646068.1279464,1980212362.461132,-1.4313648336578506,-3.8,64.78235796492241,86290.5744799851,310646068.1279464,1980212362.461132,-1.4313648336578506,-3.8,64.78235796492241,129.56471592984482,18.92875171402316,0.6537221317359903,-3.8,-2.0218868916494883,-2.0218868916494883
 2006-06-07T21:00:00,43373.38664358693,156144191.9169129,540623093.6957138,7.286627398317925,6.673765130502752,54.51697106413963,0.0,0.0,0.0,7.286627398317925,7.286627398317925,0.0,1.0,77479.26170940726,278925342.1538661,1620280489.525758,-1.861246117048736,-3.8000000000000007,64.78235796492241,77479.26170940726,278925342.1538661,1620280489.525758,-1.861246117048736,-3.8000000000000007,64.78235796492241,129.56471592984482,18.928751714023164,0.7570850101259983,-3.8000000000000007,-2.1936386765234173,-2.1936386765234173
 2006-06-07T22:00:00,42379.65844010832,152566770.38438994,515101148.42085016,6.958626094060565,6.374707239272818,58.411040425863895,0.0,0.0,0.0,6.958626094060565,6.958626094060565,0.0,1.0,72856.62559353063,262283852.13671017,1369729525.718006,-2.160628683343309,-3.8000000000000007,64.78235796492241,72856.62559353063,262283852.13671017,1369729525.718006,-2.160628683343309,-3.8000000000000007,64.78235796492241,129.56471592984482,18.928751714023168,0.8472351219505626,-3.8000000000000007,-2.478917575490753,-2.478917575490753
 2006-06-07T23:00:00,31556.85940058913,113604693.84212084,365924805.00647336,6.874066913235802,6.459266420097581,58.411040425863895,0.0,0.0,0.0,6.874066913235802,6.874066913235802,0.0,1.0,69083.2478637009,248699692.3093232,984538649.5564612,-2.62120563594851,-3.8000000000000007,64.7823579649224,69083.2478637009,248699692.3093232,984538649.5564612,-2.62120563594851,-3.8000000000000007,64.7823579649224,129.5647159298448,18.928751714023164,0.9175643763222426,-3.8000000000000007,-2.852224437432159,-2.852224437432159
 2006-06-08T00:00:00,18915.88563346261,68097188.28046541,217736360.82502267,6.790071721524465,6.543261611808918,58.411040425863895,0.0,0.0,0.0,6.790071721524465,6.790071721524465,0.0,1.0,52643.71491986048,189517373.7114977,602410166.86677,-3.078454871049664,-3.8,64.78235796492241,52643.71491986048,189517373.7114977,602410166.86677,-3.078454871049664,-3.8,64.78235796492241,129.56471592984482,18.928751714023168,0.9648811448605829,-3.8,-3.2197150300918818,-3.2197150300918818
 2006-06-08T01:00:00,5507.032809822081,19825318.115359496,63059840.242408834,7.799726369627645,7.728249565891827,38.94069361724259,0.0,0.0,0.0,7.799726369627645,7.799726369627645,0.0,1.0,26494.17791504263,95379040.49415348,299931069.59919727,-3.44063808483893,-3.8000000000000007,64.7823579649224,26494.17791504263,95379040.49415348,299931069.59919727,-3.44063808483893,-3.8000000000000007,64.7823579649224,129.5647159298448,18.928751714023164,0.992085743295811,-3.8000000000000007,-3.49082554297922,-3.49082554297922
 2006-06-08T02:00:00,1829.431690476079,6585954.085713884,20928196.26721641,7.66580994363163,7.642088785448646,40.88772829810473,0.0,0.0,0.0,7.66580994363163,7.66580994363163,0.0,1.0,2744.139822333911,9878903.36040208,31191024.292675115,-3.71457558749466,-3.7519519401015824,10.7970596608204,2744.139822333911,9878903.36040208,31191024.292675115,-3.71457558749466,-3.7519519401015824,10.7970596608204,129.56471592984482,3.154791952337193,1.0000000000000002,-3.771171396484777,-3.737054897206959,-3.737054897206959
 2006-06-08T03:00:00,2305.753002134973,8300710.807685904,26370065.3367168,8.332445488241076,8.302555982420008,29.20552021293194,0.0,0.0,0.0,8.332445488241076,8.332445488241076,0.0,1.0,0.0,0.0,0.0,-3.6076935229598672,-3.6076935229598672,0.0,0.0,0.0,0.0,-3.6076935229598672,-3.6076935229598672,0.0,129.56471592984477,0.0,1.0,-3.629246779461516,-3.629246779461516,-3.629246779461516
 2006-06-08T04:00:00,0.0,0.0,0.0,9.968334803994392,9.968334803994392,0.0,0.0,0.0,0.0,9.968334803994392,9.968334803994392,0.0,1.0,0.0,0.0,0.0,-3.509340675063015,-3.509340675063015,0.0,0.0,0.0,0.0,-3.509340675063015,-3.509340675063015,0.0,129.56471592984482,0.0,1.0,-3.5228956309338684,-3.5228956309338684,-3.5228956309338684
 2006-06-08T05:00:00,60.50622706564536,217822.4174363234,691791.8258509189,9.877575380365547,9.876791266648771,1.622528900718441,0.0,0.0,0.0,9.877575380365547,9.877575380365547,0.0,1.0,0.0,0.0,0.0,-3.416704771636349,-3.416704771636349,0.0,0.0,0.0,0.0,-3.416704771636349,-3.416704771636349,0.0,129.56471592984482,0.0,0.9998755362707348,-3.430403095739855,-3.430403095739855,-3.430403095739855
 2006-06-08T06:00:00,8170.538067238672,29413937.04205922,93640045.03234358,6.719736013106765,6.613597320226616,58.411040425863895,0.0,0.0,0.0,6.719736013106765,6.719736013106765,0.0,1.0,0.0,0.0,0.0,-3.185456217996865,-3.185456217996865,0.0,0.0,0.0,0.0,-3.185456217996865,-3.185456217996865,0.0,129.56471592984482,0.0,0.999383085157239,-3.2568636962154742,-3.2568636962154742,-3.2568636962154742
 2006-06-08T07:00:00,55156.96912356177,198565088.84482235,659005600.888243,7.0401935458127065,6.293139787520673,58.411040425863895,0.0,0.0,0.0,7.0401935458127065,7.0401935458127065,0.0,1.0,0.0,0.0,0.0,-1.8072611677990087,-1.8072611677990087,0.0,0.0,0.0,0.0,-1.8072611677990087,-1.8072611677990087,0.0,129.56471592984482,0.0,0.998866822058603,-2.1725115889305218,-2.1725115889305218,-2.1725115889305218
 2006-06-08T08:00:00,74667.88139378741,268804373.01763463,1317864656.019164,7.413720875665731,5.91961245766765,58.411040425863895,0.0,0.0,0.0,7.413720875665731,7.413720875665731,0.0,1.0,0.0,0.0,0.0,1.5672827686260449,1.5672827686260449,0.0,0.0,0.0,0.0,1.5672827686260449,1.5672827686260449,0.0,129.56471592984482,0.0,0.998350558959967,0.8802724893956965,0.8802724893956965,0.8802724893956965
 2006-06-08T09:00:00,81220.49130321103,292393768.6915597,1705459805.2058082,7.633506875176827,5.699826458156552,58.411040425863895,0.0,0.0,0.0,7.633506875176827,7.633506875176827,0.0,1.0,21845.70045121411,78644521.62437078,249674165.083188,6.1825137605908935,5.885961899095214,32.3911789824612,21845.70045121411,78644521.62437078,249674165.083188,6.1825137605908935,5.885961899095214,32.3911789824612,129.56471592984482,0.0,0.9978342958613312,5.339354177438377,5.339354177438377,5.339354177438377
 2006-06-08T10:00:00,87067.48066315825,313442930.3873697,1944192906.0801573,7.768894245996428,5.564439087336951,58.411040425863895,0.0,0.0,0.0,7.768894245996428,7.768894245996428,0.0,1.0,73662.11399654612,265183610.387566,1003529487.1321532,7.891600621417955,6.7,64.78235796492241,73662.11399654612,265183610.387566,1003529487.1321532,7.891600621417955,6.7,64.78235796492241,129.56471592984482,0.0,0.9973180327626952,6.7,6.7,6.7
 2006-06-08T11:00:00,87216.833559276,313980600.8133936,1948989741.9164813,7.771616539035494,5.561716794297886,58.411040425863895,0.0,0.0,0.0,7.771616539035494,7.771616539035494,0.0,1.0,72757.87488371944,261928349.58139,976842903.4326664,7.859934647191662,6.7,64.78235796492241,72757.87488371944,261928349.58139,976842903.4326664,7.859934647191662,6.7,64.78235796492241,129.56471592984482,0.0,0.9968017696640592,6.7,6.7,6.7
 2006-06-08T12:00:00,99139.7685841808,356903166.90305084,2412131436.951043,8.034303531720386,5.299029801612993,58.411040425863895,0.0,0.0,0.0,8.034303531720386,8.034303531720386,0.0,-1.0,12277.018999425913,44197268.39793328,199444884.00477675,8.135694240743272,7.89891292285634,10.7970596608204,12277.018999425913,44197268.39793328,199444884.00477675,8.135694240743272,7.89891292285634,10.7970596608204,129.56471592984482,15.543197775109826,0.972014215252256,7.65724698291973,6.699998416465372,2.3375257020881457
 2006-06-08T13:00:00,106105.61012346052,381980196.4444579,2668085899.5760746,8.17950026048833,5.1538330728450505,58.411040425863895,0.0,0.0,0.0,8.17950026048833,8.17950026048833,0.0,-1.0,0.0,0.0,0.0,8.287939445133086,8.287939445133086,0.0,0.0,0.0,0.0,8.287939445133086,8.287939445133086,0.0,129.56471592984482,25.53733215553888,0.8834862302363075,8.2457887388356,6.6999501308453375,0.3995994024238889
 2006-06-08T14:00:00,122681.1557629204,441652160.7465135,3251192412.631021,8.510333293505399,4.82300003982798,58.411040425863895,0.0,0.0,0.0,8.510333293505399,8.510333293505399,0.0,-1.0,0.0,0.0,0.0,8.63491827437784,8.63491827437784,0.0,0.0,0.0,0.0,8.63491827437784,8.63491827437784,0.0,129.56471592984482,32.87323071591796,0.7774876812247201,8.569823505477485,6.70000015631712,1.1815840865417786
 2006-06-08T15:00:00,134444.02487883763,483998489.5638154,3646980695.734179,8.734925805195772,4.59840752813761,58.411040425863895,0.0,0.0,0.0,8.734925805195772,8.734925805195772,0.0,-1.0,0.0,0.0,0.0,8.870466704703516,8.870466704703516,0.0,0.0,0.0,0.0,8.870466704703516,8.870466704703516,0.0,129.56471592984482,41.88097092957133,0.6510291168537431,8.849112478923367,6.70000069749063,2.193814555137408
 2006-06-08T16:00:00,109443.02961143196,393994906.60115504,2789232829.9896374,8.24822644775694,5.085106885576441,58.411040425863895,0.0,0.0,0.0,8.24822644775694,8.24822644775694,0.0,-1.0,0.0,0.0,0.0,8.350512982787984,8.350512982787984,0.0,0.0,0.0,0.0,8.350512982787984,8.350512982787984,0.0,129.56471592984482,33.05305761360497,0.5304906099920493,8.45119293006793,6.699999368348796,1.546691682698674
 2006-06-08T17:00:00,99799.01609031692,359276457.92514086,2436513650.0914183,8.048134701367298,5.285198631966083,58.411040425863895,0.0,0.0,0.0,8.048134701367298,8.048134701367298,0.0,-1.0,0.0,0.0,0.0,8.145537634480341,8.145537634480341,0.0,0.0,0.0,0.0,8.145537634480341,8.145537634480341,0.0,129.56471592984482,27.03951815692148,0.4341817242600256,8.183374017803201,6.700002409886534,1.0735520793818372
 2006-06-08T18:00:00,91092.30792826365,327932308.5417491,2102777209.6002688,7.858837316122741,5.474496017210639,58.411040425863895,0.0,0.0,0.0,7.858837316122741,7.858837316122741,0.0,1.0,114178.7732749602,411043583.7898567,3085535266.3255625,2.798937732759999,-0.8803554128528547,53.985298304102,114178.7732749602,411043583.7898567,3085535266.3255625,2.798937732759999,-0.8803554128528547,53.985298304102,129.56471592984482,25.241453815058176,0.3753416647939786,1.1013909124623065,1.275150069322759,0.3173260190981748
 2006-06-08T19:00:00,77082.2903912132,277496245.4083675,1497717140.7987945,7.515703215522454,5.817630117810925,58.411040425863895,0.0,0.0,0.0,7.515703215522454,7.515703215522454,0.0,1.0,95898.7138430451,345235369.8349623,2349919072.4346256,-0.9901864285332574,-3.8,64.78235796492241,95898.7138430451,345235369.8349623,2349919072.4346256,-0.9901864285332574,-3.8,64.78235796492241,129.56471592984482,25.241453815058176,0.4754580542635623,-3.8,-1.886332841640196,-1.886332841640196
 2006-06-08T20:00:00,73905.93999002126,266061383.9640765,1166532469.3856783,7.327914673732966,6.005418659600413,58.411040425863895,0.0,0.0,0.0,7.327914673732966,7.327914673732966,0.0,1.0,89894.88087713497,323621571.1576859,2121445087.3675745,-1.2627841442777248,-3.8,64.78235796492241,89894.88087713497,323621571.1576859,2121445087.3675745,-1.2627841442777248,-3.8,64.78235796492241,129.56471592984482,25.241453815058176,0.5890255337147959,-3.8,-1.9611016241528827,-1.9611016241528827
 2006-06-08T21:00:00,45157.68054369296,162567649.9572946,633793227.9022582,7.616381210554486,6.8978767488649,54.51697106413963,0.0,0.0,0.0,7.616381210554486,7.616381210554486,0.0,1.0,80067.44153458993,288242789.52452374,1726542939.0747895,-1.7343236025793534,-3.8000000000000007,64.78235796492241,80067.44153458993,288242789.52452374,1726542939.0747895,-1.7343236025793534,-3.8000000000000007,64.78235796492241,129.56471592984482,25.24145381505818,0.6972668561916385,-3.8000000000000007,-2.079885775514426,-2.079885775514426
 2006-06-08T22:00:00,49907.07558580037,179665472.10888135,659275981.7907724,7.040361420520032,6.292971912813353,58.411040425863895,0.0,0.0,0.0,7.040361420520032,7.040361420520032,0.0,1.0,77057.12263209814,277405641.4755532,1593738680.1006806,-1.892979110031997,-3.8000000000000007,64.78235796492241,77057.12263209814,277405641.4755532,1593738680.1006806,-1.892979110031997,-3.8000000000000007,64.78235796492241,129.56471592984482,25.24145381505818,0.7960417689164184,-3.8000000000000007,-2.296561900256179,-2.296561900256179
 2006-06-08T23:00:00,38439.37316464471,138381743.39272094,459459826.7615937,6.927084900298975,6.406248433034407,58.411040425863895,0.0,0.0,0.0,6.927084900298975,6.927084900298975,0.0,1.0,71251.34323688269,256504835.6527776,1219039286.6397831,-2.340755287152401,-3.8000000000000007,64.7823579649224,71251.34323688269,256504835.6527776,1219039286.6397831,-2.340755287152401,-3.8000000000000007,64.7823579649224,129.5647159298448,25.241453815058176,0.878773675979832,-3.8000000000000007,-2.6255105459402857,-2.6255105459402857
 2006-06-09T00:00:00,20822.288915291963,74960240.09505105,238388738.70495445,6.80177668619395,6.531556647139432,58.411040425863895,0.0,0.0,0.0,6.80177668619395,6.80177668619395,0.0,1.0,68942.38169133972,248192574.08882296,818583209.8009863,-2.8197171072177523,-3.8,64.78235796492241,68942.38169133972,248192574.08882296,818583209.8009863,-2.8197171072177523,-3.8,64.78235796492241,129.56471592984482,25.241453815058176,0.939718311328317,-3.8,-3.009971302618583,-3.009971302618583
 2006-06-09T01:00:00,20061.00404157757,72219614.54967922,229661991.0811841,7.526021509011696,7.265691129549324,52.56993638327751,0.0,0.0,0.0,7.526021509011696,7.526021509011696,0.0,1.0,44768.10167550989,161165166.03183556,506342359.71023184,-3.193448987892169,-3.8000000000000007,64.78235796492241,44768.10167550989,161165166.03183556,506342359.71023184,-3.193448987892169,-3.8000000000000007,64.78235796492241,129.56471592984482,25.24145381505818,0.9781216643339588,-3.8000000000000007,-3.34529781501386,-3.34529781501386
 2006-06-09T02:00:00,20847.410183739736,75050676.66146302,238699979.7391343,6.801953756627124,6.531379576706257,58.411040425863895,0.0,0.0,0.0,6.801953756627124,6.801953756627124,0.0,1.0,17486.908643041552,62952871.11494957,197864776.6297535,-3.4381032748839857,-3.6751745579326056,43.1882386432816,17486.908643041552,62952871.11494957,197864776.6297535,-3.4381032748839857,-3.6751745579326056,43.1882386432816,129.56471592984482,16.827635876705447,0.9976935347678192,-3.7583339423094873,-3.585713159872554,-3.585713159872554
 2006-06-09T03:00:00,15933.39112622533,57360208.05441119,182522587.7172745,6.770112539929412,6.563220793403968,58.411040425863895,0.0,0.0,0.0,6.770112539929412,6.770112539929412,0.0,1.0,0.0,0.0,0.0,-2.894127714901732,-2.894127714901732,0.0,0.0,0.0,0.0,-2.894127714901732,-2.894127714901732,0.0,129.56471592984477,0.0,0.9999574474385036,-2.9791639866907538,-2.9791639866907538,-2.9791639866907538
 2006-06-09T04:00:00,687.471978931605,2474899.124153779,7858443.778280292,12.709995659375792,12.70108844301112,9.735173404310643,0.0,0.0,0.0,12.709995659375792,12.709995659375792,0.0,1.0,0.0,0.0,0.0,-2.432868620087197,-2.432868620087197,0.0,0.0,0.0,0.0,-2.432868620087197,-2.432868620087197,0.0,129.56471592984482,0.0,0.99952816691642,-2.4480951060431466,-2.4480951060431466,-2.4480951060431466
 2006-06-09T05:00:00,18464.679441188728,66472845.98827943,211480987.7685596,6.786523155594764,6.546810177738618,58.411040425863895,0.0,0.0,0.0,6.786523155594764,6.786523155594764,0.0,1.0,0.0,0.0,0.0,-1.9699869209171528,-1.9699869209171528,0.0,0.0,0.0,0.0,-1.9699869209171528,-1.9699869209171528,0.0,129.56471592984482,0.0,0.999011903817784,-2.079965784226093,-2.079965784226093,-2.079965784226093
 2006-06-09T06:00:00,40801.40870305064,146885071.33098227,485940081.4326276,6.942091888438846,6.391241444894535,58.411040425863895,0.0,0.0,0.0,6.942091888438846,6.942091888438846,0.0,1.0,0.0,0.0,0.0,-1.0291468239204935,-1.0291468239204935,0.0,0.0,0.0,0.0,-1.0291468239204935,-1.0291468239204935,0.0,129.56471592984482,0.0,0.998495640719148,-1.261690459950399,-1.261690459950399,-1.261690459950399
 2006-06-09T07:00:00,74051.12066750809,266584034.4030292,1199763258.289425,7.346760647031683,5.986572686301696,58.411040425863895,0.0,0.0,0.0,7.346760647031683,7.346760647031683,0.0,1.0,0.0,0.0,0.0,1.875946140750995,1.875946140750995,0.0,0.0,0.0,0.0,1.875946140750995,1.875946140750995,0.0,129.56471592984482,0.0,0.9979793776205124,1.226495568054433,1.226495568054433,1.226495568054433
 2006-06-09T08:00:00,89902.43389973049,323648762.0390297,2056511875.8508496,7.832596387887828,5.500736945445552,58.411040425863895,0.0,0.0,0.0,7.832596387887828,7.832596387887828,0.0,1.0,37419.22532726284,134709211.17814618,523204143.9958485,6.834025820204054,6.212780345642251,43.1882386432816,37419.22532726284,134709211.17814618,523204143.9958485,6.834025820204054,6.212780345642251,43.1882386432816,129.56471592984482,0.0,0.9974631145218762,5.734919265468355,5.734919265468355,5.734919265468355
 2006-06-09T09:00:00,102095.45297162594,367543630.6978533,2520774114.618038,8.095933811347424,5.237399521985958,58.411040425863895,0.0,0.0,0.0,8.095933811347424,8.095933811347424,0.0,1.0,73662.11399655546,265183610.38759968,1264036576.7533784,8.200567379466221,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1264036576.7533784,8.200567379466221,6.7,64.78235796492241,129.56471592984482,0.0,0.9969468514232402,6.7,6.7,6.7
 2006-06-09T10:00:00,112977.32179278544,406718358.45402753,2914498635.3207164,8.3192948143887,5.014038518944678,58.411040425863895,0.0,0.0,0.0,8.3192948143887,8.3192948143887,0.0,1.0,75009.73379531482,270035041.6631333,1461525737.2759943,8.434702142568897,6.7,64.78235796492241,75009.73379531482,270035041.6631333,1461525737.2759943,8.434702142568897,6.7,64.78235796492241,129.56471592984482,0.0,0.9964305883246044,6.7,6.7,6.7
 2006-06-09T11:00:00,109265.73773888046,393356655.8599697,2765941007.5253487,8.235012586464764,5.098320746868617,58.411040425863895,0.0,0.0,0.0,8.235012586464764,8.235012586464764,0.0,1.0,73951.80797207043,266226508.6994535,1386929676.7842062,8.346277122591905,6.7,64.78235796492241,73951.80797207043,266226508.6994535,1386929676.7842062,8.346277122591905,6.7,64.78235796492241,129.56471592984482,0.0,0.9959143252259685,6.7,6.7,6.7
 2006-06-09T12:00:00,128242.61759668904,461673423.3480806,3369320614.536073,8.577362973522328,4.755970359811049,58.411040425863895,0.0,0.0,0.0,8.577362973522328,8.577362973522328,0.0,-1.0,13076.620925159152,47075835.33057295,263189374.02325675,8.705557857604562,8.393208771200452,10.7970596608204,13076.620925159152,47075835.33057295,263189374.02325675,8.705557857604562,8.393208771200452,10.7970596608204,129.56471592984482,21.144869439746515,0.9619466813710636,8.031666272688687,6.699982063243514,2.589231255705188
 2006-06-09T13:00:00,147258.88036547918,530131969.31572497,3938474562.867572,8.900361061222897,4.432972272110482,58.411040425863895,0.0,0.0,0.0,8.900361061222897,8.900361061222897,0.0,-1.0,0.0,0.0,0.0,9.044265677706008,9.044265677706008,0.0,0.0,0.0,0.0,9.044265677706008,9.044265677706008,0.0,129.56471592984482,40.0781467291852,0.8318575210318655,8.999265982653425,6.699976470087962,1.5397058937252808
 2006-06-09T14:00:00,154915.93635234257,557697370.8684334,4161639143.2344894,9.027026440190935,4.306306893142445,58.411040425863895,0.0,0.0,0.0,9.027026440190935,9.027026440190935,0.0,-1.0,0.0,0.0,0.0,9.177119281170484,9.177119281170484,0.0,0.0,0.0,0.0,9.177119281170484,9.177119281170484,0.0,129.56471592984482,50.25798111808931,0.6824466863647828,9.167409484480958,6.70000223645494,2.7956065569387327
 2006-06-09T15:00:00,159089.97110182146,572723895.9665573,4272091234.724157,9.08972237906054,4.243610954272836,58.411040425863895,0.0,0.0,0.0,9.08972237906054,9.08972237906054,0.0,-1.0,0.0,0.0,0.0,9.242853872483437,9.242853872483437,0.0,0.0,0.0,0.0,9.242853872483437,9.242853872483437,0.0,129.56471592984482,56.51160542851186,0.5286801424412372,9.23104957650414,6.700005182870005,3.4250867302658894
 2006-06-09T16:00:00,122026.23640217324,439294451.0478237,3093269602.1966825,8.420724217323878,4.912609116009503,58.411040425863895,0.0,0.0,0.0,8.420724217323878,8.420724217323878,0.0,-1.0,0.0,0.0,0.0,8.541013343945515,8.541013343945515,0.0,0.0,0.0,0.0,8.541013343945515,8.541013343945515,0.0,129.56471592984482,40.22935775634188,0.3895743656669404,8.672817377571176,6.699976482404204,2.2367089349260443
 2006-06-09T17:00:00,101761.68312035863,366342059.2332912,2416858469.030633,8.036987188217257,5.2963461451161225,58.411040425863895,0.0,0.0,0.0,8.036987188217257,8.036987188217257,0.0,-1.0,0.0,0.0,0.0,8.138576114511853,8.138576114511853,0.0,0.0,0.0,0.0,8.138576114511853,8.138576114511853,0.0,129.56471592984482,29.241736360533768,0.2860927084047717,8.217465144385065,6.699998572574121,1.4865346728145663
 2006-06-09T18:00:00,89582.60383745858,322497373.8148508,1987204460.2630444,7.793287259616648,5.540046073716733,58.411040425863895,0.0,0.0,0.0,7.793287259616648,7.793287259616648,0.0,1.0,118777.01120984535,427597240.35544336,3131048099.266561,2.825013543399019,-0.9085896586790456,53.985298304102,118777.01120984535,427597240.35544336,3131048099.266561,2.825013543399019,-0.9085896586790456,53.985298304102,129.56471592984482,25.00116155654756,0.2337460880610793,1.0587735640552551,1.4264131399438718,0.5173320411635313
 2006-06-09T19:00:00,83644.56659826063,301120439.7537383,1780285524.7788386,7.67593729775793,5.657396035575451,58.411040425863895,0.0,0.0,0.0,7.67593729775793,7.67593729775793,0.0,1.0,103274.7487818047,371789095.6144969,2592757140.872213,-0.7005622906769221,-3.8,64.78235796492241,103274.7487818047,371789095.6144969,2592757140.872213,-0.7005622906769221,-3.8,64.78235796492241,129.56471592984482,25.00116155654756,0.344153718123911,-3.8,-1.771496164562146,-1.771496164562146
 2006-06-09T20:00:00,77574.29298974508,279267454.7630823,1500372937.4277406,7.517209647581159,5.816123685752221,58.411040425863895,0.0,0.0,0.0,7.517209647581159,7.517209647581159,0.0,1.0,96799.28635103776,348477430.8637359,2384172718.2900696,-0.9493152106970244,-3.8,64.78235796492241,96799.28635103776,348477430.8637359,2384172718.2900696,-0.9493152106970244,-3.8,64.78235796492241,129.56471592984482,25.00116155654756,0.463461153429809,-3.8,-1.87843033281716,-1.87843033281716
 2006-06-09T21:00:00,52125.60891382471,187652192.0897689,864377324.5060556,7.72268746945215,6.742717157617009,54.51697106413963,0.0,0.0,0.0,7.72268746945215,7.72268746945215,0.0,1.0,86764.1592736821,312350973.3852555,1991969543.9140368,-1.4174483935925128,-3.8000000000000007,64.78235796492241,86764.1592736821,312350973.3852555,1991969543.9140368,-1.4174483935925128,-3.8000000000000007,64.78235796492241,129.56471592984482,25.00116155654756,0.577491236943604,-3.8000000000000007,-1.9524288188262584,-1.9524288188262584
 2006-06-09T22:00:00,57688.66328556393,207679187.8280301,843307085.8760964,7.144695802866598,6.188637530466786,58.411040425863895,0.0,0.0,0.0,7.144695802866598,7.144695802866598,0.0,1.0,83886.23533092119,301990447.1913162,1879771145.7099445,-1.5513626870413566,-3.8000000000000007,64.78235796492241,83886.23533092119,301990447.1913162,1879771145.7099445,-1.5513626870413566,-3.8000000000000007,64.78235796492241,129.56471592984482,25.00116155654756,0.6864162625781152,-3.8000000000000007,-2.0637848838003108,-2.0637848838003108
 2006-06-09T23:00:00,52336.22906862356,188410424.64704475,655233071.1393394,7.038066172950319,6.295267160383063,58.411040425863895,0.0,0.0,0.0,7.038066172950319,7.038066172950319,0.0,1.0,77349.50427356434,278458215.38483155,1615046141.8792765,-1.867496606693872,-3.8000000000000007,64.7823579649224,77349.50427356434,278458215.38483155,1615046141.8792765,-1.867496606693872,-3.8000000000000007,64.7823579649224,129.5647159298448,25.00116155654756,0.7864522420064842,-3.8000000000000007,-2.268702888760811,-2.268702888760811
 2006-06-10T00:00:00,25869.460353984312,93130057.27434348,297935365.64404005,6.835528596679737,6.497804736653644,58.411040425863895,0.0,0.0,0.0,6.835528596679737,6.835528596679737,0.0,1.0,70734.866740803,254645520.2668908,1169875463.0768137,-2.399522756862764,-3.8,64.78235796492241,70734.866740803,254645520.2668908,1169875463.0768137,-2.399522756862764,-3.8,64.78235796492241,129.56471592984482,25.00116155654756,0.8711594673358195,-3.8,-2.5873297952750645,-2.5873297952750645
 2006-06-10T01:00:00,19628.3786241962,70662163.0471063,224516052.56890568,7.818636215165146,7.564137247486511,50.62290170241537,0.0,0.0,0.0,7.818636215165146,7.818636215165146,0.0,1.0,68393.11847296682,246215226.50268048,816220050.028484,-2.822546501545803,-3.8000000000000007,64.78235796492241,68393.11847296682,246215226.50268048,816220050.028484,-2.822546501545803,-3.8000000000000007,64.78235796492241,129.56471592984482,25.00116155654756,0.9345023110570124,-3.8000000000000007,-2.970729937193182,-2.970729937193182
 2006-06-10T02:00:00,5982.29305075371,21536254.98271336,68465968.52370204,7.896139026671395,7.818534725400589,48.675867021553245,0.0,0.0,0.0,7.896139026671395,7.896139026671395,0.0,1.0,39499.85386573567,142199473.9166484,446756696.5325903,-3.2647967468869186,-3.8,64.78235796492241,39499.85386573567,142199473.9166484,446756696.5325903,-3.2647967468869186,-3.8,64.78235796492241,129.56471592984482,25.00116155654756,0.9750820290480974,-3.8,-3.315450130331842,-3.315450130331842
 2006-06-10T03:00:00,296.0739657140573,1065866.2765706065,3388089.2662634607,13.210521171131674,13.206680915025032,4.867586702155324,0.0,0.0,0.0,13.210521171131674,13.210521171131674,0.0,1.0,17526.69175207724,63096090.30747806,198884738.24664712,-3.553559526187564,-3.791870411567037,53.985298304102,17526.69175207724,63096090.30747806,198884738.24664712,-3.553559526187564,-3.791870411567037,53.985298304102,129.56471592984482,20.83430129712297,0.9966288063601662,-3.8000000000000007,-3.5799330889388883,-3.5799330889388883
 2006-06-10T04:00:00,0.0,0.0,0.0,13.78734980201922,13.78734980201922,0.0,0.0,0.0,0.0,13.78734980201922,13.78734980201922,0.0,1.0,0.0,0.0,0.0,-3.729519092925314,-3.729519092925314,0.0,0.0,0.0,0.0,-3.729519092925314,-3.729519092925314,0.0,129.56471592984482,0.0,1.0,-3.743109268507287,-3.743109268507287,-3.743109268507287
 2006-06-10T05:00:00,722.4642320815283,2600871.2354935016,8266623.32778121,11.418473672506972,11.409103841296448,19.470346808621297,0.0,0.0,0.0,11.418473672506972,11.418473672506972,0.0,1.0,0.0,0.0,0.0,-3.639635358494557,-3.639635358494557,0.0,0.0,0.0,0.0,-3.639635358494557,-3.639635358494557,0.0,129.56471592984482,0.0,1.0,-3.6535048537526222,-3.6535048537526222,-3.6535048537526222
 2006-06-10T06:00:00,15795.367515773209,56863323.05678356,181018791.15937585,6.769259114680889,6.564074218652493,58.411040425863895,0.0,0.0,0.0,6.769259114680889,6.769259114680889,0.0,1.0,0.0,0.0,0.0,-3.37438520509142,-3.37438520509142,0.0,0.0,0.0,0.0,-3.37438520509142,-3.37438520509142,0.0,129.56471592984482,0.0,0.9998841595554168,-3.4540639439911467,-3.4540639439911467,-3.4540639439911467
 2006-06-10T07:00:00,37230.50030613437,134029801.1020837,425930138.74810994,6.908071458976153,6.425261874357228,58.411040425863895,0.0,0.0,0.0,6.908071458976153,6.908071458976153,0.0,1.0,0.0,0.0,0.0,-2.3886585334412738,-2.3886585334412738,0.0,0.0,0.0,0.0,-2.3886585334412738,-2.3886585334412738,0.0,129.56471592984482,0.0,0.9993960200842616,-2.599962770430801,-2.599962770430801,-2.599962770430801
 2006-06-10T08:00:00,70328.22490148796,253181609.64535663,959484411.2349662,7.210532571896429,6.12280076143695,58.411040425863895,0.0,0.0,0.0,7.210532571896429,7.210532571896429,0.0,1.0,0.0,0.0,0.0,-0.1829548715161985,-0.1829548715161985,0.0,0.0,0.0,0.0,-0.1829548715161985,-0.1829548715161985,0.0,129.56471592984482,0.0,0.9988797569856256,-0.6819619771012818,-0.6819619771012818,-0.6819619771012818
 2006-06-10T09:00:00,73934.81024095815,266165316.8674493,1281113271.048391,7.39288152769403,5.940451805639351,58.411040425863895,0.0,0.0,0.0,7.39288152769403,7.39288152769403,0.0,1.0,0.0,0.0,0.0,3.656356523841559,3.656356523841559,0.0,0.0,0.0,0.0,3.656356523841559,3.656356523841559,0.0,129.56471592984482,0.0,0.9983634938869898,2.9546014469212944,2.9546014469212944,2.9546014469212944
 2006-06-10T10:00:00,77856.12399361434,280282046.3770116,1566845592.2102811,7.554899579551983,5.778433753781396,58.411040425863895,0.0,0.0,0.0,7.554899579551983,7.554899579551983,0.0,1.0,46961.33679287439,169060812.4543478,536559480.6875736,7.256804994538562,6.619521492612237,53.985298304102,46961.33679287439,169060812.4543478,536559480.6875736,7.256804994538562,6.619521492612237,53.985298304102,129.56471592984482,0.0,0.9978472307883538,6.411685513527135,6.411685513527135,6.411685513527135
 2006-06-10T11:00:00,81805.39025807602,294499404.9290737,1731675771.2955213,7.648370615029314,5.6849627183040665,58.411040425863895,0.0,0.0,0.0,7.648370615029314,7.648370615029314,0.0,1.0,73615.71872149354,265016587.3973767,868149563.1662164,7.73097963603345,6.7,64.78235796492241,73615.71872149354,265016587.3973767,868149563.1662164,7.73097963603345,6.7,64.78235796492241,129.56471592984482,0.0,0.997330967689718,6.7,6.7,6.7
 2006-06-10T12:00:00,85027.08079570076,306097490.8645228,1862609463.405577,7.722625039558198,5.610708293775183,58.411040425863895,0.0,0.0,0.0,7.722625039558198,7.722625039558198,0.0,-1.0,12277.018999425913,44197268.39793328,141220713.41436303,7.808888235572636,7.641176877446678,10.7970596608204,12277.018999425913,44197268.39793328,141220713.41436303,7.808888235572636,7.641176877446678,10.7970596608204,129.56471592984482,12.4438534861435,0.9780779876855372,7.446149165482083,6.700036601354973,2.2673271617025392
 2006-06-10T13:00:00,87591.5884620737,315329718.46346533,1965560573.6843872,7.781012061858008,5.552321271475372,58.411040425863895,0.0,0.0,0.0,7.781012061858008,7.781012061858008,0.0,-1.0,0.0,0.0,0.0,7.869738879337853,7.869738879337853,0.0,0.0,0.0,0.0,7.869738879337853,7.869738879337853,0.0,129.56471592984482,19.652075238082304,0.908653794022236,7.876608072927184,6.700017012329462,0.1206898452741307
 2006-06-10T14:00:00,87731.47627907626,315833314.6046746,1971533421.5279047,7.784398915414094,5.548934417919287,58.411040425863895,0.0,0.0,0.0,7.784398915414094,7.784398915414094,0.0,-1.0,0.0,0.0,0.0,7.8735045542901245,7.8735045542901245,0.0,0.0,0.0,0.0,7.8735045542901245,7.8735045542901245,0.0,129.56471592984482,19.66068872629337,0.8377597179172395,7.8613082108328145,6.700004586703103,0.207823425933414
 2006-06-10T15:00:00,90209.6348216284,324754685.35786223,2069538002.5893245,7.839982873456376,5.493350459877003,58.411040425863895,0.0,0.0,0.0,7.839982873456376,7.839982873456376,0.0,-1.0,0.0,0.0,0.0,7.931851646697805,7.931851646697805,0.0,0.0,0.0,0.0,7.931851646697805,7.931851646697805,0.0,129.56471592984482,21.014714645178955,0.7640732438001595,7.924776391634759,6.70001647349861,0.3730361747784441
 2006-06-10T16:00:00,91198.784465826,328315624.0769736,2108214729.81933,7.861919332036563,5.471414001296817,58.411040425863895,0.0,0.0,0.0,7.861919332036563,7.861919332036563,0.0,-1.0,0.0,0.0,0.0,7.950412363799553,7.950412363799553,0.0,0.0,0.0,0.0,7.950412363799553,7.950412363799553,0.0,129.56471592984482,21.7398530958082,0.6880172717755991,7.947818927272873,6.699955393482014,0.5104074466088281
 2006-06-10T17:00:00,71054.86944326868,255797529.99576712,1590755059.1121082,9.306457951389246,7.502717658191592,47.70234968112218,0.0,0.0,0.0,9.306457951389246,9.306457951389246,0.0,-1.0,0.0,0.0,0.0,7.648394021662366,7.648394021662366,0.0,0.0,0.0,0.0,7.648394021662366,7.648394021662366,0.0,129.56471592984482,16.64407568406531,0.6181758771190359,7.649969974925597,6.700002598326041,0.366113014874711
 2006-06-10T18:00:00,55870.0933640099,201132336.1104357,1204563469.4569054,10.51352908321085,9.147738210444713,38.94069361724258,0.0,0.0,0.0,10.51352908321085,10.51352908321085,0.0,1.0,100581.00046913743,362091601.6888948,2612540718.4755054,1.9006840067194544,-1.2163580374083085,53.98529830410198,100581.00046913743,362091601.6888948,2612540718.4755054,1.9006840067194544,-1.2163580374083085,53.98529830410198,129.56471592984477,20.47351921044571,0.5834003204777283,0.5787243601252477,0.9076228077780338,-0.1270366534224494
 2006-06-10T19:00:00,65631.69448706666,236274100.15344003,1334265999.3942137,9.033294887305924,7.520505563704765,48.675867021553245,0.0,0.0,0.0,9.033294887305924,9.033294887305924,0.0,1.0,90411.39277544108,325481013.991588,2134629992.0975013,-1.2471680892389054,-3.8,64.78235796492238,90411.39277544108,325481013.991588,2134629992.0975013,-1.2471680892389054,-3.8,64.78235796492238,129.56471592984477,20.473519210445712,0.6798970496491014,-3.8,-2.054670893481127,-2.054670893481127
 2006-06-10T20:00:00,49905.58502297734,179660106.08271843,944568900.0548512,10.36088560354166,9.289978200518036,38.940693617242594,0.0,0.0,0.0,10.36088560354166,10.36088560354166,0.0,1.0,81803.89043970294,294494005.5829306,1774755630.1671376,-1.676829330527628,-3.8,64.78235796492241,81803.89043970294,294494005.5829306,1774755630.1671376,-1.676829330527628,-3.8,64.78235796492241,129.56471592984482,20.47351921044572,0.780651334763418,-3.8,-2.2526891482552007,-2.2526891482552007
 2006-06-10T21:00:00,42482.600603274645,152937362.17178875,646220846.6545539,7.032969430440111,6.300363902893273,58.411040425863895,0.0,0.0,0.0,7.032969430440111,7.032969430440111,0.0,1.0,73759.95447056518,265535836.0940346,1363460039.1588,-2.168161739180198,-3.8000000000000007,64.78235796492241,73759.95447056518,265535836.0940346,1363460039.1588,-2.168161739180198,-3.8000000000000007,64.78235796492241,129.56471592984482,20.47351921044572,0.8665046321461256,-3.8000000000000007,-2.5648993926291084,-2.5648993926291084
 2006-06-10T22:00:00,38658.22610797446,139169613.98870802,591609707.0572352,9.99734470243138,9.32664504722476,38.940693617242594,0.0,0.0,0.0,9.99734470243138,9.99734470243138,0.0,1.0,67714.786941883,243773232.9907787,1021979578.9358937,-2.5764655966579704,-3.8,64.78235796492241,67714.786941883,243773232.9907787,1021979578.9358937,-2.5764655966579704,-3.8,64.78235796492241,129.56471592984482,20.47351921044572,0.9312711626963722,-3.8,-2.9470916392151345,-2.9470916392151345
 2006-06-10T23:00:00,35236.3037779581,126850693.60064912,503511876.6874219,7.550465099804437,6.97965561237379,54.51697106413963,0.0,0.0,0.0,7.550465099804437,7.550465099804437,0.0,1.0,56527.26151558155,203498141.45609355,679658324.3968561,-2.986006414718672,-3.8000000000000007,64.78235796492241,56527.26151558155,203498141.45609355,679658324.3968561,-2.986006414718672,-3.8000000000000007,64.78235796492241,129.56471592984482,20.47351921044572,0.9731747653461458,-3.8000000000000007,-3.2970384191348487,-3.2970384191348487
 2006-06-11T00:00:00,6238.672706230113,22459221.742428407,71372239.935199,9.664595010795136,9.583696650672149,38.940693617242594,0.0,0.0,0.0,9.664595010795136,9.664595010795136,0.0,1.0,20677.08198804672,74437495.15696818,233864785.2802944,-3.5114562836187155,-3.791669828000391,53.985298304102,20677.08198804672,74437495.15696818,233864785.2802944,-3.5114562836187155,-3.791669828000391,53.985298304102,129.56471592984482,17.06126600870476,0.995900271888472,-3.8,-3.5705274094609774,-3.5705274094609774
 2006-06-11T01:00:00,20844.50135395872,75040204.87425137,266181517.75747347,6.817539089864216,6.515794243469166,58.411040425863895,0.0,0.0,0.0,6.817539089864216,6.817539089864216,0.0,1.0,0.0,0.0,0.0,-3.459360143663264,-3.459360143663264,0.0,0.0,0.0,0.0,-3.459360143663264,-3.459360143663264,0.0,129.56471592984482,0.0,0.9999893504659916,-3.608370581456569,-3.608370581456569,-3.608370581456569
 2006-06-11T02:00:00,21833.69381961057,78601297.75059804,249016411.7498312,8.172076540727137,7.889799815419958,48.675867021553245,0.0,0.0,0.0,8.172076540727137,8.172076540727137,0.0,1.0,0.0,0.0,0.0,-2.238661873947074,-2.238661873947074,0.0,0.0,0.0,0.0,-2.238661873947074,-2.238661873947074,0.0,129.56471592984482,0.0,0.9996349493217456,-2.355990230368525,-2.355990230368525,-2.355990230368525
 2006-06-11T03:00:00,14696.30793117465,52906708.55222875,168017543.3495829,6.761892132534936,6.5714412007984455,58.411040425863895,0.0,0.0,0.0,6.761892132534936,6.761892132534936,0.0,1.0,0.0,0.0,0.0,-1.8745443040076992,-1.8745443040076992,0.0,0.0,0.0,0.0,-1.8745443040076992,-1.8745443040076992,0.0,129.56471592984482,0.0,0.9991186862231092,-1.937876827483516,-1.937876827483516,-1.937876827483516
 2006-06-11T04:00:00,14419.531219518953,51910312.39026822,164758967.7078769,7.383059871619395,7.196300457311405,48.675867021553245,0.0,0.0,0.0,7.383059871619395,7.383059871619395,0.0,1.0,0.0,0.0,0.0,-1.0542031242214744,-1.0542031242214744,0.0,0.0,0.0,0.0,-1.0542031242214744,-1.0542031242214744,0.0,129.56471592984482,0.0,0.9986024231244736,-1.1272417037090487,-1.1272417037090487,-1.1272417037090487
 2006-06-11T05:00:00,21875.303633789343,78751093.08164166,250447035.3862768,6.808611542168504,6.524721791164875,58.411040425863895,0.0,0.0,0.0,6.808611542168504,6.808611542168504,0.0,1.0,0.0,0.0,0.0,-0.445362268785598,-0.445362268785598,0.0,0.0,0.0,0.0,-0.445362268785598,-0.445362268785598,0.0,129.56471592984482,0.0,0.9980861600258374,-0.6046771762544898,-0.6046771762544898,-0.6046771762544898
 2006-06-11T06:00:00,1172.7114712376867,4221761.296455674,13399637.182872944,12.999029790916095,12.983841768803302,9.735173404310643,0.0,0.0,0.0,12.999029790916095,12.999029790916095,0.0,1.0,0.0,0.0,0.0,0.1748498424979681,0.1748498424979681,0.0,0.0,0.0,0.0,0.1748498424979681,0.1748498424979681,0.0,129.56471592984482,0.0,0.997569896927202,0.1570181085376247,0.1570181085376247,0.1570181085376247
 2006-06-11T07:00:00,51478.95751098349,185324247.03954056,922280647.3680178,9.919751166857123,8.874084114084942,38.940693617242594,0.0,0.0,0.0,9.919751166857123,9.919751166857123,0.0,1.0,0.0,0.0,0.0,1.799068521375324,1.799068521375324,0.0,0.0,0.0,0.0,1.799068521375324,1.799068521375324,0.0,129.56471592984482,0.0,0.9970536338285656,1.2911479855457435,1.2911479855457435,1.2911479855457435
 2006-06-11T08:00:00,66716.20859160881,240178350.9297917,1380701254.0946443,8.955626351447949,7.390175960426004,48.67586702155324,0.0,0.0,0.0,8.955626351447949,8.955626351447949,0.0,1.0,12283.796099874897,44221665.95954964,140349047.78194842,5.631973311591143,5.4652738338255125,16.1955894912306,12283.796099874897,44221665.95954964,140349047.78194842,5.631973311591143,5.4652738338255125,16.1955894912306,129.56471592984482,0.0,0.9965373707299297,4.956811478918077,4.956811478918077,4.956811478918077
 2006-06-11T09:00:00,55783.73944099596,200821461.98758548,1204325193.743595,10.470304400619687,9.104794049070756,38.94069361724258,0.0,0.0,0.0,10.470304400619687,10.470304400619687,0.0,1.0,49143.605681598994,176916980.4537564,608066904.3117003,7.422090953921272,6.699999999999998,64.78235796492238,49143.605681598994,176916980.4537564,608066904.3117003,7.422090953921272,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9960211076312936,6.699999999999998,6.699999999999998,6.699999999999998
 2006-06-11T10:00:00,68621.56394617121,247037630.2062164,1460507667.4730906,9.067742697623832,7.411780741700628,48.675867021553245,0.0,0.0,0.0,9.067742697623832,9.067742697623832,0.0,1.0,61211.96212487465,220363063.6495488,734422661.9791113,7.57216055141745,6.7,64.78235796492241,61211.96212487465,220363063.6495488,734422661.9791113,7.57216055141745,6.7,64.78235796492241,129.56471592984482,0.0,0.995504844532658,6.7,6.7,6.7
 2006-06-11T11:00:00,55177.92885157991,198640543.86568767,1168975372.7526662,10.49974377984305,9.174300203251256,38.940693617242594,0.0,0.0,0.0,10.49974377984305,10.49974377984305,0.0,1.0,47691.11077200616,171687998.77922216,590541966.1667088,7.401261616940765,6.699999999999999,64.78235796492238,47691.11077200616,171687998.77922216,590541966.1667088,7.401261616940765,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9949885814340216,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-11T12:00:00,69268.66679003261,249367200.4441174,1434651018.874561,9.070763061659097,7.444109224060757,48.675867021553245,0.0,0.0,0.0,9.070763061659097,9.070763061659097,0.0,-1.0,11648.557999151011,41934808.79694364,132212045.81602712,7.555001395518132,7.397980932258943,10.7970596608204,11648.557999151011,41934808.79694364,132212045.81602712,7.555001395518132,7.397980932258943,10.7970596608204,129.56471592984482,8.435187363847476,0.9826767378176752,7.198730684936112,6.699971011230691,2.246288631731192
 2006-06-11T13:00:00,60388.84225507496,217399832.1182699,1295932986.1758404,9.617978154454397,8.148506865528532,38.94069361724258,0.0,0.0,0.0,9.617978154454397,9.617978154454397,0.0,-1.0,0.0,0.0,0.0,7.478621125923259,7.478621125923259,0.0,0.0,0.0,0.0,7.478621125923259,7.478621125923259,0.0,129.56471592984485,12.255208560304574,0.9356058079032876,7.430028937377244,6.699990442565412,0.0457388083097045
 2006-06-11T14:00:00,77243.7280322023,278077420.91592824,1654617717.7384417,8.396011163973016,6.519849188101532,48.675867021553245,0.0,0.0,0.0,8.396011163973016,8.396011163973016,0.0,-1.0,0.0,0.0,0.0,7.687740927913878,7.687740927913878,0.0,0.0,0.0,0.0,7.687740927913878,7.687740927913878,0.0,129.56471592984482,15.527519259139387,0.8863113357194808,7.620204070320329,6.700009885907606,0.1027967892271431
