Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-11T15:00:00,67517.26730150105,243062162.28540373,1506901645.3769636,9.218342703058696,7.509577297616684,38.9406936172426,0.0,0.0,0.0,9.218342703058696,9.218342703058696,0.0,-1.0,0.0,0.0,0.0,7.602271802331075,7.602271802331075,0.0,0.0,0.0,0.0,7.602271802331075,7.602271802331075,0.0,129.56471592984482,14.407453425294856,0.8298437503720035,7.552172169936095,6.699929329517349,0.1996081977409679
 2006-06-11T16:00:00,83351.09686813169,300063948.7252741,1861898837.1771183,8.63879188188819,6.527515093920107,48.675867021553245,0.0,0.0,0.0,8.63879188188819,8.63879188188819,0.0,-1.0,0.0,0.0,0.0,7.810817264681204,7.810817264681204,0.0,0.0,0.0,0.0,7.810817264681204,7.810817264681204,0.0,129.56471592984482,18.463714546739144,0.7703192673601286,7.776587322211919,6.699801119692968,0.3580220756837113
 2006-06-11T17:00:00,65137.18086906368,234493851.12862912,1431682381.8309398,9.402424486686622,7.778985441751121,38.94069361724261,0.0,0.0,0.0,9.402424486686622,9.402424486686622,0.0,-1.0,0.0,0.0,0.0,7.557360380111848,7.557360380111848,0.0,0.0,0.0,0.0,7.557360380111848,7.557360380111848,0.0,129.56471592984482,14.521635219569944,0.7113962622936733,7.535977424428242,6.699782874899623,0.3196236731629744
 2006-06-11T18:00:00,74224.84140302172,267209429.05087823,1539825208.1787603,8.545902887257233,6.799959277338215,48.67586702155322,0.0,0.0,0.0,8.545902887257233,8.545902887257233,0.0,1.0,107958.90041711125,388652041.50160056,2688665897.4296875,2.091634046140428,-1.11598799544708,53.98529830410198,107958.90041711125,388652041.50160056,2688665897.4296875,2.091634046140428,-1.11598799544708,53.98529830410198,129.56471592984477,18.17542610051,0.674067453601006,0.744995421820314,0.94981091990931,-0.1176418998691104
 2006-06-11T19:00:00,56110.49995582144,201997799.8409572,1115475937.3395147,9.366714587022956,8.101961336439825,38.940693617242594,0.0,0.0,0.0,9.366714587022956,9.366714587022956,0.0,1.0,88384.67725142364,318184838.105125,1900599037.7048063,-1.5266108451078233,-3.8000000000000007,64.78235796492241,88384.67725142364,318184838.105125,1900599037.7048063,-1.5266108451078233,-3.8000000000000007,64.78235796492241,129.56471592984482,18.17542610051001,0.7625424602996907,-3.8000000000000007,-2.206497267976506,-2.206497267976506
 2006-06-11T20:00:00,67154.60507311627,241756578.26321852,1290622951.2686017,8.458196253257894,6.9949126789985305,48.675867021553245,0.0,0.0,0.0,8.458196253257894,8.458196253257894,0.0,1.0,84579.0378236253,304484536.16505104,1744460750.935513,-1.7129620351793549,-3.8000000000000007,64.78235796492241,84579.0378236253,304484536.16505104,1744460750.935513,-1.7129620351793549,-3.8000000000000007,64.78235796492241,129.56471592984482,18.17542610051001,0.8517471262261193,-3.8000000000000007,-2.498098271336854,-2.498098271336854
 2006-06-11T21:00:00,53333.202284827625,191999528.22537944,1023604616.51677,9.408524007949463,8.247984169333222,38.940693617242594,0.0,0.0,0.0,9.408524007949463,9.408524007949463,0.0,1.0,75294.1396157857,271058902.61682856,1299883372.836133,-2.2442278529182134,-3.799999999999999,64.78235796492238,75294.1396157857,271058902.61682856,1299883372.836133,-2.2442278529182134,-3.799999999999999,64.78235796492238,129.56471592984477,18.17542610051,0.92082061861018,-3.799999999999999,-2.87399428993549,-2.87399428993549
 2006-06-11T22:00:00,66170.07946774056,238212286.08386603,1266817856.873148,8.485621250535317,7.04933611601199,48.675867021553245,0.0,0.0,0.0,8.485621250535317,8.485621250535317,0.0,1.0,68499.70138419128,246598924.9830886,1113992005.630246,-2.466433525035897,-3.8000000000000007,64.78235796492241,68499.70138419128,246598924.9830886,1113992005.630246,-2.466433525035897,-3.8000000000000007,64.78235796492241,129.56471592984482,18.17542610051001,0.9668807916385492,-3.8000000000000007,-3.2379597362853434,-3.2379597362853434
 2006-06-11T23:00:00,36048.20147795088,129773525.32062316,635110592.9861453,9.30304207548789,8.582989518644148,38.940693617242594,0.0,0.0,0.0,9.30304207548789,9.30304207548789,0.0,1.0,45398.41250198107,163434285.0071318,575934731.4890385,-3.110267991114567,-3.8,64.78235796492241,45398.41250198107,163434285.0071318,575934731.4890385,-3.110267991114567,-3.8,64.78235796492241,129.56471592984482,18.17542610051001,0.9931041584451772,-3.8,-3.502367962056519,-3.502367962056519
 2006-06-12T00:00:00,41002.59675777038,147609348.32797337,678382647.3102353,7.051212116635583,6.282121216697799,58.411040425863895,0.0,0.0,0.0,7.051212116635583,7.051212116635583,0.0,1.0,0.0,0.0,0.0,-1.6509200612003996,-1.6509200612003996,0.0,0.0,0.0,0.0,-1.6509200612003996,-1.6509200612003996,0.0,129.56471592984482,0.0,0.9999028856699044,-1.990598245075824,-1.990598245075824,-1.990598245075824
 2006-06-12T01:00:00,44667.82006756807,160804152.243245,797834704.3085413,8.340105938661202,7.435564166035243,48.675867021553245,0.0,0.0,0.0,8.340105938661202,8.340105938661202,0.0,1.0,0.0,0.0,0.0,1.3008099635727268,1.3008099635727268,0.0,0.0,0.0,0.0,1.3008099635727268,1.3008099635727268,0.0,129.56471592984482,0.0,0.999424109255993,0.8922815204827793,0.8922815204827793,0.8922815204827793
 2006-06-12T02:00:00,47065.41422577109,169435491.21277592,824655393.1906633,7.134137552328802,6.199195781004581,58.411040425863895,0.0,0.0,0.0,7.134137552328802,7.134137552328802,0.0,1.0,0.0,0.0,0.0,4.202905255286823,4.202905255286823,0.0,0.0,0.0,0.0,4.202905255286823,4.202905255286823,0.0,129.56471592984482,0.0,0.9989078461573572,3.7833264599897714,3.7833264599897714,3.7833264599897714
 2006-06-12T03:00:00,37494.1206937539,134978834.49751407,665046643.1229001,8.779982168137296,8.025990322755382,44.78179765982899,0.0,0.0,0.0,8.779982168137296,8.779982168137296,0.0,1.0,11816.217782408066,42538384.01666905,130349725.82210404,6.581447024397048,6.426596627670217,43.1882386432816,11816.217782408066,42538384.01666905,130349725.82210404,6.581447024397048,6.426596627670217,43.1882386432816,129.56471592984482,0.0,0.9983915830587212,6.224800353607983,6.224800353607983,6.224800353607983
 2006-06-12T04:00:00,4895.28671876414,17623032.187550902,53970919.13427295,11.46090078885932,11.399725688073008,19.470346808621297,0.0,0.0,0.0,11.46090078885932,11.46090078885932,0.0,1.0,3306.0686978045983,11901847.312096553,36443608.71604367,6.743311000683097,6.700000000000002,64.78235796492241,3306.0686978045983,11901847.312096553,36443608.71604367,6.743311000683097,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9978753199600852,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-12T05:00:00,83430.8594059786,300351093.861523,1671037593.443807,7.613983995155405,5.719349338177975,58.411040425863895,0.0,0.0,0.0,7.613983995155405,7.613983995155405,0.0,1.0,75490.46947246027,271765690.10085696,837532080.765013,7.694645943505382,6.7,64.78235796492241,75490.46947246027,271765690.10085696,837532080.765013,7.694645943505382,6.7,64.78235796492241,129.56471592984482,0.0,0.9973590568614492,6.7,6.7,6.7
 2006-06-12T06:00:00,118760.92980383952,427539347.2938223,2946091293.4588995,8.337218663070534,4.996114670262846,58.411040425863895,0.0,0.0,0.0,8.337218663070534,8.337218663070534,0.0,1.0,78112.21762906054,281203983.464618,1477270543.1174896,8.453365347423821,6.7,64.78235796492241,78112.21762906054,281203983.464618,1477270543.1174896,8.453365347423821,6.7,64.78235796492241,129.56471592984482,0.0,0.9968427937628132,6.7,6.7,6.7
 2006-06-12T07:00:00,147825.65645550968,532172363.2398348,3818460005.819305,8.832261564713873,4.501071768619508,58.411040425863895,0.0,0.0,0.0,8.832261564713873,8.832261564713873,0.0,1.0,89853.67897180097,323473244.2984835,1915487158.7875853,8.972524996899987,6.7,64.78235796492241,89853.67897180097,323473244.2984835,1915487158.7875853,8.972524996899987,6.7,64.78235796492241,129.56471592984482,0.0,0.9963265306641772,6.7,6.7,6.7
 2006-06-12T08:00:00,149450.14113778636,538020508.096031,3808604004.7774577,8.82665338827499,4.506679945058392,58.411040425863895,0.0,0.0,0.0,8.82665338827499,8.82665338827499,0.0,1.0,90729.42941746092,326625945.9028593,1910533246.1119995,8.966694695680165,6.7,64.78235796492241,90729.42941746092,326625945.9028593,1910533246.1119995,8.966694695680165,6.7,64.78235796492241,129.56471592984482,0.0,0.9958102675655414,6.7,6.7,6.7
 2006-06-12T09:00:00,168326.7688110825,605976367.719897,4291418763.618989,9.10069484534361,4.232638487989771,58.411040425863895,0.0,0.0,0.0,9.10069484534361,9.10069484534361,0.0,1.0,98223.0867891615,353603112.4409814,2153322440.2891035,9.254179972483543,6.7,64.78235796492241,98223.0867891615,353603112.4409814,2153322440.2891035,9.254179972483543,6.7,64.78235796492241,129.56471592984482,0.0,0.9952940044669054,6.7,6.7,6.7
 2006-06-12T10:00:00,179717.089965569,646981523.8760483,4570596585.046633,9.259176198053678,4.074157135279702,58.411040425863895,0.0,0.0,0.0,9.259176198053678,9.259176198053678,0.0,1.0,102657.8135141796,369568128.6510465,2293786332.504535,9.420445387981712,6.7,64.78235796492241,102657.8135141796,369568128.6510465,2293786332.504535,9.420445387981712,6.7,64.78235796492241,129.56471592984482,0.0,0.9947777413682696,6.7,6.7,6.7
 2006-06-12T11:00:00,166435.96985634105,599169491.4828277,4200893480.834527,9.049308019715705,4.2840253136176765,58.411040425863895,0.0,0.0,0.0,9.049308019715705,9.049308019715705,0.0,1.0,97588.3282300756,351317981.6282722,2107781096.330937,9.200268737326732,6.7,64.78235796492241,97588.3282300756,351317981.6282722,2107781096.330937,9.200268737326732,6.7,64.78235796492241,129.56471592984482,0.0,0.9942614782696336,6.7,6.7,6.7
 2006-06-12T12:00:00,179232.37700119393,645236557.2042981,4579054082.650799,9.263977394440872,4.069355938892508,58.411040425863895,0.0,0.0,0.0,9.263977394440872,9.263977394440872,0.0,-1.0,17096.13263789157,61546077.49640965,381772468.26088464,9.425522005701746,8.972736008597215,10.7970596608204,17096.13263789157,61546077.49640965,381772468.26088464,9.425522005701746,8.972736008597215,10.7970596608204,129.56471592984482,29.25991802423449,0.9467587541205504,8.516958985722358,6.700007004387902,3.14703218346618
 2006-06-12T13:00:00,183143.06816216744,659315045.3838027,4708138125.150336,9.33726175886269,3.996071574470692,58.411040425863895,0.0,0.0,0.0,9.33726175886269,9.33726175886269,0.0,-1.0,0.0,0.0,0.0,9.50240354526484,9.50240354526484,0.0,0.0,0.0,0.0,9.50240354526484,9.50240354526484,0.0,129.56471592984482,54.33520138235158,0.7802142183915618,9.479748315773769,6.700001246407228,2.809012814992269
 2006-06-12T14:00:00,192405.4768474543,692659716.6508354,4942696553.076113,9.510252900643982,3.9026426389181457,58.411040425863895,6442.699733951791,23193719.04222645,70127592.39406963,9.510252900643982,9.430690694415237,48.675867021553245,-1.0,0.0,0.0,0.0,9.68387626306008,9.68387626306008,0.0,0.0,0.0,0.0,9.68387626306008,9.68387626306008,0.0,129.56471592984482,73.50898768002621,0.6020994530112994,9.657828527469691,6.699974279285054,4.42372351307136
 2006-06-12T15:00:00,191281.98296555155,688615138.6759856,4946236962.830349,9.490507288265569,3.8789175557443296,58.411040425863895,2914.644763533803,10492721.148721691,31811934.331077017,9.490507288265569,9.45441577758905,38.940693617242594,-1.0,0.0,0.0,0.0,9.663191148946831,9.663191148946831,0.0,0.0,0.0,0.0,9.663191148946831,9.663191148946831,0.0,129.56471592984482,82.85827173335417,0.4183175123596238,9.679193328932184,6.69997876042203,5.016957176810873
 2006-06-12T16:00:00,146593.8071667707,527737705.8003746,3720722179.51565,8.776775906852087,4.556557426481292,58.411040425863895,0.0,0.0,0.0,8.776775906852087,8.776775906852087,0.0,-1.0,0.0,0.0,0.0,8.914496821337023,8.914496821337023,0.0,0.0,0.0,0.0,8.914496821337023,8.914496821337023,0.0,129.56471592984482,65.59154048756825,0.2534327122073133,9.04645491672659,6.700028758431714,4.339743502327109
 2006-06-12T17:00:00,126964.85718741432,457073485.8746915,3117023152.828583,8.434201364800971,4.899131968532408,58.411040425863895,0.0,0.0,0.0,8.434201364800971,8.434201364800971,0.0,-1.0,16871.88200200698,60738775.20722512,182908595.2139476,8.610160841529142,8.393105316669752,21.5941193216408,16871.88200200698,60738775.20722512,182908595.2139476,8.610160841529142,8.393105316669752,21.5941193216408,129.56471592984482,104.10625468716164,0.1228839303724488,8.56731715665596,6.758291596413517,6.106178111196289
 2006-06-12T18:00:00,124855.77842650602,449480802.3354217,3048731927.291784,8.395453656122287,4.937879677211092,58.411040425863895,0.0,0.0,0.0,8.395453656122287,8.395453656122287,0.0,1.0,155484.24756412988,559743291.2308676,3827666052.449849,4.052558233624421,-0.507371468514389,64.78235796492241,155484.24756412988,559743291.2308676,3827666052.449849,4.052558233624421,-0.507371468514389,64.78235796492241,129.56471592984482,53.50393947206317,0.0704353175342816,1.4249364040807997,2.0275258148881026,1.7683547131191784
 2006-06-12T19:00:00,115004.19486659027,414015101.51972497,2723211477.709609,8.210773241120046,5.122560092213334,58.411040425863895,0.0,0.0,0.0,8.210773241120046,8.210773241120046,0.0,1.0,131031.035298732,471711727.0754352,3290497780.5452566,0.1308146914359576,-3.8,64.78235796492241,131031.035298732,471711727.0754352,3290497780.5452566,0.1308146914359576,-3.8,64.78235796492241,129.56471592984482,53.50393947206317,0.1964095624400947,-3.8,-1.5089779695533216,-1.5089779695533216
 2006-06-12T20:00:00,106836.53700891344,384611533.2320885,2467311644.631164,8.06560445976446,5.267728873568921,58.411040425863895,0.0,0.0,0.0,8.06560445976446,8.06560445976446,0.0,1.0,119717.4369698188,430982773.0913476,2955466827.5855417,-0.2682471994197853,-3.8,64.78235796492241,119717.4369698188,430982773.0913476,2955466827.5855417,-0.2682471994197853,-3.8,64.78235796492241,129.56471592984482,53.50393947206317,0.327742594230794,-3.8,-1.7506774804250436,-1.7506774804250436
 2006-06-12T21:00:00,71377.42764064971,256958739.5063389,1484128454.7717705,9.255590536871065,7.572696194088068,45.43080922011635,0.0,0.0,0.0,9.255590536871065,9.255590536871065,0.0,1.0,102144.04011204372,367718544.4033575,2364670465.4834447,-0.9728843621201771,-3.8,64.78235796492238,102144.04011204372,367718544.4033575,2364670465.4834447,-0.9728843621201771,-3.8,64.78235796492238,129.56471592984477,53.503939472063166,0.4480015170035727,-3.8,-1.867783608652786,-1.867783608652786
 2006-06-12T22:00:00,58192.47270008311,209492901.7202992,1197781933.2228477,9.965811250509702,8.607712404459727,38.940693617242594,0.0,0.0,0.0,9.965811250509702,9.965811250509702,0.0,1.0,95321.82611817573,343158574.02543265,2159769549.2325387,-1.2172765041496258,-3.799999999999999,64.78235796492238,95321.82611817573,343158574.02543265,2159769549.2325387,-1.2172765041496258,-3.799999999999999,64.78235796492238,129.56471592984477,53.50393947206316,0.5626273819732548,-3.799999999999999,-1.9418974170301333,-1.9418974170301333
 2006-06-12T23:00:00,66549.19632616844,239577106.7742064,1346787770.061612,8.739590237333408,7.212547148117079,48.675867021553245,0.0,0.0,0.0,8.739590237333408,8.739590237333408,0.0,1.0,94312.56519892252,339525234.716121,2148089064.659728,-1.2311856383448594,-3.8,64.78235796492238,94312.56519892252,339525234.716121,2148089064.659728,-1.2311856383448594,-3.8,64.78235796492238,129.56471592984477,53.50393947206317,0.6723689933701955,-3.8,-2.044638967138128,-2.044638967138128
 2006-06-13T00:00:00,51513.14180076637,185447310.4827588,1028863569.2247752,9.868614575199578,8.70205435430559,38.9406936172426,0.0,0.0,0.0,9.868614575199578,9.868614575199578,0.0,1.0,86350.2420623685,310860871.4245265,1833521616.945352,-1.6067501675371452,-3.8000000000000007,64.78235796492241,86350.2420623685,310860871.4245265,1833521616.945352,-1.6067501675371452,-3.8000000000000007,64.78235796492241,129.56471592984482,53.50393947206319,0.7739175524938996,-3.8000000000000007,-2.234857913152512,-2.234857913152512
 2006-06-13T01:00:00,53727.02289646233,193417282.4272644,1083891144.960053,8.590348672157118,7.361381620753213,48.675867021553245,0.0,0.0,0.0,8.590348672157118,8.590348672157118,0.0,1.0,82177.94571141047,295840604.5610778,1606814475.016971,-1.8775517942204,-3.8,64.78235796492238,82177.94571141047,295840604.5610778,1606814475.016971,-1.8775517942204,-3.8,64.78235796492238,129.56471592984477,53.50393947206317,0.8610564125613146,-3.8,-2.5394907389091403,-2.5394907389091403
 2006-06-13T02:00:00,59386.613452883146,213791808.43037927,1143160933.0281897,7.314728513843899,6.018604819489485,58.411040425863895,0.0,0.0,0.0,7.314728513843899,7.314728513843899,0.0,1.0,76907.39349525228,276866616.5829081,1317278957.639808,-2.22348083863461,-3.8000000000000007,64.78235796492241,76907.39349525228,276866616.5829081,1317278957.639808,-2.22348083863461,-3.8000000000000007,64.78235796492241,129.56471592984482,53.50393947206319,0.9274491765456476,-3.8000000000000007,-2.91977371923444,-2.91977371923444
 2006-06-13T03:00:00,63461.21931273432,228460389.5258435,1255531520.8334465,7.3784544947765935,5.954878838556787,58.41104042586389,0.0,0.0,0.0,7.3784544947765935,7.3784544947765935,0.0,1.0,67609.72479637939,243395009.2669658,1074846101.6460686,-2.513354548965522,-3.8,64.78235796492238,67609.72479637939,243395009.2669658,1074846101.6460686,-2.513354548965522,-3.8,64.78235796492238,129.56471592984477,53.50393947206317,0.9708949888588916,-3.8,-3.275344726459612,-3.275344726459612
 2006-06-13T04:00:00,2371.922346266572,8538920.446559658,26312011.348456096,13.231839317313744,13.202015131700524,9.735173404310649,0.0,0.0,0.0,13.231839317313744,13.231839317313744,0.0,1.0,23524.4452734723,84688002.98450029,258234184.31215292,-3.4905840001455783,-3.8,64.78235796492241,23524.4452734723,84688002.98450029,258234184.31215292,-3.4905840001455783,-3.8,64.78235796492241,129.56471592984482,53.50393947206317,0.9949522578505986,-3.8,-3.5251644648356613,-3.5251644648356613
 2006-06-13T05:00:00,87853.67667555054,316273236.03198195,1880975034.511457,7.740169461475762,5.607351022560433,58.411040425863895,1096.4052613494312,3947058.940857954,12504005.825506872,7.740169461475762,7.725982310772946,1.622528900718441,1.0,0.0,0.0,0.0,-0.1562879864696282,-0.1562879864696282,0.0,0.0,0.0,0.0,-0.1562879864696282,-0.1562879864696282,0.0,129.56471592984482,0.0,1.0,-1.161681367050356,-1.161681367050356,-1.161681367050356
 2006-06-13T06:00:00,109315.24503673142,393534882.1322331,2663799302.7612348,8.177070890205826,5.156262443127557,58.411040425863895,0.0,0.0,0.0,8.177070890205826,8.177070890205826,0.0,1.0,39115.497100007786,140815789.56002805,692034127.6819975,6.733084326224476,5.911624175777714,37.7897088128714,39115.497100007786,140815789.56002805,692034127.6819975,6.733084326224476,5.911624175777714,37.7897088128714,129.56471592984482,0.0,1.0,5.279536012724573,5.279536012724573,5.279536012724573
 2006-06-13T07:00:00,151425.71081084086,545132558.9190272,3972900826.764754,8.919907329061871,4.41342600427151,58.411040425863895,0.0,0.0,0.0,8.919907329061871,8.919907329061871,0.0,1.0,91164.43055128067,328191949.98461056,1993276029.152459,9.064668730378225,6.7,64.78235796492241,91164.43055128067,328191949.98461056,1993276029.152459,9.064668730378225,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-06-13T08:00:00,159678.83696386244,574843813.0699049,4163727199.166938,9.028213474883644,4.3051198584497365,58.411040425863895,0.0,0.0,0.0,9.028213474883644,9.028213474883644,0.0,1.0,94567.89698403169,340444429.142514,2089150933.5050333,9.178207038869786,6.7,64.78235796492241,94567.89698403169,340444429.142514,2089150933.5050333,9.178207038869786,6.7,64.78235796492241,129.56471592984482,0.0,0.9998779109455006,6.7,6.7,6.7
 2006-06-13T09:00:00,175921.3019153742,633316686.895347,4564847859.483047,9.255913435622936,4.0774198977104446,58.411040425863895,0.0,0.0,0.0,9.255913435622936,9.255913435622936,0.0,1.0,100981.19936123514,363532317.7004465,2290954303.0114727,9.417091490916368,6.7,64.78235796492241,100981.19936123514,363532317.7004465,2290954303.0114727,9.417091490916368,6.7,64.78235796492241,129.56471592984482,0.0,0.9993866471693876,6.7,6.7,6.7
 2006-06-13T10:00:00,189052.8385423687,680590218.7525272,4858375293.853287,9.422559175261847,3.910774158071531,58.411040425863895,0.0,0.0,0.0,9.422559175261847,9.422559175261847,0.0,1.0,106109.24080035632,381993266.88128287,2438689143.2248254,9.591916286171465,6.7,64.78235796492241,106109.24080035632,381993266.88128287,2438689143.2248254,9.591916286171465,6.7,64.78235796492241,129.56471592984482,0.0,0.9988703840707516,6.7,6.7,6.7
 2006-06-13T11:00:00,174600.8916832011,628563210.0595239,4454503649.092922,9.193270963816156,4.140062369517224,58.411040425863895,0.0,0.0,0.0,9.193270963816156,9.193270963816156,0.0,1.0,100658.73712067863,362371453.6344431,2235398067.318449,9.351338421793296,6.7,64.78235796492241,100658.73712067863,362371453.6344431,2235398067.318449,9.351338421793296,6.7,64.78235796492241,129.56471592984482,0.0,0.9983541209721156,6.7,6.7,6.7
 2006-06-13T12:00:00,188214.25059311665,677571302.1352199,4834638520.089628,9.409081880633735,3.924251452699645,58.411040425863895,0.0,0.0,0.0,9.409081880633735,9.409081880633735,0.0,-1.0,17521.493972281,63077378.30021161,399881299.2599574,9.577815781733255,9.103599757878474,10.7970596608204,17521.493972281,63077378.30021161,399881299.2599574,9.577815781733255,9.103599757878474,10.7970596608204,129.56471592984482,31.03518447570853,0.9481530316922214,8.618339512922779,6.700035480245163,3.2700618644894672
 2006-06-13T13:00:00,191802.45257573665,690488829.2726519,4946421408.161156,9.487383365597395,3.875590241103183,58.411040425863895,2388.529707403001,8598706.946650803,26125814.79811915,9.487383365597395,9.457743092230196,38.940693617242594,-1.0,0.0,0.0,0.0,9.659941936326186,9.659941936326186,0.0,0.0,0.0,0.0,9.659941936326186,9.659941936326186,0.0,129.56471592984482,60.170117810418986,0.7710437181235149,9.64880982131158,6.699989601827571,3.2489924548841675
 2006-06-13T14:00:00,190564.2059396496,686031141.3827386,4948723156.247719,9.489632994441644,3.8752242940332695,58.411040425863895,2524.529295830073,9088305.464988263,27786082.160050377,9.489632994441644,9.45810903930011,48.675867021553245,-1.0,0.0,0.0,0.0,9.66229612774985,9.66229612774985,0.0,0.0,0.0,0.0,9.66229612774985,9.66229612774985,0.0,129.56471592984482,74.02246398950962,0.5876760633413374,9.659625596864869,6.700001763389932,4.474543926740357
 2006-06-13T15:00:00,191373.069671671,688943050.8180153,4953150270.485925,9.655077985514492,4.035336169831916,58.411040425863895,28778.28905967812,103601840.61484124,314724279.02288014,9.655077985514492,9.297997163501464,58.411040425863895,-1.0,0.0,0.0,0.0,9.835922143197449,9.835922143197449,0.0,0.0,0.0,0.0,9.835922143197449,9.835922143197449,0.0,129.56471592984482,95.27311292491372,0.4017303335705902,9.80827653418165,6.70001269575497,5.530865238640076
 2006-06-13T16:00:00,155268.20800865692,558965548.831165,3939153833.713759,8.900746517803297,4.432586815530084,58.411040425863895,0.0,0.0,0.0,8.900746517803297,8.900746517803297,0.0,-1.0,0.0,0.0,0.0,9.044474183429088,9.044474183429088,0.0,0.0,0.0,0.0,9.044474183429088,9.044474183429088,0.0,129.56471592984482,91.60017754783652,0.2247985816486358,9.191206254151227,6.699999055433948,5.499617587818636
 2006-06-13T17:00:00,135564.5183961135,488032266.2260085,3370187626.8823185,8.57785271073446,4.755480622598921,58.411040425863895,0.0,0.0,0.0,8.57785271073446,8.57785271073446,0.0,-1.0,49435.42379079377,177967525.64685756,633925334.2126136,8.888926972128067,8.136732933579298,53.985298304102,49435.42379079377,177967525.64685756,633925334.2126136,8.888926972128067,8.136732933579298,53.985298304102,129.56471592984482,103.67303549948092,0.0932964320036472,8.445285119587126,6.883227973288064,6.125270177094642
 2006-06-13T18:00:00,125062.26810999418,450224165.195979,3043634083.14283,8.392561751374592,4.940771581958788,58.411040425863895,0.0,0.0,0.0,8.392561751374592,8.392561751374592,0.0,1.0,155158.3795633006,558570166.4278821,3880174055.8593817,3.9606484222146,-0.6619173538020191,64.78235796492241,155158.3795633006,558570166.4278821,3880174055.8593817,3.9606484222146,-0.6619173538020191,64.78235796492241,129.56471592984482,8.644558295786387,0.062836053270585,1.1595068893390947,1.9423155487569883,0.9432319253020136
 2006-06-13T19:00:00,115038.46762165436,414138483.4379557,2715767864.705162,8.206549236394485,5.126784096938895,58.411040425863895,0.0,0.0,0.0,8.206549236394485,8.206549236394485,0.0,1.0,131584.32821561873,473703581.5762274,3297592282.5814714,0.1392678549882509,-3.8,64.78235796492241,131584.32821561873,473703581.5762274,3297592282.5814714,0.1392678549882509,-3.8,64.78235796492241,129.56471592984482,8.644558295786387,0.1910148030754358,-3.8,-1.4960473032436106,-1.4960473032436106
 2006-06-13T20:00:00,110927.02546178368,399337291.6624213,2586610633.653088,8.133278679397582,5.200054653935798,58.411040425863895,0.0,0.0,0.0,8.133278679397582,8.133278679397582,0.0,1.0,122430.84580330376,440751044.8918935,3020827142.6142426,-0.1903762191030492,-3.8,64.78235796492241,122430.84580330376,440751044.8918935,3020827142.6142426,-0.1903762191030492,-3.8,64.78235796492241,129.56471592984482,8.644558295786387,0.3229512582857874,-3.8,-1.7442437732342195,-1.7442437732342195
 2006-06-13T21:00:00,73891.98909750025,266011160.75100088,1558852373.6085038,9.32691790992841,7.559180470187347,45.43080922011635,3992.060248691389,14371416.895289,47115263.75379797,9.32691790992841,9.273456921801555,3.569563581580571,1.0,104563.2596932756,376427734.8957922,2429032863.783933,-0.8962654764278177,-3.8,64.78235796492238,104563.2596932756,376427734.8957922,2429032863.783933,-0.8962654764278177,-3.8,64.78235796492238,129.56471592984477,8.644558295786387,0.4435031912012159,-3.8,-1.864566755650904,-1.864566755650904
 2006-06-13T22:00:00,60778.90721684247,218804065.98063287,1268329821.3643837,10.012716164385468,8.574538924886879,38.940693617242594,264.7523130051347,953108.3268184848,2950140.6356956065,10.012716164385468,10.009369139465491,1.9470346808621293,1.0,97072.68123242386,349461652.436726,2198954440.169173,-1.170614186844696,-3.799999999999999,64.78235796492238,97072.68123242386,349461652.436726,2198954440.169173,-1.170614186844696,-3.799999999999999,64.78235796492238,129.56471592984477,8.644558295786386,0.558303613975775,-3.799999999999999,-1.938948401031837,-1.938948401031837
 2006-06-13T23:00:00,74631.13301633422,268672078.8588032,1570631763.994433,8.870410055906111,7.089495450564162,48.675867021553245,0.0,0.0,0.0,8.870410055906111,8.870410055906111,0.0,1.0,97824.32736255343,352167578.5051925,2264475086.530005,-1.092318476189986,-3.8,64.78235796492238,97824.32736255343,352167578.5051925,2264475086.530005,-1.092318476189986,-3.8,64.78235796492238,129.56471592984477,8.644558295786387,0.668270414694586,-3.8,-2.0393894262783854,-2.0393894262783854
 2006-06-14T00:00:00,57488.130232468095,206957268.83688515,1194762129.864132,9.970452797089935,8.615790065966442,38.940693617242594,0.0,0.0,0.0,9.970452797089935,9.970452797089935,0.0,1.0,88488.85869116396,318559891.2881904,1924549937.946697,-1.4980421070870145,-3.799999999999999,64.78235796492238,88488.85869116396,318559891.2881904,1924549937.946697,-1.4980421070870145,-3.799999999999999,64.78235796492238,129.56471592984477,8.644558295786386,0.7702360608294913,-3.799999999999999,-2.225442175502584,-2.225442175502584
 2006-06-14T01:00:00,64667.50312349224,232803011.2445721,1308373198.8999848,8.72101761700045,7.237531624235463,48.675867021553245,0.0,0.0,0.0,8.72101761700045,8.72101761700045,0.0,1.0,84561.63785230932,304421896.2683135,1730781921.1567883,-1.7294344100451802,-3.8000000000000007,64.78235796492241,84561.63785230932,304421896.2683135,1730781921.1567883,-1.7294344100451802,-3.8000000000000007,64.78235796492241,129.56471592984482,8.64455829578639,0.8580578519856813,-3.8000000000000007,-2.5258844272776626,-2.5258844272776626
 2006-06-14T02:00:00,64106.11331922817,230782007.94922137,1207611279.9261775,7.351277469815305,5.982055863518078,58.411040425863895,0.0,0.0,0.0,7.351277469815305,7.351277469815305,0.0,1.0,77531.32203846394,279112759.3384701,1362167033.8038683,-2.1698433143826388,-3.8000000000000007,64.78235796492241,77531.32203846394,279112759.3384701,1362167033.8038683,-2.1698433143826388,-3.8000000000000007,64.78235796492241,129.56471592984482,8.644558295786391,0.925327460314107,-3.8000000000000007,-2.904902753613555,-2.904902753613555
 2006-06-14T03:00:00,63301.485200160365,227885346.7205773,1205325994.7680545,7.349995611974564,5.983337721358815,58.41104042586389,0.0,0.0,0.0,7.349995611974564,7.349995611974564,0.0,1.0,67602.676876847,243369636.75664923,1059653852.8212402,-2.5315795653855653,-3.8,64.78235796492238,67602.676876847,243369636.75664923,1059653852.8212402,-2.5315795653855653,-3.8,64.78235796492238,129.56471592984477,8.644558295786387,0.9696183803351204,-3.8,-3.2633440550873325,-3.2633440550873325
 2006-06-14T04:00:00,7188.920267830504,25880112.964189813,79414433.40705952,11.960397232465825,11.870380720830491,19.470346808621297,0.0,0.0,0.0,11.960397232465825,11.960397232465825,0.0,1.0,26479.844905313552,95327441.65912876,288947048.1487581,-3.453800246928544,-3.8,64.78235796492241,26479.844905313552,95327441.65912876,288947048.1487581,-3.453800246928544,-3.8,64.78235796492241,129.56471592984482,8.64455829578639,0.9943673373879336,-3.8,-3.517916536702043,-3.517916536702043
 2006-06-14T05:00:00,89778.42027636424,323202312.99491125,1923144192.8571265,7.767229860202981,5.586575438677492,58.411040425863895,1596.68147351038,5748053.304637371,18042516.08312361,7.767229860202981,7.746757894655889,1.622528900718441,1.0,0.0,0.0,0.0,-0.0941137915481058,-0.0941137915481058,0.0,0.0,0.0,0.0,-0.0941137915481058,-0.0941137915481058,0.0,129.56471592984482,0.0,1.0,-1.1284452641579608,-1.1284452641579608,-1.1284452641579608
 2006-06-14T06:00:00,115249.09845244174,414896754.4287904,2840690854.9611726,8.277420537763087,5.055912795570291,58.411040425863895,0.0,0.0,0.0,8.277420537763087,8.277420537763087,0.0,1.0,38576.80682476021,138876504.56913677,693996596.819984,6.791587553860037,5.967825089108899,32.3911789824612,38576.80682476021,138876504.56913677,693996596.819984,6.791587553860037,5.967825089108899,32.3911789824612,129.56471592984482,0.0,1.0,5.23286967419216,5.23286967419216,5.23286967419216
 2006-06-14T07:00:00,147165.73385390834,529796641.8740701,3846980005.1667614,8.848438332197967,4.484895001135414,58.411040425863895,0.0,0.0,0.0,8.848438332197967,8.848438332197967,0.0,1.0,89485.12637451083,322146454.948239,1929872207.743144,8.989586060670547,6.7,64.78235796492241,89485.12637451083,322146454.948239,1929872207.743144,8.989586060670547,6.7,64.78235796492241,129.56471592984482,0.0,0.9999051942267267,6.7,6.7,6.7
 2006-06-14T08:00:00,170510.1850049787,613836666.0179234,4490826427.912412,9.213898297015549,4.119435036317834,58.411040425863895,0.0,0.0,0.0,9.213898297015549,9.213898297015549,0.0,1.0,98677.19971797089,355237918.9846952,2253708694.906102,9.37299232390332,6.7,64.78235796492241,98677.19971797089,355237918.9846952,2253708694.906102,9.37299232390332,6.7,64.78235796492241,129.56471592984482,0.0,0.999427572091227,6.7,6.7,6.7
 2006-06-14T09:00:00,164348.46096720392,591654459.4819341,4282258193.292696,9.095494456023204,4.237838877310174,58.411040425863895,0.0,0.0,0.0,9.095494456023204,9.095494456023204,0.0,1.0,96428.54708564248,347142769.50831294,2148807284.388891,9.248836041050804,6.7,64.78235796492241,96428.54708564248,347142769.50831294,2148807284.388891,9.248836041050804,6.7,64.78235796492241,129.56471592984482,0.0,0.9989113089925912,6.7,6.7,6.7
 2006-06-14T10:00:00,182793.28870972243,658055839.3550006,4741780539.756415,9.36179969990453,3.982395060000356,58.411040425863895,875.2275994959978,3150819.358185592,9573554.25106762,9.36179969990453,9.350938273333028,9.735173404310649,1.0,103753.79921468114,373513677.17285216,2384859021.0147896,9.528214973309462,6.7,64.78235796492241,103753.79921468114,373513677.17285216,2384859021.0147896,9.528214973309462,6.7,64.78235796492241,129.56471592984482,0.0,0.9983950458939552,6.7,6.7,6.7
 2006-06-14T11:00:00,176858.32954678856,636689986.3684388,4549403750.930045,9.247144896835602,4.086188436497777,58.411040425863895,0.0,0.0,0.0,9.247144896835602,9.247144896835602,0.0,1.0,101444.99708424312,365201989.5032753,2283173332.5518184,9.407884716797732,6.7,64.78235796492241,101444.99708424312,365201989.5032753,2283173332.5518184,9.407884716797732,6.7,64.78235796492241,129.56471592984482,0.0,0.9978787827953192,6.7,6.7,6.7
 2006-06-14T12:00:00,189715.94778722024,682977412.0339929,4910192030.890258,9.45197891055832,3.8813544227750607,58.411040425863895,0.0,0.0,0.0,9.45197891055832,9.45197891055832,0.0,-1.0,17646.238725486946,63526459.41175301,407261343.1556076,9.622814220916448,9.139865850943492,10.7970596608204,17646.238725486946,63526459.41175301,407261343.1556076,9.622814220916448,9.139865850943492,10.7970596608204,129.56471592984482,31.70424335174397,0.9467389059125476,8.651924469214736,6.700019395054461,3.323905043117034
 2006-06-14T13:00:00,192339.778036412,692423200.931083,4952682998.24362,9.517871843992074,3.8989176778019936,58.411040425863895,6753.002391969744,24310808.61109108,73559966.4738941,9.517871843992074,9.434415655531389,48.675867021553245,-1.0,0.0,0.0,0.0,9.691922684280907,9.691922684280907,0.0,0.0,0.0,0.0,9.691922684280907,9.691922684280907,0.0,129.56471592984482,61.43778213729201,0.7674796905626566,9.675816071015872,6.69998592226191,3.3449832650418903
 2006-06-14T14:00:00,190872.83059064028,687142190.1263051,4920376980.283196,9.47134031871318,3.889124504977111,58.411040425863895,2197.1552832281363,7909759.019621291,23914336.34331808,9.47134031871318,9.444208828356269,29.205520212931944,-1.0,0.0,0.0,0.0,9.64308077221545,9.64308077221545,0.0,0.0,0.0,0.0,9.64308077221545,9.64308077221545,0.0,129.56471592984482,74.48154637971679,0.5824558122139722,9.665519541267406,6.699996691133752,4.506383267939161
 2006-06-14T15:00:00,188185.97230848696,677469500.3105531,4869020479.807318,9.42860269310667,3.904730640226709,58.411040425863895,0.0,0.0,0.0,9.42860269310667,9.42860269310667,0.0,-1.0,0.0,0.0,0.0,9.598164490299425,9.598164490299425,0.0,0.0,0.0,0.0,9.598164490299425,9.598164490299425,0.0,129.56471592984482,78.79896798806703,0.4037024455958024,9.595679605672148,6.699910440905366,4.821579680446631
 2006-06-14T16:00:00,140477.70669699088,505719744.1091671,3537846643.462481,8.672994181985956,4.660339151347426,58.411040425863895,0.0,0.0,0.0,8.672994181985956,8.672994181985956,0.0,-1.0,0.0,0.0,0.0,8.805642584666003,8.805642584666003,0.0,0.0,0.0,0.0,8.805642584666003,8.805642584666003,0.0,129.56471592984482,62.17902474715472,0.2429406857052787,8.95489957281049,6.699990921868164,4.1642586107699495
 2006-06-14T17:00:00,116918.89144322569,420908009.1956124,2831889941.677653,8.272428412886176,5.060904920447204,58.411040425863895,0.0,0.0,0.0,8.272428412886176,8.272428412886176,0.0,-1.0,9768.822500371787,35167761.00133844,107373540.83972149,8.41062173149347,8.283174115953527,21.5941193216408,9768.822500371787,35167761.00133844,107373540.83972149,8.41062173149347,8.283174115953527,21.5941193216408,129.56471592984482,91.41540562317738,0.1200903406912031,8.439693628157832,6.727874161478994,5.706957813379365
 2006-06-14T18:00:00,106819.96523635612,384551874.850882,2519419528.1510057,8.095163580783476,5.238169752549903,58.411040425863895,0.0,0.0,0.0,8.095163580783476,8.095163580783476,0.0,1.0,145596.73358085763,524148240.8910875,3619679695.5234647,3.657160409893608,-0.6561567633176871,64.78235796492241,145596.73358085763,524148240.8910875,3619679695.5234647,3.657160409893608,-0.6561567633176871,64.78235796492241,129.56471592984482,49.52297286840872,0.0722958300515732,1.272160846902635,1.948164806783168,1.659954415542639
 2006-06-14T19:00:00,101205.08956393808,364338322.4301772,2326477399.5683465,7.985717800828008,5.347615532505372,58.411040425863895,0.0,0.0,0.0,7.985717800828008,7.985717800828008,0.0,1.0,121724.91263486294,438209685.4855065,3083948835.24802,-0.1151877018703256,-3.8,64.78235796492241,121724.91263486294,438209685.4855065,3083948835.24802,-0.1151877018703256,-3.8,64.78235796492241,129.56471592984482,49.52297286840872,0.1999239046108365,-3.8,-1.5172765169353155,-1.5172765169353155
 2006-06-14T20:00:00,104101.61847567244,374765826.5124209,2401144318.1642613,8.028071382174183,5.305261951159198,58.411040425863895,0.0,0.0,0.0,8.028071382174183,8.028071382174183,0.0,1.0,117607.33647633703,423386411.3148134,2918980690.492253,-0.3117175688684497,-3.8,64.78235796492241,117607.33647633703,423386411.3148134,2918980690.492253,-0.3117175688684497,-3.8,64.78235796492241,129.56471592984482,49.52297286840872,0.3308704052253809,-3.8,-1.754789309223409,-1.754789309223409
 2006-06-14T21:00:00,74231.02175777864,267231678.3280031,1596942777.022235,9.332313629052578,7.521390601118381,45.43080922011635,1544.611685732603,5560602.068637373,17159612.6253187,9.332313629052578,9.312844215519148,4.056322251796103,1.0,103368.78539148445,372127627.409344,2428407621.686712,-0.8969744710913045,-3.8,64.78235796492238,103368.78539148445,372127627.409344,2428407621.686712,-0.8969744710913045,-3.8,64.78235796492238,129.56471592984477,49.52297286840872,0.4509418564412055,-3.8,-1.869855351721492,-1.869855351721492
 2006-06-14T22:00:00,59833.77556443092,215401592.0319513,1275371461.6313517,10.018221653457688,8.572090236965836,38.940693617242594,0.0,0.0,0.0,10.018221653457688,10.018221653457688,0.0,1.0,95488.56733693508,343758842.41296625,2196973236.6303964,-1.1729415693833307,-3.8,64.78235796492241,95488.56733693508,343758842.41296625,2196973236.6303964,-1.1729415693833307,-3.8,64.78235796492241,129.56471592984482,49.52297286840872,0.5654540347624398,-3.8,-1.943851149127017,-1.943851149127017
 2006-06-14T23:00:00,71445.75884047728,257204731.8257182,1524351941.9733343,8.844673598734968,7.116170816655536,48.675867021553245,0.0,0.0,0.0,8.844673598734968,8.844673598734968,0.0,1.0,95879.88909512466,345167600.74244875,2234808603.72037,-1.1278249423016455,-3.8000000000000007,64.78235796492241,95879.88909512466,345167600.74244875,2234808603.72037,-1.1278249423016455,-3.8000000000000007,64.78235796492241,129.56471592984482,49.522972868408736,0.6750455426540515,-3.8000000000000007,-2.0481469407295827,-2.0481469407295827
 2006-06-15T00:00:00,62383.74367649853,224581477.23539463,1253665935.4295175,8.690438608052732,7.268981279037406,48.675867021553245,0.0,0.0,0.0,8.690438608052732,8.690438608052732,0.0,1.0,87660.03351555903,315576120.6560124,1938578438.034819,-1.4812633258931946,-3.8000000000000007,64.78235796492241,87660.03351555903,315576120.6560124,1938578438.034819,-1.4812633258931946,-3.8000000000000007,64.78235796492241,129.56471592984482,49.522972868408736,0.7763159368483613,-3.8000000000000007,-2.2411174801982088,-2.2411174801982088
 2006-06-15T01:00:00,56164.07697965521,202190677.1267588,1035122690.228268,7.253502854711853,6.079830478621528,58.41104042586389,0.0,0.0,0.0,7.253502854711853,7.253502854711853,0.0,1.0,79374.49700077286,285748189.20278233,1572876147.6861486,-1.918081517900453,-3.8,64.78235796492238,79374.49700077286,285748189.20278233,1572876147.6861486,-1.918081517900453,-3.8,64.78235796492238,129.56471592984477,49.52297286840872,0.8630023603298871,-3.8,-2.548463201156886,-2.548463201156886
 2006-06-15T02:00:00,67845.59194542175,244244131.00351828,1380869452.35572,7.449567972629208,5.883765360704175,58.411040425863895,0.0,0.0,0.0,7.449567972629208,7.449567972629208,0.0,1.0,78698.42271494081,283314321.7737868,1428742109.7625923,-2.090422293882961,-3.8000000000000007,64.78235796492241,78698.42271494081,283314321.7737868,1428742109.7625923,-2.090422293882961,-3.8000000000000007,64.78235796492241,129.56471592984482,49.522972868408736,0.9288192024701696,-3.8000000000000007,-2.929487065901263,-2.929487065901263
 2006-06-15T03:00:00,58612.765657863645,211005956.3683092,1129085606.632506,7.306767181173266,6.026566152160114,58.41104042586389,0.0,0.0,0.0,7.306767181173266,7.306767181173266,0.0,1.0,64268.02362504774,231364885.0501719,1004585678.6159048,-2.5974381458983795,-3.8,64.78235796492238,64268.02362504774,231364885.0501719,1004585678.6159048,-2.5974381458983795,-3.8,64.78235796492238,129.56471592984477,49.52297286840872,0.9717151416000116,-3.8,-3.2831100371260007,-3.2831100371260007
 2006-06-15T04:00:00,2344.1633587864203,8438988.091631113,26178558.95665103,13.25386226564129,13.224189350399394,9.735173404310649,0.0,0.0,0.0,13.25386226564129,13.25386226564129,0.0,1.0,23058.360968010336,83010099.4848372,254187483.36737296,-3.4954314608508263,-3.8,64.78235796492241,23058.360968010336,83010099.4848372,254187483.36737296,-3.4954314608508263,-3.8,64.78235796492241,129.56471592984482,49.522972868408736,0.9953266453545172,-3.8,-3.529819717942695,-3.529819717942695
 2006-06-15T05:00:00,87702.01214000683,315727243.7040246,1877508570.584367,7.738696316048515,5.609807529041432,58.411040425863895,1170.9174419958958,4215302.791185226,13370623.092793744,7.738696316048515,7.723525804291948,1.622528900718441,1.0,0.0,0.0,0.0,-0.1973537112669,-0.1973537112669,0.0,0.0,0.0,0.0,-0.1973537112669,-0.1973537112669,0.0,129.56471592984482,0.0,1.0,-1.205019852835816,-1.205019852835816,-1.205019852835816
 2006-06-15T06:00:00,101274.92661917787,364589735.8290404,2401696333.4565806,8.028384377536257,5.304948955797124,58.411040425863895,0.0,0.0,0.0,8.028384377536257,8.028384377536257,0.0,1.0,30283.859048345166,109021892.57404262,448431211.9840214,6.200664717449577,5.668222525456293,32.3911789824612,30283.859048345166,109021892.57404262,448431211.9840214,6.200664717449577,5.668222525456293,32.3911789824612,129.56471592984482,0.0,1.0,4.906465735859707,4.906465735859707,4.906465735859707
 2006-06-15T07:00:00,131806.3867271553,474502992.217759,3426728665.746871,8.609944958767551,4.723388374565829,58.411040425863895,0.0,0.0,0.0,8.609944958767551,8.609944958767551,0.0,1.0,83349.52014440829,300058272.51986986,1718783593.808158,8.739541544258103,6.7,64.78235796492241,83349.52014440829,300058272.51986986,1718783593.808158,8.739541544258103,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-06-15T08:00:00,153870.10497183757,553932377.8986154,4085112571.14036,8.983592010512174,4.349741322821207,58.411040425863895,0.0,0.0,0.0,8.983592010512174,8.983592010512174,0.0,1.0,92008.92533363352,331232131.2010807,2049683142.6775067,9.131474691250345,6.7,64.78235796492241,92008.92533363352,331232131.2010807,2049683142.6775067,9.131474691250345,6.7,64.78235796492241,129.56471592984482,0.0,0.9999984357481624,6.7,6.7,6.7
 2006-06-15T09:00:00,166872.85232514617,600742268.3705262,4452432384.448145,9.19209578883434,4.141237544499041,58.411040425863895,0.0,0.0,0.0,9.19209578883434,9.19209578883434,0.0,1.0,97105.1393378987,349578501.6164353,2234413161.129168,9.350170969489584,6.7,64.78235796492241,97105.1393378987,349578501.6164353,2234413161.129168,9.350170969489584,6.7,64.78235796492241,129.56471592984482,0.0,0.9996894610147692,6.7,6.7,6.7
 2006-06-15T10:00:00,163707.82251428367,589348161.0514212,4337524024.376146,9.126868101784886,4.206465231548492,58.411040425863895,0.0,0.0,0.0,9.126868101784886,9.126868101784886,0.0,1.0,95953.2926695966,345431853.6105478,2176597128.305711,9.281728423597013,6.7,64.78235796492241,95953.2926695966,345431853.6105478,2176597128.305711,9.281728423597013,6.7,64.78235796492241,129.56471592984482,0.0,0.9991731979161332,6.7,6.7,6.7
 2006-06-15T11:00:00,148444.03712845707,534398533.6624454,3852249130.453545,8.851421352305037,4.481911981028344,58.411040425863895,0.0,0.0,0.0,8.851421352305037,8.851421352305037,0.0,1.0,90129.0492768392,324464577.3966211,1932561415.6344328,8.992789981540984,6.7,64.78235796492241,90129.0492768392,324464577.3966211,1932561415.6344328,8.992789981540984,6.7,64.78235796492241,129.56471592984482,0.0,0.9986569348174972,6.7,6.7,6.7
 2006-06-15T12:00:00,165098.71364282974,594355369.1141871,4339364056.245259,9.127909696247354,4.205423637086027,58.411040425863895,0.0,0.0,0.0,9.127909696247354,9.127909696247354,0.0,-1.0,16040.909203914673,57747273.13409282,359638251.7793849,9.282845282707015,8.856258754977503,10.7970596608204,16040.909203914673,57747273.13409282,359638251.7793849,9.282845282707015,8.856258754977503,10.7970596608204,129.56471592984482,27.44080680145813,0.9538022621417048,8.422295022857979,6.700003282503093,2.996132708600657
 2006-06-15T13:00:00,168420.36315974503,606313307.3750821,4444084883.418585,9.187356326963403,4.145977006369975,58.411040425863895,0.0,0.0,0.0,9.187356326963403,9.187356326963403,0.0,-1.0,0.0,0.0,0.0,9.345173260577791,9.345173260577791,0.0,0.0,0.0,0.0,9.345173260577791,9.345173260577791,0.0,129.56471592984482,49.29108973389824,0.7959392362818617,9.335073281799948,6.699999606874947,2.380190338404288
 2006-06-15T14:00:00,173686.51045560546,625271437.6401796,4567960040.907839,9.25767934121829,4.075653992115089,58.411040425863895,0.0,0.0,0.0,9.25767934121829,9.25767934121829,0.0,-1.0,0.0,0.0,0.0,9.418964688247982,9.418964688247982,0.0,0.0,0.0,0.0,9.418964688247982,9.418964688247982,0.0,129.56471592984482,60.72752249615005,0.6304604334517058,9.405501104568152,6.70000303966129,3.622137035402224
 2006-06-15T15:00:00,175420.18944850608,631512682.0146219,4598291111.835589,9.27489845465212,4.058434878681259,58.411040425863895,0.0,0.0,0.0,9.27489845465212,9.27489845465212,0.0,-1.0,0.0,0.0,0.0,9.437029970777042,9.437029970777042,0.0,0.0,0.0,0.0,9.437029970777042,9.437029970777042,0.0,129.56471592984482,67.0714441028377,0.4627381987451007,9.440293284715976,6.70000993430011,4.14508071142048
 2006-06-15T16:00:00,132799.3966874385,478077828.07477874,3338075814.261686,8.559630807468164,4.773702525865216,58.411040425863895,0.0,0.0,0.0,8.559630807468164,8.559630807468164,0.0,-1.0,0.0,0.0,0.0,8.686685916838572,8.686685916838572,0.0,0.0,0.0,0.0,8.686685916838572,8.686685916838572,0.0,129.56471592984482,47.51361409286685,0.3128691799910365,8.8196727321391,6.699976023890557,2.956546714506836
 2006-06-15T17:00:00,114620.19831041824,412632713.9175057,2762498796.047879,8.233060502046621,5.100272831286758,58.411040425863895,0.0,0.0,0.0,8.233060502046621,8.233060502046621,0.0,-1.0,0.0,0.0,0.0,8.344195677506901,8.344195677506901,0.0,0.0,0.0,0.0,8.344195677506901,8.344195677506901,0.0,129.56471592984482,40.281638349455534,0.1982908008442742,8.403115462382415,6.700004157041473,2.9176338266411648
 2006-06-15T18:00:00,113208.30947321984,407549914.1035915,2749290828.1178627,8.225571601126399,5.107761732206981,58.411040425863895,0.0,0.0,0.0,8.225571601126399,8.225571601126399,0.0,1.0,135155.38317917602,486559379.44503367,3541255673.7595367,3.727764542641588,-0.4925771864744921,53.985298304102,135155.38317917602,486559379.44503367,3541255673.7595367,3.727764542641588,-0.4925771864744921,53.985298304102,129.56471592984482,45.76469833870853,0.1374620500457678,1.519780193987728,1.876957461592469,1.39655309540687
 2006-06-15T19:00:00,115058.34694213614,414210048.99169016,2838203002.258958,8.276008871211788,5.057324462121593,58.411040425863895,0.0,0.0,0.0,8.276008871211788,8.276008871211788,0.0,1.0,125636.38853027303,452290998.708983,3241965180.091656,0.0730245844044612,-3.8,64.78235796492241,125636.38853027303,452290998.708983,3241965180.091656,0.0730245844044612,-3.8,64.78235796492241,129.56471592984482,45.76469833870853,0.2547804306004283,-3.8,-1.6336950575666789,-1.6336950575666789
 2006-06-15T20:00:00,112428.27367083936,404741785.2150217,2756167665.390951,8.229467920331764,5.103865413001615,58.411040425863895,0.0,0.0,0.0,8.229467920331764,8.229467920331764,0.0,1.0,119457.57136106906,430047256.89984864,3048794692.5036807,-0.1570575364592382,-3.8,64.78235796492241,119457.57136106906,430047256.89984864,3048794692.5036807,-0.1570575364592382,-3.8,64.78235796492241,129.56471592984482,45.76469833870853,0.3803606179591252,-3.8,-1.811284038415107,-1.811284038415107
