Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-15T21:00:00,68721.70599519758,247398141.58271125,1465952635.2607057,9.323611223500151,7.661332956545308,44.78179765982898,0.0,0.0,0.0,9.323611223500151,9.323611223500151,0.0,1.0,98782.24170849612,355616070.1505861,2325445412.4027143,-1.019678789489661,-3.8,64.78235796492241,98782.24170849612,355616070.1505861,2325445412.4027143,-1.019678789489661,-3.8,64.78235796492241,129.56471592984482,45.76469833870853,0.4978197201869989,-3.8,-1.9005102865085268,-1.9005102865085268
 2006-06-15T22:00:00,58377.81233653667,210160124.411532,1227685310.6825073,9.986656903715064,8.594635922012491,38.940693617242594,0.0,0.0,0.0,9.986656903715064,9.986656903715064,0.0,1.0,93976.81704882906,338316541.37578464,2144478238.365008,-1.2355442065970212,-3.8,64.78235796492241,93976.81704882906,338316541.37578464,2144478238.365008,-1.2355442065970212,-3.8,64.78235796492241,129.56471592984482,45.76469833870853,0.6105069590216053,-3.8,-1.9787177236758613,-1.9787177236758613
 2006-06-15T23:00:00,62913.80869089669,226489711.287228,1285816763.1862433,8.706899298122055,7.248883304521244,48.675867021553245,0.0,0.0,0.0,8.706899298122055,8.706899298122055,0.0,1.0,92209.28498766077,331953425.95557874,2061616757.7140603,-1.3345490774858515,-3.8,64.78235796492238,92209.28498766077,331953425.95557874,2061616757.7140603,-1.3345490774858515,-3.8,64.78235796492238,129.56471592984477,45.76469833870853,0.7173410369019327,-3.8,-2.1130206539614664,-2.1130206539614664
 2006-06-16T00:00:00,65251.12826162315,234904061.74184328,1238653383.7751777,7.368884075794391,5.964449257538992,58.411040425863895,0.0,0.0,0.0,7.368884075794391,7.368884075794391,0.0,1.0,86187.10301666899,310273570.8600083,1837732401.964089,-1.6016976764616706,-3.8000000000000007,64.78235796492241,86187.10301666899,310273570.8600083,1837732401.964089,-1.6016976764616706,-3.8000000000000007,64.78235796492241,129.56471592984482,45.76469833870854,0.8135529258781872,-3.8000000000000007,-2.352206077822085,-2.352206077822085
 2006-06-16T01:00:00,62733.87388042347,225841945.96952453,1234532224.189801,7.36657573432874,5.96675759900464,58.41104042586389,0.0,0.0,0.0,7.36657573432874,7.36657573432874,0.0,1.0,81725.5607772417,294212018.7980702,1547776442.9592044,-1.9481429372629409,-3.8,64.78235796492238,81725.5607772417,294212018.7980702,1547776442.9592044,-1.9481429372629409,-3.8,64.78235796492238,129.56471592984477,45.76469833870853,0.8924065992557346,-3.8,-2.698761614360537,-2.698761614360537
 2006-06-16T02:00:00,65076.76281005252,234276346.11618903,1340392257.0057375,7.426644102629621,5.906689230703765,58.411040425863895,0.0,0.0,0.0,7.426644102629621,7.426644102629621,0.0,1.0,74871.54573367527,269537564.6412309,1280745718.427158,-2.267397500761358,-3.8000000000000007,64.78235796492241,74871.54573367527,269537564.6412309,1280745718.427158,-2.267397500761358,-3.8000000000000007,64.78235796492241,129.56471592984482,45.76469833870854,0.9488362020484208,-3.8000000000000007,-3.081920297460512,-3.081920297460512
 2006-06-16T03:00:00,57367.87697174207,206524357.09827143,1082408920.4163997,7.280300880857901,6.053032452475478,58.411040425863895,0.0,0.0,0.0,7.280300880857901,7.280300880857901,0.0,1.0,58567.73550486277,210843847.817506,884320994.1025727,-2.7413003884171534,-3.8,64.78235796492238,58567.73550486277,210843847.817506,884320994.1025727,-2.7413003884171534,-3.8,64.78235796492238,129.56471592984477,45.76469833870853,0.9833170461581214,-3.8,-3.397790949479079,-3.397790949479079
 2006-06-16T04:00:00,27109.843226513087,97595435.61544712,530738246.048004,12.193030496017151,11.591284679788338,19.470346808621297,0.0,0.0,0.0,12.193030496017151,12.193030496017151,0.0,1.0,27216.674700056607,97980028.9202038,369616501.6440347,-3.33625494825197,-3.778832583656289,32.3911789824612,27216.674700056607,97980028.9202038,369616501.6440347,-3.33625494825197,-3.778832583656289,32.3911789824612,129.56471592984482,22.882349169354267,0.9990873198190824,-3.791573148673786,-3.6721180884962976,-3.6721180884962976
 2006-06-16T05:00:00,90207.29666861944,324746268.00703,1926824572.1767447,7.759058682562679,5.5742746507707,58.411040425863895,0.0,0.0,0.0,7.759058682562679,7.759058682562679,0.0,1.0,0.0,0.0,0.0,-0.0180890108561081,-0.0180890108561081,0.0,0.0,0.0,0.0,-0.0180890108561081,-0.0180890108561081,0.0,129.56471592984482,0.0,1.0,-1.035848807475011,-1.035848807475011,-1.035848807475011
 2006-06-16T06:00:00,122837.41945695238,442214710.04502857,3066766746.647709,8.405686529631021,4.92764680370236,58.411040425863895,0.0,0.0,0.0,8.405686529631021,8.405686529631021,0.0,1.0,46079.854227974654,165887475.22070876,829655996.0032514,7.066516207232823,6.081761518439787,43.1882386432816,46079.854227974654,165887475.22070876,829655996.0032514,7.066516207232823,6.081761518439787,43.1882386432816,129.56471592984482,0.0,0.9997956253488304,5.370252767764199,5.370252767764199,5.370252767764199
 2006-06-16T07:00:00,154296.45241731222,555467228.7023239,4022018414.82622,8.947785542453941,4.385547790879442,58.411040425863895,0.0,0.0,0.0,8.947785542453941,8.947785542453941,0.0,1.0,92400.3666255873,332641319.85211426,2017836237.8301475,9.09375159275523,6.7,64.78235796492241,92400.3666255873,332641319.85211426,2017836237.8301475,9.09375159275523,6.7,64.78235796492241,129.56471592984482,0.0,0.9992815092448468,6.7,6.7,6.7
 2006-06-16T08:00:00,175274.87476281458,630989549.1461325,4586170265.388708,9.27180771078057,4.069082705821561,58.411040425863895,600.9138064228835,2163289.7031223807,6661039.039313374,9.27180771078057,9.26425062751182,9.735173404310649,1.0,100703.568596526,362532846.9474937,2305036090.417992,9.433737439985444,6.7,64.78235796492241,100703.568596526,362532846.9474937,2305036090.417992,9.433737439985444,6.7,64.78235796492241,129.56471592984482,0.0,0.9987652461462108,6.7,6.7,6.7
 2006-06-16T09:00:00,170355.5410487518,613279947.7755065,4402538780.488776,9.163772033573354,4.169561299760026,58.411040425863895,0.0,0.0,0.0,9.163772033573354,9.163772033573354,0.0,1.0,98875.28081723524,355951010.9420469,2209316112.3429794,9.320465411014828,6.7,64.78235796492241,98875.28081723524,355951010.9420469,2209316112.3429794,9.320465411014828,6.7,64.78235796492241,129.56471592984482,0.0,0.9982489830475748,6.7,6.7,6.7
 2006-06-16T10:00:00,173047.9312911053,622972552.6479793,4449266468.612788,9.190297800158934,4.143035533174447,58.411040425863895,0.0,0.0,0.0,9.190297800158934,9.190297800158934,0.0,1.0,99979.49141462012,359926169.09263235,2232815309.3192177,9.348281676333954,6.7,64.78235796492241,99979.49141462012,359926169.09263235,2232815309.3192177,9.348281676333954,6.7,64.78235796492241,129.56471592984482,0.0,0.9977327199489392,6.7,6.7,6.7
 2006-06-16T11:00:00,161844.0925589199,582638733.2121116,4128827731.015794,9.008402308918866,4.324931024414515,58.411040425863895,0.0,0.0,0.0,9.008402308918866,9.008402308918866,0.0,1.0,95681.83109806094,344454591.9530194,2071589491.2790544,9.157419008950528,6.7,64.78235796492241,95681.83109806094,344454591.9530194,2071589491.2790544,9.157419008950528,6.7,64.78235796492241,129.56471592984482,0.0,0.9972164568503028,6.7,6.7,6.7
 2006-06-16T12:00:00,190363.36818637684,685308125.4709564,4858955810.137188,9.427971340631704,3.915516723798629,58.411040425863895,829.8339908338711,2987402.367001936,8950666.14355836,9.427971340631704,9.417816609534752,19.470346808621297,-1.0,17304.167859013145,62295004.29244733,392899038.48983896,9.597590877185146,9.131637139982288,10.7970596608204,17304.167859013145,62295004.29244733,392899038.48983896,9.597590877185146,9.131637139982288,10.7970596608204,129.56471592984482,31.43347224154172,0.94680421451656,8.635082293303897,6.700003871539086,3.304918121619984
 2006-06-16T13:00:00,194000.78952348488,698402842.2845455,4950306598.883132,9.48873025741784,3.872526840584255,58.411040425863895,2276.873547637782,8196744.771496016,24612793.247775547,9.48873025741784,9.460806492749128,48.675867021553245,-1.0,0.0,0.0,0.0,9.661287566893352,9.661287566893352,0.0,0.0,0.0,0.0,9.661287566893352,9.661287566893352,0.0,129.56471592984482,60.909284851838414,0.7673996598567522,9.668141453367957,6.699965455724654,3.316573532266734
 2006-06-16T14:00:00,182299.74280817143,656279074.1094172,4750388319.392376,9.361249350699053,3.9720839826343273,58.411040425863895,0.0,0.0,0.0,9.361249350699053,9.361249350699053,0.0,-1.0,0.0,0.0,0.0,9.527617068203847,9.527617068203847,0.0,0.0,0.0,0.0,9.527617068203847,9.527617068203847,0.0,129.56471592984482,69.03025272671583,0.5869205174905403,9.559993210052054,6.6999931196740095,4.192240351778948
 2006-06-16T15:00:00,185406.1747115707,667462228.9616544,4836955268.213709,9.412342481814044,3.9248759642005937,58.411040425863895,312.5618562927182,1125222.6826537857,3424467.0365192927,9.412342481814044,9.408457369132783,9.735173404310649,-1.0,0.0,0.0,0.0,9.58121595706939,9.58121595706939,0.0,0.0,0.0,0.0,9.58121595706939,9.58121595706939,0.0,129.56471592984482,75.39144647714409,0.4140827300200715,9.545119431795436,6.700002832284969,4.625062450530055
 2006-06-16T16:00:00,142945.29514679036,514603062.5284453,3609533873.054285,8.71367622622904,4.619657107104341,58.411040425863895,0.0,0.0,0.0,8.71367622622904,8.71367622622904,0.0,-1.0,0.0,0.0,0.0,8.848281110760125,8.848281110760125,0.0,0.0,0.0,0.0,8.848281110760125,8.848281110760125,0.0,129.56471592984482,63.08840046203917,0.2520157281699673,8.999744629214812,6.699963262279566,4.181134713686128
 2006-06-16T17:00:00,119339.28580824408,429621428.9096787,2905208372.8226585,8.314025449602985,5.019307883730396,58.411040425863895,0.0,0.0,0.0,8.314025449602985,8.314025449602985,0.0,-1.0,7338.475781926529,26418512.8149355,80614793.99216458,8.463311746642956,8.367631766982099,21.5941193216408,7338.475781926529,26418512.8149355,80614793.99216458,8.463311746642956,8.367631766982099,21.5941193216408,129.56471592984482,91.62840360344995,0.1263616434579497,8.508225223091936,6.738917636386347,5.698368689634219
 2006-06-16T18:00:00,111845.24989273312,402642899.6138394,2645877540.781364,8.166899936630038,5.166433396703341,58.411040425863895,0.0,0.0,0.0,8.166899936630038,8.166899936630038,0.0,1.0,148171.96442859792,533419071.9429526,3662603989.108769,3.76706037001425,-0.5971833886817266,64.78235796492241,148171.96442859792,533419071.9429526,3662603989.108769,3.76706037001425,-0.5971833886817266,64.78235796492241,129.56471592984482,80.59854340924352,0.0740855759071471,1.3541809803832798,1.9795030507351608,1.857167402368476
 2006-06-16T19:00:00,121304.50031181288,436696201.1225264,2946568754.9003067,8.337507961801757,4.995825371531624,58.411040425863895,0.0,0.0,0.0,8.337507961801757,8.337507961801757,0.0,1.0,133710.3153574131,481357135.28668725,3396770474.517228,0.2573598218576891,-3.8,64.78235796492241,133710.3153574131,481357135.28668725,3396770474.517228,0.2573598218576891,-3.8,64.78235796492241,129.56471592984482,80.59854340924352,0.2009069711168465,-3.8,-1.5195801161756544,-1.5195801161756544
 2006-06-16T20:00:00,137972.11522735484,496699614.8184774,3497870355.5064964,8.650306626471961,4.683026706861419,58.411040425863895,0.0,0.0,0.0,8.650306626471961,8.650306626471961,0.0,1.0,135656.64609139808,488363925.9290332,3468744799.388412,0.3430786957227857,-3.8,64.78235796492241,135656.64609139808,488363925.9290332,3468744799.388412,0.3430786957227857,-3.8,64.78235796492241,129.56471592984482,80.59854340924352,0.3317462745523583,-3.8,-1.7559283837467838,-1.7559283837467838
 2006-06-16T21:00:00,71615.67305047637,257816422.9817149,1510455021.593945,9.357453304983096,7.644681355972445,44.78179765982898,0.0,0.0,0.0,9.357453304983096,9.357453304983096,0.0,1.0,102086.47542699636,367511311.5371869,2371767810.9741364,-0.964447321696336,-3.8,64.78235796492241,102086.47542699636,367511311.5371869,2371767810.9741364,-0.964447321696336,-3.8,64.78235796492241,129.56471592984482,80.59854340924352,0.4517657588829741,-3.8,-1.8704316621211303,-1.8704316621211303
 2006-06-16T22:00:00,59864.0926747128,215510733.6289661,1259760694.373034,10.00608584233193,8.577681630159185,38.940693617242594,0.0,0.0,0.0,10.00608584233193,10.00608584233193,0.0,1.0,96208.85339990298,346351872.2396507,2188954582.9659047,-1.182480940645935,-3.8,64.78235796492241,96208.85339990298,346351872.2396507,2188954582.9659047,-1.182480940645935,-3.8,64.78235796492241,129.56471592984482,80.59854340924352,0.566246128844408,-3.8,-1.944402485041176,-1.944402485041176
 2006-06-16T23:00:00,59494.91670653067,214181700.1435104,1084925935.047961,7.281719979748033,6.051613353585348,58.41104042586389,0.0,0.0,0.0,7.281719979748033,7.281719979748033,0.0,1.0,90729.37498473145,326625749.9450332,2010706110.616688,-1.3951808791154363,-3.8,64.78235796492238,90729.37498473145,326625749.9450332,2010706110.616688,-1.3951808791154363,-3.8,64.78235796492238,129.56471592984477,80.59854340924352,0.6757951534998021,-3.8,-2.049140919722903,-2.049140919722903
 2006-06-17T00:00:00,57884.45350047395,208384032.6017062,1118663842.5280895,7.300893438452803,6.032439894880579,58.411040425863895,0.0,0.0,0.0,7.300893438452803,7.300893438452803,0.0,1.0,87335.50789021235,314407828.4047644,1868477420.2368667,-1.5651285576466465,-3.8,64.78235796492241,87335.50789021235,314407828.4047644,1868477420.2368667,-1.5651285576466465,-3.8,64.78235796492241,129.56471592984482,80.59854340924353,0.7769868119249739,-3.8,-2.242886370972995,-2.242886370972995
 2006-06-17T01:00:00,60108.69619437305,216391306.29974297,1135826230.6279104,7.310595523239395,6.022737810093983,58.41104042586388,0.0,0.0,0.0,7.310595523239395,7.310595523239395,0.0,1.0,82201.14592757361,295924125.33926505,1621385064.119682,-1.860157001007069,-3.8,64.78235796492238,82201.14592757361,295924125.33926505,1621385064.119682,-1.860157001007069,-3.8,64.78235796492238,129.56471592984477,80.5985434092435,0.863545607230173,-3.8,-2.5509882916810214,-2.5509882916810214
 2006-06-17T02:00:00,57623.80296806124,207445690.68502045,1087544031.1760323,8.069136762092478,6.836051271366252,52.5699363832775,0.0,0.0,0.0,8.069136762092478,8.069136762092478,0.0,1.0,76370.95108421215,274935423.90316373,1280115309.0267684,-2.2679107359115585,-3.8,64.78235796492241,76370.95108421215,274935423.90316373,1280115309.0267684,-2.2679107359115585,-3.8,64.78235796492241,129.56471592984482,80.59854340924352,0.929200696821852,-3.8,-2.932207460989922,-2.932207460989922
 2006-06-17T03:00:00,51054.20565077659,183795140.34279573,940313165.869518,7.199735306402579,6.133598026930801,58.41104042586389,0.0,0.0,0.0,7.199735306402579,7.199735306402579,0.0,1.0,63173.12606703016,227423253.8413086,908441926.086967,-2.7123984228384628,-3.8,64.78235796492238,63173.12606703016,227423253.8413086,908441926.086967,-2.7123984228384628,-3.8,64.78235796492238,129.56471592984477,80.59854340924352,0.971942934551474,-3.8,-3.285274565668383,-3.285274565668383
 2006-06-17T04:00:00,2405.737529695104,8660655.106902374,26433643.906438604,13.25358169964864,13.223619641573974,9.735173404310649,0.0,0.0,0.0,13.25358169964864,13.25358169964864,0.0,1.0,20594.84800573814,74141452.82065731,222709610.95571643,-3.5246909655299823,-3.791539631252604,53.985298304102,20594.84800573814,74141452.82065731,222709610.95571643,-3.5246909655299823,-3.791539631252604,53.985298304102,129.56471592984482,67.16545284103627,0.9954160928182506,-3.8,-3.5644516999005904,-3.5644516999005904
 2006-06-17T05:00:00,90393.83354647428,325417800.7673073,1920693858.8945248,7.764426597661067,5.586554744427811,58.411040425863895,1385.772811892936,4988782.122814571,15553948.280726047,7.764426597661067,7.746778588905568,1.622528900718441,1.0,0.0,0.0,0.0,-0.1103912762742343,-0.1103912762742343,0.0,0.0,0.0,0.0,-0.1103912762742343,-0.1103912762742343,0.0,129.56471592984482,0.0,0.9996320810303896,-1.1385646806128615,-1.1385646806128615,-1.1385646806128615
 2006-06-17T06:00:00,120917.2268463428,435302016.646834,3008941097.150933,8.372877187915996,4.9604561454173846,58.411040425863895,0.0,0.0,0.0,8.372877187915996,8.372877187915996,0.0,1.0,42274.95197263893,152189827.10150015,765628178.4850845,6.9185261034223045,6.009752027532215,43.1882386432816,42274.95197263893,152189827.10150015,765628178.4850845,6.9185261034223045,6.009752027532215,43.1882386432816,129.56471592984482,0.0,0.9991158179317536,5.261865163339479,5.261865163339479,5.261865163339479
 2006-06-17T07:00:00,125210.32579121972,450757172.8483909,3137093532.388761,8.445588866441113,4.887744466892268,58.411040425863895,0.0,0.0,0.0,8.445588866441113,8.445588866441113,0.0,1.0,80819.03848744516,290948538.5548026,1573181088.513724,8.56703691477881,6.7,64.78235796492241,80819.03848744516,290948538.5548026,1573181088.513724,8.56703691477881,6.7,64.78235796492241,129.56471592984482,0.0,0.9985995548331176,6.7,6.7,6.7
 2006-06-17T08:00:00,137502.49545280705,495008983.63010544,3497306063.515549,8.649988570190716,4.683344763142663,58.411040425863895,0.0,0.0,0.0,8.649988570190716,8.649988570190716,0.0,1.0,85853.5228487079,309072682.25534844,1754125298.539145,8.781428844857995,6.7,64.78235796492241,85853.5228487079,309072682.25534844,1754125298.539145,8.781428844857995,6.7,64.78235796492241,129.56471592984482,0.0,0.9980832917344816,6.7,6.7,6.7
 2006-06-17T09:00:00,119301.15633279843,429484162.7980744,2867146774.848109,8.292430601094084,5.040902732239295,58.411040425863895,0.0,0.0,0.0,8.292430601094084,8.292430601094084,0.0,1.0,78759.31853075279,283533546.71071005,1437737671.439465,8.406503519998827,6.7,64.78235796492241,78759.31853075279,283533546.71071005,1437737671.439465,8.406503519998827,6.7,64.78235796492241,129.56471592984482,0.0,0.9975670286358456,6.7,6.7,6.7
 2006-06-17T10:00:00,127834.9238358414,460205725.809029,3113447292.1956253,8.432172056519272,4.901161276814107,58.411040425863895,0.0,0.0,0.0,8.432172056519272,8.432172056519272,0.0,1.0,82240.19544202586,296064703.59129304,1561376804.7680202,8.553047905199561,6.7,64.78235796492241,82240.19544202586,296064703.59129304,1561376804.7680202,8.553047905199561,6.7,64.78235796492241,129.56471592984482,0.0,0.9970507655372096,6.7,6.7,6.7
 2006-06-17T11:00:00,125569.56210101624,452050423.5636584,3038830682.0247216,8.389835680694398,4.943497652638983,58.411040425863895,0.0,0.0,0.0,8.389835680694398,8.389835680694398,0.0,1.0,81331.68222539233,292794056.0114124,1523895885.7896085,8.508627820826499,6.7,64.78235796492241,81331.68222539233,292794056.0114124,1523895885.7896085,8.508627820826499,6.7,64.78235796492241,129.56471592984482,0.0,0.9965345024385738,6.7,6.7,6.7
 2006-06-17T12:00:00,122424.05847889156,440726610.5240096,2951681713.22488,8.340390235109021,4.992943098224358,58.411040425863895,0.0,0.0,0.0,8.340390235109021,8.340390235109021,0.0,-1.0,13425.19453832486,48330700.3379695,249482975.08729,8.456807188803467,8.160702279315418,10.7970596608204,13425.19453832486,48330700.3379695,249482975.08729,8.456807188803467,8.160702279315418,10.7970596608204,129.56471592984482,18.6566894521218,0.9661873852553023,7.868919635081453,6.699994943993782,2.456873897135524
 2006-06-17T13:00:00,123293.7664649937,443857559.2739773,2985615423.11638,8.359642902676573,4.973690430656807,58.411040425863895,0.0,0.0,0.0,8.359642902676573,8.359642902676573,0.0,-1.0,0.0,0.0,0.0,8.476951086694577,8.476951086694577,0.0,0.0,0.0,0.0,8.476951086694577,8.476951086694577,0.0,129.56471592984482,29.49409915210262,0.8607711569845656,8.474011634921029,6.699980290125336,0.67810973351589
 2006-06-17T14:00:00,114648.5131146545,412734647.21275616,2736050575.529257,8.2180565127299,5.11527682060348,58.411040425863895,0.0,0.0,0.0,8.2180565127299,8.2180565127299,0.0,-1.0,0.0,0.0,0.0,8.328455580489505,8.328455580489505,0.0,0.0,0.0,0.0,8.328455580489505,8.328455580489505,0.0,129.56471592984482,29.04933951569896,0.7540428311195341,8.366760644553574,6.700001208060243,0.9347791589954784
 2006-06-17T15:00:00,116225.01131980658,418410040.7513037,2768503807.791577,8.236466937764297,5.096866395569085,58.411040425863895,0.0,0.0,0.0,8.236466937764297,8.236466937764297,0.0,-1.0,0.0,0.0,0.0,8.329243726102845,8.329243726102845,0.0,0.0,0.0,0.0,8.329243726102845,8.329243726102845,0.0,129.56471592984482,29.594999838684107,0.6551813641734302,8.313291242786153,6.679961438849944,1.1548628014132083
 2006-06-17T16:00:00,130584.86662475624,470105519.84912246,3223011087.0413866,8.494357074131822,4.838976259201559,58.411040425863895,0.0,0.0,0.0,8.494357074131822,8.494357074131822,0.0,-1.0,0.0,0.0,0.0,8.606387202345493,8.606387202345493,0.0,0.0,0.0,0.0,8.606387202345493,8.606387202345493,0.0,129.56471592984482,35.410634789061625,0.5501455984769288,8.529056844484762,6.689740547575611,1.736635149038347
 2006-06-17T17:00:00,67629.4915267941,243466169.4964588,1383791769.1861548,9.193847995475872,7.624832564862635,45.43080922011635,0.0,0.0,0.0,9.193847995475872,9.193847995475872,0.0,-1.0,0.0,0.0,0.0,7.52746680494447,7.52746680494447,0.0,0.0,0.0,0.0,7.52746680494447,7.52746680494447,0.0,129.56471592984477,19.12805740034908,0.4555171870736723,7.736057431903935,6.700001934424556,0.6362072033238189
 2006-06-17T18:00:00,57506.03416790935,207021723.00447363,1172702763.710273,9.949797882635794,8.620155726996886,38.940693617242594,0.0,0.0,0.0,9.949797882635794,9.949797882635794,0.0,1.0,107341.11444730354,386428012.0102928,2650331755.078246,1.8917184798720392,-1.270611591740453,53.98529830410198,107341.11444730354,386428012.0102928,2650331755.078246,1.8917184798720392,-1.270611591740453,53.98529830410198,129.56471592984477,18.174296850213995,0.4253320486569947,0.5453474500575132,0.9676643326740928,-0.0860202347769668
 2006-06-17T19:00:00,47881.61435633312,172373811.68279922,888395206.4958057,8.47986886756253,7.472612602770748,48.675867021553245,0.0,0.0,0.0,8.47986886756253,8.47986886756253,0.0,1.0,91336.08717181986,328809913.8185515,2022293335.2106173,-1.38132305645081,-3.8,64.78235796492238,91336.08717181986,328809913.8185515,2022293335.2106173,-1.38132305645081,-3.8,64.78235796492238,129.56471592984477,18.174296850213995,0.5282124111828376,-3.8,-1.9194254677945937,-1.9194254677945937
 2006-06-17T20:00:00,51909.27563497368,186873392.28590524,990383865.9973686,7.228126532936368,6.105206800397014,58.411040425863895,0.0,0.0,0.0,7.228126532936368,7.228126532936368,0.0,1.0,91500.81112340148,329402920.04424524,1998184698.546404,-1.410132559048094,-3.8,64.78235796492241,91500.81112340148,329402920.04424524,1998184698.546404,-1.410132559048094,-3.8,64.78235796492241,129.56471592984482,18.174296850214,0.6396175903196298,-3.8,-2.006464377287975,-2.006464377287975
 2006-06-17T21:00:00,38811.68056466186,139722050.03278267,704986969.0577691,8.378887581960257,7.579581868761927,48.67586702155324,0.0,0.0,0.0,8.378887581960257,8.378887581960257,0.0,1.0,84568.85802541945,304447888.89151,1726990150.900903,-1.7339524834937745,-3.8,64.78235796492241,84568.85802541945,304447888.89151,1726990150.900903,-1.7339524834937745,-3.8,64.78235796492241,129.56471592984482,18.174296850214,0.7442185906834848,-3.8,-2.165128819938768,-2.165128819938768
 2006-06-17T22:00:00,54499.786130618646,196199230.07022712,1026003777.4468333,7.2483153277007375,6.085018005632644,58.411040425863895,0.0,0.0,0.0,7.2483153277007375,7.2483153277007375,0.0,1.0,83873.14849447788,301943334.5801204,1662060052.7040489,-1.8115713601745949,-3.8,64.78235796492241,83873.14849447788,301943334.5801204,1662060052.7040489,-1.8115713601745949,-3.8,64.78235796492241,129.56471592984482,18.174296850214,0.8364853286724098,-3.8,-2.435421121363454,-2.435421121363454
 2006-06-17T23:00:00,51660.79798957295,185978872.76246265,923271341.9534976,7.190073123748757,6.143260209584624,58.411040425863895,0.0,0.0,0.0,7.190073123748757,7.190073123748757,0.0,1.0,77959.59543641102,280654543.5710797,1306129805.3732667,-2.2368470855714224,-3.8,64.78235796492241,77959.59543641102,280654543.5710797,1306129805.3732667,-2.2368470855714224,-3.8,64.78235796492241,129.56471592984482,18.174296850214,0.9096950931264848,-3.8,-2.801489817526054,-2.801489817526054
 2006-06-18T00:00:00,46175.10166429646,166230365.9914672,887165048.3393246,8.48310233369517,7.477199676161959,48.675867021553245,0.0,0.0,0.0,8.48310233369517,8.48310233369517,0.0,1.0,66524.53649001902,239488331.36406845,975994987.2989128,-2.631611111958699,-3.8,64.78235796492241,66524.53649001902,239488331.36406845,975994987.2989128,-2.631611111958699,-3.8,64.78235796492241,129.56471592984482,18.174296850214,0.9599745142131648,-3.8,-3.175982814151562,-3.175982814151562
 2006-06-18T01:00:00,50595.886721098206,182145192.19595355,950002647.8624184,7.205243839115429,6.128089494217952,58.41104042586389,0.0,0.0,0.0,7.205243839115429,7.205243839115429,0.0,1.0,53729.8388328272,193427419.7981779,764074931.4022024,-2.885171551244118,-3.8,64.78235796492238,53729.8388328272,193427419.7981779,764074931.4022024,-2.885171551244118,-3.8,64.78235796492238,129.56471592984477,18.174296850213995,0.9894556101960248,-3.8,-3.462315802396797,-3.462315802396797
 2006-06-18T02:00:00,43815.02960331787,157734106.5719443,867691226.5613315,8.472137868932322,7.488316209681405,48.675867021553245,0.0,0.0,0.0,8.472137868932322,8.472137868932322,0.0,1.0,6991.973355541249,25171104.07994849,75325158.73549342,-2.6117143557681284,-2.7019726022380977,21.5941193216408,6991.973355541249,25171104.07994849,75325158.73549342,-2.6117143557681284,-2.7019726022380977,21.5941193216408,129.56471592984482,6.058098950071333,0.9999959626500488,-3.147580125008928,-3.077341380766151,-3.077341380766151
 2006-06-18T03:00:00,43638.69248198531,157099292.9351471,845457374.4552388,8.197418094980256,7.238779484927548,50.62290170241537,0.0,0.0,0.0,8.197418094980256,8.197418094980256,0.0,1.0,0.0,0.0,0.0,1.2893173529028563,1.2893173529028563,0.0,0.0,0.0,0.0,1.2893173529028563,1.2893173529028563,0.0,129.56471592984477,0.0,1.0,0.9054252404862804,0.9054252404862804,0.9054252404862804
 2006-06-18T04:00:00,21113.39110359448,76008207.97294012,342021806.155275,8.697002823822482,8.309190378590793,44.78179765982898,0.0,0.0,0.0,8.697002823822482,8.697002823822482,0.0,1.0,1888.4861489368773,6798550.136172759,20734410.625463683,4.993248392312441,4.968619445885978,2.15941193216408,1888.4861489368773,6798550.136172759,20734410.625463683,4.993248392312441,4.968619445885978,2.15941193216408,129.56471592984482,0.0,1.0,4.823776205825183,4.823776205825183,4.823776205825183
 2006-06-18T05:00:00,36240.201921197,130464726.9163092,690417325.6966479,8.367484876407586,7.584688814340871,48.675867021553245,0.0,0.0,0.0,8.367484876407586,8.367484876407586,0.0,1.0,21407.304308983734,77066295.51234145,242427991.4887386,6.987968701370349,6.7,64.78235796492238,21407.304308983734,77066295.51234145,242427991.4887386,6.987968701370349,6.7,64.78235796492238,129.56471592984477,0.0,1.0,6.614057724523576,6.614057724523576,6.614057724523576
 2006-06-18T06:00:00,2344.772530778568,8441181.110802844,25951077.07599799,13.25607055929703,13.22665549822937,9.735173404310643,0.0,0.0,0.0,13.25607055929703,13.25607055929703,0.0,1.0,2203.9887642336907,7934359.551241286,24380844.401527163,6.728975583820052,6.700000000000002,64.78235796492241,2203.9887642336907,7934359.551241286,24380844.401527163,6.728975583820052,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9998810153796276,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-18T07:00:00,49431.40666113525,177953063.98008692,1039022425.39875,9.929884680704264,8.751606029498946,38.94069361724259,3764.891869467124,13553610.730081648,91169528.54940712,9.929884680704264,9.826407562860307,2.163371867624588,1.0,41955.6524534788,151040348.8325237,571716686.8969307,7.378523066077681,6.699999999999999,64.78235796492241,41955.6524534788,151040348.8325237,571716686.8969307,7.378523066077681,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.9993913038205772,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-18T08:00:00,62657.33194763111,225566395.011472,1280804618.40169,7.392799034143796,5.9405342991895855,58.411040425863895,0.0,0.0,0.0,7.392799034143796,7.392799034143796,0.0,1.0,50868.60446645741,183126976.07924664,642571237.4678526,7.463011148358794,6.700000000000002,64.78235796492241,50868.60446645741,183126976.07924664,642571237.4678526,7.463011148358794,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9988750407219416,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-18T09:00:00,77823.42009918753,280164312.35707515,1586256938.5576994,7.565950303644981,5.7673830296883954,58.41104042586388,0.0,0.0,0.0,7.565950303644981,7.565950303644981,0.0,1.0,65510.60841109243,235838190.2799328,795431855.8482113,7.644574422654866,6.699999999999999,64.78235796492238,65510.60841109243,235838190.2799328,795431855.8482113,7.644574422654866,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9983587776233052,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-18T10:00:00,72946.3867336764,262606992.24123505,1499018887.5359232,7.516549088680999,5.816784244652381,58.41104042586388,0.0,0.0,0.0,7.516549088680999,7.516549088680999,0.0,1.0,55782.91980386948,200818511.2939301,751943831.0811081,7.592789548492356,6.699999999999999,64.78235796492238,55782.91980386948,200818511.2939301,751943831.0811081,7.592789548492356,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9978425145246694,6.699999999999999,6.699999999999999,6.699999999999999
 2006-06-18T11:00:00,87219.22689253664,313989216.8131318,1820886388.06171,7.699038865517267,5.634294467816118,58.411040425863895,0.0,0.0,0.0,7.699038865517267,7.699038865517267,0.0,1.0,67642.52561842435,243513092.2263276,913132475.47302,7.784159521557111,6.700000000000003,64.78235796492241,67642.52561842435,243513092.2263276,913132475.47302,7.784159521557111,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.997326251426034,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-18T12:00:00,77292.6411307234,278253508.07060426,1610432914.3281963,7.579760061017694,5.753573272315684,58.41104042586388,0.0,0.0,0.0,7.579760061017694,7.579760061017694,0.0,-1.0,1652.6625106027138,5949585.038169769,17238725.307510525,7.659083014251178,7.638596560948891,10.7970596608204,1652.6625106027138,5949585.038169769,17238725.307510525,7.659083014251178,7.638596560948891,10.7970596608204,129.56471592984477,10.179534745397822,0.9788670347166728,7.311386883319063,6.699997383960068,2.26457251646715
 2006-06-18T13:00:00,89530.04649707623,322308167.3894745,1902018790.5308623,7.745055138296325,5.588278195037052,58.41104042586388,0.0,0.0,0.0,7.745055138296325,7.745055138296325,0.0,-1.0,0.0,0.0,0.0,7.832404172846579,7.832404172846579,0.0,0.0,0.0,0.0,7.832404172846579,7.832404172846579,0.0,129.56471592984477,17.59613266880521,0.9206865771351734,7.757292795456198,6.699982732103632,0.1119913142525046
 2006-06-18T14:00:00,78914.9276310416,284093739.4717498,1649868660.4785223,7.6021260365914545,5.731207296741918,58.41104042586386,0.0,0.0,0.0,7.6021260365914545,7.6021260365914545,0.0,-1.0,0.0,0.0,0.0,7.682511773587908,7.682511773587908,0.0,0.0,0.0,0.0,7.682511773587908,7.682511773587908,0.0,129.56471592984474,15.006096444665074,0.860532914002074,7.589374852150404,6.699971688967875,0.1593655781508452
 2006-06-18T15:00:00,91371.13833593127,328936098.00935245,1950913073.42938,7.772787672018512,5.560545661314873,58.41104042586392,0.0,0.0,0.0,7.772787672018512,7.772787672018512,0.0,-1.0,0.0,0.0,0.0,7.861516434684924,7.861516434684924,0.0,0.0,0.0,0.0,7.861516434684924,7.861516434684924,0.0,129.56471592984482,19.15970298900029,0.7982906137486738,7.824206954925913,6.700013731261937,0.3356392305233858
 2006-06-18T16:00:00,75738.19142535857,272657489.1312909,1537656398.4974322,7.538473734296645,5.794859599036729,58.41104042586386,0.0,0.0,0.0,7.538473734296645,7.538473734296645,0.0,-1.0,0.0,0.0,0.0,7.615734592580304,7.615734592580304,0.0,0.0,0.0,0.0,7.615734592580304,7.615734592580304,0.0,129.56471592984474,14.978917828692978,0.7371259609824653,7.563949959999032,6.699960191002528,0.2824542319457698
 2006-06-18T17:00:00,78808.7454363764,283711483.57095504,1556872698.5928128,7.549293089634602,5.784040243698779,58.411040425863895,0.0,0.0,0.0,7.549293089634602,7.549293089634602,0.0,-1.0,0.0,0.0,0.0,7.627101469095069,7.627101469095069,0.0,0.0,0.0,0.0,7.627101469095069,7.627101469095069,0.0,129.56471592984482,15.431021153200811,0.6846200585756073,7.585836372460843,6.6999969445038206,0.239889202077813
 2006-06-18T18:00:00,67468.75065950239,242887502.37420863,1347229085.4520566,7.43045226416438,5.902881069169001,58.411040425863895,0.0,0.0,0.0,7.43045226416438,7.43045226416438,0.0,1.0,109266.51544553653,393359455.6039316,2649553296.796071,1.816002068985592,-1.3449634498167604,53.98529830410198,109266.51544553653,393359455.6039316,2649553296.796071,1.816002068985592,-1.3449634498167604,53.98529830410198,129.56471592984482,18.942367999327782,0.6503626127862258,0.4551656511911221,0.7874767257990167,-0.2693829246546377
 2006-06-18T19:00:00,75204.18842516308,270735078.33058715,1489803405.9191384,7.51125063027023,5.822082703063148,58.41104042586388,0.0,0.0,0.0,7.51125063027023,7.51125063027023,0.0,1.0,95311.7743190796,343122387.5486865,2120943413.0145483,-1.263484919946391,-3.8,64.78235796492238,95311.7743190796,343122387.5486865,2120943413.0145483,-1.263484919946391,-3.8,64.78235796492238,129.56471592984477,18.942367999327782,0.7424704569867474,-3.8,-2.16144285729485,-2.16144285729485
 2006-06-18T20:00:00,55279.27398902141,199005386.3604771,1041270919.6991806,7.256959758356364,6.07637357497702,58.411040425863895,0.0,0.0,0.0,7.256959758356364,7.256959758356364,0.0,1.0,84041.24867330688,302548495.22390467,1675496666.1063144,-1.7954319974358974,-3.8000000000000007,64.78235796492241,84041.24867330688,302548495.22390467,1675496666.1063144,-1.7954319974358974,-3.8000000000000007,64.78235796492241,129.56471592984482,18.9423679993278,0.8350129530829072,-3.8000000000000007,-2.429696612750837,-2.429696612750837
 2006-06-18T21:00:00,66774.07781686056,240386680.140698,1311952351.8232622,7.410420951067274,5.922912382266106,58.411040425863895,0.0,0.0,0.0,7.410420951067274,7.410420951067274,0.0,1.0,81115.06356024482,292014228.81688136,1505258160.1663983,-1.9987814417285048,-3.8,64.78235796492241,81115.06356024482,292014228.81688136,1505258160.1663983,-1.9987814417285048,-3.8,64.78235796492241,129.56471592984482,18.94236799932779,0.9086052802313233,-3.8,-2.7946669677794,-2.7946669677794
 2006-06-18T22:00:00,51277.48894277943,184598960.19400588,950121612.0280352,7.2052841892247175,6.128049144108665,58.411040425863895,0.0,0.0,0.0,7.2052841892247175,7.2052841892247175,0.0,1.0,68309.21180420247,245913162.4951288,1010704161.6358824,-2.590032814207543,-3.8000000000000007,64.78235796492241,68309.21180420247,245913162.4951288,1010704161.6358824,-2.590032814207543,-3.8000000000000007,64.78235796492241,129.56471592984482,18.9423679993278,0.9592868227230428,-3.8000000000000007,-3.1699687534885217,-3.1699687534885217
 2006-06-18T23:00:00,54284.4329258104,195423958.53291732,947030438.965424,7.203515739925631,6.129817593407751,58.411040425863895,0.0,0.0,0.0,7.203515739925631,7.203515739925631,0.0,1.0,59091.89475878867,212730821.13163924,765676294.5371828,-2.883118249217562,-3.8000000000000007,64.78235796492241,59091.89475878867,212730821.13163924,765676294.5371828,-2.883118249217562,-3.8000000000000007,64.78235796492241,129.56471592984482,18.94236799932779,0.989083337028459,-3.8000000000000007,-3.4583230370983755,-3.4583230370983755
 2006-06-19T00:00:00,35727.53409934474,128619122.75764105,585784519.6829119,6.998731981056015,6.334601352277368,58.411040425863895,0.0,0.0,0.0,6.998731981056015,6.998731981056015,0.0,1.0,10291.976814390377,37051116.53180535,110553636.45814048,-3.1118292683674613,-3.244285975851413,21.5941193216408,10291.976814390377,37051116.53180535,110553636.45814048,-3.1118292683674613,-3.244285975851413,21.5941193216408,129.56471592984482,6.3141226664425965,0.9999556873617091,-3.5037834027665564,-3.432736753261061,-3.432736753261061
 2006-06-19T01:00:00,28787.333243936024,103634399.67816968,448225678.71276176,8.232831245947404,7.72467411770377,48.675867021553245,0.0,0.0,0.0,8.232831245947404,8.232831245947404,0.0,1.0,0.0,0.0,0.0,-0.0539250470281371,-0.0539250470281371,0.0,0.0,0.0,0.0,-0.0539250470281371,-0.0539250470281371,0.0,129.56471592984482,0.0,1.0000000000000002,-0.2615350893911303,-0.2615350893911303,-0.2615350893911303
 2006-06-19T02:00:00,56272.08745017022,202579514.8206128,1059718972.1166666,7.267447326363498,6.065886006969886,58.411040425863895,0.0,0.0,0.0,7.267447326363498,7.267447326363498,0.0,1.0,0.0,0.0,0.0,2.8421465142837263,2.8421465142837263,0.0,0.0,0.0,0.0,2.8421465142837263,2.8421465142837263,0.0,129.56471592984482,0.0,1.0000000000000002,2.2955114204600187,2.2955114204600187,2.2955114204600187
 2006-06-19T03:00:00,50040.29907532562,180145076.67117217,1009668371.6320704,8.549855549658647,7.405000554415378,48.675867021553245,0.0,0.0,0.0,8.549855549658647,8.549855549658647,0.0,1.0,3089.8292411842435,11123385.268263267,33981233.424220614,4.879386258893722,4.83901051311849,10.797059660820407,3089.8292411842435,11123385.268263267,33981233.424220614,4.879386258893722,4.83901051311849,10.797059660820407,129.56471592984482,0.0,0.999999831031644,4.33572154254762,4.33572154254762,4.33572154254762
 2006-06-19T04:00:00,4746.39045153459,17087005.62552453,52179740.681315,11.930871371318371,11.871726600342072,19.47034680862129,0.0,0.0,0.0,11.930871371318371,11.930871371318371,0.0,1.0,2688.8262617363134,9679774.542250728,29543662.725549,6.724897910647645,6.689786804518867,61.18333807798226,2688.8262617363134,9679774.542250728,29543662.725549,6.724897910647645,6.689786804518867,61.18333807798226,129.56471592984482,0.0,0.9996978327156588,6.7,6.7,6.7
 2006-06-19T05:00:00,88364.95909600194,318113852.745607,1860025793.735344,7.721159819606544,5.612173513726835,58.411040425863895,0.0,0.0,0.0,7.721159819606544,7.721159819606544,0.0,1.0,76058.097780799,273809152.0108764,933277550.4228808,7.808254764796181,6.7,64.78235796492241,76058.097780799,273809152.0108764,933277550.4228808,7.808254764796181,6.7,64.78235796492241,129.56471592984482,0.0,0.9991815696170228,6.7,6.7,6.7
 2006-06-19T06:00:00,116885.48410145805,420787742.7652489,2888761967.814513,8.304692640667513,5.028640692665866,58.411040425863895,0.0,0.0,0.0,8.304692640667513,8.304692640667513,0.0,1.0,77331.1379687015,278392096.68732536,1448481858.8607078,8.419242212934478,6.7,64.78235796492241,77331.1379687015,278392096.68732536,1448481858.8607078,8.419242212934478,6.7,64.78235796492241,129.56471592984482,0.0,0.9986653065183868,6.7,6.7,6.7
 2006-06-19T07:00:00,145383.58255979783,523380897.2152723,3763353604.305435,8.800987901603028,4.532345431730353,58.411040425863895,0.0,0.0,0.0,8.800987901603028,8.800987901603028,0.0,1.0,88827.87126616547,319780336.55819577,1887823094.658192,8.939757247661213,6.7,64.78235796492241,88827.87126616547,319780336.55819577,1887823094.658192,8.939757247661213,6.7,64.78235796492241,129.56471592984482,0.0,0.998149043419751,6.7,6.7,6.7
 2006-06-19T08:00:00,169960.05675282088,611856204.3101552,4450228490.30355,9.190849507959587,4.14248382537379,58.411040425863895,0.0,0.0,0.0,9.190849507959587,9.190849507959587,0.0,1.0,98546.48535470496,354767347.2769379,2233261136.0433345,9.348795128274016,6.7,64.78235796492241,98546.48535470496,354767347.2769379,2233261136.0433345,9.348795128274016,6.7,64.78235796492241,129.56471592984482,0.0,0.997632780321115,6.7,6.7,6.7
 2006-06-19T09:00:00,162503.0968410495,585011148.6277783,4175878228.512757,9.035110671377629,4.298222661955752,58.411040425863895,0.0,0.0,0.0,9.035110671377629,9.035110671377629,0.0,1.0,95855.01647605636,345078059.3138029,2095326783.1943743,9.185518855628308,6.7,64.78235796492241,95855.01647605636,345078059.3138029,2095326783.1943743,9.185518855628308,6.7,64.78235796492241,129.56471592984482,0.0,0.9971165172224792,6.7,6.7,6.7
 2006-06-19T10:00:00,167796.58727182096,604067714.1785555,4325724460.799463,9.120167102790742,4.213166230542639,58.411040425863895,0.0,0.0,0.0,9.120167102790742,9.120167102790742,0.0,1.0,97906.64886748674,352463935.92295223,2170663716.9126177,9.274712073682116,6.7,64.78235796492241,97906.64886748674,352463935.92295223,2170663716.9126177,9.274712073682116,6.7,64.78235796492241,129.56471592984482,0.0,0.9966002541238432,6.7,6.7,6.7
 2006-06-19T11:00:00,146419.85827005873,527111489.7722114,3764991217.715114,8.801899339211946,4.531433994121435,58.411040425863895,0.0,0.0,0.0,8.801899339211946,8.801899339211946,0.0,1.0,89412.32072425047,321884354.6073017,1888744497.6950624,8.9408943312308,6.7,64.78235796492241,89412.32072425047,321884354.6073017,1888744497.6950624,8.9408943312308,6.7,64.78235796492241,129.56471592984482,0.0,0.9960839910252072,6.7,6.7,6.7
 2006-06-19T12:00:00,169889.76517471918,611603154.6289892,4386706605.527731,9.154787958009845,4.178545375323538,58.411040425863895,0.0,0.0,0.0,9.154787958009845,9.154787958009845,0.0,-1.0,15668.461672584002,56406462.02130241,344709620.3794917,9.310971670168612,8.902059218193735,10.7970596608204,15668.461672584002,56406462.02130241,344709620.3794917,9.310971670168612,8.902059218193735,10.7970596608204,129.56471592984482,27.82559899829025,0.9512940852726186,8.437759736295078,6.699993739496128,3.033837294722995
 2006-06-19T13:00:00,192080.49172339216,691489770.2042118,4894045408.688667,9.44996287819909,3.897659321287752,58.411040425863895,1166.0454919732967,4197763.771103868,12594637.395329729,9.44996287819909,9.435674012045627,19.470346808621297,-1.0,0.0,0.0,0.0,9.620641233596332,9.620641233596332,0.0,0.0,0.0,0.0,9.620641233596332,9.620641233596332,0.0,129.56471592984482,57.48159166671608,0.7835473079557477,9.5893126058987,6.700003543565018,3.0140325948515923
 2006-06-19T14:00:00,194597.54792483905,700551172.5294205,4943831483.672197,9.486786703928082,3.877932968733581,58.411040425863895,2563.1103673958573,9227197.322625086,27664696.853651293,9.486786703928082,9.4554003645998,29.205520212931944,-1.0,0.0,0.0,0.0,9.659309698686563,9.659309698686563,0.0,0.0,0.0,0.0,9.659309698686563,9.659309698686563,0.0,129.56471592984482,73.09398773562263,0.6010854719947374,9.654231266781474,6.700007521316373,4.411237224640228
 2006-06-19T15:00:00,194974.41044412344,701907877.5988444,4953150270.485925,9.633708832069772,4.0140071280552485,58.411040425863895,25714.28763305669,92571435.47900409,277093043.4026997,9.633708832069772,9.319326205278132,58.411040425863895,-1.0,0.0,0.0,0.0,9.813468842740148,9.813468842740148,0.0,0.0,0.0,0.0,9.813468842740148,9.813468842740148,0.0,129.56471592984482,91.74736204346124,0.4157418605019364,9.789257109076198,6.700002931774506,5.393256221530023
 2006-06-19T16:00:00,154851.730947822,557466231.4121592,3909862741.402258,8.884123491042814,4.449209842290567,58.411040425863895,0.0,0.0,0.0,8.884123491042814,8.884123491042814,0.0,-1.0,0.0,0.0,0.0,9.02707425666256,9.02707425666256,0.0,0.0,0.0,0.0,9.02707425666256,9.02707425666256,0.0,129.56471592984482,81.10068427491235,0.2400437318890075,9.18745719285864,6.700026997619376,5.117459017558754
 2006-06-19T17:00:00,128043.18999892898,460955483.9961443,3146261463.222171,8.450791896245322,4.882541437088057,58.411040425863895,0.0,0.0,0.0,8.450791896245322,8.450791896245322,0.0,-1.0,30436.66229415779,109571984.25896806,343029505.1566972,8.654187877493902,8.247101719535623,32.3911789824612,30436.66229415779,109571984.25896806,343029505.1566972,8.654187877493902,8.247101719535623,32.3911789824612,129.56471592984482,110.54541832666185,0.1063907419230058,8.494309534814299,6.781623040739464,6.418439865126682
 2006-06-19T18:00:00,119608.7712684394,430591576.5663818,2885426534.5642138,8.302800637334785,5.030532695998594,58.411040425863895,0.0,0.0,0.0,8.302800637334785,8.302800637334785,0.0,1.0,152950.11992907085,550620431.7446551,3798184833.706904,3.874124071420826,-0.6511325012887679,64.78235796492241,152950.11992907085,550620431.7446551,3798184833.706904,3.874124071420826,-0.6511325012887679,64.78235796492241,129.56471592984482,17.99180236015388,0.0661057022180811,1.2161950224018017,1.949699629478611,1.222118207612625
 2006-06-19T19:00:00,109446.02452289988,394005688.2824397,2566393789.8493147,8.121811734409699,5.211521598923682,58.411040425863895,0.0,0.0,0.0,8.121811734409699,8.121811734409699,0.0,1.0,127586.30292962928,459310690.5466653,3216576354.103794,0.0427783730964035,-3.8,64.78235796492241,127586.30292962928,459310690.5466653,3216576354.103794,0.0427783730964035,-3.8,64.78235796492241,129.56471592984482,17.99180236015388,0.1940051072240685,-3.8,-1.5032433326668706,-1.5032433326668706
 2006-06-19T20:00:00,104163.43890644069,374988380.0631864,2397508555.191509,8.026008820222648,5.307324513110733,58.411040425863895,0.0,0.0,0.0,8.026008820222648,8.026008820222648,0.0,1.0,117936.29712622412,424570669.6544069,2922938787.924322,-0.3070024924145483,-3.8,64.78235796492241,117936.29712622412,424570669.6544069,2922938787.924322,-0.3070024924145483,-3.8,64.78235796492241,129.56471592984482,17.99180236015388,0.3256055802856834,-3.8,-1.747828249967327,-1.747828249967327
 2006-06-19T21:00:00,72214.11502586045,259970814.09309763,1522091440.3755207,9.279616638620888,7.553647529583618,45.43080922011635,479.06861775954616,1724647.0239343666,5330849.598731124,9.279616638620888,9.27356850784678,1.622528900718441,1.0,102172.06354404376,367819428.7585576,2387480637.4550467,-0.9457092216826716,-3.8,64.78235796492238,102172.06354404376,367819428.7585576,2387480637.4550467,-0.9457092216826716,-3.8,64.78235796492238,129.56471592984477,17.99180236015388,0.4459943099822581,-3.8,-1.866355465105448,-1.866355465105448
 2006-06-19T22:00:00,59141.12118414176,212908036.2629104,1241362222.760208,9.992399383488545,8.584876389041936,38.940693617242594,0.0,0.0,0.0,9.992399383488545,9.992399383488545,0.0,1.0,95788.7682705432,344839565.77395564,2182807706.028692,-1.1897925066541677,-3.8,64.78235796492241,95788.7682705432,344839565.77395564,2182807706.028692,-1.1897925066541677,-3.8,64.78235796492241,129.56471592984482,17.99180236015388,0.56069795941725,-3.8,-1.94057574296935,-1.94057574296935
 2006-06-19T23:00:00,60215.36222576607,216775304.0127579,1089593658.0667913,7.284360422531717,6.048972910801663,58.41104042586389,0.0,0.0,0.0,7.284360422531717,7.284360422531717,0.0,1.0,91105.87748130744,327981158.9327067,2018868732.085943,-1.3854183550014778,-3.8,64.78235796492238,91105.87748130744,327981158.9327067,2018868732.085943,-1.3854183550014778,-3.8,64.78235796492238,129.56471592984477,17.99180236015388,0.6705407072863147,-3.8,-2.042279202305851,-2.042279202305851
 2006-06-20T00:00:00,72081.86419444355,259494711.09999672,1446382409.7244272,7.486687200266872,5.846646133066511,58.411040425863895,0.0,0.0,0.0,7.486687200266872,7.486687200266872,0.0,1.0,91676.83551847396,330036607.8665061,2043152783.442808,-1.3565030636149027,-3.8000000000000007,64.78235796492241,91676.83551847396,330036607.8665061,2043152783.442808,-1.3565030636149027,-3.8000000000000007,64.78235796492241,129.56471592984482,17.991802360153887,0.7722766339576307,-3.8000000000000007,-2.230632543188768,-2.230632543188768
 2006-06-20T01:00:00,67427.60327307235,242739371.7830604,1331599551.54275,7.4215909205139665,5.911742412819414,58.41104042586389,0.0,0.0,0.0,7.4215909205139665,7.4215909205139665,0.0,1.0,83960.65869966628,302258371.31879866,1733569366.8876777,-1.7260819893425663,-3.8,64.78235796492238,83960.65869966628,302258371.31879866,1733569366.8876777,-1.7260819893425663,-3.8,64.78235796492238,129.56471592984477,17.99180236015388,0.8597216095732282,-3.8,-2.5334012573723768,-2.5334012573723768
 2006-06-20T02:00:00,56845.07776721937,204642279.9619897,1061753010.0249524,7.268596167504466,6.064737165828915,58.411040425863895,0.0,0.0,0.0,7.268596167504466,7.268596167504466,0.0,1.0,76237.79966642913,274456078.7991448,1281943263.1446276,-2.2657106554927435,-3.8,64.78235796492241,76237.79966642913,274456078.7991448,1281943263.1446276,-2.2657106554927435,-3.8,64.78235796492241,129.56471592984482,17.991802360153883,0.9265062821767184,-3.8,-2.913139404623127,-2.913139404623127
