Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-20T03:00:00,54535.77177115862,196328778.376171,990534841.1767776,7.228202276894261,6.10513105643912,58.411040425863895,0.0,0.0,0.0,7.228202276894261,7.228202276894261,0.0,1.0,65312.59613192436,235125346.0749277,946666916.3600652,-2.6666519900170846,-3.8000000000000007,64.7823579649224,65312.59613192436,235125346.0749277,946666916.3600652,-2.6666519900170846,-3.8000000000000007,64.7823579649224,129.5647159298448,17.991802360153883,0.9703286296161044,-3.8000000000000007,-3.2700077666230563,-3.2700077666230563
 2006-06-20T04:00:00,4699.9708238985695,16919894.96603485,52102063.92642026,13.26748950563966,13.20843103683294,9.735173404310649,0.0,0.0,0.0,13.26748950563966,13.26748950563966,0.0,1.0,24979.245483164457,89925283.73939206,273800189.71928227,-3.4719426581514683,-3.8,64.78235796492241,24979.245483164457,89925283.73939206,273800189.71928227,-3.4719426581514683,-3.8,64.78235796492241,129.56471592984482,17.99180236015388,0.9946930869781646,-3.8,-3.521949222453136,-3.521949222453136
 2006-06-20T05:00:00,90639.36923724318,326301729.2540754,1962297578.932219,7.79045155073539,5.565386326141074,58.411040425863895,1751.1878902273054,6304276.404818302,19833641.38810444,7.79045155073539,7.767947007192306,1.622528900718441,1.0,0.0,0.0,0.0,-0.0006206247489796,-0.0006206247489796,0.0,0.0,0.0,0.0,-0.0006206247489796,-0.0006206247489796,0.0,129.56471592984482,0.0,1.0,-1.056142105190447,-1.056142105190447,-1.056142105190447
 2006-06-20T06:00:00,112486.61426204762,404951811.3433715,2755775029.950168,8.229245239848924,5.104088093484457,58.411040425863895,0.0,0.0,0.0,8.229245239848924,8.229245239848924,0.0,1.0,38534.119540031104,138722830.34411198,673827436.5585964,6.810355098718692,6.010482484439359,43.1882386432816,38534.119540031104,138722830.34411198,673827436.5585964,6.810355098718692,6.010482484439359,43.1882386432816,129.56471592984482,0.0,1.0,5.299375176890506,5.299375176890506,5.299375176890506
 2006-06-20T07:00:00,144319.92807461496,519551741.068614,3764760742.410718,8.801781724897415,4.531551608435966,58.411040425863895,0.0,0.0,0.0,8.801781724897415,8.801781724897415,0.0,1.0,88319.20848427393,317949150.54338616,1888533754.6304736,8.940611170109719,6.7,64.78235796492241,88319.20848427393,317949150.54338616,1888533754.6304736,8.940611170109719,6.7,64.78235796492241,129.56471592984482,0.0,0.9999989650857268,6.7,6.7,6.7
 2006-06-20T08:00:00,176392.60990735295,635013395.6664705,4636414150.72477,9.31118183795389,4.051387784304487,58.411040425863895,2326.3039911967394,8374694.368308261,25769178.362894848,9.31118183795389,9.281945549028892,9.735173404310649,1.0,101344.35272905765,364839669.8246075,2339960788.6164656,9.475064734928182,6.7,64.78235796492241,101344.35272905765,364839669.8246075,2339960788.6164656,9.475064734928182,6.7,64.78235796492241,129.56471592984482,0.0,0.999692637040156,6.7,6.7,6.7
 2006-06-20T09:00:00,174457.29976309513,628046279.1471425,4492328862.04761,9.214745185247931,4.118588148085448,58.411040425863895,0.0,0.0,0.0,9.214745185247931,9.214745185247931,0.0,1.0,100498.620749338,361795034.6976167,2254511735.0448227,9.373958146024604,6.7,64.78235796492241,100498.620749338,361795034.6976167,2254511735.0448227,9.373958146024604,6.7,64.78235796492241,129.56471592984482,0.0,0.99917637394152,6.7,6.7,6.7
 2006-06-20T10:00:00,191103.1989972368,687971516.3900523,4856870724.602689,9.43078518032437,3.920690964298714,58.411040425863895,1487.2370417497198,5354053.350298991,15991525.03392496,9.43078518032437,9.412642369034666,19.470346808621297,1.0,107230.95582938333,386031440.98578,2445967877.595993,9.600526516234115,6.7,64.78235796492241,107230.95582938333,386031440.98578,2445967877.595993,9.600526516234115,6.7,64.78235796492241,129.56471592984482,0.0,0.998660110842884,6.7,6.7,6.7
 2006-06-20T11:00:00,176295.7929136716,634664854.4892178,4480954776.407791,9.208287382919524,4.125045950413856,58.411040425863895,0.0,0.0,0.0,9.208287382919524,9.208287382919524,0.0,1.0,101345.08079304991,364842290.85497975,2248724590.8492265,9.367110670531906,6.7,64.78235796492241,101345.08079304991,364842290.85497975,2248724590.8492265,9.367110670531906,6.7,64.78235796492241,129.56471592984482,0.0,0.998143847744248,6.7,6.7,6.7
 2006-06-20T12:00:00,190791.8240104194,686850566.4375098,4867071869.255559,9.43721636291491,3.9155378503280858,58.411040425863895,1586.8704745984694,5712733.70855449,17117940.273144513,9.43721636291491,9.417795483005294,9.735173404310649,-1.0,17491.147360119223,62968130.496429205,398491852.28834224,9.607300721350445,9.134728815296768,10.7970596608204,17491.147360119223,62968130.496429205,398491852.28834224,9.607300721350445,9.134728815296768,10.7970596608204,129.56471592984482,31.347211000763423,0.9476748006907512,8.633113765654537,6.699991718414118,3.2949138418659785
 2006-06-20T13:00:00,193528.1071371965,696701185.6939076,4953150270.485925,9.550208723851044,3.930663757785572,58.411040425863895,11981.53997033468,43133543.893204845,130043157.3645013,9.550208723851044,9.402669575547808,58.411040425863895,-1.0,0.0,0.0,0.0,9.725854083051294,9.725854083051294,0.0,0.0,0.0,0.0,9.725854083051294,9.725854083051294,0.0,129.56471592984482,63.02462628952634,0.7666063405342087,9.725615068130876,6.700021258540516,3.45638484787657
 2006-06-20T14:00:00,192814.77687135688,694133196.7368848,4953150270.485925,9.587279088649955,3.967664527383757,58.411040425863895,17952.637011658717,64629493.24197137,195327513.48933184,9.587279088649955,9.365668805949625,58.411040425863895,-1.0,0.0,0.0,0.0,9.764788441890632,9.764788441890632,0.0,0.0,0.0,0.0,9.764788441890632,9.764788441890632,0.0,129.56471592984482,79.32262071610268,0.5790192316519649,9.746776045492838,6.70002030658672,4.757772051930416
 2006-06-20T15:00:00,192391.5707066465,692609654.5439274,4953150270.485925,9.641881265914044,4.022164228072938,58.411040425863895,26750.746799818804,96302688.47934768,291485623.91526484,9.641881265914044,9.31116910526044,58.411040425863895,-1.0,0.0,0.0,0.0,9.822048077160623,9.822048077160623,0.0,0.0,0.0,0.0,9.822048077160623,9.822048077160623,0.0,129.56471592984482,97.7047450529856,0.3884676003046549,9.824561155364766,6.699981189259957,5.653629136294968
 2006-06-20T16:00:00,156180.05305248205,562248190.9889354,3967944182.7377305,8.917086325649917,4.416247007683464,58.411040425863895,0.0,0.0,0.0,8.917086325649917,8.917086325649917,0.0,-1.0,0.0,0.0,0.0,9.073472971038369,9.073472971038369,0.0,0.0,0.0,0.0,9.073472971038369,9.073472971038369,0.0,129.56471592984482,99.20270893516316,0.2123393199692314,9.192677513099934,6.714004845167305,5.784463144968831
 2006-06-20T17:00:00,138332.02840515578,497995302.2585607,3434206166.122407,8.614180583345362,4.719152749988018,58.411040425863895,0.0,0.0,0.0,8.614180583345362,8.614180583345362,0.0,-1.0,60718.62942510101,218587065.93036363,828597911.090072,8.952776798437194,7.969619215998891,53.985298304102,60718.62942510101,218587065.93036363,828597911.090072,8.952776798437194,7.969619215998891,53.985298304102,129.56471592984482,94.40550505492736,0.0849488252911656,8.318577472813164,6.906894486427498,5.60723159567219
 2006-06-20T18:00:00,121929.27826873177,438945401.7674344,2932583894.179943,8.329556688670273,5.003776644663106,58.411040425863895,0.0,0.0,0.0,8.329556688670273,8.329556688670273,0.0,1.0,154071.95203563714,554659027.3282936,3844878354.0204144,3.8664342477464,-0.714318742338384,64.78235796492241,154071.95203563714,554659027.3282936,3844878354.0204144,3.8664342477464,-0.714318742338384,64.78235796492241,129.56471592984482,5.638675123212956,0.0622862000109061,1.0848718415420773,1.913989896682514,0.8328555222693087
 2006-06-20T19:00:00,121104.74769271248,435977091.6937649,2960493847.485049,8.345400957668682,4.987932375664698,58.411040425863895,0.0,0.0,0.0,8.345400957668682,8.345400957668682,0.0,1.0,134047.835337811,482572207.2161197,3424224894.1467366,0.2900580709309365,-3.8,64.78235796492241,134047.835337811,482572207.2161197,3424224894.1467366,0.2900580709309365,-3.8,64.78235796492241,129.56471592984482,5.638675123212956,0.1911102122278255,-3.8,-1.4962779952167642,-1.4962779952167642
 2006-06-20T20:00:00,115349.27487709564,415257389.5575443,2844450952.730367,8.27955423212649,5.05377910120689,58.411040425863895,0.0,0.0,0.0,8.27955423212649,8.27955423212649,0.0,1.0,122876.49450497195,442355380.2178991,3149309670.153233,-0.0373323006914626,-3.8,64.78235796492241,122876.49450497195,442355380.2178991,3149309670.153233,-0.0373323006914626,-3.8,64.78235796492241,129.56471592984482,5.638675123212956,0.3230358897294793,-3.8,-1.744358844921538,-1.744358844921538
 2006-06-20T21:00:00,68297.1919685614,245869891.08682105,1451939315.3636124,9.309467358401104,7.66309301429381,44.78179765982898,0.0,0.0,0.0,9.309467358401104,9.309467358401104,0.0,1.0,99504.31010108444,358215516.36390406,2348205503.604982,-0.9925111195969568,-3.8,64.78235796492241,99504.31010108444,358215516.36390406,2348205503.604982,-0.9925111195969568,-3.8,64.78235796492241,129.56471592984482,5.638675123212956,0.4435825849670269,-3.8,-1.864624046982628,-1.864624046982628
 2006-06-20T22:00:00,56237.554241704,202455195.2701343,1173169233.746815,9.953820254933,8.623544701459126,38.9406936172426,0.0,0.0,0.0,9.953820254933,9.953820254933,0.0,1.0,94207.81467334508,339148132.82404214,2150489014.2973366,-1.2284709251586745,-3.8000000000000007,64.78235796492241,94207.81467334508,339148132.82404214,2150489014.2973366,-1.2284709251586745,-3.8000000000000007,64.78235796492241,129.56471592984482,5.638675123212958,0.5583799191028382,-3.8000000000000007,-1.9390000500961968,-1.9390000500961968
 2006-06-20T23:00:00,62057.952557390505,223408629.20660585,1272805193.6004248,8.698808713541478,7.255558240469933,48.675867021553245,0.0,0.0,0.0,8.698808713541478,8.698808713541478,0.0,1.0,93247.10029214878,335689561.05173564,2115313480.9930024,-1.270442318175891,-3.8,64.78235796492238,93247.10029214878,335689561.05173564,2115313480.9930024,-1.270442318175891,-3.8,64.78235796492238,129.56471592984477,5.638675123212956,0.6683427908626661,-3.8,-2.039480866216304,-2.039480866216304
 2006-06-21T00:00:00,58063.84940607868,209029857.86188325,1058542368.2800456,7.266776679515662,6.066556653817721,58.411040425863895,0.0,0.0,0.0,7.266776679515662,7.266776679515662,0.0,1.0,86179.10846949356,310244790.49017674,1852471627.7664387,-1.584123116326959,-3.8,64.78235796492241,86179.10846949356,310244790.49017674,1852471627.7664387,-1.584123116326959,-3.8,64.78235796492241,129.56471592984482,5.638675123212956,0.770301163611402,-3.8,-2.225606680384321,-2.225606680384321
 2006-06-21T01:00:00,58314.76157371853,209933141.6653868,1140981607.3743026,7.3135195391898336,6.019813794143545,58.41104042586388,0.0,0.0,0.0,7.3135195391898336,7.3135195391898336,0.0,1.0,82451.64480734641,296825921.30644715,1644171040.9367747,-1.8329287305380373,-3.8,64.78235796492238,82451.64480734641,296825921.30644715,1644171040.9367747,-1.8329287305380373,-3.8,64.78235796492238,129.56471592984477,5.638675123212956,0.8581109984666763,-3.8,-2.526123291264213,-2.526123291264213
 2006-06-21T02:00:00,52755.30487052052,189919097.53387383,1045353349.9625596,7.259311503354944,6.074021829978439,58.411040425863895,0.0,0.0,0.0,7.259311503354944,7.259311503354944,0.0,1.0,76974.39649129407,277107827.36865854,1280544745.2484598,-2.267459930024547,-3.8,64.78235796492241,76974.39649129407,277107827.36865854,1280544745.2484598,-2.267459930024547,-3.8,64.78235796492241,129.56471592984482,5.638675123212956,0.9253651770029342,-3.8,-2.905165299672265,-2.905165299672265
 2006-06-21T03:00:00,63649.44612869603,229138006.06330565,1307975016.6100793,7.408203085082895,5.925130248250485,58.411040425863895,0.0,0.0,0.0,7.408203085082895,7.408203085082895,0.0,1.0,67359.0306807906,242492510.45084617,1110797374.8503451,-2.4703921316943416,-3.8,64.78235796492238,67359.0306807906,242492510.45084617,1110797374.8503451,-2.4703921316943416,-3.8,64.78235796492238,129.56471592984477,5.638675123212956,0.9696411423374393,-3.8,-3.2635571114646944,-3.2635571114646944
 2006-06-21T04:00:00,2389.964600127248,8603872.560458094,26617835.81988822,13.239627026486009,13.209456183936751,9.735173404310649,0.0,0.0,0.0,13.239627026486009,13.239627026486009,0.0,1.0,24012.545124851666,86445162.44946599,264441116.7894429,-3.483148941890333,-3.8,64.78235796492241,24012.545124851666,86445162.44946599,264441116.7894429,-3.483148941890333,-3.8,64.78235796492241,129.56471592984482,5.638675123212956,0.994377789623878,-3.8,-3.5180457852226907,-3.5180457852226907
 2006-06-21T05:00:00,88645.69126340952,319124488.5482743,1911532121.4233053,7.758949708533959,5.591469710627359,58.411040425863895,1320.4195022734991,4753510.208184599,15058752.388574203,7.758949708533959,7.741863622706021,1.622528900718441,1.0,0.0,0.0,0.0,-0.1116057981615832,-0.1116057981615832,0.0,0.0,0.0,0.0,-0.1116057981615832,-0.1116057981615832,0.0,129.56471592984482,0.0,1.0,-1.137976433412595,-1.137976433412595,-1.137976433412595
 2006-06-21T06:00:00,104606.33265842534,376582797.5703313,2508954530.4902925,8.089227003824705,5.244106329508676,58.411040425863895,0.0,0.0,0.0,8.089227003824705,8.089227003824705,0.0,1.0,34370.785578403906,123734828.08225404,522044066.9395086,6.392182470621126,5.772374824067463,32.3911789824612,34370.785578403906,123734828.08225404,522044066.9395086,6.392182470621126,5.772374824067463,32.3911789824612,129.56471592984482,0.0,1.0,5.031699452263306,5.031699452263306,5.031699452263306
 2006-06-21T07:00:00,148845.04159103837,535842149.7277383,3885179718.345273,8.870135505611154,4.463197827722227,58.411040425863895,0.0,0.0,0.0,8.870135505611154,8.870135505611154,0.0,1.0,90108.16968079707,324389410.85086954,1949172887.451852,9.012400808722184,6.7,64.78235796492241,90108.16968079707,324389410.85086954,1949172887.451852,9.012400808722184,6.7,64.78235796492241,129.56471592984482,0.0,0.9999108746813312,6.7,6.7,6.7
 2006-06-21T08:00:00,162831.27819161655,586192601.4898195,4227537220.6253576,9.064437380731686,4.268895952601695,58.411040425863895,0.0,0.0,0.0,9.064437380731686,9.064437380731686,0.0,1.0,95858.75620505572,345091522.33820057,2121317662.5631216,9.216280450674796,6.7,64.78235796492241,95858.75620505572,345091522.33820057,2121317662.5631216,9.216280450674796,6.7,64.78235796492241,129.56471592984482,0.0,0.9994360927731336,6.7,6.7,6.7
 2006-06-21T09:00:00,177510.41500338225,639037494.0121762,4585529461.904243,9.267654700087055,4.065678633246321,58.411040425863895,0.0,0.0,0.0,9.267654700087055,9.267654700087055,0.0,1.0,101645.30593365844,365923101.3611703,2301385394.333228,9.429436354673555,6.7,64.78235796492241,101645.30593365844,365923101.3611703,2301385394.333228,9.429436354673555,6.7,64.78235796492241,129.56471592984482,0.0,0.9989198296744976,6.7,6.7,6.7
 2006-06-21T10:00:00,186743.2082527392,672275549.7098612,4818672377.91135,9.400016919005468,3.933316414327912,58.411040425863895,0.0,0.0,0.0,9.400016919005468,9.400016919005468,0.0,1.0,105191.39814631653,378689033.3267394,2418683102.8686748,9.568245608242549,6.7,64.78235796492241,105191.39814631653,378689033.3267394,2418683102.8686748,9.568245608242549,6.7,64.78235796492241,129.56471592984482,0.0,0.9984035665758618,6.7,6.7,6.7
 2006-06-21T11:00:00,171398.38500614377,617034186.0221176,4411660657.260057,9.168949910102286,4.164383423231092,58.411040425863895,0.0,0.0,0.0,9.168949910102286,9.168949910102286,0.0,1.0,99327.19612197252,357577906.03910106,2213875024.7745886,9.32586262279066,6.7,64.78235796492241,99327.19612197252,357577906.03910106,2213875024.7745886,9.32586262279066,6.7,64.78235796492241,129.56471592984482,0.0,0.9978873034772257,6.7,6.7,6.7
 2006-06-21T12:00:00,185724.401430503,668607845.1498108,4806705907.668007,9.393222803654956,3.940110529678423,58.411040425863895,0.0,0.0,0.0,9.393222803654956,9.393222803654956,0.0,-1.0,17365.910730458865,62517278.62965191,398702343.30278337,9.561168725747274,9.088347725060617,10.7970596608204,17365.910730458865,62517278.62965191,398702343.30278337,9.561168725747274,9.088347725060617,10.7970596608204,129.56471592984482,30.83547963820274,0.9479713974226156,8.607102287334554,6.699997966255718,3.2561751801267174
 2006-06-21T13:00:00,192422.98499883045,692722745.9957896,4946769222.76857,9.543110781631484,3.93081844502604,58.411040425863895,11408.535966184898,41070729.47826563,123921347.20331132,9.543110781631484,9.40251488830734,48.675867021553245,-1.0,0.0,0.0,0.0,9.71840405924098,9.71840405924098,0.0,0.0,0.0,0.0,9.71840405924098,9.71840405924098,0.0,129.56471592984482,61.50374993755195,0.7709343308457276,9.679640895086036,6.6999960575824495,3.3302165728134008
 2006-06-21T14:00:00,193376.1852941314,696154267.058873,4953150270.485925,9.681841562849554,4.06204951323405,58.411040425863895,33363.25037675025,120107701.35630088,361855664.42697895,9.681841562849554,9.27128382009933,58.411040425863895,-1.0,0.0,0.0,0.0,9.863982472501222,9.863982472501222,0.0,0.0,0.0,0.0,9.863982472501222,9.863982472501222,0.0,129.56471592984482,85.67626786243402,0.579328608639048,9.854600642902009,6.699998849875506,5.071738784396896
 2006-06-21T15:00:00,192396.8330861312,692628599.1100721,4953150270.485925,9.663468829629949,4.043711264790372,58.411040425863895,30249.859744019544,108899495.07847036,329501478.73018765,9.663468829629949,9.289622068543007,58.411040425863895,-1.0,0.0,0.0,0.0,9.844700013090366,9.844700013090366,0.0,0.0,0.0,0.0,9.844700013090366,9.844700013090366,0.0,129.56471592984482,100.78265266121724,0.3848151820741607,9.853705266376688,6.699982701233264,5.773639445753703
 2006-06-21T16:00:00,156467.52623559945,563283094.448158,3980373543.349301,8.924141180583204,4.409192152750174,58.411040425863895,0.0,0.0,0.0,8.924141180583204,8.924141180583204,0.0,-1.0,0.0,0.0,0.0,9.090153883384458,9.090153883384458,0.0,0.0,0.0,0.0,9.090153883384458,9.090153883384458,0.0,129.56471592984482,103.44862949861364,0.2074848552442094,9.209295451978278,6.724202608807361,5.94677295958471
 2006-06-21T17:00:00,133313.19067884577,479927486.4438448,3307108445.247822,8.542059965130848,4.791273368202533,58.411040425863895,0.0,0.0,0.0,8.542059965130848,8.542059965130848,0.0,-1.0,61597.18775568679,221749875.9204724,825362276.3207946,8.8763718816347,7.896984841239253,53.985298304102,61597.18775568679,221749875.9204724,825362276.3207946,8.8763718816347,7.896984841239253,53.985298304102,129.56471592984482,92.68959702451212,0.0818198762049911,8.257435353594522,6.905165903554212,5.423460246015096
 2006-06-21T18:00:00,122402.083398805,440647500.23569787,2967018227.889776,8.349092064503028,4.984241268830352,58.411040425863895,0.0,0.0,0.0,8.349092064503028,8.349092064503028,0.0,1.0,154088.1915320481,554717489.5153732,3862532766.543877,3.8817972043342,-0.7199792479284887,64.78235796492241,154088.1915320481,554717489.5153732,3862532766.543877,3.8817972043342,-0.7199792479284887,64.78235796492241,129.56471592984482,4.632251849659817,0.0617437449857037,1.0708138493163275,1.9090602740439824,0.8093763157233355
 2006-06-21T19:00:00,110079.42116253926,396285916.1851413,2573844229.2277765,8.126037783703515,5.207295549629865,58.411040425863895,0.0,0.0,0.0,8.126037783703515,8.126037783703515,0.0,1.0,128430.72630421672,462350614.6951802,3226948450.8402195,0.0551323592208713,-3.8,64.78235796492241,128430.72630421672,462350614.6951802,3226948450.8402195,0.0551323592208713,-3.8,64.78235796492241,129.56471592984482,4.632251849659817,0.1906139299440018,-3.8,-1.4950772366144836,-1.4950772366144836
 2006-06-21T20:00:00,104398.64782191713,375835132.1589016,2401953601.044725,8.02853025787788,5.3048030754555,58.411040425863895,0.0,0.0,0.0,8.02853025787788,8.02853025787788,0.0,1.0,118245.44256756,425683593.243216,2928747184.821644,-0.3000830318458647,-3.8,64.78235796492241,118245.44256756,425683593.243216,2928747184.821644,-0.3000830318458647,-3.8,64.78235796492241,129.56471592984482,4.632251849659817,0.3225957106223804,-3.8,-1.7437597768901891,-1.7437597768901891
 2006-06-21T21:00:00,72609.42671471077,261393936.1729588,1534221706.9757423,9.292223959482126,7.552469967448309,45.43080922011635,843.1071651848953,3035185.7946656244,9379826.64772987,9.292223959482126,9.281581755917474,1.622528900718441,1.0,102690.77924609475,369686805.28594106,2397678008.3644423,-0.933578879944346,-3.8,64.78235796492238,102690.77924609475,369686805.28594106,2397678008.3644423,-0.933578879944346,-3.8,64.78235796492238,129.56471592984477,4.632251849659817,0.4431696723314528,-3.8,-1.864325878182451,-1.864325878182451
 2006-06-21T22:00:00,59040.783488518005,212546820.55866483,1219860817.1271255,9.98414480096394,8.600991562916647,38.940693617242594,0.0,0.0,0.0,9.98414480096394,9.98414480096394,0.0,1.0,96087.2112819058,345913960.614861,2173421178.7898684,-1.2010082186002091,-3.799999999999999,64.78235796492238,96087.2112819058,345913960.614861,2173421178.7898684,-1.2010082186002091,-3.799999999999999,64.78235796492238,129.56471592984477,4.632251849659817,0.5579830732548129,-3.799999999999999,-1.938731584825759,-1.938731584825759
 2006-06-21T23:00:00,70779.4387773658,254805979.5985168,1455770148.2184622,8.804318283792515,7.153628650195184,48.675867021553245,0.0,0.0,0.0,8.804318283792515,8.804318283792515,0.0,1.0,97186.13129721807,349870072.66998506,2207817977.852188,-1.1599832339630287,-3.8,64.78235796492238,97186.13129721807,349870072.66998506,2207817977.852188,-1.1599832339630287,-3.8,64.78235796492238,129.56471592984477,4.632251849659819,0.6679663612244185,-3.8,-2.0390057753624755,-2.0390057753624755
 2006-06-22T00:00:00,53227.95488622541,191620637.59041137,1102782894.2725766,9.915573288127884,8.665126176310382,38.9406936172426,0.0,0.0,0.0,9.915573288127884,9.915573288127884,0.0,1.0,88517.8077080836,318664107.7491009,1878875617.7218983,-1.5526895106211098,-3.8000000000000007,64.78235796492241,88517.8077080836,318664107.7491009,1878875617.7218983,-1.5526895106211098,-3.8000000000000007,64.78235796492241,129.56471592984482,4.632251849659819,0.7699625271749251,-3.8000000000000007,-2.2247517782758925,-2.2247517782758925
 2006-06-22T01:00:00,56378.853885906894,202963873.98926485,1016839419.3397036,7.243109997455366,6.090223335878015,58.41104042586389,0.0,0.0,0.0,7.243109997455366,7.243109997455366,0.0,1.0,81677.58209749703,294039295.55098933,1582766814.513099,-1.9062358299102664,-3.8,64.78235796492238,81677.58209749703,294039295.55098933,1582766814.513099,-1.9062358299102664,-3.8,64.78235796492238,129.56471592984477,4.632251849659819,0.8578345063661437,-3.8,-2.5248815113153644,-2.5248815113153644
 2006-06-22T02:00:00,69067.6074907382,248643386.9666575,1392755599.9988968,7.456282535573037,5.877050797760348,58.411040425863895,0.0,0.0,0.0,7.456282535573037,7.456282535573037,0.0,1.0,80192.04591984437,288691365.31143963,1456517463.7902224,-2.0571665057165296,-3.8000000000000007,64.78235796492241,80192.04591984437,288691365.31143963,1456517463.7902224,-2.0571665057165296,-3.8000000000000007,64.78235796492241,129.56471592984482,4.632251849659819,0.9251689138934346,-3.8000000000000007,-2.903799822928836,-2.903799822928836
 2006-06-22T03:00:00,64261.66785362474,231342004.27304903,1265897149.965807,7.384343180184431,5.948990153148949,58.41104042586389,0.0,0.0,0.0,7.384343180184431,7.384343180184431,0.0,1.0,68674.59247094703,247228532.8954093,1090518701.568513,-2.4946410103823604,-3.8,64.78235796492238,68674.59247094703,247228532.8954093,1090518701.568513,-2.4946410103823604,-3.8,64.78235796492238,129.56471592984477,4.632251849659819,0.9695226706391872,-3.8,-3.2624485580480704,-3.2624485580480704
 2006-06-22T04:00:00,2367.112766554505,8521605.959596217,26130962.69329175,13.241410570919795,13.21179160672598,9.735173404310649,0.0,0.0,0.0,13.241410570919795,13.241410570919795,0.0,1.0,24266.32183371665,87358758.60137999,264771782.8065315,-3.4827527718426623,-3.8,64.78235796492241,24266.32183371665,87358758.60137999,264771782.8065315,-3.4827527718426623,-3.8,64.78235796492241,129.56471592984482,4.632251849659817,0.9943233786580082,-3.8,-3.517373065803174,-3.517373065803174
 2006-06-22T05:00:00,88004.30639692256,316815503.02892125,1855616232.5606232,7.72393031788135,5.619877368115122,58.411040425863895,814.4723821163457,2932100.5756188454,9231895.525250675,7.72393031788135,7.713455965218258,1.622528900718441,1.0,0.0,0.0,0.0,-0.2359120458277101,-0.2359120458277101,0.0,0.0,0.0,0.0,-0.2359120458277101,-0.2359120458277101,0.0,129.56471592984482,0.0,1.0,-1.229720784369838,-1.229720784369838,-1.229720784369838
 2006-06-22T06:00:00,120496.76169953065,433788342.1183102,2997360854.0826035,8.366308779852437,4.967024553480942,58.411040425863895,0.0,0.0,0.0,8.366308779852437,8.366308779852437,0.0,1.0,39683.76387247541,142861549.94091147,737126385.6568379,6.783070856219697,5.908188430019823,32.3911789824612,39683.76387247541,142861549.94091147,737126385.6568379,6.783070856219697,5.908188430019823,32.3911789824612,129.56471592984482,0.0,1.0,5.13597313294611,5.13597313294611,5.13597313294611
 2006-06-22T07:00:00,149982.70621869373,539937742.3872973,3864750519.3985567,8.858527783171043,4.474805550162336,58.411040425863895,0.0,0.0,0.0,8.858527783171043,8.858527783171043,0.0,1.0,90796.90812814789,326868869.2613323,1938922749.946024,9.000294976449515,6.7,64.78235796492241,90796.90812814789,326868869.2613323,1938922749.946024,9.000294976449515,6.7,64.78235796492241,129.56471592984482,0.0,0.999881301989103,6.7,6.7,6.7
 2006-06-22T08:00:00,164101.85136295925,590766664.9066532,4243518312.784039,9.073505650414091,4.259827682919288,58.411040425863895,0.0,0.0,0.0,9.073505650414091,9.073505650414091,0.0,1.0,96416.11119691946,347098000.30891013,2129345742.4686248,9.225792649517285,6.7,64.78235796492241,96416.11119691946,347098000.30891013,2129345742.4686248,9.225792649517285,6.7,64.78235796492241,129.56471592984482,0.0,0.999391733734791,6.7,6.7,6.7
 2006-06-22T09:00:00,175445.06757800936,631602243.2808337,4544820692.291399,9.24454320139039,4.088790131942989,58.411040425863895,0.0,0.0,0.0,9.24454320139039,9.24454320139039,0.0,1.0,100821.77054959357,362958373.9785368,2280881280.412809,9.405171690174486,6.7,64.78235796492241,100821.77054959357,362958373.9785368,2280881280.412809,9.405171690174486,6.7,64.78235796492241,129.56471592984482,0.0,0.998875470636155,6.7,6.7,6.7
 2006-06-22T10:00:00,186432.1845108607,671155864.2390987,4790371352.074229,9.383949585720796,3.949383747612584,58.411040425863895,0.0,0.0,0.0,9.383949585720796,9.383949585720796,0.0,1.0,105114.08028092704,378410689.0113374,2404466105.31725,9.551421378488802,6.7,64.78235796492241,105114.08028092704,378410689.0113374,2404466105.31725,9.551421378488802,6.7,64.78235796492241,129.56471592984482,0.0,0.9983592075375192,6.7,6.7,6.7
 2006-06-22T11:00:00,179852.4036474604,647468653.1308575,4568031481.110746,9.257719905188765,4.075613428144617,58.411040425863895,0.0,0.0,0.0,9.257719905188765,9.257719905188765,0.0,1.0,102723.23249571316,369803636.9845673,2292525458.6284704,9.418953299235207,6.7,64.78235796492241,102723.23249571316,369803636.9845673,2292525458.6284704,9.418953299235207,6.7,64.78235796492241,129.56471592984482,0.0,0.9978429444388832,6.7,6.7,6.7
 2006-06-22T12:00:00,194646.21256461943,700726365.2326299,4953150270.485925,9.543003587376896,3.923472133347973,58.411040425863895,10863.34275356596,39108033.91283746,117353793.4305883,9.543003587376896,9.409861199985407,58.411040425863895,-1.0,18315.507545464232,65935827.16367124,422743865.5051394,9.718287144844432,9.217021580746469,10.7970596608204,18315.507545464232,65935827.16367124,422743865.5051394,9.718287144844432,9.217021580746469,10.7970596608204,129.56471592984482,33.02012285712922,0.9447395804860758,8.718500301399496,6.699997690603072,3.427596518237473
 2006-06-22T13:00:00,192735.25205498587,693846907.3979491,4920013200.443076,9.461051030094527,3.8792674202319337,58.411040425863895,568.6328843652997,2047078.383715079,6156894.402333023,9.461051030094527,9.454065913101449,9.735173404310649,-1.0,0.0,0.0,0.0,9.63231362957468,9.63231362957468,0.0,0.0,0.0,0.0,9.63231362957468,9.63231362957468,0.0,129.56471592984482,60.30767571488616,0.7633285725154405,9.64084395631109,6.699993689971183,3.291888160455707
 2006-06-22T14:00:00,188059.41330399632,677013887.8943866,4863821949.434215,9.425651230601028,3.907682102732352,58.411040425863895,0.0,0.0,0.0,9.425651230601028,9.425651230601028,0.0,-1.0,0.0,0.0,0.0,9.595115523947769,9.595115523947769,0.0,0.0,0.0,0.0,9.595115523947769,9.595115523947769,0.0,129.56471592984482,71.49354868607264,0.5827936202483733,9.606173083684782,6.699958439147871,4.337710965822152
 2006-06-22T15:00:00,191840.9230281353,690627322.9012874,4947807475.579227,9.575629722710916,3.962098455775497,58.411040425863895,16556.120949053296,59602035.41659187,180152562.61293045,9.575629722710916,9.371234877557882,48.675867021553245,-1.0,0.0,0.0,0.0,9.75251953884873,9.75251953884873,0.0,0.0,0.0,0.0,9.75251953884873,9.75251953884873,0.0,129.56471592984482,87.6398836521949,0.4025621543718332,9.708317396810942,6.700006816569687,5.202805445069542
 2006-06-22T16:00:00,166545.88014154,599565168.509544,4173513398.057898,9.033766660243415,4.299566673089963,58.411040425863895,0.0,0.0,0.0,9.033766660243415,9.033766660243415,0.0,-1.0,0.0,0.0,0.0,9.202053288270136,9.202053288270136,0.0,0.0,0.0,0.0,9.202053288270136,9.202053288270136,0.0,129.56471592984482,100.27555536538478,0.2258031259372238,9.286744035768953,6.721305832851016,5.805319709713577
 2006-06-22T17:00:00,148748.9693572777,535496289.6861998,3676975934.064919,8.751950753034519,4.581382580298862,58.411040425863895,0.0,0.0,0.0,8.751950753034519,8.751950753034519,0.0,-1.0,62383.13599210277,224579289.57156995,861746747.4681952,9.180224955572308,8.157897464403861,53.985298304102,62383.13599210277,224579289.57156995,861746747.4681952,9.180224955572308,8.157897464403861,53.985298304102,129.56471592984482,99.4249413544779,0.090778313521979,8.532138570243552,6.988833819516356,6.047489178755811
 2006-06-22T18:00:00,130956.22815912984,471442421.37286747,3181340807.512916,8.4706960071895,4.862637326143879,58.411040425863895,0.0,0.0,0.0,8.4706960071895,8.4706960071895,0.0,1.0,158770.18028338926,571572649.0202014,3936863615.0423007,4.062329550045442,-0.6274025575832961,64.78235796492241,158770.18028338926,571572649.0202014,3936863615.0423007,4.062329550045442,-0.6274025575832961,64.78235796492241,129.56471592984482,7.5986745879177855,0.0619049720665952,1.186801123989532,1.961212439990321,0.9306168950560818
 2006-06-22T19:00:00,120643.3770612916,434316157.42064977,2858342822.3026915,8.287434852066264,5.045898481267116,58.411040425863895,0.0,0.0,0.0,8.287434852066264,8.287434852066264,0.0,1.0,135480.82253849437,487730961.1385797,3372265004.251888,0.2281935821618603,-3.8,64.78235796492241,135480.82253849437,487730961.1385797,3372265004.251888,0.2281935821618603,-3.8,64.78235796492241,129.56471592984482,7.5986745879177855,0.1897453623178472,-3.8,-1.4929710497735706,-1.4929710497735706
 2006-06-22T20:00:00,129615.01281492732,466614046.1337383,3212842694.009856,8.488583502061692,4.844749831271689,58.411040425863895,0.0,0.0,0.0,8.488583502061692,8.488583502061692,0.0,1.0,132044.90674157665,475361664.2696759,3340566558.640745,0.1904270605310462,-3.8,64.78235796492241,132044.90674157665,475361664.2696759,3340566558.640745,0.1904270605310462,-3.8,64.78235796492241,129.56471592984482,7.5986745879177855,0.3218255798150326,-3.8,-1.7427082855507452,-1.7427082855507452
 2006-06-22T21:00:00,70616.20993050591,254218355.7498213,1507169997.219788,9.258204474328696,7.549144799357797,45.43080922011635,384.1546740286535,1382956.826503153,4308828.952372563,9.258204474328696,9.25331591416406,1.622528900718441,1.0,101475.5833167756,365312099.9403922,2377047171.7538047,-0.95816741635614,-3.8,64.78235796492241,101475.5833167756,365312099.9403922,2377047171.7538047,-0.95816741635614,-3.8,64.78235796492241,129.56471592984482,7.5986745879177855,0.4424473935176176,-3.8,-1.8638030744359844,-1.8638030744359844
 2006-06-22T22:00:00,59684.547858531325,214864372.2907128,1263964259.9954123,10.010284542646032,8.577109097229764,38.940693617242594,0.0,0.0,0.0,10.010284542646032,10.010284542646032,0.0,1.0,95893.13102697422,345215271.6971071,2196181278.011972,-1.1738624263366106,-3.8,64.78235796492241,95893.13102697422,345215271.6971071,2196181278.011972,-1.1738624263366106,-3.8,64.78235796492241,129.56471592984482,7.5986745879177855,0.5572889191676796,-3.8,-1.93826287737572,-1.93826287737572
 2006-06-22T23:00:00,64613.65591567194,232609161.296419,1328886321.9829917,8.732470081986612,7.225590889329434,48.675867021553245,0.0,0.0,0.0,8.732470081986612,8.732470081986612,0.0,1.0,94767.64370669122,341163517.3440883,2144951113.1036208,-1.2351164575574651,-3.8,64.78235796492238,94767.64370669122,341163517.3440883,2144951113.1036208,-1.2351164575574651,-3.8,64.78235796492238,129.56471592984477,7.5986745879177855,0.6673078153695724,-3.8,-2.038177535819241,-2.038177535819241
 2006-06-23T00:00:00,67234.16892401928,242043008.12646937,1277099116.487288,7.390689982457967,5.942643350875415,58.411040425863895,0.0,0.0,0.0,7.390689982457967,7.390689982457967,0.0,1.0,90261.64421403568,324941919.17052835,1963733235.6815257,-1.4512738765397617,-3.8000000000000007,64.78235796492241,90261.64421403568,324941919.17052835,1963733235.6815257,-1.4512738765397617,-3.8000000000000007,64.78235796492241,129.56471592984482,7.598674587917787,0.7693698859358346,-3.8000000000000007,-2.22326027506236,-2.22326027506236
 2006-06-23T01:00:00,67503.66786403471,243013204.310525,1298362391.9687018,7.402768523429208,5.93056480990417,58.41104042586389,0.0,0.0,0.0,7.402768523429208,7.402768523429208,0.0,1.0,85141.40953943426,306509074.3419633,1726036142.790564,-1.7351917577609262,-3.8,64.78235796492238,85141.40953943426,306509074.3419633,1726036142.790564,-1.7351917577609262,-3.8,64.78235796492238,129.56471592984477,7.5986745879177855,0.8573503421237149,-3.8,-2.522712387756554,-2.522712387756554
 2006-06-23T02:00:00,71854.72958527757,258677026.50699928,1486064916.1334264,7.509231381553776,5.824101951779608,58.411040425863895,0.0,0.0,0.0,7.509231381553776,7.509231381553776,0.0,1.0,82487.0885799104,296953518.8876773,1505092250.412119,-1.9992197710161657,-3.8000000000000007,64.78235796492241,82487.0885799104,296953518.8876773,1505092250.412119,-1.9992197710161657,-3.8000000000000007,64.78235796492241,129.56471592984482,7.598674587917787,0.9248249773993192,-3.8000000000000007,-2.9014111711761075,-2.9014111711761075
 2006-06-23T03:00:00,69258.04689018265,249328968.80465752,1408241022.3106475,7.46757476586679,5.870756276875617,58.41104042586389,395.0024922611845,1422008.9721402642,4405053.41934708,7.46757476586679,7.462577056457764,1.9470346808621293,1.0,70699.26432176125,254517351.5583405,1165588561.2950797,-2.40493182324604,-3.8,64.78235796492238,70699.26432176125,254517351.5583405,1165588561.2950797,-2.40493182324604,-3.8,64.78235796492238,129.56471592984477,7.5986745879177855,0.9693148965871276,-3.8,-3.260506558549724,-3.260506558549724
 2006-06-23T04:00:00,2509.7723112065537,9035180.320343591,27243246.651337385,13.249765442195097,13.218885685718506,9.735173404310649,0.0,0.0,0.0,13.249765442195097,13.249765442195097,0.0,1.0,24904.61882913558,89656627.78488809,266317719.7953015,-3.480901112812109,-3.8,64.78235796492241,24904.61882913558,89656627.78488809,266317719.7953015,-3.480901112812109,-3.8,64.78235796492241,129.56471592984482,7.5986745879177855,0.9942278987306068,-3.8,-3.516193220990844,-3.516193220990844
 2006-06-23T05:00:00,94685.3549545992,340867277.8365571,2050824347.1574965,7.845432937694479,5.519944910300144,58.411040425863895,2078.5989645738946,7482956.272466023,28239832.916298416,7.845432937694479,7.813388423033235,1.622528900718441,1.0,0.0,0.0,0.0,0.182405010222938,0.182405010222938,0.0,0.0,0.0,0.0,0.182405010222938,0.182405010222938,0.0,129.56471592984482,0.0,1.0,-0.9244877042529808,-0.9244877042529808,-0.9244877042529808
 2006-06-23T06:00:00,131358.54977637998,472890779.1949679,3312508531.4731894,8.545122092493314,4.7882112408400666,58.411040425863895,0.0,0.0,0.0,8.545122092493314,8.545122092493314,0.0,1.0,54289.81065355488,195443318.3527976,999457681.4970078,7.455255481208621,6.269075406766604,43.1882386432816,54289.81065355488,195443318.3527976,999457681.4970078,7.455255481208621,6.269075406766604,43.1882386432816,129.56471592984482,0.0,1.0,5.606637591915099,5.606637591915099,5.606637591915099
 2006-06-23T07:00:00,170463.39607063096,613668225.8542715,4426087599.916685,9.17715345027298,4.156179883060402,58.411040425863895,0.0,0.0,0.0,9.17715345027298,9.17715345027298,0.0,1.0,98804.83283144684,355697398.19320863,2221053341.7148848,9.334324495859937,6.7,64.78235796492241,98804.83283144684,355697398.19320863,2221053341.7148848,9.334324495859937,6.7,64.78235796492241,129.56471592984482,0.0,0.9998225720555194,6.7,6.7,6.7
 2006-06-23T08:00:00,176126.08020394188,634053888.7341907,4501304391.386114,9.249160364003563,4.142735252401999,58.411040425863895,4724.217170334558,17007181.813204408,51616895.885386646,9.249160364003563,9.190598080931382,19.470346808621297,1.0,101939.84805981578,366983453.0153369,2284974716.3594446,9.409969542777096,6.7,64.78235796492241,101939.84805981578,366983453.0153369,2284974716.3594446,9.409969542777096,6.7,64.78235796492241,129.56471592984482,0.0,0.9993138452928736,6.7,6.7,6.7
 2006-06-23T09:00:00,190040.9516471948,684147425.9299011,4807627562.946988,9.396094590302528,3.941928181223708,58.411040425863895,385.1539723224185,1386554.3003607066,4133422.8565602098,9.396094590302528,9.391405152109671,9.735173404310649,1.0,106696.068221075,384105845.59587,2415238705.174757,9.564165772145568,6.7,64.78235796492241,106696.068221075,384105845.59587,2415238705.174757,9.564165772145568,6.7,64.78235796492241,129.56471592984482,0.0,0.9987975821942378,6.7,6.7,6.7
 2006-06-23T10:00:00,197372.8175582912,710542143.209848,4953150270.485925,9.618406714560654,3.998733732841533,58.411040425863895,23470.13199736257,84492475.19050524,250144553.8296858,9.618406714560654,9.334599600491847,58.411040425863895,1.0,113226.20915068431,407614352.9424636,2612370193.3309383,9.797382070204971,6.7,64.78235796492241,113226.20915068431,407614352.9424636,2612370193.3309383,9.797382070204971,6.7,64.78235796492241,129.56471592984482,0.0,0.9982813190956018,6.7,6.7,6.7
 2006-06-23T11:00:00,195822.9595913784,704962654.528962,4895333710.239178,9.443542642898564,3.889790690434813,58.411040425863895,0.0,0.0,0.0,9.443542642898564,9.443542642898564,0.0,1.0,108921.47441628344,392117307.8986204,2457269747.8839216,9.61390169410229,6.7,64.78235796492241,108921.47441628344,392117307.8986204,2457269747.8839216,9.61390169410229,6.7,64.78235796492241,129.56471592984482,0.0,0.997765055996966,6.7,6.7,6.7
 2006-06-23T12:00:00,197808.3182446084,712109945.6805903,4953150270.485925,9.72666482268628,4.106788638132843,58.411040425863895,41452.51694500888,149229061.00203192,440787117.409728,9.72666482268628,9.226544695200536,58.411040425863895,-1.0,19260.8930412105,69339214.94835779,446763532.62155193,9.910956515550469,9.381279715750722,10.7970596608204,19260.8930412105,69339214.94835779,446763532.62155193,9.910956515550469,9.381279715750722,10.7970596608204,129.56471592984482,35.643578922725304,0.9414043057910036,8.84105321310749,6.699964958235717,3.633957207079696
 2006-06-23T13:00:00,196649.275383198,707937391.3795128,4953150270.485925,9.75811262305069,4.138177400109608,58.411040425863895,46451.53395245934,167225522.2288536,496163778.3654954,9.75811262305069,9.195155933223772,58.411040425863895,-1.0,0.0,0.0,0.0,9.943998845322614,9.943998845322614,0.0,0.0,0.0,0.0,9.943998845322614,9.943998845322614,0.0,129.56471592984482,74.07511828701347,0.743828115829973,9.948398551704866,6.700030476043207,4.2038824121158695
 2006-06-23T14:00:00,194485.6089028277,700148192.0501796,4953150270.485925,9.63947558244355,4.019763053683772,58.411040425863895,26613.814903442235,95809733.65239204,287248667.7461858,9.63947558244355,9.313570279649609,58.411040425863895,-1.0,0.0,0.0,0.0,9.819527611512454,9.819527611512454,0.0,0.0,0.0,0.0,9.819527611512454,9.819527611512454,0.0,129.56471592984482,86.21080206205646,0.5461752221170786,9.837193544209788,6.700009828110755,5.122371908478233
 2006-06-23T15:00:00,194991.55474631453,701969597.0867324,4953150270.485925,9.776497304924632,4.156527568520537,58.411040425863895,49172.87833936529,177022362.02171502,528535199.6414362,9.776497304924632,9.176805764812842,58.411040425863895,-1.0,0.0,0.0,0.0,9.998092460722788,9.998092460722788,0.0,0.0,0.0,0.0,9.998092460722788,9.998092460722788,0.0,129.56471592984482,111.70174148725124,0.3522551007751047,9.932145647331698,6.739658651838671,6.159865768475619
 2006-06-23T16:00:00,171716.99259320847,618181173.3355505,4308086914.879417,9.110156182226136,4.223177151107243,58.411040425863895,0.0,0.0,0.0,9.110156182226136,9.110156182226136,0.0,-1.0,22123.91818300604,79646105.45882171,260443497.0839149,9.741730868943472,9.43295929042164,21.5941193216408,22123.91818300604,79646105.45882171,260443497.0839149,9.741730868943472,9.43295929042164,21.5941193216408,129.56471592984482,129.56471592984482,0.1675673228820171,9.687951639813525,7.190024479623003,7.190024479623003
 2006-06-23T17:00:00,141620.2266202869,509832815.8330327,3498672560.1063223,8.650765762789845,4.682567570543536,58.411040425863895,0.0,0.0,0.0,8.650765762789845,8.650765762789845,0.0,-1.0,80896.58056682714,291227690.04057777,1345557787.425217,8.86861621320944,7.272050442129147,64.78235796492241,80896.58056682714,291227690.04057777,1345557787.425217,8.86861621320944,7.272050442129147,64.78235796492241,129.56471592984482,52.4931947476146,0.0632890847574483,7.590487445502263,6.769366361936439,3.261621790496372
 2006-06-23T18:00:00,120004.97284530422,432017902.2430952,2897270888.56577,8.309522486426827,5.023810846906553,58.411040425863895,0.0,0.0,0.0,8.309522486426827,8.309522486426827,0.0,1.0,152765.9735112016,549957504.6403258,3841521408.235254,3.818710710606952,-0.7581201541305752,64.78235796492241,152765.9735112016,549957504.6403258,3841521408.235254,3.818710710606952,-0.7581201541305752,64.78235796492241,129.56471592984482,1.244360260545469,0.0606892580569999,1.0025581700591568,1.8875223549967253,0.7710047923461154
 2006-06-23T19:00:00,109440.81181278352,393986922.5260207,2562471294.0902314,8.11958504810452,5.213748285228861,58.411040425863895,0.0,0.0,0.0,8.11958504810452,8.11958504810452,0.0,1.0,127929.33348296802,460545600.5386848,3222875257.930888,0.0502877350301566,-3.8,64.78235796492241,127929.33348296802,460545600.5386848,3222875257.930888,0.0502877350301566,-3.8,64.78235796492241,129.56471592984482,1.244360260545469,0.1900490107107456,-3.8,-1.4937080426276428,-1.4937080426276428
 2006-06-23T20:00:00,119255.08529407933,429318307.0586856,2880377754.075128,8.299958248959205,5.033375084374172,58.411040425863895,0.0,0.0,0.0,8.299958248959205,8.299958248959205,0.0,1.0,126433.13301234807,455159278.8444531,3172914700.609389,-0.0092386316610239,-3.8,64.78235796492241,126433.13301234807,455159278.8444531,3172914700.609389,-0.0092386316610239,-3.8,64.78235796492241,129.56471592984482,1.244360260545469,0.3220947791486063,-3.8,-1.7430763226835035,-1.7430763226835035
 2006-06-23T21:00:00,71536.2338056659,257530441.70039728,1510540182.8044815,9.278476243311909,7.565594480807888,45.43080922011635,890.8329109554683,3206998.479439687,9862235.808590544,9.278476243311909,9.267286669053696,1.622528900718441,1.0,102874.03230412684,370346516.2948567,2382302433.9600115,-0.9519013476925892,-3.8,64.78235796492238,102874.03230412684,370346516.2948567,2382302433.9600115,-0.9519013476925892,-3.8,64.78235796492238,129.56471592984477,1.2443602605454689,0.4426998448804153,-3.8,-1.8639859850017528,-1.8639859850017528
 2006-06-23T22:00:00,59565.85831591999,214437089.93731195,1227217358.0238376,9.989450682514049,8.597954293573727,38.940693617242594,0.0,0.0,0.0,9.989450682514049,9.989450682514049,0.0,1.0,96759.74992894867,348335099.74421525,2177510547.2696977,-1.1961300734410063,-3.8,64.78235796492241,96759.74992894867,348335099.74421525,2177510547.2696977,-1.1961300734410063,-3.8,64.78235796492241,129.56471592984482,1.244360260545469,0.557531537385199,-3.8,-1.9384265708993536,-1.9384265708993536
 2006-06-23T23:00:00,58279.66963067548,209806810.6704317,1139437164.612731,8.625137998146723,7.33308493685399,48.675867021553245,0.0,0.0,0.0,8.625137998146723,8.625137998146723,0.0,1.0,93370.66462549026,336134392.65176487,2050035456.476017,-1.348416355978542,-3.8,64.78235796492238,93370.66462549026,336134392.65176487,2050035456.476017,-1.348416355978542,-3.8,64.78235796492238,129.56471592984477,1.244360260545469,0.6675380028317965,-3.8,-2.0384666177995103,-2.0384666177995103
 2006-06-24T00:00:00,67006.80952754938,241224514.2991777,1282218897.0414305,7.3935995994817105,5.939733733851674,58.411040425863895,0.0,0.0,0.0,7.3935995994817105,7.3935995994817105,0.0,1.0,90549.91922095644,325979709.19544315,1965495272.6880364,-1.4491935407523568,-3.8000000000000007,64.78235796492241,90549.91922095644,325979709.19544315,1965495272.6880364,-1.4491935407523568,-3.8000000000000007,64.78235796492241,129.56471592984482,1.244360260545469,0.7695770679043091,-3.8000000000000007,-2.223781019881012,-2.223781019881012
 2006-06-24T01:00:00,62136.861197650265,223692700.31154096,1202262123.8202598,7.348266595900057,5.985066737433324,58.41104042586389,0.0,0.0,0.0,7.348266595900057,7.348266595900057,0.0,1.0,84038.81098701672,302539719.5532602,1677385474.212853,-1.793265994411451,-3.8,64.78235796492238,84038.81098701672,302539719.5532602,1677385474.212853,-1.793265994411451,-3.8,64.78235796492238,129.56471592984477,1.244360260545469,0.8575196420899721,-3.8,-2.523470101536131,-2.523470101536131
 2006-06-24T02:00:00,57981.376987654745,208732957.155557,1091427350.031114,7.28543064465853,6.047902688674856,58.411040425863895,0.0,0.0,0.0,7.28543064465853,7.28543064465853,0.0,1.0,77628.09519349723,279461142.69658995,1305739830.813543,-2.2373977859491023,-3.8000000000000007,64.78235796492241,77628.09519349723,279461142.69658995,1305739830.813543,-2.2373977859491023,-3.8000000000000007,64.78235796492241,129.56471592984482,1.244360260545469,0.9249452810178508,-3.8000000000000007,-2.902246070257187,-2.902246070257187
 2006-06-24T03:00:00,54226.13609293551,195214089.93456772,976305309.3928024,7.220153672837978,6.113179660495405,58.411040425863895,0.0,0.0,0.0,7.220153672837978,7.220153672837978,0.0,1.0,65111.98246985112,234403136.891464,947180637.2928724,-2.6661209358357434,-3.8000000000000007,64.78235796492241,65111.98246985112,234403136.891464,947180637.2928724,-2.6661209358357434,-3.8000000000000007,64.78235796492241,129.56471592984482,1.244360260545469,0.969387596044572,-3.8000000000000007,-3.261185744162816,-3.261185744162816
 2006-06-24T04:00:00,2463.874880801946,8869949.570887003,26991091.225946363,13.235688803740176,13.205094869805558,9.735173404310649,0.0,0.0,0.0,13.235688803740176,13.235688803740176,0.0,1.0,24596.32152012855,88546757.47246277,265862894.91711265,-3.4814458995197257,-3.8,64.78235796492241,24596.32152012855,88546757.47246277,265862894.91711265,-3.4814458995197257,-3.8,64.78235796492241,129.56471592984482,1.244360260545469,0.9942613147679432,-3.8,-3.516606050342853,-3.516606050342853
 2006-06-24T05:00:00,93522.74884329898,336681895.83587635,2038414650.2427087,7.837390622040465,5.525980972119913,58.411040425863895,2066.3598554636847,7438895.479669267,26472057.84836658,7.837390622040465,7.807352361213467,1.622528900718441,1.0,0.0,0.0,0.0,0.158608348818294,0.158608348818294,0.0,0.0,0.0,0.0,0.158608348818294,0.158608348818294,0.0,129.56471592984482,0.0,1.0,-0.9406458657459316,-0.9406458657459316,-0.9406458657459316
 2006-06-24T06:00:00,124373.49270866223,447744573.7511841,3111029610.319124,8.430800442062429,4.90253289127095,58.411040425863895,0.0,0.0,0.0,8.430800442062429,8.430800442062429,0.0,1.0,51045.67343083592,183764424.3510093,893574525.5319682,7.248075322249075,6.18745901183225,43.1882386432816,51045.67343083592,183764424.3510093,893574525.5319682,7.248075322249075,6.18745901183225,43.1882386432816,129.56471592984482,0.0,1.0,5.520000916731394,5.520000916731394,5.520000916731394
