Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-24T07:00:00,133492.13481687414,480571685.3407469,3372204322.838748,8.578996806988721,4.754336526344658,58.411040425863895,0.0,0.0,0.0,8.578996806988721,8.578996806988721,0.0,1.0,84256.72854976034,303324222.7791372,1691276469.363412,8.706971984533075,6.7,64.78235796492241,84256.72854976034,303324222.7791372,1691276469.363412,8.706971984533075,6.7,64.78235796492241,129.56471592984482,0.0,0.9998452981117344,6.7,6.7,6.7
 2006-06-24T08:00:00,114365.9489912343,411717416.3684435,2699708873.8221297,8.197439994112818,5.135893339220565,58.411040425863895,0.0,0.0,0.0,8.197439994112818,8.197439994112818,0.0,1.0,77736.85571085151,279852680.5590654,1353675138.9595177,8.30684921036999,6.7,64.78235796492241,77736.85571085151,279852680.5590654,1353675138.9595177,8.30684921036999,6.7,64.78235796492241,129.56471592984482,0.0,0.9993411165603318,6.7,6.7,6.7
 2006-06-24T09:00:00,128966.91459947186,464280892.55809873,3133081962.932974,8.443313505241491,4.890019828091887,58.411040425863895,0.0,0.0,0.0,8.443313505241491,8.443313505241491,0.0,1.0,82739.46375014099,297862069.50050765,1571231396.2880635,8.564724300397716,6.7,64.78235796492241,82739.46375014099,297862069.50050765,1571231396.2880635,8.564724300397716,6.7,64.78235796492241,129.56471592984482,0.0,0.9988248534616958,6.7,6.7,6.7
 2006-06-24T10:00:00,137499.57833355348,494998482.0007925,3365747788.324752,8.575332461759873,4.758000871573508,58.411040425863895,0.0,0.0,0.0,8.575332461759873,8.575332461759873,0.0,1.0,86246.06934131873,310485849.6287474,1688073957.132381,8.703179088159677,6.7,64.78235796492241,86246.06934131873,310485849.6287474,1688073957.132381,8.703179088159677,6.7,64.78235796492241,129.56471592984482,0.0,0.99830859036306,6.7,6.7,6.7
 2006-06-24T11:00:00,138456.50994111208,498443435.7880034,3364798403.1518707,8.574793499626088,4.758539833707292,58.411040425863895,0.0,0.0,0.0,8.574793499626088,8.574793499626088,0.0,1.0,86702.08308546124,312127499.1076605,1687582190.4866595,8.702597012140139,6.7,64.78235796492241,86702.08308546124,312127499.1076605,1687582190.4866595,8.702597012140139,6.7,64.78235796492241,129.56471592984482,0.0,0.997792327264424,6.7,6.7,6.7
 2006-06-24T12:00:00,136307.24619761275,490706086.311406,3304828635.956448,8.540764287871472,4.792569045461909,58.411040425863895,0.0,0.0,0.0,8.540764287871472,8.540764287871472,0.0,-1.0,14422.236944331293,51920052.999592654,279608103.386856,8.666947908458672,8.335143365724136,10.7970596608204,14422.236944331293,51920052.999592654,279608103.386856,8.666947908458672,8.335143365724136,10.7970596608204,129.56471592984482,20.75788371076391,0.9637798958992314,8.009375562119107,6.700036127109244,2.560554412000977
 2006-06-24T13:00:00,132127.82622207425,475660174.3994673,3229465465.893384,8.49800150883621,4.835331824497169,58.411040425863895,0.0,0.0,0.0,8.49800150883621,8.49800150883621,0.0,-1.0,0.0,0.0,0.0,8.622120413966455,8.622120413966455,0.0,0.0,0.0,0.0,8.622120413966455,8.622120413966455,0.0,129.56471592984482,32.51984194194112,0.8467756022848008,8.635833231643568,6.699993182923663,0.921287477950373
 2006-06-24T14:00:00,127643.9659751493,459518277.5105375,3125842702.2517195,8.439205046472962,4.894128286860418,58.411040425863895,0.0,0.0,0.0,8.439205046472962,8.439205046472962,0.0,-1.0,0.0,0.0,0.0,8.560423645177577,8.560423645177577,0.0,0.0,0.0,0.0,8.560423645177577,8.560423645177577,0.0,129.56471592984482,33.404539577964535,0.7303902233276817,8.562234222668073,6.700000278085672,1.3376433085856083
 2006-06-24T15:00:00,128847.79920225393,463852077.1281139,3163985144.398116,8.460847047245345,4.872486286088034,58.411040425863895,0.0,0.0,0.0,8.460847047245345,8.460847047245345,0.0,-1.0,0.0,0.0,0.0,8.583132687954437,8.583132687954437,0.0,0.0,0.0,0.0,8.583132687954437,8.583132687954437,0.0,129.56471592984482,35.349102503280534,0.6156959115977082,8.578800931869576,6.700010999231139,1.691413448006588
 2006-06-24T16:00:00,128274.4755006639,461788111.8023901,3132692136.09689,8.443091406225703,4.8902419271076765,58.411040425863895,0.0,0.0,0.0,8.443091406225703,8.443091406225703,0.0,-1.0,0.0,0.0,0.0,8.564487473717826,8.564487473717826,0.0,0.0,0.0,0.0,8.564487473717826,8.564487473717826,0.0,129.56471592984482,35.87012337581753,0.5005890174972576,8.570818640259388,6.700000477039748,1.8133693611794937
 2006-06-24T17:00:00,85611.26343517033,308200548.36661303,1920631365.9957705,9.150796794391216,6.9728158969427625,47.70234968112218,0.0,0.0,0.0,9.150796794391216,9.150796794391216,0.0,-1.0,0.0,0.0,0.0,7.8461549829169615,7.8461549829169615,0.0,0.0,0.0,0.0,7.8461549829169615,7.8461549829169615,0.0,129.56471592984482,21.64143040430386,0.4044069816814626,7.881788041078657,6.699997797154942,0.8330758789554618
 2006-06-24T18:00:00,66018.6805376221,237667249.9354395,1436965246.4781983,10.040545103189451,8.411112162631886,38.9406936172426,0.0,0.0,0.0,10.040545103189451,10.040545103189451,0.0,1.0,112158.97542188216,403772311.5187756,2742351414.4135857,2.144300896789363,-1.1272610784585717,53.98529830410201,112158.97542188216,403772311.5187756,2742351414.4135857,2.144300896789363,-1.1272610784585717,53.98529830410201,129.56471592984482,26.04189361831388,0.3648978150349573,0.7112438436507661,1.0639971813165812,0.1207376116090382
 2006-06-24T19:00:00,76051.53666246844,273785531.9848864,1592036957.210879,8.87274254401859,7.067545439618399,48.675867021553245,0.0,0.0,0.0,8.87274254401859,8.87274254401859,0.0,1.0,102924.9937020571,370529977.3274056,2405425281.144334,-0.9241778730767578,-3.8,64.78235796492241,102924.9937020571,370529977.3274056,2405425281.144334,-0.9241778730767578,-3.8,64.78235796492241,129.56471592984482,26.04189361831388,0.4697292057993185,-3.8,-1.8825926013407697,-1.8825926013407697
 2006-06-24T20:00:00,58010.18927304924,208836681.38297725,1176747250.414023,9.955098804531964,8.620862392222639,38.940693617242594,0.0,0.0,0.0,9.955098804531964,9.955098804531964,0.0,1.0,95462.45920304616,343664853.1309662,2136942733.878616,-1.2445053329069544,-3.799999999999999,64.78235796492238,95462.45920304616,343664853.1309662,2136942733.878616,-1.2445053329069544,-3.799999999999999,64.78235796492238,129.56471592984477,26.041893618313875,0.5835179708558469,-3.799999999999999,-1.9568998336287624,-1.9568998336287624
 2006-06-24T21:00:00,72403.98260956352,260654337.39442867,1465436189.1138463,8.807526184192907,7.145972676212881,48.675867021553245,0.0,0.0,0.0,8.807526184192907,8.807526184192907,0.0,1.0,96724.75301549638,348209110.855787,2184831744.066992,-1.1872746731994794,-3.8,64.78235796492238,96724.75301549638,348209110.855787,2184831744.066992,-1.1872746731994794,-3.8,64.78235796492238,129.56471592984477,26.041893618313875,0.6920915642741378,-3.8,-2.0720569441699768,-2.0720569441699768
 2006-06-24T22:00:00,57607.60865853561,207387391.17072812,1167165238.5033462,9.947878638801535,8.62451912998529,38.940693617242594,0.0,0.0,0.0,9.947878638801535,9.947878638801535,0.0,1.0,88359.38231079288,318093776.31885433,1863158641.9033127,-1.5713313367377575,-3.799999999999999,64.78235796492238,88359.38231079288,318093776.31885433,1863158641.9033127,-1.5713313367377575,-3.799999999999999,64.78235796492238,129.56471592984477,26.041893618313875,0.7914783804401143,-3.799999999999999,-2.2830842795588246,-2.2830842795588246
 2006-06-24T23:00:00,63008.68501610243,226831266.0579687,1235749251.2181304,8.67623177753387,7.275122260317299,48.675867021553245,0.0,0.0,0.0,8.67623177753387,8.67623177753387,0.0,1.0,83672.00209024665,301219207.52488786,1626496231.468512,-1.8539818097737075,-3.8000000000000007,64.78235796492241,83672.00209024665,301219207.52488786,1626496231.468512,-1.8539818097737075,-3.8000000000000007,64.78235796492241,129.56471592984482,26.04189361831388,0.8751630156860214,-3.8000000000000007,-2.607170318630987,-2.607170318630987
 2006-06-25T00:00:00,68567.7003044918,246843721.09617043,1306969492.0907576,7.407581911788717,5.925751421544665,58.411040425863895,0.0,0.0,0.0,7.407581911788717,7.407581911788717,0.0,1.0,76747.54473631458,276291161.0507325,1339363654.950493,-2.1970089463543414,-3.8,64.78235796492241,76747.54473631458,276291161.0507325,1339363654.950493,-2.1970089463543414,-3.8,64.78235796492241,129.56471592984482,26.04189361831388,0.9372557197775884,-3.8,-2.9912755604304206,-2.9912755604304206
 2006-06-25T01:00:00,49260.88326934981,177339179.76965928,886928747.6600552,7.1694530110140455,6.163880322319336,58.41104042586389,0.0,0.0,0.0,7.1694530110140455,7.1694530110140455,0.0,1.0,60089.55059432448,216322382.1395681,843119750.8208597,-2.790498070828116,-3.8,64.78235796492238,60089.55059432448,216322382.1395681,843119750.8208597,-2.790498070828116,-3.8,64.78235796492238,129.56471592984477,26.04189361831388,0.976692652200644,-3.8,-3.3311876382760706,-3.3311876382760706
 2006-06-25T02:00:00,52779.38125937789,190005772.5337604,977991939.4635056,7.221082231515516,6.1122511018178685,58.411040425863895,0.0,0.0,0.0,7.221082231515516,7.221082231515516,0.0,1.0,46752.96818262111,168310685.4574359,652640116.0648826,-2.9912708866274893,-3.772726813388062,53.98529830410201,46752.96818262111,168310685.4574359,652640116.0648826,-2.9912708866274893,-3.772726813388062,53.98529830410201,129.56471592984482,21.70157801526157,0.9972403224779268,-3.8000000000000007,-3.587873889675338,-3.587873889675338
 2006-06-25T03:00:00,55153.13016211625,198551268.58361843,959942310.2160984,7.210833976955784,6.122499356377599,58.411040425863895,0.0,0.0,0.0,7.210833976955784,7.210833976955784,0.0,1.0,0.0,0.0,0.0,-1.9704779625134488,-1.9704779625134488,0.0,0.0,0.0,0.0,-1.9704779625134488,-1.9704779625134488,0.0,129.56471592984482,0.0,1.0000000000000002,-2.4605858867920616,-2.4605858867920616,-2.4605858867920616
 2006-06-25T04:00:00,47665.65808643817,171596369.11117738,852788111.3074696,7.150096176336845,6.183237156996536,58.411040425863895,0.0,0.0,0.0,7.150096176336845,7.150096176336845,0.0,1.0,0.0,0.0,0.0,0.905375930099828,0.905375930099828,0.0,0.0,0.0,0.0,0.905375930099828,0.905375930099828,0.0,129.56471592984482,0.0,1.0,0.4585606337543366,0.4585606337543366,0.4585606337543366
 2006-06-25T05:00:00,53799.93374502144,193679761.48207724,967059277.318849,7.214890143366285,6.118443189967095,58.41104042586388,0.0,0.0,0.0,7.214890143366285,7.214890143366285,0.0,1.0,0.0,0.0,0.0,4.217914361695978,4.217914361695978,0.0,0.0,0.0,0.0,4.217914361695978,4.217914361695978,0.0,129.56471592984477,0.0,1.0,3.720928661702713,3.720928661702713,3.720928661702713
 2006-06-25T06:00:00,2398.42538636276,8634331.390905937,26257457.80556649,13.228226869352946,13.198464521026436,9.735173404310643,0.0,0.0,0.0,13.228226869352946,13.228226869352946,0.0,1.0,0.0,0.0,0.0,6.255600807889512,6.255600807889512,0.0,0.0,0.0,0.0,6.255600807889512,6.255600807889512,0.0,129.56471592984482,0.0,0.999961533038193,6.254927623277226,6.254927623277226,6.254927623277226
 2006-06-25T07:00:00,63909.75666782326,230075124.00416368,1394286384.1272335,10.135075265785856,8.55390898335995,38.940693617242594,4432.15603413952,15955761.722902268,115318647.37673506,10.135075265785856,10.00416439756866,1.9470346808621293,1.0,50129.29227709477,180465452.1975412,702414460.9887254,7.473090656491718,6.639435664415507,53.98529830410198,50129.29227709477,180465452.1975412,702414460.9887254,7.473090656491718,6.639435664415507,53.98529830410198,129.56471592984477,0.0,0.9995404237154878,6.577008179854438,6.577008179854438,6.577008179854438
 2006-06-25T08:00:00,82536.01468128424,297129652.8526232,1823983593.4266584,8.990065850877707,6.921805713971335,48.675867021553245,0.0,0.0,0.0,8.990065850877707,8.990065850877707,0.0,1.0,64637.68162043597,232695653.8335696,916703005.6540916,7.788396469889702,6.7,64.78235796492241,64637.68162043597,232695653.8335696,916703005.6540916,7.788396469889702,6.7,64.78235796492241,129.56471592984482,0.0,0.999024160616852,6.7,6.7,6.7
 2006-06-25T09:00:00,70841.03715284645,255027733.7502473,1585643239.4082165,10.121076747369598,8.322971385816114,38.94069361724258,0.0,0.0,0.0,10.121076747369598,10.121076747369598,0.0,1.0,53287.83274608275,191836197.885898,799538001.7491751,7.649155516920786,6.700000000000002,64.78235796492241,53287.83274608275,191836197.885898,799538001.7491751,7.649155516920786,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9985078975182164,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-25T10:00:00,89573.29034968112,322463845.2588521,1994384189.4355488,9.068253807049638,6.806660861974269,48.67586702155322,0.0,0.0,0.0,9.068253807049638,9.068253807049638,0.0,1.0,66068.31365011721,237845929.140422,1002215386.4665225,7.889782203247088,6.7,64.78235796492238,66068.31365011721,237845929.140422,1002215386.4665225,7.889782203247088,6.7,64.78235796492238,129.56471592984477,0.0,0.99799163441958,6.7,6.7,6.7
 2006-06-25T11:00:00,72770.54292577086,261973954.5327751,1606047303.9205751,10.121836815774818,8.30054104420124,38.940693617242594,0.0,0.0,0.0,10.121836815774818,10.121836815774818,0.0,1.0,54416.86735235047,195900722.4684617,809836718.4189737,7.661314424506016,6.700000000000003,64.78235796492241,54416.86735235047,195900722.4684617,809836718.4189737,7.661314424506016,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9974753713209448,6.700000000000003,6.700000000000003,6.700000000000003
 2006-06-25T12:00:00,86069.55917520147,309850413.03072536,1864147767.6872544,8.999312380695528,6.885449269581435,48.67586702155324,0.0,0.0,0.0,8.999312380695528,8.999312380695528,0.0,-1.0,13015.243795875142,46854877.66515051,162669351.20638672,7.812271373955791,7.619110847314698,10.7970596608204,13015.243795875142,46854877.66515051,162669351.20638672,7.812271373955791,7.619110847314698,10.7970596608204,129.56471592984477,10.741877353361078,0.9809311882402726,7.3556515510177265,6.69996424215953,2.2816237089182807
 2006-06-25T13:00:00,72887.84031011008,262396225.1163965,1617234298.4721298,10.124956491560274,8.290964131819619,38.94069361724258,0.0,0.0,0.0,10.124956491560274,10.124956491560274,0.0,-1.0,0.0,0.0,0.0,7.667966261281625,7.667966261281625,0.0,0.0,0.0,0.0,7.667966261281625,7.667966261281625,0.0,129.56471592984482,14.501944326130037,0.923013686370014,7.577698058592886,6.699995324225701,0.1090444720781276
 2006-06-25T14:00:00,91335.68746520011,328808474.87472045,2044632507.4014263,9.086711690836715,6.7680951268850364,48.675867021553245,0.0,0.0,0.0,9.086711690836715,9.086711690836715,0.0,-1.0,0.0,0.0,0.0,7.919645172989668,7.919645172989668,0.0,0.0,0.0,0.0,7.919645172989668,7.919645172989668,0.0,129.56471592984482,19.07698835171276,0.8621303070233631,7.839814713940986,6.699957755686506,0.2666767594375129
 2006-06-25T15:00:00,78780.44592387357,283609605.3259448,1835762593.838374,10.190341658778308,8.108433680909584,38.9406936172426,0.0,0.0,0.0,10.190341658778308,10.190341658778308,0.0,-1.0,0.0,0.0,0.0,7.797869079469023,7.797869079469023,0.0,0.0,0.0,0.0,7.797869079469023,7.797869079469023,0.0,129.56471592984482,17.553957183767395,0.7936748999718013,7.72568252952026,6.6998798381744855,0.4331986003827474
 2006-06-25T16:00:00,97606.45427831056,351383235.40191805,2301407390.726859,9.202161440890588,6.592231705452427,48.675867021553245,0.0,0.0,0.0,9.202161440890588,9.202161440890588,0.0,-1.0,0.0,0.0,0.0,8.072346545586997,8.072346545586997,0.0,0.0,0.0,0.0,8.072346545586997,8.072346545586997,0.0,129.56471592984482,23.137262629954343,0.721285504761104,8.013118848503332,6.69990395572269,0.7573221348854698
 2006-06-25T17:00:00,73710.05746732176,265356206.88235825,1668720268.8556166,10.103408255436737,8.211023193960271,38.94069361724261,0.0,0.0,0.0,10.103408255436737,10.103408255436737,0.0,-1.0,0.0,0.0,0.0,7.253888666924813,7.253888666924813,0.0,0.0,0.0,0.0,7.253888666924813,7.253888666924813,0.0,129.56471592984482,34.820219468400545,0.645303601554437,7.448321771703848,6.21936391729774,2.199547254512851
 2006-06-25T18:00:00,83118.14769225745,299225331.69212687,1797071920.683335,8.956325461964289,6.918567946224112,48.67586702155322,0.0,0.0,0.0,8.956325461964289,8.956325461964289,0.0,1.0,115352.81299500872,415270126.7820316,2830506173.4470425,2.2407570446699263,-1.135717301666112,53.98529830410198,115352.81299500872,415270126.7820316,2830506173.4470425,2.2407570446699263,-1.135717301666112,53.98529830410198,129.56471592984477,0.0,0.6061122000497923,0.5711285846644291,0.9793155819228696,0.9793155819228696
 2006-06-25T19:00:00,62663.54882031732,225588775.7531424,1307373184.4994545,10.00176099452428,8.519329591452816,38.940693617242594,0.0,0.0,0.0,10.00176099452428,10.00176099452428,0.0,1.0,95926.75323478582,345336311.6452289,2098715252.59284,-1.290206776666878,-3.8000000000000007,64.78235796492241,95926.75323478582,345336311.6452289,2098715252.59284,-1.290206776666878,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6993075448362599,-3.8000000000000007,-2.083049938299104,-2.083049938299104
 2006-06-25T20:00:00,73305.9173385363,263901302.41873068,1469474777.072001,8.808319710879738,7.142187468892838,48.675867021553245,0.0,0.0,0.0,8.808319710879738,8.808319710879738,0.0,1.0,92608.78343209288,333391620.3555343,1996632936.5006227,-1.411885707472875,-3.8000000000000007,64.78235796492241,92608.78343209288,333391620.3555343,1996632936.5006227,-1.411885707472875,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7978358330398923,-3.8000000000000007,-2.3019726616845104,-2.3019726616845104
 2006-06-25T21:00:00,58460.662648118894,210458385.533228,1168921704.1388245,9.944958730236271,8.619605391103454,38.940693617242594,0.0,0.0,0.0,9.944958730236271,9.944958730236271,0.0,1.0,83598.96305040807,300956266.98146915,1573724229.744225,-1.917012614370956,-3.799999999999999,64.78235796492238,83598.96305040807,300956266.98146915,1573724229.744225,-1.917012614370956,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8801867558272943,-3.799999999999999,-2.632805886748068,-2.632805886748068
 2006-06-25T22:00:00,72584.49293497679,261304174.56591645,1433762062.1464465,8.786569360133386,7.160945458224499,48.675867021553245,0.0,0.0,0.0,8.786569360133386,8.786569360133386,0.0,1.0,77804.2213073634,280095196.7065082,1383004969.6424394,-2.144845511471397,-3.8000000000000007,64.78235796492241,77804.2213073634,280095196.7065082,1383004969.6424394,-2.144845511471397,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9406767059680164,-3.8000000000000007,-3.0173303033140155,-3.0173303033140155
 2006-06-25T23:00:00,51365.85668514675,184917084.06652832,987438795.0151116,9.839946725413672,8.720379472032649,38.940693617242594,0.0,0.0,0.0,9.839946725413672,9.839946725413672,0.0,1.0,58924.50388861044,212128213.99899763,881772831.8719568,-2.7443165852671974,-3.799999999999999,64.78235796492238,58924.50388861044,212128213.99899763,881772831.8719568,-2.7443165852671974,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9786748598175384,-3.799999999999999,-3.350797643636982,-3.350797643636982
 2006-06-26T00:00:00,66087.27684776708,237914196.65196145,1296251943.7991838,8.709107460314994,7.239393869354981,48.67586702155325,0.0,0.0,0.0,8.709107460314994,8.709107460314994,0.0,1.0,35257.74424215375,126927879.27175352,499786713.7367995,-2.6906217109933324,-3.289038058874802,43.1882386432816,35257.74424215375,126927879.27175352,499786713.7367995,-2.6906217109933324,-3.289038058874802,43.1882386432816,129.56471592984482,0.0,0.9978587726496584,-3.621369023484594,-3.4510204361711647,-3.4510204361711647
 2006-06-26T01:00:00,39027.60481290366,140499377.32645315,735239828.8279281,9.69851086194769,8.864892902710837,38.940693617242594,0.0,0.0,0.0,9.69851086194769,9.69851086194769,0.0,1.0,0.0,0.0,0.0,0.2978070682259466,0.2978070682259466,0.0,0.0,0.0,0.0,0.2978070682259466,0.2978070682259466,0.0,129.56471592984482,0.0,1.0,-0.0362942296888601,-0.0362942296888601,-0.0362942296888601
 2006-06-26T02:00:00,71007.41314888948,255626687.33600205,1354046863.8297029,7.434278245050751,5.899055088282631,58.411040425863895,0.0,0.0,0.0,7.434278245050751,7.434278245050751,0.0,1.0,5414.34444668959,19491640.00808251,58008816.0605108,4.840798823221967,4.771881870195393,10.797059660820407,5414.34444668959,19491640.00808251,58008816.0605108,4.840798823221967,4.771881870195393,10.797059660820407,129.56471592984482,0.0,0.9997845155799854,4.1481203406990765,4.1481203406990765,4.1481203406990765
 2006-06-26T03:00:00,61516.49376821167,221459377.565562,1119235485.1590405,7.301149701384449,6.032183631948933,58.411040425863895,0.0,0.0,0.0,7.301149701384449,7.301149701384449,0.0,1.0,49848.30452018167,179453896.27265397,551356902.5491083,7.354832401149387,6.7,64.78235796492241,49848.30452018167,179453896.27265397,551356902.5491083,7.354832401149387,6.7,64.78235796492241,129.56471592984482,0.0,0.9992682524813494,6.7,6.7,6.7
 2006-06-26T04:00:00,5044.617520845527,18160623.07504389,54106374.5993942,11.949169604193887,11.88784096241671,19.470346808621294,0.0,0.0,0.0,11.949169604193887,11.949169604193887,0.0,1.0,3394.52247427013,12220280.907372473,36433249.39630706,6.743298692314482,6.700000000000002,64.78235796492241,3394.52247427013,12220280.907372473,36433249.39630706,6.743298692314482,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9987519893827136,6.700000000000002,6.700000000000002,6.700000000000002
 2006-06-26T05:00:00,92865.06081838509,334314218.94618624,1958741351.953688,7.777146339688897,5.556186993644484,58.411040425863895,0.0,0.0,0.0,7.777146339688897,7.777146339688897,0.0,1.0,77156.81293893175,277764526.5801543,981990202.747082,7.866044246784405,6.7,64.78235796492241,77156.81293893175,277764526.5801543,981990202.747082,7.866044246784405,6.7,64.78235796492241,129.56471592984482,0.0,0.9982357262840774,6.7,6.7,6.7
 2006-06-26T06:00:00,145299.19841093797,523077114.2793766,3693526665.680257,8.761340836661786,4.571992496671595,58.411040425863895,0.0,0.0,0.0,8.761340836661786,8.761340836661786,0.0,1.0,89084.87681093071,320705556.5193505,1852659230.899097,8.898155297569767,6.7,64.78235796492241,89084.87681093071,320705556.5193505,1852659230.899097,8.898155297569767,6.7,64.78235796492241,129.56471592984482,0.0,0.9977194631854416,6.7,6.7,6.7
 2006-06-26T07:00:00,162294.36219963446,584259703.9186841,4170531302.830901,9.032087232122198,4.301246101211181,58.411040425863895,0.0,0.0,0.0,9.032087232122198,9.032087232122198,0.0,1.0,95732.79125320644,344638048.51154315,2092540471.556313,9.182190515289149,6.7,64.78235796492241,95732.79125320644,344638048.51154315,2092540471.556313,9.182190515289149,6.7,64.78235796492241,129.56471592984482,0.0,0.9972032000868056,6.7,6.7,6.7
 2006-06-26T08:00:00,148315.3050426954,533935098.1537034,3730893559.77304,8.782548634157706,4.550784699175675,58.411040425863895,0.0,0.0,0.0,8.782548634157706,8.782548634157706,0.0,1.0,90414.70273633231,325492929.85079634,1871560982.1094024,8.92054021342391,6.7,64.78235796492241,90414.70273633231,325492929.85079634,1871560982.1094024,8.92054021342391,6.7,64.78235796492241,129.56471592984482,0.0,0.9966869369881696,6.7,6.7,6.7
 2006-06-26T09:00:00,153535.84307432562,552729035.0675722,3892777562.794445,8.8744234646864,4.458909868646983,58.411040425863895,0.0,0.0,0.0,8.8744234646864,8.8744234646864,0.0,1.0,92443.84345786032,332797836.44829714,1952914187.8862884,9.01689323596203,6.7,64.78235796492241,92443.84345786032,332797836.44829714,1952914187.8862884,9.01689323596203,6.7,64.78235796492241,129.56471592984482,0.0,0.9961706738895336,6.7,6.7,6.7
 2006-06-26T10:00:00,168305.88752306273,605901195.0830258,4284683985.944392,9.096875099333712,4.236458233999668,58.411040425863895,0.0,0.0,0.0,9.096875099333712,9.096875099333712,0.0,1.0,98215.62414568033,353576246.92444915,2150005809.3448806,9.250245522356384,6.7,64.78235796492241,98215.62414568033,353576246.92444915,2150005809.3448806,9.250245522356384,6.7,64.78235796492241,129.56471592984482,0.0,0.9956544107908976,6.7,6.7,6.7
 2006-06-26T11:00:00,173595.15573553368,624942560.6479212,4387954110.3664,9.155492550587466,4.177840782745915,58.411040425863895,0.0,0.0,0.0,9.155492550587466,9.155492550587466,0.0,1.0,100358.78154406902,361291613.5586485,2201919347.11724,9.311710408025974,6.7,64.78235796492241,100358.78154406902,361291613.5586485,2201919347.11724,9.311710408025974,6.7,64.78235796492241,129.56471592984482,0.0,0.9951381476922616,6.7,6.7,6.7
 2006-06-26T12:00:00,193086.63470842925,695111884.9503455,4873046638.963622,9.4325587630636,3.9041110016371534,58.411040425863895,274.5699275995009,988451.7393582033,2940842.766168388,9.4325587630636,9.429222331696224,9.735173404310649,-1.0,17711.329034201626,63760784.52312586,400393615.1981012,9.602376118500423,9.127553850509864,10.7970596608204,17711.329034201626,63760784.52312586,400393615.1981012,9.602376118500423,9.127553850509864,10.7970596608204,129.56471592984482,31.488160514711875,0.9446180636568102,8.634414875289357,6.699973739017699,3.3164447450785555
 2006-06-26T13:00:00,197169.92341088929,709811724.2792015,4953150270.485925,9.573446986005637,3.953858392201465,58.411040425863895,16010.122889544276,57636442.4023594,170967652.10852525,9.573446986005637,9.379474941131916,58.411040425863895,-1.0,0.0,0.0,0.0,9.750146408430682,9.750146408430682,0.0,0.0,0.0,0.0,9.750146408430682,9.750146408430682,0.0,129.56471592984482,63.50780920357106,0.7642336999379234,9.724753219319368,6.6999667687315,3.488970088216131
 2006-06-26T14:00:00,196844.12229580825,708638840.2649097,4953150270.485925,9.680533679045572,4.060744082160206,58.411040425863895,33650.71502036496,121142574.07331385,359552439.6446257,9.680533679045572,9.272589251173171,58.411040425863895,-1.0,0.0,0.0,0.0,9.862555734058112,9.862555734058112,0.0,0.0,0.0,0.0,9.862555734058112,9.862555734058112,0.0,129.56471592984482,85.85692023588484,0.5721681806024698,9.850202842308295,6.699976522529305,5.0842358031764325
 2006-06-26T15:00:00,195595.6560435581,704144361.756809,4953150270.485925,9.661490893759895,4.041737041039919,58.411040425863895,30372.189656843228,109339882.76463564,326015806.6905831,9.661490893759895,9.29159629229346,58.411040425863895,-1.0,0.0,0.0,0.0,9.84259739475526,9.84259739475526,0.0,0.0,0.0,0.0,9.84259739475526,9.84259739475526,0.0,129.56471592984482,103.72503252846388,0.376768866063019,9.871312387104323,6.700004237203825,5.888013661318838
 2006-06-26T16:00:00,153349.99322072745,552059975.5946188,3874057068.340352,8.863817586847924,4.469515746485456,58.411040425863895,0.0,0.0,0.0,8.863817586847924,8.863817586847924,0.0,-1.0,0.0,0.0,0.0,9.057540017595572,9.057540017595572,0.0,0.0,0.0,0.0,9.057540017595572,9.057540017595572,0.0,129.56471592984482,84.2534616852892,0.2062330712136346,9.076659882255536,6.761343662482059,5.2156527316328125
 2006-06-26T17:00:00,159790.62088278797,575246235.1780368,4123522104.750168,9.005390810818644,4.3279425225147365,58.411040425863895,0.0,0.0,0.0,9.005390810818644,9.005390810818644,0.0,-1.0,76400.24015745558,275040864.5668401,1273852962.0192273,9.445488017827673,7.9346141142575055,64.78235796492241,76400.24015745558,275040864.5668401,1273852962.0192273,9.445488017827673,7.9346141142575055,64.78235796492241,129.56471592984482,93.15537998090336,0.0828006707975776,8.374345563898082,6.982119271764328,5.553732749044869
 2006-06-26T18:00:00,150241.2462904773,540868486.6457183,3844559362.3561735,8.847057907620227,4.486275425713152,58.411040425863895,0.0,0.0,0.0,8.847057907620227,8.847057907620227,0.0,1.0,164708.23528698026,592949647.033129,4181358417.227492,4.565221390826669,-0.4139355667200736,64.78235796492241,164708.23528698026,592949647.033129,4181358417.227492,4.565221390826669,-0.4139355667200736,64.78235796492241,129.56471592984482,4.932372283808305,0.0573116668659082,1.3793831827119618,2.0634449062807296,0.9686357264298968
 2006-06-26T19:00:00,145065.57905301396,522236084.5908502,3692880826.154664,8.760974313530768,4.5723590198026125,58.411040425863895,0.0,0.0,0.0,8.760974313530768,8.760974313530768,0.0,1.0,147765.9129862894,531957286.75064176,3807113561.415325,0.7457932994638877,-3.8,64.78235796492241,147765.9129862894,531957286.75064176,3807113561.415325,0.7457932994638877,-3.8,64.78235796492241,129.56471592984482,4.932372283808305,0.1821648040408951,-3.8,-1.474337759877017,-1.474337759877017
 2006-06-26T20:00:00,145575.90827432307,524073269.787563,3704573843.622207,8.767610320806083,4.565723012527297,58.411040425863895,0.0,0.0,0.0,8.767610320806083,8.767610320806083,0.0,1.0,140549.2256428607,505977212.3142985,3591476177.9167485,0.4891811707569189,-3.8,64.78235796492241,140549.2256428607,505977212.3142985,3591476177.9167485,0.4891811707569189,-3.8,64.78235796492241,129.56471592984482,4.932372283808305,0.3151175180646648,-3.8,-1.7333665041345483,-1.7333665041345483
 2006-06-26T21:00:00,71111.93309858018,256002959.15488863,1347681775.3724854,7.950872566918941,6.422763475607244,54.516971064139625,0.0,0.0,0.0,7.950872566918941,7.950872566918941,0.0,1.0,100764.722235557,362753000.0480052,2296455096.39794,-1.0542069513406682,-3.8,64.78235796492241,100764.722235557,362753000.0480052,2296455096.39794,-1.0542069513406682,-3.8,64.78235796492241,129.56471592984482,4.932372283808305,0.4361641557048357,-3.8,-1.8591863215956377,-1.8591863215956377
 2006-06-26T22:00:00,79023.45615238852,284484442.1485985,1521535347.5774295,7.529274527755695,5.804058805577683,58.411040425863895,0.0,0.0,0.0,7.529274527755695,7.529274527755695,0.0,1.0,101684.63255685366,366064677.2046732,2324941566.4362745,-1.020153952369799,-3.8,64.78235796492241,101684.63255685366,366064677.2046732,2324941566.4362745,-1.020153952369799,-3.8,64.78235796492241,129.56471592984482,4.932372283808305,0.5512515711907502,-3.8,-1.9342314570014865,-1.9342314570014865
 2006-06-26T23:00:00,63858.48521508725,229890546.7743141,1146125588.850301,7.3164315660370995,6.0169017672962815,58.41104042586389,0.0,0.0,0.0,7.3164315660370995,7.3164315660370995,0.0,1.0,94781.54523125535,341213562.8325193,2056457572.6205847,-1.3405843836522835,-3.8,64.78235796492238,94781.54523125535,341213562.8325193,2056457572.6205847,-1.3405843836522835,-3.8,64.78235796492238,129.56471592984477,4.932372283808303,0.6615747642776101,-3.8,-2.0311209434870325,-2.0311209434870325
 2006-06-27T00:00:00,72854.73526784025,262277046.96422487,1431406897.3105106,7.4782167411289775,5.855116592204407,58.411040425863895,0.0,0.0,0.0,7.4782167411289775,7.4782167411289775,0.0,1.0,94654.94192892492,340757790.94412965,2052231931.2128408,-1.345720126599699,-3.8000000000000007,64.78235796492241,94654.94192892492,340757790.94412965,2052231931.2128408,-1.345720126599699,-3.8000000000000007,64.78235796492241,129.56471592984482,4.932372283808306,0.7641992778218899,-3.8000000000000007,-2.2104950438245967,-2.2104950438245967
 2006-06-27T01:00:00,71853.60213563185,258672967.6882746,1394006820.0775733,7.456979837949473,5.876353495383907,58.41104042586389,0.0,0.0,0.0,7.456979837949473,7.456979837949473,0.0,1.0,86466.26385676548,311278549.88435566,1789296497.105804,-1.659533334620671,-3.8,64.78235796492238,86466.26385676548,311278549.88435566,1789296497.105804,-1.659533334620671,-3.8,64.78235796492238,129.56471592984477,4.932372283808303,0.8531111379157238,-3.8,-2.5040080958019835,-2.5040080958019835
 2006-06-27T02:00:00,50373.28433941559,181343823.6218961,974611852.5585028,7.219214158849458,6.114119174483925,58.411040425863895,0.0,0.0,0.0,7.219214158849458,7.219214158849458,0.0,1.0,77619.94948710369,279431818.1535733,1265758038.76305,-2.2851157987703328,-3.8,64.78235796492241,77619.94948710369,279431818.1535733,1265758038.76305,-2.2851157987703328,-3.8,64.78235796492241,129.56471592984482,4.932372283808305,0.9217994604559338,-3.8,-2.8806297824282225,-2.8806297824282225
 2006-06-27T03:00:00,56442.8747235793,203194349.00488544,1113336671.221687,7.297849919944329,6.035483413389055,58.411040425863895,0.0,0.0,0.0,7.297849919944329,7.297849919944329,0.0,1.0,66255.13392966443,238518482.14679188,1030347890.7630472,-2.566628872371687,-3.8000000000000007,64.7823579649224,66255.13392966443,238518482.14679188,1030347890.7630472,-2.566628872371687,-3.8000000000000007,64.7823579649224,129.5647159298448,4.932372283808305,0.9674783460318214,-3.8000000000000007,-3.243460187447205,-3.243460187447205
 2006-06-27T04:00:00,2441.665756084176,8789996.721903034,26948874.7948884,13.25029839437431,13.219752313559262,9.735173404310649,0.0,0.0,0.0,13.25029839437431,13.25029839437431,0.0,1.0,25307.697311478387,91107710.3213222,275035270.66120523,-3.470458760791755,-3.8,64.78235796492241,25307.697311478387,91107710.3213222,275035270.66120523,-3.470458760791755,-3.8,64.78235796492241,129.56471592984482,4.932372283808305,0.993380910339312,-3.8,-3.5057624448599216,-3.5057624448599216
 2006-06-27T05:00:00,92114.87402916548,331613546.5049957,2001458503.679767,7.814941302164993,5.545452783906733,58.411040425863895,2060.416155418351,7417498.159506068,23848452.948973745,7.814941302164993,7.787880549426647,1.622528900718441,1.0,0.0,0.0,0.0,0.0856078647414576,0.0856078647414576,0.0,0.0,0.0,0.0,0.0856078647414576,0.0856078647414576,0.0,129.56471592984482,0.0,0.9999922249267652,-0.9928849405826002,-0.9928849405826002,-0.9928849405826002
 2006-06-27T06:00:00,121338.20281189017,436817530.1228045,3022280017.5724826,8.380446336608422,4.952886996724959,58.411040425863895,0.0,0.0,0.0,8.380446336608422,8.380446336608422,0.0,1.0,46133.614615239225,166081012.6148612,828204439.0492004,7.0844699549258,6.101431889247169,43.1882386432816,46133.614615239225,166081012.6148612,828204439.0492004,7.0844699549258,6.101431889247169,43.1882386432816,129.56471592984482,0.0,0.999652196086387,5.411997772782441,5.411997772782441,5.411997772782441
 2006-06-27T07:00:00,171215.42827567842,616375541.7924423,4472223511.5310135,9.206270287653147,4.132900905980545,58.411040425863895,465.8274155560719,1676978.696001859,5145673.407700891,9.206270287653147,9.200432427352837,9.735173404310649,1.0,99083.3681694584,356700125.4100502,2246963375.0908046,9.364979276841138,6.7,64.78235796492241,99083.3681694584,356700125.4100502,2246963375.0908046,9.364979276841138,6.7,64.78235796492241,129.56471592984482,0.0,0.999135932987751,6.7,6.7,6.7
 2006-06-27T08:00:00,178462.83417303037,642466203.0229094,4597700727.725137,9.329275180485268,4.113363995842736,58.411040425863895,8774.893420523256,31589616.31388372,96340270.66153586,9.329275180485268,9.219969337490644,19.470346808621297,1.0,103414.85520459544,372293478.73654354,2356022478.296151,9.494054744767602,6.7,64.78235796492241,103414.85520459544,372293478.73654354,2356022478.296151,9.494054744767602,6.7,64.78235796492241,129.56471592984482,0.0,0.9986196698891152,6.7,6.7,6.7
 2006-06-27T09:00:00,187808.486360488,676110550.8977566,4776111917.504635,9.3758541065139,3.95747922681948,58.411040425863895,0.0,0.0,0.0,9.3758541065139,9.3758541065139,0.0,1.0,105740.70509137334,380666538.328944,2397279962.763815,9.542917206371872,6.7,64.78235796492241,105740.70509137334,380666538.328944,2397279962.763815,9.542917206371872,6.7,64.78235796492241,129.56471592984482,0.0,0.9981034067904794,6.7,6.7,6.7
 2006-06-27T10:00:00,195853.0205052285,705070873.8188229,4953150270.485925,9.513455812791202,3.8939798178625953,58.411040425863895,6076.300635492025,21874682.28777129,65315483.70298804,9.513455812791202,9.439353515470785,58.411040425863895,1.0,109800.59921634044,395282157.1788256,2519289902.224659,9.687277065222586,6.7,64.78235796492241,109800.59921634044,395282157.1788256,2519289902.224659,9.687277065222586,6.7,64.78235796492241,129.56471592984482,0.0,0.9975871436918432,6.7,6.7,6.7
 2006-06-27T11:00:00,185648.89155107256,668336009.5838611,4666056443.536182,9.313370180919383,4.019963152413996,58.411040425863895,0.0,0.0,0.0,9.313370180919383,9.313370180919383,0.0,1.0,105030.39514657544,378109422.5276717,2341852895.395128,9.47733063789447,6.7,64.78235796492241,105030.39514657544,378109422.5276717,2341852895.395128,9.47733063789447,6.7,64.78235796492241,129.56471592984482,0.0,0.9970708805932073,6.7,6.7,6.7
 2006-06-27T12:00:00,197541.36716652373,711148921.7994854,4953150270.485925,9.649188730980551,4.029457969566646,58.411040425863895,28566.68012986225,102840048.46750411,304353084.82839155,9.649188730980551,9.303875363766734,58.411040425863895,-1.0,18642.160161290423,67111776.58064552,427540126.40228975,9.829690625272304,9.32275128131974,10.7970596608204,18642.160161290423,67111776.58064552,427540126.40228975,9.829690625272304,9.32275128131974,10.7970596608204,129.56471592984482,34.60291534876594,0.9422046094119304,8.790790304784508,6.700000812987814,3.5542171805998355
 2006-06-27T13:00:00,195744.5879039949,704680516.454382,4953150270.485925,9.688021635729566,4.068217983274226,58.411040425863895,34737.043959847906,125053358.25545244,372738537.7300641,9.688021635729566,9.265115350059151,58.411040425863895,-1.0,0.0,0.0,0.0,9.870446340289035,9.870446340289035,0.0,0.0,0.0,0.0,9.870446340289035,9.870446340289035,0.0,129.56471592984482,70.51775850318977,0.7489451989379114,9.879663878671645,6.700002821694047,3.984330842888308
 2006-06-27T14:00:00,194357.9915038625,699688769.413905,4953150270.485925,9.695056444108754,4.075239578641819,58.411040425863895,35668.8452577276,128407842.92781933,385126402.3866794,9.695056444108754,9.25809375469156,58.411040425863895,-1.0,0.0,0.0,0.0,9.877821996864306,9.877821996864306,0.0,0.0,0.0,0.0,9.877821996864306,9.877821996864306,0.0,129.56471592984482,87.81218840792202,0.5534067596804202,9.863921629857224,6.699974905399234,5.18572598508197
 2006-06-27T15:00:00,194478.5187838251,700122667.6217704,4953150270.485925,9.776278054123685,4.156308731176538,58.411040425863895,48988.230250787485,176357628.90283495,528150891.9838779,9.776278054123685,9.17702460215684,58.411040425863895,-1.0,0.0,0.0,0.0,9.987314722869604,9.987314722869604,0.0,0.0,0.0,0.0,9.987314722869604,9.987314722869604,0.0,129.56471592984482,115.01701112393872,0.3554345610901985,9.961611043135877,6.727722889396502,6.273728086643033
 2006-06-27T16:00:00,163307.01631588975,587905258.737203,4116993493.277888,9.00168621659619,4.33164711673719,58.411040425863895,0.0,0.0,0.0,9.00168621659619,9.00168621659619,0.0,-1.0,13194.886555502684,47501591.59980966,141755706.09608105,9.44359335798391,9.27551523638631,21.5941193216408,13194.886555502684,47501591.59980966,141755706.09608105,9.44359335798391,9.27551523638631,21.5941193216408,129.56471592984482,129.56471592984482,0.1719639869727656,9.48497585728938,7.008319362533083,7.008319362533083
 2006-06-27T17:00:00,141516.33803341226,509458816.92028415,3515300114.965425,8.660199215779786,4.673134117553595,58.411040425863895,0.0,0.0,0.0,8.660199215779786,8.660199215779786,0.0,-1.0,80940.86041101867,291387097.4796672,1316354776.0539074,8.903217813928022,7.341337324998325,64.78235796492241,80940.86041101867,291387097.4796672,1316354776.0539074,8.903217813928022,7.341337324998325,64.78235796492241,129.56471592984482,55.39268340073267,0.0652536721190093,7.680887273702706,6.792720478010724,3.529999928663868
 2006-06-27T18:00:00,129325.98569746614,465573548.5108781,3156708839.2743635,8.456719292995057,4.876614040338323,58.411040425863895,0.0,0.0,0.0,8.456719292995057,8.456719292995057,0.0,1.0,157968.66039364156,568687177.4171096,3946604040.46492,4.008247331834762,-0.69322195002975,64.78235796492241,157968.66039364156,568687177.4171096,3946604040.46492,4.008247331834762,-0.69322195002975,64.78235796492241,129.56471592984482,1.5296899542491056,0.0598407795548159,1.0701149652562292,1.92239663947144,0.8057382277184303
 2006-06-27T19:00:00,112263.15696028824,404147365.0570378,2638923627.0861626,8.162957720670603,5.170375612662778,58.411040425863895,0.0,0.0,0.0,8.162957720670603,8.162957720670603,0.0,1.0,129911.08948686716,467679922.15272176,3264028572.476166,0.0992873095500074,-3.8,64.78235796492241,129911.08948686716,467679922.15272176,3264028572.476166,0.0992873095500074,-3.8,64.78235796492241,129.56471592984482,1.5296899542491056,0.1884841678414583,-3.8,-1.4899021969775592,-1.4899021969775592
 2006-06-27T20:00:00,104569.72234188487,376451000.4307856,2408988954.69458,8.032520964268867,5.300812369064514,58.411040425863895,0.0,0.0,0.0,8.032520964268867,8.032520964268867,0.0,1.0,118380.37293303608,426169342.5589299,2934336913.5739098,-0.2934222934772267,-3.8,64.78235796492241,118380.37293303608,426169342.5589299,2934336913.5739098,-0.2934222934772267,-3.8,64.78235796492241,129.56471592984482,1.5296899542491056,0.3207078810234783,-3.8,-1.741174594876551,-1.741174594876551
 2006-06-27T21:00:00,72973.08147670275,262703093.31612983,1533619539.4423962,9.3078411042015,7.568736411710937,45.43080922011635,3374.03040613363,12146509.462081073,37363309.08114298,9.3078411042015,9.26544700079794,3.569563581580571,1.0,103729.8878202554,373427596.1529194,2412722181.4684734,-0.9156922090993465,-3.8,64.78235796492238,103729.8878202554,373427596.1529194,2412722181.4684734,-0.9156922090993465,-3.8,64.78235796492238,129.56471592984477,1.5296899542491051,0.4413994769056222,-3.8,-1.863041735690404,-1.863041735690404
 2006-06-27T22:00:00,59969.10127737081,215888764.5985349,1237672172.6368945,9.993531569201126,8.590159272742897,38.940693617242594,0.0,0.0,0.0,9.993531569201126,9.993531569201126,0.0,1.0,96942.72478298756,348993809.21875525,2183223742.198997,-1.189335153333474,-3.799999999999999,64.78235796492238,96942.72478298756,348993809.21875525,2183223742.198997,-1.189335153333474,-3.799999999999999,64.78235796492238,129.56471592984477,1.5296899542491051,0.556281854787519,-3.799999999999999,-1.937584860760347,-1.937584860760347
 2006-06-27T23:00:00,73869.12538275761,265928851.37792736,1527481579.842979,8.845060325084132,7.113121086915051,48.675867021553245,0.0,0.0,0.0,8.845060325084132,8.845060325084132,0.0,1.0,98065.62891943456,353036264.10996443,2244794366.452628,-1.1157537975772565,-3.8,64.78235796492238,98065.62891943456,353036264.10996443,2244794366.452628,-1.1157537975772565,-3.8,64.78235796492238,129.56471592984477,1.5296899542491051,0.6663521786455662,-3.8,-2.0369822027613846,-2.0369822027613846
 2006-06-28T00:00:00,54584.59319706591,196504535.5094372,1108048850.004495,9.918533916582762,8.662142587400101,38.9406936172426,0.0,0.0,0.0,9.918533916582762,9.918533916582762,0.0,1.0,88479.55746581715,318526406.8769417,1884990031.342338,-1.5453532677198047,-3.8000000000000007,64.78235796492241,88479.55746581715,318526406.8769417,1884990031.342338,-1.5453532677198047,-3.8000000000000007,64.78235796492241,129.56471592984482,1.5296899542491058,0.7685094056364541,-3.8000000000000007,-2.221105184260516,-2.221105184260516
 2006-06-28T01:00:00,58619.78245144231,211031216.8251924,1051615829.9303378,7.262826303864661,6.070507029468719,58.41104042586389,0.0,0.0,0.0,7.262826303864661,7.262826303864661,0.0,1.0,82257.36487358868,296126513.54491925,1604822819.3910103,-1.8798844546524027,-3.8,64.78235796492238,82257.36487358868,296126513.54491925,1604822819.3910103,-1.8798844546524027,-3.8,64.78235796492238,129.56471592984477,1.5296899542491058,0.856646729858217,-3.8,-2.519572214753942,-2.519572214753942
 2006-06-28T02:00:00,71526.70480289782,257496137.29043216,1420454465.2041495,7.471989378922783,5.861343954410601,58.411040425863895,0.0,0.0,0.0,7.471989378922783,7.471989378922783,0.0,1.0,80691.51635031907,290489458.8611486,1475223786.9913514,-2.034814906150913,-3.8000000000000007,64.78235796492241,80691.51635031907,290489458.8611486,1475223786.9913514,-2.034814906150913,-3.8000000000000007,64.78235796492241,129.56471592984482,1.5296899542491058,0.9243245601359772,-3.8000000000000007,-2.897945383849306,-2.897945383849306
 2006-06-28T03:00:00,60579.255012345326,218085318.0444432,1163023930.2528155,7.32601079008473,6.007322543248651,58.41104042586389,0.0,0.0,0.0,7.32601079008473,7.32601079008473,0.0,1.0,66475.24968865025,239310898.8791409,1043145796.2299476,-2.5513230366037,-3.8,64.78235796492238,66475.24968865025,239310898.8791409,1043145796.2299476,-2.5513230366037,-3.8,64.78235796492238,129.56471592984477,1.5296899542491058,0.969012225284502,-3.8,-3.257682513242648,-3.257682513242648
 2006-06-28T04:00:00,2429.521123283102,8746276.043819167,26702649.51287757,13.255171671543293,13.224904691236816,9.735173404310649,0.0,0.0,0.0,13.255171671543293,13.255171671543293,0.0,1.0,24765.1708724736,89154615.14090495,267502128.4047006,-3.4794822758789645,-3.8,64.78235796492241,24765.1708724736,89154615.14090495,267502128.4047006,-3.4794822758789645,-3.8,64.78235796492241,129.56471592984482,1.5296899542491056,0.994088685335797,-3.8,-3.514474416703413,-3.514474416703413
 2006-06-28T05:00:00,91660.99616946136,329979586.2100609,1968786582.5593264,7.782863715064905,5.550469618268475,58.411040425863895,0.0,0.0,0.0,7.782863715064905,7.782863715064905,0.0,1.0,0.0,0.0,0.0,0.0160849189216062,0.0160849189216062,0.0,0.0,0.0,0.0,0.0160849189216062,0.0160849189216062,0.0,129.56471592984482,0.0,1.0,-1.0300761427758307,-1.0300761427758307,-1.0300761427758307
 2006-06-28T06:00:00,117070.45379157562,421453633.64967215,2895463959.154329,8.308495059294083,5.024838274039296,58.411040425863895,0.0,0.0,0.0,8.308495059294083,8.308495059294083,0.0,1.0,43564.1591286129,156830972.86300647,753920483.000843,6.983250108950972,6.0882913975934665,43.1882386432816,43564.1591286129,156830972.86300647,753920483.000843,6.983250108950972,6.0882913975934665,43.1882386432816,129.56471592984482,0.0,1.0,5.38757588856189,5.38757588856189,5.38757588856189
 2006-06-28T07:00:00,155981.5602966668,561533617.0680004,4064383865.7701545,8.971836498989619,4.361496834343761,58.411040425863895,0.0,0.0,0.0,8.971836498989619,8.971836498989619,0.0,1.0,93060.43265311125,335017557.55120045,2039255336.18514,9.119101893162334,6.7,64.78235796492241,93060.43265311125,335017557.55120045,2039255336.18514,9.119101893162334,6.7,64.78235796492241,129.56471592984482,0.0,0.999716414710376,6.7,6.7,6.7
 2006-06-28T08:00:00,170156.10781851472,612561988.1466529,4391319334.130714,9.157405767007418,4.175927566325963,58.411040425863895,0.0,0.0,0.0,9.157405767007418,9.157405767007418,0.0,1.0,98801.59735855232,355685750.4907883,2203672756.419819,9.31377853414905,6.7,64.78235796492241,98801.59735855232,355685750.4907883,2203672756.419819,9.31377853414905,6.7,64.78235796492241,129.56471592984482,0.0,0.99920015161174,6.7,6.7,6.7
 2006-06-28T09:00:00,191816.883180312,690540779.4491229,4891288821.02324,9.483231538014628,3.9339924707156846,58.411040425863895,6870.988319509641,24735557.950234704,73941783.11040066,9.483231538014628,9.399340862617697,29.205520212931944,1.0,108323.67446052068,389965228.0578744,2492490390.382879,9.65556542647415,6.7,64.78235796492241,108323.67446052068,389965228.0578744,2492490390.382879,9.65556542647415,6.7,64.78235796492241,129.56471592984482,0.0,0.998683888513104,6.7,6.7,6.7
 2006-06-28T10:00:00,196814.29207010265,708531451.4523695,4953150270.485925,9.70258943688016,4.082758438288415,58.411040425863895,37309.98714429607,134315953.71946582,398391063.5243325,9.70258943688016,9.250574895044968,58.411040425863895,1.0,115220.34622744683,414793246.41880864,2687053359.5648417,9.885713741993191,6.7,64.78235796492241,115220.34622744683,414793246.41880864,2687053359.5648417,9.885713741993191,6.7,64.78235796492241,129.56471592984482,0.0,0.998167625414468,6.7,6.7,6.7
 2006-06-28T11:00:00,195763.03898877616,704746940.3595941,4925047998.6885805,9.46840766233216,3.8808981384237824,58.411040425863895,1316.705539751648,4740139.943105933,14078604.494574249,9.46840766233216,9.4524351949096,29.205520212931944,1.0,109055.92635436484,392601334.8757134,2479321560.1949635,9.639991358758534,6.7,64.78235796492241,109055.92635436484,392601334.8757134,2479321560.1949635,9.639991358758534,6.7,64.78235796492241,129.56471592984482,0.0,0.9976513623158322,6.7,6.7,6.7
 2006-06-28T12:00:00,197075.80521039088,709472898.7574072,4953150270.485925,9.701445415458409,4.081616563415708,58.411040425863895,37155.22789832802,133758820.43398088,396377015.3042023,9.701445415458409,9.251716769917673,58.411040425863895,-1.0,19006.19397511773,68422298.31042384,441833064.70877343,9.88449046406423,9.360644980986535,10.7970596608204,19006.19397511773,68422298.31042384,441833064.70877343,9.88449046406423,9.360644980986535,10.7970596608204,129.56471592984482,35.23523712171765,0.9418909832317554,8.821663170992748,6.699967158857271,3.601961647513701
