Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-28T13:00:00,196228.9702987657,706424293.0755563,4953150270.485925,9.735506274485251,4.115613487539492,58.411040425863895,42635.77927594566,153488805.39340436,456356311.34765184,9.735506274485251,9.217719845793887,58.411040425863895,-1.0,0.0,0.0,0.0,9.920228288600947,9.920228288600947,0.0,0.0,0.0,0.0,9.920228288600947,9.920228288600947,0.0,129.56471592984482,72.84773217283922,0.7457638024498398,9.926195995650444,6.6999730673746685,4.129098278758609
 2006-06-28T14:00:00,194476.85472774704,700116677.0198894,4953150270.485925,9.69078962118339,4.070980769093385,58.411040425863895,34994.508288752615,125980229.8395094,377612766.7263688,9.69078962118339,9.262352564239997,58.411040425863895,-1.0,0.0,0.0,0.0,9.873308234316928,9.873308234316928,0.0,0.0,0.0,0.0,9.873308234316928,9.873308234316928,0.0,129.56471592984482,89.2716062690593,0.5475989847206774,9.88359073249916,6.6999583191067495,5.260034444381735
 2006-06-28T15:00:00,190706.48477917456,686543345.2050285,4932876142.783198,9.505318614651673,3.908858870502196,58.411040425863895,6550.0316786335125,23580114.043080643,71256538.51157846,9.505318614651673,9.424474462831183,29.205520212931944,-1.0,0.0,0.0,0.0,9.67869066903232,9.67869066903232,0.0,0.0,0.0,0.0,9.67869066903232,9.67869066903232,0.0,129.56471592984482,93.1826090149246,0.3566592171868535,9.717399993692997,6.699952078891363,5.509629515401251
 2006-06-28T16:00:00,153549.76521637366,552779154.7789452,3907538510.884464,8.882801322759711,4.45053201057367,58.411040425863895,0.0,0.0,0.0,8.882801322759711,8.882801322759711,0.0,-1.0,634.777007244163,2285197.2260789867,6888750.281007787,9.085160447453244,9.076989773869077,10.7970596608204,634.777007244163,2285197.2260789867,6888750.281007787,9.085160447453244,9.076989773869077,10.7970596608204,129.56471592984482,104.47578116681592,0.1882837220170822,9.130784880339716,6.767744449211655,6.019252315853204
 2006-06-28T17:00:00,143871.65961441677,517937974.6119004,3561450081.516916,8.686387168105439,4.646946165227941,58.411040425863895,0.0,0.0,0.0,8.686387168105439,8.686387168105439,0.0,-1.0,77851.26494831858,280264553.8139469,1185399742.5238657,9.00848167289744,7.6020661597777375,64.78235796492241,77851.26494831858,280264553.8139469,1185399742.5238657,9.00848167289744,7.6020661597777375,64.78235796492241,129.56471592984482,73.95806782367767,0.0727641776695252,8.00790011722144,6.880818326685834,4.520020019649865
 2006-06-28T18:00:00,137602.72233419717,495369800.40310985,3348163871.6745443,8.56535488973039,4.767978443602989,58.411040425863895,0.0,0.0,0.0,8.56535488973039,8.56535488973039,0.0,1.0,162955.03346299467,586638120.4667808,4019826978.148109,4.157364082492027,-0.6308591747226179,64.78235796492241,162955.03346299467,586638120.4667808,4019826978.148109,4.157364082492027,-0.6308591747226179,64.78235796492241,129.56471592984482,2.772637946314884,0.0594937958147259,1.1435340414644195,1.956423945232916,0.8408221584553366
 2006-06-28T19:00:00,123557.28994891173,444806243.8160822,2934128441.6944904,8.33043283217675,5.002900501156631,58.411040425863895,0.0,0.0,0.0,8.33043283217675,8.33043283217675,0.0,1.0,137538.29811652427,495137873.2194873,3414542419.898073,0.2785236320915967,-3.8,64.78235796492241,137538.29811652427,495137873.2194873,3414542419.898073,0.2785236320915967,-3.8,64.78235796492241,129.56471592984482,2.772637946314884,0.1874415630213808,-3.8,-1.4873557919402816,-1.4873557919402816
 2006-06-28T20:00:00,113639.30670256849,409101504.1292465,2661694715.863469,8.175873231212469,5.15746010212091,58.411040425863895,0.0,0.0,0.0,8.175873231212469,8.175873231212469,0.0,1.0,124255.26626292,447318958.5465119,3061977149.753192,-0.1413585072386593,-3.8,64.78235796492241,124255.26626292,447318958.5465119,3061977149.753192,-0.1413585072386593,-3.8,64.78235796492241,129.56471592984482,2.772637946314884,0.3197844031522968,-3.8,-1.739900555826364,-1.739900555826364
 2006-06-28T21:00:00,75071.09186701734,270255930.72126245,1591052478.9712882,9.325134730607616,7.520903439700205,45.43080922011635,1092.3138350999975,3932329.806359993,12011957.331608376,9.325134730607616,9.311505908078203,1.622528900718441,1.0,104821.76767073487,377358363.61464566,2428769005.063564,-0.8965259499966906,-3.8,64.78235796492238,104821.76767073487,377358363.61464566,2428769005.063564,-0.8965259499966906,-3.8,64.78235796492238,129.56471592984477,2.7726379463148825,0.4405339551791189,-3.8,-1.8624103539691927,-1.8624103539691927
 2006-06-28T22:00:00,61013.45415887135,219648434.97193685,1278651041.3904638,10.019109034907672,8.569260091931094,38.940693617242594,0.0,0.0,0.0,10.019109034907672,10.019109034907672,0.0,1.0,97494.57699302163,350980477.17487806,2204328904.5980763,-1.1641624574892389,-3.799999999999999,64.78235796492238,97494.57699302163,350980477.17487806,2204328904.5980763,-1.1641624574892389,-3.799999999999999,64.78235796492238,129.56471592984477,2.7726379463148825,0.5554501190965162,-3.799999999999999,-1.937026616092289,-1.937026616092289
 2006-06-28T23:00:00,75855.32401879509,273079166.4676623,1596045892.6185844,8.885062245290703,7.075344546373905,48.675867021553245,0.0,0.0,0.0,8.885062245290703,8.885062245290703,0.0,1.0,99246.21746466824,357286382.87280566,2280067555.4530106,-1.073693348593035,-3.8,64.78235796492238,99246.21746466824,357286382.87280566,2280067555.4530106,-1.073693348593035,-3.8,64.78235796492238,129.56471592984477,2.7726379463148825,0.6655627119079103,-3.8,-2.036000534647708,-2.036000534647708
 2006-06-29T00:00:00,56834.24239536217,204603272.6233037,1173100094.2988722,9.957668478139356,8.627471521326413,38.9406936172426,0.0,0.0,0.0,9.957668478139356,9.957668478139356,0.0,1.0,89730.99116693945,323031568.200982,1919158895.5702496,-1.5046124026802488,-3.8000000000000007,64.78235796492241,89730.99116693945,323031568.200982,1919158895.5702496,-1.5046124026802488,-3.8000000000000007,64.78235796492241,129.56471592984482,2.772637946314884,0.7677981224904955,-3.8000000000000007,-2.219333093203138,-2.219333093203138
 2006-06-29T01:00:00,60391.00002345024,217407600.0844209,1099380268.431456,7.289915292077572,6.043418041255808,58.41104042586389,0.0,0.0,0.0,7.289915292077572,7.289915292077572,0.0,1.0,82941.09712123372,298587949.6364413,1630855015.7252927,-1.8488115954583768,-3.8,64.78235796492238,82941.09712123372,298587949.6364413,1630855015.7252927,-1.8488115954583768,-3.8,64.78235796492238,129.56471592984477,2.7726379463148825,0.8560645503493861,-3.8,-2.516984792377538,-2.516984792377538
 2006-06-29T02:00:00,75165.22055841556,270594794.010296,1522598620.5426002,7.529933250971091,5.803400082362294,58.411040425863895,0.0,0.0,0.0,7.529933250971091,7.529933250971091,0.0,1.0,82302.11210916463,296287603.5929926,1529085813.3870385,-1.9705167487376416,-3.8000000000000007,64.78235796492241,82302.11210916463,296287603.5929926,1529085813.3870385,-1.9705167487376416,-3.8000000000000007,64.78235796492241,129.56471592984482,2.772637946314884,0.9239099788381424,-3.8000000000000007,-2.895082697977637,-2.895082697977637
 2006-06-29T03:00:00,61507.767098050805,221427961.55298296,1222738553.1592767,7.359888948306167,5.973444385027214,58.41104042586389,0.0,0.0,0.0,7.359888948306167,7.359888948306167,0.0,1.0,66793.78612950753,240457630.0662272,1074899963.1065953,-2.5134014342983217,-3.8,64.78235796492238,66793.78612950753,240457630.0662272,1074899963.1065953,-2.5134014342983217,-3.8,64.78235796492238,129.56471592984477,2.7726379463148825,0.968761142327612,-3.8,-3.255344234985932,-3.255344234985932
 2006-06-29T04:00:00,2483.764570673104,8941552.454423172,27008310.99950269,13.261474091888786,13.230860639001486,9.735173404310649,0.0,0.0,0.0,13.261474091888786,13.261474091888786,0.0,1.0,25126.92492149848,90456929.7173945,268857506.87804794,-3.477858773254756,-3.8,64.78235796492241,25126.92492149848,90456929.7173945,268857506.87804794,-3.477858773254756,-3.8,64.78235796492241,129.56471592984482,2.772637946314884,0.9939730878595152,-3.8,-3.513048497243563,-3.513048497243563
 2006-06-29T05:00:00,94473.66806361354,340105205.0290088,2039757462.915229,7.838674541781351,5.5257402324034,58.411040425863895,2077.606092163835,7479381.931789809,27391242.131888863,7.838674541781351,7.807593100929981,1.622528900718441,1.0,0.0,0.0,0.0,0.1500928693365735,0.1500928693365735,0.0,0.0,0.0,0.0,0.1500928693365735,0.1500928693365735,0.0,129.56471592984482,0.0,1.0,-0.950751026892312,-0.950751026892312,-0.950751026892312
 2006-06-29T06:00:00,141318.01274924286,508744845.8972744,3589889831.403744,8.702527294811185,4.630806038522196,58.411040425863895,0.0,0.0,0.0,8.702527294811185,8.702527294811185,0.0,1.0,57003.50175670668,205212606.32414407,1132422695.096305,7.6488989512014625,6.305143171807206,43.1882386432816,57003.50175670668,205212606.32414407,1132422695.096305,7.6488989512014625,6.305143171807206,43.1882386432816,129.56471592984482,0.0,0.9999871736382772,5.636127247474181,5.636127247474181,5.636127247474181
 2006-06-29T07:00:00,187192.93030156984,673894549.0856513,4860269696.161307,9.515406472281342,4.001287293187262,58.411040425863895,14733.796546194304,53041667.5662995,161611230.63135493,9.515406472281342,9.332046040146118,43.80828031939792,1.0,107605.35270180892,387379269.7265121,2520948212.7323103,9.689209557950202,6.7,64.78235796492241,107605.35270180892,387379269.7265121,2520948212.7323103,9.689209557950202,6.7,64.78235796492241,129.56471592984482,0.0,0.9996218883554584,6.7,6.7,6.7
 2006-06-29T08:00:00,185821.29915583515,668956676.9610064,4772038796.436668,9.492244187907328,4.0782698842908855,58.411040425863895,19178.16870969789,69041407.3549124,209034648.5501837,9.492244187907328,9.255063449042494,19.470346808621297,1.0,107957.52988217583,388647107.575833,2500519017.596156,9.665020139832365,6.7,64.78235796492241,107957.52988217583,388647107.575833,2500519017.596156,9.665020139832365,6.7,64.78235796492241,129.56471592984482,0.0,0.9991056252568228,6.7,6.7,6.7
 2006-06-29T09:00:00,195035.5647285582,702128033.0228095,4936263061.175388,9.542717051007026,3.942344498706589,58.411040425863895,12484.6305050951,44944669.81834236,133732887.37471662,9.542717051007026,9.390988834626793,48.675867021553245,1.0,110510.79709508906,397838869.5423206,2545261020.480767,9.71799570417681,6.7,64.78235796492241,110510.79709508906,397838869.5423206,2545261020.480767,9.71799570417681,6.7,64.78235796492241,129.56471592984482,0.0,0.9985893621581866,6.7,6.7,6.7
 2006-06-29T10:00:00,196616.91844099297,707820906.3875747,4953150270.485925,9.679153021500367,4.05936601638859,58.411040425863895,33392.16024715593,120211776.88976134,357121282.839923,9.679153021500367,9.27396731694479,58.411040425863895,1.0,114500.3923170332,412201412.3413196,2666260044.2199087,9.86112323517729,6.7,64.78235796492241,114500.3923170332,412201412.3413196,2666260044.2199087,9.86112323517729,6.7,64.78235796492241,129.56471592984482,0.0,0.9980730990595508,6.7,6.7,6.7
 2006-06-29T11:00:00,189574.8543166152,682469475.5398146,4780349385.905014,9.378259593168067,3.955073740165312,58.411040425863895,0.0,0.0,0.0,9.378259593168067,9.378259593168067,0.0,1.0,106490.38997884706,383365403.9238494,2399387999.6349325,9.545412468534863,6.7,64.78235796492241,106490.38997884706,383365403.9238494,2399387999.6349325,9.545412468534863,6.7,64.78235796492241,129.56471592984482,0.0,0.9975568359609148,6.7,6.7,6.7
 2006-06-29T12:00:00,187489.6272723352,674962658.1804067,4804225221.488148,9.391814778911517,3.9415185544218665,58.411040425863895,0.0,0.0,0.0,9.391814778911517,9.391814778911517,0.0,-1.0,18045.964049329203,64965470.57758513,412263791.6814496,9.559599601326832,9.070732547104678,10.7970596608204,18045.964049329203,64965470.57758513,412263791.6814496,9.559599601326832,9.070732547104678,10.7970596608204,129.56471592984482,30.6099043877934,0.947765834154873,8.595554386674857,6.699933353356836,3.239845607347964
 2006-06-29T13:00:00,190933.75561215845,687361520.2037704,4941769728.1917,9.530540648470971,3.9239437796863648,58.411040425863895,9754.64936423782,35116737.71125615,106783700.1876456,9.530540648470971,9.409389553647015,48.675867021553245,-1.0,0.0,0.0,0.0,9.70520599728299,9.70520599728299,0.0,0.0,0.0,0.0,9.70520599728299,9.70520599728299,0.0,129.56471592984482,61.04861437586242,0.7718864678960943,9.667887698865862,6.699977654341005,3.296905304889044
 2006-06-29T14:00:00,192659.57511736,693574470.4224958,4953150270.485925,9.710174462780182,4.090329225648357,58.411040425863895,37880.48000792805,136369728.02854097,411747382.02226686,9.710174462780182,9.243004107685024,58.411040425863895,-1.0,0.0,0.0,0.0,9.893716718032264,9.893716718032264,0.0,0.0,0.0,0.0,9.893716718032264,9.893716718032264,0.0,129.56471592984482,86.30270743820724,0.5809076903447802,9.861615681328148,6.700009138877454,5.090657279932713
 2006-06-29T15:00:00,194055.86245571697,698601104.8405812,4953150270.485925,9.83906729558393,4.2189801014088735,58.411040425863895,59182.99745924808,213058790.85329303,638711899.8091835,9.83906729558393,9.114353231924506,58.411040425863895,-1.0,0.0,0.0,0.0,10.04717891823828,10.04717891823828,0.0,0.0,0.0,0.0,10.04717891823828,10.04717891823828,0.0,129.56471592984482,115.79111913368337,0.3805357165811805,10.019729421056066,6.7209893025804845,6.291886232704262
 2006-06-29T16:00:00,171006.46139807525,615623261.0330709,4306195560.96652,9.109082391999785,4.2242509413335965,58.411040425863895,0.0,0.0,0.0,9.109082391999785,9.109082391999785,0.0,-1.0,6609.322847864016,23793562.25231046,70836603.78163518,9.470842799599438,9.386853194696512,10.7970596608204,6609.322847864016,23793562.25231046,70836603.78163518,9.470842799599438,9.386853194696512,10.7970596608204,129.56471592984482,129.07711752164764,0.1915910349532335,9.530345775247428,6.920872836143583,6.91066492046346
 2006-06-29T17:00:00,144477.10125872123,520117564.5313965,3569619716.138553,8.691026506141805,4.642306827191575,58.411040425863895,0.0,0.0,0.0,8.691026506141805,8.691026506141805,0.0,-1.0,80005.67612910696,288020434.06478506,1210107784.7881525,9.015970837256276,7.58024845085522,64.78235796492241,80005.67612910696,288020434.06478506,1210107784.7881525,9.015970837256276,7.58024845085522,64.78235796492241,129.56471592984482,73.38243098760857,0.0721008020578856,7.9856803549122,6.875908223113883,4.458389507354426
 2006-06-29T18:00:00,129270.81611317545,465374938.0074315,3124929302.1030803,8.438687281311095,4.894646052022285,58.411040425863895,0.0,0.0,0.0,8.438687281311095,8.438687281311095,0.0,1.0,158663.0575970665,571187007.3494394,3934373386.963329,3.986371160944351,-0.700639485612511,64.78235796492241,158663.0575970665,571187007.3494394,3934373386.963329,3.986371160944351,-0.700639485612511,64.78235796492241,129.56471592984482,2.6306849360307822,0.060489005660161,1.0724830225128694,1.9189812664989845,0.8030528057646947
 2006-06-29T19:00:00,114747.03907922302,413089340.6852029,2705830051.945681,8.20091334587512,5.132419987458259,58.411040425863895,0.0,0.0,0.0,8.20091334587512,8.20091334587512,0.0,1.0,131521.38875438887,473476999.5157999,3295955844.5768576,0.1373106948068865,-3.8,64.78235796492241,131521.38875438887,473476999.5157999,3295955844.5768576,0.1373106948068865,-3.8,64.78235796492241,129.56471592984482,2.6306849360307822,0.1891956986809807,-3.8,-1.4916350981815434,-1.4916350981815434
 2006-06-29T20:00:00,108079.10232556688,389084768.3720408,2514657616.538628,8.092461763317116,5.240871570016263,58.411040425863895,0.0,0.0,0.0,8.092461763317116,8.092461763317116,0.0,1.0,120529.07115114771,433904656.1441319,2986851585.3532605,-0.2308520555078719,-3.8,64.78235796492241,120529.07115114771,433904656.1441319,2986851585.3532605,-0.2308520555078719,-3.8,64.78235796492241,129.56471592984482,2.6306849360307822,0.3213383738457815,-3.8,-1.7420408636282856,-1.7420408636282856
 2006-06-29T21:00:00,75844.14368397383,273038917.26230586,1616319332.3271136,9.345339921412402,7.512433928343666,45.43080922011635,2023.6267710533807,7285056.375792174,22287203.72407987,9.345339921412402,9.320052371120264,4.056322251796103,1.0,105461.43926535924,379661181.3552933,2445977281.7952595,-0.8760310728001511,-3.8,64.78235796492238,105461.43926535924,379661181.3552933,2445977281.7952595,-0.8760310728001511,-3.8,64.78235796492238,129.56471592984477,2.630684936030782,0.4419905569235309,-3.8,-1.86347158496216,-1.86347158496216
 2006-06-29T22:00:00,61997.746221179965,223191886.39624783,1303287490.2874892,10.034135590162249,8.55634086902719,38.940693617242594,0.0,0.0,0.0,10.034135590162249,10.034135590162249,0.0,1.0,98354.99494589408,354077981.8052187,2215893544.991267,-1.1503735791654384,-3.799999999999999,64.78235796492238,98354.99494589408,354077981.8052187,2215893544.991267,-1.1503735791654384,-3.799999999999999,64.78235796492238,129.56471592984477,2.630684936030782,0.5568498849431681,-3.799999999999999,-1.937967007961673,-1.937967007961673
 2006-06-29T23:00:00,75005.85504308164,270021078.15509385,1574844636.0758932,8.87331308197975,7.087530753560929,48.675867021553245,0.0,0.0,0.0,8.87331308197975,8.87331308197975,0.0,1.0,99646.74478706995,358728281.23345184,2268856296.9126434,-1.0872203481349216,-3.8000000000000007,64.78235796492241,99646.74478706995,358728281.23345184,2268856296.9126434,-1.0872203481349216,-3.8000000000000007,64.78235796492241,129.56471592984482,2.6306849360307827,0.6668912348968458,-3.8000000000000007,-2.0376555159578964,-2.0376555159578964
 2006-06-30T00:00:00,65635.55201999094,236287987.2719673,1310384044.7257962,8.72273679638347,7.236947364240471,48.675867021553245,0.0,0.0,0.0,8.72273679638347,8.72273679638347,0.0,1.0,91254.73489927668,328517045.637396,1982567508.493566,-1.4287661201903117,-3.8000000000000007,64.78235796492241,91254.73489927668,328517045.637396,1982567508.493566,-1.4287661201903117,-3.8000000000000007,64.78235796492241,129.56471592984482,2.6306849360307827,0.7689948556976511,-3.8000000000000007,-2.222319480530903,-2.222319480530903
 2006-06-30T01:00:00,59282.22785112465,213416020.2640488,1077593481.0762632,7.277588590522651,6.055744742810728,58.41104042586389,0.0,0.0,0.0,7.277588590522651,7.277588590522651,0.0,1.0,82244.97831273013,296081921.92582846,1616715157.461373,-1.8657250169824693,-3.8,64.78235796492238,82244.97831273013,296081921.92582846,1616715157.461373,-1.8657250169824693,-3.8,64.78235796492238,129.56471592984477,2.6306849360307822,0.8570437731928773,-3.8,-2.521342431198333,-2.521342431198333
 2006-06-30T02:00:00,72142.27644402135,259712195.1984768,1452997082.776864,7.490477595631135,5.842855737702249,58.411040425863895,0.0,0.0,0.0,7.490477595631135,7.490477595631135,0.0,1.0,81903.10509159701,294851178.3297492,1489797568.114436,-2.017490841514971,-3.8000000000000007,64.78235796492241,81903.10509159701,294851178.3297492,1489797568.114436,-2.017490841514971,-3.8000000000000007,64.78235796492241,129.56471592984482,2.6306849360307827,0.9246070280149548,-3.8000000000000007,-2.8999002973143178,-2.8999002973143178
 2006-06-30T03:00:00,62470.71001729859,224894556.06227493,1203492780.005265,7.348965695207059,5.984367638126322,58.41104042586389,0.0,0.0,0.0,7.348965695207059,7.348965695207059,0.0,1.0,67520.37194521922,243073339.0027892,1062023767.078313,-2.528773115219547,-3.8,64.78235796492238,67520.37194521922,243073339.0027892,1062023767.078313,-2.528773115219547,-3.8,64.78235796492238,129.56471592984477,2.6306849360307822,0.9691831258942908,-3.8,-3.259276367005166,-3.259276367005166
 2006-06-30T04:00:00,2464.667966727872,8872804.680220336,26796826.22989704,13.258872044682631,13.22849831357362,9.735173404310649,0.0,0.0,0.0,13.258872044682631,13.258872044682631,0.0,1.0,24875.8061189977,89552902.02839172,266715057.0712328,-3.480425088032608,-3.8,64.78235796492241,24875.8061189977,89552902.02839172,266715057.0712328,-3.480425088032608,-3.8,64.78235796492241,129.56471592984482,2.6306849360307822,0.9941673090807744,-3.8,-3.5154449362369,-3.5154449362369
 2006-06-30T05:00:00,92844.4398838546,334239983.5818766,2001717171.5504744,7.81481851899705,5.54503639479205,58.411040425863895,2069.585489934001,7450507.763762407,23373359.90761579,7.81481851899705,7.788296938541329,1.622528900718441,1.0,0.0,0.0,0.0,0.0709709981527502,0.0709709981527502,0.0,0.0,0.0,0.0,0.0709709981527502,0.0709709981527502,0.0,129.56471592984482,0.0,1.0,-1.0075307501366693,-1.0075307501366693,-1.0075307501366693
 2006-06-30T06:00:00,129633.21373895073,466679569.4602225,3264259400.087429,8.51774489071362,4.81558844261976,58.411040425863895,0.0,0.0,0.0,8.51774489071362,8.51774489071362,0.0,1.0,53146.35869503545,191326891.30212763,948131065.9913244,7.297302406721781,6.172021003169025,43.1882386432816,53146.35869503545,191326891.30212763,948131065.9913244,7.297302406721781,6.172021003169025,43.1882386432816,129.56471592984482,0.0,1.0,5.481015923093935,5.481015923093935,5.481015923093935
 2006-06-30T07:00:00,176664.94328842824,635993795.8383417,4611338187.427535,9.293525716697742,4.062196225085634,58.411040425863895,1787.6658176183546,6435596.943426076,19733695.039617643,9.293525716697742,9.271137108247746,9.735173404310649,1.0,101426.28230920824,365134616.3131497,2324267195.528617,9.456475754170546,6.7,64.78235796492241,101426.28230920824,365134616.3131497,2324267195.528617,9.456475754170546,6.7,64.78235796492241,129.56471592984482,0.0,0.999780649953668,6.7,6.7,6.7
 2006-06-30T08:00:00,176485.80277720865,635348889.9979513,4554780719.854598,9.278308562326687,4.111183886126475,58.411040425863895,4498.844303978327,16195839.494321978,49497909.55890594,9.278308562326687,9.222149447206906,9.735173404310649,1.0,101961.40362426716,367061053.0473617,2310863577.220824,9.440628884240615,6.7,64.78235796492241,101961.40362426716,367061053.0473617,2310863577.220824,9.440628884240615,6.7,64.78235796492241,129.56471592984482,0.0,0.9992643868550322,6.7,6.7,6.7
 2006-06-30T09:00:00,191456.8255206961,689244571.874506,4892619165.9929495,9.466723973284475,3.9160069299032494,58.411040425863895,4029.747602601395,14507091.369365022,43539849.93148372,9.466723973284475,9.417326403430131,29.205520212931944,1.0,107716.070406384,387777853.4629824,2477876139.1600623,9.638278036149588,6.7,64.78235796492241,107716.070406384,387777853.4629824,2477876139.1600623,9.638278036149588,6.7,64.78235796492241,129.56471592984482,0.0,0.9987481237563962,6.7,6.7,6.7
 2006-06-30T10:00:00,196027.327459992,705698378.8559712,4953150270.485925,9.6501563066977,4.0304237295435845,58.411040425863895,28551.66249114248,102785984.9681129,306057417.6936946,9.6501563066977,9.302909603789796,58.411040425863895,1.0,113470.07083679576,408492255.0124647,2640536243.006874,9.830697777803532,6.7,64.78235796492241,113470.07083679576,408492255.0124647,2640536243.006874,9.830697777803532,6.7,64.78235796492241,129.56471592984482,0.0,0.9982318606577604,6.7,6.7,6.7
 2006-06-30T11:00:00,192529.0244514148,693104488.0250931,4850802555.693953,9.41825920784196,3.9150741254914174,58.411040425863895,0.0,0.0,0.0,9.41825920784196,9.41825920784196,0.0,1.0,107616.4010210267,387419043.6756961,2434849098.022663,9.587373739245873,6.7,64.78235796492241,107616.4010210267,387419043.6756961,2434849098.022663,9.587373739245873,6.7,64.78235796492241,129.56471592984482,0.0,0.9977155975591244,6.7,6.7,6.7
 2006-06-30T12:00:00,195686.01776847464,704469663.9665087,4953150270.485925,9.65576076826447,4.03601767414936,58.411040425863895,29410.43830270312,105877577.88973124,315927415.84144163,9.65576076826447,9.29731565918402,58.411040425863895,-1.0,18838.143459679774,67817316.45484719,437446142.59242326,9.836594605993875,9.317937805809589,10.7970596608204,18838.143459679774,67817316.45484719,437446142.59242326,9.836594605993875,9.317937805809589,10.7970596608204,129.56471592984482,34.50745874841435,0.9428471382385152,8.788352124803511,6.699999482295714,3.5445845474167013
 2006-06-30T13:00:00,194926.60330502447,701735771.8980882,4953150270.485925,9.751147444869618,4.131225297889901,58.411040425863895,44954.974928116135,161837909.7412181,483898726.9239241,9.751147444869618,9.202108035443478,58.411040425863895,-1.0,0.0,0.0,0.0,9.936695456391076,9.936695456391076,0.0,0.0,0.0,0.0,9.936695456391076,9.936695456391076,0.0,129.56471592984482,72.63522181945308,0.7488461604475729,9.922270235011649,6.69999577309382,4.09772191151102
 2006-06-30T14:00:00,193766.6795616937,697560046.4220974,4953150270.485925,9.735121801034229,4.115229729971147,58.411040425863895,42130.11091883159,151668399.30779374,455678226.5223904,9.735121801034229,9.218103603362232,58.411040425863895,-1.0,0.0,0.0,0.0,9.919894772404232,9.919894772404232,0.0,0.0,0.0,0.0,9.919894772404232,9.919894772404232,0.0,129.56471592984482,93.17883459935176,0.5478447754451063,9.94073514211242,6.699995888176638,5.432009241256238
 2006-06-30T15:00:00,180514.8758309848,649853552.9915453,4736970351.161998,9.36897746293926,3.995013585878779,58.411040425863895,2475.028699814394,8910103.319331817,27022000.599823985,9.36897746293926,9.3383197474546,9.735173404310649,-1.0,0.0,0.0,0.0,9.535683605225604,9.535683605225604,0.0,0.0,0.0,0.0,9.535683605225604,9.535683605225604,0.0,129.56471592984482,81.85242234701552,0.3588696141309868,9.58112449754214,6.699973860319578,5.01550561447685
 2006-06-30T16:00:00,148716.63150833175,535379873.4299944,3859004623.213214,8.855264808438598,4.478068524894783,58.411040425863895,0.0,0.0,0.0,8.855264808438598,8.855264808438598,0.0,-1.0,0.0,0.0,0.0,9.043925407209889,9.043925407209889,0.0,0.0,0.0,0.0,9.043925407209889,9.043925407209889,0.0,129.56471592984482,105.1902175886894,0.1950389465933906,9.154728410294068,6.750222083468461,6.004311418940354
 2006-06-30T17:00:00,123337.05336478344,444013392.11322045,3013735409.062731,8.375597918544607,4.957735414788773,58.411040425863895,0.0,0.0,0.0,8.375597918544607,8.375597918544607,0.0,-1.0,58963.262845748686,212267746.24469525,787667596.2600935,8.641464867998454,7.706656015855472,64.78235796492241,58963.262845748686,212267746.24469525,787667596.2600935,8.641464867998454,7.706656015855472,64.78235796492241,129.56471592984482,77.75366486759508,0.0760868369487544,8.04297613352586,6.844904155294437,4.789016219814102
 2006-06-30T18:00:00,119316.99976071024,429541199.1385569,2865970303.623184,8.291762193185017,5.0415711401483625,58.411040425863895,0.0,0.0,0.0,8.291762193185017,8.291762193185017,0.0,1.0,152991.9454040797,550771003.454687,3808143734.251025,3.773498741558457,-0.7638913432011653,64.78235796492241,152991.9454040797,550771003.454687,3808143734.251025,3.773498741558457,-0.7638913432011653,64.78235796492241,129.56471592984482,7.252837001630211,0.0602737252021554,1.0167151764050508,1.8597341114619568,0.8551766161346643
 2006-06-30T19:00:00,135586.63488616445,488111885.590192,3390817063.685516,8.58957356432724,4.74375976900614,58.411040425863895,0.0,0.0,0.0,8.58957356432724,8.58957356432724,0.0,1.0,142327.39223475245,512378612.04510885,3642859092.3175135,0.5503178241039403,-3.8,64.78235796492241,142327.39223475245,512378612.04510885,3642859092.3175135,0.5503178241039403,-3.8,64.78235796492241,129.56471592984482,7.252837001630211,0.189856270966739,-3.8,-1.493240323318991,-1.493240323318991
 2006-06-30T20:00:00,138893.15508756452,500015358.3152322,3524891091.3696966,8.66564031614366,4.66769301718972,58.411040425863895,0.0,0.0,0.0,8.66564031614366,8.66564031614366,0.0,1.0,136518.48537639214,491466547.3550117,3493446678.776944,0.3724865580061447,-3.8,64.78235796492241,136518.48537639214,491466547.3550117,3493446678.776944,0.3724865580061447,-3.8,64.78235796492241,129.56471592984482,7.252837001630211,0.3219239013536949,-3.8,-1.7428427671721316,-1.7428427671721316
 2006-06-30T21:00:00,71482.86875989154,257338327.5356096,1507308258.007842,9.35133338870273,7.642138816619709,44.78179765982898,0.0,0.0,0.0,9.35133338870273,9.35133338870273,0.0,1.0,102440.78598296872,368786829.5386874,2375025156.69908,-0.9605499948972251,-3.8,64.78235796492241,102440.78598296872,368786829.5386874,2375025156.69908,-0.9605499948972251,-3.8,64.78235796492241,129.56471592984482,7.252837001630211,0.4425395954219793,-3.8,-1.8638699006763808,-1.8638699006763808
 2006-06-30T22:00:00,60731.69731585484,218634110.33707744,1265249874.5193458,10.009470972903571,8.574838100383309,38.940693617242594,0.0,0.0,0.0,10.009470972903571,10.009470972903571,0.0,1.0,97642.6267330703,351513456.2390531,2196783449.045028,-1.1731435544523057,-3.8,64.78235796492241,97642.6267330703,351513456.2390531,2196783449.045028,-1.1731435544523057,-3.8,64.78235796492241,129.56471592984482,7.252837001630211,0.5573775293733929,-3.8,-1.9383226465196213,-1.9383226465196213
 2006-06-30T23:00:00,63221.69230517788,227598092.2986403,1281307465.2344625,8.70542186541557,7.252514079787832,48.675867021553245,0.0,0.0,0.0,8.70542186541557,8.70542186541557,0.0,1.0,95905.35234514928,345259268.44253737,2120840950.0491104,-1.2638689415760844,-3.8,64.78235796492238,95905.35234514928,345259268.44253737,2120840950.0491104,-1.2638689415760844,-3.8,64.78235796492238,129.56471592984477,7.252837001630212,0.6673918874069463,-3.8,-2.038283065818901,-2.038283065818901
 2006-07-01T00:00:00,64180.18518538028,231048666.6673689,1251774125.7614274,7.376329553340231,5.957003779993151,58.411040425863895,0.0,0.0,0.0,7.376329553340231,7.376329553340231,0.0,1.0,90635.1688832418,326286607.9796704,1950822632.192337,-1.4666847813208468,-3.8000000000000007,64.78235796492241,90635.1688832418,326286607.9796704,1950822632.192337,-1.4666847813208468,-3.8000000000000007,64.78235796492241,129.56471592984482,7.252837001630213,0.7694455594353075,-3.8000000000000007,-2.223450394286324,-2.223450394286324
 2006-07-01T01:00:00,59971.47890923023,215897324.07322884,1229829502.2654877,7.3639215891133185,5.969411744220062,58.41104042586389,0.0,0.0,0.0,7.3639215891133185,7.3639215891133185,0.0,1.0,85347.94661411898,307252607.8108283,1691715852.687085,-1.7762152030052512,-3.8,64.78235796492238,85347.94661411898,307252607.8108283,1691715852.687085,-1.7762152030052512,-3.8,64.78235796492238,129.56471592984477,7.252837001630212,0.8574121842211039,-3.8,-2.522989069993109,-2.522989069993109
 2006-07-01T02:00:00,56318.55495269942,202746797.8297179,1079174709.2737098,7.278492700772834,6.054840632560551,58.411040425863895,0.0,0.0,0.0,7.278492700772834,7.278492700772834,0.0,1.0,77784.70784414282,280024948.238914,1299755815.7706769,-2.244575290014229,-3.8000000000000007,64.78235796492241,77784.70784414282,280024948.238914,1299755815.7706769,-2.244575290014229,-3.8000000000000007,64.78235796492241,129.56471592984482,7.252837001630213,0.9248689267541682,-3.8000000000000007,-2.9017161002315546,-2.9017161002315546
 2006-07-01T03:00:00,54122.683966802935,194841662.2804906,960211191.8208716,7.211011078199795,6.122322255133585,58.411040425863895,0.0,0.0,0.0,7.211011078199795,7.211011078199795,0.0,1.0,64844.98080860776,233441930.910988,939224479.703326,-2.675591964724395,-3.8,64.78235796492241,64844.98080860776,233441930.910988,939224479.703326,-2.675591964724395,-3.8,64.78235796492241,129.56471592984482,7.252837001630211,0.9693414580852124,-3.8,-3.2607546669120726,-3.2607546669120726
 2006-07-01T04:00:00,7470.557614906687,26894007.41366408,81272200.19249782,11.933471456112189,11.841349072258316,19.470346808621297,0.0,0.0,0.0,11.933471456112189,11.933471456112189,0.0,1.0,27153.342000502034,97752031.2018073,291445714.3565995,-3.450807693749418,-3.8,64.78235796492241,27153.342000502034,97752031.2018073,291445714.3565995,-3.450807693749418,-3.8,64.78235796492241,129.56471592984482,7.252837001630212,0.9942401086140196,-3.8,-3.51634405314551,-3.51634405314551
 2006-07-01T05:00:00,93695.78994636776,337304843.806924,2021883792.840828,7.82453915263003,5.531886225744788,58.411040425863895,1826.7168204839736,6576180.553742309,20351344.52502802,7.82453915263003,7.801447107588593,1.622528900718441,1.0,0.0,0.0,0.0,0.0519859914912832,0.0519859914912832,0.0,0.0,0.0,0.0,0.0519859914912832,0.0519859914912832,0.0,129.56471592984482,0.0,1.0,-1.039150781307994,-1.039150781307994,-1.039150781307994
 2006-07-01T06:00:00,133173.1756604363,479423432.3775708,3369046511.065564,8.57720523701335,4.756128096320031,58.411040425863895,0.0,0.0,0.0,8.57720523701335,8.57720523701335,0.0,1.0,55204.0755022874,198734671.80823463,1045449652.9358088,7.461745744123612,6.22107050699272,43.1882386432816,55204.0755022874,198734671.80823463,1045449652.9358088,7.461745744123612,6.22107050699272,43.1882386432816,129.56471592984482,0.0,1.0,5.585108745844569,5.585108745844569,5.585108745844569
 2006-07-01T07:00:00,157902.32506486616,568448370.2335181,4066924529.7598014,8.973269990544376,4.360063342789004,58.411040425863895,0.0,0.0,0.0,8.973269990544376,8.973269990544376,0.0,1.0,93994.3679199462,338379724.5118063,2040411691.265287,9.120492958103142,6.7,64.78235796492241,93994.3679199462,338379724.5118063,2040411691.265287,9.120492958103142,6.7,64.78235796492241,129.56471592984482,0.0,0.9998308762088948,6.7,6.7,6.7
 2006-07-01T08:00:00,133697.21415548818,481309970.9597573,3262115878.0719967,8.516528192417903,4.816805140915474,58.411040425863895,0.0,0.0,0.0,8.516528192417903,8.516528192417903,0.0,1.0,84690.25989975831,304884935.63912994,1636032737.0953684,8.641515833143828,6.7,64.78235796492241,84690.25989975831,304884935.63912994,1636032737.0953684,8.641515833143828,6.7,64.78235796492241,129.56471592984482,0.0,0.999323810276924,6.7,6.7,6.7
 2006-07-01T09:00:00,137025.5232523524,493291883.7084687,3314363969.86483,8.546175021838739,4.787158311494641,58.411040425863895,0.0,0.0,0.0,8.546175021838739,8.546175021838739,0.0,1.0,86148.65759457184,310135167.34045863,1662248271.2978358,8.672579770567635,6.7,64.78235796492241,86148.65759457184,310135167.34045863,1662248271.2978358,8.672579770567635,6.7,64.78235796492241,129.56471592984482,0.0,0.998807547178288,6.7,6.7,6.7
 2006-07-01T10:00:00,143996.79844198038,518388474.3911294,3498535111.7468195,8.650684545298551,4.682648788034828,58.411040425863895,0.0,0.0,0.0,8.650684545298551,8.650684545298551,0.0,1.0,88965.15843011223,320274570.34840405,1754762518.5143962,8.782187522058356,6.7,64.78235796492241,88965.15843011223,320274570.34840405,1754762518.5143962,8.782187522058356,6.7,64.78235796492241,129.56471592984482,0.0,0.9982912840796522,6.7,6.7,6.7
 2006-07-01T11:00:00,144262.01403767965,519343250.5356467,3509909566.1626854,8.657138763177871,4.676194570155509,58.411040425863895,0.0,0.0,0.0,8.657138763177871,8.657138763177871,0.0,1.0,89064.58601853193,320632509.6667149,1760475339.3144217,8.788956654862522,6.7,64.78235796492241,89064.58601853193,320632509.6667149,1760475339.3144217,8.788956654862522,6.7,64.78235796492241,129.56471592984482,0.0,0.9977750209810162,6.7,6.7,6.7
 2006-07-01T12:00:00,141230.51799784726,508429864.7922501,3416291473.013117,8.604013395700852,4.729319937632528,58.411040425863895,0.0,0.0,0.0,8.604013395700852,8.604013395700852,0.0,-1.0,14680.573607363143,52850064.98650732,287820850.5853996,8.733218565387352,8.391683579303342,10.7970596608204,14680.573607363143,52850064.98650732,287820850.5853996,8.733218565387352,8.391683579303342,10.7970596608204,129.56471592984482,21.476918282667267,0.9625038304310504,8.056293766915573,6.699980761823556,2.600909492143539
 2006-07-01T13:00:00,124110.07536016952,446796271.2966104,2967722956.013305,8.349494325628262,4.983839007705118,58.411040425863895,0.0,0.0,0.0,8.349494325628262,8.349494325628262,0.0,-1.0,0.0,0.0,0.0,8.466326066117105,8.466326066117105,0.0,0.0,0.0,0.0,8.466326066117105,8.466326066117105,0.0,129.56471592984482,30.556507709284897,0.8460341975898872,8.527776241271082,6.699983649316298,0.7834169686256983
 2006-07-01T14:00:00,126936.01829580525,456969665.86489886,3067974533.271208,8.40637269008984,4.92696064324354,58.411040425863895,0.0,0.0,0.0,8.40637269008984,8.40637269008984,0.0,-1.0,0.0,0.0,0.0,8.525920265154268,8.525920265154268,0.0,0.0,0.0,0.0,8.525920265154268,8.525920265154268,0.0,129.56471592984482,31.71629060336831,0.7386520424105333,8.48289906224249,6.700001409711594,1.1880534359758204
 2006-07-01T15:00:00,126572.82354285364,455662164.75427306,3019971846.976948,8.379136236198697,4.954197097134683,58.411040425863895,0.0,0.0,0.0,8.379136236198697,8.379136236198697,0.0,-1.0,0.0,0.0,0.0,8.497437915857077,8.497437915857077,0.0,0.0,0.0,0.0,8.497437915857077,8.497437915857077,0.0,129.56471592984482,33.92480446312109,0.6253211781560601,8.523974715742625,6.7000702737711295,1.5583558197269076
 2006-07-01T16:00:00,133566.74164999512,480840269.9399825,3260879424.845268,8.515858370948322,4.817474962385058,58.411040425863895,0.0,0.0,0.0,8.515858370948322,8.515858370948322,0.0,-1.0,0.0,0.0,0.0,8.640742872124633,8.640742872124633,0.0,0.0,0.0,0.0,8.640742872124633,8.640742872124633,0.0,129.56471592984482,35.557283513352736,0.5170290653971843,8.535633846275994,6.699999682721362,1.7579458892199469
 2006-07-01T17:00:00,70891.01144570838,255207641.2045501,1435152147.544029,9.164413094522963,7.537158370870415,45.89438890603592,0.0,0.0,0.0,9.164413094522963,9.164413094522963,0.0,-1.0,0.0,0.0,0.0,7.557883253160816,7.557883253160816,0.0,0.0,0.0,0.0,7.557883253160816,7.557883253160816,0.0,129.56471592984482,21.0413967216404,0.4197073647876845,7.799270558573622,6.699998033824838,0.7928511075333023
 2006-07-01T18:00:00,60832.98826332065,218998757.7479544,1249305523.0504425,9.995772433793348,8.579243339986103,38.940693617242594,0.0,0.0,0.0,9.995772433793348,9.995772433793348,0.0,1.0,111130.09951074525,400068358.238683,2693155483.023685,1.970430946927894,-1.242845549230027,53.98529830410198,111130.09951074525,400068358.238683,2693155483.023685,1.970430946927894,-1.242845549230027,53.98529830410198,129.56471592984477,19.2251495678,0.3885818419244206,0.576095041529508,1.0012608293610443,-0.037721786650963
 2006-07-01T19:00:00,51014.8630662876,183653507.03863537,1000678462.8785212,8.543944657799843,7.409347936490139,48.675867021553245,0.0,0.0,0.0,8.543944657799843,8.543944657799843,0.0,1.0,93861.35970065033,337900894.9223411,2095979582.671078,-1.2934178629092778,-3.8,64.78235796492238,93861.35970065033,337900894.9223411,2095979582.671078,-1.2934178629092778,-3.8,64.78235796492238,129.56471592984477,19.2251495678,0.4928120252972047,-3.8,-1.897378473365916,-1.897378473365916
 2006-07-01T20:00:00,55981.9333617126,201534960.1021654,1125935534.643263,7.743298085654589,6.466617764808659,55.16598262442701,0.0,0.0,0.0,7.743298085654589,7.743298085654589,0.0,1.0,92286.36407597164,332230910.67349786,2093935279.3589308,-1.2959254867699002,-3.8,64.7823579649224,92286.36407597164,332230910.67349786,2093935279.3589308,-1.2959254867699002,-3.8,64.7823579649224,129.5647159298448,19.2251495678,0.6056995906554058,-3.8,-1.974589680163742,-1.974589680163742
 2006-07-01T21:00:00,44112.01223912945,158803244.06086603,861855586.4115438,8.46848651231259,7.491277577643591,48.67586702155324,0.0,0.0,0.0,8.46848651231259,8.46848651231259,0.0,1.0,85808.91654064548,308912099.54632384,1855767976.7695804,-1.5802150285807242,-3.799999999999999,64.78235796492238,85808.91654064548,308912099.54632384,1855767976.7695804,-1.5802150285807242,-3.799999999999999,64.78235796492238,129.56471592984477,19.2251495678,0.7128649060463603,-3.799999999999999,-2.1052328456358067,-2.1052328456358067
 2006-07-01T22:00:00,37654.53043427358,135556309.5633849,688881361.0621752,7.930397314170258,7.149362317398258,51.92092482299012,0.0,0.0,0.0,7.930397314170258,7.930397314170258,0.0,1.0,79471.35997934977,286096895.9256592,1573290766.070444,-1.9175618131640115,-3.799999999999999,64.78235796492238,79471.35997934977,286096895.9256592,1573290766.070444,-1.9175618131640115,-3.799999999999999,64.78235796492238,129.56471592984477,19.2251495678,0.8096753078723101,-3.799999999999999,-2.339327075279567,-2.339327075279567
 2006-07-01T23:00:00,49013.36607577942,176448117.87280598,985573362.4475496,8.532797722208311,7.415312892387092,48.67586702155324,0.0,0.0,0.0,8.532797722208311,8.532797722208311,0.0,1.0,79962.33328718242,287864399.8338568,1439006104.0209012,-2.0781415330337816,-3.799999999999999,64.78235796492238,79962.33328718242,287864399.8338568,1439006104.0209012,-2.0781415330337816,-3.799999999999999,64.78235796492238,129.56471592984477,19.2251495678,0.8894188916429218,-3.799999999999999,-2.682149537239748,-2.682149537239748
 2006-07-02T00:00:00,51111.12707282812,184000057.46218115,993169282.2007148,8.536268763786023,7.410182596878658,48.67586702155325,0.0,0.0,0.0,8.536268763786023,8.536268763786023,0.0,1.0,69851.35282139674,251464870.15702817,1121798414.236646,-2.457234748216757,-3.8000000000000007,64.78235796492241,69851.35282139674,251464870.15702817,1121798414.236646,-2.457234748216757,-3.8000000000000007,64.78235796492241,129.56471592984482,19.22514956780001,0.9468627244048434,-3.8000000000000007,-3.065974749145184,-3.065974749145184
 2006-07-02T01:00:00,44480.86160106154,160131101.76382148,790461474.2261752,8.423991930359529,7.527759867149548,48.675867021553245,0.0,0.0,0.0,8.423991930359529,8.423991930359529,0.0,1.0,56153.42135514523,202152316.8785228,750421232.8202794,-2.9014480778521183,-3.8000000000000007,64.78235796492241,56153.42135514523,202152316.8785228,750421232.8202794,-2.9014480778521183,-3.8000000000000007,64.78235796492241,129.56471592984482,19.225149567800003,0.9822054246328548,-3.8000000000000007,-3.386399454437152,-3.386399454437152
 2006-07-02T02:00:00,33007.04402910976,118825358.50479512,565365715.153133,8.557451232055243,7.916425740983172,46.72883234069112,0.0,0.0,0.0,8.557451232055243,8.557451232055243,0.0,1.0,21886.98278256084,78793138.017219,284960582.5352988,-3.252615596350417,-3.5938817510594405,32.3911789824612,21886.98278256084,78793138.017219,284960582.5352988,-3.252615596350417,-3.5938817510594405,32.3911789824612,129.56471592984482,9.6125747839,0.9988561073876476,-3.719354977867562,-3.59635032226351,-3.59635032226351
 2006-07-02T03:00:00,43341.91575558147,156030896.7200933,771794687.3168323,7.104191727538182,6.229141605795198,58.41104042586389,0.0,0.0,0.0,7.104191727538182,7.104191727538182,0.0,1.0,0.0,0.0,0.0,0.7853835045934745,0.7853835045934745,0.0,0.0,0.0,0.0,0.7853835045934745,0.7853835045934745,0.0,129.56471592984477,0.0,0.9997409035138816,0.4465123247427059,0.4465123247427059,0.4465123247427059
 2006-07-02T04:00:00,53133.22349267919,191279604.57364503,1028301083.7795854,7.249633568344906,6.0836997649884745,58.411040425863895,0.0,0.0,0.0,7.249633568344906,7.249633568344906,0.0,1.0,0.0,0.0,0.0,3.4374769675586534,3.4374769675586534,0.0,0.0,0.0,0.0,3.4374769675586534,3.4374769675586534,0.0,129.56471592984482,0.0,0.9992246404152456,2.9067297047951226,2.9067297047951226,2.9067297047951226
 2006-07-02T05:00:00,45995.22390547758,165582806.0597193,913484220.4803858,7.709547153005851,6.673786764791591,54.516971064139625,0.0,0.0,0.0,7.709547153005851,7.709547153005851,0.0,1.0,14398.615243394112,51835014.8762188,164336916.99126825,5.7907994066287545,5.595610457223405,21.054266338599778,14398.615243394112,51835014.8762188,164336916.99126825,5.7907994066287545,5.595610457223405,21.054266338599778,129.56471592984482,0.0,0.9987083773166096,5.297159929076797,5.297159929076797,5.297159929076797
 2006-07-02T06:00:00,4554.316611665548,16395539.801995978,50763820.66170438,13.239635810257212,13.182094347577484,9.735173404310643,0.0,0.0,0.0,13.239635810257212,13.239635810257212,0.0,1.0,3297.128871549377,11869663.93757776,36805063.7393854,6.743738728785487,6.700000000000002,64.78235796492241,3297.128871549377,11869663.93757776,36805063.7393854,6.743738728785487,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9981921142179738,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-02T07:00:00,62412.27079225271,224684174.85210973,1353905033.9643614,10.09892851123127,8.563585947484817,38.940693617242594,3790.019175922593,13644069.033321336,96690770.6688019,10.09892851123127,9.989176561095864,1.9470346808621293,1.0,53235.98326574409,191649539.75667867,732272557.4565299,7.569113261842937,6.700000000000003,64.78235796492241,53235.98326574409,191649539.75667867,732272557.4565299,7.569113261842937,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9976758511193378,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-02T08:00:00,77840.92025276618,280227312.90995824,1664769864.00712,8.903783912053498,7.0161298796256135,48.67586702155324,0.0,0.0,0.0,8.903783912053498,8.903783912053498,0.0,1.0,64374.2647101124,231747352.95640463,836862697.3414495,7.6936918927931695,6.699999999999999,64.78235796492238,64374.2647101124,231747352.95640463,836862697.3414495,7.6936918927931695,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9971595880207014,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-02T09:00:00,66187.24401161466,238274078.44181284,1445041734.0002394,10.055752634512892,8.417171789400282,38.94069361724258,0.0,0.0,0.0,10.055752634512892,10.055752634512892,0.0,1.0,52503.915311845056,189014095.12264225,728979207.6494944,7.565500566114196,6.699999999999998,64.78235796492238,52503.915311845056,189014095.12264225,728979207.6494944,7.565500566114196,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9966433249220654,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-02T10:00:00,82331.05066945599,296391782.4100416,1777647495.41115,8.955523955806047,6.939806736485796,48.67586702155324,0.0,0.0,0.0,8.955523955806047,8.955523955806047,0.0,1.0,65351.42934701123,235265145.64924043,893497922.2573481,7.760846867411767,6.7,64.78235796492241,65351.42934701123,235265145.64924043,893497922.2573481,7.760846867411767,6.7,64.78235796492241,129.56471592984482,0.0,0.9961270618234296,6.7,6.7,6.7
 2006-07-02T11:00:00,68281.01572071033,245811656.5945573,1481267444.7790902,10.064515467225624,8.38479711839762,38.94069361724258,0.0,0.0,0.0,10.064515467225624,10.064515467225624,0.0,1.0,53477.02335833718,192517284.09001395,747212013.621869,7.58707113609033,6.699999999999998,64.78235796492238,53477.02335833718,192517284.09001395,747212013.621869,7.58707113609033,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9956107987247936,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-02T12:00:00,80108.48316769306,288390539.40369505,1667990957.1990125,8.898991181044222,7.007650471039927,48.67586702155324,0.0,0.0,0.0,8.898991181044222,8.898991181044222,0.0,-1.0,12981.463023990886,46733266.88636719,145874179.23576123,7.695577229852152,7.522343958115159,10.7970596608204,12981.463023990886,46733266.88636719,145874179.23576123,7.695577229852152,7.522343958115159,10.7970596608204,129.56471592984482,9.642009650160048,0.9809134990261242,7.280178714111798,6.699960920200359,2.261241195194398
 2006-07-02T13:00:00,69430.84092648505,249951027.33534604,1509749428.0990934,10.086481270615874,8.3744243841069,38.94069361724261,0.0,0.0,0.0,10.086481270615874,10.086481270615874,0.0,-1.0,0.0,0.0,0.0,7.603943222091572,7.603943222091572,0.0,0.0,0.0,0.0,7.603943222091572,7.603943222091572,0.0,129.56471592984482,13.525606280349184,0.928449652379534,7.513323321068971,6.699930613084704,0.0766052476579372
 2006-07-02T14:00:00,86723.76956842895,312205570.44634414,1908731405.7307165,9.022904061534078,6.85845831194418,48.675867021553245,0.0,0.0,0.0,9.022904061534078,9.022904061534078,0.0,-1.0,0.0,0.0,0.0,7.83883501877079,7.83883501877079,0.0,0.0,0.0,0.0,7.83883501877079,7.83883501877079,0.0,129.56471592984482,17.559221756536065,0.872429897047212,7.747174141369347,6.700000944924679,0.1884642326970033
 2006-07-02T15:00:00,76176.08019754979,274233888.71117926,1743629605.0482633,10.156066536629377,8.178688608832786,38.9406936172426,0.0,0.0,0.0,10.156066536629377,10.156066536629377,0.0,-1.0,0.0,0.0,0.0,7.743083192588401,7.743083192588401,0.0,0.0,0.0,0.0,7.743083192588401,7.743083192588401,0.0,129.56471592984482,16.61958346915268,0.8078416003056338,7.677910353533279,6.699916135084307,0.3512784791639559
 2006-07-02T16:00:00,93841.84316940552,337830635.4098599,2171296011.070373,9.141585296601624,6.679282971645424,48.675867021553245,0.0,0.0,0.0,9.141585296601624,9.141585296601624,0.0,-1.0,0.0,0.0,0.0,7.99493889079234,7.99493889079234,0.0,0.0,0.0,0.0,7.99493889079234,7.99493889079234,0.0,129.56471592984482,21.345521329585505,0.7400969548219741,7.926797575275219,6.699917566478736,0.5954052714232543
