Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-02T17:00:00,73241.06329270544,263667827.8537396,1676096931.6634932,10.113187218717506,8.212445195621754,38.9406936172426,0.0,0.0,0.0,10.113187218717506,10.113187218717506,0.0,-1.0,0.0,0.0,0.0,7.702945850224171,7.702945850224171,0.0,0.0,0.0,0.0,7.702945850224171,7.702945850224171,0.0,129.56471592984482,17.11227985460974,0.6721033671489032,7.667539001332187,6.699983962703034,0.5399534992707363
 2006-07-02T18:00:00,80329.92012534673,289187712.45124817,1749780045.2224967,8.928366435110798,6.9442537101675335,48.675867021553245,0.0,0.0,0.0,8.928366435110798,8.928366435110798,0.0,1.0,112812.92017795728,406126512.6406461,2812161630.8682995,2.3425358051847938,-1.0118660892443063,53.985298304102,112812.92017795728,406126512.6406461,2812161630.8682995,2.3425358051847938,-1.0118660892443063,53.985298304102,129.56471592984482,20.56819077909033,0.6292726231617407,0.9041130531882025,1.0731361601475322,0.0352105121985323
 2006-07-02T19:00:00,58865.05582573888,211914200.97266003,1234869212.2810245,9.962218181555098,8.562033892407136,38.94069361724258,0.0,0.0,0.0,9.962218181555098,9.962218181555098,0.0,1.0,91285.83803054092,328629016.9099474,2032762988.6403408,-1.3688896025252404,-3.799999999999999,64.78235796492238,91285.83803054092,328629016.9099474,2032762988.6403408,-1.3688896025252404,-3.799999999999999,64.78235796492238,129.56471592984477,20.56819077909032,0.7205785849741125,-3.799999999999999,-2.1188038788041488,-2.1188038788041488
 2006-07-02T20:00:00,68918.05059623106,248104982.14643177,1402591692.6859636,8.768994014810117,7.178721313855516,48.67586702155324,0.0,0.0,0.0,8.768994014810117,8.768994014810117,0.0,1.0,87267.27533446207,314162191.20406353,1913699031.1358929,-1.5108833813640346,-3.799999999999999,64.78235796492238,87267.27533446207,314162191.20406353,1913699031.1358929,-1.5108833813640346,-3.799999999999999,64.78235796492238,129.56471592984477,20.56819077909032,0.8163475456677496,-3.799999999999999,-2.361692954920397,-2.361692954920397
 2006-07-02T21:00:00,54539.08305446608,196340698.99607784,1114140062.3636177,9.908941293432065,8.645721304986035,38.940693617242594,0.0,0.0,0.0,9.908941293432065,9.908941293432065,0.0,1.0,78482.39366160662,282536617.18178374,1481234216.452856,-2.027506536854812,-3.8000000000000007,64.78235796492241,78482.39366160662,282536617.18178374,1481234216.452856,-2.027506536854812,-3.8000000000000007,64.78235796492241,129.56471592984482,20.568190779090333,0.8945485908035596,-3.8000000000000007,-2.7108713024651827,-2.7108713024651827
 2006-07-02T22:00:00,58818.64632244036,211747126.7607852,1147822699.224258,8.621503182647919,7.320118587661329,48.67586702155325,0.0,0.0,0.0,8.621503182647919,8.621503182647919,0.0,1.0,69717.48226313006,250982936.14726812,1175805847.0181477,-2.392575679188332,-3.800000000000002,64.78235796492241,69717.48226313006,250982936.14726812,1175805847.0181477,-2.392575679188332,-3.800000000000002,64.78235796492241,129.56471592984482,20.568190779090333,0.9502423710883764,-3.800000000000002,-3.093411074147872,-3.093411074147872
 2006-07-02T23:00:00,56169.46821906043,202210085.5886176,1007729069.1126112,7.237919011906701,6.095414321426676,58.41104042586388,0.0,0.0,0.0,7.237919011906701,7.237919011906701,0.0,1.0,60803.99099762749,218894367.59145904,840356222.1176574,-2.793751522495877,-3.799999999999999,64.78235796492238,60803.99099762749,218894367.59145904,840356222.1176574,-2.793751522495877,-3.799999999999999,64.78235796492238,129.56471592984477,20.56819077909032,0.984104740094739,-3.799999999999999,-3.405916543422693,-3.405916543422693
 2006-07-03T00:00:00,41221.20283174928,148396330.19429737,733355764.3915174,7.082384371169312,6.250948962164071,58.411040425863895,0.0,0.0,0.0,7.082384371169312,7.082384371169312,0.0,1.0,23667.130695067724,85201670.50224379,296456821.15328723,-2.9236480345724964,-3.278690579381832,32.391178982461206,23667.130695067724,85201670.50224379,296456821.15328723,-2.9236480345724964,-3.278690579381832,32.391178982461206,129.56471592984482,10.284095389545165,0.9992506664294812,-3.4616045433072693,-3.344664359232771,-3.344664359232771
 2006-07-03T01:00:00,48964.175944288894,176271033.39944005,887878705.7704444,7.169981561256793,6.163351772076584,58.41104042586388,0.0,0.0,0.0,7.169981561256793,7.169981561256793,0.0,1.0,0.0,0.0,0.0,-0.2165877672121724,-0.2165877672121724,0.0,0.0,0.0,0.0,-0.2165877672121724,-0.2165877672121724,0.0,129.56471592984477,0.0,0.9999999999999996,-0.6682776719664161,-0.6682776719664161,-0.6682776719664161
 2006-07-03T02:00:00,44773.05516139144,161182998.5810092,759201487.7499169,7.097024090537505,6.23630924279588,58.411040425863895,0.0,0.0,0.0,7.097024090537505,7.097024090537505,0.0,1.0,0.0,0.0,0.0,2.3706642264489184,2.3706642264489184,0.0,0.0,0.0,0.0,2.3706642264489184,2.3706642264489184,0.0,129.56471592984482,0.0,0.99999760282084,1.9922617055238243,1.9922617055238243,1.9922617055238243
 2006-07-03T03:00:00,42113.03248965999,151606916.96277598,762361450.9620433,7.098837786350191,6.23449554698319,58.411040425863895,0.0,0.0,0.0,7.098837786350191,7.098837786350191,0.0,1.0,1972.7003529462609,7101721.270606538,22522344.23444556,4.765066793282055,4.738304305860422,8.0977947456153,1972.7003529462609,7101721.270606538,22522344.23444556,4.765066793282055,4.738304305860422,8.0977947456153,129.56471592984482,0.0,0.9996844634508348,4.375504762168945,4.375504762168945,4.375504762168945
 2006-07-03T04:00:00,8389.092799053264,30200734.076591752,95730641.09094834,11.737898836224758,11.62938724321658,19.47034680862129,0.0,0.0,0.0,11.737898836224758,11.737898836224758,0.0,1.0,4240.292328851449,15265052.38386522,48459134.80742978,6.751050855264666,6.693462768640692,62.982848021452334,4240.292328851449,15265052.38386522,48459134.80742978,6.751050855264666,6.693462768640692,62.982848021452334,129.56471592984482,0.0,0.9991682003521988,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-03T05:00:00,76917.57460073057,276903268.56263006,1527329991.176083,7.532491788631087,5.800841544702294,58.411040425863895,0.0,0.0,0.0,7.532491788631087,7.532491788631087,0.0,1.0,66822.90966788336,240562474.8043801,766191201.2416452,7.609982652502034,6.7,64.78235796492241,66822.90966788336,240562474.8043801,766191201.2416452,7.609982652502034,6.7,64.78235796492241,129.56471592984482,0.0,0.9986519372535628,6.7,6.7,6.7
 2006-07-03T06:00:00,84278.4718608026,303402498.6988893,1812146129.047701,7.694007441603925,5.639325891729455,58.411040425863895,0.0,0.0,0.0,7.694007441603925,7.694007441603925,0.0,1.0,73536.16943067439,264730209.9504278,908548973.6112056,7.778911792383213,6.7,64.78235796492241,73536.16943067439,264730209.9504278,908548973.6112056,7.778911792383213,6.7,64.78235796492241,129.56471592984482,0.0,0.9981356741549268,6.7,6.7,6.7
 2006-07-03T07:00:00,120275.3431999234,432991235.5197242,3040657374.388205,8.390893749543407,4.942439583789972,58.411040425863895,0.0,0.0,0.0,8.390893749543407,8.390893749543407,0.0,1.0,79732.35389485408,287036474.0214747,1524968111.5335608,8.509843439402394,6.7,64.78235796492241,79732.35389485408,287036474.0214747,1524968111.5335608,8.509843439402394,6.7,64.78235796492241,129.56471592984482,0.0,0.9976194110562908,6.7,6.7,6.7
 2006-07-03T08:00:00,138362.60752754848,498105387.0991745,3567398743.331295,8.68976514992931,4.64356818340407,58.411040425863895,0.0,0.0,0.0,8.68976514992931,8.68976514992931,0.0,1.0,86051.88510617078,309786786.38221484,1789444541.4432445,8.823269095527039,6.7,64.78235796492241,86051.88510617078,309786786.38221484,1789444541.4432445,8.823269095527039,6.7,64.78235796492241,129.56471592984482,0.0,0.997103147957655,6.7,6.7,6.7
 2006-07-03T09:00:00,153895.95266522717,554025429.5948176,3992861138.6350746,8.931229297268397,4.402104036064984,58.411040425863895,0.0,0.0,0.0,8.931229297268397,8.931229297268397,0.0,1.0,92324.880135234,332369568.4868424,2003228146.1460493,9.076471648388551,6.7,64.78235796492241,92324.880135234,332369568.4868424,2003228146.1460493,9.076471648388551,6.7,64.78235796492241,129.56471592984482,0.0,0.996586884859019,6.7,6.7,6.7
 2006-07-03T10:00:00,163772.7733015453,589581983.8855631,4262463436.2783146,9.084257359744395,4.249075973588983,58.411040425863895,0.0,0.0,0.0,9.084257359744395,9.084257359744395,0.0,1.0,96218.80930720895,346387713.5059523,2138836302.2544067,9.237033912572516,6.7,64.78235796492241,96218.80930720895,346387713.5059523,2138836302.2544067,9.237033912572516,6.7,64.78235796492241,129.56471592984482,0.0,0.9960706217603832,6.7,6.7,6.7
 2006-07-03T11:00:00,154014.6362588302,554452690.5317887,3968207467.5210176,8.917235079941733,4.416098253391646,58.411040425863895,0.0,0.0,0.0,8.917235079941733,8.917235079941733,0.0,1.0,92462.38141115142,332864573.0801451,1990848216.3295708,9.061815225143016,6.7,64.78235796492241,92462.38141115142,332864573.0801451,1990848216.3295708,9.061815225143016,6.7,64.78235796492241,129.56471592984482,0.0,0.9955543586617472,6.7,6.7,6.7
 2006-07-03T12:00:00,172450.610376345,620822197.354842,4468379848.8559,9.201148605950603,4.132184727382778,58.411040425863895,0.0,0.0,0.0,9.201148605950603,9.201148605950603,0.0,-1.0,16346.898830997505,58848835.79159102,365398108.6011981,9.359657270280287,8.926252396054988,10.7970596608204,16346.898830997505,58848835.79159102,365398108.6011981,9.359657270280287,8.926252396054988,10.7970596608204,129.56471592984482,28.399504794343528,0.9494802185079496,8.47101867358122,6.699998344252688,3.077610934622733
 2006-07-03T13:00:00,182601.35101246007,657364863.6448562,4726654366.375016,9.347774204471976,3.985559128861403,58.411040425863895,0.0,0.0,0.0,9.347774204471976,9.347774204471976,0.0,-1.0,0.0,0.0,0.0,9.513458068957451,9.513458068957451,0.0,0.0,0.0,0.0,9.513458068957451,9.513458068957451,0.0,129.56471592984482,54.35742461589391,0.7842947529525938,9.489334696788214,6.700001036377987,2.794364004464132
 2006-07-03T14:00:00,189371.7878954672,681738436.4236819,4908820031.388018,9.45148649438223,3.882419311459925,58.411040425863895,45.91647388202578,165299.3059752928,504597.90774956346,9.45148649438223,9.450914021873457,9.735173404310649,-1.0,0.0,0.0,0.0,9.622284545366266,9.622284545366266,0.0,0.0,0.0,0.0,9.622284545366266,9.622284545366266,0.0,129.56471592984482,70.72604308728596,0.6069084889722475,9.60994158628541,6.699998040225096,4.26763292226945
 2006-07-03T15:00:00,190181.1057920776,684651980.8514793,4950832861.101712,9.47869647995983,3.8619148462347295,58.411040425863895,582.6789663928117,2097644.2790141227,6415075.23969356,9.47869647995983,9.47141848709865,38.940693617242594,-1.0,0.0,0.0,0.0,9.650803137386418,9.650803137386418,0.0,0.0,0.0,0.0,9.650803137386418,9.650803137386418,0.0,129.56471592984482,80.6542274273737,0.4263899897454788,9.652258483898146,6.69995837429002,4.902235009039869
 2006-07-03T16:00:00,144639.0632554507,520700627.7196224,3692153709.16842,8.76056251629358,4.5727708170398,58.411040425863895,0.0,0.0,0.0,8.76056251629358,8.76056251629358,0.0,-1.0,0.0,0.0,0.0,8.89748922501901,8.89748922501901,0.0,0.0,0.0,0.0,8.89748922501901,8.89748922501901,0.0,129.56471592984482,62.80244715946471,0.262418641887835,9.029762089673826,6.699982308750894,4.141847059545857
 2006-07-03T17:00:00,126431.1780068755,455152240.8247518,3136829218.85498,8.445439561571131,4.88789377176225,58.411040425863895,0.0,0.0,0.0,8.445439561571131,8.445439561571131,0.0,-1.0,10876.421917863054,39155118.90430699,119131149.2443413,8.622840265565939,8.481472252605052,21.5941193216408,10876.421917863054,39155118.90430699,119131149.2443413,8.622840265565939,8.481472252605052,21.5941193216408,129.56471592984482,98.70204003616897,0.1317623140031512,8.622101222616884,6.762066065895124,5.922340396232133
 2006-07-03T18:00:00,113647.69889546015,409131716.0236565,2742381482.919407,8.221648745029,5.111684588304379,58.411040425863895,0.0,0.0,0.0,8.221648745029,8.221648745029,0.0,1.0,148281.17724367758,533812238.0772393,3682546756.1023726,3.8679123760580505,-0.5196836328389997,64.78235796492241,148281.17724367758,533812238.0772393,3682546756.1023726,3.8679123760580505,-0.5196836328389997,64.78235796492241,129.56471592984482,125.55673782593534,0.0747586476649836,1.4476592397064874,2.022419380342121,2.0154813685102666
 2006-07-03T19:00:00,99814.12862628174,359330863.0546143,2294392495.581064,7.967519720227528,5.3658136131058525,58.411040425863895,0.0,0.0,0.0,7.967519720227528,7.967519720227528,0.0,1.0,120545.35321143804,433963271.5611769,3066316170.897948,-0.1362003309085113,-3.8,64.78235796492241,120545.35321143804,433963271.5611769,3066316170.897948,-0.1362003309085113,-3.8,64.78235796492241,129.56471592984482,125.55673782593534,0.2006699492536718,-3.8,-1.5190254195324269,-1.5190254195324269
 2006-07-03T20:00:00,94971.98920398916,341899161.13436097,2133552489.17197,7.876290252159008,5.457043081174372,58.411040425863895,0.0,0.0,0.0,7.876290252159008,7.876290252159008,0.0,1.0,111500.84275593824,401403033.9213776,2783568983.30492,-0.4730922849291532,-3.8,64.78235796492241,111500.84275593824,401403033.9213776,2783568983.30492,-0.4730922849291532,-3.8,64.78235796492241,129.56471592984482,125.55673782593534,0.331535061334445,-3.8,-1.7556541913237032,-1.7556541913237032
 2006-07-03T21:00:00,69645.89596366066,250725225.4691784,1469552932.0074706,9.185115808799411,7.518776871185068,45.89438890603592,0.0,0.0,0.0,9.185115808799411,9.185115808799411,0.0,1.0,99583.48517585284,358500546.6330702,2355298453.5741234,-0.9840329439173038,-3.8,64.78235796492241,99583.48517585284,358500546.6330702,2355298453.5741234,-0.9840329439173038,-3.8,64.78235796492241,129.56471592984482,125.55673782593534,0.4515670562559988,-3.8,-1.870292837155077,-1.870292837155077
 2006-07-03T22:00:00,57243.83052063056,206077789.87427,1181461890.232345,9.9540206451324,8.61442806118338,38.940693617242594,0.0,0.0,0.0,9.9540206451324,9.9540206451324,0.0,1.0,94176.87467428135,339036748.8274128,2149653959.6777973,-1.229347865000017,-3.8000000000000007,64.78235796492241,94176.87467428135,339036748.8274128,2149653959.6777973,-1.229347865000017,-3.8000000000000007,64.78235796492241,129.56471592984482,125.5567378259354,0.5660550958163442,-3.8000000000000007,-1.9442693590332192,-1.9442693590332192
 2006-07-03T23:00:00,70599.63974821435,254158703.0935717,1435669272.7606604,8.790702455714927,7.162905054066669,48.675867021553245,0.0,0.0,0.0,8.790702455714927,8.790702455714927,0.0,1.0,95336.79333449352,343212456.00417656,2188975976.139149,-1.182331005049884,-3.8,64.78235796492241,95336.79333449352,343212456.00417656,2188975976.139149,-1.182331005049884,-3.8,64.78235796492241,129.56471592984482,125.55673782593536,0.6756143834028526,-3.8,-2.048900755063493,-2.048900755063493
 2006-07-04T00:00:00,55848.90489166424,201056057.6099912,1120610189.9210155,9.920815179626816,8.650255846882962,38.940693617242594,0.0,0.0,0.0,9.920815179626816,9.920815179626816,0.0,1.0,87570.04416720038,315252159.0019214,1873320335.7231293,-1.5591827285794089,-3.799999999999999,64.78235796492238,87570.04416720038,315252159.0019214,1873320335.7231293,-1.5591827285794089,-3.799999999999999,64.78235796492238,129.56471592984477,125.55673782593531,0.7768250625850998,-3.799999999999999,-2.242459164946733,-2.242459164946733
 2006-07-04T01:00:00,57535.99676830353,207129588.36589265,1136197397.16756,8.619442448874524,7.331160205784642,48.675867021553245,0.0,0.0,0.0,8.619442448874524,8.619442448874524,0.0,1.0,82901.23336719094,298444440.1218874,1624201515.9132574,-1.856781819461328,-3.8,64.78235796492238,82901.23336719094,298444440.1218874,1624201515.9132574,-1.856781819461328,-3.8,64.78235796492238,129.56471592984477,125.55673782593534,0.8634146723791919,-3.8,-2.5503788743843168,-2.5503788743843168
 2006-07-04T02:00:00,59598.08393422404,214553102.1632065,1115098546.3909116,8.6066537764027,7.342375948016024,48.67586702155324,0.0,0.0,0.0,8.6066537764027,8.6066537764027,0.0,1.0,76281.31455602498,274612732.4016899,1294973557.637674,-2.250079809419816,-3.8,64.7823579649224,76281.31455602498,274612732.4016899,1294973557.637674,-2.250079809419816,-3.8,64.7823579649224,129.5647159298448,125.55673782593536,0.9291087869756272,-3.8,-2.9315514363976454,-2.9315514363976454
 2006-07-04T03:00:00,50132.23457847585,180476044.48251307,891303899.2668835,7.171936570197427,6.161396763135952,58.41104042586388,0.0,0.0,0.0,7.171936570197427,7.171936570197427,0.0,1.0,62989.60497434761,226762577.90765145,884519838.5073683,-2.740979574962161,-3.8,64.78235796492238,62989.60497434761,226762577.90765145,884519838.5073683,-2.740979574962161,-3.8,64.78235796492238,129.56471592984477,125.55673782593534,0.971888077871169,-3.8,-3.284752998822247,-3.284752998822247
 2006-07-04T04:00:00,2346.4201250318547,8447112.450114679,25817943.111127112,13.224907212612356,13.195643060816655,9.735173404310643,0.0,0.0,0.0,13.224907212612356,13.224907212612356,0.0,1.0,23364.75302883136,84113110.90379287,253191354.3993069,-3.49662467888299,-3.8,64.78235796492241,23364.75302883136,84113110.90379287,253191354.3993069,-3.49662467888299,-3.8,64.78235796492241,129.56471592984482,125.55673782593536,0.9954054488314342,-3.8,-3.530801192475604,-3.530801192475604
 2006-07-04T05:00:00,88226.91493248078,317616893.7569308,1837533559.8390312,7.712732265663455,5.629202612926046,58.411040425863895,673.9503673755013,2426221.3225518046,7581193.275905651,7.712732265663455,7.704130720407335,1.216896675538831,1.0,0.0,0.0,0.0,-0.2634504476083785,-0.2634504476083785,0.0,0.0,0.0,0.0,-0.2634504476083785,-0.2634504476083785,0.0,129.56471592984482,0.0,1.0,-1.2458261838586482,-1.2458261838586482,-1.2458261838586482
 2006-07-04T06:00:00,128990.3809922476,464365371.5720913,3247798979.077133,8.508404601230612,4.824928732102767,58.411040425863895,0.0,0.0,0.0,8.508404601230612,8.508404601230612,0.0,1.0,46353.45261167842,166872429.4020423,861534123.4132805,7.034189439216388,6.011683999570463,43.1882386432816,46353.45261167842,166872429.4020423,861534123.4132805,7.034189439216388,6.011683999570463,43.1882386432816,129.56471592984482,0.0,1.0,5.23843620500982,5.23843620500982,5.23843620500982
 2006-07-04T07:00:00,174253.4519569574,627312427.0450466,4549156207.728761,9.251758937103356,4.091043078729181,58.411040425863895,755.5496378873787,2719978.696394564,8345963.729072968,9.251758937103356,9.2422902546042,9.735173404310649,1.0,100326.52668982145,361175496.0833572,2287225440.4663424,9.412638470146591,6.7,64.78235796492241,100326.52668982145,361175496.0833572,2287225440.4663424,9.412638470146591,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-07-04T08:00:00,188295.6912178133,677864488.3841277,4869384335.601338,9.62037953275827,4.095731427019604,58.411040425863895,30852.55453084136,111069196.31102888,337357252.6008559,9.62037953275827,9.237601906313776,38.940693617242594,1.0,110679.00440813116,398444415.8692722,2614125256.636993,9.799418299577772,6.7,64.78235796492241,110679.00440813116,398444415.8692722,2614125256.636993,9.799418299577772,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-07-04T09:00:00,190864.12056887348,687110834.0479444,4859969406.168879,9.428223965135194,3.914619179401328,58.411040425863895,778.4903413532896,2802565.2288718424,8382220.447757794,9.428223965135194,9.418714153932052,19.470346808621297,1.0,107011.0898699843,385239923.5319434,2443744247.424631,9.597896041506562,6.7,64.78235796492241,107011.0898699843,385239923.5319434,2443744247.424631,9.597896041506562,6.7,64.78235796492241,129.56471592984482,0.0,0.9997530516667348,6.7,6.7,6.7
 2006-07-04T10:00:00,196093.1353753537,705935287.3512733,4953150270.485925,9.561837949560116,3.942271145654017,58.411040425863895,14026.926186396866,50496934.27102872,150523305.1498447,9.561837949560116,9.391062187679362,58.411040425863895,1.0,111168.97850482924,400208322.6173853,2562190412.5860043,9.73802709855759,6.7,64.78235796492241,111168.97850482924,400208322.6173853,2562190412.5860043,9.73802709855759,6.7,64.78235796492241,129.56471592984482,0.0,0.9992367885680988,6.7,6.7,6.7
 2006-07-04T11:00:00,184087.8278451532,662716180.2425512,4659485453.736161,9.309639927244342,4.02369340608904,58.411040425863895,0.0,0.0,0.0,9.309639927244342,9.309639927244342,0.0,1.0,104373.48938849906,375744561.79859656,2338559368.187626,9.473432359088,6.7,64.78235796492241,104373.48938849906,375744561.79859656,2338559368.187626,9.473432359088,6.7,64.78235796492241,129.56471592984482,0.0,0.9987205254694628,6.7,6.7,6.7
 2006-07-04T12:00:00,191062.92716317088,687826537.7874151,4902146601.562492,9.447410966684185,3.8859223666491984,58.411040425863895,0.0,0.0,0.0,9.447410966684185,9.447410966684185,0.0,-1.0,18018.247104599453,64865689.57655803,414151755.1931307,9.618016788036114,9.126916048999872,10.7970596608204,18018.247104599453,64865689.57655803,414151755.1931307,9.618016788036114,9.126916048999872,10.7970596608204,129.56471592984482,31.50728435337508,0.9476164014112652,8.644517191644583,6.699999878842758,3.305740884948977
 2006-07-04T13:00:00,192265.1289877453,692154464.3558832,4946921853.400499,9.52913683350541,3.91669756688998,58.411040425863895,9110.14454373539,32796520.357447404,99159376.09852496,9.52913683350541,9.4166357664434,48.675867021553245,-1.0,0.0,0.0,0.0,9.70375912492055,9.70375912492055,0.0,0.0,0.0,0.0,9.70375912492055,9.70375912492055,0.0,129.56471592984482,61.31460161505154,0.7693947175679939,9.67219267994416,6.6999928808970886,3.325539264917262
 2006-07-04T14:00:00,193326.8372692529,695976614.1693106,4953150270.485925,9.666560747569962,4.046797371588362,58.411040425863895,30874.38522599816,111147786.81359336,334945982.346538,9.666560747569962,9.286535961745018,58.411040425863895,-1.0,0.0,0.0,0.0,9.847878121847303,9.847878121847303,0.0,0.0,0.0,0.0,9.847878121847303,9.847878121847303,0.0,129.56471592984482,84.22893855266143,0.5793054896910612,9.829948228631082,6.699935600236252,5.000493063412029
 2006-07-04T15:00:00,193994.2944694189,698379460.0899081,4953150270.485925,9.775151910580666,4.155184701433687,58.411040425863895,48705.096710489306,175338348.15776148,526167713.95072335,9.775151910580666,9.178148631899694,58.411040425863895,-1.0,0.0,0.0,0.0,9.96856060985969,9.96856060985969,0.0,0.0,0.0,0.0,9.96856060985969,9.96856060985969,0.0,129.56471592984482,109.94448219925494,0.3827316995095223,9.946782059454668,6.707873320339194,6.081467895319601
 2006-07-04T16:00:00,161504.45674252533,581416044.2730913,4091283875.032904,8.987094116479355,4.346239216854024,58.411040425863895,0.0,0.0,0.0,8.987094116479355,8.987094116479355,0.0,-1.0,0.0,0.0,0.0,9.219311155760298,9.219311155760298,0.0,0.0,0.0,0.0,9.219311155760298,9.219311155760298,0.0,129.56471592984482,117.03844314767098,0.1982055631735958,9.34094994996242,6.79028818388442,6.475007709495501
 2006-07-04T17:00:00,141544.16860250922,509559006.9690333,3530389046.0713,8.668760786675849,4.664572546657531,58.411040425863895,0.0,0.0,0.0,8.668760786675849,8.668760786675849,0.0,-1.0,73574.08651767841,264866711.4636424,1088231334.2320476,9.00927128419034,7.718125054001184,64.78235796492241,73574.08651767841,264866711.4636424,1088231334.2320476,9.00927128419034,7.718125054001184,64.78235796492241,129.56471592984482,78.04756476761189,0.0762973554898091,8.119196983220347,6.901102335079057,4.864432580104463
 2006-07-04T18:00:00,130793.1487980662,470855335.6730383,3209864607.9763,8.486880872626386,4.8464524607069945,58.411040425863895,0.0,0.0,0.0,8.486880872626386,8.486880872626386,0.0,1.0,158201.71560746836,569526176.1868861,3959168109.659576,4.061697089051602,-0.6545548447651363,64.78235796492241,158201.71560746836,569526176.1868861,3959168109.659576,4.061697089051602,-0.6545548447651363,64.78235796492241,129.56471592984482,3.50944442702473,0.0602500749814073,1.1264081777665036,1.9442504140994783,0.8320957752058217
 2006-07-04T19:00:00,117271.1388150981,422176099.73435307,2782487167.080193,8.244400452094224,5.088932881239157,58.411040425863895,0.0,0.0,0.0,8.244400452094224,8.244400452094224,0.0,1.0,133094.38458407295,479139784.5026626,3336591306.6402,0.185707136131763,-3.8,64.78235796492241,133094.38458407295,479139784.5026626,3336591306.6402,0.185707136131763,-3.8,64.78235796492241,129.56471592984482,3.50944442702473,0.1884441701881797,-3.8,-1.4898046662671494,-1.4898046662671494
 2006-07-04T20:00:00,113176.72865544911,407436223.15961695,2648275653.149197,8.16826033869872,5.165072994634659,58.411040425863895,0.0,0.0,0.0,8.16826033869872,8.16826033869872,0.0,1.0,123955.09726239,446238350.144604,3054608253.600621,-0.1501329751765462,-3.8,64.78235796492241,123955.09726239,446238350.144604,3054608253.600621,-0.1501329751765462,-3.8,64.78235796492241,129.56471592984482,3.50944442702473,0.3206724450836519,-3.8,-1.74112582170358,-1.74112582170358
 2006-07-04T21:00:00,75099.90055243073,270359641.9887506,1558398401.1008682,9.07695480399974,7.309752444098861,47.28512796379457,3707.531589831955,13347113.723395037,47941750.07827574,9.07695480399974,9.022555056822853,3.3377737386207937,1.0,105719.4465122774,380590007.4441986,2429686730.7724795,-0.8954619195121029,-3.8,64.78235796492241,105719.4465122774,380590007.4441986,2429686730.7724795,-0.8954619195121029,-3.8,64.78235796492241,129.56471592984482,3.5094444270247305,0.4413662598576297,-3.8,-1.8630175473902209,-1.8630175473902209
 2006-07-04T22:00:00,62154.098870755486,223754755.9347197,1279524377.5455494,10.01539061358752,8.564534820570614,38.940693617242594,0.0,0.0,0.0,10.01539061358752,10.01539061358752,0.0,1.0,99191.9875772946,357091155.2782604,2204246491.57805,-1.164278617260725,-3.8000000000000007,64.78235796492241,99191.9875772946,357091155.2782604,2204246491.57805,-1.164278617260725,-3.8000000000000007,64.78235796492241,129.56471592984482,3.509444427024731,0.5562499336291881,-3.8000000000000007,-1.9375634072468888,-1.9375634072468888
 2006-07-04T23:00:00,76680.50800939836,276049828.83383405,1579000073.6059632,8.87350024797553,7.0831042486691045,48.675867021553245,0.0,0.0,0.0,8.87350024797553,8.87350024797553,0.0,1.0,100577.53198385036,362079115.1418612,2270720224.6781254,-1.084856394912672,-3.8,64.78235796492241,100577.53198385036,362079115.1418612,2270720224.6781254,-1.084856394912672,-3.8,64.78235796492241,129.56471592984482,3.5094444270247305,0.6663218831386146,-3.8,-2.036944434752876,-2.036944434752876
 2006-07-05T00:00:00,58622.40749496096,211040666.98185945,1176088274.4701333,9.956589347506675,8.623106227192112,38.940693617242594,0.0,0.0,0.0,9.956589347506675,9.956589347506675,0.0,1.0,90737.49301533827,326654974.8552179,1918744805.298695,-1.5049670982412655,-3.799999999999999,64.78235796492238,90737.49301533827,326654974.8552179,1918744805.298695,-1.5049670982412655,-3.799999999999999,64.78235796492238,129.56471592984477,3.509444427024729,0.7684821175066049,-3.799999999999999,-2.2210370430822075,-2.2210370430822075
 2006-07-05T01:00:00,68166.61835281357,245399826.0701288,1337877765.9425476,8.73509287719209,7.21814242009324,48.675867021553245,0.0,0.0,0.0,8.73509287719209,8.73509287719209,0.0,1.0,87041.7099722894,313350155.9002418,1751013211.032049,-1.7052741755167051,-3.8,64.78235796492238,87041.7099722894,313350155.9002418,1751013211.032049,-1.7052741755167051,-3.8,64.78235796492238,129.56471592984477,3.50944442702473,0.8566244041710248,-3.8,-2.5194728109609783,-2.5194728109609783
 2006-07-05T02:00:00,51193.62582099655,184297052.95558748,1011859054.6349837,9.857164320031623,8.709859641393768,38.9406936172426,0.0,0.0,0.0,9.857164320031623,9.857164320031623,0.0,1.0,76690.16924178448,276084609.2704241,1273630481.8001788,-2.2757597872329143,-3.8,64.7823579649224,76690.16924178448,276084609.2704241,1273630481.8001788,-2.2757597872329143,-3.8,64.7823579649224,129.5647159298448,3.50944442702473,0.92430867039822,-3.8,-2.8978355213670004,-2.8978355213670004
 2006-07-05T03:00:00,55751.20103412855,200704323.72286284,954334162.5910598,7.207659212193583,6.125674121139795,58.41104042586388,0.0,0.0,0.0,7.207659212193583,7.207659212193583,0.0,1.0,64696.304255105126,232906695.31837848,938447709.7995847,-2.6764737513549828,-3.8,64.78235796492238,64696.304255105126,232906695.31837848,938447709.7995847,-2.6764737513549828,-3.8,64.78235796492238,129.56471592984477,3.50944442702473,0.9690026074628104,-3.8,-3.257592870782877,-3.257592870782877
 2006-07-05T04:00:00,6846.766899677069,24648360.83883745,74024885.16585667,11.900642064107188,11.816734881702716,19.470346808621297,0.0,0.0,0.0,11.900642064107188,11.900642064107188,0.0,1.0,27146.426555118003,97727135.5984248,289495402.1920363,-3.453142758891065,-3.8,64.78235796492241,27146.426555118003,97727135.5984248,289495402.1920363,-3.453142758891065,-3.8,64.78235796492241,129.56471592984482,3.50944442702473,0.9940842592053016,-3.8,-3.514419797571868,-3.514419797571868
 2006-07-05T05:00:00,90012.11163722425,324043601.8940073,1867079753.5365293,7.729839212705464,5.612779004066994,58.411040425863895,736.0597857225152,2649815.2286010548,8183426.099392399,7.729839212705464,7.720554329266387,1.216896675538831,1.0,0.0,0.0,0.0,-0.2373044646484979,-0.2373044646484979,0.0,0.0,0.0,0.0,-0.2373044646484979,-0.2373044646484979,0.0,129.56471592984482,0.0,1.0,-1.2379360921245477,-1.2379360921245477,-1.2379360921245477
 2006-07-05T06:00:00,149694.67990355295,538900847.6527905,3820162547.240071,8.833218000450495,4.500115332882885,58.411040425863895,0.0,0.0,0.0,8.833218000450495,8.833218000450495,0.0,1.0,60208.47638749491,216750514.99498168,1230760468.790687,7.636739114260962,6.17653286040737,43.1882386432816,60208.47638749491,216750514.99498168,1230760468.790687,7.636739114260962,6.17653286040737,43.1882386432816,129.56471592984482,0.0,1.0,5.5000445197984575,5.5000445197984575,5.5000445197984575
 2006-07-05T07:00:00,171235.16293448638,616446586.5641509,4369602075.506275,9.17200700202056,4.215126646729363,58.411040425863895,4352.980798079579,15670730.873086484,47416447.80682773,9.17200700202056,9.118206686604015,4.867586702155324,1.0,100025.16857130128,360090606.8566847,2216575501.860698,9.32901950467754,6.7,64.78235796492241,100025.16857130128,360090606.8566847,2216575501.860698,9.32901950467754,6.7,64.78235796492241,129.56471592984482,0.0,0.9997127981025428,6.7,6.7,6.7
 2006-07-05T08:00:00,190663.79868272823,686389675.2578218,4847360580.747486,9.428388766193391,3.929086975545815,58.411040425863895,1974.0505843845967,7106582.10378455,21279691.21317314,9.428388766193391,9.404246357787564,19.470346808621297,1.0,107138.6174428772,385699022.7943579,2443857652.665413,9.598027904415034,6.7,64.78235796492241,107138.6174428772,385699022.7943579,2443857652.665413,9.598027904415034,6.7,64.78235796492241,129.56471592984482,0.0,0.9991965350039068,6.7,6.7,6.7
 2006-07-05T09:00:00,196241.5331764361,706469519.4351699,4953150270.485925,9.62465901414075,4.004974295875703,58.411040425863895,24380.36001332621,87769296.04797438,261155627.6971624,9.62465901414075,9.328359037457677,58.411040425863895,1.0,112891.81314292876,406410527.3145436,2617921917.3295784,9.80394931497444,6.7,64.78235796492241,112891.81314292876,406410527.3145436,2617921917.3295784,9.80394931497444,6.7,64.78235796492241,129.56471592984482,0.0,0.998680271905271,6.7,6.7,6.7
 2006-07-05T10:00:00,196673.4103178832,708024277.1443795,4953150270.485925,9.70632573384988,4.086487722810907,58.411040425863895,37888.70166303821,136399325.98693755,404971449.0013777,9.70632573384988,9.246845610522472,58.411040425863895,1.0,115251.40981371424,414905075.3293712,2690363983.9008865,9.889630593219971,6.7,64.78235796492241,115251.40981371424,414905075.3293712,2690363983.9008865,9.889630593219971,6.7,64.78235796492241,129.56471592984482,0.0,0.998164008806635,6.7,6.7,6.7
 2006-07-05T11:00:00,186512.2652988674,671444155.0759226,4741832259.599916,9.35639186388079,3.976941469452589,58.411040425863895,0.0,0.0,0.0,9.35639186388079,9.35639186388079,0.0,1.0,105249.78807611763,378899237.0740235,2380019367.187124,9.522492774413584,6.7,64.78235796492241,105249.78807611763,378899237.0740235,2380019367.187124,9.522492774413584,6.7,64.78235796492241,129.56471592984482,0.0,0.9976477457079992,6.7,6.7,6.7
 2006-07-05T12:00:00,193132.80514983795,695278098.5394167,4953150270.485925,9.552666013083018,3.933116416527334,58.411040425863895,12358.575147930364,44490870.532549314,134370307.27524313,9.552666013083018,9.400216916806045,58.411040425863895,-1.0,18116.66589132708,65219997.20877747,420288420.8551997,9.728447364085254,9.230086591860507,10.7970596608204,18116.66589132708,65219997.20877747,420288420.8551997,9.728447364085254,9.230086591860507,10.7970596608204,129.56471592984482,33.01772491470615,0.944807674963629,8.71651219228363,6.6999945093605255,3.427532532257324
 2006-07-05T13:00:00,194194.2460121344,699099285.6436838,4953150270.485925,9.727962187980909,4.108083560819137,58.411040425863895,41046.627625010704,147767859.45003855,443070293.2774248,9.727962187980909,9.225249772514244,58.411040425863895,-1.0,0.0,0.0,0.0,9.912360439627731,9.912360439627731,0.0,0.0,0.0,0.0,9.912360439627731,9.912360439627731,0.0,129.56471592984482,70.35266474214549,0.7558478069438529,9.878681384771456,6.699985224871689,3.932732040879792
 2006-07-05T14:00:00,194787.5398014444,701235143.2851998,4953150270.485925,9.814167310816794,4.194126862425999,58.411040425863895,55275.41152354915,198991481.4847769,594868011.3739579,9.814167310816794,9.139206470907382,58.411040425863895,-1.0,0.0,0.0,0.0,10.00280411100392,10.00280411100392,0.0,0.0,0.0,0.0,10.00280411100392,10.00280411100392,0.0,129.56471592984482,97.102707167856,0.5538207762020505,9.997491943423588,6.699978489759118,5.588667794779387
 2006-07-05T15:00:00,194217.4963555343,699182986.8799235,4953150270.485925,9.845597775404933,4.225498326760614,58.411040425863895,60290.97416853593,217047507.00672936,650210873.2124763,9.845597775404933,9.107835006572769,58.411040425863895,-1.0,0.0,0.0,0.0,10.087718079154373,10.087718079154373,0.0,0.0,0.0,0.0,10.087718079154373,10.087718079154373,0.0,129.56471592984482,120.83474458571612,0.3499962430904499,10.04688540653453,6.758147017981322,6.495326729097518
 2006-07-05T16:00:00,169672.46190111825,610820862.8440257,4300029754.133154,9.10558242568528,4.2277509076481,58.411040425863895,0.0,0.0,0.0,9.10558242568528,9.10558242568528,0.0,-1.0,24011.274971601324,86440589.89776477,291356337.5198318,9.782615895252754,9.437199848724273,21.5941193216408,24011.274971601324,86440589.89776477,291356337.5198318,9.782615895252754,9.437199848724273,21.5941193216408,129.56471592984482,129.56471592984482,0.1642216772667636,9.715369441513849,7.233155065333246,7.233155065333246
 2006-07-05T17:00:00,146812.87964110912,528526366.70799285,3651876438.149874,8.737705194158895,4.595628139174484,58.411040425863895,0.0,0.0,0.0,8.737705194158895,8.737705194158895,0.0,-1.0,82705.23301827113,297738838.86577606,1444026582.685506,8.945069103640078,7.231776247265725,64.78235796492241,82705.23301827113,297738838.86577606,1444026582.685506,8.945069103640078,7.231776247265725,64.78235796492241,129.56471592984482,51.187013989533135,0.0621414086809978,7.537962723498025,6.755688723014862,3.11675575460788
 2006-07-05T18:00:00,135484.8424016706,487745432.64601415,3314065812.723785,8.546006403316431,4.787326930016948,58.411040425863895,0.0,0.0,0.0,8.546006403316431,8.546006403316431,0.0,1.0,161478.3616224507,581322101.8408225,4011898774.06901,4.120791027070774,-0.6580892425308323,64.78235796492241,161478.3616224507,581322101.8408225,4011898774.06901,4.120791027070774,-0.6580892425308323,64.78235796492241,129.56471592984482,1.061169103418573,0.0590454021067858,1.1009529830806222,1.9408829695021343,0.824393945330237
 2006-07-05T19:00:00,124518.39141931324,448266209.1095277,2978085343.3802595,8.3553717711382,4.97796156219518,58.411040425863895,0.0,0.0,0.0,8.3553717711382,8.3553717711382,0.0,1.0,137808.33011692006,496109988.4209122,3437009705.5966387,0.3052768860407109,-3.8,64.78235796492241,137808.33011692006,496109988.4209122,3437009705.5966387,0.3052768860407109,-3.8,64.78235796492241,129.56471592984482,1.061169103418573,0.1873196924334171,-3.8,-1.4870575844240017,-1.4870575844240017
 2006-07-05T20:00:00,116864.11084655346,420710799.0475924,2750205079.894316,8.22608537098164,5.1072479623517415,58.411040425863895,0.0,0.0,0.0,8.22608537098164,8.22608537098164,0.0,1.0,126280.30642625983,454609103.1345354,3106815830.5348134,-0.0879455155403836,-3.8,64.78235796492241,126280.30642625983,454609103.1345354,3106815830.5348134,-0.0879455155403836,-3.8,64.78235796492241,129.56471592984482,1.061169103418573,0.3196764870107706,-3.8,-1.739751267912563,-1.739751267912563
 2006-07-05T21:00:00,75681.47690776717,272453316.8679618,1572168479.3373322,9.094552107098773,7.311711881709971,47.28512796379457,3866.734603700567,13920244.57332204,67038593.370745964,9.094552107098773,9.01847644952606,3.3377737386207937,1.0,106517.47175316248,383462898.3113849,2446870970.332002,-0.8750172764667988,-3.8,64.78235796492241,106517.47175316248,383462898.3113849,2446870970.332002,-0.8750172764667988,-3.8,64.78235796492241,129.56471592984482,1.061169103418573,0.440432829474461,-3.8,-1.8623364323224487,-1.8623364323224487
 2006-07-05T22:00:00,62483.97532100765,224942311.15562752,1281377306.1810777,10.024284846966715,8.571292740755016,38.940693617242594,1656.760052191947,5964336.187891008,18020417.468434274,10.024284846966715,10.003838378250784,1.9470346808621293,1.0,99843.35435699829,359436075.6851937,2214615031.101148,-1.151962132785932,-3.8000000000000007,64.78235796492241,99843.35435699829,359436075.6851937,2214615031.101148,-1.151962132785932,-3.8000000000000007,64.78235796492241,129.56471592984482,1.061169103418573,0.5553529435816699,-3.8000000000000007,-1.936961494441335,-1.936961494441335
 2006-07-05T23:00:00,79507.6785638831,286227642.8299792,1644268748.4100308,8.911794654507895,7.0473126573379234,48.675867021553245,66.42078574253749,239114.82867313497,722749.2652711831,8.911794654507895,8.910974683718083,1.9470346808621293,1.0,102535.61066854295,369128198.4067546,2304880567.7626123,-1.044177631385957,-3.8,64.78235796492241,102535.61066854295,369128198.4067546,2304880567.7626123,-1.044177631385957,-3.8,64.78235796492241,129.56471592984482,1.061169103418573,0.6654704628445273,-3.8,-2.035886168618911,-2.035886168618911
 2006-07-06T00:00:00,60964.08359332111,219470700.935956,1244468691.5177364,9.997319013710268,8.58626458267315,38.940693617242594,0.0,0.0,0.0,9.997319013710268,9.997319013710268,0.0,1.0,92355.93139541056,332481353.02347803,1954600894.78308,-1.4622000687663748,-3.8000000000000007,64.78235796492241,92355.93139541056,332481353.02347803,1954600894.78308,-1.4622000687663748,-3.8000000000000007,64.78235796492241,129.56471592984482,1.061169103418573,0.7677149840650106,-3.8000000000000007,-2.219126511560747,-2.219126511560747
 2006-07-06T01:00:00,75490.37387864396,271765345.9631182,1540341884.123876,8.851952139941682,7.105433445772847,48.675867021553245,0.0,0.0,0.0,8.851952139941682,8.851952139941682,0.0,1.0,89941.61012591091,323789796.4532794,1854442658.5796835,-1.5816929423567956,-3.8,64.78235796492241,89941.61012591091,323789796.4532794,1854442658.5796835,-1.5816929423567956,-3.8,64.78235796492241,129.56471592984482,1.061169103418573,0.8559964688988587,-3.8,-2.5166828502329657,-2.5166828502329657
 2006-07-06T02:00:00,56528.65195596581,203503147.04147685,1139226377.1870873,9.936294077225163,8.644516476154292,38.9406936172426,0.0,0.0,0.0,9.936294077225163,9.936294077225163,0.0,1.0,78654.41631776968,283155898.7439708,1340616027.851269,-2.195758033847674,-3.8,64.7823579649224,78654.41631776968,283155898.7439708,1340616027.851269,-2.195758033847674,-3.8,64.7823579649224,129.5647159298448,1.061169103418573,0.9238614655150096,-3.8,-2.8947482225450027,-2.8947482225450027
 2006-07-06T03:00:00,61526.2936543201,221494657.1555524,1234934623.3754258,8.67853120875185,7.278214449932079,48.675867021553245,0.0,0.0,0.0,8.67853120875185,8.67853120875185,0.0,1.0,67334.72415636932,242405006.9629296,1083902305.0938995,-2.502701287861123,-3.8,64.78235796492238,67334.72415636932,242405006.9629296,1083902305.0938995,-2.502701287861123,-3.8,64.78235796492238,129.56471592984477,1.061169103418573,0.9687317417553304,-3.8,-3.255070696320818,-3.255070696320818
 2006-07-06T04:00:00,28124.719067795057,101248988.6440622,552387438.1377728,12.218246958995492,11.591946667512431,19.470346808621297,0.0,0.0,0.0,12.218246958995492,12.218246958995492,0.0,1.0,38876.37863168508,139954963.07406628,529713993.0705168,-3.1656806599132925,-3.8,64.78235796492241,38876.37863168508,139954963.07406628,529713993.0705168,-3.1656806599132925,-3.8,64.78235796492241,129.56471592984482,1.061169103418573,0.993959545321858,-3.8,-3.5128815248589897,-3.5128815248589897
 2006-07-06T05:00:00,92963.501990669,334668607.1664084,1970058446.48986,7.793948266922371,5.560091530735996,58.411040425863895,1562.2737270065925,5624185.417223733,18248402.564644355,7.793948266922371,7.773241802597384,1.216896675538831,1.0,0.0,0.0,0.0,-0.0590245245862992,-0.0590245245862992,0.0,0.0,0.0,0.0,-0.0590245245862992,-0.0590245245862992,0.0,129.56471592984482,0.0,1.0,-1.1211795620441436,-1.1211795620441436,-1.1211795620441436
 2006-07-06T06:00:00,142690.1863860336,513684670.98972094,3629864771.971711,8.725212318085477,4.608121015247902,58.411040425863895,0.0,0.0,0.0,8.725212318085477,8.725212318085477,0.0,1.0,56868.50987944436,204726635.5659997,1098660720.2848382,7.524694901313533,6.220968964223949,43.1882386432816,56868.50987944436,204726635.5659997,1098660720.2848382,7.524694901313533,6.220968964223949,43.1882386432816,129.56471592984482,0.0,0.99998499486766,5.495781982072746,5.495781982072746,5.495781982072746
 2006-07-06T07:00:00,165001.79425942822,594006459.3339416,4222043267.697457,9.06638022182019,4.277058085773526,58.411040425863895,809.0744228460072,2912667.9222456263,8906713.27790469,9.06638022182019,9.056275247559851,4.867586702155324,1.0,96985.54036853486,349147945.3267255,2123032377.2468743,9.218296112629856,6.7,64.78235796492241,96985.54036853486,349147945.3267255,2123032377.2468743,9.218296112629856,6.7,64.78235796492241,129.56471592984482,0.0,0.9996108092038896,6.7,6.7,6.7
 2006-07-06T08:00:00,191317.0200508453,688741272.1830431,4856306960.499893,9.45515476865136,3.945652767397268,58.411040425863895,5537.47474216775,19934909.0718039,59472530.81457847,9.45515476865136,9.387680565936114,29.205520212931944,1.0,107965.29251523931,388675053.0548616,2467607220.472919,9.62612368527895,6.7,64.78235796492241,107965.29251523931,388675053.0548616,2467607220.472919,9.62612368527895,6.7,64.78235796492241,129.56471592984482,0.0,0.9990945461052536,6.7,6.7,6.7
 2006-07-06T09:00:00,195363.65336284263,703309152.1062336,4953150270.485925,9.62055857304424,4.000881552443482,58.411040425863895,23595.76643758324,84944759.17529964,253935576.8856305,9.62055857304424,9.332451780889896,58.411040425863895,1.0,112388.06944582304,404597050.00496286,2614292981.6525908,9.79965852890467,6.7,64.78235796492241,112388.06944582304,404597050.00496286,2614292981.6525908,9.79965852890467,6.7,64.78235796492241,129.56471592984482,0.0,0.9985782830066178,6.7,6.7,6.7
 2006-07-06T10:00:00,196317.52305378063,706743082.9936104,4953150270.485925,9.74095896775424,4.121055941483772,58.411040425863895,43580.465772119445,156889676.77963,465956786.9749017,9.74095896775424,9.212277391849607,58.411040425863895,1.0,116024.58209246576,417688495.5328768,2721103032.97326,9.925981346171175,6.7,64.78235796492241,116024.58209246576,417688495.5328768,2721103032.97326,9.925981346171175,6.7,64.78235796492241,129.56471592984482,0.0,0.9980620199079818,6.7,6.7,6.7
 2006-07-06T11:00:00,197888.94900519805,712400216.4187129,4953150270.485925,9.528469429150642,3.908965256000316,58.411040425863895,8609.282645107765,30993417.522387955,91756957.80054736,9.528469429150642,9.424368077333064,58.411040425863895,1.0,111058.430261016,399810348.9396576,2532578929.560665,9.702998133110434,6.7,64.78235796492241,111058.430261016,399810348.9396576,2532578929.560665,9.702998133110434,6.7,64.78235796492241,129.56471592984482,0.0,0.997545756809346,6.7,6.7,6.7
 2006-07-06T12:00:00,197987.5361235582,712755130.0448095,4953150270.485925,9.764779402958489,4.144831666382061,58.411040425863895,47826.02121199153,172173676.36316952,507903123.30552346,9.764779402958489,9.18850166695132,58.411040425863895,-1.0,19459.94707511024,70055809.47039686,453204336.1379112,9.950975883120206,9.413681971747128,10.7970596608204,19459.94707511024,70055809.47039686,453204336.1379112,9.950975883120206,9.413681971747128,10.7970596608204,129.56471592984482,36.20416290222233,0.9404978084022224,8.865710889187703,6.700000894292233,3.67873368898736
 2006-07-06T13:00:00,198258.8533003305,713731871.8811898,4953150270.485925,9.893899796378896,4.2737096640254535,58.411040425863895,68527.45841639549,246698850.2990238,735257597.8953569,9.893899796378896,9.059623669307928,58.411040425863895,-1.0,0.0,0.0,0.0,10.08648429204281,10.08648429204281,0.0,0.0,0.0,0.0,10.08648429204281,10.08648429204281,0.0,129.56471592984482,80.36692369470016,0.7387536387463864,10.057557929832438,6.700015765018939,4.539488404508854
 2006-07-06T14:00:00,196619.65965087703,707830774.7431574,4953150270.485925,9.959938263170036,4.339624160027838,58.411040425863895,75976.22536537757,273514411.31535923,851531969.5701631,9.959938263170036,8.993709173305541,58.411040425863895,-1.0,0.0,0.0,0.0,10.155802560194417,10.155802560194417,0.0,0.0,0.0,0.0,10.155802560194417,10.155802560194417,0.0,129.56471592984482,113.09708847254788,0.5262756329174699,10.161301918533075,6.699999162723607,6.189542600962924
 2006-07-06T15:00:00,196000.9574332052,705603446.7595385,4953150270.485925,9.982805680034565,4.362449318910143,58.411040425863895,76069.05025928064,273848580.93341035,891793719.5657687,9.982805680034565,8.970884014423236,58.411040425863895,-1.0,5556.552257666738,20003588.127600256,59984206.30308871,10.41074975861533,10.339684752046857,21.5941193216408,5556.552257666738,20003588.127600256,59984206.30308871,10.41074975861533,10.339684752046857,21.5941193216408,129.56471592984482,128.30195685080662,0.3156055917899855,10.272698793883343,6.947813098530439,6.9123241710618375
 2006-07-06T16:00:00,182733.34502271583,657840042.0817771,4585894056.231121,9.267861488388425,4.0654718449449545,58.411040425863895,0.0,0.0,0.0,9.267861488388425,9.267861488388425,0.0,-1.0,52444.67133232538,188800816.79637137,774516308.1150377,10.218898286273388,9.30076611090274,43.1882386432816,52444.67133232538,188800816.79637137,774516308.1150377,10.218898286273388,9.30076611090274,43.1882386432816,129.56471592984482,129.56471592984482,0.1333470989177448,9.740432106975202,7.477294507651617,7.477294507651617
 2006-07-06T17:00:00,162044.80147363478,583361285.3050852,4017187555.165636,8.945036073935192,4.388297259398189,58.411040425863895,0.0,0.0,0.0,8.945036073935192,8.945036073935192,0.0,-1.0,90420.03883898708,325512139.8203535,1802760316.0339632,9.095990348286271,6.95735816601302,64.78235796492241,90420.03883898708,325512139.8203535,1802760316.0339632,9.095990348286271,6.95735816601302,64.78235796492241,129.56471592984482,18.662138514189223,0.0551209403409406,7.153696123607952,6.699705097523673,1.5513558403781147
 2006-07-06T18:00:00,150043.82608670517,540157773.9121386,3675678279.6168375,8.751212724294753,4.582120609038628,58.411040425863895,0.0,0.0,0.0,8.751212724294753,8.751212724294753,0.0,1.0,168619.72252525672,607031001.0909241,4143551539.2858,4.396567530405515,-0.5381221941996127,64.78235796492241,168619.72252525672,607031001.0909241,4143551539.2858,4.396567530405515,-0.5381221941996127,64.78235796492241,129.56471592984482,0.2755584702063025,0.0569112982021567,1.214257896727642,2.000862845306577,0.8841960783636503
 2006-07-06T19:00:00,134416.35109878925,483898863.9556412,3227076446.7597466,8.496647189808561,4.83668614352482,58.411040425863895,0.0,0.0,0.0,8.496647189808561,8.496647189808561,0.0,1.0,144539.9859128766,520343949.2863557,3570155676.4469385,0.4637818813828185,-3.8,64.78235796492241,144539.9859128766,520343949.2863557,3570155676.4469385,0.4637818813828185,-3.8,64.78235796492241,129.56471592984482,0.2755584702063025,0.1836032069683712,-3.8,-1.4779078694711156,-1.4779078694711156
