Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-06T20:00:00,126164.07282339032,454190662.16420513,2992187392.245015,8.363371684342455,4.969961648990926,58.411040425863895,0.0,0.0,0.0,8.363371684342455,8.363371684342455,0.0,1.0,132235.06697997064,476046241.1278943,3232204631.988904,0.0614022066834312,-3.8,64.78235796492241,132235.06697997064,476046241.1278943,3232204631.988904,0.0614022066834312,-3.8,64.78235796492241,129.56471592984482,0.2755584702063025,0.3163885235397993,-3.8,-1.7351619071824071,-1.7351619071824071
 2006-07-06T21:00:00,77882.463289601,280376867.8425636,1606466242.0267663,9.119227574880416,7.297494551059121,47.28512796379457,4288.589250423979,15438921.30152633,74372706.94103226,9.119227574880416,9.034827673240102,3.3377737386207933,1.0,108093.07244266808,389135060.793605,2469059362.595138,-0.8485520570756432,-3.8,64.78235796492241,108093.07244266808,389135060.793605,2469059362.595138,-0.8485520570756432,-3.8,64.78235796492241,129.56471592984482,0.2755584702063025,0.4373535516068342,-3.8,-1.86006997409486,-1.86006997409486
 2006-07-06T22:00:00,62940.08791951092,226584316.5102393,1294267039.4785204,10.037133360477254,8.569512825231907,38.940693617242594,2412.80436233778,8686095.704416007,26134673.84262342,10.037133360477254,10.007478860339418,1.9470346808621293,1.0,100395.50691267168,361423824.885618,2226826059.931464,-1.1374140683120175,-3.8000000000000007,64.78235796492241,100395.50691267168,361423824.885618,2226826059.931464,-1.1374140683120175,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2755584702063025,0.5523942367882814,-3.8000000000000007,-1.9349885198986496,-1.9349885198986496
 2006-07-06T23:00:00,79159.79975657603,284975279.1236737,1626716943.8669903,8.901590870047428,7.057019178757123,48.675867021553245,70.50314198862306,253811.311159043,766759.1476196889,8.901590870047428,8.900720969112902,1.9470346808621293,1.0,102560.63885227828,369218299.8682017,2298850973.605693,-1.0513662728700883,-3.8,64.78235796492241,102560.63885227828,369218299.8682017,2298850973.605693,-1.0513662728700883,-3.8,64.78235796492241,129.56471592984482,0.2755584702063025,0.6626605648386813,-3.8,-2.032436528750796,-2.032436528750796
 2006-07-07T00:00:00,60850.896984064464,219063229.1426321,1229404689.1104846,9.98761299506326,8.593645795674748,38.940693617242594,0.0,0.0,0.0,9.98761299506326,9.98761299506326,0.0,1.0,92698.7926931996,333715653.69551843,1952199762.5615315,-1.4650591165695588,-3.8000000000000007,64.78235796492241,92698.7926931996,333715653.69551843,1952199762.5615315,-1.4650591165695588,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2755584702063025,0.7651800958731565,-3.8000000000000007,-2.212882675619747,-2.212882675619747
 2006-07-07T01:00:00,76541.87762855385,275550759.4627939,1559604545.7084622,8.862643961748601,7.094271234186348,48.675867021553245,0.0,0.0,0.0,8.862643961748601,8.862643961748601,0.0,1.0,90938.53241313327,327378716.68727976,1871792172.4254584,-1.5609867462866938,-3.8,64.78235796492241,90938.53241313327,327378716.68727976,1871792172.4254584,-1.5609867462866938,-3.8,64.78235796492241,129.56471592984482,0.2755584702063025,0.8539173349348793,-3.8,-2.5075257436883525,-2.5075257436883525
 2006-07-07T02:00:00,60103.77006479517,216373572.2332625,1223011766.1178193,9.983541735528748,8.596836348827345,38.940693617242594,0.0,0.0,0.0,9.983541735528748,9.983541735528748,0.0,1.0,79225.98529468612,285213547.06087,1390664965.9345908,-2.135823314710922,-3.8000000000000007,64.78235796492241,79225.98529468612,285213547.06087,1390664965.9345908,-2.135823314710922,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2755584702063025,0.9223767839839274,-3.8000000000000007,-2.884563441003182,-2.884563441003182
 2006-07-07T03:00:00,74231.61287895149,267233806.36422536,1513805328.7078362,8.83631070027556,7.11989591282268,48.675867021553245,0.0,0.0,0.0,8.83631070027556,8.83631070027556,0.0,1.0,70885.7599360886,255188735.7699189,1230347103.339061,-2.327370558494864,-3.8,64.78235796492241,70885.7599360886,255188735.7699189,1230347103.339061,-2.327370558494864,-3.8,64.78235796492241,129.56471592984482,0.2755584702063025,0.9678300127621436,-3.8,-3.246707747433877,-3.246707747433877
 2006-07-07T04:00:00,54573.82181511313,196465758.5344073,1086637676.5792575,9.906783219396338,8.674672682372686,38.94069361724258,0.0,0.0,0.0,9.906783219396338,9.906783219396338,0.0,1.0,54072.66232062574,194661584.3542528,797970821.3086022,-2.844676371223488,-3.8,64.78235796492238,54072.66232062574,194661584.3542528,797970821.3086022,-2.844676371223488,-3.8,64.78235796492238,129.56471592984477,0.2755584702063023,0.9935435136226974,-3.8,-3.5077599971062163,-3.5077599971062163
 2006-07-07T05:00:00,88170.95727280896,317415446.1821122,1798062129.0491695,7.686018931228882,5.647314402104499,58.411040425863895,0.0,0.0,0.0,7.686018931228882,7.686018931228882,0.0,1.0,0.0,0.0,0.0,-0.2844192167629726,-0.2844192167629726,0.0,0.0,0.0,0.0,-0.2844192167629726,-0.2844192167629726,0.0,129.56471592984482,0.0,1.0,-1.2363784968415912,-1.2363784968415912,-1.2363784968415912
 2006-07-07T06:00:00,142391.39923014748,512609037.2285309,3564873037.579221,8.68835014609267,4.644983187240709,58.411040425863895,0.0,0.0,0.0,8.68835014609267,8.68835014609267,0.0,1.0,57715.92450513583,207777328.218489,1106996441.8299694,7.600669460414848,6.28695031903343,48.5867684736918,57715.92450513583,207777328.218489,1106996441.8299694,7.600669460414848,6.28695031903343,48.5867684736918,129.56471592984482,0.0,0.9997857509270848,5.613817823733668,5.613817823733668,5.613817823733668
 2006-07-07T07:00:00,174595.35267707493,628543269.6374698,4423115892.050327,9.175465534597686,4.157867798735694,58.411040425863895,0.0,0.0,0.0,9.175465534597686,9.175465534597686,0.0,1.0,100678.92491875905,362444129.7075325,2219724926.04042,9.332754488219576,6.7,64.78235796492241,100678.92491875905,362444129.7075325,2219724926.04042,9.332754488219576,6.7,64.78235796492241,129.56471592984482,0.0,0.999269659938752,6.7,6.7,6.7
 2006-07-07T08:00:00,196354.7742246489,706877187.2087362,4944929028.050577,9.565191144071475,3.954945051232214,58.411040425863895,15409.46317480674,55474067.42930426,164647307.29911402,9.565191144071475,9.378388282101168,48.675867021553245,1.0,111520.74759051524,401474691.3258548,2565168895.632675,9.741546702057516,6.7,64.78235796492241,111520.74759051524,401474691.3258548,2565168895.632675,9.741546702057516,6.7,64.78235796492241,129.56471592984482,0.0,0.998753396840116,6.7,6.7,6.7
 2006-07-07T09:00:00,197563.550395648,711228781.4243327,4953150270.485925,9.72251519929956,4.102646799022479,58.411040425863895,40723.67491573713,146605229.6966537,433479757.3630468,9.72251519929956,9.2306865343109,58.411040425863895,1.0,116091.12406354786,417928046.62877226,2704724129.7056527,9.906612890606915,6.7,64.78235796492241,116091.12406354786,417928046.62877226,2704724129.7056527,9.906612890606915,6.7,64.78235796492241,129.56471592984482,0.0,0.9982371337414804,6.7,6.7,6.7
 2006-07-07T10:00:00,197599.8096722731,711359314.8201833,4953150270.485925,9.775480171062387,4.155512353513164,58.411040425863895,49524.04809984625,178286573.15944654,526746013.9040133,9.775480171062387,9.177820979820217,58.411040425863895,1.0,117538.00998021384,423136835.92876977,2751734622.4006224,9.962206851834786,6.7,64.78235796492241,117538.00998021384,423136835.92876977,2751734622.4006224,9.962206851834786,6.7,64.78235796492241,129.56471592984482,0.0,0.9977208706428444,6.7,6.7,6.7
 2006-07-07T11:00:00,199264.5479505097,717352372.621835,4953150270.485925,9.560160999931645,3.94059734674586,58.411040425863895,13942.86077717328,50194298.79782382,147570308.2782337,9.560160999931645,9.39273598658752,58.411040425863895,1.0,112482.02088209896,404935275.1755562,2560678429.072011,9.736238990869426,6.7,64.78235796492241,112482.02088209896,404935275.1755562,2560678429.072011,9.736238990869426,6.7,64.78235796492241,129.56471592984482,0.0,0.9972046075442084,6.7,6.7,6.7
 2006-07-07T12:00:00,199183.0538005021,717058993.6818075,4953150270.485925,9.790853746938774,4.17085706122707,58.411040425863895,52439.87530539848,188783551.0994345,553816656.3697532,9.790853746938774,9.162476272106309,58.411040425863895,-1.0,19903.741103429,71653467.97234441,462265083.18382776,9.97832639513602,9.430317833508742,10.7970596608204,19903.741103429,71653467.97234441,462265083.18382776,9.97832639513602,9.430317833508742,10.7970596608204,129.56471592984482,36.59035489826123,0.9395429817955304,8.882954147935019,6.700003050023504,3.710943722707827
 2006-07-07T13:00:00,196785.53320790056,708427919.548442,4953150270.485925,9.830041739850104,4.209971493519153,58.411040425863895,58381.72577838488,210174212.8021856,622819654.2516303,9.830041739850104,9.123361839814224,58.411040425863895,-1.0,0.0,0.0,0.0,10.019486807900986,10.019486807900986,0.0,0.0,0.0,0.0,10.019486807900986,10.019486807900986,0.0,129.56471592984482,77.59919739778029,0.7385996837972164,10.00704780173746,6.700014365857702,4.406820405704039
 2006-07-07T14:00:00,196205.18828737937,706338677.8345658,4953150270.485925,9.964597583247857,4.344275076419476,58.411040425863895,74970.87726030653,269895158.1371035,859735084.7205464,9.964597583247857,8.989058256913905,58.411040425863895,-1.0,0.0,0.0,0.0,10.160719112140429,10.160719112140429,0.0,0.0,0.0,0.0,10.160719112140429,10.160719112140429,0.0,129.56471592984482,111.00028052726393,0.5299190736048426,10.136129442972798,6.70001282953293,6.102448537975836
 2006-07-07T15:00:00,196945.4521730037,709003627.8228133,4953150270.485925,10.04906456971942,4.428596287686529,58.411040425863895,76239.63642470071,274462691.1289226,1008461435.5269583,10.04906456971942,8.904737045646852,58.411040425863895,-1.0,8871.140483247362,31936105.7396905,95529230.69471204,10.532677795819646,10.419504714654812,32.3911789824612,8871.140483247362,31936105.7396905,95529230.69471204,10.532677795819646,10.419504714654812,32.3911789824612,129.56471592984482,129.56471592984482,0.3172336268605771,10.36551303096504,6.999885654625139,6.999885654625139
 2006-07-07T16:00:00,182503.53007533084,657012708.2711909,4592101000.3412695,9.271385917216309,4.061947416117073,58.411040425863895,0.0,0.0,0.0,9.271385917216309,9.271385917216309,0.0,-1.0,52355.82061912314,188480954.22884333,769315367.9004471,10.23080630652167,9.31884130959733,43.1882386432816,52355.82061912314,188480954.22884333,769315367.9004471,10.23080630652167,9.31884130959733,43.1882386432816,129.56471592984482,129.56471592984482,0.1338626239376487,9.756921856975628,7.4857251439126,7.4857251439126
 2006-07-07T17:00:00,156630.10404832018,563868374.5739527,3913679942.075649,8.88628883403106,4.447044499302321,58.411040425863895,0.0,0.0,0.0,8.88628883403106,8.88628883403106,0.0,-1.0,88121.45102932451,317237223.70556825,1742394937.7509987,9.00127772444837,6.934119611925548,64.78235796492241,88121.45102932451,317237223.70556825,1742394937.7509987,9.00127772444837,6.934119611925548,64.78235796492241,129.56471592984482,23.72788374832615,0.0534394572527203,7.1344231091419,6.666457081494951,5.59735979149112
 2006-07-07T18:00:00,140331.08283479518,505191898.2052626,3456422707.5064173,8.626787434912055,4.706545898421324,58.411040425863895,0.0,0.0,0.0,8.626787434912055,8.626787434912055,0.0,1.0,163699.43735465826,589317974.4767697,4071570218.365865,4.228081623792575,-0.6214777659592702,64.78235796492241,163699.43735465826,589317974.4767697,4071570218.365865,4.228081623792575,-0.6214777659592702,64.78235796492241,129.56471592984482,0.0,0.0572169568657336,1.1285222340407297,1.964142848565772,1.964142848565772
 2006-07-07T19:00:00,130144.69003417232,468520884.1230204,3139429596.3117514,8.446915080538078,4.886418252795299,58.411040425863895,0.0,0.0,0.0,8.446915080538078,8.446915080538078,0.0,1.0,141298.8269352001,508675776.96672034,3522748872.176917,0.4073542139622731,-3.8,64.78235796492241,141298.8269352001,508675776.96672034,3522748872.176917,0.4073542139622731,-3.8,64.78235796492241,129.56471592984482,0.0,0.1852796382379021,-3.8,-1.4820484690446192,-1.4820484690446192
 2006-07-07T20:00:00,122501.05272828515,441003789.8218266,2906237894.3234715,8.314607733801822,5.018725599531559,58.411040425863895,0.0,0.0,0.0,8.314607733801822,8.314607733801822,0.0,1.0,129731.77693388231,467034396.9619764,3187092815.9235024,0.0076724447807665,-3.8,64.78235796492241,129731.77693388231,467034396.9619764,3187092815.9235024,0.0076724447807665,-3.8,64.78235796492241,129.56471592984482,0.0,0.3178709439832588,-3.8,-1.7372409016054284,-1.7372409016054284
 2006-07-07T21:00:00,77774.32119830193,279987556.313887,1635017085.4740734,9.284390884495584,7.430253762280959,46.24207367047558,4788.359552386062,17238094.38858982,91993749.17906156,9.284390884495584,9.17998831346946,3.163931356400961,1.0,108328.4288935691,389982344.0168488,2487286023.9406114,-0.8205941384401442,-3.793726931533929,64.78235796492241,108328.4288935691,389982344.0168488,2487286023.9406114,-0.8205941384401442,-3.793726931533929,64.78235796492241,129.56471592984482,0.0,0.4387414515146725,-3.8,-1.861095273452113,-1.861095273452113
 2006-07-07T22:00:00,63447.09409135673,228409538.72888425,1313203596.6493268,10.061574720378196,8.572448787203674,38.940693617242594,2746.9440749946584,9888998.66998077,54106166.065299146,10.061574720378196,10.000172909768729,1.9470346808621293,1.0,101165.67337504184,364196424.1501506,2249676923.207076,-1.1102265928051518,-3.8000000000000007,64.78235796492241,101165.67337504184,364196424.1501506,2249676923.207076,-1.1102265928051518,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5537277217989982,-3.8000000000000007,-1.9358754220653305,-1.9358754220653305
 2006-07-07T23:00:00,79188.30069298563,285077882.49474835,1631372357.1078937,8.914478146287118,7.064609634897816,48.675867021553245,1592.3821184706524,5732575.626494349,17278990.794012703,8.914478146287118,8.894873003557208,1.9470346808621293,1.0,102766.20573898195,369958340.6603349,2308139229.479809,-1.0403158620849071,-3.8,64.78235796492241,102766.20573898195,369958340.6603349,2308139229.479809,-1.0403158620849071,-3.8,64.78235796492241,129.56471592984482,0.0,0.6639272646287938,-3.8,-2.033983522402291,-2.033983522402291
 2006-07-08T00:00:00,61006.083723559255,219621901.4048133,1236565949.1435013,9.994426207484386,8.592338181099622,38.940693617242594,0.0,0.0,0.0,9.994426207484386,9.994426207484386,0.0,1.0,92710.79999736448,333758879.99051195,1953501352.846176,-1.4635056873995949,-3.8000000000000007,64.78235796492241,92710.79999736448,333758879.99051195,1953501352.846176,-1.4635056873995949,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7663234187435227,-3.8000000000000007,-2.215685757558308,-2.215685757558308
 2006-07-08T01:00:00,75948.61315884943,273415007.371858,1551959874.192079,8.859684137620954,7.099987971066253,48.675867021553245,0.0,0.0,0.0,8.859684137620954,8.859684137620954,0.0,1.0,90362.50157394992,325305005.6662197,1864494375.8299084,-1.5696918092761911,-3.8,64.78235796492241,90362.50157394992,325305005.6662197,1864494375.8299084,-1.5696918092761911,-3.8,64.78235796492241,129.56471592984482,0.0,0.8548558940531713,-3.8,-2.511644150732732,-2.511644150732732
 2006-07-08T02:00:00,59910.074960360864,215676269.85729915,1221319735.0757997,9.98476374581158,8.599978861661484,38.940693617242594,0.0,0.0,0.0,9.98476374581158,9.98476374581158,0.0,1.0,78961.99721606092,284263189.9778193,1386038066.8691883,-2.141350629937779,-3.799999999999999,64.78235796492238,78961.99721606092,284263189.9778193,1386038066.8691883,-2.141350629937779,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9230477475946768,-3.799999999999999,-2.889153896032781,-2.889153896032781
 2006-07-08T03:00:00,64574.74189155095,232469070.80958343,1287213541.1267738,8.70950455733853,7.249927701643202,48.675867021553245,0.0,0.0,0.0,8.70950455733853,8.70950455733853,0.0,1.0,68792.07118703694,247651456.273333,1114268968.672957,-2.466345436967902,-3.8,64.78235796492238,68792.07118703694,247651456.273333,1114268968.672957,-2.466345436967902,-3.8,64.78235796492238,129.56471592984477,0.0,0.9682379971931536,-3.8,-3.250485162722564,-3.250485162722564
 2006-07-08T04:00:00,14883.6638550224,53581189.87808064,304738079.7599427,13.407008212835892,13.061483951876982,9.735173404310643,0.0,0.0,0.0,13.407008212835892,13.407008212835892,0.0,1.0,31642.03095920979,113911311.45315522,410167170.5923532,-3.308769982355668,-3.8,64.78235796492241,31642.03095920979,113911311.45315522,410167170.5923532,-3.308769982355668,-3.8,64.78235796492241,129.56471592984482,0.0,0.9937319079291104,-3.8,-3.510077311330683,-3.510077311330683
 2006-07-08T05:00:00,93888.86305241018,337999906.9886766,1995316196.837359,7.809360765934556,5.546854186524965,58.411040425863895,1566.3564574123045,5638883.246684296,20165018.205781806,7.809360765934556,7.786479146808415,1.216896675538831,1.0,0.0,0.0,0.0,0.0019050043443384,0.0019050043443384,0.0,0.0,0.0,0.0,0.0019050043443384,0.0019050043443384,0.0,129.56471592984482,0.0,1.0,-1.074258525494517,-1.074258525494517,-1.074258525494517
 2006-07-08T06:00:00,142790.36408455856,514045310.7044108,3630836152.110815,8.725763465713385,4.607569867619994,58.411040425863895,0.0,0.0,0.0,8.725763465713385,8.725763465713385,0.0,1.0,56890.62857007674,204806262.85227624,1114919193.5978577,7.582122810825676,6.259115613079961,43.1882386432816,56890.62857007674,204806262.85227624,1114919193.5978577,7.582122810825676,6.259115613079961,43.1882386432816,129.56471592984482,0.0,0.9999030229358178,5.550482266120503,5.550482266120503,5.550482266120503
 2006-07-08T07:00:00,130880.26269004428,471168945.68415946,3206143315.1073704,8.484780961932593,4.848552371400787,58.411040425863895,0.0,0.0,0.0,8.484780961932593,8.484780961932593,0.0,1.0,83426.37333768843,300334944.0156783,1607939066.444492,8.608193547036763,6.7,64.78235796492241,83426.37333768843,300334944.0156783,1607939066.444492,8.608193547036763,6.7,64.78235796492241,129.56471592984482,0.0,0.9994243151548632,6.7,6.7,6.7
 2006-07-08T08:00:00,141362.63679790447,508905492.4724561,3456699789.459245,8.626945309401608,4.706388023931772,58.411040425863895,0.0,0.0,0.0,8.626945309401608,8.626945309401608,0.0,1.0,87833.22782952456,316199620.1862884,1733768779.8787894,8.757313315877292,6.7,64.78235796492241,87833.22782952456,316199620.1862884,1733768779.8787894,8.757313315877292,6.7,64.78235796492241,129.56471592984482,0.0,0.9989080520562272,6.7,6.7,6.7
 2006-07-08T09:00:00,156255.9551948392,562521438.701421,3831215244.0051,8.83948440829376,4.493848925039618,58.411040425863895,0.0,0.0,0.0,8.83948440829376,8.83948440829376,0.0,1.0,93813.14975902405,337727339.1324866,1921956397.1897376,8.980228240744223,6.7,64.78235796492241,93813.14975902405,337727339.1324866,1921956397.1897376,8.980228240744223,6.7,64.78235796492241,129.56471592984482,0.0,0.9983917889575912,6.7,6.7,6.7
 2006-07-08T10:00:00,162709.19460388995,585753100.5740038,3999530643.9203176,8.93501348220729,4.3983198511260895,58.411040425863895,0.0,0.0,0.0,8.93501348220729,8.93501348220729,0.0,1.0,96343.95360064476,346838232.9623212,2006576309.475937,9.08043966710153,6.7,64.78235796492241,96343.95360064476,346838232.9623212,2006576309.475937,9.08043966710153,6.7,64.78235796492241,129.56471592984482,0.0,0.9978755258589554,6.7,6.7,6.7
 2006-07-08T11:00:00,151706.16912199892,546142208.839196,3714588520.266196,8.77329432568515,4.560039007648229,58.411040425863895,0.0,0.0,0.0,8.77329432568515,8.77329432568515,0.0,1.0,92013.91390443347,331250090.0559604,1863336174.283733,8.910800494283352,6.7,64.78235796492241,92013.91390443347,331250090.0559604,1863336174.283733,8.910800494283352,6.7,64.78235796492241,129.56471592984482,0.0,0.9973592627603196,6.7,6.7,6.7
 2006-07-08T12:00:00,147896.22805072422,532426420.9826072,3609289315.412137,8.713535465361183,4.619797867972198,58.411040425863895,0.0,0.0,0.0,8.713535465361183,8.713535465361183,0.0,-1.0,15059.503586519824,54214212.91147137,301429371.5909785,8.848105988698082,8.490449612041315,10.7970596608204,15059.503586519824,54214212.91147137,301429371.5909785,8.848105988698082,8.490449612041315,10.7970596608204,129.56471592984482,22.629093312092483,0.9602566023967636,8.129713226076476,6.699982932434662,2.671029557216047
 2006-07-08T13:00:00,152318.65041139253,548347141.4810132,3724125701.367488,8.778706652203752,4.554626681129629,58.411040425863895,0.0,0.0,0.0,8.778706652203752,8.778706652203752,0.0,-1.0,0.0,0.0,0.0,8.916483150824762,8.916483150824762,0.0,0.0,0.0,0.0,8.916483150824762,8.916483150824762,0.0,129.56471592984482,38.02542452945834,0.8297633031689147,8.900951319725236,6.700002968511556,1.3891554454138202
 2006-07-08T14:00:00,153883.77017636565,553981572.6349164,3784549229.644362,8.81299862194694,4.520334711386439,58.411040425863895,0.0,0.0,0.0,8.81299862194694,8.81299862194694,0.0,-1.0,0.0,0.0,0.0,8.952459167037585,8.952459167037585,0.0,0.0,0.0,0.0,8.952459167037585,8.952459167037585,0.0,129.56471592984482,43.75419767481909,0.6913541038806376,8.955482858760675,6.699998093134177,2.2722291483337647
 2006-07-08T15:00:00,153260.47113597274,551737696.0895019,3782885873.499662,8.812054598646705,4.521278734686674,58.411040425863895,0.0,0.0,0.0,8.812054598646705,8.812054598646705,0.0,-1.0,0.0,0.0,0.0,8.95147523904341,8.95147523904341,0.0,0.0,0.0,0.0,8.95147523904341,8.95147523904341,0.0,129.56471592984482,46.28015325325668,0.5531980314979094,8.949914248178898,6.700000735020463,2.6502638657278417
 2006-07-08T16:00:00,146042.54488577147,525753161.5887772,3591819113.7035136,8.703622151727002,4.629711181606378,58.411040425863895,0.0,0.0,0.0,8.703622151727002,8.703622151727002,0.0,-1.0,0.0,0.0,0.0,8.837705486874476,8.837705486874476,0.0,0.0,0.0,0.0,8.837705486874476,8.837705486874476,0.0,129.56471592984482,45.30379659996183,0.4172028142382875,8.871542146029398,6.699974406231288,2.661007090114068
 2006-07-08T17:00:00,87448.21550487966,314813575.81756663,1927751981.002939,9.15256360533529,6.96649507356117,47.70234968112218,0.0,0.0,0.0,9.15256360533529,9.15256360533529,0.0,-1.0,0.0,0.0,0.0,7.8504305394302145,7.8504305394302145,0.0,0.0,0.0,0.0,7.8504305394302145,7.8504305394302145,0.0,129.56471592984482,23.29415524495882,0.3112787579573162,7.918842783110201,6.700002188380925,1.0698511616966777
 2006-07-08T18:00:00,65844.09911728823,237038756.8222376,1381861478.764107,10.015405879201015,8.448464479652626,38.940693617242594,0.0,0.0,0.0,10.015405879201015,10.015405879201015,0.0,1.0,115219.87743886454,414791558.7799124,2772312169.819975,2.216722256532511,-1.0903940102619891,53.985298304102,115219.87743886454,414791558.7799124,2772312169.819975,2.216722256532511,-1.0903940102619891,53.985298304102,129.56471592984482,26.602504767502165,0.2743390088184553,0.7394535098460805,1.1723026622658914,0.2674609649223485
 2006-07-08T19:00:00,82369.67253240735,296530821.11666656,1739020603.607901,8.955374900151421,6.983404563455635,48.67586702155322,0.0,0.0,0.0,8.955374900151421,8.955374900151421,0.0,1.0,109610.16301341,394596586.8482761,2536807555.7297063,-0.7675720851323519,-3.799999999999999,64.78235796492238,109610.16301341,394596586.8482761,2536807555.7297063,-0.7675720851323519,-3.799999999999999,64.78235796492238,129.56471592984477,26.60250476750216,0.3845387690930832,-3.799999999999999,-1.815382007926651,-1.815382007926651
 2006-07-08T20:00:00,64351.86902248528,231666728.480947,1365876888.4935665,10.065266834537026,8.516474562186408,38.940693617242594,0.0,0.0,0.0,10.065266834537026,10.065266834537026,0.0,1.0,101148.09892445896,364133156.1280522,2276897939.532121,-1.0776106747609138,-3.8000000000000007,64.78235796492241,101148.09892445896,364133156.1280522,2276897939.532121,-1.0776106747609138,-3.8000000000000007,64.78235796492241,129.56471592984482,26.60250476750217,0.5018035414796596,-3.8000000000000007,-1.902991275330036,-1.902991275330036
 2006-07-08T21:00:00,80288.4234785076,289038324.5226273,1720629479.8424792,8.955222377943558,7.004183827348322,48.675867021553245,0.0,0.0,0.0,8.955222377943558,8.955222377943558,0.0,1.0,103687.34379576585,373274437.664757,2387113907.806494,-0.9460196488893066,-3.8,64.78235796492241,103687.34379576585,373274437.664757,2387113907.806494,-0.9460196488893066,-3.8,64.78235796492241,129.56471592984482,26.602504767502168,0.6143296531474893,-3.8,-1.9820842795234583,-1.9820842795234583
 2006-07-08T22:00:00,62080.10545900939,223488379.6524338,1309728910.2708542,10.034498211071194,8.549430852513579,38.940693617242594,0.0,0.0,0.0,10.034498211071194,10.034498211071194,0.0,1.0,94530.54136836124,340309948.9261004,2069725606.704465,-1.324781861097043,-3.8000000000000007,64.78235796492241,94530.54136836124,340309948.9261004,2069725606.704465,-1.324781861097043,-3.8000000000000007,64.78235796492241,129.56471592984482,26.60250476750217,0.7208931902955467,-3.8000000000000007,-2.1193727050978777,-2.1193727050978777
 2006-07-08T23:00:00,76557.41418532249,275606691.0671609,1610552605.885408,8.891842366702297,7.065691894036779,48.675867021553245,0.0,0.0,0.0,8.891842366702297,8.891842366702297,0.0,1.0,92958.60536304885,334650979.30697584,2017446019.87972,-1.387086523865052,-3.8,64.78235796492241,92958.60536304885,334650979.30697584,2017446019.87972,-1.387086523865052,-3.8,64.78235796492241,129.56471592984482,26.602504767502168,0.8166186553885888,-3.8,-2.362622554483192,-2.362622554483192
 2006-07-09T00:00:00,59846.03384794544,215445721.8526036,1241433646.4287753,9.99335886089782,8.585761055261813,38.940693617242594,0.0,0.0,0.0,9.99335886089782,9.99335886089782,0.0,1.0,83194.13331534348,299498879.93523663,1544011445.9810195,-1.9525763688181208,-3.799999999999999,64.78235796492238,83194.13331534348,299498879.93523663,1544011445.9810195,-1.9525763688181208,-3.799999999999999,64.78235796492238,129.56471592984477,26.60250476750216,0.8947558816700424,-3.799999999999999,-2.7120521818518704,-2.7120521818518704
 2006-07-09T01:00:00,61805.61477431517,222500213.18753463,1177493811.0722723,8.645970183938603,7.310902977193322,48.675867021553245,0.0,0.0,0.0,8.645970183938603,8.645970183938603,0.0,1.0,72814.70884864862,262132951.85513505,1189869598.060443,-2.3758108620410923,-3.8,64.78235796492238,72814.70884864862,262132951.85513505,1189869598.060443,-2.3758108620410923,-3.8,64.78235796492238,129.56471592984477,26.602504767502165,0.9503780658405806,-3.8,-3.0945256610708456,-3.0945256610708456
 2006-07-09T02:00:00,63211.63203206594,227561875.31543732,1238756009.7547865,8.680413090904215,7.275887941616429,48.67586702155324,0.0,0.0,0.0,8.680413090904215,8.680413090904215,0.0,1.0,63439.21038590463,228381157.38925663,957565780.1950468,-2.6535985464319056,-3.8,64.7823579649224,63439.21038590463,228381157.38925663,957565780.1950468,-2.6535985464319056,-3.8,64.7823579649224,129.5647159298448,26.602504767502165,0.9841805591603762,-3.8,-3.4067010266896536,-3.4067010266896536
 2006-07-09T03:00:00,48696.471787987386,175307298.43675464,852922988.9458338,7.150177142435569,6.183156190897811,58.41104042586388,0.0,0.0,0.0,7.150177142435569,7.150177142435569,0.0,1.0,18693.794757830667,67297661.1281904,221331317.5884176,-2.712778932543748,-2.9778920735162937,32.39117898246119,18693.794757830667,67297661.1281904,221331317.5884176,-2.712778932543748,-2.9778920735162937,32.39117898246119,129.56471592984477,13.30125238375108,0.999266367754712,-3.297212451610316,-3.180514317822169,-3.180514317822169
 2006-07-09T04:00:00,51652.41727527146,185948702.1909772,953935444.9069146,7.2074559699674845,6.125877363365895,58.41104042586389,0.0,0.0,0.0,7.2074559699674845,7.2074559699674845,0.0,1.0,0.0,0.0,0.0,0.5313569148561239,0.5313569148561239,0.0,0.0,0.0,0.0,0.5313569148561239,0.5313569148561239,0.0,129.5647159298448,0.0,1.0,0.0508841756088242,0.0508841756088242,0.0508841756088242
 2006-07-09T05:00:00,59360.5984123092,213698154.2843132,1063256653.6742964,7.269421751166729,6.06391158216665,58.41104042586388,0.0,0.0,0.0,7.269421751166729,7.269421751166729,0.0,1.0,0.0,0.0,0.0,3.681281911503881,3.681281911503881,0.0,0.0,0.0,0.0,3.681281911503881,3.681281911503881,0.0,129.56471592984477,0.0,1.0,3.138541671051172,3.138541671051172,3.138541671051172
 2006-07-09T06:00:00,4803.456985380118,17292445.147368424,52550317.30344025,13.241662564749891,13.182095963675422,9.735173404310643,0.0,0.0,0.0,13.241662564749891,13.241662564749891,0.0,1.0,0.0,0.0,0.0,5.800042763091685,5.800042763091685,0.0,0.0,0.0,0.0,5.800042763091685,5.800042763091685,0.0,129.56471592984482,0.0,0.9997231101132876,5.766472886115111,5.766472886115111,5.766472886115111
 2006-07-09T07:00:00,70581.90518187967,254094858.6547668,1622498835.6039095,10.25958614622426,8.419512307546604,38.940693617242594,4984.548275257703,17944373.790927727,132313808.29700872,10.25958614622426,10.109371539493807,1.9470346808621293,1.0,47835.44349722146,172207596.58999726,749069661.0948837,7.449718473086875,6.5607441316822905,53.98529830410202,47835.44349722146,172207596.58999726,749069661.0948837,7.449718473086875,6.5607441316822905,53.98529830410202,129.56471592984482,0.0,0.9992068470146516,6.419629644789981,6.419629644789981,6.419629644789981
 2006-07-09T08:00:00,87137.060816486,313693418.93934965,1973063824.6639569,9.06840539137773,6.831024079729608,48.67586702155322,0.0,0.0,0.0,9.06840539137773,9.06840539137773,0.0,1.0,64906.3124252417,233662724.73087013,991476850.5285312,7.877078399145151,6.7,64.78235796492238,64906.3124252417,233662724.73087013,991476850.5285312,7.877078399145151,6.7,64.78235796492238,129.56471592984477,0.0,0.9986905839160152,6.7,6.7,6.7
 2006-07-09T09:00:00,74529.9274066299,268307738.6638677,1698012052.024657,10.179484207087038,8.253891413250132,38.94069361724258,0.0,0.0,0.0,10.179484207087038,10.179484207087038,0.0,1.0,53690.75415083876,193286714.9430196,855916399.5340436,7.716004079489854,6.700000000000002,64.78235796492241,53690.75415083876,193286714.9430196,855916399.5340436,7.716004079489854,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9981743208173796,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T10:00:00,92659.73949869892,333575062.1953161,2100469856.8508868,9.130543233847776,6.748584631338868,48.67586702155322,355.88478018024006,1281185.2086488632,3851257.021311461,9.130543233847776,9.126173823236044,1.6225289007184427,1.0,66258.53996812482,238530743.8852494,1057387275.772194,7.955191620319785,6.7,64.78235796492238,66258.53996812482,238530743.8852494,1057387275.772194,7.955191620319785,6.7,64.78235796492238,129.56471592984477,0.0,0.9976580577187432,6.7,6.7,6.7
 2006-07-09T11:00:00,73980.39295024132,266329414.6208689,1648097804.9746127,10.14989786174263,8.280867358167079,38.94069361724258,911.6053344827168,3281779.2041377826,9846018.977782805,10.14989786174263,10.138727028130443,3.24505780143688,1.0,54939.532089618406,197782315.5226264,835919795.8828464,7.6922073974108,6.699999999999998,64.78235796492238,54939.532089618406,197782315.5226264,835919795.8828464,7.6922073974108,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9971417946201072,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T12:00:00,86644.95630917228,311921842.71302027,1873240211.4625,9.006516879221984,6.882326505564451,48.67586702155322,405.82429507884,1460967.4622838227,4362899.788738834,9.006516879221984,9.001566971391336,1.6225289007184427,-1.0,13020.145334266012,46872523.203357644,163220027.25800765,7.820310431032785,7.626496597250018,10.7970596608204,13020.145334266012,46872523.203357644,163220027.25800765,7.820310431032785,7.626496597250018,10.7970596608204,129.56471592984477,10.51604300439988,0.9808250671238532,7.340177349757717,6.699985751251059,2.2768433778736683
 2006-07-09T13:00:00,75029.27773254843,270105399.83717424,1670917961.4817584,10.159945014292049,8.265028759801524,38.94069361724261,859.272844601583,3093382.240565696,9222662.46275761,10.159945014292049,10.1494814310513,3.013267958477107,-1.0,0.0,0.0,0.0,7.70537057392809,7.70537057392809,0.0,0.0,0.0,0.0,7.70537057392809,7.70537057392809,0.0,129.56471592984482,14.914412712697894,0.9227541629070132,7.604842542505858,6.699960038683856,0.1237550831639027
 2006-07-09T14:00:00,99003.23707548932,356411653.47176147,2293592390.865484,9.214835516718184,6.613756791964583,48.675867021553245,679.0495047914008,2444578.2172490447,7306198.147057389,9.214835516718184,9.206546067833964,1.390739057758663,-1.0,0.0,0.0,0.0,8.072115041421313,8.072115041421313,0.0,0.0,0.0,0.0,8.072115041421313,8.072115041421313,0.0,129.56471592984482,21.395805607029924,0.8553536060477055,7.980402708198201,6.699951873370002,0.3959556542010376
 2006-07-09T15:00:00,82742.76724354114,297873962.07674813,1943896002.011268,10.236016722612588,8.031404583008603,38.9406936172426,951.3490840880982,3424856.7027171534,10272352.160487026,10.236016722612588,10.224362067093407,2.433793351077662,-1.0,0.0,0.0,0.0,7.868326329643388,7.868326329643388,0.0,0.0,0.0,0.0,7.868326329643388,7.868326329643388,0.0,129.56471592984482,18.82704381007241,0.7811724910835189,7.790960130073548,6.699876777043701,0.5400521090696424
 2006-07-09T16:00:00,101407.20696485412,365065945.0734748,2392934407.1629395,9.250504500669471,6.536720496180437,48.675867021553245,343.8385551644685,1237818.7985920866,3725742.1131036943,9.250504500669471,9.246277459700618,1.216896675538831,-1.0,0.0,0.0,0.0,8.129006154671659,8.129006154671659,0.0,0.0,0.0,0.0,8.129006154671659,8.129006154671659,0.0,129.56471592984482,23.78832426203249,0.7065899965639876,8.038917113551939,6.699887679852921,0.8309641360763349
 2006-07-09T17:00:00,78136.78108656665,281292411.9116399,1816425395.233847,10.16186106521181,8.10189402332266,38.9406936172426,244.61443422340585,880611.9632042609,2662590.510310605,10.16186106521181,10.15884027587051,2.433793351077662,-1.0,0.0,0.0,0.0,7.778311966616322,7.778311966616322,0.0,0.0,0.0,0.0,7.778311966616322,7.778311966616322,0.0,129.56471592984482,19.10292523683074,0.6326689997472884,7.744148263552489,6.690263569166141,0.7289887720190428
 2006-07-09T18:00:00,88512.84802762007,318646252.89943224,1982499977.266425,9.042772079474382,6.79465375284781,48.675867021553245,0.0,0.0,0.0,9.042772079474382,9.042772079474382,0.0,1.0,118130.73546401587,425270647.6704571,2915705554.025144,2.548435392241798,-0.9291072070964952,53.985298304102,118130.73546401587,425270647.6704571,2915705554.025144,2.548435392241798,-0.9291072070964952,53.985298304102,129.56471592984482,21.987673240359424,0.5868061800756411,0.9838433201300728,1.1414351522529351,0.1242911321114155
 2006-07-09T19:00:00,65055.77575801455,234200792.72885245,1366371006.654397,10.016541820550293,8.467145067573234,38.94069361724258,0.0,0.0,0.0,10.016541820550293,10.016541820550293,0.0,1.0,98142.962501786,353314665.0064297,2151559333.77075,-1.2272126232488296,-3.799999999999999,64.78235796492238,98142.962501786,353314665.0064297,2151559333.77075,-1.2272126232488296,-3.799999999999999,64.78235796492238,129.56471592984477,21.987673240359417,0.6803407144412513,-3.799999999999999,-2.0552783506539387,-2.0552783506539387
 2006-07-09T20:00:00,76891.7255960624,276810212.1458247,1576220550.084948,8.865789889718487,7.078552341742097,48.67586702155324,0.0,0.0,0.0,8.865789889718487,8.865789889718487,0.0,1.0,95879.64395960834,345166718.25459003,2089942770.101719,-1.3005634951359029,-3.8,64.78235796492241,95879.64395960834,345166718.25459003,2089942770.101719,-1.3005634951359029,-3.8,64.78235796492241,129.56471592984482,21.987673240359424,0.7810470249674429,-3.8,-2.2537619916415603,-2.2537619916415603
 2006-07-09T21:00:00,62665.99659060416,225597587.7261749,1319084313.2554383,10.035496411211271,8.539787501284264,38.940693617242594,0.0,0.0,0.0,10.035496411211271,10.035496411211271,0.0,1.0,86607.70476046702,311787737.1376812,1704532963.3737855,-1.7608464833977588,-3.8000000000000007,64.78235796492241,86607.70476046702,311787737.1376812,1704532963.3737855,-1.7608464833977588,-3.8000000000000007,64.78235796492241,129.56471592984482,21.98767324035943,0.8668232933510609,-3.8000000000000007,-2.566413463348202,-2.566413463348202
 2006-07-09T22:00:00,74780.9823090028,269211536.31241,1549587509.416956,8.85568108730891,7.098680976445551,48.67586702155324,0.0,0.0,0.0,8.85568108730891,8.85568108730891,0.0,1.0,80486.67501169366,289752030.0420972,1498392118.9933603,-2.0069759345570497,-3.799999999999999,64.78235796492238,80486.67501169366,289752030.0420972,1498392118.9933603,-2.0069759345570497,-3.799999999999999,64.78235796492238,129.56471592984477,21.987673240359424,0.931493374251814,-3.799999999999999,-2.948701185890489,-2.948701185890489
 2006-07-09T23:00:00,59943.32673189981,215795976.2348393,1250457090.3580186,9.995369496092064,8.577533617560052,38.940693617242594,0.0,0.0,0.0,9.995369496092064,9.995369496092064,0.0,1.0,64506.41099933056,232223079.59759003,1057043409.3281822,-2.534669600207025,-3.8000000000000007,64.78235796492241,64506.41099933056,232223079.59759003,1057043409.3281822,-2.534669600207025,-3.8000000000000007,64.78235796492241,129.56471592984482,21.98767324035943,0.9733065223845973,-3.8000000000000007,-3.298302584058425,-3.298302584058425
 2006-07-10T00:00:00,73359.24819623932,264093293.5064616,1514424848.8130004,8.834468593737848,7.11735526630457,48.67586702155324,0.0,0.0,0.0,8.834468593737848,8.834468593737848,0.0,1.0,52686.56347868446,189671628.5232641,806568024.2307602,-2.649981220905288,-3.615605017931916,53.98529830410198,52686.56347868446,189671628.5232641,806568024.2307602,-2.649981220905288,-3.615605017931916,53.98529830410198,129.56471592984477,18.32306103363285,0.9959507528527126,-3.799999999999999,-3.5711772336049727,-3.5711772336049727
 2006-07-10T01:00:00,44890.118967651935,161604428.28354692,820931107.1853752,9.749699806197068,8.818935113441528,38.940693617242594,0.0,0.0,0.0,9.749699806197068,9.749699806197068,0.0,1.0,0.0,0.0,0.0,-0.7016188022280826,-0.7016188022280826,0.0,0.0,0.0,0.0,-0.7016188022280826,-0.7016188022280826,0.0,129.56471592984477,0.0,0.9999985542146572,-1.087276856425037,-1.087276856425037,-1.087276856425037
 2006-07-10T02:00:00,62380.87477906576,224571149.20463663,1235714241.2031405,8.676102828419346,7.275028836726634,48.675867021553245,0.0,0.0,0.0,8.676102828419346,8.676102828419346,0.0,1.0,0.0,0.0,0.0,4.057734414616068,4.057734414616068,0.0,0.0,0.0,0.0,4.057734414616068,4.057734414616068,0.0,129.56471592984482,0.0,0.9996901718137412,3.432364341400047,3.432364341400047,3.432364341400047
 2006-07-10T03:00:00,60379.74381144727,217367077.72121024,1093350571.2559,7.286468694104449,6.046864639228929,58.41104042586388,0.0,0.0,0.0,7.286468694104449,7.286468694104449,0.0,1.0,39384.29727198069,141783470.17913055,439750308.3083339,7.21039756033668,6.688103298136316,60.82343608928824,39384.29727198069,141783470.17913055,439750308.3083339,7.21039756033668,6.688103298136316,60.82343608928824,129.56471592984477,0.0,0.9991739087151053,6.599306501422357,6.599306501422357,6.599306501422357
 2006-07-10T04:00:00,4827.277993738538,17378200.77745874,52898500.05406182,11.949149120890032,11.889189625340649,19.47034680862129,0.0,0.0,0.0,11.949149120890032,11.949149120890032,0.0,1.0,3265.0065563014864,11754023.602685357,35830165.8448346,6.742582026494762,6.700000000000002,64.78235796492241,3265.0065563014864,11754023.602685357,35830165.8448346,6.742582026494762,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9986576456164692,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T05:00:00,88213.19964761264,317567518.7314056,1870171449.8374736,7.726919462369328,5.606413870964051,58.411040425863895,0.0,0.0,0.0,7.726919462369328,7.726919462369328,0.0,1.0,75885.82274294157,273188961.8745896,937608875.0810004,7.813378963503859,6.7,64.78235796492241,75885.82274294157,273188961.8745896,937608875.0810004,7.813378963503859,6.7,64.78235796492241,129.56471592984482,0.0,0.9981413825178334,6.7,6.7,6.7
 2006-07-10T06:00:00,114022.64623277992,410481526.4380077,2804380149.493861,8.256820612153133,5.076512721180248,58.411040425863895,0.0,0.0,0.0,8.256820612153133,8.256820612153133,0.0,1.0,76408.738270716,275071457.7745776,1406131269.378817,8.369038209646993,6.7,64.78235796492241,76408.738270716,275071457.7745776,1406131269.378817,8.369038209646993,6.7,64.78235796492241,129.56471592984482,0.0,0.9976251194191972,6.7,6.7,6.7
 2006-07-10T07:00:00,149892.11716958295,539611621.8104987,3908135647.624852,8.883155889642937,4.450177443690442,58.411040425863895,0.0,0.0,0.0,8.883155889642937,8.883155889642937,0.0,1.0,90590.38608558248,326125389.9080969,1960682491.746322,9.026052752780595,6.7,64.78235796492241,90590.38608558248,326125389.9080969,1960682491.746322,9.026052752780595,6.7,64.78235796492241,129.56471592984482,0.0,0.9971088563205612,6.7,6.7,6.7
 2006-07-10T08:00:00,164947.39074721793,593810606.6899846,4319293880.750852,9.116526599418137,4.216806733915242,58.411040425863895,0.0,0.0,0.0,9.116526599418137,9.116526599418137,0.0,1.0,96572.79162444184,347662049.84799063,2167476888.981473,9.270914557325549,6.7,64.78235796492241,96572.79162444184,347662049.84799063,2167476888.981473,9.270914557325549,6.7,64.78235796492241,129.56471592984482,0.0,0.9965925932219254,6.7,6.7,6.7
 2006-07-10T09:00:00,162556.6125585206,585203805.2106742,4257303112.410664,9.081328231904669,4.252005101428713,58.411040425863895,0.0,0.0,0.0,9.081328231904669,9.081328231904669,0.0,1.0,95662.7477688348,344385891.9678052,2136264882.2088368,9.233989550545708,6.7,64.78235796492241,95662.7477688348,344385891.9678052,2136264882.2088368,9.233989550545708,6.7,64.78235796492241,129.56471592984482,0.0,0.9960763301232894,6.7,6.7,6.7
 2006-07-10T10:00:00,172619.70147872102,621430925.3233957,4517848158.447359,9.229231472410786,4.104101860922593,58.411040425863895,0.0,0.0,0.0,9.229231472410786,9.229231472410786,0.0,1.0,99602.07727409952,358567478.1867583,2267341730.9567227,9.38914562631844,6.7,64.78235796492241,99602.07727409952,358567478.1867583,2267341730.9567227,9.38914562631844,6.7,64.78235796492241,129.56471592984482,0.0,0.9955600670246536,6.7,6.7,6.7
 2006-07-10T11:00:00,162427.9699881859,584740691.9574692,4199171364.79288,9.048330489607505,4.285002843725876,58.411040425863895,0.0,0.0,0.0,9.048330489607505,9.048330489607505,0.0,1.0,95768.50968115468,344766634.8521569,2106992326.414604,9.199334921076805,6.7,64.78235796492241,95768.50968115468,344766634.8521569,2106992326.414604,9.199334921076805,6.7,64.78235796492241,129.56471592984482,0.0,0.9950438039260175,6.7,6.7,6.7
 2006-07-10T12:00:00,179776.87192199775,647196738.9191918,4673169699.223949,9.317408805378802,4.015924527954579,58.411040425863895,0.0,0.0,0.0,9.317408805378802,9.317408805378802,0.0,-1.0,16870.631358611314,60734272.89100073,384169536.06901705,9.481650686031196,9.026027741477655,10.7970596608204,16870.631358611314,60734272.89100073,384169536.06901705,9.481650686031196,9.026027741477655,10.7970596608204,129.56471592984482,29.94146285671832,0.946636557489244,8.554303709780811,6.700015594186465,3.196765985104476
 2006-07-10T13:00:00,189291.3480303432,681448852.9092354,4910662074.754385,9.46780875354672,3.8966207891615374,58.411040425863895,2497.8356316485106,8992208.273934638,27408965.42692054,9.46780875354672,9.436712544171842,29.205520212931944,-1.0,0.0,0.0,0.0,9.639404852152069,9.639404852152069,0.0,0.0,0.0,0.0,9.639404852152069,9.639404852152069,0.0,129.56471592984482,58.895069764892376,0.7739311150709406,9.61068796121932,6.699996794041872,3.147923205237443
 2006-07-10T14:00:00,191198.0885482471,688313118.7736896,4953150270.485925,9.566593724051533,3.947017993752715,58.411040425863895,14494.248925625989,52179296.13225356,158898937.78568947,9.566593724051533,9.386315339580664,58.411040425863895,-1.0,0.0,0.0,0.0,9.74312660851292,9.74312660851292,0.0,0.0,0.0,0.0,9.74312660851292,9.74312660851292,0.0,129.56471592984482,77.87081512976506,0.5888470730293537,9.73102051899268,6.700051493403574,4.676995618836853
 2006-07-10T15:00:00,191621.25135094323,689836504.8633957,4953150270.485925,9.64757476300293,4.027847033645344,58.411040425863895,27580.7555488612,99290719.97590028,301511883.9242092,9.64757476300293,9.305486299688036,58.411040425863895,-1.0,0.0,0.0,0.0,9.828079477523785,9.828079477523785,0.0,0.0,0.0,0.0,9.828079477523785,9.828079477523785,0.0,129.56471592984482,95.72238230439396,0.3996185075961231,9.81734026429868,6.700036443820931,5.565858344726319
 2006-07-10T16:00:00,152416.73070373337,548700230.5334402,3877120493.1619687,8.865539741222259,4.467793592111121,58.411040425863895,0.0,0.0,0.0,8.865539741222259,8.865539741222259,0.0,-1.0,0.0,0.0,0.0,9.007607356829888,9.007607356829888,0.0,0.0,0.0,0.0,9.007607356829888,9.007607356829888,0.0,129.56471592984482,88.31325607497968,0.2238107169169094,9.167401301424768,6.699990739469317,5.4136254838722335
 2006-07-10T17:00:00,126265.27559460649,454554992.14058334,3094046450.4205127,8.421165867797376,4.9121674655360055,58.411040425863895,0.0,0.0,0.0,8.421165867797376,8.421165867797376,0.0,-1.0,40873.72796326741,147145420.6677627,483568926.42389166,8.645575960101521,8.071679356323518,43.1882386432816,40873.72796326741,147145420.6677627,483568926.42389166,8.645575960101521,8.071679356323518,43.1882386432816,129.56471592984482,105.81785188639316,0.0939778484086619,8.360901469250516,6.804205712242655,6.116047577455851
 2006-07-10T18:00:00,118912.2513194534,428084104.7500322,2847754313.856277,8.281427424933613,5.051905908399768,58.411040425863895,0.0,0.0,0.0,8.281427424933613,8.281427424933613,0.0,1.0,153109.4254487819,551193931.6156149,3803254452.312656,3.8069991124467646,-0.7244891271900636,64.78235796492241,153109.4254487819,551193931.6156149,3803254452.312656,3.8069991124467646,-0.7244891271900636,64.78235796492241,129.56471592984482,9.700197827571216,0.0637409124533338,1.099781040662993,1.9051426461650915,0.943802106382946
 2006-07-10T19:00:00,113877.7674450844,409959962.8023038,2681486343.863895,8.18710100724253,5.146232326090849,58.411040425863895,0.0,0.0,0.0,8.18710100724253,8.18710100724253,0.0,1.0,130774.02199812456,470786479.1932484,3277168323.2558856,0.1149464817959649,-3.8,64.78235796492241,130774.02199812456,470786479.1932484,3277168323.2558856,0.1149464817959649,-3.8,64.78235796492241,129.56471592984482,9.700197827571216,0.1926025183337266,-3.8,-1.4998768985818718,-1.4998768985818718
 2006-07-10T20:00:00,108585.79598237592,390908865.5365533,2526746251.489932,8.09931934997716,5.23401398335622,58.411040425863895,0.0,0.0,0.0,8.09931934997716,8.09931934997716,0.0,1.0,120783.38963558938,434820202.6881218,2989179813.001627,-0.2280808095440318,-3.8,64.78235796492241,120783.38963558938,434820202.6881218,2989179813.001627,-0.2280808095440318,-3.8,64.78235796492241,129.56471592984482,9.700197827571216,0.3243601161719784,-3.8,-1.746152644159678,-1.746152644159678
 2006-07-10T21:00:00,74201.85035972753,267126661.2950191,1550939075.4920063,9.236121585457925,7.47741604087064,45.89438890603592,662.2595544253049,2384134.395931097,7333199.972871531,9.236121585457925,9.227801499116866,1.3907390577586642,1.0,103605.50821321062,372979829.5675583,2403795756.1630263,-0.9262706216787454,-3.8,64.78235796492241,103605.50821321062,372979829.5675583,2403795756.1630263,-0.9262706216787454,-3.8,64.78235796492241,129.56471592984482,9.700197827571218,0.4448251502612199,-3.8,-1.8655182455993105,-1.8655182455993105
 2006-07-10T22:00:00,60759.48855262764,218734158.7894596,1278094080.975267,10.013737335421832,8.564521934662325,38.940693617242594,0.0,0.0,0.0,10.013737335421832,10.013737335421832,0.0,1.0,97040.8881874368,349347197.47477245,2201835964.149549,-1.1671335860450935,-3.8000000000000007,64.78235796492241,97040.8881874368,349347197.47477245,2201835964.149549,-1.1671335860450935,-3.8000000000000007,64.78235796492241,129.56471592984482,9.700197827571218,0.5595741837446156,-3.8000000000000007,-1.939810227213248,-1.939810227213248
 2006-07-10T23:00:00,74924.90904768438,269729672.57166374,1579608958.2287967,8.87385502096827,7.082787236689485,48.675867021553245,0.0,0.0,0.0,8.87385502096827,8.87385502096827,0.0,1.0,98280.14050036452,353808505.8013123,2267813801.896985,-1.0883012824875076,-3.8,64.78235796492238,98280.14050036452,353808505.8013123,2267813801.896985,-1.0883012824875076,-3.8,64.78235796492238,129.56471592984477,9.700197827571214,0.6694753536410624,-3.8,-2.0409176061783114,-2.0409176061783114
