Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-11T00:00:00,55731.3502231753,200632860.80343097,1146008052.7054844,9.93962824982908,8.64016740223663,38.9406936172426,0.0,0.0,0.0,9.93962824982908,9.93962824982908,0.0,1.0,88981.88570804796,320334788.5489727,1898193758.078959,-1.5296245410642535,-3.8,64.7823579649224,88981.88570804796,320334788.5489727,1898193758.078959,-1.5296245410642535,-3.8,64.7823579649224,129.5647159298448,9.700197827571216,0.7713194823486805,-3.8,-2.228189145352049,-2.228189145352049
 2006-07-11T01:00:00,59912.69798280211,215685712.7380876,1078131701.418388,7.277859057444274,6.055474275889104,58.41104042586388,0.0,0.0,0.0,7.277859057444274,7.277859057444274,0.0,1.0,82166.27172005009,295798578.1921804,1609188145.8913608,-1.8746700959098632,-3.8,64.78235796492238,82166.27172005009,295798578.1921804,1609188145.8913608,-1.8746700959098632,-3.8,64.78235796492238,129.56471592984477,9.700197827571214,0.8589417375079894,-3.8,-2.529867716103508,-2.529867716103508
 2006-07-11T02:00:00,71278.38938082945,256602201.77098608,1420666551.5783236,7.472105157790334,5.861228175543048,58.41104042586389,0.0,0.0,0.0,7.472105157790334,7.472105157790334,0.0,1.0,80061.06336424335,288219828.11127603,1466113055.4527144,-2.045690008937569,-3.8,64.7823579649224,80061.06336424335,288219828.11127603,1466113055.4527144,-2.045690008937569,-3.8,64.7823579649224,129.5647159298448,9.700197827571216,0.9259542098158964,-3.8,-2.9092740200226435,-2.9092740200226435
 2006-07-11T03:00:00,67860.30321554802,244297091.57597288,1298240861.6762643,7.402667432251821,5.930665901081558,58.41104042586388,0.0,0.0,0.0,7.402667432251821,7.402667432251821,0.0,1.0,70278.20268735952,253001529.6744943,1102969152.6987946,-2.4797128585362187,-3.8,64.78235796492238,70278.20268735952,253001529.6744943,1102969152.6987946,-2.4797128585362187,-3.8,64.78235796492238,129.56471592984477,9.700197827571214,0.969996302633828,-3.8,-3.2668857735392827,-3.2668857735392827
 2006-07-11T04:00:00,2391.904162541659,8610854.985149972,26345574.24212725,13.242760476409508,13.212898246682093,9.735173404310643,0.0,0.0,0.0,13.242760476409508,13.242760476409508,0.0,1.0,24185.7958237742,87068864.96558714,262587245.70787543,-3.485369591527771,-3.8,64.78235796492241,24185.7958237742,87068864.96558714,262587245.70787543,-3.485369591527771,-3.8,64.78235796492241,129.56471592984482,9.700197827571218,0.9945407696363548,-3.8,-3.520062397685011,-3.520062397685011
 2006-07-11T05:00:00,90008.0120022415,324028843.2080694,1920828090.7211733,7.763559480666416,5.585547408168359,58.411040425863895,1235.831612202947,4448993.8039306095,13901629.034161853,7.763559480666416,7.747785925165021,1.216896675538831,1.0,0.0,0.0,0.0,-0.079066698037724,-0.079066698037724,0.0,0.0,0.0,0.0,-0.079066698037724,-0.079066698037724,0.0,129.56471592984482,0.0,1.0,-1.1083296237611238,-1.1083296237611238,-1.1083296237611238
 2006-07-11T06:00:00,122411.45929601,440681253.4656361,3057670051.5423164,8.400526181813225,4.932807151520155,58.411040425863895,0.0,0.0,0.0,8.400526181813225,8.400526181813225,0.0,1.0,44386.17322944326,159790223.62599573,810876646.9520073,6.998722476480565,6.0362902818447965,43.1882386432816,44386.17322944326,159790223.62599573,810876646.9520073,6.998722476480565,6.0362902818447965,43.1882386432816,129.56471592984482,0.0,1.0,5.309909801194375,5.309909801194375,5.309909801194375
 2006-07-11T07:00:00,176424.78761085545,635129235.3990797,4615269351.831684,9.30974091822247,4.073920862139416,58.411040425863895,4021.392177811229,14477011.840120424,44359792.295018494,9.30974091822247,9.259412471193963,19.470346808621297,1.0,101653.77957215931,365953606.4597736,2338692321.6263094,9.47354031098672,6.7,64.78235796492241,101653.77957215931,365953606.4597736,2338692321.6263094,9.47354031098672,6.7,64.78235796492241,129.56471592984482,0.0,0.999970990790686,6.7,6.7,6.7
 2006-07-11T08:00:00,169239.55227963362,609262388.2066809,4383980432.221368,9.153237549772244,4.180095783561136,58.411040425863895,0.0,0.0,0.0,9.153237549772244,9.153237549772244,0.0,1.0,98413.80212362867,354289687.64506334,2199995217.0885334,9.309430964847556,6.7,64.78235796492241,98413.80212362867,354289687.64506334,2199995217.0885334,9.309430964847556,6.7,64.78235796492241,129.56471592984482,0.0,0.9995687969729672,6.7,6.7,6.7
 2006-07-11T09:00:00,183560.26128042908,660816940.6095448,4744640212.709372,9.35798599465376,3.975347338679619,58.411040425863895,0.0,0.0,0.0,9.35798599465376,9.35798599465376,0.0,1.0,103956.29292104224,374242654.5157521,2381454538.36428,9.524191307797537,6.7,64.78235796492241,103956.29292104224,374242654.5157521,2381454538.36428,9.524191307797537,6.7,64.78235796492241,129.56471592984482,0.0,0.9990525338743312,6.7,6.7,6.7
 2006-07-11T10:00:00,191446.89831628968,689208833.938643,4937741323.897031,9.469084949553425,3.86717373834249,58.411040425863895,235.5830458712284,848098.965136422,2578510.350271733,9.469084949553425,9.46615959499089,19.470346808621297,1.0,107016.66585995328,385259997.09583193,2479963725.437546,9.640751594560122,6.7,64.78235796492241,107016.66585995328,385259997.09583193,2479963725.437546,9.640751594560122,6.7,64.78235796492241,129.56471592984482,0.0,0.9985362707756952,6.7,6.7,6.7
 2006-07-11T11:00:00,172991.19791344122,622768312.4883884,4462842656.199655,9.198004858253768,4.135328475079613,58.411040425863895,0.0,0.0,0.0,9.198004858253768,9.198004858253768,0.0,1.0,99919.2754864869,359709391.75135285,2239626500.507054,9.356343383876755,6.7,64.78235796492241,99919.2754864869,359709391.75135285,2239626500.507054,9.356343383876755,6.7,64.78235796492241,129.56471592984482,0.0,0.9980200076770592,6.7,6.7,6.7
 2006-07-11T12:00:00,186288.65234459564,670639148.4405444,4847909321.594187,9.41661648208268,3.916716851250698,58.411040425863895,0.0,0.0,0.0,9.41661648208268,9.41661648208268,0.0,-1.0,17451.61099569975,62825799.5845191,403420973.7343501,9.585709288590714,9.107304897038278,10.7970596608204,17451.61099569975,62825799.5845191,403420973.7343501,9.585709288590714,9.107304897038278,10.7970596608204,129.56471592984482,31.133222610934155,0.9476554327908526,8.622923133005516,6.699983751624246,3.278866459539042
 2006-07-11T13:00:00,191342.05044752263,688831381.6110817,4953022609.916262,9.571514934925528,3.952074794036131,58.411040425863895,15351.634730557596,55265885.03000734,167690725.4463118,9.571514934925528,9.38125853929725,48.675867021553245,-1.0,0.0,0.0,0.0,9.748236838274174,9.748236838274174,0.0,0.0,0.0,0.0,9.748236838274174,9.748236838274174,0.0,129.56471592984482,62.60270448511528,0.7691244097479296,9.70582450359874,6.700002647005072,3.407176325434601
 2006-07-11T14:00:00,191327.46580187185,688778876.8867388,4953150270.485925,9.653636303514244,4.033897201451656,58.411040425863895,28534.79669194498,102725268.09100191,312185829.33584434,9.653636303514244,9.299436131881723,58.411040425863895,-1.0,0.0,0.0,0.0,9.834437003372903,9.834437003372903,0.0,0.0,0.0,0.0,9.834437003372903,9.834437003372903,0.0,129.56471592984482,85.35925177999468,0.5762879446860526,9.84954127176276,6.700033672779732,5.064335105626756
 2006-07-11T15:00:00,191125.75892362857,688052732.1250627,4953150270.485925,9.55964925401856,3.940086555880336,58.411040425863895,13372.148352283451,48139734.06822042,146669079.15478557,9.55964925401856,9.393246777453044,58.411040425863895,-1.0,0.0,0.0,0.0,9.735765133379552,9.735765133379552,0.0,0.0,0.0,0.0,9.735765133379552,9.735765133379552,0.0,129.56471592984482,90.78936714438235,0.3867186692365398,9.740460711038253,6.699989939387027,5.38134381920774
 2006-07-11T16:00:00,148488.66298688904,534559186.75280046,3758463458.199104,8.79819658817686,4.535136745156521,58.411040425863895,0.0,0.0,0.0,8.79819658817686,8.79819658817686,0.0,-1.0,0.0,0.0,0.0,8.936897908720239,8.936897908720239,0.0,0.0,0.0,0.0,8.936897908720239,8.936897908720239,0.0,129.56471592984482,84.33173762929867,0.2162676497456338,9.093134294352769,6.699980915594996,5.290589641338734
 2006-07-11T17:00:00,122844.93895885452,442241780.2518764,2975460419.815748,8.353882289194555,4.979451044138825,58.411040425863895,0.0,0.0,0.0,8.353882289194555,8.353882289194555,0.0,-1.0,39916.02277767268,143697681.99962163,479524396.9847859,8.544134825840773,7.975003933544965,43.1882386432816,39916.02277767268,143697681.99962163,479524396.9847859,8.544134825840773,7.975003933544965,43.1882386432816,129.56471592984482,100.05077532574047,0.0906475637315566,8.260078893209672,6.773301523957436,5.864979566611445
 2006-07-11T18:00:00,118221.89486996796,425598821.5318847,2835358924.247386,8.274395227621982,5.058938105711399,58.411040425863895,0.0,0.0,0.0,8.274395227621982,8.274395227621982,0.0,1.0,152490.6384696982,548966298.4909136,3801532304.469741,3.799237142112404,-0.7301883393756842,64.78235796492241,152490.6384696982,548966298.4909136,3801532304.469741,3.799237142112404,-0.7301883393756842,64.78235796492241,129.56471592984482,7.806462696516605,0.0635206149937527,1.0854945679867234,1.903957244896672,0.8794358881525044
 2006-07-11T19:00:00,112116.72679532466,403620216.4631688,2638634786.4891143,8.16279125934271,5.170542073990671,58.411040425863895,0.0,0.0,0.0,8.16279125934271,8.16279125934271,0.0,1.0,129507.77717531758,466227997.83114326,3255869297.290304,0.0895829835333257,-3.8,64.78235796492241,129507.77717531758,466227997.83114326,3255869297.290304,0.0895829835333257,-3.8,64.78235796492241,129.56471592984482,7.806462696516605,0.1924142382803607,-3.8,-1.4994238077975537,-1.4994238077975537
 2006-07-11T20:00:00,107417.44000289917,386702784.0104371,2498008107.50053,8.083017411371225,5.250315921962154,58.411040425863895,0.0,0.0,0.0,8.083017411371225,8.083017411371225,0.0,1.0,119941.16852581257,431788206.6929252,2974341834.308434,-0.2457600059621968,-3.8,64.78235796492241,119941.16852581257,431788206.6929252,2974341834.308434,-0.2457600059621968,-3.8,64.78235796492241,129.56471592984482,7.806462696516605,0.3241929908707074,-3.8,-1.745926952058524,-1.745926952058524
 2006-07-11T21:00:00,74316.75954750844,267540334.3710304,1565358990.1250072,9.24761404737088,7.472544287654881,45.89438890603592,1162.628735589311,4185463.448121519,12925078.50410228,9.24761404737088,9.232949742015723,3.3377737386207937,1.0,103514.24824734172,372651293.69043016,2413987246.4736342,-0.9141308031582784,-3.8,64.78235796492241,103514.24824734172,372651293.69043016,2413987246.4736342,-0.9141308031582784,-3.8,64.78235796492241,129.56471592984482,7.806462696516607,0.4446683008145238,-3.8,-1.8654056230640528,-1.8654056230640528
 2006-07-11T22:00:00,60796.81657925438,218868539.68531573,1273017152.1912458,10.010904494959764,8.567439562505047,38.940693617242594,0.0,0.0,0.0,10.010904494959764,10.010904494959764,0.0,1.0,97198.8935725992,349916016.86135715,2199345838.6809826,-1.1701125327367714,-3.799999999999999,64.78235796492238,97198.8935725992,349916016.86135715,2199345838.6809826,-1.1701125327367714,-3.799999999999999,64.78235796492238,129.56471592984477,7.806462696516604,0.5594234273905123,-3.799999999999999,-1.9397077666157136,-1.9397077666157136
 2006-07-11T23:00:00,68108.115508956,245189215.8322416,1381370650.1108327,8.761132637780008,7.194826114599141,48.675867021553245,0.0,0.0,0.0,8.761132637780008,8.761132637780008,0.0,1.0,96316.28232352444,346738616.364688,2168910082.6452007,-1.2064009667594977,-3.8,64.78235796492238,96316.28232352444,346738616.364688,2168910082.6452007,-1.2064009667594977,-3.8,64.78235796492238,129.56471592984477,7.806462696516605,0.6693324078977606,-3.8,-2.0407356596132264,-2.0407356596132264
 2006-07-12T00:00:00,69398.78109420119,249835611.9391243,1297791345.086387,7.402406565954105,5.930926767379275,58.41104042586389,0.0,0.0,0.0,7.402406565954105,7.402406565954105,0.0,1.0,90769.81626010372,326771338.5363734,1970345830.8777008,-1.4433336154484238,-3.8,64.7823579649224,90769.81626010372,326771338.5363734,1970345830.8777008,-1.4433336154484238,-3.8,64.7823579649224,129.5647159298448,7.806462696516605,0.7711910003068178,-3.8,-2.227862345317465,-2.227862345317465
 2006-07-12T01:00:00,65373.22895344502,235343624.2324021,1238310412.4987235,7.368708710383466,5.964624622949913,58.41104042586388,0.0,0.0,0.0,7.368708710383466,7.368708710383466,0.0,1.0,84041.63884470498,302549899.840938,1690406939.4818811,-1.777716326611544,-3.8,64.78235796492238,84041.63884470498,302549899.840938,1690406939.4818811,-1.777716326611544,-3.8,64.78235796492238,129.56471592984477,7.806462696516605,0.858836980928162,-3.8,-2.5293944309520646,-2.5293944309520646
 2006-07-12T02:00:00,69768.14289476117,251165314.42114025,1382450217.8691027,7.450458343828546,5.882874989504835,58.41104042586389,0.0,0.0,0.0,7.450458343828546,7.450458343828546,0.0,1.0,80382.4756892308,289376912.4812309,1446729167.206384,-2.068906007224293,-3.8,64.7823579649224,80382.4756892308,289376912.4812309,1446729167.206384,-2.068906007224293,-3.8,64.7823579649224,129.5647159298448,7.806462696516605,0.9258799865426188,-3.8,-2.9087554086243705,-2.9087554086243705
 2006-07-12T03:00:00,67798.62022458804,244075032.8085169,1287922721.3823714,7.396815209210981,5.936518124122398,58.41104042586388,0.0,0.0,0.0,7.396815209210981,7.396815209210981,0.0,1.0,70445.4849405148,253603745.7858533,1098083150.4106634,-2.4855508471776524,-3.8,64.78235796492238,70445.4849405148,253603745.7858533,1098083150.4106634,-2.4855508471776524,-3.8,64.78235796492238,129.56471592984477,7.806462696516605,0.9699515825478756,-3.8,-3.266466199304718,-3.266466199304718
 2006-07-12T04:00:00,2400.298606119842,8641074.982031431,26380265.73853639,13.244279939003846,13.21437838600408,9.735173404310643,0.0,0.0,0.0,13.244279939003846,13.244279939003846,0.0,1.0,24312.18355535397,87523860.79927428,262817572.31249693,-3.485093697347349,-3.8,64.78235796492241,24312.18355535397,87523860.79927428,262817572.31249693,-3.485093697347349,-3.8,64.78235796492241,129.56471592984482,7.806462696516607,0.9945202591896736,-3.8,-3.5198084838155297,-3.5198084838155297
 2006-07-12T05:00:00,91071.86301403333,327858706.85052,1937547982.6622505,7.77399514188235,5.577011681019851,58.411040425863895,1392.755863973329,5013921.110303984,15576127.106744576,7.77399514188235,7.75632165231353,1.3907390577586642,1.0,0.0,0.0,0.0,-0.0659101118246032,-0.0659101118246032,0.0,0.0,0.0,0.0,-0.0659101118246032,-0.0659101118246032,0.0,129.56471592984482,0.0,1.0,-1.1059303405099008,-1.1059303405099008,-1.1059303405099008
 2006-07-12T06:00:00,123807.3035398888,445706292.7435996,3098279657.2056108,8.423565992167239,4.909767341166141,58.411040425863895,0.0,0.0,0.0,8.423565992167239,8.423565992167239,0.0,1.0,52538.81604895723,189139737.77624604,909016278.4954704,7.229755588685388,6.1507966512774885,43.1882386432816,52538.81604895723,189139737.77624604,909016278.4954704,7.229755588685388,6.1507966512774885,43.1882386432816,129.56471592984482,0.0,1.0,5.516695603605172,5.516695603605172,5.516695603605172
 2006-07-12T07:00:00,162967.70766353433,586683747.5887235,4263308599.744884,9.084750885465644,4.248582447867734,58.411040425863895,0.0,0.0,0.0,9.084750885465644,9.084750885465644,0.0,1.0,95779.14966584108,344804938.7970279,2139228284.05154,9.237462922615205,6.7,64.78235796492241,95779.14966584108,344804938.7970279,2139228284.05154,9.237462922615205,6.7,64.78235796492241,129.56471592984482,0.0,0.9999654281078864,6.7,6.7,6.7
 2006-07-12T08:00:00,189201.88360120408,681126780.9643347,4931525987.114098,9.611083643292806,4.015956797729299,58.411040425863895,23600.78711228401,84962833.60422245,258861475.88995647,9.611083643292806,9.31737653560408,48.675867021553245,1.0,109758.70802870866,395131348.9033513,2605816132.5654016,9.789613712400056,6.7,64.78235796492241,109758.70802870866,395131348.9033513,2605816132.5654016,9.789613712400056,6.7,64.78235796492241,129.56471592984482,0.0,0.9995521089245688,6.7,6.7,6.7
 2006-07-12T09:00:00,188391.7805543235,678210409.9955645,4826562133.300294,9.417112023917412,3.9414245280889033,58.411040425863895,2053.8326804006656,7393797.649442395,22214699.427611846,9.417112023917412,9.391908805244476,19.470346808621297,1.0,106209.30203085896,382353487.3110923,2433924985.825001,9.586272830253822,6.7,64.78235796492241,106209.30203085896,382353487.3110923,2433924985.825001,9.586272830253822,6.7,64.78235796492241,129.56471592984482,0.0,0.9990358458259327,6.7,6.7,6.7
 2006-07-12T10:00:00,194476.6517034272,700115946.1323378,4953150270.485925,9.55040315975118,3.93085781387007,58.411040425863895,12059.88630122252,43415590.68440108,130385586.21871378,9.55040315975118,9.40247551946331,58.411040425863895,1.0,110164.95327028623,396593831.7730305,2552054654.523197,9.72603760154839,6.7,64.78235796492241,110164.95327028623,396593831.7730305,2552054654.523197,9.72603760154839,6.7,64.78235796492241,129.56471592984482,0.0,0.9985195827272968,6.7,6.7,6.7
 2006-07-12T11:00:00,182168.7353684588,655807447.3264515,4622698373.582588,9.288754834596876,4.044578498736503,58.411040425863895,0.0,0.0,0.0,9.288754834596876,9.288754834596876,0.0,1.0,103619.21767482214,373029183.6293597,2320043183.2905354,9.451520373553178,6.7,64.78235796492241,103619.21767482214,373029183.6293597,2320043183.2905354,9.451520373553178,6.7,64.78235796492241,129.56471592984482,0.0,0.998003319628661,6.7,6.7,6.7
 2006-07-12T12:00:00,194902.72418899272,701649807.0803738,4953150270.485925,9.56192115818283,3.9423541980781054,58.411040425863895,13962.44150086752,50264789.40312306,150669973.54857218,9.56192115818283,9.390979135255272,58.411040425863895,-1.0,18316.62967374986,65939866.8254995,422182774.4260101,9.738136336771376,9.237534531785426,10.7970596608204,18316.62967374986,65939866.8254995,422182774.4260101,9.738136336771376,9.237534531785426,10.7970596608204,129.56471592984482,33.16761918097528,0.944895216731175,8.724912990565663,6.70000026580174,3.438167236374733
 2006-07-12T13:00:00,193922.09074605303,698119526.685791,4953150270.485925,9.646658231991996,4.026932221458777,58.411040425863895,27701.455173908576,99725238.62607089,299897792.29005545,9.646658231991996,9.3064011118746,58.411040425863895,-1.0,0.0,0.0,0.0,9.8270719997337,9.8270719997337,0.0,0.0,0.0,0.0,9.8270719997337,9.8270719997337,0.0,129.56471592984482,67.35626977035224,0.7573854249291173,9.815082734307394,6.70000808670824,3.7577463791623473
 2006-07-12T14:00:00,194076.44050613008,698675185.8220683,4953150270.485925,9.734975661041217,4.115083871386071,58.411040425863895,42157.74654598603,151767887.56554973,455421375.14433056,9.734975661041217,9.218249461947307,58.411040425863895,-1.0,0.0,0.0,0.0,9.91974573824872,9.91974573824872,0.0,0.0,0.0,0.0,9.91974573824872,9.91974573824872,0.0,129.56471592984482,89.73980365887205,0.5617575171651497,9.898881813554713,6.700015361642728,5.265409275344647
 2006-07-12T15:00:00,194636.0714223013,700689857.1202849,4953150270.485925,9.818089931720817,4.198042119929784,58.411040425863895,55883.64699416344,201181129.1789884,601775015.2598267,9.818089931720817,9.135291213403596,58.411040425863895,-1.0,0.0,0.0,0.0,10.036452962822931,10.036452962822931,0.0,0.0,0.0,0.0,10.036452962822931,10.036452962822931,0.0,129.56471592984482,117.09326750581222,0.3611662062721623,10.006254353194372,6.733571804201855,6.350750512876633
 2006-07-12T16:00:00,166690.91539058727,600087295.406114,4226207837.68172,9.063678296728275,4.269655036605106,58.411040425863895,0.0,0.0,0.0,9.063678296728275,9.063678296728275,0.0,-1.0,14737.973152307668,53056703.3483076,159358196.8732743,9.56370483909992,9.3747685698321,21.5941193216408,14737.973152307668,53056703.3483076,159358196.8732743,9.56370483909992,9.3747685698321,21.5941193216408,129.56471592984482,129.56471592984482,0.1752121157869541,9.587366409889489,7.063827680900105,7.063827680900105
 2006-07-12T17:00:00,147001.19693077306,529204308.950783,3683690383.519418,8.75575974145134,4.57757359188204,58.411040425863895,0.0,0.0,0.0,8.75575974145134,8.75575974145134,0.0,-1.0,81992.89720158301,295174429.9256989,1385980177.431934,9.014413363285598,7.370062269123307,64.78235796492241,81992.89720158301,295174429.9256989,1385980177.431934,9.014413363285598,7.370062269123307,64.78235796492241,129.56471592984482,56.94453425041696,0.0660637830732351,7.718759856278917,6.802668585353199,3.647752441475518
 2006-07-12T18:00:00,132958.38373324476,478650181.4396812,3264594121.982461,8.517935296652412,4.815398036680967,58.411040425863895,0.0,0.0,0.0,8.517935296652412,8.517935296652412,0.0,1.0,159608.97954389555,574592326.3580239,3988890483.7287264,4.090400741939597,-0.6611509643411165,64.78235796492241,159608.97954389555,574592326.3580239,3988890483.7287264,4.090400741939597,-0.6611509643411165,64.78235796492241,129.56471592984482,1.6470593351779994,0.0594268005460804,1.1032269494145204,1.9404744606676256,0.823817528439648
 2006-07-12T19:00:00,124111.54751789634,446801571.0644269,2968501598.7161694,8.349933687752833,4.983399645580547,58.411040425863895,0.0,0.0,0.0,8.349933687752833,8.349933687752833,0.0,1.0,137504.6187428803,495016627.47436905,3431941672.6702414,0.2992475612100724,-3.8,64.78235796492241,137504.6187428803,495016627.47436905,3431941672.6702414,0.2992475612100724,-3.8,64.78235796492241,129.56471592984482,1.6470593351779994,0.1877428069583132,-3.8,-1.4880924116292922,-1.4880924116292922
 2006-07-12T20:00:00,120488.43478252266,433758365.2170816,2841892176.9065,8.278101565226384,5.055231768106996,58.411040425863895,0.0,0.0,0.0,8.278101565226384,8.278101565226384,0.0,1.0,128614.53530686013,463012327.10469645,3152606591.018628,-0.0334028606620903,-3.8,64.78235796492241,128614.53530686013,463012327.10469645,3152606591.018628,-0.0334028606620903,-3.8,64.78235796492241,129.56471592984482,1.6470593351779994,0.3200511806220609,-3.8,-1.740269243019335,-1.740269243019335
 2006-07-12T21:00:00,77035.38493063994,277327385.75030375,1578868203.7996588,9.091622452930842,7.301205628106897,47.28512796379457,3094.285324861456,11139427.16950124,53917276.65866088,9.091622452930842,9.03043795962842,3.3377737386207937,1.0,106805.3076816588,384499107.6539716,2442964290.3004293,-0.8796351919589244,-3.8,64.78235796492241,106805.3076816588,384499107.6539716,2442964290.3004293,-0.8796351919589244,-3.8,64.78235796492241,129.56471592984482,1.6470593351779996,0.440783962118374,-3.8,-1.8625929687618177,-1.8625929687618177
 2006-07-12T22:00:00,61692.95109694707,222094623.94900945,1265145588.020946,10.006667602070031,8.572105657331377,38.940693617242594,0.0,0.0,0.0,10.006667602070031,10.006667602070031,0.0,1.0,98635.65709025932,355088365.5249336,2197232851.506386,-1.172660659718184,-3.8000000000000007,64.78235796492241,98635.65709025932,355088365.5249336,2197232851.506386,-1.172660659718184,-3.8000000000000007,64.78235796492241,129.56471592984482,1.647059335178,0.5556903626710298,-3.8000000000000007,-1.9371877040195784,-1.9371877040195784
 2006-07-12T23:00:00,76789.92186315915,276443718.70737296,1585164598.0129712,8.876961051277178,7.079557054242566,48.675867021553245,0.0,0.0,0.0,8.876961051277178,8.876961051277178,0.0,1.0,100482.13980363146,361735703.2930733,2274436590.315077,-1.0804422535848583,-3.8,64.78235796492241,100482.13980363146,361735703.2930733,2274436590.315077,-1.0804422535848583,-3.8,64.78235796492241,129.56471592984482,1.6470593351779996,0.6657907652161941,-3.8,-2.0362835708187994,-2.0362835708187994
 2006-07-13T00:00:00,59550.1347689536,214380485.1682329,1212125598.168152,9.977670428367936,8.603310326666303,38.940693617242594,0.0,0.0,0.0,9.977670428367936,9.977670428367936,0.0,1.0,91183.84299416188,328261834.77898264,1937837193.7151265,-1.482188962682563,-3.8000000000000007,64.78235796492241,91183.84299416188,328261834.77898264,1937837193.7151265,-1.482188962682563,-3.8000000000000007,64.78235796492241,129.56471592984482,1.647059335178,0.7680036304365543,-3.8000000000000007,-2.2198442305476127,-2.2198442305476127
 2006-07-13T01:00:00,70236.90399218413,252852854.3718628,1417184909.2219095,8.781613293142504,7.174693908649026,48.675867021553245,0.0,0.0,0.0,8.781613293142504,8.781613293142504,0.0,1.0,87961.84172654343,316662630.2155563,1792505346.341913,-1.655763439654278,-3.8,64.78235796492238,87961.84172654343,316662630.2155563,1792505346.341913,-1.655763439654278,-3.8,64.78235796492238,129.56471592984477,1.6470593351779996,0.8562328094027033,-3.8,-2.517731595356496,-2.517731595356496
 2006-07-13T02:00:00,53324.24301001237,191967274.8360444,1087818001.9259863,9.906589076656257,8.673115040457374,38.9406936172426,0.0,0.0,0.0,9.906589076656257,9.906589076656257,0.0,1.0,77670.87508838707,279615150.31819344,1313273764.4202156,-2.228425260265454,-3.8,64.7823579649224,77670.87508838707,279615150.31819344,1313273764.4202156,-2.228425260265454,-3.8,64.7823579649224,129.5647159298448,1.6470593351779996,0.9240298484702194,-3.8,-2.8959095972036306,-2.8959095972036306
 2006-07-13T03:00:00,58129.56678145298,209266440.4132308,1032268910.0336878,7.251854423503803,6.081478909829574,58.41104042586388,0.0,0.0,0.0,7.251854423503803,7.251854423503803,0.0,1.0,65582.49749127819,236096990.9686015,978528475.9587976,-2.628561603659755,-3.8,64.78235796492238,65582.49749127819,236096990.9686015,978528475.9587976,-2.628561603659755,-3.8,64.78235796492238,129.56471592984477,1.6470593351779994,0.9688337695679688,-3.8,-3.256020183759256,-3.256020183759256
 2006-07-13T04:00:00,7221.339776168393,25996823.19420621,77931796.23673671,11.918411582478456,11.830075728713696,19.470346808621297,0.0,0.0,0.0,11.918411582478456,11.918411582478456,0.0,1.0,27554.3989748849,99195836.30958565,292350243.5081546,-3.449723826981579,-3.8,64.78235796492241,27554.3989748849,99195836.30958565,292350243.5081546,-3.449723826981579,-3.8,64.78235796492241,129.56471592984482,1.6470593351779996,0.9940065355626376,-3.8,-3.5134609596827127,-3.5134609596827127
 2006-07-13T05:00:00,93444.41866274404,336399907.1858785,1963108094.248007,7.788134112173165,5.562133943305287,58.411040425863895,1357.0539466342534,4885394.207883312,14924855.17867832,7.788134112173165,7.7711993900280945,1.216896675538831,1.0,0.0,0.0,0.0,-0.0559962549790208,-0.0559962549790208,0.0,0.0,0.0,0.0,-0.0559962549790208,-0.0559962549790208,0.0,129.56471592984482,0.0,1.0,-1.1120302701814062,-1.1120302701814062,-1.1120302701814062
 2006-07-13T06:00:00,142070.49364595307,511453777.125431,3611521143.388293,8.714802160561137,4.618531172772244,58.411040425863895,0.0,0.0,0.0,8.714802160561137,8.714802160561137,0.0,1.0,56230.85565457814,202431080.3564813,1090645526.5213406,7.544144543885898,6.249894102910886,43.1882386432816,56230.85565457814,202431080.3564813,1090645526.5213406,7.544144543885898,6.249894102910886,43.1882386432816,129.56471592984482,0.0,0.999991733310885,5.525619369929367,5.525619369929367,5.525619369929367
 2006-07-13T07:00:00,164827.54890166715,593379176.0460017,4223949966.4829946,9.06241034528396,4.2709229880494215,58.411040425863895,0.0,0.0,0.0,9.06241034528396,9.06241034528396,0.0,1.0,96757.00185165304,348325206.665951,2119447903.6259727,9.214043417911787,6.7,64.78235796492241,96757.00185165304,348325206.665951,2119447903.6259727,9.214043417911787,6.7,64.78235796492241,129.56471592984482,0.0,0.9996492463911052,6.7,6.7,6.7
 2006-07-13T08:00:00,182345.3202420247,656443152.8712889,4664000431.499247,9.312204591181624,4.021128742151755,58.411040425863895,0.0,0.0,0.0,9.312204591181624,9.312204591181624,0.0,1.0,103605.5034958142,372979812.5849312,2340891164.80793,9.476188273916328,6.7,64.78235796492241,103605.5034958142,372979812.5849312,2340891164.80793,9.476188273916328,6.7,64.78235796492241,129.56471592984482,0.0,0.9991329832924696,6.7,6.7,6.7
 2006-07-13T09:00:00,193690.1337157416,697284481.3766695,4942849016.106453,9.534791871268869,3.9269625780135407,58.411040425863895,10471.472539553602,37697301.14239297,113190863.569126,9.534791871268869,9.406370755319838,48.675867021553245,1.0,109599.55728860392,394558406.2389741,2538214268.853916,9.709661520554617,6.7,64.78235796492241,109599.55728860392,394558406.2389741,2538214268.853916,9.709661520554617,6.7,64.78235796492241,129.56471592984482,0.0,0.9986167201938332,6.7,6.7,6.7
 2006-07-13T10:00:00,194679.6234084401,700846644.2703846,4953150270.485925,9.692883632670704,4.073070853605773,58.411040425863895,35362.82868247543,127306183.25691156,381300198.1033011,9.692883632670704,9.260262479727608,58.411040425863895,1.0,113986.80556176035,410352500.02233726,2678473914.1363783,9.875568122822372,6.7,64.78235796492241,113986.80556176035,410352500.02233726,2678473914.1363783,9.875568122822372,6.7,64.78235796492241,129.56471592984482,0.0,0.9981004570951976,6.7,6.7,6.7
 2006-07-13T11:00:00,194137.0507269213,698893382.6169168,4933791007.488245,9.465377940037492,3.867955393295889,58.411040425863895,0.0,0.0,0.0,9.465377940037492,9.465377940037492,0.0,1.0,108145.41088614691,389323479.1901289,2476655738.469023,9.63683801339574,6.7,64.78235796492241,108145.41088614691,389323479.1901289,2476655738.469023,9.63683801339574,6.7,64.78235796492241,129.56471592984482,0.0,0.9975841939965614,6.7,6.7,6.7
 2006-07-13T12:00:00,195523.412702408,703884285.7286688,4953150270.485925,9.7273375502722,4.107460099592003,58.411040425863895,41162.47919878172,148184925.1156142,441971452.37068254,9.7273375502722,9.225873233741378,58.411040425863895,-1.0,19037.518998535965,68535068.39472948,446495412.3933971,9.911718823894354,9.382359108378106,10.7970596608204,19037.518998535965,68535068.39472948,446495412.3933971,9.911718823894354,9.382359108378106,10.7970596608204,129.56471592984482,35.5948151644166,0.9413727189356872,8.83792077766686,6.700000732732665,3.630441918685584
 2006-07-13T13:00:00,195487.3644350877,703754511.9663159,4953150270.485925,9.843193681238231,4.2230987466775165,58.411040425863895,60227.70012089211,216819720.4352116,645977323.6524544,9.843193681238231,9.110234586655864,58.411040425863895,-1.0,0.0,0.0,0.0,10.033282046027646,10.033282046027646,0.0,0.0,0.0,0.0,10.033282046027646,10.033282046027646,0.0,129.56471592984482,77.68477025723617,0.7419450179119144,10.01531838572924,6.700014189283007,4.396432472490569
 2006-07-13T14:00:00,194359.6485293388,699694734.7056196,4953150270.485925,9.904393710848424,4.284183878112173,58.411040425863895,69982.79471190968,251938060.96287483,753735770.7013552,9.904393710848424,9.049149455221206,58.411040425863895,-1.0,0.0,0.0,0.0,10.097525597842084,10.097525597842084,0.0,0.0,0.0,0.0,10.097525597842084,10.097525597842084,0.0,129.56471592984482,106.44049155578858,0.533595767662174,10.093579956747933,6.699974837671753,5.953074541052575
 2006-07-13T15:00:00,194481.3868196633,700132992.5507879,4953150270.485925,9.941994827709472,4.321714412930048,58.411040425863895,75003.33370746356,270012001.3468689,819939702.1018064,9.941994827709472,9.011618920403333,58.411040425863895,-1.0,2300.044039883962,8280158.5435822625,24986543.683264226,10.31054151052328,10.280936822761984,10.7970596608204,2300.044039883962,8280158.5435822625,24986543.683264226,10.31054151052328,10.280936822761984,10.7970596608204,129.56471592984482,126.8067783449277,0.3250030877946027,10.20890041027114,6.888136521259636,6.809402181560781
 2006-07-13T16:00:00,169889.3725386543,611601741.1391556,4320721679.886442,9.117330399032127,4.216002934301251,58.411040425863895,0.0,0.0,0.0,9.117330399032127,9.117330399032127,0.0,-1.0,42572.97810103864,153262721.16373911,555316741.1111926,10.024598083346062,9.366207288946653,43.1882386432816,42572.97810103864,153262721.16373911,555316741.1111926,10.024598083346062,9.366207288946653,43.1882386432816,129.56471592984482,129.56471592984482,0.1410959352455701,9.778319289389248,7.446069002072551,7.446069002072551
 2006-07-13T17:00:00,141833.12067246067,510599234.4208584,3536674919.22776,8.672329132287095,4.6610042010462855,58.411040425863895,0.0,0.0,0.0,8.672329132287095,8.672329132287095,0.0,-1.0,82634.25792253243,297483328.52111673,1520433335.668978,8.817090597765512,7.012988358036071,64.78235796492241,82634.25792253243,297483328.52111673,1520433335.668978,8.817090597765512,7.012988358036071,64.78235796492241,129.56471592984482,29.896756120072045,0.0564082395703697,7.23584117350079,6.704202667049549,1.9617530696229284
 2006-07-13T18:00:00,127095.02309312242,457542083.13524073,3079043820.817015,8.412653648715576,4.920679684617804,58.411040425863895,0.0,0.0,0.0,8.412653648715576,8.412653648715576,0.0,1.0,157081.92386016145,565494925.8965813,3917870402.821737,3.94808564774737,-0.7192982227911401,64.78235796492241,157081.92386016145,565494925.8965813,3917870402.821737,3.94808564774737,-0.7192982227911401,64.78235796492241,129.56471592984482,0.3988801304393644,0.059711400676953,1.0341210058961925,1.9080920255231024,0.7914544455907494
 2006-07-13T19:00:00,133195.86231726874,479505104.3421674,3331243437.872405,8.555769227834745,4.777564105498636,58.411040425863895,0.0,0.0,0.0,8.555769227834745,8.555769227834745,0.0,1.0,140899.50692427554,507238224.927392,3615396459.869293,0.5176272211184797,-3.8,64.78235796492241,140899.50692427554,507238224.927392,3615396459.869293,0.5176272211184797,-3.8,64.78235796492241,129.56471592984482,0.3988801304393644,0.1886620050757314,-3.8,-1.4903356849003118,-1.4903356849003118
 2006-07-13T20:00:00,137590.89439412448,495327219.8188481,3493479168.2149544,8.64781507892817,4.685518254405209,58.411040425863895,0.0,0.0,0.0,8.64781507892817,8.64781507892817,0.0,1.0,135747.16636991865,488689798.9317072,3479105730.7635784,0.3554157923003336,-3.8,64.78235796492241,135747.16636991865,488689798.9317072,3479105730.7635784,0.3554157923003336,-3.8,64.78235796492241,129.56471592984482,0.3988801304393644,0.3208654440994262,-3.8,-1.7413913502869975,-1.7413913502869975
 2006-07-13T21:00:00,75304.94141678956,271097789.10044235,1618606934.4132075,9.28574263861922,7.450242258557481,45.89438890603592,2912.6233231957995,10485443.963504875,32174126.26992204,9.28574263861922,9.24923658845254,3.3377737386207937,1.0,105002.65736042056,378009566.497514,2447816920.49117,-0.8738368095716496,-3.8,64.78235796492241,105002.65736042056,378009566.497514,2447816920.49117,-0.8738368095716496,-3.8,64.78235796492241,129.56471592984482,0.3988801304393645,0.4415471786952671,-3.8,-1.863149249277945,-1.863149249277945
 2006-07-13T22:00:00,62570.558862132,225254011.9036752,1324930912.524632,10.043804694769165,8.541441398455236,38.940693617242594,0.0,0.0,0.0,10.043804694769165,10.043804694769165,0.0,1.0,98487.62836971828,354555462.1309857,2227082954.5695257,-1.1370511290615757,-3.8000000000000007,64.78235796492241,98487.62836971828,354555462.1309857,2227082954.5695257,-1.1370511290615757,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3988801304393645,0.5564237950345728,-3.8000000000000007,-1.9376802836033464,-1.9376802836033464
 2006-07-13T23:00:00,77615.24081391597,279414866.93009746,1626518630.9486566,8.901385688809075,7.057081206571467,48.675867021553245,0.0,0.0,0.0,8.901385688809075,8.901385688809075,0.0,1.0,100750.27186121995,362700978.7003918,2294436981.7135963,-1.0565808126589389,-3.8,64.78235796492241,100750.27186121995,362700978.7003918,2294436981.7135963,-1.0565808126589389,-3.8,64.78235796492241,129.56471592984482,0.3988801304393645,0.6664868869799077,-3.8,-2.037150231228613,-2.037150231228613
 2006-07-14T00:00:00,60362.59511837032,217305342.4261331,1237487593.5667963,9.993320980424036,8.590193388779099,38.940693617242594,0.0,0.0,0.0,9.993320980424036,9.993320980424036,0.0,1.0,91706.40813556004,330143069.2880161,1949271196.20412,-1.4685490675424868,-3.8000000000000007,64.78235796492241,91706.40813556004,330143069.2880161,1949271196.20412,-1.4685490675424868,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3988801304393645,0.7686307348491628,-3.8000000000000007,-2.221408305893485,-2.221408305893485
 2006-07-14T01:00:00,72514.08897664177,261050720.3159104,1468143317.4170449,8.811288258694516,7.146597150475697,48.675867021553245,0.0,0.0,0.0,8.811288258694516,8.811288258694516,0.0,1.0,88784.35724222059,319623686.07199407,1815985799.1357872,-1.6276973996126662,-3.8000000000000007,64.78235796492241,88784.35724222059,319623686.07199407,1815985799.1357872,-1.6276973996126662,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3988801304393645,0.8567459858082763,-3.8000000000000007,-2.5200143201282734,-2.5200143201282734
 2006-07-14T02:00:00,59320.80879896791,213554911.67628443,1209954550.462376,9.977831167523574,8.605935217900148,38.9406936172426,0.0,0.0,0.0,9.977831167523574,9.977831167523574,0.0,1.0,78175.58113114472,281432092.07212096,1372138573.8525646,-2.157961343379253,-3.8,64.7823579649224,78175.58113114472,281432092.07212096,1372138573.8525646,-2.157961343379253,-3.8,64.7823579649224,129.5647159298448,0.3988801304393645,0.924395194505376,-3.8,-2.89843389244628,-2.89843389244628
 2006-07-14T03:00:00,60447.17755851258,217609839.2106453,1055367404.7398412,7.264948560923199,6.068384772410179,58.41104042586388,0.0,0.0,0.0,7.264948560923199,7.264948560923199,0.0,1.0,66850.1043887648,240660375.79955336,988599159.4980668,-2.6165106028565392,-3.799999999999999,64.78235796492238,66850.1043887648,240660375.79955336,988599159.4980668,-2.6165106028565392,-3.799999999999999,64.78235796492238,129.56471592984477,0.3988801304393643,0.9690549739244184,-3.799999999999999,-3.258081021226156,-3.258081021226156
 2006-07-14T04:00:00,4677.362744742703,16838505.881073736,49840508.00990944,13.194543135316414,13.138048318828735,9.735173404310643,0.0,0.0,0.0,13.194543135316414,13.194543135316414,0.0,1.0,26541.70437762597,95550135.75945352,279224429.71903783,-3.465445053266693,-3.8,64.78235796492241,26541.70437762597,95550135.75945352,279224429.71903783,-3.465445053266693,-3.8,64.78235796492241,129.56471592984482,0.3988801304393645,0.994108356494916,-3.8,-3.514717182913161,-3.514717182913161
 2006-07-14T05:00:00,93627.6703760719,337059613.3538588,1978132859.419328,7.7977804336794945,5.554729737607201,58.411040425863895,1536.6015830076967,5531765.698827708,16900565.304157842,7.7977804336794945,7.778603595726178,1.216896675538831,1.0,0.0,0.0,0.0,-0.0264303561406232,-0.0264303561406232,0.0,0.0,0.0,0.0,-0.0264303561406232,-0.0264303561406232,0.0,129.56471592984482,0.0,1.0,-1.0913607206474438,-1.0913607206474438,-1.0913607206474438
 2006-07-14T06:00:00,137297.5942603748,494271339.3373493,3480245138.8021183,8.640304857914119,4.693028475419261,58.411040425863895,0.0,0.0,0.0,8.640304857914119,8.640304857914119,0.0,1.0,55564.65294098778,200032750.58755603,1031287084.2523204,7.4254097900762845,6.201533195025928,43.1882386432816,55564.65294098778,200032750.58755603,1031287084.2523204,7.4254097900762845,6.201533195025928,43.1882386432816,129.56471592984482,0.0,1.0,5.4839514208349565,5.4839514208349565,5.4839514208349565
 2006-07-14T07:00:00,151431.05880379025,545151811.6936449,3848844378.228656,8.849504040871599,4.48382929246178,58.411040425863895,0.0,0.0,0.0,8.849504040871599,8.849504040871599,0.0,1.0,91511.39460609686,329441020.5819488,1930958198.790517,8.99085291462569,6.7,64.78235796492241,91511.39460609686,329441020.5819488,1930958198.790517,8.99085291462569,6.7,64.78235796492241,129.56471592984482,0.0,0.9997324874703224,6.7,6.7,6.7
 2006-07-14T08:00:00,180899.0361645516,651236530.1923857,4641940227.045485,9.299680950737766,4.033652382595615,58.411040425863895,0.0,0.0,0.0,9.299680950737766,9.299680950737766,0.0,1.0,103016.08559430129,370857908.13948464,2329763120.011393,9.46301795938528,6.7,64.78235796492241,103016.08559430129,370857908.13948464,2329763120.011393,9.46301795938528,6.7,64.78235796492241,129.56471592984482,0.0,0.9992162243716866,6.7,6.7,6.7
 2006-07-14T09:00:00,193888.903093206,698000051.1355416,4946838157.075103,9.564621467027418,3.952210553062841,58.411040425863895,14979.27219443377,53925379.899961576,161734990.38290083,9.564621467027418,9.381122780270536,48.675867021553245,1.0,110396.50200091324,397427407.20328766,2564694195.756482,9.740985275489832,6.7,64.78235796492241,110396.50200091324,397427407.20328766,2564694195.756482,9.740985275489832,6.7,64.78235796492241,129.56471592984482,0.0,0.9986999612730504,6.7,6.7,6.7
 2006-07-14T10:00:00,196456.7494615549,707244298.0615976,4953150270.485925,9.76880752130822,4.148852220326584,58.411040425863895,48201.74703132381,173526289.3127657,514995181.5044458,9.76880752130822,9.184481113006797,58.411040425863895,1.0,116834.98645466186,420605951.2367826,2745804148.490722,9.95519218147915,6.7,64.78235796492241,116834.98645466186,420605951.2367826,2745804148.490722,9.95519218147915,6.7,64.78235796492241,129.56471592984482,0.0,0.9981836981744144,6.7,6.7,6.7
 2006-07-14T11:00:00,198145.15841391945,713322570.29011,4953150270.485925,9.585937530453071,3.966325494325526,58.411040425863895,18143.225124142376,65315610.44691256,192965487.9805317,9.585937530453071,9.367007839007853,58.411040425863895,1.0,112691.2909467632,405688647.4083476,2583556076.420841,9.763301199165769,6.7,64.78235796492241,112691.2909467632,405688647.4083476,2583556076.420841,9.763301199165769,6.7,64.78235796492241,129.56471592984482,0.0,0.9976674350757784,6.7,6.7,6.7
 2006-07-14T12:00:00,198338.75846754425,714019530.4831591,4953150270.485925,9.886244779140844,4.266069016717847,58.411040425863895,68174.45782110824,245428048.1559897,721780185.2031934,9.886244779140844,9.06726431661553,58.411040425863895,-1.0,20002.44472186423,72008800.99871123,469688529.9988741,10.078445939156,9.521659676855943,10.7970596608204,20002.44472186423,72008800.99871123,469688529.9988741,10.078445939156,9.521659676855943,10.7970596608204,129.56471592984482,38.19385890639311,0.9382229650899144,8.951834559071674,6.700000157508807,3.833333152568537
 2006-07-14T13:00:00,197656.086927333,711561912.9383987,4953150270.485925,9.983312778274888,4.36295609311617,58.411040425863895,76252.99898496964,274510796.3458907,892687045.7434349,9.983312778274888,8.970377240217209,58.411040425863895,-1.0,0.0,0.0,0.0,10.180347973732438,10.180347973732438,0.0,0.0,0.0,0.0,10.180347973732438,10.180347973732438,0.0,129.56471592984482,87.12273242732401,0.728690185752818,10.163445833054457,6.7000026759752656,4.908265782232282
 2006-07-14T14:00:00,196902.54034394503,708849145.2382021,4953150270.485925,10.049906341172134,4.429436710531381,58.411040425863895,76235.63823124745,274448297.63249075,1009943743.754517,10.049906341172134,8.903896622801998,58.411040425863895,-1.0,0.0,0.0,0.0,10.253735716919843,10.253735716919843,0.0,0.0,0.0,0.0,10.253735716919843,10.253735716919843,0.0,129.56471592984482,122.78642457597203,0.5111976987491355,10.246432704311694,6.704090716981505,6.498316373631233
 2006-07-14T15:00:00,196271.90704474345,706578865.3610765,4953150270.485925,9.991564181579628,4.371192938537448,58.411040425863895,76109.12316056463,273992843.3780326,907215535.97513,9.991564181579628,8.96214039479593,58.411040425863895,-1.0,8374.277139699849,30147397.702919453,90605577.09510776,10.552506497947784,10.445164505116871,32.3911789824612,8374.277139699849,30147397.702919453,90605577.09510776,10.552506497947784,10.445164505116871,32.3911789824612,129.56471592984482,129.56471592984482,0.2970875415538663,10.400810731592626,7.081889298604675,7.081889298604675
 2006-07-14T16:00:00,174013.6234957035,626449044.5845326,4377847429.980177,9.149757382402,4.183575950931378,58.411040425863895,0.0,0.0,0.0,9.149757382402,9.149757382402,0.0,-1.0,59301.13197088519,213484075.09518668,842729811.6053913,10.029142472057432,9.029963953019978,53.985298304102,59301.13197088519,213484075.09518668,842729811.6053913,10.029142472057432,9.029963953019978,53.985298304102,129.56471592984482,129.56471592984482,0.1206066964499528,9.511377905370267,7.405158491314784,7.405158491314784
 2006-07-14T17:00:00,143834.4494867526,517804018.1523093,3539799073.37161,8.674102740397599,4.659230592935781,58.411040425863895,0.0,0.0,0.0,8.674102740397599,8.674102740397599,0.0,-1.0,85008.99247753897,306032372.9191403,1626797582.0330224,8.807848913594588,6.877533792199855,64.78235796492241,85008.99247753897,306032372.9191403,1626797582.0330224,8.807848913594588,6.877533792199855,64.78235796492241,129.56471592984482,9.310883911125725,0.0533512529399724,7.033588754383641,6.699788024071114,0.9324820237504342
 2006-07-14T18:00:00,126163.24268339992,454187673.6602397,3046618255.341748,8.394256042902837,4.939077290430542,58.411040425863895,0.0,0.0,0.0,8.394256042902837,8.394256042902837,0.0,1.0,156699.16636153412,564116998.9015229,3905783487.498568,3.92367759672201,-0.7293801855995176,64.78235796492241,156699.16636153412,564116998.9015229,3905783487.498568,3.92367759672201,-0.7293801855995176,64.78235796492241,129.56471592984482,0.0,0.0598159977606928,1.0215349444610526,1.9035147723837629,1.9035147723837629
 2006-07-14T19:00:00,115740.61770375764,416666223.7335275,2742917265.241743,8.221950901318925,5.111382432014455,58.411040425863895,0.0,0.0,0.0,8.221950901318925,8.221950901318925,0.0,1.0,132019.63219039058,475270675.885406,3315320993.344426,0.1603841894353853,-3.8,64.78235796492241,132019.63219039058,475270675.885406,3315320993.344426,0.1603841894353853,-3.8,64.78235796492241,129.56471592984482,0.0,0.1888758116136911,-3.8,-1.4908565206191955,-1.4908565206191955
 2006-07-14T20:00:00,110953.42743413396,399432338.7628823,2597642318.847886,8.139536937681937,5.193796395651443,58.411040425863895,0.0,0.0,0.0,8.139536937681937,8.139536937681937,0.0,1.0,122332.292090674,440396251.5264263,3028598629.1446385,-0.1811201552577575,-3.8,64.78235796492241,122332.292090674,440396251.5264263,3028598629.1446385,-0.1811201552577575,-3.8,64.78235796492241,129.56471592984482,0.0,0.3210548933313261,-3.8,-1.7416517316316995,-1.7416517316316995
 2006-07-14T21:00:00,75886.30410731578,273190694.7863368,1608602875.488713,9.121908098417494,7.29772814731461,47.28512796379457,4213.14002939665,15167304.105827937,79435853.66745114,9.121908098417494,9.031759369546714,3.3377737386207937,1.0,106005.37544342969,381619351.59634674,2468513756.1375213,-0.8460247322677783,-3.796778733728574,64.78235796492241,106005.37544342969,381619351.59634674,2468513756.1375213,-0.8460247322677783,-3.796778733728574,64.78235796492241,129.56471592984482,0.0,0.4417247814594262,-3.8,-1.863278438973956,-1.863278438973956
 2006-07-14T22:00:00,61940.78238056714,222986816.5700417,1298790886.0207314,10.037184321722986,8.564435606335376,38.940693617242594,2129.760814908043,7667138.933668955,23497120.02446596,10.037184321722986,10.010523002234311,1.9470346808621293,1.0,98484.94606485272,354545805.83346975,2225337907.629641,-1.1391849197571908,-3.8000000000000007,64.78235796492241,98484.94606485272,354545805.83346975,2225337907.629641,-1.1391849197571908,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.556594471419917,-3.8000000000000007,-1.9377950855085453,-1.9377950855085453
 2006-07-14T23:00:00,77036.26622249685,277330558.4009886,1618756347.8545475,8.8997567075963,7.064219038429981,48.675867021553245,376.61959398224303,1355830.538336075,4185475.6615588255,8.8997567075963,8.895008123874065,1.9470346808621293,1.0,99893.174687993,359615428.8767748,2292483889.28766,-1.0589576851800235,-3.8,64.78235796492241,99893.174687993,359615428.8767748,2292483889.28766,-1.0589576851800235,-3.8,64.78235796492241,129.56471592984482,0.0,0.666648860168146,-3.8,-2.037352471502403,-2.037352471502403
 2006-07-15T00:00:00,59034.67768852882,212524839.67870373,1213863108.895916,9.98206758724635,8.605735548272472,38.940693617242594,0.0,0.0,0.0,9.98206758724635,9.98206758724635,0.0,1.0,90330.44920564258,325189617.1403133,1937102762.088192,-1.4830679306765238,-3.799999999999999,64.78235796492238,90330.44920564258,325189617.1403133,1937102762.088192,-1.4830679306765238,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7687766061038571,-3.799999999999999,-2.2217730674168434,-2.2217730674168434
 2006-07-15T01:00:00,70147.65155662828,252531545.6038617,1428293772.7545605,8.789774604188207,7.17025640581329,48.675867021553245,0.0,0.0,0.0,8.789774604188207,8.789774604188207,0.0,1.0,87608.01022696402,315388836.8170705,1795738719.479288,-1.6519048362540316,-3.8,64.78235796492238,87608.01022696402,315388836.8170705,1795738719.479288,-1.6519048362540316,-3.8,64.78235796492238,129.56471592984477,0.0,0.856865299183061,-3.8,-2.5205461417529,-2.5205461417529
