Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-15T02:00:00,52842.90736623379,190234466.5184416,1078126783.795964,9.904499571205534,8.682019013317086,38.9406936172426,0.0,0.0,0.0,9.904499571205534,9.904499571205534,0.0,1.0,77022.18577768486,277279868.7996655,1305752551.7412586,-2.237410954954708,-3.8,64.7823579649224,77022.18577768486,277279868.7996655,1305752551.7412586,-2.237410954954708,-3.8,64.7823579649224,129.5647159298448,0.0,0.9244800840998514,-3.8,-2.8990212905176573,-2.8990212905176573
 2006-07-15T03:00:00,58296.82924968327,209868585.2988597,1147387337.293276,8.630078616673787,7.329087702804124,48.675867021553245,0.0,0.0,0.0,8.630078616673787,8.630078616673787,0.0,1.0,65428.51140546752,235542641.05968308,1036927275.9560034,-2.558809800922373,-3.8,64.78235796492238,65428.51140546752,235542641.05968308,1036927275.9560034,-2.558809800922373,-3.8,64.78235796492238,129.56471592984477,0.0,0.9691063385376016,-3.8,-3.258560002305757,-3.258560002305757
 2006-07-15T04:00:00,61537.18502067487,221533866.0744296,1117850322.9393723,7.300383161619028,6.03295017171435,58.41104042586388,0.0,0.0,0.0,7.300383161619028,7.300383161619028,0.0,1.0,57720.92178087806,207795318.41116107,803378157.1591997,-2.8381062025117214,-3.799999999999999,64.78235796492238,57720.92178087806,207795318.41116107,803378157.1591997,-2.8381062025117214,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9941319884715892,-3.799999999999999,-3.515008875978332,-3.515008875978332
 2006-07-15T05:00:00,86791.39616642031,312449026.19911313,1768666855.6210346,7.66934893569206,5.663984397641319,58.411040425863895,0.0,0.0,0.0,7.66934893569206,7.66934893569206,0.0,1.0,0.0,0.0,0.0,-0.3896999720451735,-0.3896999720451735,0.0,0.0,0.0,0.0,-0.3896999720451735,-0.3896999720451735,0.0,129.56471592984482,0.0,1.0,-1.330073255509164,-1.330073255509164,-1.330073255509164
 2006-07-15T06:00:00,133570.43231691042,480853556.34087753,3374828966.9094925,8.580485308405263,4.752848024928116,58.411040425863895,0.0,0.0,0.0,8.580485308405263,8.580485308405263,0.0,1.0,48788.34201042954,175638031.23754638,899685685.7745531,7.0861930319945285,6.018423715685219,43.1882386432816,48788.34201042954,175638031.23754638,899685685.7745531,7.0861930319945285,6.018423715685219,43.1882386432816,129.56471592984482,0.0,1.0,5.218450805994011,5.218450805994011,5.218450805994011
 2006-07-15T07:00:00,109533.8240513616,394321766.5849018,2553551807.851429,8.114525576327239,5.21880775700614,58.411040425863895,0.0,0.0,0.0,8.114525576327239,8.114525576327239,0.0,1.0,77062.67215998127,277425619.7759326,1280319528.8331606,8.21987965556484,6.7,64.78235796492241,77062.67215998127,277425619.7759326,1280319528.8331606,8.21987965556484,6.7,64.78235796492241,129.56471592984482,0.0,0.999751795170482,6.7,6.7,6.7
 2006-07-15T08:00:00,120270.55512309952,432973998.4431583,2862299475.452389,8.289680470611124,5.043652862722255,58.411040425863895,0.0,0.0,0.0,8.289680470611124,8.289680470611124,0.0,1.0,79267.9427597502,285364593.93510073,1435263909.5991073,8.403571378590248,6.7,64.78235796492241,79267.9427597502,285364593.93510073,1435263909.5991073,8.403571378590248,6.7,64.78235796492241,129.56471592984482,0.0,0.999235532071846,6.7,6.7,6.7
 2006-07-15T09:00:00,132210.8228316003,475958962.193761,3196222969.9359407,8.479140189622271,4.854193143711108,58.411040425863895,0.0,0.0,0.0,8.479140189622271,8.479140189622271,0.0,1.0,84145.15369955626,302922553.3184025,1602920492.7658582,8.602276678169732,6.7,64.78235796492241,84145.15369955626,302922553.3184025,1602920492.7658582,8.602276678169732,6.7,64.78235796492241,129.56471592984482,0.0,0.9987192689732102,6.7,6.7,6.7
 2006-07-15T10:00:00,147582.69690156134,531297708.8456208,3602940812.10644,8.70993442934838,4.623398903985001,58.411040425863895,0.0,0.0,0.0,8.70993442934838,8.70993442934838,0.0,1.0,90373.19178390056,325343490.4220421,1807228421.524704,8.844337226428278,6.7,64.78235796492241,90373.19178390056,325343490.4220421,1807228421.524704,8.844337226428278,6.7,64.78235796492241,129.56471592984482,0.0,0.9982030058745742,6.7,6.7,6.7
 2006-07-15T11:00:00,153990.86048644086,554367097.7511872,3756258629.746091,8.796942785306099,4.536390548027281,58.411040425863895,0.0,0.0,0.0,8.796942785306099,8.796942785306099,0.0,1.0,92953.84642233004,334633847.1203882,1884267084.6983457,8.935592645584672,6.7,64.78235796492241,92953.84642233004,334633847.1203882,1884267084.6983457,8.935592645584672,6.7,64.78235796492241,129.56471592984482,0.0,0.9976867427759384,6.7,6.7,6.7
 2006-07-15T12:00:00,152903.10281850732,550451170.1466264,3722640914.668173,8.777863809245813,4.555469524087567,58.411040425863895,0.0,0.0,0.0,8.777863809245813,8.777863809245813,0.0,-1.0,15489.436390746976,55761971.00668912,313706088.4286769,8.915581381206524,8.543383424862958,10.7970596608204,15489.436390746976,55761971.00668912,313706088.4286769,8.915581381206524,8.543383424862958,10.7970596608204,129.56471592984482,23.355575590891736,0.959266054339168,8.17617778648387,6.699998233980325,2.7156232771214235
 2006-07-15T13:00:00,152257.99578805105,548128784.8369838,3709044724.977836,8.770147638301191,4.563185695032189,58.411040425863895,0.0,0.0,0.0,8.770147638301191,8.770147638301191,0.0,-1.0,0.0,0.0,0.0,8.907497249703328,8.907497249703328,0.0,0.0,0.0,0.0,8.907497249703328,8.907497249703328,0.0,129.56471592984482,38.17665661352138,0.8265467150230948,8.905603828012014,6.700002746358257,1.4112769520896071
 2006-07-15T14:00:00,151458.32464752812,545249968.7311013,3700410989.825757,8.765247836171186,4.568085497162193,58.411040425863895,0.0,0.0,0.0,8.765247836171186,8.765247836171186,0.0,-1.0,0.0,0.0,0.0,8.902354024601218,8.902354024601218,0.0,0.0,0.0,0.0,8.902354024601218,8.902354024601218,0.0,129.56471592984482,42.47394568812096,0.6901611278126798,8.906826756684158,6.699999784466814,2.1717519848203994
 2006-07-15T15:00:00,150773.10060377867,542783162.1736032,3696653207.739369,8.763115220696113,4.570218112637266,58.411040425863895,0.0,0.0,0.0,8.763115220696113,8.763115220696113,0.0,-1.0,0.0,0.0,0.0,8.900122808880589,8.900122808880589,0.0,0.0,0.0,0.0,8.900122808880589,8.900122808880589,0.0,129.56471592984482,44.586496957811086,0.5552956711004177,8.895986463052338,6.699999549604132,2.5138016837474075
 2006-07-15T16:00:00,150222.6536268209,540801553.0565553,3686797435.336173,8.757522167212004,4.575811166121376,58.411040425863895,0.0,0.0,0.0,8.757522167212004,8.757522167212004,0.0,-1.0,0.0,0.0,0.0,8.894258038652392,8.894258038652392,0.0,0.0,0.0,0.0,8.894258038652392,8.894258038652392,0.0,129.56471592984482,46.44873160366975,0.4201433384308736,8.907103031139068,6.699999014373824,2.7499620088024463
 2006-07-15T17:00:00,90878.91617263596,327164098.2214893,2007776724.5187616,9.200853052241506,6.924005215713386,47.70234968112218,344.3802953914067,1239769.0634090623,3678991.202104238,9.200853052241506,9.196679071772392,1.390739057758666,-1.0,0.0,0.0,0.0,7.900223917975397,7.900223917975397,0.0,0.0,0.0,0.0,7.900223917975397,7.900223917975397,0.0,129.56471592984482,24.65334702448887,0.3105026032881429,7.973052147025345,6.699979867501736,1.1884954882699013
 2006-07-15T18:00:00,70600.33649286049,254161211.37429783,1538568859.735856,10.091517335958306,8.34681181354239,38.94069361724258,295.3492835182063,1063257.4206655438,3165318.054500508,10.091517335958306,10.087926155381563,1.390739057758663,1.0,117753.42428917912,423912327.4410448,2837468585.867301,2.3322252433779425,-1.052405168469482,53.98529830410201,117753.42428917912,423912327.4410448,2837468585.867301,2.3322252433779425,-1.052405168469482,53.98529830410201,129.56471592984482,28.70349825513341,0.2710195996199429,0.7796844018739857,1.1921098734171138,0.3221850248571516
 2006-07-15T19:00:00,82864.00120254156,298310404.3291497,1742199338.987636,8.95405531547957,6.978488965088165,48.67586702155322,0.0,0.0,0.0,8.95405531547957,8.95405531547957,0.0,1.0,110414.8364062454,397493411.0624836,2540871798.076456,-0.7627168940482659,-3.799999999999999,64.78235796492238,110414.8364062454,397493411.0624836,2540871798.076456,-0.7627168940482659,-3.799999999999999,64.78235796492238,129.56471592984477,28.7034982551334,0.3813115254303732,-3.799999999999999,-1.812225023640915,-1.812225023640915
 2006-07-15T20:00:00,62764.150792058215,225950942.8514096,1285166151.4119532,10.016598590882998,8.559365423053261,38.940693617242594,0.0,0.0,0.0,10.016598590882998,10.016598590882998,0.0,1.0,101143.81342227488,364117728.3201895,2237922749.7868576,-1.1240717212189475,-3.8000000000000007,64.78235796492241,101143.81342227488,364117728.3201895,2237922749.7868576,-1.1240717212189475,-3.8000000000000007,64.78235796492241,129.56471592984482,28.70349825513341,0.4987260962069564,-3.8000000000000007,-1.9010754357893127,-1.9010754357893127
 2006-07-15T21:00:00,77884.54877968745,280384375.6068748,1593765808.080863,8.882111145058678,7.07497004796334,48.675867021553245,0.0,0.0,0.0,8.882111145058678,8.882111145058678,0.0,1.0,103313.9957033615,371930384.5321014,2325599361.311486,-1.0193811875627652,-3.8,64.78235796492241,103313.9957033615,371930384.5321014,2325599361.311486,-1.0193811875627652,-3.8,64.78235796492241,129.56471592984482,28.703498255133407,0.611376821038702,-3.8,-1.97947711241684,-1.97947711241684
 2006-07-15T22:00:00,60150.51346310552,216541848.46717983,1206287478.355785,9.97311846512298,8.60537702372443,38.940693617242594,0.0,0.0,0.0,9.97311846512298,9.97311846512298,0.0,1.0,94469.7921117978,340091251.602472,2021875117.2320848,-1.3818627376991308,-3.8000000000000007,64.78235796492241,94469.7921117978,340091251.602472,2021875117.2320848,-1.3818627376991308,-3.8000000000000007,64.78235796492241,129.56471592984482,28.70349825513341,0.7181499011466523,-3.8000000000000007,-2.11445356100391,-2.11445356100391
 2006-07-15T23:00:00,74774.03786653174,269186536.3195142,1495963368.3547893,8.825508694300238,7.129326343820416,48.675867021553245,0.0,0.0,0.0,8.825508694300238,8.825508694300238,0.0,1.0,93012.71632978234,334845778.7872165,1966696764.0279143,-1.4476527870091396,-3.8,64.78235796492241,93012.71632978234,334845778.7872165,1966696764.0279143,-1.4476527870091396,-3.8,64.78235796492241,129.56471592984482,28.703498255133407,0.8142519250976287,-3.8,-2.3545627161056424,-2.3545627161056424
 2006-07-16T00:00:00,58932.19913528988,212155916.8870436,1172333214.1935906,9.951679218337464,8.622455814567518,38.940693617242594,0.0,0.0,0.0,9.951679218337464,9.951679218337464,0.0,1.0,83530.47166104085,300709697.97974694,1517951415.8290474,-1.983689547449919,-3.8000000000000007,64.78235796492241,83530.47166104085,300709697.97974694,1517951415.8290474,-1.983689547449919,-3.8000000000000007,64.78235796492241,129.56471592984482,28.70349825513341,0.8929432510989485,-3.8000000000000007,-2.701779762366,-2.701779762366
 2006-07-16T01:00:00,73249.60622711449,263698582.4176121,1461498185.8201644,8.804919668818973,7.147835100051559,48.675867021553245,0.0,0.0,0.0,8.804919668818973,8.804919668818973,0.0,1.0,75345.84903588136,271245056.5291729,1340314132.126018,-2.195900189438872,-3.8,64.78235796492241,75345.84903588136,271245056.5291729,1340314132.126018,-2.195900189438872,-3.8,64.78235796492241,129.56471592984482,28.703498255133407,0.9491891852764804,-3.8,-3.084794613293081,-3.084794613293081
 2006-07-16T02:00:00,51256.288953662406,184522640.23318452,970825239.2246628,9.836620312891393,8.735896930140763,38.9406936172426,0.0,0.0,0.0,9.836620312891393,9.836620312891393,0.0,1.0,57138.484910103005,205698545.6763708,831099378.6143178,-2.8049395463978097,-3.8,64.7823579649224,57138.484910103005,205698545.6763708,831099378.6143178,-2.8049395463978097,-3.8,64.7823579649224,129.5647159298448,28.7034982551334,0.9835151195931244,-3.8,-3.399830011341156,-3.399830011341156
 2006-07-16T03:00:00,58877.72975029814,211959827.1010733,1110828037.556636,8.60669073721722,7.347235164077304,48.675867021553245,0.0,0.0,0.0,8.60669073721722,8.60669073721722,0.0,1.0,33686.51274010048,121271445.86436176,467421997.09552,-2.8396171878413647,-3.399273957032603,32.39117898246119,33686.51274010048,121271445.86436176,467421997.09552,-2.8396171878413647,-3.399273957032603,32.39117898246119,129.56471592984477,14.3517491275667,0.9991284332863288,-3.605711170406164,-3.4868885313172924,-3.4868885313172924
 2006-07-16T04:00:00,59739.86977503292,215063531.1901185,1120061394.20213,8.611651621255112,7.3417433294119485,48.67586702155324,0.0,0.0,0.0,8.611651621255112,8.611651621255112,0.0,1.0,0.0,0.0,0.0,0.4051483714251736,0.4051483714251736,0.0,0.0,0.0,0.0,0.4051483714251736,0.4051483714251736,0.0,129.5647159298448,0.0,1.0,-0.1575054712575844,-0.1575054712575844,-0.1575054712575844
 2006-07-16T05:00:00,46111.81413289331,166002530.87841594,772128582.3877201,7.104361654169341,6.228971679164036,58.41104042586388,0.0,0.0,0.0,7.104361654169341,7.104361654169341,0.0,1.0,0.0,0.0,0.0,3.969808340554783,3.969808340554783,0.0,0.0,0.0,0.0,3.969808340554783,3.969808340554783,0.0,129.56471592984477,0.0,0.9998755323277152,3.607560857446277,3.607560857446277,3.607560857446277
 2006-07-16T06:00:00,2422.685954845642,8721669.437444312,26319800.92335043,13.24434493503514,13.214511919784693,9.735173404310643,0.0,0.0,0.0,13.24434493503514,13.24434493503514,0.0,1.0,0.0,0.0,0.0,5.774542598374903,5.774542598374903,0.0,0.0,0.0,0.0,5.774542598374903,5.774542598374903,0.0,129.56471592984482,0.0,0.99938307924271,5.751925933421936,5.751925933421936,5.751925933421936
 2006-07-16T07:00:00,63923.65646037093,230125163.25733545,1352486844.5484931,10.117413088955644,8.583640016625147,38.94069361724258,4396.615929868036,15827817.347524926,112263524.33462216,10.117413088955644,9.98997129783972,1.9470346808621293,1.0,44485.76261871383,160148745.42736986,598712535.4842716,7.266297237368242,6.555681529948253,53.985298304102,44485.76261871383,160148745.42736986,598712535.4842716,7.266297237368242,6.555681529948253,53.985298304102,129.56471592984477,0.0,0.9988668161440736,6.409499183643965,6.409499183643965,6.409499183643965
 2006-07-16T08:00:00,78025.54528211644,280891963.0156192,1613498266.2691998,8.880671935662333,7.051151408559627,48.67586702155324,0.0,0.0,0.0,8.880671935662333,8.880671935662333,0.0,1.0,65459.0265783814,235652495.68217307,811186997.5146264,7.663201442441022,6.7,64.78235796492241,65459.0265783814,235652495.68217307,811186997.5146264,7.663201442441022,6.7,64.78235796492241,129.56471592984482,0.0,0.9983505530454378,6.7,6.7,6.7
 2006-07-16T09:00:00,70160.72864199705,252578623.11118945,1524460242.3426013,10.096734359095594,8.36799401823812,38.94069361724258,0.0,0.0,0.0,10.096734359095594,10.096734359095594,0.0,1.0,54194.1820489484,195099055.3762143,768912987.499589,7.612779443257742,6.700000000000002,64.78235796492241,54194.1820489484,195099055.3762143,768912987.499589,7.612779443257742,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9978342899468025,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T10:00:00,84749.53177084698,305098314.3750492,1808009356.363856,8.96569694153451,6.915510098949887,48.67586702155322,0.0,0.0,0.0,8.96569694153451,8.96569694153451,0.0,1.0,66392.04088163846,239011347.1738985,908766838.9488215,7.778922375686467,6.7,64.78235796492238,66392.04088163846,239011347.1738985,908766838.9488215,7.778922375686467,6.7,64.78235796492238,129.56471592984477,0.0,0.997318026848166,6.7,6.7,6.7
 2006-07-16T11:00:00,73794.75120918457,265661104.35306448,1621984078.809314,10.122400422890408,8.28301860389982,38.94069361724258,0.0,0.0,0.0,10.122400422890408,10.122400422890408,0.0,1.0,54747.36234643898,197090504.44718045,817841005.555524,7.670798680479901,6.700000000000002,64.78235796492241,54747.36234643898,197090504.44718045,817841005.555524,7.670798680479901,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9968017637495308,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T12:00:00,98435.04454756936,354366160.3712498,2244152486.7716937,9.183045314325344,6.638072635126967,48.67586702155324,133.20336352304483,479532.108682961,1421776.230180799,9.183045314325344,9.181432277056718,1.6225289007184427,-1.0,13077.3659087672,47078517.27156192,213646924.44825864,8.039196153887822,7.785574886467134,10.7970596608204,13077.3659087672,47078517.27156192,213646924.44825864,8.039196153887822,7.785574886467134,10.7970596608204,129.56471592984482,12.497947400296376,0.9779075091470554,7.476146460655791,6.699967823132009,2.332134923235555
 2006-07-16T13:00:00,79982.45704962159,287936845.37863755,1838620392.8995428,10.201717316428883,8.116550746894408,38.9406936172426,759.8164780850984,2735339.321106352,8156296.69522039,10.201717316428883,10.192463617095727,3.013267958477107,-1.0,0.0,0.0,0.0,7.804488293575829,7.804488293575829,0.0,0.0,0.0,0.0,7.804488293575829,7.804488293575829,0.0,129.56471592984482,17.040487682087655,0.9088110955619496,7.741218170835076,6.699957279117927,0.2207885571079228
 2006-07-16T14:00:00,100942.90183095436,363394446.5914357,2382665524.784748,9.250867474899596,6.548732024404117,48.675867021553245,319.1651253408915,1148994.4512272105,3463943.3975243806,9.250867474899596,9.246937482538458,1.390739057758663,-1.0,0.0,0.0,0.0,8.122835687529644,8.122835687529644,0.0,0.0,0.0,0.0,8.122835687529644,8.122835687529644,0.0,129.56471592984482,22.32993575765343,0.8366454894402766,8.025881204436466,6.699970061314756,0.489803617709909
 2006-07-16T15:00:00,81955.81132150111,295040920.757404,1943275399.562469,10.215821772557332,8.011918246468076,38.9406936172426,449.255581786191,1617320.0944302874,4899174.573831801,10.215821772557332,10.210263466248614,2.433793351077662,-1.0,0.0,0.0,0.0,7.864724991261769,7.864724991261769,0.0,0.0,0.0,0.0,7.864724991261769,7.864724991261769,0.0,129.56471592984482,19.229600059613805,0.7605775303983674,7.803191645930082,6.699849821604097,0.601883111628107
 2006-07-16T16:00:00,98021.28889320766,352876640.01554745,2299979815.7409115,9.194821637958096,6.586510039401136,48.675867021553245,0.6559640097880056,2361.4704352368203,7157.395645289216,9.194821637958096,9.194813517809251,1.216896675538831,-1.0,0.0,0.0,0.0,8.071569004084227,8.071569004084227,0.0,0.0,0.0,0.0,8.071569004084227,8.071569004084227,0.0,129.56471592984482,22.99845265458495,0.6873349798344263,7.992211649543917,6.69998177767404,0.7945627743841722
 2006-07-16T17:00:00,74268.25068778967,267365702.4760428,1688383666.4046311,10.105436989826154,8.190737976361719,38.9406936172426,0.0,0.0,0.0,10.105436989826154,10.105436989826154,0.0,-1.0,0.0,0.0,0.0,7.710277026546426,7.710277026546426,0.0,0.0,0.0,0.0,7.710277026546426,7.710277026546426,0.0,129.56471592984482,17.419364876843296,0.6180134606913901,7.672918072704278,6.700001227033513,0.6018710627760224
 2006-07-16T18:00:00,84558.73782798575,304411456.18074864,1858121546.0453863,8.98030933224846,6.873285915569636,48.675867021553245,0.0,0.0,0.0,8.98030933224846,8.98030933224846,0.0,1.0,116444.58032881416,419200489.1837309,2876376507.825835,2.4597534626021504,-0.9710191448585048,53.985298304102,116444.58032881416,419200489.1837309,2876376507.825835,2.4597534626021504,-0.9710191448585048,53.985298304102,129.56471592984482,20.315029819425988,0.5755354496802584,0.9383354072403144,1.127184453350201,0.0907970469162376
 2006-07-16T19:00:00,62379.67995933405,224566847.85360265,1303110526.0796738,9.9918639096838,8.514241575497236,38.94069361724258,0.0,0.0,0.0,9.9918639096838,9.9918639096838,0.0,1.0,96290.81511268752,346646934.4056751,2131053915.5037425,-1.2516393225671718,-3.799999999999999,64.78235796492238,96290.81511268752,346646934.4056751,2131053915.5037425,-1.2516393225671718,-3.799999999999999,64.78235796492238,129.56471592984477,20.31502981942598,0.6698212437225818,-3.799999999999999,-2.0413585986779506,-2.0413585986779506
 2006-07-16T20:00:00,73247.42327348248,263690723.78453693,1480255775.26006,8.813185707992243,7.134801974806123,48.67586702155324,0.0,0.0,0.0,8.813185707992243,8.813185707992243,0.0,1.0,93758.44561815054,337530404.225342,2062315231.0364928,-1.3335140820715103,-3.8,64.78235796492241,93758.44561815054,337530404.225342,2062315231.0364928,-1.3335140820715103,-3.8,64.78235796492241,129.56471592984482,20.315029819425984,0.7716303208971332,-3.8,-2.2289809375841547,-2.2289809375841547
 2006-07-16T21:00:00,59808.43574544858,215310368.6836149,1223562353.2747202,9.9780530415095,8.590691618851858,38.940693617242594,0.0,0.0,0.0,9.9780530415095,9.9780530415095,0.0,1.0,85465.49036319801,307675765.3075128,1686007306.7336102,-1.7829388838888391,-3.8,64.78235796492241,85465.49036319801,307675765.3075128,1686007306.7336102,-1.7829388838888391,-3.8,64.78235796492241,129.56471592984482,20.315029819425984,0.8591951068142017,-3.8,-2.531013755493685,-2.531013755493685
 2006-07-16T22:00:00,71861.21973075319,258700391.0307115,1435938037.6264296,8.790127949591229,7.162027016035079,48.67586702155324,0.0,0.0,0.0,8.790127949591229,8.790127949591229,0.0,1.0,80104.65964807161,288376774.73305786,1473344192.783371,-2.036893521604892,-3.799999999999999,64.78235796492238,80104.65964807161,288376774.73305786,1473344192.783371,-2.036893521604892,-3.799999999999999,64.78235796492238,129.56471592984477,20.31502981942598,0.9261336652447908,-3.799999999999999,-2.9105289539834622,-2.9105289539834622
 2006-07-16T23:00:00,57159.74643289714,205775087.15842968,1147616207.8525517,9.933528692324607,8.632333341098224,38.940693617242594,0.0,0.0,0.0,9.933528692324607,9.933528692324607,0.0,1.0,64841.65573828173,233429960.6578142,1031056400.8039916,-2.565720598896855,-3.8000000000000007,64.78235796492241,64841.65573828173,233429960.6578142,1031056400.8039916,-2.565720598896855,-3.8000000000000007,64.78235796492241,129.56471592984482,20.31502981942599,0.9701043863003012,-3.8000000000000007,-3.2679003696863176,-3.2679003696863176
 2006-07-17T00:00:00,69997.2011079382,251989923.9885776,1377499211.661731,8.754216426593814,7.1924020168309655,48.67586702155324,0.0,0.0,0.0,8.754216426593814,8.754216426593814,0.0,1.0,65257.97557668512,234928712.07606643,930196890.103192,-2.6862842238805023,-3.799999999999999,64.78235796492238,65257.97557668512,234928712.07606643,930196890.103192,-2.6862842238805023,-3.799999999999999,64.78235796492238,129.56471592984477,20.31502981942598,0.9945903278435584,-3.799999999999999,-3.520676070249209,-3.520676070249209
 2006-07-17T01:00:00,56771.08177340557,204375894.38426,1137239108.596409,9.926135874361613,8.636716100719461,38.940693617242594,0.0,0.0,0.0,9.926135874361613,9.926135874361613,0.0,1.0,0.0,0.0,0.0,-1.730087528389768,-1.730087528389768,0.0,0.0,0.0,0.0,-1.730087528389768,-1.730087528389768,0.0,129.56471592984482,0.0,1.0000000000000002,-2.348802951277237,-2.348802951277237,-2.348802951277237
 2006-07-17T02:00:00,64308.21399286986,231509570.37433136,1255998777.4654434,8.686103328327563,7.262046224424764,48.67586702155325,0.0,0.0,0.0,8.686103328327563,8.686103328327563,0.0,1.0,0.0,0.0,0.0,2.628696253085688,2.628696253085688,0.0,0.0,0.0,0.0,2.628696253085688,2.628696253085688,0.0,129.56471592984482,0.0,1.0000000000000004,2.0017854103278188,2.0017854103278188,2.0017854103278188
 2006-07-17T03:00:00,50263.95189685477,180950226.8286772,918017876.2994,8.495440976585185,7.45461741452237,48.67586702155322,0.0,0.0,0.0,8.495440976585185,8.495440976585185,0.0,1.0,19621.499278825508,70637397.40377186,215835413.60192692,6.34961769149515,6.093229018666133,32.39117898246119,19621.499278825508,70637397.40377186,215835413.60192692,6.34961769149515,6.093229018666133,32.39117898246119,129.56471592984477,0.0,0.9999844300704166,5.866327431033507,5.866327431033507,5.866327431033507
 2006-07-17T04:00:00,9255.979432214916,33321525.955973707,101784062.964299,11.960802483068136,11.845428883421368,19.47034680862129,0.0,0.0,0.0,11.960802483068136,11.960802483068136,0.0,1.0,5473.494926698277,19704581.7361138,60325929.44140512,6.771689200018284,6.7,64.78235796492241,5473.494926698277,19704581.7361138,60325929.44140512,6.771689200018284,6.7,64.78235796492241,129.56471592984482,0.0,0.99960911481216,6.7,6.7,6.7
 2006-07-17T05:00:00,86323.53377775571,310764721.5999205,1804702309.292188,7.689786684021306,5.643546649312074,58.411040425863895,0.0,0.0,0.0,7.689786684021306,7.689786684021306,0.0,1.0,75627.022799807,272257282.0793052,904814846.4382555,7.774479316134626,6.7,64.78235796492241,75627.022799807,272257282.0793052,904814846.4382555,7.774479316134626,6.7,64.78235796492241,129.56471592984482,0.0,0.999092851713524,6.7,6.7,6.7
 2006-07-17T06:00:00,110868.94839786988,399128214.2323315,2708527187.261119,8.20244098745269,5.1308923458806905,58.411040425863895,0.0,0.0,0.0,8.20244098745269,8.20244098745269,0.0,1.0,75630.08801885754,272268316.86788714,1358045502.1756046,8.312034770545706,6.7,64.78235796492241,75630.08801885754,272268316.86788714,1358045502.1756046,8.312034770545706,6.7,64.78235796492241,129.56471592984482,0.0,0.998576588614888,6.7,6.7,6.7
 2006-07-17T07:00:00,147714.1629837584,531770986.74153024,3860273523.353896,8.855992975376003,4.477340357957379,58.411040425863895,0.0,0.0,0.0,8.855992975376003,8.855992975376003,0.0,1.0,89665.01059179338,322794038.13045615,1936664179.5823605,8.997604662817734,6.7,64.78235796492241,89665.01059179338,322794038.13045615,1936664179.5823605,8.997604662817734,6.7,64.78235796492241,129.56471592984482,0.0,0.9980603255162522,6.7,6.7,6.7
 2006-07-17T08:00:00,159614.9130243931,574613686.8878152,4155081319.142848,9.023308336816704,4.310024996516677,58.411040425863895,0.0,0.0,0.0,9.023308336816704,9.023308336816704,0.0,1.0,94558.8548590132,340411877.4924476,2084856818.457729,9.173116781313665,6.7,64.78235796492241,94558.8548590132,340411877.4924476,2084856818.457729,9.173116781313665,6.7,64.78235796492241,129.56471592984482,0.0,0.997544062417616,6.7,6.7,6.7
 2006-07-17T09:00:00,171084.3664285911,615903719.142928,4431684443.291803,9.180317572085904,4.153015761247475,58.411040425863895,0.0,0.0,0.0,9.180317572085904,9.180317572085904,0.0,1.0,99130.92502643177,356871330.0951543,2223972158.6186657,9.337812629959698,6.7,64.78235796492241,99130.92502643177,356871330.0951543,2223972158.6186657,9.337812629959698,6.7,64.78235796492241,129.56471592984482,0.0,0.9970277993189804,6.7,6.7,6.7
 2006-07-17T10:00:00,183047.9776482744,658972719.533788,4723533240.328084,9.346002310680808,3.987331022652573,58.411040425863895,0.0,0.0,0.0,9.346002310680808,9.346002310680808,0.0,1.0,103781.25307486304,373612511.0695069,2370816189.261888,9.511603537745705,6.7,64.78235796492241,103781.25307486304,373612511.0695069,2370816189.261888,9.511603537745705,6.7,64.78235796492241,129.56471592984482,0.0,0.9965115362203442,6.7,6.7,6.7
 2006-07-17T11:00:00,170372.30322555953,613340291.6120143,4364707785.5547695,9.142296493952331,4.191036839381047,58.411040425863895,0.0,0.0,0.0,9.142296493952331,9.142296493952331,0.0,1.0,98977.67039963246,356319613.4386769,2190235792.22904,9.29788016401612,6.7,64.78235796492241,98977.67039963246,356319613.4386769,2190235792.22904,9.29788016401612,6.7,64.78235796492241,129.56471592984482,0.0,0.9959952731217084,6.7,6.7,6.7
 2006-07-17T12:00:00,182380.01470434907,656568052.9356567,4695218101.43521,9.329926291458678,4.003407041874701,58.411040425863895,0.0,0.0,0.0,9.329926291458678,9.329926291458678,0.0,-1.0,17174.823516887773,61829364.66079598,389481939.84367126,9.494735177068986,9.032825265356523,10.7970596608204,17174.823516887773,61829364.66079598,389481939.84367126,9.494735177068986,9.032825265356523,10.7970596608204,129.56471592984482,29.97865257521008,0.9474581636986508,8.558115433355564,6.699994277812785,3.1963780566267523
 2006-07-17T13:00:00,187572.61761752,675261423.4230721,4869185527.774503,9.42869650178063,3.9046368315527498,58.411040425863895,0.0,0.0,0.0,9.42869650178063,9.42869650178063,0.0,-1.0,0.0,0.0,0.0,9.598379009099252,9.598379009099252,0.0,0.0,0.0,0.0,9.598379009099252,9.598379009099252,0.0,129.56471592984482,57.98326714419984,0.7748678604494836,9.590106158065767,6.699991724549278,3.086387842039006
 2006-07-17T14:00:00,190931.7241699322,687354207.0117558,4947300169.683037,9.53073174204978,3.917860274451292,58.411040425863895,9288.508994804446,33438632.381296,101589827.6780506,9.53073174204978,9.415473058882087,48.675867021553245,-1.0,0.0,0.0,0.0,9.705430084721952,9.705430084721952,0.0,0.0,0.0,0.0,9.705430084721952,9.705430084721952,0.0,129.56471592984482,74.73576684929554,0.593548486886143,9.673274626794315,6.699991896799671,4.498792587957284
 2006-07-17T15:00:00,191329.8847854572,688787585.2276458,4953150270.485925,9.625099209404882,4.005413665887445,58.411040425863895,23925.00903797912,86130032.53672484,261931771.07904747,9.625099209404882,9.327919667445936,58.411040425863895,-1.0,0.0,0.0,0.0,9.804468502222512,9.804468502222512,0.0,0.0,0.0,0.0,9.804468502222512,9.804468502222512,0.0,129.56471592984482,93.76575966273056,0.4052764503305221,9.806586786319484,6.700002960843981,5.4956081366744725
 2006-07-17T16:00:00,153291.2729401988,551848582.5847156,3915891560.263152,8.887543105509824,4.445790227823557,58.411040425863895,0.0,0.0,0.0,8.887543105509824,8.887543105509824,0.0,-1.0,0.0,0.0,0.0,9.030646160195763,9.030646160195763,0.0,0.0,0.0,0.0,9.030646160195763,9.030646160195763,0.0,129.56471592984482,84.39029257564977,0.2311132803451963,9.16645311761924,6.69996834386128,5.250581608092941
 2006-07-17T17:00:00,131730.1104498102,474228397.6193168,3265875152.2958326,8.51866274883004,4.81467058450334,58.411040425863895,0.0,0.0,0.0,8.51866274883004,8.51866274883004,0.0,-1.0,42353.885585910415,152473988.1092775,506004380.967631,8.78493772008178,8.184480070991516,43.1882386432816,42353.885585910415,152473988.1092775,506004380.967631,8.78493772008178,8.184480070991516,43.1882386432816,129.56471592984482,113.09162085317438,0.0980646014496569,8.475550921490596,6.841294029261891,6.356650504949606
 2006-07-17T18:00:00,120992.95530296223,435574639.0906641,2912797110.8891315,8.318329300105033,5.0150040332283465,58.411040425863895,0.0,0.0,0.0,8.318329300105033,8.318329300105033,0.0,1.0,153749.2309996123,553497231.5986042,3825034509.919184,3.870541394412324,-0.6866699068950419,64.78235796492241,153749.2309996123,553497231.5986042,3825034509.919184,3.870541394412324,-0.6866699068950419,64.78235796492241,129.56471592984482,11.055110088406282,0.0642056066297791,1.149472142047508,1.9300163926322127,1.006588807320526
 2006-07-17T19:00:00,113612.31576308096,409004336.74709153,2678396502.868868,8.185348312819299,5.147985020514082,58.411040425863895,0.0,0.0,0.0,8.185348312819299,8.185348312819299,0.0,1.0,130510.23720811884,469836853.9492278,3275421878.393466,0.1128659263117594,-3.8,64.78235796492241,130510.23720811884,469836853.9492278,3275421878.393466,0.1128659263117594,-3.8,64.78235796492241,129.56471592984482,11.055110088406282,0.1926208853722439,-3.8,-1.4999210833036785,-1.4999210833036785
 2006-07-17T20:00:00,106467.53877675462,383283139.59631664,2471173656.9192767,8.067795374527286,5.265537958806095,58.411040425863895,0.0,0.0,0.0,8.067795374527286,8.067795374527286,0.0,1.0,119342.67250991618,429633621.0356982,2961418281.940594,-0.2611577402865497,-3.8,64.78235796492241,119342.67250991618,429633621.0356982,2961418281.940594,-0.2611577402865497,-3.8,64.78235796492241,129.56471592984482,11.055110088406282,0.3243764203230692,-3.8,-1.746174651131032,-1.746174651131032
 2006-07-17T21:00:00,73021.37727659043,262876958.1957256,1541143064.5529895,9.053603506956003,7.305996220536666,47.28512796379457,2242.9729465420623,8074702.607551424,25040252.911746025,9.053603506956003,9.02519263881282,3.3377737386207937,1.0,102650.59450093444,369542140.2033639,2407515930.9221807,-0.9218564720382536,-3.8,64.78235796492241,102650.59450093444,369542140.2033639,2407515930.9221807,-0.9218564720382536,-3.8,64.78235796492241,129.56471592984482,11.055110088406282,0.4448404524034381,-3.8,-1.8655292291076,-1.8655292291076
 2006-07-17T22:00:00,58952.72596705192,212229813.4813869,1220339168.386524,9.98111208265799,8.597405896938836,38.940693617242594,0.0,0.0,0.0,9.98111208265799,9.98111208265799,0.0,1.0,95797.58722009296,344871313.9923346,2172705361.87467,-1.2018732932939302,-3.8000000000000007,64.78235796492241,95797.58722009296,344871313.9923346,2172705361.87467,-1.2018732932939302,-3.8000000000000007,64.78235796492241,129.56471592984482,11.055110088406286,0.5595888915073349,-3.8000000000000007,-1.9398202261992523,-1.9398202261992523
 2006-07-17T23:00:00,72890.84999090657,262407059.96726364,1507003677.0569036,8.832358799500907,7.123640261657228,48.675867021553245,0.0,0.0,0.0,8.832358799500907,8.832358799500907,0.0,1.0,97024.80365630653,349289293.1627034,2231335985.9822955,-1.1318149361796463,-3.8,64.78235796492241,97024.80365630653,349289293.1627034,2231335985.9822955,-1.1318149361796463,-3.8,64.78235796492241,129.56471592984482,11.055110088406282,0.6694892990639042,-3.8,-2.040935365872721,-2.040935365872721
 2006-07-18T00:00:00,57139.44362577296,205701997.05278265,1168512831.745526,9.95130782010924,8.626417410398918,38.940693617242594,0.0,0.0,0.0,9.95130782010924,9.95130782010924,0.0,1.0,88575.61205766986,318872203.40761155,1909108671.546808,-1.5164685012195094,-3.799999999999999,64.78235796492238,88575.61205766986,318872203.40761155,1909108671.546808,-1.5164685012195094,-3.799999999999999,64.78235796492238,129.56471592984477,11.05511008840628,0.7713320160405756,-3.799999999999999,-2.228221040382916,-2.228221040382916
 2006-07-18T01:00:00,62202.975487628246,223930711.7554617,1254931910.3579912,8.689966962974665,7.266999806649975,48.675867021553245,0.0,0.0,0.0,8.689966962974665,8.689966962974665,0.0,1.0,84631.6527980707,304673950.0730545,1701014674.4192462,-1.7650903785608454,-3.8,64.78235796492238,84631.6527980707,304673950.0730545,1701014674.4192462,-1.7650903785608454,-3.8,64.78235796492238,129.56471592984477,11.055110088406282,0.8589519558274632,-3.8,-2.529913899176148,-2.529913899176148
 2006-07-18T02:00:00,61188.53371957942,220278721.39048588,1186233667.7470715,8.650745289054896,7.305786700071645,48.67586702155324,0.0,0.0,0.0,8.650745289054896,8.650745289054896,0.0,1.0,77068.8087311436,277447711.43211687,1349080145.780872,-2.185426008622568,-3.8,64.7823579649224,77068.8087311436,277447711.43211687,1349080145.780872,-2.185426008622568,-3.8,64.7823579649224,129.5647159298448,11.055110088406282,0.9259614489753614,-3.8,-2.9093246148865366,-2.9093246148865366
 2006-07-18T03:00:00,54723.03697521696,197002933.11078107,959210939.4996728,7.210437192938073,6.122896140395306,58.41104042586388,0.0,0.0,0.0,7.210437192938073,7.210437192938073,0.0,1.0,65797.73600259416,236871849.60933903,933470505.8405513,-2.6824232240802908,-3.8,64.78235796492238,65797.73600259416,236871849.60933903,933470505.8405513,-2.6824232240802908,-3.8,64.78235796492238,129.56471592984477,11.055110088406282,0.9700006637695884,-3.8,-3.266926697596224,-3.266926697596224
 2006-07-18T04:00:00,6948.042774881421,25012953.98957312,76516336.04120874,11.959730817898112,11.872999456025193,19.470346808621297,0.0,0.0,0.0,11.959730817898112,11.959730817898112,0.0,1.0,26315.244206848623,94734879.14465502,285686199.42099375,-3.457705682301684,-3.8,64.78235796492241,26315.244206848623,94734879.14465502,285686199.42099375,-3.457705682301684,-3.8,64.78235796492241,129.56471592984482,11.055110088406282,0.9945427696572396,-3.8,-3.5200871594223604,-3.5200871594223604
 2006-07-18T05:00:00,88766.92878433429,319560943.62360346,1862637105.7969933,7.728227230300022,5.616216097854724,58.411040425863895,871.1521711931231,3136147.816295243,9791882.766630244,7.728227230300022,7.717117235478657,1.216896675538831,1.0,0.0,0.0,0.0,-0.2206540857076221,-0.2206540857076221,0.0,0.0,0.0,0.0,-0.2206540857076221,-0.2206540857076221,0.0,129.56471592984482,0.0,1.0,-1.218192084474136,-1.218192084474136,-1.218192084474136
 2006-07-18T06:00:00,120384.53932053172,433384341.5539141,2996653310.230059,8.365905458990051,4.967427874343327,58.411040425863895,0.0,0.0,0.0,8.365905458990051,8.365905458990051,0.0,1.0,40706.99742075072,146545190.7147026,743697769.4465462,6.856819833380104,5.974085992661198,43.1882386432816,40706.99742075072,146545190.7147026,743697769.4465462,6.856819833380104,5.974085992661198,43.1882386432816,129.56471592984482,0.0,1.0,5.209239982458381,5.209239982458381,5.209239982458381
 2006-07-18T07:00:00,155676.40857728707,560435070.8782336,4077258596.736244,8.979144204589529,4.354189128743851,58.411040425863895,0.0,0.0,0.0,8.979144204589529,8.979144204589529,0.0,1.0,92875.23163891208,334350833.9000834,2045687493.251357,9.126717849213112,6.7,64.78235796492241,92875.23163891208,334350833.9000834,2045687493.251357,9.126717849213112,6.7,64.78235796492241,129.56471592984482,0.0,0.9999715332011284,6.7,6.7,6.7
 2006-07-18T08:00:00,173039.2615029428,622941341.4105941,4548858456.32453,9.24882575015379,4.088468190543885,58.411040425863895,313.23219764900523,1127635.9115364188,3491010.287074093,9.24882575015379,9.244865142789497,9.735173404310649,1.0,99735.22192559484,359046798.9321414,2284725889.485138,9.409700471483088,6.7,64.78235796492241,99735.22192559484,359046798.9321414,2284725889.485138,9.409700471483088,6.7,64.78235796492241,129.56471592984482,0.0,0.9995704242042944,6.7,6.7,6.7
 2006-07-18T09:00:00,171567.02147160695,617641277.297785,4505034416.895849,9.22195685365019,4.111376479683193,58.411040425863895,0.0,0.0,0.0,9.22195685365019,9.22195685365019,0.0,1.0,99156.20399481368,356962334.3813293,2260899055.848254,9.381521061019347,6.7,64.78235796492241,99156.20399481368,356962334.3813293,2260899055.848254,9.381521061019347,6.7,64.78235796492241,129.56471592984482,0.0,0.9990541611056586,6.7,6.7,6.7
 2006-07-18T10:00:00,184043.5542501332,662556795.3004794,4826806872.987719,9.409076297856124,3.9331286848611975,58.411040425863895,707.3774578741596,2546558.8483469747,7819726.589948544,9.409076297856124,9.400204648472185,9.735173404310649,1.0,104078.33364403498,374682001.1185259,2426776306.209377,9.577818725819846,6.7,64.78235796492241,104078.33364403498,374682001.1185259,2426776306.209377,9.577818725819846,6.7,64.78235796492241,129.56471592984482,0.0,0.9985378980070226,6.7,6.7,6.7
 2006-07-18T11:00:00,171313.78069989567,616729610.5196244,4455427757.313527,9.19379565123926,4.139537682094119,58.411040425863895,0.0,0.0,0.0,9.19379565123926,9.19379565123926,0.0,1.0,99175.88002066866,357033168.0744072,2235900840.9535856,9.351933258680129,6.7,64.78235796492241,99175.88002066866,357033168.0744072,2235900840.9535856,9.351933258680129,6.7,64.78235796492241,129.56471592984482,0.0,0.9980216349083868,6.7,6.7,6.7
 2006-07-18T12:00:00,186918.51100886543,672906639.6319157,4864051355.409229,9.425781542668435,3.9075517906649417,58.411040425863895,0.0,0.0,0.0,9.425781542668435,9.425781542668435,0.0,-1.0,17347.331109242394,62450391.99327261,401673569.6751063,9.595303104031094,9.118966328596771,10.7970596608204,17347.331109242394,62450391.99327261,401673569.6751063,9.595303104031094,9.118966328596771,10.7970596608204,129.56471592984482,31.281263027835863,0.9475348734719196,8.630102364677883,6.6999671981436135,3.2903201202791705
 2006-07-18T13:00:00,190626.40064558625,686255042.3241105,4950794206.524893,9.51500094602052,3.898195024963652,58.411040425863895,6406.250928020923,23062503.34087532,70392037.1473366,9.51500094602052,9.435138308369728,48.675867021553245,-1.0,0.0,0.0,0.0,9.688906834518267,9.688906834518267,0.0,0.0,0.0,0.0,9.688906834518267,9.688906834518267,0.0,129.56471592984482,61.02050380762913,0.7693633091860494,9.668102078808174,6.699982849967559,3.3098823320714046
 2006-07-18T14:00:00,191410.5612100476,689078020.3561714,4953150270.485925,9.718926620394376,4.099064955846425,58.411040425863895,39084.00917404186,140702433.02655068,427159307.1505535,9.718926620394376,9.234268377486954,58.411040425863895,-1.0,0.0,0.0,0.0,9.902939784516557,9.902939784516557,0.0,0.0,0.0,0.0,9.902939784516557,9.902939784516557,0.0,129.56471592984482,87.0041466394498,0.5790378860438176,9.869100562143732,6.700021973861063,5.120887731577405
 2006-07-18T15:00:00,191893.0473314261,690814970.3931341,4953150270.485925,9.773407910585345,4.1534439753917525,58.411040425863895,47973.02867688049,172702903.23676977,523096987.2447821,9.773407910585345,9.179889357941628,58.411040425863895,-1.0,0.0,0.0,0.0,9.965328823949145,9.965328823949145,0.0,0.0,0.0,0.0,9.965328823949145,9.965328823949145,0.0,129.56471592984482,112.1077222803668,0.3795531376572845,9.963630721054374,6.706173300970124,6.164132848256962
 2006-07-18T16:00:00,158790.64841879997,571646334.3076798,4046089417.233772,8.961442062444403,4.371891270888976,58.411040425863895,0.0,0.0,0.0,8.961442062444403,8.961442062444403,0.0,-1.0,0.0,0.0,0.0,9.186758328354436,9.186758328354436,0.0,0.0,0.0,0.0,9.186758328354436,9.186758328354436,0.0,129.56471592984482,116.10644866072148,0.1960985731035851,9.310201924278038,6.784623451874832,6.440000663328696
 2006-07-18T17:00:00,132318.45192220915,476346426.9199529,3255985733.883427,8.513051321135704,4.820282012197677,58.411040425863895,0.0,0.0,0.0,8.513051321135704,8.513051321135704,0.0,-1.0,69985.41311622925,251947487.21842527,960788247.4637816,8.833015561830667,7.692909504302325,64.78235796492241,69985.41311622925,251947487.21842527,960788247.4637816,8.833015561830667,7.692909504302325,64.78235796492241,129.56471592984482,77.00433365300357,0.0755522285516354,8.085063454935034,6.888425640781976,4.780732106793083
 2006-07-18T18:00:00,138069.01620926938,497048458.35336965,3407660606.046638,8.599147981432496,4.734185351900883,58.411040425863895,0.0,0.0,0.0,8.599147981432496,8.599147981432496,0.0,1.0,163335.98890545958,588009560.0596545,4071855899.02504,4.122600398948547,-0.7282288066333605,64.78235796492241,163335.98890545958,588009560.0596545,4071855899.02504,4.122600398948547,-0.7282288066333605,64.78235796492241,129.56471592984482,7.141175222796281,0.0596924901419219,1.051379691706903,1.879814330307576,0.872219419301017
 2006-07-18T19:00:00,154652.15367612205,556747753.2340393,3949749752.645111,8.906759209440798,4.426574123892581,58.411040425863895,0.0,0.0,0.0,8.906759209440798,8.906759209440798,0.0,1.0,152721.84459616808,549798640.546205,3922211559.017832,0.8827192006252157,-3.8,64.78235796492241,152721.84459616808,549798640.546205,3922211559.017832,0.8827192006252157,-3.8,64.78235796492241,129.56471592984482,7.141175222796281,0.1889215605524158,-3.8,-1.4909679189566054,-1.4909679189566054
 2006-07-18T20:00:00,148337.77530103902,534015991.0837404,3780417643.6915617,8.810654078962983,4.522679254370398,58.411040425863895,0.0,0.0,0.0,8.810654078962983,8.810654078962983,0.0,1.0,141805.55087282925,510499983.1421852,3622120950.8987126,0.5256527978239746,-3.8,64.78235796492241,141805.55087282925,510499983.1421852,3622120950.8987126,0.5256527978239746,-3.8,64.78235796492241,129.56471592984482,7.141175222796281,0.3210954329328275,-3.8,-1.7417074158724877,-1.7417074158724877
 2006-07-18T21:00:00,74135.26122582833,266886940.412982,1564670992.3334134,9.240380588830927,7.466084903921465,45.89438890603592,965.653269208758,3476351.7691515274,10638339.36464656,9.240380588830927,9.228310246739408,1.3907390577586642,1.0,104167.28692722051,375002232.93799376,2408969092.9658766,-0.920118582435692,-3.8,64.78235796492241,104167.28692722051,375002232.93799376,2408969092.9658766,-0.920118582435692,-3.8,64.78235796492241,129.56471592984482,7.1411752227962815,0.4417627875569731,-3.8,-1.863306072301553,-1.863306072301553
 2006-07-18T22:00:00,60809.35616872407,218913682.20740664,1257115832.501986,10.000951160299223,8.575529206380985,38.940693617242594,0.0,0.0,0.0,10.000951160299223,10.000951160299223,0.0,1.0,97818.479209856,352146525.1554816,2192983541.088993,-1.1776910483995084,-3.8000000000000007,64.78235796492241,97818.479209856,352146525.1554816,2192983541.088993,-1.1776910483995084,-3.8000000000000007,64.78235796492241,129.56471592984482,7.141175222796282,0.5566309955242842,-3.8000000000000007,-1.9378196612850536,-1.9378196612850536
 2006-07-18T23:00:00,72538.92782970709,261140140.1869455,1484699365.7426283,8.819908139591561,7.136380337492343,48.675867021553245,0.0,0.0,0.0,8.819908139591561,8.819908139591561,0.0,1.0,98935.67373463324,356168425.4446796,2223894048.639813,-1.1408401060394102,-3.8,64.78235796492238,98935.67373463324,356168425.4446796,2223894048.639813,-1.1408401060394102,-3.8,64.78235796492238,129.56471592984477,7.1411752227962815,0.6666835208032884,-3.8,-2.037395777702681,-2.037395777702681
 2006-07-19T00:00:00,55833.06819250248,200999045.49300885,1130115600.1208286,9.930904152963048,8.649456097212962,38.9406936172426,0.0,0.0,0.0,9.930904152963048,9.930904152963048,0.0,1.0,89940.86213569558,323787103.688504,1894916280.0758927,-1.533547361468253,-3.8,64.7823579649224,89940.86213569558,323787103.688504,1894916280.0758927,-1.533547361468253,-3.8,64.7823579649224,129.5647159298448,7.141175222796281,0.7688078189740124,-3.8,-2.221851163625764,-2.221851163625764
 2006-07-19T01:00:00,62495.779845712335,224984807.44456443,1239379605.2388768,8.681087272644342,7.275741122118393,48.675867021553245,0.0,0.0,0.0,8.681087272644342,8.681087272644342,0.0,1.0,85853.06485925101,309071033.49330366,1700535206.0810018,-1.765689298968688,-3.8,64.78235796492238,85853.06485925101,309071033.49330366,1700535206.0810018,-1.765689298968688,-3.8,64.78235796492238,129.56471592984477,7.141175222796279,0.8568908265212952,-3.8,-2.520659979484436,-2.520659979484436
 2006-07-19T02:00:00,65854.80313075402,237077291.27071443,1212650181.168151,7.354133282599117,5.979200050734263,58.41104042586389,0.0,0.0,0.0,7.354133282599117,7.354133282599117,0.0,1.0,78967.29104159995,284282247.74975973,1369292248.58536,-2.161325111090928,-3.8,64.7823579649224,78967.29104159995,284282247.74975973,1369292248.58536,-2.161325111090928,-3.8,64.7823579649224,129.5647159298448,7.141175222796281,0.92449824378917,-3.8,-2.8991469900065137,-2.8991469900065137
 2006-07-19T03:00:00,65033.05459049547,234118996.5257837,1220043216.4955125,7.3583468290840495,5.974986504249329,58.41104042586388,0.0,0.0,0.0,7.3583468290840495,7.3583468290840495,0.0,1.0,69246.61028839671,249287797.0382282,1071092961.6583986,-2.5179162915653,-3.8,64.78235796492238,69246.61028839671,249287797.0382282,1071092961.6583986,-2.5179162915653,-3.8,64.78235796492238,129.56471592984477,7.141175222796279,0.9691173248995978,-3.8,-3.258662473249825,-3.258662473249825
 2006-07-19T04:00:00,7342.872504130378,26434341.01486937,79507265.60854387,11.955803766262548,11.865682030756858,19.470346808621297,0.0,0.0,0.0,11.955803766262548,11.955803766262548,0.0,1.0,27276.78701915235,98196433.26894844,291406639.27879846,-3.450854174047586,-3.8,64.78235796492241,27276.78701915235,98196433.26894844,291406639.27879846,-3.450854174047586,-3.8,64.78235796492241,129.56471592984482,7.141175222796281,0.9941370425557666,-3.8,-3.515071265753497,-3.515071265753497
 2006-07-19T05:00:00,92566.6843480752,333240063.6530708,1981419909.6800776,7.799617382993837,5.552860045031264,58.411040425863895,1516.9445928994237,5461000.534437925,16871713.20587374,7.799617382993837,7.780473288302116,1.216896675538831,1.0,0.0,0.0,0.0,0.0083313998412739,0.0083313998412739,0.0,0.0,0.0,0.0,0.0083313998412739,0.0083313998412739,0.0,129.56471592984482,0.0,1.0,-1.0562574059905834,-1.0562574059905834,-1.0562574059905834
 2006-07-19T06:00:00,123739.9080486052,445463668.9749788,3096048591.0027137,8.422300106013006,4.911033227320373,58.411040425863895,0.0,0.0,0.0,8.422300106013006,8.422300106013006,0.0,1.0,48266.037752491255,173757735.90896854,850441783.974796,7.138226408094098,6.128777096147725,43.1882386432816,48266.037752491255,173757735.90896854,850441783.974796,7.138226408094098,6.128777096147725,43.1882386432816,129.56471592984482,0.0,1.0,5.423962808537175,5.423962808537175,5.423962808537175
 2006-07-19T07:00:00,161340.68275256906,580826457.9092486,4211188881.1729546,9.05516489689682,4.278168436436558,58.411040425863895,0.0,0.0,0.0,9.05516489689682,9.05516489689682,0.0,1.0,95167.2109434714,342601959.39649713,2112999093.5967848,9.20641345710055,6.7,64.78235796492241,95167.2109434714,342601959.39649713,2112999093.5967848,9.20641345710055,6.7,64.78235796492241,129.56471592984482,0.0,0.999755924248452,6.7,6.7,6.7
