Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-19T08:00:00,186388.9376820197,671000175.655271,4861164688.026823,9.444607109543346,3.929614943342392,58.411040425863895,3274.298420702648,11787474.314529533,36039979.58218516,9.444607109543346,9.403718389990988,19.470346808621297,1.0,105441.97420539112,379591107.1394081,2458147956.5756392,9.614935199070883,6.7,64.78235796492241,105441.97420539112,379591107.1394081,2458147956.5756392,9.614935199070883,6.7,64.78235796492241,129.56471592984482,0.0,0.9992396611498164,6.7,6.7,6.7
 2006-07-19T09:00:00,190821.6040682584,686957774.6457303,4953150270.485925,9.67050396345508,4.0507331914537215,58.411040425863895,31183.383254096592,112260179.71474773,341888682.6133793,9.67050396345508,9.282600141879657,58.411040425863895,1.0,111618.79160013638,401827649.76049095,2658489424.8342443,9.85193030599176,6.7,64.78235796492241,111618.79160013638,401827649.76049095,2658489424.8342443,9.85193030599176,6.7,64.78235796492241,129.56471592984482,0.0,0.9987233980511802,6.7,6.7,6.7
 2006-07-19T10:00:00,192080.0851454651,691488306.5236742,4934965320.417216,9.774273744193572,4.174941108031013,58.411040425863895,46417.34161625436,167102429.8185157,542775383.5772572,9.774273744193572,9.158392225302366,48.675867021553245,1.0,115305.59589162657,415100145.2098556,2750636498.426904,9.96085962724414,6.7,64.78235796492241,115305.59589162657,415100145.2098556,2750636498.426904,9.96085962724414,6.7,64.78235796492241,129.56471592984482,0.0,0.9982071349525444,6.7,6.7,6.7
 2006-07-19T11:00:00,178026.79715004077,640896469.7401469,4527788368.674032,9.234873807558245,4.098459525775138,58.411040425863895,0.0,0.0,0.0,9.234873807558245,9.234873807558245,0.0,1.0,102011.17459539576,367240228.5434247,2272317449.261116,9.395036358615044,6.7,64.78235796492241,102011.17459539576,367240228.5434247,2272317449.261116,9.395036358615044,6.7,64.78235796492241,129.56471592984482,0.0,0.9976908718539084,6.7,6.7,6.7
 2006-07-19T12:00:00,194667.1089922456,700801592.3720841,4953150270.485925,9.524487083079796,3.904990389060306,58.411040425863895,7846.757722502814,28248327.801010136,84743248.00695693,9.524487083079796,9.428342944273076,58.411040425863895,-1.0,18095.46963677387,65143690.69238593,416579277.1092459,9.698872032388705,9.204899349241805,10.7970596608204,18095.46963677387,65143690.69238593,416579277.1092459,9.698872032388705,9.204899349241805,10.7970596608204,129.56471592984482,32.637577299412776,0.945363317048078,8.697906316662381,6.699995960469692,3.3975632309148707
 2006-07-19T13:00:00,194478.90463198177,700124056.6751344,4953150270.485925,9.609868331103934,3.990211375795995,58.411040425863895,21760.09353565829,78336336.72836983,235109158.3172344,9.609868331103934,9.343121957537385,58.411040425863895,-1.0,0.0,0.0,0.0,9.788428763229982,9.788428763229982,0.0,0.0,0.0,0.0,9.788428763229982,9.788428763229982,0.0,129.56471592984482,65.49662613802177,0.7603962793109886,9.773800061434535,6.699993022145456,3.6322435788824654
 2006-07-19T14:00:00,195338.86112741585,703219900.0586971,4953150270.485925,9.76950537827103,4.14954876248125,58.411040425863895,48087.760818684415,173115938.9472639,516223379.3944367,9.76950537827103,9.183784570852133,58.411040425863895,-1.0,0.0,0.0,0.0,9.95593370463342,9.95593370463342,0.0,0.0,0.0,0.0,9.95593370463342,9.95593370463342,0.0,129.56471592984482,91.27113689999264,0.5655182801318471,9.921246772699012,6.699987804870074,5.323009955119328
 2006-07-19T15:00:00,195572.13905513665,704059700.5984919,4953150270.485925,9.864740869484782,4.244605475617298,58.411040425863895,63809.09293621784,229712734.5703842,683917472.6659527,9.864740869484782,9.088727857716082,58.411040425863895,-1.0,0.0,0.0,0.0,10.098387449840107,10.098387449840107,0.0,0.0,0.0,0.0,10.098387449840107,10.098387449840107,0.0,129.56471592984482,121.07698152551684,0.3619117770424152,10.066199859661351,6.747790802801205,6.492149650488538
 2006-07-19T16:00:00,169999.4766672954,611998116.0022634,4290510922.082492,9.100179097761076,4.233154235572304,58.411040425863895,0.0,0.0,0.0,9.100179097761076,9.100179097761076,0.0,-1.0,17713.032966724557,63766918.6802084,196761633.22826016,9.669113856667236,9.435839887643626,21.5941193216408,17713.032966724557,63766918.6802084,196761633.22826016,9.669113856667236,9.435839887643626,21.5941193216408,129.56471592984482,129.56471592984482,0.1742545115373725,9.667312341418333,7.129403208855169,7.129403208855169
 2006-07-19T17:00:00,148404.97467701696,534257908.8372611,3693230512.3823576,8.761173930700794,4.572159402632586,58.411040425863895,0.0,0.0,0.0,8.761173930700794,8.761173930700794,0.0,-1.0,81948.78879556777,295015639.664044,1379479622.7777262,8.989131185461195,7.35246213150964,64.78235796492241,81948.78879556777,295015639.664044,1379479622.7777262,8.989131185461195,7.35246213150964,64.78235796492241,129.56471592984482,56.59134706536111,0.0652671104152216,7.695741088077088,6.767575902322804,3.651554504150631
 2006-07-19T18:00:00,134282.91500954828,483418494.0343739,3292772206.700324,8.533924832825532,4.799408500507848,58.411040425863895,0.0,0.0,0.0,8.533924832825532,8.533924832825532,0.0,1.0,160658.11692382835,578369220.925782,4009064085.743093,4.119999496673183,-0.6554249954057153,64.78235796492241,160658.11692382835,578369220.925782,4009064085.743093,4.119999496673183,-0.6554249954057153,64.78235796492241,129.56471592984482,0.0,0.0583900172270462,1.1083198507401686,1.957480908187933,1.957480908187933
 2006-07-19T19:00:00,120319.39232330788,433149812.3639084,2861313781.538251,8.289121044329237,5.044212289004142,58.411040425863895,0.0,0.0,0.0,8.289121044329237,8.289121044329237,0.0,1.0,135259.33142360274,486933593.1249698,3380063038.4663696,0.2374729835037116,-3.8,64.78235796492241,135259.33142360274,486933593.1249698,3380063038.4663696,0.2374729835037116,-3.8,64.78235796492241,129.56471592984482,0.0,0.186710942071775,-3.8,-1.4855662780804026,-1.4855662780804026
 2006-07-19T20:00:00,114681.64411487566,412853918.8135524,2692565330.912924,8.193385800575316,5.139947532758064,58.411040425863895,0.0,0.0,0.0,8.193385800575316,8.193385800575316,0.0,1.0,124906.98279335893,449665138.05609214,3078575148.1575475,-0.1215844099611473,-3.8,64.78235796492241,124906.98279335893,449665138.05609214,3078575148.1575475,-0.1215844099611473,-3.8,64.78235796492241,129.56471592984482,0.0,0.3191375327425553,-3.8,-1.7390044218551253,-1.7390044218551253
 2006-07-19T21:00:00,74848.33766701794,269454015.6012646,1561215928.349857,9.256383751342872,7.48599934517521,45.89438890603592,3048.049612929803,10972978.606547292,33339669.61730223,9.256383751342872,9.218555310798203,3.3377737386207937,1.0,105326.79791190212,379176472.4828476,2424491895.398919,-0.901626651753426,-3.8,64.78235796492241,105326.79791190212,379176472.4828476,2424491895.398919,-0.901626651753426,-3.8,64.78235796492241,129.56471592984482,0.0,0.4399278437977195,-3.8,-1.8619668137589005,-1.8619668137589005
 2006-07-19T22:00:00,61460.57275889316,221258061.93201533,1275854053.8054025,10.010962076646113,8.564278407866095,38.940693617242594,0.0,0.0,0.0,10.010962076646113,10.010962076646113,0.0,1.0,98232.13186376925,353635674.7095692,2203230007.086967,-1.165479930730804,-3.8000000000000007,64.78235796492241,98232.13186376925,353635674.7095692,2203230007.086967,-1.165479930730804,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5548676923974066,-3.8000000000000007,-1.936636617732128,-1.936636617732128
 2006-07-19T23:00:00,74233.98925080894,267242361.3029121,1521724954.826837,8.840349662060474,7.114929477447123,48.675867021553245,0.0,0.0,0.0,8.840349662060474,8.840349662060474,0.0,1.0,98645.43979193566,355123583.2509683,2243287678.0695524,-1.117562848356392,-3.8,64.78235796492241,98645.43979193566,355123583.2509683,2243287678.0695524,-1.117562848356392,-3.8,64.78235796492241,129.56471592984482,0.0,0.6650097747094862,-3.8,-2.035316095809774,-2.035316095809774
 2006-07-20T00:00:00,54107.56488494464,194787233.5858006,1072213786.8706224,9.8957801857322,8.680023594284572,38.9406936172426,0.0,0.0,0.0,9.8957801857322,9.8957801857322,0.0,1.0,88760.85885504661,319539091.87816775,1869462252.505376,-1.5638925489239983,-3.8,64.7823579649224,88760.85885504661,319539091.87816775,1869462252.505376,-1.5638925489239983,-3.8,64.7823579649224,129.5647159298448,0.0,0.7672997156731852,-3.8,-2.218096373801638,-2.218096373801638
 2006-07-20T01:00:00,61682.23549261689,222056047.77342084,1246563419.806096,8.682686649913782,7.269174522965701,48.675867021553245,0.0,0.0,0.0,8.682686649913782,8.682686649913782,0.0,1.0,85932.44079665242,309356786.86794865,1708882125.548987,-1.7557404260310072,-3.8,64.78235796492238,85932.44079665242,309356786.86794865,1708882125.548987,-1.7557404260310072,-3.8,64.78235796492238,129.56471592984477,0.0,0.8556563043986384,-3.8,-2.515176210576708,-2.515176210576708
 2006-07-20T02:00:00,60915.43577320644,219295568.7835432,1177123555.01422,8.64344582721771,7.308811197523717,48.67586702155324,0.0,0.0,0.0,8.64344582721771,8.64344582721771,0.0,1.0,78289.40110178558,281841843.96642804,1358063059.3989918,-2.1746945273168343,-3.8,64.7823579649224,78289.40110178558,281841843.96642804,1358063059.3989918,-2.1746945273168343,-3.8,64.7823579649224,129.5647159298448,0.0,0.9236189741050096,-3.8,-2.893077960912631,-2.893077960912631
 2006-07-20T03:00:00,53925.06137137542,194130220.9369515,984996485.5806056,7.225081079722145,6.1082522536112345,58.41104042586388,0.0,0.0,0.0,7.225081079722145,7.225081079722145,0.0,1.0,67634.31755708485,243483543.20550543,957689256.3762532,-2.6534802418609504,-3.8,64.78235796492238,67634.31755708485,243483543.20550543,957689256.3762532,-2.6534802418609504,-3.8,64.78235796492238,129.56471592984477,0.0,0.9685847234532886,-3.8,-3.2537036829211217,-3.2537036829211217
 2006-07-20T04:00:00,2405.3879925527376,8659396.773189856,26114621.566854604,13.22467589799814,13.1950754566853,9.735173404310643,0.0,0.0,0.0,13.22467589799814,13.22467589799814,0.0,1.0,25178.23907717969,90641660.67784686,269243891.263628,-3.4773958157339355,-3.8,64.78235796492241,25178.23907717969,90641660.67784686,269243891.263628,-3.4773958157339355,-3.8,64.78235796492241,129.56471592984482,0.0,0.9938918046290434,-3.8,-3.5120465621121326,-3.5120465621121326
 2006-07-20T05:00:00,88608.48279128683,318990538.0486326,1822087922.5262103,7.702968380346193,5.636953833408868,58.411040425863895,521.2345585831334,1876444.4108992803,5807373.111039429,7.702968380346193,7.696379499924511,1.216896675538831,1.0,0.0,0.0,0.0,-0.3083296731071618,-0.3083296731071618,0.0,0.0,0.0,0.0,-0.3083296731071618,-0.3083296731071618,0.0,129.56471592984482,0.0,1.0,-1.2824962841617744,-1.2824962841617744,-1.2824962841617744
 2006-07-20T06:00:00,132929.34856110511,478545654.8199784,3362437980.368992,8.573454333882095,4.759878999451284,58.411040425863895,0.0,0.0,0.0,8.573454333882095,8.573454333882095,0.0,1.0,53090.99156424298,191127569.6312748,981530586.574305,7.2531603543799426,6.088281897964573,43.1882386432816,53090.99156424298,191127569.6312748,981530586.574305,7.2531603543799426,6.088281897964573,43.1882386432816,129.56471592984482,0.0,0.999966508853654,5.391054997659801,5.391054997659801,5.391054997659801
 2006-07-20T07:00:00,180579.2218451692,650085198.6426091,4723654890.350002,9.38383764131053,4.024935549734229,58.411040425863895,6024.951594793735,21689825.741257448,66492646.87827104,9.38383764131053,9.308397783599151,19.470346808621297,1.0,103587.22705004568,372914017.3801644,2404341906.4031234,9.551235804296596,6.7,64.78235796492241,103587.22705004568,372914017.3801644,2404341906.4031234,9.551235804296596,6.7,64.78235796492241,129.56471592984482,0.0,0.999555351161872,6.7,6.7,6.7
 2006-07-20T08:00:00,174240.03720233662,627264133.9284118,4534889014.88199,9.272134089174328,4.127587738894618,58.411040425863895,5309.789414488826,19115241.89215977,58513350.62261238,9.272134089174328,9.205745594438762,9.735173404310649,1.0,101131.10362895163,364071973.0642258,2305399619.3869166,9.434162086066651,6.7,64.78235796492241,101131.10362895163,364071973.0642258,2305399619.3869166,9.434162086066651,6.7,64.78235796492241,129.56471592984482,0.0,0.999039088063236,6.7,6.7,6.7
 2006-07-20T09:00:00,180742.8668056696,650674320.5004104,4696901700.729355,9.330882933623384,4.002450399709997,58.411040425863895,0.0,0.0,0.0,9.330882933623384,9.330882933623384,0.0,1.0,102819.06475624112,370148633.12246805,2357449970.916956,9.495785641695171,6.7,64.78235796492241,102819.06475624112,370148633.12246805,2357449970.916956,9.495785641695171,6.7,64.78235796492241,129.56471592984482,0.0,0.9985228249646,6.7,6.7,6.7
 2006-07-20T10:00:00,188173.0043365532,677422815.6115913,4867391087.288837,9.427677645294876,3.905655688038504,58.411040425863895,0.0,0.0,0.0,9.427677645294876,9.427677645294876,0.0,1.0,105707.61225821388,380547404.12957,2443241453.840245,9.597303616092198,6.7,64.78235796492241,105707.61225821388,380547404.12957,2443241453.840245,9.597303616092198,6.7,64.78235796492241,129.56471592984482,0.0,0.998006561865964,6.7,6.7,6.7
 2006-07-20T11:00:00,175409.1570936509,631472965.5371432,4506428141.136314,9.222747648311412,4.110585685021969,58.411040425863895,0.0,0.0,0.0,9.222747648311412,9.222747648311412,0.0,1.0,100900.19432124526,363240699.556483,2261546891.9673367,9.38228886355196,6.7,64.78235796492241,100900.19432124526,363240699.556483,2261546891.9673367,9.38228886355196,6.7,64.78235796492241,129.56471592984482,0.0,0.9974902987673282,6.7,6.7,6.7
 2006-07-20T12:00:00,192143.43487508773,691716365.5503161,4932287070.2468605,9.48190704783378,3.886159589876408,58.411040425863895,2816.5818132228355,10139694.527602209,30614628.60542899,9.48190704783378,9.447173743456974,29.205520212931944,-1.0,17752.93069944956,63910550.51801841,409136686.8699683,9.65419933978073,9.169032128876312,10.7970596608204,17752.93069944956,63910550.51801841,409136686.8699683,9.65419933978073,9.169032128876312,10.7970596608204,129.56471592984482,32.00518403140036,0.9461017328524876,8.66552951867837,6.700001349073216,3.348603615777705
 2006-07-20T13:00:00,193410.72668861048,696278616.0789977,4953150270.485925,9.669006537465902,4.049238576904245,58.411040425863895,31284.80139229296,112625285.01225464,339252351.5024314,9.669006537465902,9.284094756429134,58.411040425863895,-1.0,0.0,0.0,0.0,9.850503713871108,9.850503713871108,0.0,0.0,0.0,0.0,9.850503713871108,9.850503713871108,0.0,129.56471592984482,67.35826374416008,0.7612448272736178,9.818893226323931,6.699996910729895,3.7371599664653936
 2006-07-20T14:00:00,194122.4121147992,698840683.6132771,4953150270.485925,9.81657502435248,4.196530053281559,58.411040425863895,55523.88487592783,199885985.5533401,599106462.4286913,9.81657502435248,9.136803280051822,58.411040425863895,-1.0,0.0,0.0,0.0,10.005387451472966,10.005387451472966,0.0,0.0,0.0,0.0,10.005387451472966,10.005387451472966,0.0,129.56471592984482,95.38737550262675,0.5621890920930146,9.978113249118294,6.700019160523521,5.5045759097138784
 2006-07-20T15:00:00,194587.43549077844,700514767.7668023,4953150270.485925,9.903973246884757,4.283764203569292,58.411040425863895,69985.03741531288,251946134.69512632,752995371.9035542,9.903973246884757,9.049569129764086,58.411040425863895,-1.0,0.0,0.0,0.0,10.171581004750484,10.171581004750484,0.0,0.0,0.0,0.0,10.171581004750484,10.171581004750484,0.0,129.56471592984482,123.67749551930564,0.3561835835617562,10.12514377452498,6.782034912416582,6.608270602487917
 2006-07-20T16:00:00,169534.5120287035,610324243.3033324,4286736528.716846,9.098037014818589,4.235296318514792,58.411040425863895,0.0,0.0,0.0,9.098037014818589,9.098037014818589,0.0,-1.0,21610.57212738713,77798059.65859368,256137750.0790428,9.771032681785185,9.467364450046722,21.5941193216408,21610.57212738713,77798059.65859368,256137750.0790428,9.771032681785185,9.467364450046722,21.5941193216408,129.56471592984482,129.56471592984482,0.1679461330792595,9.746173561158692,7.229266791307161,7.229266791307161
 2006-07-20T17:00:00,148137.63691938054,533295492.90977,3696511032.6696296,8.763035874520156,4.570297458813223,58.411040425863895,0.0,0.0,0.0,8.763035874520156,8.763035874520156,0.0,-1.0,82692.93681379042,297694572.5296455,1443517331.701951,8.98732022786009,7.274683043763365,64.78235796492241,82692.93681379042,297694572.5296455,1443517331.701951,8.98732022786009,7.274683043763365,64.78235796492241,129.56471592984482,52.58454556346527,0.0633641796796707,7.593912598191398,6.770266226916159,3.2712148976416136
 2006-07-20T18:00:00,136103.71505057576,489973374.1820728,3347569093.848676,8.565017746328644,4.768315587004735,58.411040425863895,0.0,0.0,0.0,8.565017746328644,8.565017746328644,0.0,1.0,161329.5500405196,580786380.1458706,4022160067.894401,4.148748141208426,-0.6422463751801105,64.78235796492241,161329.5500405196,580786380.1458706,4022160067.894401,4.148748141208426,-0.6422463751801105,64.78235796492241,129.56471592984482,1.254127697353782,0.0589027505119027,1.118539489605181,1.94933185230594,0.832792805191655
 2006-07-20T19:00:00,122316.41717758974,440339101.83932304,2923785284.633605,8.324564647843975,5.008768685489406,58.411040425863895,0.0,0.0,0.0,8.324564647843975,8.324564647843975,0.0,1.0,136339.649449196,490822738.0171056,3410518664.2081933,0.2737323027212332,-3.8,64.78235796492241,136339.649449196,490822738.0171056,3410518664.2081933,0.2737323027212332,-3.8,64.78235796492241,129.56471592984482,1.254127697353782,0.1869970192755949,-3.8,-1.4862674668519495,-1.4862674668519495
 2006-07-20T20:00:00,115956.03376816776,417441721.565404,2725611165.708636,8.212132837820802,5.1212004955125785,58.411040425863895,0.0,0.0,0.0,8.212132837820802,8.212132837820802,0.0,1.0,125727.43003175844,452618748.1143304,3094998811.3815823,-0.1020202922979088,-3.8,64.78235796492241,125727.43003175844,452618748.1143304,3094998811.3815823,-0.1020202922979088,-3.8,64.78235796492241,129.56471592984482,1.254127697353782,0.3193907905782433,-3.8,-1.7393556336123643,-1.7393556336123643
 2006-07-20T21:00:00,77149.88355510934,277739580.7983936,1602444401.4745736,9.112166546288316,7.295004046383266,47.28512796379457,3975.7824208971774,14312816.715229845,65140350.89889189,9.112166546288316,9.038246498124108,3.3377737386207933,1.0,106968.38954338428,385086202.35618335,2461282628.799313,-0.8578040227920458,-3.8,64.78235796492241,106968.38954338428,385086202.35618335,2461282628.799313,-0.8578040227920458,-3.8,64.78235796492241,129.56471592984482,1.2541276973537825,0.4401651279954808,-3.8,-1.8621405910799969,-1.8621405910799969
 2006-07-20T22:00:00,62728.779560947696,225823606.4194117,1309719684.3758724,10.044181131736853,8.559039625661756,38.940693617242594,1917.409131400799,6902672.873042875,20972819.235770367,10.044181131736853,10.02038438555986,1.9470346808621293,1.0,99417.72320197824,357903803.52712166,2230543502.1154866,-1.132970823638649,-3.8000000000000007,64.78235796492241,99417.72320197824,357903803.52712166,2230543502.1154866,-1.132970823638649,-3.8000000000000007,64.78235796492241,129.56471592984482,1.2541276973537825,0.5550957018859286,-3.8000000000000007,-1.936789206044816,-1.936789206044816
 2006-07-20T23:00:00,77534.10201737478,279122767.2625493,1634276289.939407,8.905295312900403,7.052172914562788,48.675867021553245,0.0,0.0,0.0,8.905295312900403,8.905295312900403,0.0,1.0,100304.93737100696,361097774.5356249,2299630397.473838,-1.0504088595099887,-3.8,64.78235796492241,100304.93737100696,361097774.5356249,2299630397.473838,-1.0504088595099887,-3.8,64.78235796492241,129.56471592984482,1.2541276973537825,0.665226250291837,-3.8,-2.0355837496692195,-2.0355837496692195
 2006-07-21T00:00:00,59365.32733559296,213715178.40813464,1225499153.3446674,9.985630682443622,8.596101837053888,38.940693617242594,0.0,0.0,0.0,9.985630682443622,9.985630682443622,0.0,1.0,90610.0383545714,326196138.076457,1945565412.717372,-1.472967326200859,-3.8000000000000007,64.78235796492241,90610.0383545714,326196138.076457,1945565412.717372,-1.472967326200859,-3.8000000000000007,64.78235796492241,129.56471592984482,1.2541276973537825,0.7674948649573179,-3.8000000000000007,-2.218580115670388,-2.218580115670388
 2006-07-21T01:00:00,74077.10282942378,266677570.1859256,1524023280.159914,8.842518757244305,7.114514227159865,48.675867021553245,0.0,0.0,0.0,8.842518757244305,8.842518757244305,0.0,1.0,88665.70139743735,319196525.0307745,1846936244.6989489,-1.590645658610707,-3.8,64.78235796492238,88665.70139743735,319196525.0307745,1846936244.6989489,-1.590645658610707,-3.8,64.78235796492238,129.56471592984477,1.254127697353782,0.855816181337124,-3.8,-2.51588391579923,-2.51588391579923
 2006-07-21T02:00:00,53498.90321519279,192596051.574694,1100643637.7890213,9.913623432803648,8.665601604012995,38.9406936172426,0.0,0.0,0.0,9.913623432803648,9.913623432803648,0.0,1.0,77573.97123221731,279266296.4359823,1321969755.269589,-2.218038467032778,-3.8,64.7823579649224,77573.97123221731,279266296.4359823,1321969755.269589,-2.218038467032778,-3.8,64.7823579649224,129.5647159298448,1.2541276973537825,0.9237329650874476,-3.8,-2.893862790408104,-2.893862790408104
 2006-07-21T03:00:00,59175.143762766886,213030517.54596084,1183536693.5005512,8.649117684104992,7.307115066617129,48.675867021553245,0.0,0.0,0.0,8.649117684104992,8.649117684104992,0.0,1.0,66035.03980253148,237726143.2891133,1058687852.963418,-2.5328122145547365,-3.8,64.78235796492238,66035.03980253148,237726143.2891133,1058687852.963418,-2.5328122145547365,-3.8,64.78235796492238,129.56471592984477,1.254127697353782,0.9686538468567136,-3.8,-3.2543462389065674,-3.2543462389065674
 2006-07-21T04:00:00,27398.071200837698,98633056.32301572,531392370.0215926,12.20400613511837,11.601517347700929,19.470346808621297,0.0,0.0,0.0,12.20400613511837,12.20400613511837,0.0,1.0,38686.390624502674,139271006.24820963,519593137.5096617,-3.1777831719044465,-3.8,64.78235796492241,38686.390624502674,139271006.24820963,519593137.5096617,-3.1777831719044465,-3.8,64.78235796492241,129.56471592984482,1.2541276973537825,0.9939236585190064,-3.8,-3.5124391381694866,-3.5124391381694866
 2006-07-21T05:00:00,89754.48830200762,323116157.8872275,1871263217.1436048,7.733782525765799,5.611992335589787,58.411040425863895,985.6029439549484,3548170.598237815,10965323.003312211,7.733782525765799,7.721340997743592,1.216896675538831,1.0,0.0,0.0,0.0,-0.1929045040678133,-0.1929045040678133,0.0,0.0,0.0,0.0,-0.1929045040678133,-0.1929045040678133,0.0,129.56471592984482,0.0,1.0,-1.195216491926052,-1.195216491926052,-1.195216491926052
 2006-07-21T06:00:00,132611.60800051168,477401788.80184215,3352238821.893908,8.567667021709832,4.765666311623548,58.411040425863895,0.0,0.0,0.0,8.567667021709832,8.567667021709832,0.0,1.0,50896.72523332373,183228210.83996543,930929108.6669033,7.184074991300808,6.079236592884882,43.1882386432816,50896.72523332373,183228210.83996543,930929108.6669033,7.184074991300808,6.079236592884882,43.1882386432816,129.56471592984482,0.0,0.9999752020791312,5.3236587470461005,5.3236587470461005,5.3236587470461005
 2006-07-21T07:00:00,168737.24391420654,607454078.0911436,4372972076.113859,9.147000220018358,4.18633311331502,58.411040425863895,0.0,0.0,0.0,9.147000220018358,9.147000220018358,0.0,1.0,98172.5577268888,353421207.8167997,2194452307.3209405,9.30283985432031,6.7,64.78235796492241,98172.5577268888,353421207.8167997,2194452307.3209405,9.30283985432031,6.7,64.78235796492241,129.56471592984482,0.0,0.9995814308383032,6.7,6.7,6.7
 2006-07-21T08:00:00,185660.66518644712,668378394.6712096,4749027691.420961,9.368856619302017,3.98121440729129,58.411040425863895,1366.462484309958,4919264.943515848,14752967.213358684,9.368856619302017,9.35211892604209,9.735173404310649,1.0,105071.09632364994,378255946.7651398,2391107849.522822,9.535604692581227,6.7,64.78235796492241,105071.09632364994,378255946.7651398,2391107849.522822,9.535604692581227,6.7,64.78235796492241,129.56471592984482,0.0,0.9990651677396672,6.7,6.7,6.7
 2006-07-21T09:00:00,195412.7947462969,703486061.086669,4953150270.485925,9.60997941961352,3.990322255511171,58.411040425863895,21876.67034025343,78756013.22491233,235304527.55238503,9.60997941961352,9.34301107782221,58.411040425863895,1.0,112135.4121734387,403687483.8243793,2604907327.465639,9.78855600977038,6.7,64.78235796492241,112135.4121734387,403687483.8243793,2604907327.465639,9.78855600977038,6.7,64.78235796492241,129.56471592984482,0.0,0.9985489046410312,6.7,6.7,6.7
 2006-07-21T10:00:00,196170.8237759705,706214965.5934937,4953150270.485925,9.713270590248834,4.093419545838588,58.411040425863895,38957.94464920223,140248600.73712802,417200451.6769475,9.713270590248834,9.23991378749479,58.411040425863895,1.0,115210.4999726385,414757799.90149856,2696530102.121804,9.896922194963247,6.7,64.78235796492241,115210.4999726385,414757799.90149856,2696530102.121804,9.896922194963247,6.7,64.78235796492241,129.56471592984482,0.0,0.9980326415423952,6.7,6.7,6.7
 2006-07-21T11:00:00,194752.10674012432,701107584.2644475,4929290132.904715,9.469703635279478,3.8773790361934073,58.411040425863895,1128.5141406681785,4062650.906405443,12119073.953490146,9.469703635279478,9.455954297139971,29.205520212931944,1.0,108592.86588905477,390934317.2005972,2480485803.6749263,9.64136892649632,6.7,64.78235796492241,108592.86588905477,390934317.2005972,2480485803.6749263,9.64136892649632,6.7,64.78235796492241,129.56471592984482,0.0,0.9975163784437594,6.7,6.7,6.7
 2006-07-21T12:00:00,195536.09335619092,703929936.0822877,4953150270.485925,9.7275623969577,4.107684520897715,58.411040425863895,41206.01983940426,148341671.42185533,442366889.5128934,9.7275623969577,9.225648812435663,58.411040425863895,-1.0,18962.700620989883,68265722.23556358,444005273.4689541,9.911960488854932,9.38554583144824,10.7970596608204,18962.700620989883,68265722.23556358,444005273.4689541,9.911960488854932,9.38554583144824,10.7970596608204,129.56471592984482,35.61151588971993,0.9413758736847536,8.837925653883433,6.700007578483272,3.6316302815577424
 2006-07-21T13:00:00,195171.03721805065,702615733.9849824,4953150270.485925,9.842177355033291,4.222084303925835,58.411040425863895,59977.36252422712,215918505.0872177,644188152.2082157,9.842177355033291,9.111249029407544,58.411040425863895,-1.0,0.0,0.0,0.0,10.032207378121138,10.032207378121138,0.0,0.0,0.0,0.0,10.032207378121138,10.032207378121138,0.0,129.56471592984482,77.95176720470802,0.7413241736852215,10.022911443573005,6.69998080638333,4.417753321247868
 2006-07-21T14:00:00,194923.9004259001,701726041.5332404,4953150270.485925,9.882106587882475,4.261938586036967,58.411040425863895,66488.86103894585,239359899.7402051,714494080.3003871,9.882106587882475,9.071394747296411,58.411040425863895,-1.0,0.0,0.0,0.0,10.074128690616291,10.074128690616291,0.0,0.0,0.0,0.0,10.074128690616291,10.074128690616291,0.0,129.56471592984482,103.96604678788624,0.5341841180139686,10.064606438975678,6.699991543939344,5.860842976793959
 2006-07-21T15:00:00,194398.4576569486,699834447.565015,4953150270.485925,9.89859866622046,4.278399710757232,58.411040425863895,69043.81215938696,248557723.77379304,743532344.5525582,9.89859866622046,9.054933622576147,58.411040425863895,-1.0,211.63513570860667,761886.4885509841,2310415.399284654,10.224447214857618,10.221709434901896,10.7970596608204,211.63513570860667,761886.4885509841,2310415.399284654,10.224447214857618,10.221709434901896,10.7970596608204,129.56471592984482,126.40407461784623,0.326703863265507,10.149763754060798,6.845141314978,6.754942696720739
 2006-07-21T16:00:00,174623.26069515912,628643738.5025728,4434230909.407513,9.1817630643141,4.15157026901928,58.411040425863895,0.0,0.0,0.0,9.1817630643141,9.1817630643141,0.0,-1.0,42883.986461695175,154382351.26210263,589140799.0833013,10.085781724578307,9.387359794615426,43.1882386432816,42883.986461695175,154382351.26210263,589140799.0833013,10.085781724578307,9.387359794615426,43.1882386432816,129.56471592984482,129.56471592984482,0.1429948866833297,9.792840716592991,7.442842210521455,7.442842210521455
 2006-07-21T17:00:00,152347.3357068775,548450408.5447589,3811367120.074568,8.828220025649138,4.505113307684241,58.411040425863895,0.0,0.0,0.0,8.828220025649138,8.828220025649138,0.0,-1.0,85907.83976780003,309268223.1640801,1648090576.4434848,8.984805686506277,7.029483680236356,64.78235796492241,85907.83976780003,309268223.1640801,1648090576.4434848,8.984805686506277,7.029483680236356,64.78235796492241,129.56471592984482,30.62798395310084,0.0568445269832123,7.258484727895305,6.707799368731808,2.037970498096455
 2006-07-21T18:00:00,139989.25116359204,503961304.1889313,3459399565.990777,8.628476775242115,4.704856558091265,58.411040425863895,0.0,0.0,0.0,8.628476775242115,8.628476775242115,0.0,1.0,163154.94186196904,587357790.7030886,4068458344.3237567,4.228890125480249,-0.6169568323528211,64.78235796492241,163154.94186196904,587357790.7030886,4068458344.3237567,4.228890125480249,-0.6169568323528211,64.78235796492241,129.56471592984482,0.4510934077112238,0.0581624148425933,1.136945242605314,1.962894570735629,0.8462272089626377
 2006-07-21T19:00:00,122197.59111220582,439911328.003941,2931104651.437955,8.328718117093214,5.004615216240166,58.411040425863895,0.0,0.0,0.0,8.328718117093214,8.328718117093214,0.0,1.0,136125.66384057244,490052389.8260608,3416045133.287347,0.2803078007307955,-3.8,64.78235796492241,136125.66384057244,490052389.8260608,3416045133.287347,0.2803078007307955,-3.8,64.78235796492241,129.56471592984482,0.4510934077112238,0.1860026333728114,-3.8,-1.4838274231424011,-1.4838274231424011
 2006-07-21T20:00:00,113419.65304080764,408310750.9469075,2665438030.639149,8.177996512753312,5.155336820580068,58.411040425863895,0.0,0.0,0.0,8.177996512753312,8.177996512753312,0.0,1.0,123996.50212514323,446387407.6505157,3065582894.9517007,-0.1370608157054249,-3.8,64.78235796492241,123996.50212514323,446387407.6505157,3065582894.9517007,-0.1370608157054249,-3.8,64.78235796492241,129.56471592984482,0.4510934077112238,0.3185106296794611,-3.8,-1.7381330298059423,-1.7381330298059423
 2006-07-21T21:00:00,76030.82270825915,273710961.7497329,1615641875.7669654,9.274562169179756,7.442404815259677,46.24207367047558,4716.553498752509,16979592.595509034,91797378.05724904,9.274562169179756,9.170382735687868,3.163931356400961,1.0,106289.59722479145,382642550.0092491,2477565851.604947,-0.8324827458815722,-3.7940283400367,64.78235796492241,106289.59722479145,382642550.0092491,2477565851.604947,-0.8324827458815722,-3.7940283400367,64.78235796492241,129.56471592984482,0.4510934077112238,0.4393405697464037,-3.8,-1.861535953280009,-1.861535953280009
 2006-07-21T22:00:00,61929.48564483907,222946148.32142064,1309696146.823152,10.05146640138121,8.56633786410667,38.940693617242594,2497.8036899931326,8992093.283975277,33986813.642018184,10.05146640138121,10.012900610859347,1.9470346808621293,1.0,98382.16612351192,354175798.04464287,2237403374.8566856,-1.124816591627997,-3.8000000000000007,64.78235796492241,98382.16612351192,354175798.04464287,2237403374.8566856,-1.124816591627997,-3.8000000000000007,64.78235796492241,129.56471592984482,0.4510934077112239,0.5543033870795079,-3.8000000000000007,-1.936259461784961,-1.936259461784961
 2006-07-21T23:00:00,76715.92715160653,276177337.7457835,1627040499.0938318,8.905802109258765,7.06086995660534,48.675867021553245,549.262362539609,1977344.505142592,6135347.543017734,8.905802109258765,8.89884124338723,1.9470346808621293,1.0,99416.66153835136,357899981.53806496,2299779543.3549623,-1.0502533996378574,-3.8,64.78235796492241,99416.66153835136,357899981.53806496,2299779543.3549623,-1.0502533996378574,-3.8,64.78235796492241,129.56471592984482,0.4510934077112238,0.6644739559519564,-3.8,-2.0346552829576736,-2.0346552829576736
 2006-07-22T00:00:00,58734.028978123504,211442504.32124457,1219657124.535214,9.984028020260638,8.601125699303987,38.940693617242594,0.0,0.0,0.0,9.984028020260638,9.984028020260638,0.0,1.0,89851.54393519176,323465558.16669035,1944043217.2957537,-1.4747819166971468,-3.8000000000000007,64.78235796492241,89851.54393519176,323465558.16669035,1944043217.2957537,-1.4747819166971468,-3.8000000000000007,64.78235796492241,129.56471592984482,0.4510934077112239,0.7668165598295973,-3.8000000000000007,-2.216901425590079,-2.216901425590079
 2006-07-22T01:00:00,73444.45366001516,264400033.1760546,1524597993.700883,8.843804523736233,7.115147987111996,48.675867021553245,0.0,0.0,0.0,8.843804523736233,8.843804523736233,0.0,1.0,87974.31243868776,316707524.77927583,1849282601.622992,-1.5878438817057614,-3.8,64.78235796492241,87974.31243868776,316707524.77927583,1849282601.622992,-1.5878438817057614,-3.8,64.78235796492241,129.56471592984482,0.4510934077112238,0.8552603119949348,-3.8,-2.5134264802870585,-2.5134264802870585
 2006-07-22T02:00:00,58107.82100463317,209188155.61667943,1202875809.8421082,9.973318836042225,8.60945406028686,38.940693617242594,0.0,0.0,0.0,9.973318836042225,9.973318836042225,0.0,1.0,76987.47455878808,277154908.4116371,1375139960.489301,-2.154368803782214,-3.799999999999999,64.78235796492238,76987.47455878808,277154908.4116371,1375139960.489301,-2.154368803782214,-3.799999999999999,64.78235796492238,129.56471592984477,0.4510934077112237,0.9233364798711364,-3.799999999999999,-2.891135514827773,-2.891135514827773
 2006-07-22T03:00:00,57341.39510529269,206429022.37905365,1133182555.8966994,8.62138059421092,7.336518511432512,48.675867021553245,0.0,0.0,0.0,8.62138059421092,8.62138059421092,0.0,1.0,64984.994885357846,233945981.58728823,1035417975.1869164,-2.560581749995819,-3.8,64.78235796492238,64984.994885357846,233945981.58728823,1035417975.1869164,-2.560581749995819,-3.8,64.78235796492238,129.56471592984477,0.4510934077112238,0.9684133239659476,-3.8,-3.2521116984632186,-3.2521116984632186
 2006-07-22T04:00:00,27485.70624982272,98948542.49936178,542407529.024677,12.21074385045069,11.595762259837407,19.470346808621297,0.0,0.0,0.0,12.21074385045069,12.21074385045069,0.0,1.0,38495.2861681465,138583030.20532736,526392466.54760855,-3.1696507688832973,-3.8,64.78235796492241,38495.2861681465,138583030.20532736,526392466.54760855,-3.1696507688832973,-3.8,64.78235796492241,129.56471592984482,0.4510934077112238,0.9938127860233082,-3.8,-3.511073103884717,-3.511073103884717
 2006-07-22T05:00:00,90048.57664114347,324174875.90811646,1907283313.4009693,7.747979648769558,5.585353684563821,58.411040425863895,0.0,0.0,0.0,7.747979648769558,7.747979648769558,0.0,1.0,0.0,0.0,0.0,-0.1779583899394167,-0.1779583899394167,0.0,0.0,0.0,0.0,-0.1779583899394167,-0.1779583899394167,0.0,129.56471592984482,0.0,1.0,-1.195476086886358,-1.195476086886358,-1.195476086886358
 2006-07-22T06:00:00,125557.28056825868,452006210.0457312,3149952886.2277865,8.452885461572583,4.880447871760796,58.411040425863895,0.0,0.0,0.0,8.452885461572583,8.452885461572583,0.0,1.0,45295.69702498437,163064509.28994375,831328567.4878602,7.015324927632541,6.028621670970779,43.1882386432816,45295.69702498437,163064509.28994375,831328567.4878602,7.015324927632541,6.028621670970779,43.1882386432816,129.56471592984482,0.0,0.9999389083632708,5.275530811152119,5.275530811152119,5.275530811152119
 2006-07-22T07:00:00,129590.31761796988,466525143.4246916,3229422216.1890244,8.497990916868632,4.835342416464748,58.411040425863895,0.0,0.0,0.0,8.497990916868632,8.497990916868632,0.0,1.0,82713.92712957066,297770137.6664544,1619638251.7645717,8.622053989583831,6.7,64.78235796492241,82713.92712957066,297770137.6664544,1619638251.7645717,8.622053989583831,6.7,64.78235796492241,129.56471592984482,0.0,0.9994906194025648,6.7,6.7,6.7
 2006-07-22T08:00:00,127767.78234788454,459964016.4523843,3115720121.0021057,8.433462394109181,4.8998709392242,58.411040425863895,0.0,0.0,0.0,8.433462394109181,8.433462394109181,0.0,1.0,82193.58485844599,295896905.4904056,1562513718.9256582,8.554393294341974,6.7,64.78235796492241,82193.58485844599,295896905.4904056,1562513718.9256582,8.554393294341974,6.7,64.78235796492241,129.56471592984482,0.0,0.998974356303929,6.7,6.7,6.7
 2006-07-22T09:00:00,142283.69440790793,512221299.8684685,3493150621.586293,8.64762981858548,4.685703514747899,58.411040425863895,0.0,0.0,0.0,8.64762981858548,8.64762981858548,0.0,1.0,88178.25369929541,317441713.3174636,1752076543.4220068,8.779003360261157,6.7,64.78235796492241,88178.25369929541,317441713.3174636,1752076543.4220068,8.779003360261157,6.7,64.78235796492241,129.56471592984482,0.0,0.998458093205293,6.7,6.7,6.7
 2006-07-22T10:00:00,154760.71376467557,557138569.5528321,3813991737.837704,8.829708681613752,4.503624651719626,58.411040425863895,0.0,0.0,0.0,8.829708681613752,8.829708681613752,0.0,1.0,93185.04510694224,335466162.384992,1913301085.474595,8.96997909188572,6.7,64.78235796492241,93185.04510694224,335466162.384992,1913301085.474595,8.96997909188572,6.7,64.78235796492241,129.56471592984482,0.0,0.997941830106657,6.7,6.7,6.7
 2006-07-22T11:00:00,148906.22713735912,536062417.6944928,3645205547.437772,8.73391837935984,4.5994149539735405,58.411040425863895,0.0,0.0,0.0,8.73391837935984,8.73391837935984,0.0,1.0,90894.14161389966,327218909.81003875,1828463967.930183,8.869495198981282,6.7,64.78235796492241,90894.14161389966,327218909.81003875,1828463967.930183,8.869495198981282,6.7,64.78235796492241,129.56471592984482,0.0,0.9974255670080212,6.7,6.7,6.7
 2006-07-22T12:00:00,142869.10922877773,514328793.2235999,3477253810.4352894,8.638607374862213,4.694725958471167,58.411040425863895,0.0,0.0,0.0,8.638607374862213,8.638607374862213,0.0,-1.0,14851.041312602089,53463748.72536751,294076964.4809038,8.42713427745076,8.078187635057994,10.7970596608204,14851.041312602089,53463748.72536751,294076964.4809038,8.42713427745076,8.078187635057994,10.7970596608204,129.56471592984482,33.396859754670245,0.9565876204839804,7.789469876750637,6.357453108702827,3.173140916330192
 2006-07-22T13:00:00,138221.74906767384,497598296.64362586,3361209766.933281,8.572757209078326,4.760576124255056,58.411040425863895,0.0,0.0,0.0,8.572757209078326,8.572757209078326,0.0,-1.0,0.0,0.0,0.0,8.700679543500312,8.700679543500312,0.0,0.0,0.0,0.0,8.700679543500312,8.700679543500312,0.0,129.56471592984482,33.25243524973855,0.8365914845088392,8.658392740888056,6.699980272771133,1.018227609697022
 2006-07-22T14:00:00,139704.82418339327,502937367.0602158,3411480281.5765724,8.601283280737926,4.732050052595456,58.411040425863895,0.0,0.0,0.0,8.601283280737926,8.601283280737926,0.0,-1.0,0.0,0.0,0.0,8.730374383853858,8.730374383853858,0.0,0.0,0.0,0.0,8.730374383853858,8.730374383853858,0.0,129.56471592984482,37.31161417599946,0.7130130390038009,8.720206731655402,6.700001488770255,1.6994632811303727
 2006-07-22T15:00:00,143586.68085685043,516912051.0846616,3501022967.0656447,8.65209568528054,4.68123764805284,58.411040425863895,0.0,0.0,0.0,8.65209568528054,8.65209568528054,0.0,-1.0,0.0,0.0,0.0,8.783665801063028,8.783665801063028,0.0,0.0,0.0,0.0,8.783665801063028,8.783665801063028,0.0,129.56471592984482,40.85508522220707,0.586761001424218,8.778862447942862,6.699995898836948,2.184345091703617
 2006-07-22T16:00:00,137179.68781331155,493846876.1279215,3297857022.935463,8.53680913495475,4.796524198378631,58.411040425863895,0.0,0.0,0.0,8.53680913495475,8.53680913495475,0.0,-1.0,0.0,0.0,0.0,8.662704457101782,8.662704457101782,0.0,0.0,0.0,0.0,8.662704457101782,8.662704457101782,0.0,129.56471592984482,39.437725335774495,0.461286453101589,8.69437104078101,6.69997361189883,2.141160616048657
 2006-07-22T17:00:00,76269.61450348292,274570612.21253854,1595661599.3061633,9.042469027449476,7.233131108398138,47.45897034601441,0.0,0.0,0.0,9.042469027449476,9.042469027449476,0.0,-1.0,0.0,0.0,0.0,7.652949264388041,7.652949264388041,0.0,0.0,0.0,0.0,7.652949264388041,7.652949264388041,0.0,129.56471592984482,19.32531336881433,0.3671293596397443,7.754169352416823,6.699986845946769,0.6748249283283879
 2006-07-22T18:00:00,60235.53204187676,216847915.35075635,1267731434.1945014,10.00910100048648,8.571660557507428,38.940693617242594,0.0,0.0,0.0,10.00910100048648,10.00910100048648,0.0,1.0,109970.91128467004,395895280.6248122,2717812743.7064543,2.027601722033108,-1.2149416409985367,53.98529830410201,109970.91128467004,395895280.6248122,2717812743.7064543,2.027601722033108,-1.2149416409985367,53.98529830410201,129.56471592984482,19.43454486809121,0.3362862286479248,0.5903485639688064,1.0487545190282015,0.019281621685139
 2006-07-22T19:00:00,74567.92486526362,268444529.5149491,1555474240.0874536,8.859826357759296,7.096145466975561,48.675867021553245,0.0,0.0,0.0,8.859826357759296,8.859826357759296,0.0,1.0,102567.8138207625,369244129.754745,2402580475.683125,-0.9275108064367656,-3.8,64.78235796492241,102567.8138207625,369244129.754745,2402580475.683125,-0.9275108064367656,-3.8,64.78235796492241,129.56471592984482,19.43454486809121,0.4430049177395528,-3.8,-1.864206763715016,-1.864206763715016
 2006-07-22T20:00:00,52112.96041708367,187606657.5015012,1015221823.7232882,9.864543548964228,8.713467815879977,38.9406936172426,0.0,0.0,0.0,9.864543548964228,9.864543548964228,0.0,1.0,93425.3839658532,336331382.27707154,2071181182.315672,-1.3229861599567512,-3.8,64.7823579649224,93425.3839658532,336331382.27707154,2071181182.315672,-1.3229861599567512,-3.8,64.7823579649224,129.5647159298448,19.434544868091205,0.5578247317320949,-3.8,-1.9386245704206235,-1.9386245704206235
 2006-07-22T21:00:00,57630.846051391454,207471045.7850093,1004009686.3533692,7.235821805630233,6.097511527703147,58.41104042586388,0.0,0.0,0.0,7.235821805630233,7.235821805630233,0.0,1.0,90708.553662634,326550793.1854825,1978614243.5254984,-1.4334224443968973,-3.8,64.78235796492238,90708.553662634,326550793.1854825,1978614243.5254984,-1.4334224443968973,-3.8,64.78235796492238,129.56471592984477,19.434544868091205,0.6678161537500769,-3.8,-2.038816537013985,-2.038816537013985
 2006-07-22T22:00:00,66582.58472787698,239697305.0203572,1241462479.4557953,7.370446330049784,5.962887003283597,58.41104042586389,0.0,0.0,0.0,7.370446330049784,7.370446330049784,0.0,1.0,89624.84979550705,322649459.26382536,1945003820.2305603,-1.4735344642905968,-3.8,64.7823579649224,89624.84979550705,322649459.26382536,1945003820.2305603,-1.4735344642905968,-3.8,64.7823579649224,129.5647159298448,19.434544868091205,0.7698273756762147,-3.8,-2.2244111219632963,-2.2244111219632963
 2006-07-22T23:00:00,64578.35370214612,232482073.327726,1238132809.9065676,7.368569989556028,5.96476334377735,58.41104042586388,0.0,0.0,0.0,7.368569989556028,7.368569989556028,0.0,1.0,83549.68136896005,300778852.9282561,1694649444.2614565,-1.7725024928379025,-3.8,64.78235796492238,83549.68136896005,300778852.9282561,1694649444.2614565,-1.7725024928379025,-3.8,64.78235796492238,129.56471592984477,19.434544868091205,0.8577241244034036,-3.8,-2.5243863855299096,-2.5243863855299096
 2006-07-23T00:00:00,54233.51770966335,195240663.75478813,944039686.0466368,7.201820890907143,6.131512442426236,58.41104042586388,0.0,0.0,0.0,7.201820890907143,7.201820890907143,0.0,1.0,75462.68380233026,271665661.68838894,1231073040.5765088,-2.3264242835201903,-3.799999999999999,64.78235796492238,75462.68380233026,271665661.68838894,1231073040.5765088,-2.3264242835201903,-3.799999999999999,64.78235796492238,129.56471592984477,19.434544868091205,0.9250905309085294,-3.799999999999999,-2.9032549749587155,-2.9032549749587155
 2006-07-23T01:00:00,50304.30219246168,181095487.89286208,842334476.247581,7.144165234779368,6.189168098554009,58.41104042586388,0.0,0.0,0.0,7.144165234779368,7.144165234779368,0.0,1.0,64990.0280154874,233964100.85575467,879065589.1697152,-2.747469895921608,-3.799999999999999,64.78235796492238,64990.0280154874,233964100.85575467,879065589.1697152,-2.747469895921608,-3.799999999999999,64.78235796492238,129.56471592984477,19.4345448680912,0.9694753370756554,-3.799999999999999,-3.2620059033388453,-3.2620059033388453
 2006-07-23T02:00:00,43970.17915394056,158292644.954186,774515756.5494831,8.197676996258574,7.319543624427685,50.29839592227168,0.0,0.0,0.0,8.197676996258574,8.197676996258574,0.0,1.0,47761.774439840265,171942387.98342496,631223504.1067867,-3.044125448610423,-3.799999999999999,64.78235796492238,47761.774439840265,171942387.98342496,631223504.1067867,-3.044125448610423,-3.799999999999999,64.78235796492238,129.56471592984477,19.434544868091205,0.9943016332490312,-3.799999999999999,-3.517104286491565,-3.517104286491565
 2006-07-23T03:00:00,52738.34665157917,189858047.94568512,934987257.100022,7.196693181416973,6.1366401519164056,58.41104042586388,0.0,0.0,0.0,7.196693181416973,7.196693181416973,0.0,1.0,0.0,0.0,0.0,-1.7289672519226047,-1.7289672519226047,0.0,0.0,0.0,0.0,-1.7289672519226047,-1.7289672519226047,0.0,129.56471592984477,0.0,1.0,-2.211664115426148,-2.211664115426148,-2.211664115426148
 2006-07-23T04:00:00,48139.3504916443,173301661.76991946,920779142.6113328,8.50078382726376,7.456790891552657,48.675867021553245,0.0,0.0,0.0,8.50078382726376,8.50078382726376,0.0,1.0,0.0,0.0,0.0,1.5338392673689538,1.5338392673689538,0.0,0.0,0.0,0.0,1.5338392673689538,1.5338392673689538,0.0,129.56471592984477,0.0,1.0,1.061974356471132,1.061974356471132,1.061974356471132
 2006-07-23T05:00:00,48828.56793533766,175782844.5672156,897490211.2075742,7.175460507348027,6.157872825985354,58.41104042586389,0.0,0.0,0.0,7.175460507348027,7.175460507348027,0.0,1.0,0.0,0.0,0.0,4.282989959455876,4.282989959455876,0.0,0.0,0.0,0.0,4.282989959455876,4.282989959455876,0.0,129.56471592984477,0.0,0.9998694817869648,3.830604549065884,3.830604549065884,3.830604549065884
 2006-07-23T06:00:00,2464.374861815264,8871749.502534952,26753115.93083946,13.247088587321372,13.216764402475912,9.735173404310643,0.0,0.0,0.0,13.247088587321372,13.247088587321372,0.0,1.0,0.0,0.0,0.0,6.176166787717231,6.176166787717231,0.0,0.0,0.0,0.0,6.176166787717231,6.176166787717231,0.0,129.56471592984482,0.0,0.9993740034315844,6.153350153425826,6.153350153425826,6.153350153425826
 2006-07-23T07:00:00,69675.179535947,250830646.32940924,1568622615.2478166,10.235125089470587,8.45618373511717,38.940693617242594,4890.167215679417,17604601.9764459,128173465.24704996,10.235125089470587,10.08961373825118,1.9470346808621293,1.0,51323.515053456045,184764654.19244173,780047942.8201586,7.5483830791670625,6.6226622691183366,53.98529830410202,51323.515053456045,184764654.19244173,780047942.8201586,7.5483830791670625,6.6226622691183366,53.98529830410202,129.56471592984482,0.0,0.998857740332948,6.543483914710336,6.543483914710336,6.543483914710336
 2006-07-23T08:00:00,87916.7543370145,316500315.6132523,1973903107.8539665,9.070663444015786,6.832330480920304,48.67586702155324,0.0,0.0,0.0,9.070663444015786,9.070663444015786,0.0,1.0,65251.69568893412,234906104.4801629,991897788.1919488,7.877578233747953,6.7,64.78235796492241,65251.69568893412,234906104.4801629,991897788.1919488,7.877578233747953,6.7,64.78235796492241,129.56471592984482,0.0,0.998341477234312,6.7,6.7,6.7
 2006-07-23T09:00:00,74074.46494432597,266668073.7995736,1680690112.5782423,10.180435569300537,8.27448474005293,38.94069361724258,0.0,0.0,0.0,10.180435569300537,10.180435569300537,0.0,1.0,53814.01565645303,193730456.36323097,847241850.1012719,7.705705096226015,6.699999999999998,64.78235796492238,53814.01565645303,193730456.36323097,847241850.1012719,7.705705096226015,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9978252141356756,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T10:00:00,88118.48088562516,317226531.1882506,1946134342.798574,9.053507097601395,6.846630594036014,48.67586702155324,575.6373722311454,2072294.5400321216,6230360.341197974,9.053507097601395,9.046438380909228,1.6225289007184427,1.0,66195.31263521418,238303125.48677108,981169051.3443896,7.86479510941034,6.7,64.78235796492241,66195.31263521418,238303125.48677108,981169051.3443896,7.86479510941034,6.7,64.78235796492241,129.56471592984482,0.0,0.99730895103704,6.7,6.7,6.7
