Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-23T11:00:00,69718.07631259297,250985074.7253348,1509047967.421138,10.11317510947462,8.40191052780551,38.94069361724258,655.1979346155941,2358712.5646161414,7074605.09155367,10.11317510947462,10.10514868412192,3.24505780143688,1.0,54230.746690235545,195230688.08484805,764740463.1790042,7.607819152042946,6.699999999999998,64.78235796492238,54230.746690235545,195230688.08484805,764740463.1790042,7.607819152042946,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9967926879384038,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T12:00:00,86936.48591639711,312971349.2990296,1886849461.605262,9.033032424185077,6.893403141672454,48.67586702155322,1037.1964622095893,3733907.2639545184,11139582.013897993,9.033032424185077,9.0203934780302,1.6225289007184427,-1.0,13008.225825602063,46829612.97216743,165159309.58367583,7.832451623852509,7.636337099293326,10.7970596608204,13008.225825602063,46829612.97216743,165159309.58367583,7.832451623852509,7.636337099293326,10.7970596608204,129.56471592984477,10.66836503542724,0.9805334785838404,7.3503843347914275,6.699998134772343,2.2798030754831493
 2006-07-23T13:00:00,75322.47454892738,271160908.3761387,1686292822.167945,10.185697683967756,8.273332428281336,38.94069361724258,1806.0571099809624,6501805.595931469,19385278.86033356,10.185697683967756,10.163703394991687,3.24505780143688,-1.0,0.0,0.0,0.0,7.720612374451174,7.720612374451174,0.0,0.0,0.0,0.0,7.720612374451174,7.720612374451174,0.0,129.56471592984477,15.155564480641235,0.9210500800650024,7.620782593998991,6.700007364401984,0.1308529652360817
 2006-07-23T14:00:00,96255.97788296052,346521520.3786578,2204940064.4410634,9.179375334441888,6.67887609170051,48.675867021553245,661.0479722756469,2379772.700192331,7119993.695210751,9.179375334441888,9.171297160943489,1.390739057758663,-1.0,0.0,0.0,0.0,8.01927853346804,8.01927853346804,0.0,0.0,0.0,0.0,8.01927853346804,8.01927853346804,0.0,129.56471592984482,20.97816696533514,0.8537336160089058,7.955762995682033,6.699971922294396,0.3702101983985691
 2006-07-23T15:00:00,80286.55989009653,289031615.6043475,1858545319.096288,10.231884175524554,8.124106752362838,38.940693617242594,1339.5806432427014,4822490.315673724,14426829.431217628,10.231884175524554,10.21551576587688,2.607635733297496,-1.0,0.0,0.0,0.0,7.819997452861522,7.819997452861522,0.0,0.0,0.0,0.0,7.819997452861522,7.819997452861522,0.0,129.56471592984482,18.11214436867382,0.7821647119374632,7.753306691118751,6.699861027738479,0.4856919844951351
 2006-07-23T16:00:00,99667.03406683018,358801322.6405886,2322127720.037588,9.231395260454493,6.597953347422231,48.675867021553245,598.9035858587719,2156052.909091579,6453627.479438338,9.231395260454493,9.22407311512016,1.216896675538831,-1.0,0.0,0.0,0.0,8.088497823004861,8.088497823004861,0.0,0.0,0.0,0.0,8.088497823004861,8.088497823004861,0.0,129.56471592984482,22.91389695714174,0.7102385923590742,7.99705765758915,6.699887213628279,0.7566347325895629
 2006-07-23T17:00:00,77375.6256434476,278552252.3164114,1785016679.7455113,10.179764060415286,8.155436855618525,38.9406936172426,529.9949455666489,1907981.804039936,5737304.207401764,10.179764060415286,10.173254799635744,2.433793351077662,-1.0,0.0,0.0,0.0,7.760976341105066,7.760976341105066,0.0,0.0,0.0,0.0,7.760976341105066,7.760976341105066,0.0,129.56471592984482,18.71554599471604,0.6377216223980081,7.726976758584295,6.689785674834847,0.6925851794795029
 2006-07-23T18:00:00,86561.1035369914,311619972.73316896,1940353572.3054523,9.034521402985929,6.834224165612734,48.675867021553245,0.0,0.0,0.0,9.034521402985929,9.034521402985929,0.0,1.0,116771.55754546658,420377607.1636797,2902304774.1491165,2.506815058861146,-0.9548545032370218,53.985298304102,116771.55754546658,420377607.1636797,2902304774.1491165,2.506815058861146,-0.9548545032370218,53.985298304102,129.56471592984482,22.25522460231089,0.5924558167486079,0.9646825604610174,1.1245448058208896,0.1102759617777211
 2006-07-23T19:00:00,62556.9045706056,225204856.45418012,1331809911.6116865,10.004222729468651,8.494072168790417,38.94069361724258,0.0,0.0,0.0,10.004222729468651,10.004222729468651,0.0,1.0,95562.00087342954,344023203.1443465,2127644320.2623308,-1.2556907525794447,-3.799999999999999,64.78235796492238,95562.00087342954,344023203.1443465,2127644320.2623308,-1.2556907525794447,-3.799999999999999,64.78235796492238,129.56471592984477,22.25522460231088,0.6857994899681031,-3.799999999999999,-2.062905115375763,-2.062905115375763
 2006-07-23T20:00:00,72669.46747454128,261610082.90834868,1491824766.3887367,8.82124025397418,7.129755845598651,48.67586702155324,0.0,0.0,0.0,8.82124025397418,8.82124025397418,0.0,1.0,92102.3310445469,331568391.7603688,2036590524.833423,-1.3641951080078822,-3.799999999999999,64.78235796492238,92102.3310445469,331568391.7603688,2036590524.833423,-1.3641951080078822,-3.799999999999999,64.78235796492238,129.56471592984477,22.25522460231088,0.7859046676040172,-3.799999999999999,-2.2671648126096056,-2.2671648126096056
 2006-07-23T21:00:00,57659.75385847086,207575113.8904951,1187600662.0001185,9.956189717545508,8.609649111115443,38.940693617242594,0.0,0.0,0.0,9.956189717545508,9.956189717545508,0.0,1.0,82897.30443922213,298430295.9811996,1622744651.7695105,-1.8584563472574864,-3.8000000000000007,64.78235796492241,82897.30443922213,298430295.9811996,1622744651.7695105,-1.8584563472574864,-3.8000000000000007,64.78235796492241,129.56471592984482,22.25522460231089,0.870721628268963,-3.8000000000000007,-2.5851910318106017,-2.5851910318106017
 2006-07-23T22:00:00,70570.70059352643,254054522.13669515,1440126653.3716478,8.790225107079554,7.157382004203658,48.67586702155324,0.0,0.0,0.0,8.790225107079554,8.790225107079554,0.0,1.0,77050.82956910854,277382986.4487908,1427092852.836411,-2.092156113177935,-3.799999999999999,64.78235796492238,77050.82956910854,277382986.4487908,1427092852.836411,-2.092156113177935,-3.799999999999999,64.78235796492238,129.56471592984477,22.25522460231088,0.9341997452617096,-3.799999999999999,-2.968494963539982,-2.968494963539982
 2006-07-23T23:00:00,49530.94843092616,178311414.35133415,965558640.4662626,9.826469510310485,8.7317178736145,38.940693617242594,0.0,0.0,0.0,9.826469510310485,9.826469510310485,0.0,1.0,58749.23045741735,211497229.64670244,901754606.7493688,-2.720404266117393,-3.8000000000000007,64.78235796492241,58749.23045741735,211497229.64670244,901754606.7493688,-2.720404266117393,-3.8000000000000007,64.78235796492241,129.56471592984482,22.25522460231089,0.9749042176412712,-3.8000000000000007,-3.313723404168396,-3.313723404168396
 2006-07-24T00:00:00,61590.17008195056,221724612.2950219,1229947475.4402523,8.670742964350671,7.276219944566091,48.675867021553245,0.0,0.0,0.0,8.670742964350671,8.670742964350671,0.0,1.0,46098.2252551255,165953610.9184518,663863852.2095492,-2.8292358964937434,-3.624103870889616,53.985298304102,46098.2252551255,165953610.9184518,663863852.2095492,-2.8292358964937434,-3.624103870889616,53.985298304102,129.56471592984482,18.546020501925742,0.9965610870294324,-3.8000000000000007,-3.5790563064639103,-3.5790563064639103
 2006-07-24T01:00:00,47984.64188792877,172744710.79654363,900702129.2650946,8.48389004398265,7.462692327035424,48.67586702155322,0.0,0.0,0.0,8.48389004398265,8.48389004398265,0.0,1.0,0.0,0.0,0.0,-1.263028588710394,-1.263028588710394,0.0,0.0,0.0,0.0,-1.263028588710394,-1.263028588710394,0.0,129.56471592984477,0.0,0.9999999999999996,-1.6992627244514515,-1.6992627244514515,-1.6992627244514515
 2006-07-24T02:00:00,50787.6483022045,182835533.8879361,926687096.0745468,7.19199048992848,6.141342843404907,58.41104042586391,0.0,0.0,0.0,7.19199048992848,7.19199048992848,0.0,1.0,0.0,0.0,0.0,2.032619655694639,2.032619655694639,0.0,0.0,0.0,0.0,2.032619655694639,2.032619655694639,0.0,129.56471592984482,0.0,1.0000000000000004,1.5611050461593177,1.5611050461593177,1.5611050461593177
 2006-07-24T03:00:00,53757.75606241047,193527921.8246777,923277351.8396732,7.19004374628472,6.143289587048659,58.41104042586388,0.0,0.0,0.0,7.19004374628472,7.19004374628472,0.0,1.0,2386.13942966485,8590101.946793463,26386157.753074568,5.364978604485036,5.333622862243039,15.835687502536578,2386.13942966485,8590101.946793463,26386157.753074568,5.364978604485036,5.333622862243039,15.835687502536578,129.56471592984477,0.0,0.9998298285165708,4.8923245452446205,4.8923245452446205,4.8923245452446205
 2006-07-24T04:00:00,6889.055352550517,24800599.269181862,76058796.79406384,11.937046799461926,11.850834027357845,19.47034680862129,0.0,0.0,0.0,11.937046799461926,11.937046799461926,0.0,1.0,4322.333916457496,15560402.09924699,47790356.96136838,6.756793776983173,6.700000000000002,64.78235796492241,4322.333916457496,15560402.09924699,47790356.96136838,6.756793776983173,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9993225530461356,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T05:00:00,86273.90186501745,310586046.7140628,1793442744.5749822,7.683400256327219,5.649933077006161,58.411040425863895,0.0,0.0,0.0,7.683400256327219,7.683400256327219,0.0,1.0,75805.90322917893,272901251.6250441,899629284.6814246,7.7683289948431,6.7,64.78235796492241,75805.90322917893,272901251.6250441,899629284.6814246,7.7683289948431,6.7,64.78235796492241,129.56471592984482,0.0,0.9988062899474996,6.7,6.7,6.7
 2006-07-24T06:00:00,117279.67447913752,422206828.124895,2901923672.1146235,8.312159881971008,5.0211734513623725,58.411040425863895,0.0,0.0,0.0,8.312159881971008,8.312159881971008,0.0,1.0,77489.92712578889,278963737.6528401,1455089912.552108,8.427074967387819,6.7,64.78235796492241,77489.92712578889,278963737.6528401,1455089912.552108,8.427074967387819,6.7,64.78235796492241,129.56471592984482,0.0,0.9982900268488638,6.7,6.7,6.7
 2006-07-24T07:00:00,143635.45976063563,517087655.1382883,3717805715.03063,8.775136938527439,4.55819639480594,58.411040425863895,0.0,0.0,0.0,8.775136938527439,8.775136938527439,0.0,1.0,88120.04183919188,317232150.6210908,1864982151.427224,8.912707329241519,6.7,64.78235796492241,88120.04183919188,317232150.6210908,1864982151.427224,8.912707329241519,6.7,64.78235796492241,129.56471592984482,0.0,0.9977737637502276,6.7,6.7,6.7
 2006-07-24T08:00:00,171408.61320891176,617071007.5520823,4472084916.196134,9.20326091847604,4.130072414857341,58.411040425863895,0.0,0.0,0.0,9.20326091847604,9.20326091847604,0.0,1.0,99143.50589439308,356916621.2198151,2244297212.5754337,9.361847899678386,6.7,64.78235796492241,99143.50589439308,356916621.2198151,2244297212.5754337,9.361847899678386,6.7,64.78235796492241,129.56471592984482,0.0,0.9972575006515916,6.7,6.7,6.7
 2006-07-24T09:00:00,156537.28405965774,563534222.614768,4075308968.845211,8.978024649343899,4.355308683989481,58.411040425863895,0.0,0.0,0.0,8.978024649343899,8.978024649343899,0.0,1.0,93345.32020364156,336043152.73310953,2044746877.199048,9.125637110288418,6.7,64.78235796492241,93345.32020364156,336043152.73310953,2044746877.199048,9.125637110288418,6.7,64.78235796492241,129.56471592984482,0.0,0.9967412375529556,6.7,6.7,6.7
 2006-07-24T10:00:00,158180.51128417996,569449840.623048,4157044675.246578,9.024418790127797,4.308914543205585,58.411040425863895,0.0,0.0,0.0,9.024418790127797,9.024418790127797,0.0,1.0,93882.58435822972,337977303.68962693,2085841416.857977,9.174292644217587,6.7,64.78235796492241,93882.58435822972,337977303.68962693,2085841416.857977,9.174292644217587,6.7,64.78235796492241,129.56471592984482,0.0,0.99622497445432,6.7,6.7,6.7
 2006-07-24T11:00:00,146861.7639563495,528702350.24285805,3804895348.221769,8.82454587408208,4.508787459251301,58.411040425863895,0.0,0.0,0.0,8.82454587408208,8.82454587408208,0.0,1.0,89507.04032411723,322225345.1668221,1908795811.685356,8.96464389802374,6.7,64.78235796492241,89507.04032411723,322225345.1668221,1908795811.685356,8.96464389802374,6.7,64.78235796492241,129.56471592984482,0.0,0.9957087113556836,6.7,6.7,6.7
 2006-07-24T12:00:00,160330.0327099573,577188117.7558463,4207882726.0885496,9.053275399856052,4.280057933477328,58.411040425863895,0.0,0.0,0.0,9.053275399856052,9.053275399856052,0.0,-1.0,15696.076431367654,56505875.152923554,348030326.86086935,9.204497641248414,8.791653538888488,10.7970596608204,15696.076431367654,56505875.152923554,348030326.86086935,9.204497641248414,8.791653538888488,10.7970596608204,129.56471592984482,26.5769680800428,0.9522955570650936,8.368248138565594,6.699991359316208,2.942301421180112
 2006-07-24T13:00:00,166978.3672377798,601122122.0560073,4402217467.106358,9.163589689550465,4.169743643782915,58.411040425863895,0.0,0.0,0.0,9.163589689550465,9.163589689550465,0.0,-1.0,0.0,0.0,0.0,9.320291008054143,9.320291008054143,0.0,0.0,0.0,0.0,9.320291008054143,9.320291008054143,0.0,129.56471592984482,48.27084920902585,0.7982874232626632,9.29699980951736,6.70002293202004,2.2940575239776746
 2006-07-24T14:00:00,177041.86715102973,637350721.743707,4674211425.801314,9.318000545940237,4.015332787393144,58.411040425863895,0.0,0.0,0.0,9.318000545940237,9.318000545940237,0.0,-1.0,0.0,0.0,0.0,9.482242060268613,9.482242060268613,0.0,0.0,0.0,0.0,9.482242060268613,9.482242060268613,0.0,129.56471592984482,62.79220774945097,0.6320504506966095,9.45549681951032,6.699974355239806,3.750802253896704
 2006-07-24T15:00:00,182471.8970389651,656898829.3402743,4816435412.800169,9.39874675464626,3.934586578687119,58.411040425863895,0.0,0.0,0.0,9.39874675464626,9.39874675464626,0.0,-1.0,0.0,0.0,0.0,9.567011959963578,9.567011959963578,0.0,0.0,0.0,0.0,9.567011959963578,9.567011959963578,0.0,129.56471592984482,73.59027626989257,0.4584514841112823,9.561558055016356,6.700022843594128,4.518931106769022
 2006-07-24T16:00:00,142082.27142620896,511496177.13435227,3634447952.367153,8.727813544397538,4.605519788935843,58.411040425863895,0.0,0.0,0.0,8.727813544397538,8.727813544397538,0.0,-1.0,0.0,0.0,0.0,8.863143876993242,8.863143876993242,0.0,0.0,0.0,0.0,8.863143876993242,8.863143876993242,0.0,129.56471592984482,55.60637768427071,0.2991787091813098,8.988324534310102,6.6999916639706925,3.5818516675391483
 2006-07-24T17:00:00,124514.21249029908,448251164.9650767,3079837846.8259435,8.41310311333168,4.9202302200017,58.411040425863895,0.0,0.0,0.0,8.41310311333168,8.41310311333168,0.0,-1.0,0.0,0.0,0.0,8.53302716900196,8.53302716900196,0.0,0.0,0.0,0.0,8.53302716900196,8.53302716900196,0.0,129.56471592984482,60.56018897841032,0.171863259293457,8.591972798956013,6.70000187537995,4.394618393827163
 2006-07-24T18:00:00,116473.00668431412,419302824.0635308,2831478079.252024,8.27219415731529,5.061139176018092,58.411040425863895,0.0,0.0,0.0,8.27219415731529,8.27219415731529,0.0,1.0,137709.45395253654,495754034.2291316,3582041698.9127235,4.031886288801162,-0.2358849720830143,53.985298304102,137709.45395253654,495754034.2291316,3582041698.9127235,4.031886288801162,-0.2358849720830143,53.985298304102,129.56471592984482,129.56471592984482,0.1023737050712926,1.8088844852112604,2.137886059798689,2.137886059798689
 2006-07-24T19:00:00,104259.2143596327,375333171.6946777,2426305967.234277,8.042345417619034,5.290987915714346,58.411040425863895,0.0,0.0,0.0,8.042345417619034,8.042345417619034,0.0,1.0,122238.62634310887,440059054.835192,3091042564.841487,-0.1067446417576726,-3.8,64.78235796492241,122238.62634310887,440059054.835192,3091042564.841487,-0.1067446417576726,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.2222233486575232,-3.8,-1.5675974052142756,-1.5675974052142756
 2006-07-24T20:00:00,99450.204919775,358020737.71119,2261682257.8865404,7.948964883610824,5.384368449722556,58.411040425863895,0.0,0.0,0.0,7.948964883610824,7.948964883610824,0.0,1.0,114000.68078584856,410402450.8290548,2827829805.88019,-0.4203400778673467,-3.8,64.78235796492241,114000.68078584856,410402450.8290548,2827829805.88019,-0.4203400778673467,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.3508378653952351,-3.8,-1.7794547778517735,-1.7794547778517735
 2006-07-24T21:00:00,71877.98615691379,258760750.1648896,1514006484.0408344,9.023720312594492,7.306924884813696,47.28512796379457,129.53305610793345,466319.0019885604,1454915.4416036392,9.023720312594492,9.02206967503544,1.3907390577586642,1.0,100937.0994325255,363373557.9570917,2367698124.908538,-0.9692941974619358,-3.8,64.78235796492241,100937.0994325255,363373557.9570917,2367698124.908538,-0.9692941974619358,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.469779584797212,-3.8,-1.882625745489633,-1.882625745489633
 2006-07-24T22:00:00,58091.24040214552,209128465.44772384,1219196701.8440342,9.9760873477161,8.593689390906658,38.940693617242594,0.0,0.0,0.0,9.9760873477161,9.9760873477161,0.0,1.0,94090.95444893598,338727436.0161695,2158020203.308174,-1.2193839877664518,-3.8000000000000007,64.78235796492241,94090.95444893598,338727436.0161695,2158020203.308174,-1.2193839877664518,-3.8000000000000007,64.78235796492241,129.56471592984482,129.56471592984482,0.5835664077281247,-3.8000000000000007,-1.956936290129325,-1.956936290129325
 2006-07-24T23:00:00,70739.47175823277,254662098.329638,1490593160.4898596,8.82175768770987,7.131661143115264,48.675867021553245,0.0,0.0,0.0,8.82175768770987,8.82175768770987,0.0,1.0,93799.84783545452,337679452.2076362,2197375633.8703704,-1.1723244424362174,-3.8,64.78235796492241,93799.84783545452,337679452.2076362,2197375633.8703704,-1.1723244424362174,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.6921371260291592,-3.8,-2.072124662555687,-2.072124662555687
 2006-07-25T00:00:00,55092.76843352224,198333966.36068004,1142966245.9514613,9.933900314482182,8.637985080895545,38.940693617242594,0.0,0.0,0.0,9.933900314482182,9.933900314482182,0.0,1.0,85150.62779899371,306542260.0763774,1850819596.543065,-1.5860600361756692,-3.799999999999999,64.78235796492238,85150.62779899371,306542260.0763774,1850819596.543065,-1.5860600361756692,-3.799999999999999,64.78235796492238,129.56471592984477,129.56471592984477,0.7915186389499603,-3.799999999999999,-2.2832014128864704,-2.2832014128864704
 2006-07-25T01:00:00,58570.02589220224,210852093.211928,1173590626.409389,8.641233941078626,7.310550793429392,48.675867021553245,0.0,0.0,0.0,8.641233941078626,8.641233941078626,0.0,1.0,80862.87575530185,291106352.7190867,1595593787.9825842,-1.890959872835527,-3.8,64.78235796492238,80862.87575530185,291106352.7190867,1595593787.9825842,-1.890959872835527,-3.8,64.78235796492238,129.56471592984477,129.56471592984477,0.8751949709054195,-3.8,-2.6073307594233013,-2.6073307594233013
 2006-07-25T02:00:00,54495.81093053459,196184919.34992456,1077790050.4897451,8.58619745183682,7.364169290902073,48.67586702155324,0.0,0.0,0.0,8.58619745183682,8.58619745183682,0.0,1.0,74482.35787409627,268136488.34674656,1226347240.001888,-2.332195332622693,-3.799999999999999,64.78235796492238,74482.35787409627,268136488.34674656,1226347240.001888,-2.332195332622693,-3.799999999999999,64.78235796492238,129.56471592984477,129.56471592984477,0.9372776004143736,-3.799999999999999,-2.991440335814412,-2.991440335814412
 2006-07-25T03:00:00,45507.080542615375,163825489.9534154,877469293.7294396,7.164111304015712,6.169222029317667,58.41104042586388,0.0,0.0,0.0,7.164111304015712,7.164111304015712,0.0,1.0,57529.30137640733,207105484.9550665,838309033.7141433,-2.7963109752492947,-3.8,64.78235796492238,57529.30137640733,207105484.9550665,838309033.7141433,-2.7963109752492947,-3.8,64.78235796492238,129.56471592984477,129.56471592984477,0.9767053971754868,-3.8,-3.3313128686877604,-3.3313128686877604
 2006-07-25T04:00:00,2290.536034902839,8245929.725650223,25801309.396628108,13.2472204539987,13.21797515674453,9.735173404310643,0.0,0.0,0.0,13.2472204539987,13.2472204539987,0.0,1.0,18210.33200753537,65557195.22712733,202403758.7847008,-3.549515401627856,-3.792039905027219,53.985298304102,18210.33200753537,65557195.22712733,202403758.7847008,-3.549515401627856,-3.792039905027219,53.985298304102,129.56471592984482,107.970596608204,0.9972451478591212,-3.8,-3.5879367167791414,-3.5879367167791414
 2006-07-25T05:00:00,86562.28513427266,311624226.4833816,1851603582.3668303,7.72181144282531,5.622317531354454,58.411040425863895,829.3130936227826,2985527.1370420177,9514848.377376132,7.72181144282531,7.7110158019789266,1.216896675538831,1.0,0.0,0.0,0.0,-0.2000032137355375,-0.2000032137355375,0.0,0.0,0.0,0.0,-0.2000032137355375,-0.2000032137355375,0.0,129.56471592984482,0.0,1.0,-1.1845505557258778,-1.1845505557258778,-1.1845505557258778
 2006-07-25T06:00:00,95777.2944816774,344798260.13403857,2221279651.9570856,7.926048331160107,5.407285002173272,58.411040425863895,0.0,0.0,0.0,7.926048331160107,7.926048331160107,0.0,1.0,27043.098194464,97355153.5000704,374781972.8185135,6.06728209877359,5.622261585387261,32.3911789824612,27043.098194464,97355153.5000704,374781972.8185135,6.06728209877359,5.622261585387261,32.3911789824612,129.56471592984482,0.0,1.0,4.88043818099203,4.88043818099203,4.88043818099203
 2006-07-25T07:00:00,129213.48896859284,465168560.2869343,3370199262.673872,8.577870953284481,4.755462380048899,58.411040425863895,0.0,0.0,0.0,8.577870953284481,8.577870953284481,0.0,1.0,82303.23691528446,296291652.89502406,1690397879.359523,8.705900667197664,6.7,64.78235796492241,82303.23691528446,296291652.89502406,1690397879.359523,8.705900667197664,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-07-25T08:00:00,165769.32346205428,596769564.4633954,4427948583.691323,9.17820550485406,4.155127828479321,58.411040425863895,0.0,0.0,0.0,9.17820550485406,9.17820550485406,0.0,1.0,96611.75273631264,347802309.8507254,2222102775.5656176,9.335577779471272,6.7,64.78235796492241,96611.75273631264,347802309.8507254,2222102775.5656176,9.335577779471272,6.7,64.78235796492241,129.56471592984482,0.0,0.999963263827476,6.7,6.7,6.7
 2006-07-25T09:00:00,170689.11383797458,614480809.8167086,4468054299.529728,9.200964978977732,4.132368354355648,58.411040425863895,0.0,0.0,0.0,9.200964978977732,9.200964978977732,0.0,1.0,98842.40687133932,355832664.7368216,2242282332.037529,9.359482978336905,6.7,64.78235796492241,98842.40687133932,355832664.7368216,2242282332.037529,9.359482978336905,6.7,64.78235796492241,129.56471592984482,0.0,0.9995456160833376,6.7,6.7,6.7
 2006-07-25T10:00:00,191025.30568947727,687691100.4821181,4903744164.219148,9.48296303123658,3.91959438508853,58.411040425863895,5640.39811211441,20305433.20361188,61014975.22862968,9.48296303123658,9.41373894824485,29.205520212931944,1.0,107758.79809401116,387931673.1384401,2492266169.079772,9.655302210295618,6.7,64.78235796492241,107758.79809401116,387931673.1384401,2492266169.079772,9.655302210295618,6.7,64.78235796492241,129.56471592984482,0.0,0.9990293529847016,6.7,6.7,6.7
 2006-07-25T11:00:00,180682.39997078656,650456639.8948317,4599628261.568954,9.275657959767193,4.057675373566187,58.411040425863895,0.0,0.0,0.0,9.275657959767193,9.275657959767193,0.0,1.0,103018.12331951752,370865243.950263,2308434242.074929,9.437780588527389,6.7,64.78235796492241,103018.12331951752,370865243.950263,2308434242.074929,9.437780588527389,6.7,64.78235796492241,129.56471592984482,0.0,0.9985130898860656,6.7,6.7,6.7
 2006-07-25T12:00:00,193983.99006326628,698342364.2277586,4949317000.573326,9.512624293129525,3.897498729636643,58.411040425863895,6257.6145154847045,22527412.25574493,67683749.24437954,9.512624293129525,9.43583460369674,48.675867021553245,-1.0,17928.53105048488,64542711.78174556,412470078.5512627,9.68641627043644,9.197305158310966,10.7970596608204,17928.53105048488,64542711.78174556,412470078.5512627,9.68641627043644,9.197305158310966,10.7970596608204,129.56471592984482,32.450488073348765,0.9464750054919524,8.689901423916165,6.700002145742899,3.379836484585083
 2006-07-25T13:00:00,194877.1009469654,701557563.4090755,4953150270.485925,9.625718899936995,4.006032193177746,58.411040425863895,24395.53885427656,87823939.87539561,263023004.9106336,9.625718899936995,9.327301140155637,58.411040425863895,-1.0,0.0,0.0,0.0,9.80505124401422,9.80505124401422,0.0,0.0,0.0,0.0,9.80505124401422,9.80505124401422,0.0,129.56471592984482,66.12534791292408,0.7611032295691794,9.79243609199128,6.699987663311706,3.668808926985804
 2006-07-25T14:00:00,195798.1794999439,704873446.1997979,4953150270.485925,9.644569678996085,4.024847588980121,58.411040425863895,27589.222665878176,99321201.59716144,296220012.41011006,9.644569678996085,9.30848574435326,58.411040425863895,-1.0,0.0,0.0,0.0,9.824799894799332,9.824799894799332,0.0,0.0,0.0,0.0,9.824799894799332,9.824799894799332,0.0,129.56471592984482,84.25817530732449,0.5681809980631259,9.822745207011762,6.699976119323079,5.014422865774691
 2006-07-25T15:00:00,196904.75893337544,708857132.1601516,4953150270.485925,9.652533724907524,4.032796680137779,58.411040425863895,29034.69854314285,104524914.75531428,310244805.7419372,9.652533724907524,9.300536653195598,58.411040425863895,-1.0,0.0,0.0,0.0,9.833161503417228,9.833161503417228,0.0,0.0,0.0,0.0,9.833161503417228,9.833161503417228,0.0,129.56471592984482,101.13437165145491,0.375664146278608,9.835229513526842,6.6999984455785295,5.77889251910566
 2006-07-25T16:00:00,158130.60288260723,569270170.377386,3992226748.723589,8.930881239924897,4.402452093408484,58.411040425863895,0.0,0.0,0.0,8.930881239924897,8.930881239924897,0.0,-1.0,0.0,0.0,0.0,9.148700767660053,9.148700767660053,0.0,0.0,0.0,0.0,9.148700767660053,9.148700767660053,0.0,129.56471592984482,93.34009457085152,0.2016090306848919,9.181154620558296,6.784309118266639,5.678254234126432
 2006-07-25T17:00:00,149481.8028086198,538134490.1110313,3835280567.311532,8.841791436789876,4.491541896543505,58.411040425863895,0.0,0.0,0.0,8.841791436789876,8.841791436789876,0.0,-1.0,77110.18247886386,277596656.9239099,1211028865.6638193,9.257966370300272,7.821395032491072,64.78235796492241,77110.18247886386,277596656.9239099,1211028865.6638193,9.257966370300272,7.821395032491072,64.78235796492241,129.56471592984482,84.05510627567143,0.0793088113563724,8.272677514296157,6.964061309291828,5.2276699732291165
 2006-07-25T18:00:00,148109.26046956374,533193337.6904295,3788589735.8817134,8.815291835513975,4.518041497819406,58.411040425863895,0.0,0.0,0.0,8.815291835513975,8.815291835513975,0.0,1.0,164387.09983036696,591793559.3893211,4173558463.8552375,4.503353386233784,-0.4668441881986069,64.78235796492241,164387.09983036696,591793559.3893211,4173558463.8552375,4.503353386233784,-0.4668441881986069,64.78235796492241,129.56471592984482,4.111719178901972,0.0576550258660571,1.3194250411937625,2.034871296832231,0.9282535934022376
 2006-07-25T19:00:00,150638.90430621174,542300055.5023624,3842824951.3568015,8.8460727113312,4.48726062200218,58.411040425863895,0.0,0.0,0.0,8.8460727113312,8.8460727113312,0.0,1.0,150873.20848919512,543143550.5611025,3880946828.706126,0.8336382159999601,-3.8,64.78235796492241,150873.20848919512,543143550.5611025,3880946828.706126,0.8336382159999601,-3.8,64.78235796492241,129.56471592984482,4.111719178901972,0.1831739596744349,-3.8,-1.4768441602586246,-1.4768441602586246
 2006-07-25T20:00:00,152213.07482312698,547967069.3632572,3881851627.561184,8.86822232948259,4.465111003850792,58.411040425863895,0.0,0.0,0.0,8.86822232948259,8.86822232948259,0.0,1.0,144179.19284665002,519045094.24794,3679667195.457986,0.5941446130465682,-3.8,64.78235796492241,144179.19284665002,519045094.24794,3679667195.457986,0.5941446130465682,-3.8,64.78235796492241,129.56471592984482,4.111719178901972,0.3160091407011642,-3.8,-1.7346272463875898,-1.7346272463875898
 2006-07-25T21:00:00,71781.79758862015,258414471.3190325,1499401714.3467464,9.257450606325188,7.557219865400601,45.43080922011635,0.0,0.0,0.0,9.257450606325188,9.257450606325188,0.0,1.0,103529.79560125672,372707264.16452426,2373427992.7821608,-0.9624556631774536,-3.8,64.78235796492238,103529.79560125672,372707264.16452426,2373427992.7821608,-0.9624556631774536,-3.8,64.78235796492238,129.56471592984477,4.111719178901971,0.4369984732649166,-3.8,-1.8598066578624053,-1.8598066578624053
 2006-07-25T22:00:00,61325.45178946237,220771626.4420645,1278365336.88839,10.010056800437704,8.560545264876202,38.940693617242594,0.0,0.0,0.0,10.010056800437704,10.010056800437704,0.0,1.0,98233.48085571112,353640531.08056,2206327012.836098,-1.161761657778254,-3.799999999999999,64.78235796492238,98233.48085571112,353640531.08056,2206327012.836098,-1.161761657778254,-3.799999999999999,64.78235796492238,129.56471592984477,4.111719178901971,0.5520530994569774,-3.799999999999999,-1.9347622235435729,-1.9347622235435729
 2006-07-25T23:00:00,64382.24462216837,231776080.6398061,1296757986.9159527,8.711857787557966,7.241430693620312,48.675867021553245,0.0,0.0,0.0,8.711857787557966,8.711857787557966,0.0,1.0,96029.59239641367,345706532.6270893,2133877764.4949207,-1.248308324672791,-3.8,64.78235796492238,96029.59239641367,345706532.6270893,2133877764.4949207,-1.248308324672791,-3.8,64.78235796492238,129.56471592984477,4.111719178901972,0.6623364391771933,-3.8,-2.032042800635782,-2.032042800635782
 2006-07-26T00:00:00,67728.38406732293,243822182.64236265,1255536121.3286896,7.378456922188133,5.954876411145247,58.41104042586389,0.0,0.0,0.0,7.378456922188133,7.378456922188133,0.0,1.0,91387.06246740826,328993424.8826697,1962032689.3029552,-1.4532861288799948,-3.8,64.7823579649224,91387.06246740826,328993424.8826697,1962032689.3029552,-1.4532861288799948,-3.8,64.7823579649224,129.5647159298448,4.111719178901972,0.7648873835200817,-3.8,-2.212168475797581,-2.212168475797581
 2006-07-26T01:00:00,67938.77367287037,244579585.2223334,1279925910.3951278,7.392314843849948,5.941018489483433,58.41104042586388,0.0,0.0,0.0,7.392314843849948,7.392314843849948,0.0,1.0,86187.58581945453,310275308.95003635,1730400942.917725,-1.7299757949757522,-3.8,64.78235796492238,86187.58581945453,310275308.95003635,1730400942.917725,-1.7299757949757522,-3.8,64.78235796492238,129.56471592984477,4.111719178901972,0.8536768361830057,-3.8,-2.5064744598607978,-2.5064744598607978
 2006-07-26T02:00:00,67465.19676646536,242874708.35927543,1327635509.1947522,7.419400814207216,5.913932519126164,58.41104042586389,0.0,0.0,0.0,7.419400814207216,7.419400814207216,0.0,1.0,82045.96754342872,295365483.1563434,1440795435.571252,-2.076070690082984,-3.8,64.7823579649224,82045.96754342872,295365483.1563434,1440795435.571252,-2.076070690082984,-3.8,64.7823579649224,129.5647159298448,4.111719178901972,0.922204656116541,-3.8,-2.883389068630121,-2.883389068630121
 2006-07-26T03:00:00,60662.63192744567,218385474.9388044,1123509283.2113657,7.303607165589717,6.029726167743658,58.41104042586388,0.0,0.0,0.0,7.303607165589717,7.303607165589717,0.0,1.0,67516.26627692273,243058558.59692192,1033489897.3461658,-2.562878312910694,-3.799999999999999,64.78235796492238,67516.26627692273,243058558.59692192,1033489897.3461658,-2.562878312910694,-3.799999999999999,64.78235796492238,129.56471592984477,4.111719178901971,0.9677252240627816,-3.799999999999999,-3.245739233536705,-3.245739233536705
 2006-07-26T04:00:00,28263.781619013072,101749613.82844707,551695095.7875036,12.205118746316002,11.579604867093018,19.470346808621297,0.0,0.0,0.0,12.205118746316002,12.205118746316002,0.0,1.0,39354.65688203494,141676764.7753258,534150776.65621805,-3.1603667578367887,-3.8,64.78235796492241,39354.65688203494,141676764.7753258,534150776.65621805,-3.1603667578367887,-3.8,64.78235796492241,129.56471592984482,4.111719178901972,0.9934950823199352,-3.8,-3.507164782921123,-3.507164782921123
 2006-07-26T05:00:00,96269.57794171094,346570480.59015936,2058392350.5192504,7.847217136250205,5.513159397144793,58.411040425863895,1571.201290476418,5656324.645715105,23831836.84432047,7.847217136250205,7.820173936188588,1.216896675538831,1.0,0.0,0.0,0.0,0.2081686398609168,0.2081686398609168,0.0,0.0,0.0,0.0,0.2081686398609168,0.2081686398609168,0.0,129.56471592984482,0.0,1.0,-0.899143580468556,-0.899143580468556,-0.899143580468556
 2006-07-26T06:00:00,156451.10584668335,563223981.04806,3988638691.1563,8.928831391237733,4.404501942095648,58.411040425863895,0.0,0.0,0.0,8.928831391237733,8.928831391237733,0.0,1.0,66472.86238940242,239302304.60184875,1351574034.1421852,8.031250000784587,6.42767450582738,53.985298304102,66472.86238940242,239302304.60184875,1351574034.1421852,8.031250000784587,6.42767450582738,53.985298304102,129.56471592984482,0.0,0.9997461100936554,5.778723440600172,5.778723440600172,5.778723440600172
 2006-07-26T07:00:00,189223.18260999475,681203457.395981,4857652359.821829,9.507379191019014,3.9962451743667535,58.411040425863895,13833.919707535542,49802110.94712796,150092058.74812353,9.507379191019014,9.337088158966624,38.940693617242594,1.0,108364.29412012915,390111458.8324649,2513757783.337858,9.68070440489706,6.7,64.78235796492241,108364.29412012915,390111458.8324649,2513757783.337858,9.68070440489706,6.7,64.78235796492241,129.56471592984482,0.0,0.9992298469950196,6.7,6.7,6.7
 2006-07-26T08:00:00,194113.95625889345,698810242.5320163,4953150270.485925,9.868100163878546,4.247958467788593,58.411040425863895,63231.06448993695,227631832.163773,689829516.4781187,9.868100163878546,9.085374865544788,58.411040425863895,1.0,118385.80580492056,426188900.897714,2833750518.048571,10.059181140565752,6.7,64.78235796492241,118385.80580492056,426188900.897714,2833750518.048571,10.059181140565752,6.7,64.78235796492241,129.56471592984482,0.0,0.9987135838963836,6.7,6.7,6.7
 2006-07-26T09:00:00,191367.1502641492,688921740.9509372,4830160864.838568,9.508230561730494,4.0282920047678825,58.411040425863895,14303.037720074122,51490935.792266846,179068572.32533595,9.508230561730494,9.305041328565498,19.470346808621297,1.0,109851.97897896182,395467124.3242626,2514491496.3808813,9.681550082015145,6.7,64.78235796492241,109851.97897896182,395467124.3242626,2514491496.3808813,9.681550082015145,6.7,64.78235796492241,129.56471592984482,0.0,0.9981973207977476,6.7,6.7,6.7
 2006-07-26T10:00:00,198265.76687520448,713756760.7507361,4953150270.485925,9.709850454586158,4.0900058255149085,58.411040425863895,38759.97114058307,139535896.10609907,411176365.4503422,9.709850454586158,9.24332750781847,58.411040425863895,1.0,116074.43331719462,417867959.9419007,2693509989.3584967,9.89334831303988,6.7,64.78235796492241,116074.43331719462,417867959.9419007,2693509989.3584967,9.89334831303988,6.7,64.78235796492241,129.56471592984482,0.0,0.9976810576991116,6.7,6.7,6.7
 2006-07-26T11:00:00,199338.2601881882,717617736.6774775,4953150270.485925,9.509761648741312,3.890292587465486,58.411040425863895,5550.710530972036,19982557.91149933,58809568.16476341,9.509761648741312,9.443040745867892,58.411040425863895,1.0,111169.9852755351,400211946.9919263,2515975031.3041334,9.683355653592862,6.7,64.78235796492241,111169.9852755351,400211946.9919263,2515975031.3041334,9.683355653592862,6.7,64.78235796492241,129.56471592984482,0.0,0.9971647946004756,6.7,6.7,6.7
 2006-07-26T12:00:00,199003.12686981188,716411256.7313228,4953150270.485925,9.74511634466519,4.125205518132518,58.411040425863895,44748.97997447293,161096327.90810257,473278815.58473176,9.74511634466519,9.208127815200864,58.411040425863895,-1.0,19549.587556164595,70378515.20219254,452604435.4807482,9.930318150892882,9.393733654023944,10.7970596608204,19549.587556164595,70378515.20219254,452604435.4807482,9.930318150892882,9.393733654023944,10.7970596608204,129.56471592984482,35.95015591702546,0.9404017582928168,8.85375914639114,6.69999398156537,3.660438237958893
 2006-07-26T13:00:00,197907.22534289543,712466011.2344238,4953150270.485925,9.779267467482333,4.159292538780758,58.411040425863895,50219.191025861925,180789087.69310296,533414917.3227671,9.779267467482333,9.174040794552624,58.411040425863895,-1.0,0.0,0.0,0.0,9.966174335466938,9.966174335466938,0.0,0.0,0.0,0.0,9.966174335466938,9.966174335466938,0.0,129.56471592984482,75.0029636939539,0.7421524799228068,9.96136626298985,6.700003625816586,4.256684322763404
 2006-07-26T14:00:00,198206.6095672649,713543794.4421537,4953150270.485925,9.821633587130613,4.201579123657228,58.411040425863895,57357.38397886435,206486582.32391167,608014461.0720652,9.821633587130613,9.131754209676153,58.411040425863895,-1.0,0.0,0.0,0.0,10.010645947248824,10.010645947248824,0.0,0.0,0.0,0.0,10.010645947248824,10.010645947248824,0.0,129.56471592984482,98.17868820463148,0.5393134637551386,9.997014667097403,6.700028234958526,5.634865617912688
 2006-07-26T15:00:00,198014.26388342617,712851349.9803343,4953150270.485925,9.8497539756399,4.229646707977996,58.411040425863895,61991.01120261652,223167640.32941943,657529026.9121592,9.8497539756399,9.103686625355383,58.411040425863895,-1.0,0.0,0.0,0.0,10.120950474175896,10.120950474175896,0.0,0.0,0.0,0.0,10.120950474175896,10.120950474175896,0.0,129.56471592984482,123.32745181674711,0.3348240276124568,10.070105686153097,6.789530985442916,6.607296589737129
 2006-07-26T16:00:00,173225.7458736635,623612685.1451886,4322676056.936838,9.118438085866767,4.214895247466611,58.411040425863895,0.0,0.0,0.0,9.118438085866767,9.118438085866767,0.0,-1.0,34736.024745676084,125049689.08443391,436481100.84606194,9.916644600289173,9.399158599000314,32.3911789824612,34736.024745676084,125049689.08443391,436481100.84606194,9.916644600289173,9.399158599000314,32.3911789824612,129.56471592984482,129.56471592984482,0.1511462885470257,9.744369245895584,7.346870242058689,7.346870242058689
 2006-07-26T17:00:00,146302.0890464074,526687520.56706667,3568599361.4439487,8.69044565707079,4.642887676262592,58.411040425863895,0.0,0.0,0.0,8.69044565707079,8.69044565707079,0.0,-1.0,83322.34746831692,299960450.88594097,1469216685.546,8.843052085122178,7.099748642745506,64.78235796492241,83322.34746831692,299960450.88594097,1469216685.546,8.843052085122178,7.099748642745506,64.78235796492241,129.56471592984482,35.61814598200861,0.0583855380543969,7.363796644134346,6.70987126095288,3.638432435412021
 2006-07-26T18:00:00,137158.46389700563,493770470.0292201,3295773765.843341,8.53562651342079,4.797706819912592,58.411040425863895,0.0,0.0,0.0,8.53562651342079,8.53562651342079,0.0,1.0,163996.79210554063,590388451.5799463,4012089011.043442,4.106346165757185,-0.672821859053772,64.78235796492241,163996.79210554063,590388451.5799463,4012089011.043442,4.106346165757185,-0.672821859053772,64.78235796492241,129.56471592984482,0.0,0.058599860366507,1.0771781409462278,1.9334650774753763,1.9334650774753763
 2006-07-26T19:00:00,129861.63633034696,467501890.7892491,3090009312.2838254,8.418873700588057,4.914459632745323,58.411040425863895,0.0,0.0,0.0,8.418873700588057,8.418873700588057,0.0,1.0,141783.94812747967,510422213.25892687,3493920063.475136,0.373040242429693,-3.8,64.78235796492241,141783.94812747967,510422213.25892687,3493920063.475136,0.373040242429693,-3.8,64.78235796492241,129.56471592984482,0.0,0.1870861853536314,-3.8,-1.4864858860603276,-1.4864858860603276
 2006-07-26T20:00:00,145479.7568178934,523727124.5444162,3571953356.115555,8.69239084417191,4.640942489161469,58.411040425863895,0.0,0.0,0.0,8.69239084417191,8.69239084417191,0.0,1.0,141924.83415460764,510929402.9565876,3524726588.2171974,0.4096345842764349,-3.8,64.78235796492241,141924.83415460764,510929402.9565876,3524726588.2171974,0.4096345842764349,-3.8,64.78235796492241,129.56471592984482,0.0,0.3194697343241002,-3.8,-1.739465015036693,-1.739465015036693
 2006-07-26T21:00:00,76431.18785470056,275152276.276922,1598202554.2480628,9.267377568345566,7.455043865263163,45.89438890603592,1648.3409901758248,5934027.564632969,17776136.938372705,9.267377568345566,9.24720809759412,3.3377737386207937,1.0,106894.92000224236,384821712.0080724,2429101326.377044,-0.8961165299364738,-3.8,64.78235796492241,106894.92000224236,384821712.0080724,2429101326.377044,-0.8961165299364738,-3.8,64.78235796492241,129.56471592984482,0.0,0.4402390967551974,-3.8,-1.8621947265839225,-1.8621947265839225
 2006-07-26T22:00:00,63774.08915998129,229586720.9759326,1324296783.4437733,10.038232867707194,8.53660682619879,38.940693617242594,0.0,0.0,0.0,10.038232867707194,10.038232867707194,0.0,1.0,100655.40149579212,362359445.3848517,2227519153.0681586,-1.136509285454428,-3.799999999999999,64.78235796492238,100655.40149579212,362359445.3848517,2227519153.0681586,-1.136509285454428,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.5551667800909829,-3.799999999999999,-1.936836796294797,-1.936836796294797
 2006-07-26T23:00:00,68888.93389538063,248000162.02337024,1382623487.7599134,8.761307394094722,7.193462256116793,48.675867021553245,0.0,0.0,0.0,8.761307394094722,8.761307394094722,0.0,1.0,99105.31741498916,356779142.693961,2173979205.204576,-1.2005123284626302,-3.8,64.78235796492238,99105.31741498916,356779142.693961,2173979205.204576,-1.2005123284626302,-3.8,64.78235796492238,129.56471592984477,0.0,0.6652937301800541,-3.8,-2.035667263001456,-2.035667263001456
 2006-07-27T00:00:00,71245.19295766075,256482694.64757875,1304524423.4613428,7.406210584312215,5.927122749021163,58.41104042586388,0.0,0.0,0.0,7.406210584312215,7.406210584312215,0.0,1.0,93108.68991134052,335191283.68082595,1980831497.0713103,-1.4307808188960751,-3.799999999999999,64.78235796492238,93108.68991134052,335191283.68082595,1980831497.0713103,-1.4307808188960751,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7675556911069936,-3.799999999999999,-2.2187310224294907,-2.2187310224294907
 2006-07-27T01:00:00,68312.39923718618,245924637.2538703,1268602702.89673,7.38589212122221,5.947441212111168,58.41104042586388,0.0,0.0,0.0,7.38589212122221,7.38589212122221,0.0,1.0,86802.1974892164,312487910.9611791,1716900266.0010345,-1.746093920496843,-3.8,64.78235796492238,86802.1974892164,312487910.9611791,1716900266.0010345,-1.746093920496843,-3.8,64.78235796492238,129.56471592984477,0.0,0.8558660056001238,-3.8,-2.51610461593738,-2.51610461593738
 2006-07-27T02:00:00,73538.57409857419,264738866.75486708,1436480122.5995984,7.481107131087539,5.85222620224584,58.41104042586389,0.0,0.0,0.0,7.481107131087539,7.481107131087539,0.0,1.0,83138.56168838176,299298822.07817435,1486245422.8772433,-2.0217158950052974,-3.8,64.7823579649224,83138.56168838176,299298822.07817435,1486245422.8772433,-2.0217158950052974,-3.8,64.7823579649224,129.5647159298448,0.0,0.9237684820366212,-3.8,-2.8941074451942765,-2.8941074451942765
 2006-07-27T03:00:00,73040.14827160926,262944533.7777933,1392784205.642286,7.459900934430391,5.880652775212002,58.41104042586388,581.5062151070417,2093422.3743853488,6364027.178806625,7.459900934430391,7.452680558121377,1.6225289007184427,1.0,73531.33002770133,264712788.0997249,1163929753.5112865,-2.4068595620714337,-3.8,64.78235796492238,73531.33002770133,264712788.0997249,1163929753.5112865,-2.4068595620714337,-3.8,64.78235796492238,129.56471592984477,0.0,0.9686753795173182,-3.8,-3.254546463750628,-3.254546463750628
 2006-07-27T04:00:00,2571.7402404615987,9258264.865661755,27347208.327896684,13.245768086473651,13.21477048750072,9.735173404310643,0.0,0.0,0.0,13.245768086473651,13.245768086473651,0.0,1.0,25766.04361551667,92757757.01586004,269458631.60249305,-3.477138772010296,-3.8,64.78235796492241,25766.04361551667,92757757.01586004,269458631.60249305,-3.477138772010296,-3.8,64.78235796492241,129.56471592984482,0.0,0.9939335797655512,-3.8,-3.5125614287230023,-3.5125614287230023
 2006-07-27T05:00:00,99834.15752138347,359402967.0769805,2187500659.105212,7.9247301440126385,5.444206520732911,58.411040425863895,1644.965944884971,5921877.401585895,31373610.471657656,7.9247301440126385,7.88912681260047,1.216896675538831,1.0,0.0,0.0,0.0,0.4595557315903292,0.4595557315903292,0.0,0.0,0.0,0.0,0.4595557315903292,0.4595557315903292,0.0,129.56471592984482,0.0,1.0,-0.7203784500990582,-0.7203784500990582,-0.7203784500990582
 2006-07-27T06:00:00,147183.46278435842,529860466.02369016,3748477056.46933,8.792526461094111,4.54080687223927,58.411040425863895,0.0,0.0,0.0,8.792526461094111,8.792526461094111,0.0,1.0,65812.29411182243,236924258.80256075,1294366957.05882,8.004561227706047,6.468679653947177,53.985298304102,65812.29411182243,236924258.80256075,1294366957.05882,8.004561227706047,6.468679653947177,53.985298304102,129.56471592984482,0.0,0.9999779095002608,5.8864640786052185,5.8864640786052185,5.8864640786052185
 2006-07-27T07:00:00,172080.754077298,619490714.6782728,4479041988.051043,9.207205134057356,4.126128199276022,58.411040425863895,0.0,0.0,0.0,9.207205134057356,9.207205134057356,0.0,1.0,99447.14857115844,358009734.8561704,2247674323.2443624,9.36585837197318,6.7,64.78235796492241,99447.14857115844,358009734.8561704,2247674323.2443624,9.36585837197318,6.7,64.78235796492241,129.56471592984482,0.0,0.9995895531016922,6.7,6.7,6.7
 2006-07-27T08:00:00,172935.78259820098,622568817.3535236,4539868994.256805,9.241731881825972,4.091601451507406,58.411040425863895,0.0,0.0,0.0,9.241731881825972,9.241731881825972,0.0,1.0,99688.20165414922,358877525.9549372,2278318019.9965,9.402138626332423,6.7,64.78235796492241,99688.20165414922,358877525.9549372,2278318019.9965,9.402138626332423,6.7,64.78235796492241,129.56471592984482,0.0,0.9990732900030562,6.7,6.7,6.7
 2006-07-27T09:00:00,178557.67658793915,642807635.7165809,4714371287.623235,9.340800593911212,3.9925327394221672,58.411040425863895,0.0,0.0,0.0,9.340800593911212,9.340800593911212,0.0,1.0,101781.10425055976,366411975.3020151,2366139840.527126,9.506070068195797,6.7,64.78235796492241,101781.10425055976,366411975.3020151,2366139840.527126,9.506070068195797,6.7,64.78235796492241,129.56471592984482,0.0,0.9985570269044204,6.7,6.7,6.7
 2006-07-27T10:00:00,186426.0504434479,671133781.5964124,4925479504.099707,9.4829545348132,3.8949281268252647,58.411040425863895,3523.020084596834,12682872.304548604,39266676.37368352,9.4829545348132,9.438405206508117,29.205520212931944,1.0,105332.55436309287,379197195.7071343,2492217451.400285,9.655247468343818,6.7,64.78235796492241,105332.55436309287,379197195.7071343,2492217451.400285,9.655247468343818,6.7,64.78235796492241,129.56471592984482,0.0,0.9980407638057844,6.7,6.7,6.7
 2006-07-27T11:00:00,177151.60567141883,637745780.4171078,4679112517.347994,9.320782453233525,4.012550880099856,58.411040425863895,0.0,0.0,0.0,9.320782453233525,9.320782453233525,0.0,1.0,101237.6960563866,364455705.80299175,2348421741.070812,9.4851042955909,6.7,64.78235796492241,101237.6960563866,364455705.80299175,2348421741.070812,9.4851042955909,6.7,64.78235796492241,129.56471592984482,0.0,0.9975245007071484,6.7,6.7,6.7
 2006-07-27T12:00:00,186819.26149031465,672549341.3651329,4953150270.485925,9.599520179098278,3.9798826462715295,58.411040425863895,19417.5069634211,69903025.06831595,216885444.8345682,9.599520179098278,9.35345068706185,58.411040425863895,-1.0,17814.97502552229,64133910.09188025,426098532.4701302,9.777583411007136,9.272349404216632,10.7970596608204,17814.97502552229,64133910.09188025,426098532.4701302,9.777583411007136,9.272349404216632,10.7970596608204,129.56471592984482,33.8088007559461,0.9435614260211812,8.75499403791198,6.699993015857058,3.49042247013247
 2006-07-27T13:00:00,179230.03789308554,645228136.415108,4738166509.038164,9.413681781934365,4.038279642867469,58.411040425863895,9367.59940957838,33723357.87448217,104556908.56092288,9.413681781934365,9.295053690465911,19.470346808621297,-1.0,0.0,0.0,0.0,9.58265572949142,9.58265572949142,0.0,0.0,0.0,0.0,9.58265572949142,9.58265572949142,0.0,129.56471592984482,60.25844073501359,0.7580686535947336,9.640422742143366,6.6999962494295255,3.31280451595221
 2006-07-27T14:00:00,183558.236100968,660809649.9634846,4841206605.769545,9.564405853849708,4.071829961967546,58.411040425863895,24048.981083188384,86576331.8994782,266962270.78654093,9.564405853849708,9.261503371365832,29.205520212931944,-1.0,0.0,0.0,0.0,9.740740106487364,9.740740106487364,0.0,0.0,0.0,0.0,9.740740106487364,9.740740106487364,0.0,129.56471592984482,76.23224744996169,0.5820599638065835,9.657611511543204,6.699995075554596,4.516574242625722
