Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-27T15:00:00,187406.19240207924,674662292.6474853,4953150270.485925,9.660704489597109,4.040952111799809,58.411040425863895,29173.917281391343,105026102.21300882,324631788.21854573,9.660704489597109,9.292381221533567,58.411040425863895,-1.0,0.0,0.0,0.0,9.841698495695898,9.841698495695898,0.0,0.0,0.0,0.0,9.841698495695898,9.841698495695898,0.0,129.56471592984482,101.61237127346872,0.3880354352693116,9.875215942253726,6.699979275825796,5.817818759611673
 2006-07-27T16:00:00,150072.9860611211,540262749.8200359,3908210371.950951,8.883183570492529,4.450149762840851,58.411040425863895,0.0,0.0,0.0,8.883183570492529,8.883183570492529,0.0,-1.0,0.0,0.0,0.0,9.031684091095634,9.031684091095634,0.0,0.0,0.0,0.0,9.031684091095634,9.031684091095634,0.0,129.56471592984482,95.59165593785372,0.2127620772630622,9.159330005128892,6.706722436011719,5.663076349032623
 2006-07-27T17:00:00,133959.96847483327,482255886.5093998,3413922548.026125,8.602669280483575,4.730664052849806,58.411040425863895,0.0,0.0,0.0,8.602669280483575,8.602669280483575,0.0,-1.0,56138.65168746751,202099146.07488304,790828410.3708476,8.908757822302936,7.970401761355869,53.985298304102,56138.65168746751,202099146.07488304,790828410.3708476,8.908757822302936,7.970401761355869,53.985298304102,129.56471592984482,95.40777128513088,0.0858895395519095,8.300537914310622,6.876097812133941,5.661669128141003
 2006-07-27T18:00:00,130293.39567017683,469056224.4126368,3296717951.3917933,8.536162036091959,4.79717129724142,58.411040425863895,0.0,0.0,0.0,8.536162036091959,8.536162036091959,0.0,1.0,156328.02820853455,562780901.5507243,3995177067.00617,4.136111810270583,-0.6229027725887613,64.78235796492241,156328.02820853455,562780901.5507243,3995177067.00617,4.136111810270583,-0.6229027725887613,64.78235796492241,129.56471592984482,5.914729572637263,0.0609193874281957,1.1785146624622675,1.961369720653764,0.8864554092322111
 2006-07-27T19:00:00,127805.43151326595,460099553.4477575,3216253697.9113016,8.490504683400879,4.842828649932502,58.411040425863895,0.0,0.0,0.0,8.490504683400879,8.490504683400879,0.0,1.0,137113.0196426287,493606870.71346337,3553782201.565489,0.4443065565753583,-3.8,64.78235796492241,137113.0196426287,493606870.71346337,3553782201.565489,0.4443065565753583,-3.8,64.78235796492241,129.56471592984482,5.914729572637263,0.1887044606680755,-3.8,-1.490439135934225,-1.490439135934225
 2006-07-27T20:00:00,125288.74290928656,451039474.4734317,3141544621.173834,8.44811438637805,4.885218946955332,58.411040425863895,0.0,0.0,0.0,8.44811438637805,8.44811438637805,0.0,1.0,128754.53788798554,463516336.396748,3302128019.6771483,0.1446797517127066,-3.8,64.78235796492241,128754.53788798554,463516336.396748,3302128019.6771483,0.1446797517127066,-3.8,64.78235796492241,129.56471592984482,5.914729572637263,0.3209030615381235,-3.8,-1.7414430729166792,-1.7414430729166792
 2006-07-27T21:00:00,68324.18308475174,245967059.10510623,1441443718.712192,9.214435216038934,7.579968778422706,45.43080922011635,0.0,0.0,0.0,9.214435216038934,9.214435216038934,0.0,1.0,100383.11574599375,361379216.6855776,2342482448.2398496,-0.999328495885758,-3.8,64.78235796492238,100383.11574599375,361379216.6855776,2342482448.2398496,-0.999328495885758,-3.8,64.78235796492238,129.56471592984477,5.914729572637263,0.4415824429664106,-3.8,-1.8631749085306848,-1.8631749085306848
 2006-07-27T22:00:00,57147.580803082266,205731290.8910961,1182746977.2045078,9.954619820349947,8.613516097118726,38.940693617242594,0.0,0.0,0.0,9.954619820349947,9.954619820349947,0.0,1.0,95486.2148438752,343750373.43795073,2156199901.56877,-1.2216131654284037,-3.799999999999999,64.78235796492238,95486.2148438752,343750373.43795073,2156199901.56877,-1.2216131654284037,-3.799999999999999,64.78235796492238,129.56471592984477,5.914729572637262,0.5564576838914255,-3.799999999999999,-1.9377030729734648,-1.9377030729734648
 2006-07-27T23:00:00,60700.49806024233,218521793.0168724,1260777641.5174203,8.690391915537775,7.260746338333931,48.675867021553245,0.0,0.0,0.0,8.690391915537775,8.690391915537775,0.0,1.0,94573.8726784648,340465941.6424733,2111416261.1559365,-1.2751422558461447,-3.8,64.78235796492238,94573.8726784648,340465941.6424733,2111416261.1559365,-1.2751422558461447,-3.8,64.78235796492238,129.56471592984477,5.914729572637263,0.6665190483859293,-3.8,-2.037190370426837,-2.037190370426837
 2006-07-28T00:00:00,56545.321786501525,203563158.4314056,1081285305.4873235,7.279688959370876,6.053644373962502,58.41104042586388,0.0,0.0,0.0,7.279688959370876,7.279688959370876,0.0,1.0,87520.51515577159,315073854.56077784,1867435563.8606496,-1.566304862632826,-3.799999999999999,64.78235796492238,87520.51515577159,315073854.56077784,1867435563.8606496,-1.566304862632826,-3.799999999999999,64.78235796492238,129.56471592984477,5.914729572637262,0.7686597003482274,-3.799999999999999,-2.2214807079095293,-2.2214807079095293
 2006-07-28T01:00:00,62675.62569854545,225632252.51476368,1204796137.0239975,7.349704811704066,5.983628521629311,58.41104042586388,0.0,0.0,0.0,7.349704811704066,7.349704811704066,0.0,1.0,83574.91514051652,300869694.5058595,1681326340.4050348,-1.788560678897105,-3.799999999999999,64.78235796492238,83574.91514051652,300869694.5058595,1681326340.4050348,-1.788560678897105,-3.799999999999999,64.78235796492238,129.56471592984477,5.914729572637262,0.8567696794507835,-3.799999999999999,-2.520119898293009,-2.520119898293009
 2006-07-28T02:00:00,57811.17488735396,208120229.59447432,1072000639.9305298,7.928699797533866,6.713223591363858,53.54345372370855,0.0,0.0,0.0,7.928699797533866,7.928699797533866,0.0,1.0,77261.84724994341,278142650.09979635,1300331270.6313891,-2.2437659107691834,-3.799999999999999,64.78235796492238,77261.84724994341,278142650.09979635,1300331270.6313891,-2.2437659107691834,-3.799999999999999,64.78235796492238,129.56471592984477,5.914729572637262,0.924412053760242,-3.799999999999999,-2.898550524884325,-2.898550524884325
 2006-07-28T03:00:00,55093.40153852008,198336245.53867227,1076141060.679195,8.588183045292018,7.367991059452702,48.675867021553245,0.0,0.0,0.0,8.588183045292018,8.588183045292018,0.0,1.0,65420.52947543719,235513906.11157385,1001369019.0015934,-2.6012906150240585,-3.8000000000000007,64.78235796492241,65420.52947543719,235513906.11157385,1001369019.0015934,-2.6012906150240585,-3.8000000000000007,64.78235796492241,129.56471592984482,5.914729572637264,0.9690651760397668,-3.8000000000000007,-3.2581761437797394,-3.2581761437797394
 2006-07-28T04:00:00,13939.688287430668,50182877.83475042,283340747.419028,13.360640980979738,13.039385680880685,9.735173404310643,0.0,0.0,0.0,13.360640980979738,13.360640980979738,0.0,1.0,30501.351859424667,109804866.6939288,395537232.3403737,-3.326269397845769,-3.8,64.78235796492241,30501.351859424667,109804866.6939288,395537232.3403737,-3.326269397845769,-3.8,64.78235796492241,129.56471592984482,5.914729572637263,0.99411305065164,-3.8,-3.5147751196461106,-3.5147751196461106
 2006-07-28T05:00:00,92864.22453466916,334311208.32480896,2043119987.1358137,7.838892072249923,5.5221532980581545,58.411040425863895,1764.1806923623528,6351050.492504469,24421719.29793087,7.838892072249923,7.811180035275226,1.3907390577586642,1.0,0.0,0.0,0.0,0.1679255023718535,0.1679255023718535,0.0,0.0,0.0,0.0,0.1679255023718535,0.1679255023718535,0.0,129.56471592984482,0.0,1.0,-0.932146135505056,-0.932146135505056,-0.932146135505056
 2006-07-28T06:00:00,111071.5080640999,399857429.0307596,2714636011.2993183,8.205906554310497,5.127426779022883,58.411040425863895,0.0,0.0,0.0,8.205906554310497,8.205906554310497,0.0,1.0,41753.27190839609,150311778.87022594,699242474.4099047,6.93529438095383,6.105192604261347,43.1882386432816,41753.27190839609,150311778.87022594,699242474.4099047,6.93529438095383,6.105192604261347,43.1882386432816,129.56471592984482,0.0,1.0,5.44259372555107,5.44259372555107,5.44259372555107
 2006-07-28T07:00:00,130539.53880071988,469942339.6825916,3366495991.1072702,8.575761153615597,4.757572179717784,58.411040425863895,0.0,0.0,0.0,8.575761153615597,8.575761153615597,0.0,1.0,82746.03496526573,297885725.8749566,1688440521.3917942,8.703602860888166,6.7,64.78235796492241,82746.03496526573,297885725.8749566,1688440521.3917942,8.703602860888166,6.7,64.78235796492241,129.56471592984482,0.0,0.9997363227868088,6.7,6.7,6.7
 2006-07-28T08:00:00,138424.7374713333,498329054.8967999,3621316705.411174,8.720361195002274,4.612972138331106,58.411040425863895,0.0,0.0,0.0,8.720361195002274,8.720361195002274,0.0,1.0,85901.04169749816,309243750.11099344,1816466081.614844,8.855283744574928,6.7,64.78235796492241,85901.04169749816,309243750.11099344,1816466081.614844,8.855283744574928,6.7,64.78235796492241,129.56471592984482,0.0,0.9992200596881728,6.7,6.7,6.7
 2006-07-28T09:00:00,142733.145630073,513839324.26826286,3756560819.883274,8.797114372454848,4.536218960878533,58.411040425863895,0.0,0.0,0.0,8.797114372454848,8.797114372454848,0.0,1.0,87607.19179138743,315385890.4489948,1884419756.8434672,8.935773279972002,6.7,64.78235796492241,87607.19179138743,315385890.4489948,1884419756.8434672,8.935773279972002,6.7,64.78235796492241,129.56471592984482,0.0,0.9987037965895368,6.7,6.7,6.7
 2006-07-28T10:00:00,146655.18128577844,527958652.6288023,3877946211.81208,8.866005906115873,4.467327427217508,58.411040425863895,0.0,0.0,0.0,8.866005906115873,8.866005906115873,0.0,1.0,89153.38962090842,320952202.6352704,1945455770.142701,9.008060315977843,6.7,64.78235796492241,89153.38962090842,320952202.6352704,1945455770.142701,9.008060315977843,6.7,64.78235796492241,129.56471592984482,0.0,0.9981875334909008,6.7,6.7,6.7
 2006-07-28T11:00:00,137285.85041889074,494229061.5080068,3585336465.478404,8.699942291590794,4.633391041742585,58.411040425863895,0.0,0.0,0.0,8.699942291590794,8.699942291590794,0.0,1.0,85448.4905192411,307614565.86926794,1798368970.1409888,8.833846993445286,6.7,64.78235796492241,85448.4905192411,307614565.86926794,1798368970.1409888,8.833846993445286,6.7,64.78235796492241,129.56471592984482,0.0,0.9976712703922648,6.7,6.7,6.7
 2006-07-28T12:00:00,151996.21978940137,547186391.2418448,4040647321.201167,8.958351116639294,4.374982216694085,58.411040425863895,0.0,0.0,0.0,8.958351116639294,8.958351116639294,0.0,-1.0,15046.439645380802,54167182.72337089,331596574.50337857,9.10490737991203,8.71152191484057,10.7970596608204,15046.439645380802,54167182.72337089,331596574.50337857,9.10490737991203,8.71152191484057,10.7970596608204,129.56471592984482,25.42407131956932,0.9561405988566382,8.30223149573615,6.699976442160864,2.8548823300727952
 2006-07-28T13:00:00,159277.01747838166,573397262.922174,4258270325.844059,9.081877118441431,4.251456214891948,58.411040425863895,0.0,0.0,0.0,9.081877118441431,9.081877118441431,0.0,-1.0,0.0,0.0,0.0,9.234535626126409,9.234535626126409,0.0,0.0,0.0,0.0,9.234535626126409,9.234535626126409,0.0,129.56471592984482,45.952530823020034,0.8071535828289038,9.222823849838036,6.700007454519571,2.083782469398954
 2006-07-28T14:00:00,156516.52957072004,563459506.454592,4176414084.1426153,9.035412963839944,4.297920369493437,58.411040425863895,0.0,0.0,0.0,9.035412963839944,9.035412963839944,0.0,-1.0,0.0,0.0,0.0,9.18576375290169,9.18576375290169,0.0,0.0,0.0,0.0,9.18576375290169,9.18576375290169,0.0,129.56471592984482,52.01245780568903,0.6514480039743157,9.189905579765735,6.700000233820512,2.98469629923783
 2006-07-28T15:00:00,157067.51339304706,565443048.2149694,4205110823.263753,9.051701935535329,4.281631397798052,58.411040425863895,0.0,0.0,0.0,9.051701935535329,9.051701935535329,0.0,-1.0,0.0,0.0,0.0,9.20287043673198,9.20287043673198,0.0,0.0,0.0,0.0,9.20287043673198,9.20287043673198,0.0,129.56471592984482,56.04447139563348,0.4983634063962863,9.207071170371009,6.700003807510835,3.410367228057228
 2006-07-28T16:00:00,112230.6152713991,404030214.9770368,2796386832.9409328,8.252288469771464,5.081044863561915,58.411040425863895,0.0,0.0,0.0,8.252288469771464,8.252288469771464,0.0,-1.0,0.0,0.0,0.0,8.364354127093605,8.364354127093605,0.0,0.0,0.0,0.0,8.364354127093605,8.364354127093605,0.0,129.56471592984482,36.45264388411022,0.3647159179459918,8.522849711470041,6.699989109217738,1.942296609716588
 2006-07-28T17:00:00,96588.05571377704,347717000.56959736,2254063506.594205,7.944643586302494,5.388689747030885,58.411040425863895,0.0,0.0,0.0,7.944643586302494,7.944643586302494,0.0,-1.0,0.0,0.0,0.0,8.041698400223586,8.041698400223586,0.0,0.0,0.0,0.0,8.041698400223586,8.041698400223586,0.0,129.56471592984482,26.03683912609929,0.2721549279856182,8.076417309512715,6.70000050232652,1.2265406701082835
 2006-07-28T18:00:00,95110.23001166648,342396828.0419993,2198480012.27188,7.913116409278989,5.42021692405439,58.411040425863895,0.0,0.0,0.0,7.913116409278989,7.913116409278989,0.0,1.0,122076.35942286822,439474893.9223256,3229175052.156712,3.021524908295,-0.8286436871752249,53.985298304102,122076.35942286822,439474893.9223256,3229175052.156712,3.021524908295,-0.8286436871752249,53.985298304102,129.56471592984482,25.618985131737173,0.2215065778207281,1.1408014540489255,1.4918819906952967,0.6015031383158341
 2006-07-28T19:00:00,93814.31130104043,337731520.6837456,2152966667.508069,7.887301693709065,5.446031639624316,58.411040425863895,0.0,0.0,0.0,7.887301693709065,7.887301693709065,0.0,1.0,109749.27998394084,395097407.942187,2792803248.598332,-0.4620867634284331,-3.8,64.78235796492241,109749.27998394084,395097407.942187,2792803248.598332,-0.4620867634284331,-3.8,64.78235796492241,129.56471592984482,25.618985131737173,0.3322081538453482,-3.8,-1.756526897866002,-1.756526897866002
 2006-07-28T20:00:00,92910.70739450453,334478546.62021625,2121437699.330066,7.869418970456124,5.463914362877257,58.411040425863895,0.0,0.0,0.0,7.869418970456124,7.869418970456124,0.0,1.0,106417.3007957723,383102282.86478025,2679067927.4762125,-0.5976561369064324,-3.8,64.78235796492241,106417.3007957723,383102282.86478025,2679067927.4762125,-0.5976561369064324,-3.8,64.78235796492241,129.56471592984482,25.618985131737173,0.4522003266475834,-3.8,-1.8707349122995145,-1.8707349122995145
 2006-07-28T21:00:00,44967.30320329565,161882291.5318643,864471902.2538131,7.567678035500271,6.587505709223045,55.16598262442701,0.0,0.0,0.0,7.567678035500271,7.567678035500271,0.0,1.0,87695.19861162377,315702715.0018456,1982586046.116416,-1.4287732836054865,-3.8,64.78235796492238,87695.19861162377,315702715.0018456,1982586046.116416,-1.4287732836054865,-3.8,64.78235796492238,129.56471592984477,25.618985131737173,0.5666639266193625,-3.8,-1.9446939896611688,-1.9446939896611688
 2006-07-28T22:00:00,70796.7475964916,254868291.34736967,1553894478.2240565,7.547685885233953,5.785647448099432,58.411040425863895,0.0,0.0,0.0,7.547685885233953,7.547685885233953,0.0,1.0,94267.3161131203,339362338.00723296,2250667943.539539,-1.108954608663827,-3.8000000000000007,64.78235796492241,94267.3161131203,339362338.00723296,2250667943.539539,-1.108954608663827,-3.8000000000000007,64.78235796492241,129.56471592984482,25.61898513173718,0.6761904678586713,-3.8000000000000007,-2.0496671522793446,-2.0496671522793446
 2006-07-28T23:00:00,46056.76837143952,165804366.13718227,933536207.1168356,8.420821657778719,7.362355506999767,48.67586702155324,0.0,0.0,0.0,8.420821657778719,8.420821657778719,0.0,1.0,81744.06817831234,294278645.44192445,1777083062.4381616,-1.6741154295730187,-3.8,64.78235796492241,81744.06817831234,294278645.44192445,1777083062.4381616,-1.6741154295730187,-3.8,64.78235796492241,129.56471592984482,25.618985131737173,0.7773404567387106,-3.8,-2.243822007124672,-2.243822007124672
 2006-07-29T00:00:00,36357.01717632904,130885261.83478454,703640661.3692827,8.290148698008084,7.492316184862411,48.675867021553245,0.0,0.0,0.0,8.290148698008084,8.290148698008084,0.0,1.0,75956.02108169974,273441675.894119,1405813169.346702,-2.117716805276508,-3.8,64.78235796492241,75956.02108169974,273441675.894119,1405813169.346702,-2.117716805276508,-3.8,64.78235796492241,129.56471592984482,25.618985131737173,0.8638317845202513,-3.8,-2.552322063429969,-2.552322063429969
 2006-07-29T01:00:00,34908.58638177917,125670910.974405,656611870.9506338,8.324786830588025,7.580339490838049,48.67586702155324,0.0,0.0,0.0,8.324786830588025,8.324786830588025,0.0,1.0,70015.52132845174,252055876.7824262,1061688939.910564,-2.5291308346657058,-3.8,64.78235796492241,70015.52132845174,252055876.7824262,1061688939.910564,-2.5291308346657058,-3.8,64.78235796492241,129.56471592984482,25.618985131737173,0.9294014930179418,-3.8,-2.933642066256034,-2.933642066256034
 2006-07-29T02:00:00,48734.0326407832,175442517.50681955,1012751611.6580384,8.548298391927618,7.399938946213733,48.675867021553245,0.0,0.0,0.0,8.548298391927618,8.548298391927618,0.0,1.0,58194.61626876713,209500618.5675617,943208338.4332097,-2.67096124791258,-3.8,64.78235796492241,58194.61626876713,209500618.5675617,943208338.4332097,-2.67096124791258,-3.8,64.78235796492241,129.56471592984482,25.61898513173718,0.97206272884012,-3.8,-3.2864142291466343,-3.2864142291466343
 2006-07-29T03:00:00,50819.87012225469,182951532.44011685,1018565664.1264256,7.244120835115716,6.089212498217666,58.411040425863895,0.0,0.0,0.0,7.244120835115716,7.244120835115716,0.0,1.0,40273.73031671193,144985429.14016294,568445876.7772382,-2.943087385686997,-3.623705424870691,53.985298304102,40273.73031671193,144985429.14016294,568445876.7772382,-2.943087385686997,-3.623705424870691,53.985298304102,129.56471592984482,21.34915427644765,0.9954706354478916,-3.8000000000000007,-3.565042579175984,-3.565042579175984
 2006-07-29T04:00:00,2282.496049217911,8216985.777184482,25915597.9200959,13.212080546032784,13.18270570108097,9.735173404310643,0.0,0.0,0.0,13.212080546032784,13.212080546032784,0.0,1.0,0.0,0.0,0.0,-2.6785735054182447,-2.6785735054182447,0.0,0.0,0.0,0.0,-2.6785735054182447,-2.6785735054182447,0.0,129.56471592984482,0.0,0.99968279527918,-2.676929204350328,-2.676929204350328,-2.676929204350328
 2006-07-29T05:00:00,84107.504848645,302787017.45512193,1788527784.6651666,7.680615307226716,5.652718026106665,58.411040425863895,0.0,0.0,0.0,7.680615307226716,7.680615307226716,0.0,1.0,0.0,0.0,0.0,0.8237924520359655,0.8237924520359655,0.0,0.0,0.0,0.0,0.8237924520359655,0.8237924520359655,0.0,129.56471592984482,0.0,0.999166532180544,-0.1222577716698981,-0.1222577716698981,-0.1222577716698981
 2006-07-29T06:00:00,89014.36715414021,320451721.75490475,1984018381.5029347,7.791479701955084,5.541853631378294,58.411040425863895,0.0,0.0,0.0,7.791479701955084,7.791479701955084,0.0,1.0,30795.530897033284,110863911.22931984,393565071.52043855,6.387793249194867,5.920416374010151,32.3911789824612,30795.530897033284,110863911.22931984,393565071.52043855,6.387793249194867,5.920416374010151,32.3911789824612,129.56471592984482,0.0,0.9986502690819078,5.318189375285663,5.318189375285663,5.318189375285663
 2006-07-29T07:00:00,90775.06636858976,326790238.92692304,2046806634.56666,7.827090378286507,5.506242955046872,58.411040425863895,0.0,0.0,0.0,7.827090378286507,7.827090378286507,0.0,1.0,74468.21777752107,268085583.9990759,1026129544.9313142,7.918413842955498,6.7,64.78235796492241,74468.21777752107,268085583.9990759,1026129544.9313142,7.918413842955498,6.7,64.78235796492241,129.56471592984482,0.0,0.9981340059832718,6.7,6.7,6.7
 2006-07-29T08:00:00,90849.00718074484,327056425.8506815,2049673927.788434,7.828716604103335,5.504616729230044,58.411040425863895,0.0,0.0,0.0,7.828716604103335,7.828716604103335,0.0,1.0,74468.217811124,268085584.12004644,1027562950.5704222,7.920114245316363,6.7,64.78235796492241,74468.217811124,268085584.12004644,1027562950.5704222,7.920114245316363,6.7,64.78235796492241,129.56471592984482,0.0,0.997617742884636,6.7,6.7,6.7
 2006-07-29T09:00:00,94339.97003333057,339623892.11999,2170762935.086132,7.89739586562512,5.43593746770826,58.411040425863895,0.0,0.0,0.0,7.89739586562512,7.89739586562512,0.0,1.0,74682.6621234198,268857583.64431125,1088286873.425196,7.99214383442994,6.7,64.78235796492241,74682.6621234198,268857583.64431125,1088286873.425196,7.99214383442994,6.7,64.78235796492241,129.56471592984482,0.0,0.997101479786,6.7,6.7,6.7
 2006-07-29T10:00:00,105302.34348205302,379088436.5353909,2533576397.6842213,8.103195682647593,5.230137650685787,58.411040425863895,0.0,0.0,0.0,8.103195682647593,8.103195682647593,0.0,1.0,75301.00239603312,271083608.62571925,1270242616.9670522,8.207927239139087,6.7,64.78235796492241,75301.00239603312,271083608.62571925,1270242616.9670522,8.207927239139087,6.7,64.78235796492241,129.56471592984482,0.0,0.996585216687364,6.7,6.7,6.7
 2006-07-29T11:00:00,115848.4561819854,417054442.2551474,2859934260.894725,8.288338044292809,5.044995289040571,58.411040425863895,0.0,0.0,0.0,8.288338044292809,8.288338044292809,0.0,1.0,76934.4623318535,276964064.39467263,1434034221.7358515,8.402115109184379,6.7,64.78235796492241,76934.4623318535,276964064.39467263,1434034221.7358515,8.402115109184379,6.7,64.78235796492241,129.56471592984482,0.0,0.996068953588728,6.7,6.7,6.7
 2006-07-29T12:00:00,119261.09760947611,429339951.394114,2961294391.708661,8.345844039168588,4.987489294164793,58.411040425863895,0.0,0.0,0.0,8.345844039168588,8.345844039168588,0.0,-1.0,13059.28945769699,47013442.04770916,247732294.01278612,8.46240860011127,8.168378691689169,10.7970596608204,13059.28945769699,47013442.04770916,247732294.01278612,8.46240860011127,8.168378691689169,10.7970596608204,129.56471592984482,18.74776860801796,0.965611652145523,7.874751990888888,6.69999119556782,2.461993019402441
 2006-07-29T13:00:00,134647.57969972008,484731286.9189924,3403625256.446931,8.596831145173617,4.736502188159764,58.411040425863895,0.0,0.0,0.0,8.596831145173617,8.596831145173617,0.0,-1.0,0.0,0.0,0.0,8.72564234268978,8.72564234268978,0.0,0.0,0.0,0.0,8.72564234268978,8.72564234268978,0.0,129.56471592984482,32.781810350415604,0.8556601675420942,8.648971015674968,6.700000696743236,0.9269758302920706
 2006-07-29T14:00:00,155229.5520693725,558826387.449741,3923453475.621686,8.891850769905222,4.441482563428157,58.411040425863895,0.0,0.0,0.0,8.891850769905222,8.891850769905222,0.0,-1.0,0.0,0.0,0.0,9.03505841682359,9.03505841682359,0.0,0.0,0.0,0.0,9.03505841682359,9.03505841682359,0.0,129.56471592984482,47.131944709666136,0.7188446318201759,9.097514364414888,6.700001199649152,2.466317413919533
 2006-07-29T15:00:00,124318.91183528672,447548082.60703206,2955080771.0440493,8.34231869434835,4.991014638985029,58.411040425863895,0.0,0.0,0.0,8.34231869434835,8.34231869434835,0.0,-1.0,0.0,0.0,0.0,8.458720398611584,8.458720398611584,0.0,0.0,0.0,0.0,8.458720398611584,8.458720398611584,0.0,129.56471592984482,33.038604728140804,0.5912384443425461,8.474833501470268,6.699935180544273,1.5142686056728962
 2006-07-29T16:00:00,145052.85100903446,522190263.6325241,3624798356.0363145,8.722363433592083,4.610969899741297,58.411040425863895,0.0,0.0,0.0,8.722363433592083,8.722363433592083,0.0,-1.0,0.0,0.0,0.0,8.857309186378272,8.857309186378272,0.0,0.0,0.0,0.0,8.857309186378272,8.857309186378272,0.0,129.56471592984482,42.55686591103965,0.4772939064465026,8.768102527736955,6.699998311421751,2.356184513346692
 2006-07-29T17:00:00,50847.26801156392,183050164.8416301,928928826.8252872,7.409191851047228,6.355987315330648,56.78851152514545,0.0,0.0,0.0,7.409191851047228,7.409191851047228,0.0,-1.0,0.0,0.0,0.0,7.254235249041815,7.254235249041815,0.0,0.0,0.0,0.0,7.254235249041815,7.254235249041815,0.0,129.56471592984477,14.993571251748463,0.3891376882089589,7.458828559672359,6.700000424462624,0.6138489048765952
 2006-07-29T18:00:00,37574.11617956687,135266818.2464408,658029433.7954738,8.344262664791074,7.598212839719604,48.67586702155322,0.0,0.0,0.0,8.344262664791074,8.344262664791074,0.0,1.0,104628.94187763444,376664190.7594841,2532957373.3992314,1.4720949204286828,-1.5511977723482673,53.98529830410198,104628.94187763444,376664190.7594841,2532957373.3992314,1.4720949204286828,-1.5511977723482673,53.98529830410198,129.56471592984477,18.21127497259909,0.3678547210260919,0.2981782537075427,0.8571600566327273,-0.1909829090339366
 2006-07-29T19:00:00,26061.17809077234,93820241.12678044,425769642.9399605,8.215533488113708,7.73282020650904,48.67586702155324,0.0,0.0,0.0,8.215533488113708,8.215533488113708,0.0,1.0,87081.51864125441,313493467.1085159,1817417576.3822744,-1.6258631983788143,-3.799999999999999,64.78235796492238,87081.51864125441,313493467.1085159,1817417576.3822744,-1.6258631983788143,-3.799999999999999,64.78235796492238,129.56471592984477,18.21127497259909,0.47466598499685,-3.799999999999999,-1.885819029177888,-1.885819029177888
 2006-07-29T20:00:00,10913.332901323098,39287998.444763154,118443445.3672528,9.3482865253348,9.21403229682037,38.940693617242594,0.0,0.0,0.0,9.3482865253348,9.3482865253348,0.0,1.0,80762.48264106993,290744937.50785184,1603465127.924466,-1.881288547857233,-3.799999999999999,64.78235796492238,80762.48264106993,290744937.50785184,1603465127.924466,-1.881288547857233,-3.799999999999999,64.78235796492238,129.56471592984477,18.21127497259909,0.5882641205172393,-3.799999999999999,-1.9605137959051548,-1.9605137959051548
 2006-07-29T21:00:00,46588.02696257181,167716897.06525853,898777195.7468343,8.478581577424846,7.459462819369005,48.67586702155324,0.0,0.0,0.0,8.478581577424846,8.478581577424846,0.0,1.0,88693.65594158291,319297161.38969845,1895716937.9158783,-1.5325827119225153,-3.8,64.78235796492241,88693.65594158291,319297161.38969845,1895716937.9158783,-1.5325827119225153,-3.8,64.78235796492241,129.56471592984482,18.211274972599096,0.6965520310795194,-3.8,-2.078787838039394,-2.078787838039394
 2006-07-29T22:00:00,10548.149980681772,37973339.93045438,114766368.91728067,9.349528362431814,9.21944225410402,38.940693617242594,0.0,0.0,0.0,9.349528362431814,9.349528362431814,0.0,1.0,74252.33340644918,267308400.26321703,1325927826.02167,-2.2129557219070155,-3.8,64.78235796492241,74252.33340644918,267308400.26321703,1325927826.02167,-2.2129557219070155,-3.8,64.78235796492241,129.56471592984482,18.211274972599096,0.7954126129720757,-3.8,-2.294679522787277,-2.294679522787277
 2006-07-29T23:00:00,53409.87479408496,192275549.2587059,1045827073.5848404,7.259589132178815,6.073744201154567,58.411040425863895,0.0,0.0,0.0,7.259589132178815,7.259589132178815,0.0,1.0,80980.41057637859,291529478.0749629,1516854322.0018065,-1.985062857025773,-3.8000000000000007,64.78235796492241,80980.41057637859,291529478.0749629,1516854322.0018065,-1.985062857025773,-3.8000000000000007,64.78235796492241,129.56471592984482,18.2112749725991,0.8782772630900536,-3.8000000000000007,-2.6229635196596166,-2.6229635196596166
 2006-07-30T00:00:00,19198.69758018482,69115311.28866535,217328240.7978852,9.391202845444433,9.144852654191494,38.940693617242594,0.0,0.0,0.0,9.391202845444433,9.391202845444433,0.0,1.0,68388.59930000214,246198957.48000765,783872786.606429,-2.861265457005408,-3.8,64.78235796492241,68388.59930000214,246198957.48000765,783872786.606429,-2.861265457005408,-3.8,64.78235796492241,129.56471592984482,18.2112749725991,0.9393809088656336,-3.8,-3.007391690675174,-3.007391690675174
 2006-07-30T01:00:00,45563.0555695642,164027000.05043107,912772983.2372788,7.9667815559472865,6.931793216010344,52.5699363832775,0.0,0.0,0.0,7.9667815559472865,7.9667815559472865,0.0,1.0,58464.6809762837,210472851.5146213,847493778.1883078,-2.7853850430416967,-3.8000000000000007,64.78235796492241,58464.6809762837,210472851.5146213,847493778.1883078,-2.7853850430416967,-3.8000000000000007,64.78235796492241,129.56471592984482,18.2112749725991,0.9779265180955682,-3.8000000000000007,-3.3433627013568703,-3.3433627013568703
 2006-07-30T02:00:00,10239.480036024654,36862128.12968875,111499604.52831648,9.344114563111752,9.217731484355784,38.940693617242594,0.0,0.0,0.0,9.344114563111752,9.344114563111752,0.0,1.0,17891.422281754716,64409120.21431699,192258738.184958,-3.5260051117490865,-3.7563650393595225,43.1882386432816,17891.422281754716,64409120.21431699,192258738.184958,-3.5260051117490865,-3.7563650393595225,43.1882386432816,129.56471592984477,12.14084998173273,0.9976351733885368,-3.777778849789096,-3.6043565047442887,-3.6043565047442887
 2006-07-30T03:00:00,41842.05384515209,150631393.84254748,840622087.5327604,8.455620098462905,7.502394516277698,48.675867021553245,0.0,0.0,0.0,8.455620098462905,8.455620098462905,0.0,1.0,0.0,0.0,0.0,-2.765419184389758,-2.765419184389758,0.0,0.0,0.0,0.0,-2.765419184389758,-2.765419184389758,0.0,129.56471592984477,0.0,0.9999117856282518,-3.2295488416477425,-3.2295488416477425,-3.2295488416477425
 2006-07-30T04:00:00,23158.787218823258,83371633.98776373,412755703.97764426,9.507784655509452,9.039804935912024,38.940693617242594,0.0,0.0,0.0,9.507784655509452,9.507784655509452,0.0,1.0,0.0,0.0,0.0,0.4527692786218629,0.4527692786218629,0.0,0.0,0.0,0.0,0.4527692786218629,0.4527692786218629,0.0,129.56471592984477,0.0,0.9994374591935145,0.2688967635328787,0.2688967635328787,0.2688967635328787
 2006-07-30T05:00:00,53880.90375480952,193971253.51731423,1092275790.1026173,7.504486499432747,6.26595005290989,56.788511525145445,0.0,0.0,0.0,7.504486499432747,7.504486499432747,0.0,1.0,0.0,0.0,0.0,2.0059233941007784,2.0059233941007784,0.0,0.0,0.0,0.0,2.0059233941007784,2.0059233941007784,0.0,129.56471592984477,0.0,0.9989211960948788,1.4177857997986931,1.4177857997986931,1.4177857997986931
 2006-07-30T06:00:00,2442.7077431062885,8793747.87518264,26361181.072250582,13.203861203280274,13.173981283045388,9.735173404310643,0.0,0.0,0.0,13.203861203280274,13.203861203280274,0.0,1.0,0.0,0.0,0.0,4.499358589711751,4.499358589711751,0.0,0.0,0.0,0.0,4.499358589711751,4.499358589711751,0.0,129.56471592984482,0.0,0.9984049329962428,4.504915020941868,4.504915020941868,4.504915020941868
 2006-07-30T07:00:00,53861.37565249483,193900952.34898132,1136628885.9383538,9.936611640353089,8.647694910451845,38.940693617242594,1570.473837489328,5653705.814961581,35343483.99181765,9.936611640353089,9.896499215464363,0.9735173404310647,1.0,19394.28709705814,69819433.54940929,232188594.6524186,6.489080044217022,6.213337054001628,41.74863068850557,19394.28709705814,69819433.54940929,232188594.6524186,6.489080044217022,6.213337054001628,41.74863068850557,129.56471592984482,0.0,0.9978886698976068,5.837593236983152,5.837593236983152,5.837593236983152
 2006-07-30T08:00:00,49735.61650927077,179048219.43337488,952051409.7717352,7.206407743432532,6.126925589900847,58.41104042586388,0.0,0.0,0.0,7.206407743432532,7.206407743432532,0.0,1.0,37274.722612544894,134189001.40516168,478146447.706412,7.267792637354475,6.699999999999999,64.78235796492238,37274.722612544894,134189001.40516168,478146447.706412,7.267792637354475,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9973724067989708,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T09:00:00,81642.39890066053,293912636.0423778,1663207072.8262036,7.609591940586381,5.723741392747002,58.411040425863895,0.0,0.0,0.0,7.609591940586381,7.609591940586381,0.0,1.0,66393.20438044234,239015535.7695924,834015150.8817077,7.690348717404201,6.700000000000003,64.78235796492241,66393.20438044234,239015535.7695924,834015150.8817077,7.690348717404201,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.996856143700335,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T10:00:00,71191.42571613923,256289132.57810125,1424042345.712056,7.474013449676636,5.859319883656743,58.411040425863895,0.0,0.0,0.0,7.474013449676636,7.474013449676636,0.0,1.0,55626.82781500678,200256580.1340244,714316247.7606654,7.548183031064525,6.7,64.78235796492241,55626.82781500678,200256580.1340244,714316247.7606654,7.548183031064525,6.7,64.78235796492241,129.56471592984482,0.0,0.9963398806016986,6.7,6.7,6.7
 2006-07-30T11:00:00,87042.82772752941,313354179.819106,1808112927.9988315,7.691799544440978,5.6415337888924,58.41104042586388,0.0,0.0,0.0,7.691799544440978,7.691799544440978,0.0,1.0,67720.43225432733,243793556.11557844,906747983.525849,7.776572187414021,6.699999999999998,64.78235796492238,67720.43225432733,243793556.11557844,906747983.525849,7.776572187414021,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9958236175030626,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T12:00:00,72591.34491720809,261328841.70194912,1445114708.565693,7.485967297753045,5.847366035580335,58.411040425863895,0.0,0.0,0.0,7.485967297753045,7.485967297753045,0.0,-1.0,13050.164100266797,46980590.76096045,168353903.6891606,7.5607114641555,7.360807136468221,10.7970596608204,13050.164100266797,46980590.76096045,168353903.6891606,7.5607114641555,7.360807136468221,10.7970596608204,129.56471592984482,9.899801584374607,0.9831840243569708,7.292357235389278,6.699988005996475,2.2616512237270783
 2006-07-30T13:00:00,89551.08727370074,322383914.1853228,1882563856.6491868,7.734026304043998,5.5993070292893785,58.41104042586388,0.0,0.0,0.0,7.734026304043998,7.734026304043998,0.0,-1.0,0.0,0.0,0.0,7.820862820977641,7.820862820977641,0.0,0.0,0.0,0.0,7.820862820977641,7.820862820977641,0.0,129.56471592984477,13.92409053125332,0.9310331079445168,7.529968646491722,6.700002387762312,0.0699611979276243
 2006-07-30T14:00:00,77628.14228993222,279461312.24375594,1611036043.5114217,7.580074754396397,5.753258578936986,58.411040425863895,0.0,0.0,0.0,7.580074754396397,7.580074754396397,0.0,-1.0,0.0,0.0,0.0,7.659395220088413,7.659395220088413,0.0,0.0,0.0,0.0,7.659395220088413,7.659395220088413,0.0,129.56471592984482,18.603804485548107,0.8691978491723598,7.809837585477094,6.69997923317018,0.2127332003071234
 2006-07-30T15:00:00,91260.71165908598,328538561.9727095,1940103466.007958,7.766665057022397,5.566668276310987,58.411040425863895,0.0,0.0,0.0,7.766665057022397,7.766665057022397,0.0,-1.0,0.0,0.0,0.0,7.855071748074316,7.855071748074316,0.0,0.0,0.0,0.0,7.855071748074316,7.855071748074316,0.0,129.56471592984482,14.74275253292292,0.8102536049544119,7.561534527421536,6.699986392099468,0.2055853687951261
 2006-07-30T16:00:00,74319.44096993523,267549987.4917668,1502177072.3130026,7.518331505529538,5.815001827803845,58.411040425863895,0.0,0.0,0.0,7.518331505529538,7.518331505529538,0.0,-1.0,0.0,0.0,0.0,7.59460611579729,7.59460611579729,0.0,0.0,0.0,0.0,7.59460611579729,7.59460611579729,0.0,129.56471592984482,18.053295385552243,0.7497560399730335,7.745574639478956,6.69994791264859,0.3408989301041464
 2006-07-30T17:00:00,88689.75222772773,319283108.0198198,1858285410.6572013,7.720250510768051,5.613082822565334,58.41104042586392,0.0,0.0,0.0,7.720250510768051,7.720250510768051,0.0,-1.0,0.0,0.0,0.0,7.806378360068252,7.806378360068252,0.0,0.0,0.0,0.0,7.806378360068252,7.806378360068252,0.0,129.56471592984488,14.607848455675404,0.6939672242353202,7.534428298658216,6.699982901715046,0.2976624059538666
 2006-07-30T18:00:00,68615.64725681693,247016330.12454093,1322120469.7279105,7.416207092998992,5.917126240334386,58.41104042586388,0.0,0.0,0.0,7.416207092998992,7.416207092998992,0.0,1.0,110635.7504878505,398288701.756262,2605449732.24726,1.894371272350932,-1.2142835537100949,53.98529830410198,110635.7504878505,398288701.756262,2605449732.24726,1.894371272350932,-1.2142835537100949,53.98529830410198,129.56471592984477,22.02241342644362,0.6540645775849404,0.626236795094186,0.8810706446282034,-0.1424594417482433
 2006-07-30T19:00:00,78247.1827118527,281689857.7626697,1509730326.6829135,7.522557087597867,5.810776245735517,58.411040425863895,0.0,0.0,0.0,7.522557087597867,7.522557087597867,0.0,1.0,98544.576315653,354760474.73635066,2125736772.4340289,-1.2577934211822748,-3.8000000000000007,64.78235796492241,98544.576315653,354760474.73635066,2125736772.4340289,-1.2577934211822748,-3.8000000000000007,64.78235796492241,129.56471592984482,22.02241342644363,0.7455959645549758,-3.8000000000000007,-2.168063887250805,-2.168063887250805
 2006-07-30T20:00:00,65187.61138413933,234675400.98290163,1232420025.130999,7.365332151309722,5.968001182023655,58.41104042586388,0.0,0.0,0.0,7.365332151309722,7.365332151309722,0.0,1.0,88527.36740443185,318698522.65595466,1761748696.6125517,-1.6924077142342613,-3.799999999999999,64.78235796492238,88527.36740443185,318698522.65595466,1761748696.6125517,-1.6924077142342613,-3.799999999999999,64.78235796492238,129.56471592984477,22.02241342644362,0.8376434709107854,-3.799999999999999,-2.4399625820132567,-2.4399625820132567
 2006-07-30T21:00:00,76772.84716622728,276382249.7984181,1502784670.1628687,7.518611704072967,5.814721629260416,58.411040425863895,0.0,0.0,0.0,7.518611704072967,7.518611704072967,0.0,1.0,83999.6703937665,302398813.4175594,1591860712.45937,-1.8952758036770432,-3.8000000000000007,64.78235796492241,83999.6703937665,302398813.4175594,1591860712.45937,-1.8952758036770432,-3.8000000000000007,64.78235796492241,129.56471592984482,22.02241342644363,0.9105503146668882,-3.8000000000000007,-2.8068780777762714,-2.8068780777762714
 2006-07-30T22:00:00,52701.42696049781,189725137.0577921,1012700613.5925742,8.172622335004178,7.024405498001233,51.457345137070575,0.0,0.0,0.0,8.172622335004178,8.172622335004178,0.0,1.0,67471.9577897724,242899048.04318064,1034255961.0465906,-2.5619271543288624,-3.8,64.78235796492238,67471.9577897724,242899048.04318064,1034255961.0465906,-2.5619271543288624,-3.8,64.78235796492238,129.56471592984477,22.022413426443624,0.9605127907050138,-3.8,-3.180709740726456,-3.180709740726456
 2006-07-30T23:00:00,50376.57906729676,181355684.6422684,996578055.0867244,9.40759946514885,8.277650637526497,42.18575141867948,0.0,0.0,0.0,9.40759946514885,9.40759946514885,0.0,1.0,53901.09551243185,194043943.8447547,787886315.4871786,-2.856670894466064,-3.799999999999999,64.78235796492238,53901.09551243185,194043943.8447547,787886315.4871786,-2.856670894466064,-3.799999999999999,64.78235796492238,129.56471592984477,22.02241342644362,0.9897463761422202,-3.799999999999999,-3.465441661557072,-3.465441661557072
 2006-07-31T00:00:00,57383.20706819952,206579545.44551823,1071541173.7744362,8.574084618747849,7.359172838861544,48.675867021553245,0.0,0.0,0.0,8.574084618747849,8.574084618747849,0.0,1.0,12312.604478840038,44325376.12382414,182427210.7541222,-2.275112413402914,-2.493516929193101,10.7970596608204,12312.604478840038,44325376.12382414,182427210.7541222,-2.275112413402914,-2.493516929193101,10.7970596608204,129.56471592984482,3.670402237740604,0.999908669996058,-2.9062845308389225,-2.869761536364513,-2.869761536364513
 2006-07-31T01:00:00,59208.62195858458,213151039.05090457,1097478096.6525552,7.28881611766181,6.044517215671568,58.41104042586388,0.0,0.0,0.0,7.28881611766181,7.28881611766181,0.0,1.0,0.0,0.0,0.0,1.4781403937911155,1.4781403937911155,0.0,0.0,0.0,0.0,1.4781403937911155,1.4781403937911155,0.0,129.56471592984477,0.0,0.9994327857452232,0.9338052386043376,0.9338052386043376,0.9338052386043376
 2006-07-31T02:00:00,47381.13183629016,170572074.61064452,869875739.8983129,7.159791513731372,6.173541819602012,58.411040425863895,0.0,0.0,0.0,7.159791513731372,7.159791513731372,0.0,1.0,4012.088886038565,14443519.989738826,43446440.004518464,5.342323142317537,5.290699749034734,14.396079547760545,4012.088886038565,14443519.989738826,43446440.004518464,5.342323142317537,5.290699749034734,14.396079547760545,129.56471592984482,0.0,0.9989165226465876,4.921944463148414,4.921944463148414,4.921944463148414
 2006-07-31T03:00:00,53632.07449834237,193075468.1940326,927406064.5558558,7.192387821510231,6.140945511823148,58.41104042586388,0.0,0.0,0.0,7.192387821510231,7.192387821510231,0.0,1.0,42624.18251609551,153447057.0579439,466305712.9675948,7.253854606039167,6.699999999999999,64.78235796492238,42624.18251609551,153447057.0579439,466305712.9675948,7.253854606039167,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9984002595479512,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T04:00:00,4737.275740558816,17054192.666011743,51775727.0823767,11.92197020436804,11.863283389024753,19.47034680862129,0.0,0.0,0.0,11.92197020436804,11.92197020436804,0.0,1.0,3222.705950323348,11601741.421164054,35267940.24086755,6.741913915202126,6.700000000000002,64.78235796492241,3222.705950323348,11601741.421164054,35267940.24086755,6.741913915202126,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9978839964493156,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T05:00:00,86802.55693032245,312489204.94916075,1789304423.5836186,7.681052611093443,5.652280722239937,58.411040425863895,0.0,0.0,0.0,7.681052611093443,7.681052611093443,0.0,1.0,76228.26165548,274421741.95972794,897052641.1097074,7.76527369786504,6.7,64.78235796492241,76228.26165548,274421741.95972794,897052641.1097074,7.76527369786504,6.7,64.78235796492241,129.56471592984482,0.0,0.9973677333506796,6.7,6.7,6.7
 2006-07-31T06:00:00,130491.41181574024,469769082.5366648,3288652854.9865074,8.531586771889666,4.801746561443714,58.411040425863895,0.0,0.0,0.0,8.531586771889666,8.531586771889666,0.0,1.0,83009.45117580162,298834024.2328858,1649256076.9169304,8.65718265506944,6.7,64.78235796492241,83009.45117580162,298834024.2328858,1649256076.9169304,8.65718265506944,6.7,64.78235796492241,129.56471592984482,0.0,0.9968514702520436,6.7,6.7,6.7
 2006-07-31T07:00:00,166594.33225410432,599739596.1147754,4282683483.211773,9.09575576429784,4.237577569035538,58.411040425863895,0.0,0.0,0.0,9.09575576429784,9.09575576429784,0.0,1.0,97376.31388026406,350554729.96895057,2148950711.820653,9.2489551656394,6.7,64.78235796492241,97376.31388026406,350554729.96895057,2148950711.820653,9.2489551656394,6.7,64.78235796492241,129.56471592984482,0.0,0.9963352071534078,6.7,6.7,6.7
 2006-07-31T08:00:00,172709.92201474795,621755719.2530928,4369629658.340252,9.18043475422684,4.223483385856842,58.411040425863895,5733.971526110068,20642297.493996248,62213431.64691785,9.18043475422684,9.109849947476537,19.470346808621297,1.0,100861.9721736937,363103099.82529736,2224089662.0328555,9.337882745749068,6.7,64.78235796492241,100861.9721736937,363103099.82529736,2224089662.0328555,9.337882745749068,6.7,64.78235796492241,129.56471592984482,0.0,0.9958189440547716,6.7,6.7,6.7
 2006-07-31T09:00:00,181164.003126499,652190411.2553965,4540496904.761848,9.242090244637197,4.091243088696185,58.411040425863895,0.0,0.0,0.0,9.242090244637197,9.242090244637197,0.0,1.0,103335.68413021216,372008462.8687637,2278690782.088437,9.402575025543822,6.7,64.78235796492241,103335.68413021216,372008462.8687637,2278690782.088437,9.402575025543822,6.7,64.78235796492241,129.56471592984482,0.0,0.995302680956136,6.7,6.7,6.7
 2006-07-31T10:00:00,192552.59194708688,693189331.0095129,4816407427.176546,9.39873133702641,3.9346019963069687,58.411040425863895,0.0,0.0,0.0,9.39873133702641,9.39873133702641,0.0,1.0,107683.92655751796,387662135.6070648,2417540595.352159,9.566892841008604,6.7,64.78235796492241,107683.92655751796,387662135.6070648,2417540595.352159,9.566892841008604,6.7,64.78235796492241,129.56471592984482,0.0,0.9947864178574998,6.7,6.7,6.7
 2006-07-31T11:00:00,182853.96762282425,658274283.4421673,4573953032.6108055,9.26108153923913,4.0722517940942495,58.411040425863895,0.0,0.0,0.0,9.26108153923913,9.26108153923913,0.0,1.0,104004.60532532782,374416579.1711802,2295501281.0903234,9.422475389807202,6.7,64.78235796492241,104004.60532532782,374416579.1711802,2295501281.0903234,9.422475389807202,6.7,64.78235796492241,129.56471592984482,0.0,0.994270154758864,6.7,6.7,6.7
 2006-07-31T12:00:00,197859.46763334403,712294083.4800385,4947841025.717152,9.514154614777503,3.9007006670494406,58.411040425863895,6757.44625763749,24326806.527494963,71854721.77578864,9.514154614777503,9.432632666283938,48.675867021553245,-1.0,18180.30168335124,65449086.06006447,411728933.23570216,9.687997614045724,9.199763370337246,10.7970596608204,18180.30168335124,65449086.06006447,411728933.23570216,9.687997614045724,9.199763370337246,10.7970596608204,129.56471592984482,32.655206384064,0.942186312574751,8.690966026559519,6.699998826293277,3.410844940492968
 2006-07-31T13:00:00,199236.1379061556,717250096.4621601,4953150270.485925,9.667202606038158,4.047438032157758,58.411040425863895,31786.205392800697,114430339.41408253,336076181.35153574,9.667202606038158,9.28589530117562,58.411040425863895,-1.0,0.0,0.0,0.0,9.848559370211502,9.848559370211502,0.0,0.0,0.0,0.0,9.848559370211502,9.848559370211502,0.0,129.56471592984482,68.12489743891953,0.7558026679919493,9.826422415202968,6.6999927918128535,3.805649005397739
 2006-07-31T14:00:00,199074.57645598592,716668475.2415494,4953150270.485925,9.671482342311448,4.051709740603423,58.411040425863895,32468.849572970328,116887858.46269315,343613265.4008136,9.671482342311448,9.281623592729956,58.411040425863895,-1.0,0.0,0.0,0.0,9.85299789983912,9.85299789983912,0.0,0.0,0.0,0.0,9.85299789983912,9.85299789983912,0.0,129.56471592984482,86.72228819807061,0.5602826232839927,9.855849037690025,6.699951279669107,5.137383537284832
 2006-07-31T15:00:00,196575.44464412527,707671600.7188509,4953150270.485925,9.680461786011987,4.060672322166423,58.411040425863895,33613.96293436294,121010266.56370658,359425850.5240365,9.680461786011987,9.272661011166958,58.411040425863895,-1.0,0.0,0.0,0.0,9.86276895000271,9.86276895000271,0.0,0.0,0.0,0.0,9.86276895000271,9.86276895000271,0.0,129.56471592984482,106.6869548855725,0.3657816619605981,9.868753769994964,6.70032165610042,5.970875660286558
 2006-07-31T16:00:00,162631.0800494275,585471888.1779388,4068243186.844028,8.974014634810146,4.359318698523236,58.411040425863895,0.0,0.0,0.0,8.974014634810146,8.974014634810146,0.0,-1.0,3699.9414845275537,13319789.344299192,39544678.67514376,9.231195662961628,9.184297327493974,10.7970596608204,3699.9414845275537,13319789.344299192,39544678.67514376,9.231195662961628,9.184297327493974,10.7970596608204,129.56471592984482,118.3085918731745,0.1864630715300909,9.29109095377481,6.821159868040394,6.525053264920621
 2006-07-31T17:00:00,141019.3668154752,507669720.5357108,3451328610.8832,8.623897354665091,4.70943597866829,58.411040425863895,0.0,0.0,0.0,8.623897354665091,8.623897354665091,0.0,-1.0,78367.64677075199,282123528.3747072,1162494610.13428,8.924278384131563,7.544948812939322,64.78235796492241,78367.64677075199,282123528.3747072,1162494610.13428,8.924278384131563,7.544948812939322,64.78235796492241,129.56471592984482,72.55392607686296,0.0710480737144694,7.93916584226776,6.859087728387489,4.354578886279687
 2006-07-31T18:00:00,128998.46835073394,464394486.0626423,3095475559.8058023,8.42197543670284,4.9113578966305385,58.411040425863895,0.0,0.0,0.0,8.42197543670284,8.42197543670284,0.0,1.0,159038.45748288865,572538446.938399,3923400776.09232,3.9646496977852568,-0.7093579821281288,64.78235796492241,159038.45748288865,572538446.938399,3923400776.09232,3.9646496977852568,-0.7093579821281288,64.78235796492241,129.56471592984482,2.4021165092116274,0.0604904182064274,1.061729703205707,1.9140658302562,0.7977667096215034
 2006-07-31T19:00:00,122806.77593664394,442104393.3719182,2900078215.299726,8.311113076666054,5.022220256667327,58.411040425863895,0.0,0.0,0.0,8.311113076666054,8.311113076666054,0.0,1.0,137203.09796803116,493931152.6849122,3393973121.115714,0.2540424384627459,-3.8,64.78235796492241,137203.09796803116,493931152.6849122,3393973121.115714,0.2540424384627459,-3.8,64.78235796492241,129.56471592984482,2.4021165092116274,0.1892930200273367,-3.8,-1.4918718101001127,-1.4918718101001127
 2006-07-31T20:00:00,119982.76906986884,431937968.6515279,2821181177.956076,8.26635157585204,5.066981757481341,58.411040425863895,0.0,0.0,0.0,8.26635157585204,8.26635157585204,0.0,1.0,128376.31101103689,462154719.6397328,3140413732.8539085,-0.0479256940647234,-3.8,64.78235796492241,128376.31101103689,462154719.6397328,3140413732.8539085,-0.0479256940647234,-3.8,64.78235796492241,129.56471592984482,2.4021165092116274,0.3214246274734608,-3.8,-1.7421591476679348,-1.7421591476679348
