Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-31T21:00:00,72515.53832825257,261055937.98170927,1464405442.9338336,9.181075860046905,7.520564017587553,45.89438890603592,299.34172339494006,1077630.204221784,3239487.228101651,9.181075860046905,9.17740052939756,1.3907390577586642,1.0,105043.34085193853,378156027.0669785,2358774958.4752183,-0.9799026254757536,-3.8,64.78235796492241,105043.34085193853,378156027.0669785,2358774958.4752183,-0.9799026254757536,-3.8,64.78235796492241,129.56471592984482,2.4021165092116274,0.4420714285582194,-3.8,-1.8635303134819443,-1.8635303134819443
 2006-07-31T22:00:00,61698.37171642643,222114138.1791351,1241746882.630485,9.98640348632017,8.578441498223098,38.940693617242594,0.0,0.0,0.0,9.98640348632017,9.98640348632017,0.0,1.0,100084.25873253556,360303331.4371279,2185238685.407351,-1.186894762082215,-3.8000000000000007,64.78235796492241,100084.25873253556,360303331.4371279,2185238685.407351,-1.186894762082215,-3.8000000000000007,64.78235796492241,129.56471592984482,2.4021165092116283,0.5569276043222461,-3.8000000000000007,-1.938019351555926,-1.938019351555926
 2006-07-31T23:00:00,76479.97927001117,275327925.3720401,1562952761.8127165,8.862318167327727,7.09015659230884,48.675867021553245,0.0,0.0,0.0,8.862318167327727,8.862318167327727,0.0,1.0,100941.4271766346,363389137.83588445,2262089978.244483,-1.0951082629855244,-3.8,64.78235796492241,100941.4271766346,363389137.83588445,2262089978.244483,-1.0951082629855244,-3.8,64.78235796492241,129.56471592984482,2.4021165092116274,0.6669649832303319,-3.8,-2.0377478232470945,-2.0377478232470945
 2006-08-01T00:00:00,59606.66229702488,214583984.26928952,1221363768.456718,9.977270745550356,8.592436245351996,38.940693617242594,0.0,0.0,0.0,9.977270745550356,9.977270745550356,0.0,1.0,91028.15012182693,327701340.4385768,1940343852.677202,-1.4791949700806084,-3.8000000000000007,64.78235796492241,91028.15012182693,327701340.4385768,1940343852.677202,-1.4791949700806084,-3.8000000000000007,64.78235796492241,129.56471592984482,2.4021165092116283,0.7690612561422778,-3.8000000000000007,-2.2224858798808182,-2.2224858798808182
 2006-08-01T01:00:00,62531.19996448744,225112319.8721548,1219715563.6745207,8.667190643380566,7.284195689404346,48.675867021553245,0.0,0.0,0.0,8.667190643380566,8.667190643380566,0.0,1.0,85806.3632823123,308902907.8163243,1690031760.9558878,-1.778153879716326,-3.8000000000000007,64.78235796492241,85806.3632823123,308902907.8163243,1690031760.9558878,-1.778153879716326,-3.8000000000000007,64.78235796492241,129.56471592984482,2.402116509211628,0.8570980627064264,-3.8000000000000007,-2.5215848350361894,-2.5215848350361894
 2006-08-01T02:00:00,52913.43919921218,190488381.1171638,1054586270.5718832,9.882336159009672,8.68658401454026,38.9406936172426,0.0,0.0,0.0,9.882336159009672,9.882336159009672,0.0,1.0,77933.58228097504,280560896.21151,1293134628.79195,-2.252443015973441,-3.8000000000000007,64.78235796492241,77933.58228097504,280560896.21151,1293134628.79195,-2.252443015973441,-3.8000000000000007,64.78235796492241,129.56471592984482,2.4021165092116283,0.9246456338020468,-3.8000000000000007,-2.900167763565264,-2.900167763565264
 2006-08-01T03:00:00,58333.79273405398,210001653.8425944,1118309927.5685391,8.609268123752036,7.341280083054074,48.675867021553245,0.0,0.0,0.0,8.609268123752036,8.609268123752036,0.0,1.0,66089.70972336468,237922955.00411284,1021592308.3283936,-2.5771039246149083,-3.8000000000000007,64.78235796492241,66089.70972336468,237922955.00411284,1021592308.3283936,-2.5771039246149083,-3.8000000000000007,64.78235796492241,129.56471592984482,2.402116509211628,0.9692064726876412,-3.8000000000000007,-3.25949424845524,-3.25949424845524
 2006-08-01T04:00:00,28256.47892763525,101723324.13948692,548223049.2672313,12.201630563110712,11.580053315823882,19.47034680862129,0.0,0.0,0.0,12.201630563110712,12.201630563110712,0.0,1.0,39003.69645546252,140413307.23966506,525517097.8682457,-3.1707023742792253,-3.8,64.78235796492241,39003.69645546252,140413307.23966506,525517097.8682457,-3.1707023742792253,-3.8,64.78235796492241,129.56471592984482,2.4021165092116274,0.9941780462414256,-3.8,-3.515577516801289,-3.515577516801289
 2006-08-01T05:00:00,92901.66909740628,334446008.75066257,1948793888.2339,7.779921522287623,5.570193513793977,58.411040425863895,1347.2246779576226,4850008.840647442,14789765.815218598,7.779921522287623,7.763139819539404,1.081685933812294,1.0,0.0,0.0,0.0,-0.0221910079543061,-0.0221910079543061,0.0,0.0,0.0,0.0,-0.0221910079543061,-0.0221910079543061,0.0,129.56471592984482,0.0,1.0,-1.0667857722353096,-1.0667857722353096,-1.0667857722353096
 2006-08-01T06:00:00,150042.08559727806,540151508.150201,3823435266.9516487,8.83506843718454,4.498264896148841,58.411040425863895,0.0,0.0,0.0,8.83506843718454,8.83506843718454,0.0,1.0,61214.87261685316,220373541.42067137,1259350525.8343463,7.803045083271257,6.308846517303408,48.5867684736918,61214.87261685316,220373541.42067137,1259350525.8343463,7.803045083271257,6.308846517303408,48.5867684736918,129.56471592984482,0.0,1.0,5.656533668805928,5.656533668805928,5.656533668805928
 2006-08-01T07:00:00,154896.2247751159,557626409.1904172,3929077635.4493055,8.895039408226031,4.438293925107348,58.411040425863895,0.0,0.0,0.0,8.895039408226031,8.895039408226031,0.0,1.0,92934.44550056414,334564003.802031,1971237667.6245484,9.038558575681808,6.7,64.78235796492241,92934.44550056414,334564003.802031,1971237667.6245484,9.038558575681808,6.7,64.78235796492241,129.56471592984482,0.0,0.9997886631517994,6.7,6.7,6.7
 2006-08-01T08:00:00,177587.7584625123,639315930.4650444,4535246221.529383,9.239110186115957,4.094223147217424,58.411040425863895,0.0,0.0,0.0,9.239110186115957,9.239110186115957,0.0,1.0,101791.62308232304,366449843.0963629,2276079086.4250283,9.399482023343005,6.7,64.78235796492241,101791.62308232304,366449843.0963629,2276079086.4250283,9.399482023343005,6.7,64.78235796492241,129.56471592984482,0.0,0.9992731546084096,6.7,6.7,6.7
 2006-08-01T09:00:00,194984.53512991275,701944326.4676859,4936499861.51858,9.54800824918205,3.947357125995085,58.411040425863895,13328.125802271532,47981252.88817752,142814187.35425374,9.54800824918205,9.385976207338295,38.940693617242594,1.0,110623.6604763788,398245177.7149637,2549937746.703018,9.72352748937134,6.7,64.78235796492241,110623.6604763788,398245177.7149637,2549937746.703018,9.72352748937134,6.7,64.78235796492241,129.56471592984482,0.0,0.9987568915097736,6.7,6.7,6.7
 2006-08-01T10:00:00,196656.3749391894,707962949.7810818,4953150270.485925,9.712635328118882,4.092785473110832,58.411040425863895,38928.47201619169,140142499.25829008,416082207.4930019,9.712635328118882,9.240547860222549,58.411040425863895,1.0,115413.05187583528,415486986.7530071,2695977045.008465,9.896268685871846,6.7,64.78235796492241,115413.05187583528,415486986.7530071,2695977045.008465,9.896268685871846,6.7,64.78235796492241,129.56471592984482,0.0,0.9982406284111376,6.7,6.7,6.7
 2006-08-01T11:00:00,191865.7534861589,690716712.5501722,4854687010.493446,9.420464727761138,3.9128686055722426,58.411040425863895,0.0,0.0,0.0,9.420464727761138,9.420464727761138,0.0,1.0,107328.84336236263,386383836.1045055,2436829797.595432,9.589717188263608,6.7,64.78235796492241,107328.84336236263,386383836.1045055,2436829797.595432,9.589717188263608,6.7,64.78235796492241,129.56471592984482,0.0,0.9977243653125016,6.7,6.7,6.7
 2006-08-01T12:00:00,195646.7256858869,704328212.4691929,4953150270.485925,9.705712324977052,4.085875464403152,58.411040425863895,37629.99084660824,135467967.04778966,403890351.5603256,9.705712324977052,9.247457868930228,58.411040425863895,-1.0,18849.174221149737,67857027.19613905,439828481.1759953,9.889043842654775,9.367569275828266,10.7970596608204,18849.174221149737,67857027.19613905,439828481.1759953,9.889043842654775,9.367569275828266,10.7970596608204,129.56471592984482,35.30089183946252,0.9419532262419475,8.82441260958795,6.700008252087168,3.606606960343535
 2006-08-01T13:00:00,195995.4777168916,705583719.7808096,4953150270.485925,9.843802300494888,4.2237062198048,58.411040425863895,60467.17817495691,217681841.4298449,647048581.5682374,9.843802300494888,9.10962711352858,58.411040425863895,-1.0,0.0,0.0,0.0,10.033897608613335,10.033897608613335,0.0,0.0,0.0,0.0,10.033897608613335,10.033897608613335,0.0,129.56471592984482,77.40109834710786,0.7432431882618745,10.011382450544902,6.699956746611744,4.374980873747633
 2006-08-01T14:00:00,196330.98804002625,706791556.9440944,4953150270.485925,9.9733351436715,4.352996623045932,58.411040425863895,75774.90543563076,272789659.56827074,875119417.0843997,9.9733351436715,8.980336710287448,58.411040425863895,-1.0,0.0,0.0,0.0,10.169878199234118,10.169878199234118,0.0,0.0,0.0,0.0,10.169878199234118,10.169878199234118,0.0,129.56471592984482,111.82634954069005,0.5332877552747047,10.149837495021488,6.700002274207133,6.13359027832385
 2006-08-01T15:00:00,196137.23702078444,706094053.2748241,4953150270.485925,10.013303507215154,4.392892767128008,58.411040425863895,76113.9726845175,274010301.66426307,945491631.5969564,10.013303507215154,8.940440566205373,58.411040425863895,-1.0,5895.765982709781,21224757.537755214,63855099.76477443,10.47140612200496,10.395754254235245,21.5941193216408,5895.765982709781,21224757.537755214,63855099.76477443,10.47140612200496,10.395754254235245,21.5941193216408,129.56471592984482,129.56471592984482,0.3204773713362813,10.343082738161971,6.975836111898858,6.975836111898858
 2006-08-01T16:00:00,180272.66011479803,648981576.413273,4548100885.949535,9.246406595659291,4.086926737674086,58.411040425863895,0.0,0.0,0.0,9.246406595659291,9.246406595659291,0.0,-1.0,49794.4802720694,179260128.97944984,717805149.9151273,10.192788306244074,9.34186642986986,43.1882386432816,49794.4802720694,179260128.97944984,717805149.9151273,10.192788306244074,9.34186642986986,43.1882386432816,129.56471592984482,129.56471592984482,0.1365220073564223,9.770528235818716,7.475224391715302,7.475224391715302
 2006-08-01T17:00:00,153482.97218710138,552538699.873565,3814771301.125477,8.830153980790326,4.503179352543053,58.411040425863895,0.0,0.0,0.0,8.830153980790326,8.830153980790326,0.0,-1.0,86799.62421907297,312478647.1886627,1685088247.6821434,8.976750159956174,6.977524264710844,64.78235796492241,86799.62421907297,312478647.1886627,1685088247.6821434,8.976750159956174,6.977524264710844,64.78235796492241,129.56471592984482,23.551695353848704,0.0555533028401912,7.184602761997077,6.699942566272949,1.7305392937136173
 2006-08-01T18:00:00,130420.03383948868,469512121.8221592,3161583031.8707743,8.459486824493132,4.873846508840247,58.411040425863895,0.0,0.0,0.0,8.459486824493132,8.459486824493132,0.0,1.0,158916.4183305338,572099105.9899218,3951281891.0110064,4.009629158533814,-0.6973289033989318,64.78235796492241,158916.4183305338,572099105.9899218,3951281891.0110064,4.009629158533814,-0.6973289033989318,64.78235796492241,129.56471592984482,0.3060629241199807,0.0593816122607606,1.0553148379606287,1.921071821954476,0.8044054934835493
 2006-08-01T19:00:00,120662.9161463161,434386498.1267379,2867267483.7967205,8.292498119033295,5.040835214300086,58.411040425863895,0.0,0.0,0.0,8.292498119033295,8.292498119033295,0.0,1.0,135457.69221408575,487647691.9707087,3380660429.804857,0.2381904452857935,-3.8,64.78235796492241,135457.69221408575,487647691.9707087,3380660429.804857,0.2381904452857935,-3.8,64.78235796492241,129.56471592984482,0.3060629241199807,0.1881262659673793,-3.8,-1.489029038007324,-1.489029038007324
 2006-08-01T20:00:00,118551.61124849306,426785800.49457496,2799332066.997278,8.253955954149001,5.079377379184378,58.411040425863895,0.0,0.0,0.0,8.253955954149001,8.253955954149001,0.0,1.0,127219.17545040647,457989031.62146336,3130197818.0955515,-0.0600936689426287,-3.8,64.78235796492241,127219.17545040647,457989031.62146336,3130197818.0955515,-0.0600936689426287,-3.8,64.78235796492241,129.56471592984482,0.3060629241199807,0.3203908214596613,-3.8,-1.7407378767950747,-1.7407378767950747
 2006-08-01T21:00:00,77726.91682377098,279816900.5655756,1599293401.0474005,9.081874436371702,7.268302421782391,47.4589703460144,3116.762272516214,11220344.181058384,64892144.16903382,9.081874436371702,9.00822744232804,2.8394255762572698,1.0,107171.04628370111,385815766.6213242,2454356648.324415,-0.8609447990621537,-3.7948885377876014,64.78235796492238,107171.04628370111,385815766.6213242,2454356648.324415,-0.8609447990621537,-3.7948885377876014,64.78235796492238,129.56471592984477,0.3060629241199806,0.4411022848772147,-3.799999999999999,-1.8628252021832343,-1.8628252021832343
 2006-08-01T22:00:00,63162.97918095261,227386725.05142933,1312010352.122558,10.053145675364489,8.565394649195147,38.9406936172426,2251.9588032504794,8107051.691701719,43733639.83892819,10.053145675364489,10.003515410497094,1.6225289007184427,1.0,100606.8386469895,362184619.1291621,2242701490.7075405,-1.1185090232143595,-3.8000000000000007,64.78235796492241,100606.8386469895,362184619.1291621,2242701490.7075405,-1.1185090232143595,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3060629241199808,0.5559962591661414,-3.8000000000000007,-1.9373929998347847,-1.9373929998347847
 2006-08-01T23:00:00,79543.1970007269,286355509.20261693,1672098500.927652,8.934528344181219,7.038472986121967,48.67586702155322,1810.2895014406604,6517042.205186377,19734379.516317137,8.934528344181219,8.912136444746787,1.6225289007184411,1.0,102411.39402562931,368681018.4922656,2327662358.104071,-1.0170214989732862,-3.799999999999999,64.78235796492238,102411.39402562931,368681018.4922656,2327662358.104071,-1.0170214989732862,-3.799999999999999,64.78235796492238,129.56471592984477,0.3060629241199806,0.6660811178719985,-3.799999999999999,-2.0366445589778115,-2.0366445589778115
 2006-08-02T00:00:00,60854.914000329525,219077690.40118623,1257524316.9283638,9.997719589106874,8.571861834916149,38.9406936172426,0.0,0.0,0.0,9.997719589106874,9.997719589106874,0.0,1.0,91902.63483717536,330849485.4138313,1959994393.207276,-1.4557591913111032,-3.8000000000000007,64.78235796492241,91902.63483717536,330849485.4138313,1959994393.207276,-1.4557591913111032,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3060629241199808,0.7682652323552911,-3.8000000000000007,-2.2204959009417795,-2.2204959009417795
 2006-08-02T01:00:00,75243.39061290787,270876206.2064684,1539620309.2861967,8.848625653994025,7.102928403805312,48.67586702155322,0.0,0.0,0.0,8.848625653994025,8.848625653994025,0.0,1.0,89662.28376141614,322784221.5410982,1852386538.7248704,-1.5841433289714617,-3.799999999999999,64.78235796492238,89662.28376141614,322784221.5410982,1852386538.7248704,-1.5841433289714617,-3.799999999999999,64.78235796492238,129.56471592984477,0.3060629241199806,0.8564469335859791,-3.799999999999999,-2.5186831451665985,-2.5186831451665985
 2006-08-02T02:00:00,59521.21516409676,214276374.5907483,1210368767.1273184,9.970734778906705,8.598370685835631,38.940693617242594,0.0,0.0,0.0,9.970734778906705,9.970734778906705,0.0,1.0,78450.19218309569,282420691.8591445,1373982130.5925806,-2.155756430389069,-3.8,64.78235796492241,78450.19218309569,282420691.8591445,1373982130.5925806,-2.155756430389069,-3.8,64.78235796492241,129.56471592984482,0.3060629241199807,0.9241823352200912,-3.8,-2.8969624413244737,-2.8969624413244737
 2006-08-02T03:00:00,69377.1027753448,249757569.9912412,1384781614.9563532,8.761131877094025,7.190988407458509,48.675867021553245,0.0,0.0,0.0,8.761131877094025,8.761131877094025,0.0,1.0,68898.00910416532,248032832.7749951,1157549694.6956491,-2.414493993598973,-3.8000000000000007,64.78235796492241,68898.00910416532,248032832.7749951,1157549694.6956491,-2.414493993598973,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3060629241199809,0.9689261231041448,-3.8000000000000007,-3.2568802114732645,-3.2568802114732645
 2006-08-02T04:00:00,14430.320556292603,51949154.00265338,288203641.347727,13.390958561184512,13.06418784616303,9.735173404310643,0.0,0.0,0.0,13.390958561184512,13.390958561184512,0.0,1.0,31348.00702461196,112852825.28860304,398619420.22290224,-3.3225828218330364,-3.8,64.78235796492241,31348.00702461196,112852825.28860304,398619420.22290224,-3.3225828218330364,-3.8,64.78235796492241,129.56471592984482,0.3060629241199808,0.9940490557236158,-3.8,-3.5139854432135587,-3.5139854432135587
 2006-08-02T05:00:00,93210.71449262384,335558572.1734459,1951287939.6693823,7.77981190726243,5.56723588160722,58.411040425863895,1098.6897355703743,3955283.048053348,12086759.851051386,7.77981190726243,7.766097451726158,0.9735173404310647,1.0,0.0,0.0,0.0,-0.0597087343082367,-0.0597087343082367,0.0,0.0,0.0,0.0,-0.0597087343082367,-0.0597087343082367,0.0,129.56471592984482,0.0,1.0,-1.1057715911772232,-1.1057715911772232,-1.1057715911772232
 2006-08-02T06:00:00,152661.96617601588,549583078.2336571,3892120248.249597,8.87405037644673,4.459282956886648,58.411040425863895,0.0,0.0,0.0,8.87405037644673,8.87405037644673,0.0,1.0,59611.50396442285,214601414.27192223,1234442084.519746,7.785605205198685,6.320974598933905,43.1882386432816,59611.50396442285,214601414.27192223,1234442084.519746,7.785605205198685,6.320974598933905,43.1882386432816,129.56471592984482,0.0,0.9999975290611623,5.599413528491699,5.599413528491699,5.599413528491699
 2006-08-02T07:00:00,168810.97462247987,607719508.6409274,4325981015.528765,9.126827080584285,4.21948968999241,58.411040425863895,1044.135322678797,3758887.161643668,11443897.376659231,9.126827080584285,9.113843643340973,9.735173404310649,1.0,98477.69152713868,354519689.49769926,2176578404.0538034,9.28166749949869,6.7,64.78235796492241,98477.69152713868,354519689.49769926,2176578404.0538034,9.28166749949869,6.7,64.78235796492241,129.56471592984482,0.0,0.9996840208927694,6.7,6.7,6.7
 2006-08-02T08:00:00,186803.79309456912,672493655.1404488,4760256274.603653,9.379702027893464,3.9793020990365577,58.411040425863895,2099.2426659248126,7557273.597329326,22626720.09664429,9.379702027893464,9.35403123429682,19.470346808621297,1.0,105663.13734272192,380387294.43379897,2400721004.0409493,9.546979722534978,6.7,64.78235796492241,105663.13734272192,380387294.43379897,2400721004.0409493,9.546979722534978,6.7,64.78235796492241,129.56471592984482,0.0,0.9991677577941336,6.7,6.7,6.7
 2006-08-02T09:00:00,196571.0916403227,707655929.9051617,4953150270.485925,9.701343303049512,4.081514643208766,58.411040425863895,37087.328748962216,133514383.49626398,396195014.907472,9.701343303049512,9.251818690124615,58.411040425863895,1.0,115084.5976129612,414304551.4066603,2685959705.222786,9.884417984213933,6.7,64.78235796492241,115084.5976129612,414304551.4066603,2685959705.222786,9.884417984213933,6.7,64.78235796492241,129.56471592984482,0.0,0.9986514946954976,6.7,6.7,6.7
 2006-08-02T10:00:00,197485.5388360692,710947939.8098488,4953150270.485925,9.8451386580898,4.22504006582837,58.411040425863895,61080.92214602525,219891319.72569093,649402269.3580054,9.8451386580898,9.10829326750501,58.411040425863895,1.0,119379.66187121817,429766782.7363854,2813550721.548171,10.03530139981366,6.7,64.78235796492241,119379.66187121817,429766782.7363854,2813550721.548171,10.03530139981366,6.7,64.78235796492241,129.56471592984482,0.0,0.9981352315968616,6.7,6.7,6.7
 2006-08-02T11:00:00,197744.1530653617,711878951.0353023,4953150270.485925,9.607672734625105,3.988019898678585,58.411040425863895,21707.509529277795,78147034.30540006,231242913.9702849,9.607672734625105,9.345313434654791,58.411040425863895,1.0,113095.51473131403,407143853.0327306,2602841180.0529547,9.78611297973667,6.7,64.78235796492241,113095.51473131403,407143853.0327306,2602841180.0529547,9.78611297973667,6.7,64.78235796492241,129.56471592984482,0.0,0.9976189684982256,6.7,6.7,6.7
 2006-08-02T12:00:00,197265.17754332148,710154639.1559572,4953150270.485925,9.85960725501234,4.239481505808343,58.411040425863895,63423.95635372176,228326242.87339827,674878298.5718095,9.85960725501234,9.093851827525036,58.411040425863895,-1.0,19885.798994116947,71588876.378821,467878630.90675104,10.050513231988893,9.49586697420361,10.7970596608204,19885.798994116947,71588876.378821,467878630.90675104,10.050513231988893,9.49586697420361,10.7970596608204,129.56471592984482,37.72898434732693,0.9386730220725648,8.932482237577942,6.700002617848483,3.797741678589509
 2006-08-02T13:00:00,195513.1232225744,703847243.6012677,4953150270.485925,9.918961217593209,4.298724039971947,58.411040425863895,72740.31221108588,261865123.9599092,779384803.1129248,9.918961217593209,9.034609293361433,58.411040425863895,-1.0,0.0,0.0,0.0,10.112837507485496,10.112837507485496,0.0,0.0,0.0,0.0,10.112837507485496,10.112837507485496,0.0,129.56471592984482,83.29509808989094,0.731906789715652,10.104950672607366,6.70002005842424,4.720928133253476
 2006-08-02T14:00:00,194481.88030852293,700134769.1106825,4953150270.485925,9.980157965000076,4.35980637194589,58.411040425863895,75881.78588141863,273174429.173107,887131888.0079715,9.980157965000076,8.97352696138749,58.411040425863895,-1.0,0.0,0.0,0.0,10.17708177758068,10.17708177758068,0.0,0.0,0.0,0.0,10.17708177758068,10.17708177758068,0.0,129.56471592984482,114.2797958613694,0.5193537049864033,10.163534734355906,6.700014761112854,6.221988480730744
 2006-08-02T15:00:00,194369.7791254712,699731204.8516961,4953150270.485925,10.039822874372694,4.419369474816416,58.411040425863895,75921.99023386509,273319164.8419143,992188403.1165824,10.039822874372694,8.913963858516963,58.411040425863895,-1.0,9913.704482563526,35689336.13722869,108024945.84451832,10.559274108421354,10.4312986327838,32.3911789824612,9913.704482563526,35689336.13722869,108024945.84451832,10.559274108421354,10.4312986327838,32.3911789824612,129.56471592984482,129.56471592984482,0.3067961877022762,10.377733202917726,7.037219034859607,7.037219034859607
 2006-08-02T16:00:00,177710.35058126727,639757262.0925621,4513845300.789347,9.226960339291052,4.106372994042328,58.411040425863895,0.0,0.0,0.0,9.226960339291052,9.226960339291052,0.0,-1.0,56383.99676365391,202982388.3491541,823627846.076715,10.152947157287434,9.176521733498229,53.985298304102,56383.99676365391,202982388.3491541,823627846.076715,10.152947157287434,9.176521733498229,53.985298304102,129.56471592984482,129.56471592984482,0.1268368846234606,9.637784115148202,7.4509647312833955,7.4509647312833955
 2006-08-02T17:00:00,151771.7302288794,546378228.823966,3794012201.579527,8.818370809606941,4.514962523726439,58.411040425863895,0.0,0.0,0.0,8.818370809606941,8.818370809606941,0.0,-1.0,87260.90073766383,314139242.65558976,1723288126.47724,8.961320662989694,6.916754325382011,64.78235796492241,87260.90073766383,314139242.65558976,1723288126.47724,8.961320662989694,6.916754325382011,64.78235796492241,129.56471592984482,12.751860538739258,0.0542365169136004,7.09214570740637,6.699994651689733,1.2174140655038743
 2006-08-02T18:00:00,141390.87327522258,509007143.7908012,3470325586.705929,8.634676001562061,4.698657331771318,58.411040425863895,0.0,0.0,0.0,8.634676001562061,8.634676001562061,0.0,1.0,164742.10565168507,593071580.3460662,4079561406.674316,4.231118445670069,-0.6279990618955452,64.78235796492241,164742.10565168507,593071580.3460662,4079561406.674316,4.231118445670069,-0.6279990618955452,64.78235796492241,129.56471592984482,0.0,0.0583358611844603,1.12373121902477,1.9581949330653083,1.9581949330653083
 2006-08-02T19:00:00,132362.11577159152,476503616.7777294,3186304791.4488654,8.473512160723763,4.8598211726096165,58.411040425863895,0.0,0.0,0.0,8.473512160723763,8.473512160723763,0.0,1.0,142826.01453684666,514173652.332648,3543978764.179563,0.4326268430981026,-3.8,64.78235796492241,142826.01453684666,514173652.332648,3543978764.179563,0.4326268430981026,-3.8,64.78235796492241,129.56471592984482,0.0,0.1862797018455277,-3.8,-1.4845080768519072,-1.4845080768519072
 2006-08-02T20:00:00,126798.58033723375,456474889.2140415,3064048517.5575995,8.404155550219924,4.929177783113457,58.411040425863895,0.0,0.0,0.0,8.404155550219924,8.404155550219924,0.0,1.0,131640.2732591024,473904983.7327687,3269293806.8217773,0.1055557649123783,-3.8,64.78235796492241,131640.2732591024,473904983.7327687,3269293806.8217773,0.1055557649123783,-3.8,64.78235796492241,129.56471592984482,0.0,0.3187558298501773,-3.8,-1.7384741993609565,-1.7384741993609565
 2006-08-02T21:00:00,77389.52733603028,278602298.40970904,1613366696.3860588,9.09313152405906,7.263592735095955,47.4589703460144,3299.117220172493,11876821.992620992,68101789.98850833,9.09313152405906,9.015841822523678,2.8394255762572698,1.0,106289.67846085364,382642842.4590733,2459734756.956613,-0.8538271565766534,-3.794180208884879,64.78235796492238,106289.67846085364,382642842.4590733,2459734756.956613,-0.8538271565766534,-3.794180208884879,64.78235796492238,129.56471592984477,0.0,0.4395702548062015,-3.799999999999999,-1.8617045944729007,-1.8617045944729007
 2006-08-02T22:00:00,62565.1950529383,225234702.19057783,1297581616.1132674,10.049875890902207,8.578483954455322,38.9406936172426,2408.9354315331234,8672167.553519236,50157297.93018003,10.049875890902207,9.99295372174794,1.6225289007184427,1.0,100218.26405968862,360785750.61487895,2239471541.332389,-1.1223769787678377,-3.8000000000000007,64.78235796492241,100218.26405968862,360785750.61487895,2239471541.332389,-1.1223769787678377,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5545240865872253,-3.8000000000000007,-1.936406884872392,-1.936406884872392
 2006-08-02T23:00:00,79466.31227576759,286078724.1927634,1651538042.6990485,8.924926267070493,7.052179314205603,48.67586702155322,2096.834577807978,7548604.48010872,23678658.42367723,8.924926267070493,8.89805821057712,1.6225289007184411,1.0,102820.4670583465,370153681.4100476,2320820587.3940787,-1.0251983763087544,-3.799999999999999,64.78235796492238,102820.4670583465,370153681.4100476,2320820587.3940787,-1.0251983763087544,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6646835243562239,-3.799999999999999,-2.034913453913521,-2.034913453913521
 2006-08-03T00:00:00,61611.77188872826,221802378.79942173,1257260850.2513032,9.997499761690138,8.571932490277797,38.9406936172426,0.0,0.0,0.0,9.997499761690138,9.997499761690138,0.0,1.0,92985.48677535757,334747752.3912871,1962548986.147099,-1.4527200277173378,-3.8000000000000007,64.78235796492241,92985.48677535757,334747752.3912871,1962548986.147099,-1.4527200277173378,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7670055517901632,-3.8000000000000007,-2.217368383569354,-2.217368383569354
 2006-08-03T01:00:00,76716.34758199194,276178851.2951711,1574093533.0180745,8.868648952043781,7.0838424015733565,48.67586702155322,0.0,0.0,0.0,8.868648952043781,8.868648952043781,0.0,1.0,90772.85070339068,326782262.53220654,1873573471.118271,-1.558862326276567,-3.799999999999999,64.78235796492238,90772.85070339068,326782262.53220654,1873573471.118271,-1.558862326276567,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8554152369081884,-3.799999999999999,-2.514110496023229,-2.514110496023229
 2006-08-03T02:00:00,60066.21212622184,216238363.6543986,1225540029.225623,9.980403063686955,8.590831123013915,38.9406936172426,0.0,0.0,0.0,9.980403063686955,9.980403063686955,0.0,1.0,78977.1922455646,284317892.08403254,1385815837.372467,-2.141618318074852,-3.8000000000000007,64.78235796492241,78977.1922455646,284317892.08403254,1385815837.372467,-2.141618318074852,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9234470269186272,-3.8000000000000007,-2.8918952133016145,-2.8918952133016145
 2006-08-03T03:00:00,72048.28710952071,259373833.5942745,1445053739.7022648,8.795245041682028,7.15676079067228,48.675867021553245,0.0,0.0,0.0,8.795245041682028,8.795245041682028,0.0,1.0,70271.8081805979,252978509.4501524,1191138117.3492937,-2.374314436507543,-3.8000000000000007,64.78235796492241,70271.8081805979,252978509.4501524,1191138117.3492937,-2.374314436507543,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.968480413286938,-3.8000000000000007,-3.252734612405222,-3.252734612405222
 2006-08-03T04:00:00,59814.60991193032,215332595.6829492,1215708568.0831702,9.977692616617968,8.599270505455243,38.940693617242594,0.0,0.0,0.0,9.977692616617968,9.977692616617968,0.0,1.0,57413.07684806836,206687076.65304607,858902883.0255976,-2.771699113769246,-3.8,64.78235796492241,57413.07684806836,206687076.65304607,858902883.0255976,-2.771699113769246,-3.8,64.78235796492241,129.56471592984482,0.0,0.9938437211816392,-3.8,-3.5114541390956595,-3.5114541390956595
 2006-08-03T05:00:00,89022.77613087672,320481994.07115614,1803131199.9306345,7.688895253690287,5.644438079643095,58.411040425863895,0.0,0.0,0.0,7.688895253690287,7.688895253690287,0.0,1.0,0.0,0.0,0.0,-0.323561426980429,-0.323561426980429,0.0,0.0,0.0,0.0,-0.323561426980429,-0.323561426980429,0.0,129.56471592984482,0.0,1.0,-1.283013885742356,-1.283013885742356,-1.283013885742356
 2006-08-03T06:00:00,155188.81014969456,558679716.5389004,3955896120.221475,8.910247610355352,4.423085722978029,58.411040425863895,0.0,0.0,0.0,8.910247610355352,8.910247610355352,0.0,1.0,59398.557542134426,213834807.151684,1206057886.626485,7.632793607041919,6.201829246774281,43.1882386432816,59398.557542134426,213834807.151684,1206057886.626485,7.632793607041919,6.201829246774281,43.1882386432816,129.56471592984482,0.0,0.999951584283412,5.417126485517508,5.417126485517508,5.417126485517508
 2006-08-03T07:00:00,165684.36349145856,596463708.5692507,4244726991.820901,9.080606367629812,4.265510109109788,58.411040425863895,1029.041136188186,3704548.090277469,11267335.663250228,9.080606367629812,9.067823224223591,12.98023120574753,1.0,97241.9943803617,350071179.7693021,2135632412.1105616,9.233187162892516,6.7,64.78235796492241,97241.9943803617,350071179.7693021,2135632412.1105616,9.233187162892516,6.7,64.78235796492241,129.56471592984482,0.0,0.9995159712428472,6.7,6.7,6.7
 2006-08-03T08:00:00,177363.3666278314,638508119.8601931,4570102677.223947,9.258898784928457,4.0744345484049225,58.411040425863895,0.0,0.0,0.0,9.258898784928457,9.258898784928457,0.0,1.0,101611.09390877964,365799938.0716067,2293637958.477059,9.420262154183996,6.7,64.78235796492241,101611.09390877964,365799938.0716067,2293637958.477059,9.420262154183996,6.7,64.78235796492241,129.56471592984482,0.0,0.9989997081442112,6.7,6.7,6.7
 2006-08-03T09:00:00,191897.7427618251,690831873.9425703,4938752194.635835,9.5220352079605,3.918877665803268,58.411040425863895,8704.135359835293,31334887.29540705,94821535.94394152,9.5220352079605,9.414455667530111,38.940693617242594,1.0,108551.33172262202,390784794.20143926,2526928479.6827774,9.696311013561475,6.7,64.78235796492241,108551.33172262202,390784794.20143926,2526928479.6827774,9.696311013561475,6.7,64.78235796492241,129.56471592984482,0.0,0.9984834450455752,6.7,6.7,6.7
 2006-08-03T10:00:00,194125.72610623832,698852613.982458,4953150270.485925,9.713413898428856,4.093562572898299,58.411040425863895,38658.89849915207,139172034.59694746,417451896.9959707,9.713413898428856,9.23977076043508,58.411040425863895,1.0,114280.0546210882,411408196.6359175,2696679889.119532,9.89709802266672,6.7,64.78235796492241,114280.0546210882,411408196.6359175,2696679889.119532,9.89709802266672,6.7,64.78235796492241,129.56471592984482,0.0,0.9979671819469392,6.7,6.7,6.7
 2006-08-03T11:00:00,195023.6703468903,702085213.248805,4952094129.966704,9.501382443939836,3.8831273101552406,58.411040425863895,4181.556921360101,15053604.916896366,45108182.56356055,9.501382443939836,9.450206023178138,48.675867021553245,1.0,109149.91572681612,392939696.6165381,2508583505.0767093,9.674610906164832,6.7,64.78235796492241,109149.91572681612,392939696.6165381,2508583505.0767093,9.674610906164832,6.7,64.78235796492241,129.56471592984482,0.0,0.9974509188483034,6.7,6.7,6.7
 2006-08-03T12:00:00,196630.4772320039,707869718.035214,4953150270.485925,9.817471656404734,4.19742499108322,58.411040425863895,56313.39795284453,202728232.63024032,600684168.5460122,9.817471656404734,9.13590834225016,58.411040425863895,-1.0,19223.0022367612,69202808.05234031,452048078.391181,10.006287989780438,9.470361480371915,10.7970596608204,19223.0022367612,69202808.05234031,452048078.391181,10.006287989780438,9.470361480371915,10.7970596608204,129.56471592984482,37.08350550288841,0.9396348863494344,8.90194380022463,6.700001257330026,3.7463098347500328
 2006-08-03T13:00:00,197138.6411705284,709699108.2139022,4953150270.485925,9.978073864934665,4.357725700001075,58.411040425863895,76192.43501716913,274292766.0618089,883462106.8608407,9.978073864934665,8.975607633332304,58.411040425863895,-1.0,0.0,0.0,0.0,10.17478174908057,10.17478174908057,0.0,0.0,0.0,0.0,10.17478174908057,10.17478174908057,0.0,129.56471592984482,86.54300249150502,0.7318107621240645,10.16296495012117,6.6999544573670695,4.873336320787678
 2006-08-03T14:00:00,196632.26804692243,707876164.9689207,4953150270.485925,9.99747738361699,4.3770953462008455,58.411040425863895,76155.68004910451,274160448.1767763,917626854.5308613,9.99747738361699,8.956237987132534,58.411040425863895,-1.0,0.0,0.0,0.0,10.195166134351751,10.195166134351751,0.0,0.0,0.0,0.0,10.195166134351751,10.195166134351751,0.0,129.56471592984482,116.56782229774092,0.5164013769200423,10.185244148208096,6.69996053907956,6.300197035790511
 2006-08-03T15:00:00,196689.40598111696,708081861.532021,4953150270.485925,10.099661833894023,4.479112115319197,58.411040425863895,76259.11312168279,274532807.2380581,1097553428.5410726,10.099661833894023,8.854221218014183,58.411040425863895,-1.0,14974.693865456802,53908897.91564449,161613484.61085123,10.66503678520962,10.473584142878025,43.1882386432816,14974.693865456802,53908897.91564449,161613484.61085123,10.66503678520962,10.473584142878025,43.1882386432816,129.56471592984482,129.56471592984482,0.3030812396499638,10.425356563533716,7.080603314193884,7.080603314193884
 2006-08-03T16:00:00,184900.2211305012,665640796.0698042,4648589437.408865,9.303456035465585,4.0298772978677935,58.411040425863895,0.0,0.0,0.0,9.303456035465585,9.303456035465585,0.0,-1.0,61119.99464889587,220031980.7360251,926683228.7946842,10.22764764216678,9.129116626945676,64.78235796492241,61119.99464889587,220031980.7360251,926683228.7946842,10.22764764216678,9.129116626945676,64.78235796492241,129.56471592984482,129.56471592984482,0.1240740461600169,9.599516235890492,7.443963118566823,7.443963118566823
 2006-08-03T17:00:00,150403.49377664147,541452577.5959094,3731847151.161798,8.783093058377686,4.550240274955694,58.411040425863895,0.0,0.0,0.0,8.783093058377686,8.783093058377686,0.0,-1.0,87066.62179159929,313439838.4497574,1706153733.1663916,8.923449054665783,6.899153287708772,64.78235796492241,87066.62179159929,313439838.4497574,1706153733.1663916,8.923449054665783,6.899153287708772,64.78235796492241,129.56471592984482,11.026932795653734,0.0538436354548095,7.065732804572504,6.700007586580722,1.08462995689399
 2006-08-03T18:00:00,133373.386089624,480144189.9226464,3236934594.5354548,8.502239988168482,4.831093345164901,58.411040425863895,0.0,0.0,0.0,8.502239988168482,8.502239988168482,0.0,1.0,160981.39712336552,579533029.6441159,3987121484.831897,4.0588964784767,-0.690673901232087,64.78235796492241,160981.39712336552,579533029.6441159,3987121484.831897,4.0588964784767,-0.690673901232087,64.78235796492241,129.56471592984482,0.0,0.0592663575910806,1.0607310175540134,1.9243231208367224,1.9243231208367224
 2006-08-03T19:00:00,126648.57184982236,455934858.6593607,3031028545.931628,8.385409048342291,4.94792428499109,58.411040425863895,0.0,0.0,0.0,8.385409048342291,8.385409048342291,0.0,1.0,139196.03301056428,501105718.8380315,3462758036.460581,0.3359419028398864,-3.8,64.78235796492241,139196.03301056428,501105718.8380315,3462758036.460581,0.3359419028398864,-3.8,64.78235796492241,129.56471592984482,0.0,0.1878909040158728,-3.8,-1.4884542862664347,-1.4884542862664347
 2006-08-03T20:00:00,147473.13429053387,530903283.4459219,3608629853.467415,8.71322788777114,4.620105445562243,58.411040425863895,0.0,0.0,0.0,8.71322788777114,8.71322788777114,0.0,1.0,142953.61441499312,514633011.8939752,3543747122.0938444,0.4322197148785238,-3.8,64.78235796492241,142953.61441499312,514633011.8939752,3543747122.0938444,0.4322197148785238,-3.8,64.78235796492241,129.56471592984482,0.0,0.3201823472284501,-3.8,-1.7404503253144776,-1.7404503253144776
 2006-08-03T21:00:00,78036.40528671295,280931059.0321667,1613148928.8184524,9.096243465300804,7.266939615200839,47.4589703460144,3982.004386324685,14335215.79076888,73627157.83152542,9.096243465300804,9.012685090662616,2.8394255762572698,1.0,108329.33262929336,389985597.4654561,2459261147.23928,-0.8554178865339921,-3.7951940138712654,64.78235796492238,108329.33262929336,389985597.4654561,2459261147.23928,-0.8554178865339921,-3.7951940138712654,64.78235796492238,129.56471592984477,0.0,0.4409068914878093,-3.799999999999999,-1.8626826896544624,-1.8626826896544624
 2006-08-03T22:00:00,64625.56453935951,232652032.3416942,1344090970.226076,10.065334800035336,8.541199200890752,38.9406936172426,2193.051536808967,7894985.532512275,40855261.29629231,10.065334800035336,10.018971787531044,1.6225289007184427,1.0,102014.0544880936,367250596.1571369,2257428618.5499973,-1.1009394294738553,-3.8000000000000007,64.78235796492241,102014.0544880936,367250596.1571369,2257428618.5499973,-1.1009394294738553,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5558084926265437,-3.8000000000000007,-1.9372669595761345,-1.9372669595761345
 2006-08-03T23:00:00,82063.86202839094,295429903.30220747,1729602946.760173,8.970281018800067,7.008988060941107,48.67586702155322,2108.0782213338903,7589081.5968020065,24949374.3271227,8.970281018800067,8.94197084167807,1.6225289007184411,1.0,104557.48061252166,376406930.20507807,2359430284.042222,-0.9791499573241446,-3.799999999999999,64.78235796492238,104557.48061252166,376406930.20507807,2359430284.042222,-0.9791499573241446,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6659028954698182,-3.799999999999999,-2.0364228954988874,-2.0364228954988874
 2006-08-04T00:00:00,63189.6171133174,227482621.60794252,1311408227.5381258,10.02892573082922,8.541944371170954,38.9406936172426,0.0,0.0,0.0,10.02892573082922,10.02892573082922,0.0,1.0,93881.99897484288,337975196.3094343,1987362441.6389709,-1.4231140267069655,-3.8000000000000007,64.78235796492241,93881.99897484288,337975196.3094343,1987362441.6389709,-1.4231140267069655,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7681046637178669,-3.8000000000000007,-2.220095777123214,-2.220095777123214
 2006-08-04T01:00:00,77274.47485830144,278188109.4898853,1586963886.286616,8.875862974634787,7.076461624281477,48.67586702155322,0.0,0.0,0.0,8.875862974634787,8.875862974634787,0.0,1.0,91130.14989775897,328068539.6319324,1876585305.9842367,-1.5552652639961169,-3.799999999999999,64.78235796492238,91130.14989775897,328068539.6319324,1876585305.9842367,-1.5552652639961169,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8563155144954923,-3.799999999999999,-2.518098973287416,-2.518098973287416
 2006-08-04T02:00:00,59864.93539603568,215513767.4257284,1200973400.539075,9.968180735215318,8.606473085449734,38.9406936172426,0.0,0.0,0.0,9.968180735215318,9.968180735215318,0.0,1.0,79149.69287232822,284938894.3403815,1369726308.004851,-2.1608399831548044,-3.8000000000000007,64.78235796492241,79149.69287232822,284938894.3403815,1369726308.004851,-2.1608399831548044,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9240887538752685,-3.8000000000000007,-2.896316184299028,-2.896316184299028
 2006-08-04T03:00:00,71784.34520095673,258423642.72344416,1413258941.9011495,8.776621996110707,7.1742007666718814,48.675867021553245,0.0,0.0,0.0,8.776621996110707,8.776621996110707,0.0,1.0,70351.14713557581,253264129.6880729,1172157570.6236658,-2.3970000510273963,-3.8000000000000007,64.78235796492241,70351.14713557581,253264129.6880729,1172157570.6236658,-2.3970000510273963,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9688694503722344,-3.8000000000000007,-3.256352391306464,-3.256352391306464
 2006-08-04T04:00:00,59906.516863968485,215663460.71028653,1210634832.4336874,9.974172958465536,8.601505882324867,38.940693617242594,0.0,0.0,0.0,9.974172958465536,9.974172958465536,0.0,1.0,57492.22569691962,206972012.50891063,854530769.1965026,-2.776927468120672,-3.8,64.78235796492241,57492.22569691962,206972012.50891063,854530769.1965026,-2.776927468120672,-3.8,64.78235796492241,129.56471592984482,0.0,0.994022964863618,-3.8,-3.513663595036741,-3.513663595036741
 2006-08-04T05:00:00,90839.26542154672,327021355.51756823,1853035973.2361543,7.717197040873249,5.61613629246013,58.411040425863895,0.0,0.0,0.0,7.717197040873249,7.717197040873249,0.0,1.0,0.0,0.0,0.0,-0.2381441093781604,-0.2381441093781604,0.0,0.0,0.0,0.0,-0.2381441093781604,-0.2381441093781604,0.0,129.56471592984482,0.0,1.0,-1.224443976239449,-1.224443976239449,-1.224443976239449
 2006-08-04T06:00:00,160456.7327540623,577644237.9146243,4090476832.8324194,8.986634113937823,4.346699219395559,58.411040425863895,0.0,0.0,0.0,8.986634113937823,8.986634113937823,0.0,1.0,61523.726511683984,221485415.44206232,1297979985.349054,7.859649688192424,6.319761550241087,43.1882386432816,61523.726511683984,221485415.44206232,1297979985.349054,7.859649688192424,6.319761550241087,43.1882386432816,129.56471592984482,0.0,0.99999397281527,5.56112159203634,5.56112159203634,5.56112159203634
 2006-08-04T07:00:00,174984.1268647319,629942856.7130346,4483045918.441688,9.228065092251615,4.142383007405107,58.411040425863895,2995.2634245561635,10782948.328402188,32713566.427899502,9.228065092251615,9.190950325928272,19.470346808621297,1.0,101184.62256221291,364264641.22396654,2266260880.991106,9.38781711820505,6.7,64.78235796492241,101184.62256221291,364264641.22396654,2266260880.991106,9.38781711820505,6.7,64.78235796492241,129.56471592984482,0.0,0.9996626834174156,6.7,6.7,6.7
 2006-08-04T08:00:00,180641.03924668347,650307741.2880605,4604726877.512506,9.278556149373031,4.054777183960346,58.411040425863895,0.0,0.0,0.0,9.278556149373031,9.278556149373031,0.0,1.0,102976.60076049074,370715762.7377666,2311045856.686979,9.440862137592545,6.7,64.78235796492241,102976.60076049074,370715762.7377666,2311045856.686979,9.440862137592545,6.7,64.78235796492241,129.56471592984482,0.0,0.9991464203187796,6.7,6.7,6.7
 2006-08-04T09:00:00,196196.03918926875,706305741.0813675,4953150270.485925,9.612185819001034,3.99252451133763,58.411040425863895,22352.31063391045,80468318.28207763,239188108.0259704,9.612185819001034,9.340808821995749,58.411040425863895,1.0,112550.40473922726,405181457.0612182,2606853142.399492,9.790854698738338,6.7,64.78235796492241,112550.40473922726,405181457.0612182,2606853142.399492,9.790854698738338,6.7,64.78235796492241,129.56471592984482,0.0,0.9986301572201436,6.7,6.7,6.7
 2006-08-04T10:00:00,197210.71415782897,709958570.9681844,4953150270.485925,9.716641241361057,4.09678385920611,58.411040425863895,39685.63497421014,142868285.90715647,423135954.1613528,9.716641241361057,9.236549474127267,58.411040425863895,1.0,115772.53022824868,416781108.8216952,2699508666.798375,9.900444787231748,6.7,64.78235796492241,115772.53022824868,416781108.8216952,2699508666.798375,9.900444787231748,6.7,64.78235796492241,129.56471592984482,0.0,0.998113894121508,6.7,6.7,6.7
 2006-08-04T11:00:00,197950.0443916301,712620159.8098683,4953150270.485925,9.572187269439656,3.952601053964043,58.411040425863895,15851.372979730504,57064942.727029815,168749924.83251852,9.572187269439656,9.380732279369337,58.411040425863895,1.0,112241.88112487493,404070772.0495497,2571354398.3071785,9.748867785497538,6.7,64.78235796492241,112241.88112487493,404070772.0495497,2571354398.3071785,9.748867785497538,6.7,64.78235796492241,129.56471592984482,0.0,0.9975976310228716,6.7,6.7,6.7
 2006-08-04T12:00:00,197627.8647593944,711460313.1338199,4953150270.485925,9.809327388900224,4.189296026568196,58.411040425863895,55157.15059714025,198565742.14970487,586345725.1384312,9.809327388900224,9.144037306765185,58.411040425863895,-1.0,19796.084595182187,71265904.54265587,463482726.98305184,9.997723883880136,9.448275467838414,10.7970596608204,19796.084595182187,71265904.54265587,463482726.98305184,9.997723883880136,9.448275467838414,10.7970596608204,129.56471592984482,36.84561584707249,0.9396311026395652,8.894955162979857,6.700001185571921,3.72936288446872
 2006-08-04T13:00:00,197257.0218745796,710125278.7484864,4953150270.485925,9.915981087624294,4.295749505548621,58.411040425863895,71358.47378693697,256890505.6329732,774136799.6200093,9.915981087624294,9.03758382778476,58.411040425863895,-1.0,0.0,0.0,0.0,10.109654529716387,10.109654529716387,0.0,0.0,0.0,0.0,10.109654529716387,10.109654529716387,0.0,129.56471592984482,82.09816077744722,0.7357330199315651,10.084689378437822,6.700000858895128,4.638055638294247
 2006-08-04T14:00:00,194553.387647023,700392195.5292828,4953150270.485925,9.84472541587676,4.22462760104282,58.411040425863895,59966.98219728406,215881135.9102226,648671744.4392292,9.84472541587676,9.10870573229056,58.411040425863895,-1.0,0.0,0.0,0.0,10.034872134485346,10.034872134485346,0.0,0.0,0.0,0.0,10.034872134485346,10.034872134485346,0.0,129.56471592984482,105.00804013238134,0.5246291947209699,10.07279712289174,6.699998970315541,5.910671390363297
 2006-08-04T15:00:00,192663.3390899909,693588020.7239673,4953150270.485925,9.791982770210591,4.171983971962637,58.411040425863895,51158.85107709855,184171863.8775548,555804656.8377213,9.791982770210591,9.161349361370744,58.411040425863895,-1.0,0.0,0.0,0.0,10.060818915568346,10.060818915568346,0.0,0.0,0.0,0.0,10.060818915568346,10.060818915568346,0.0,129.56471592984482,119.90552631348952,0.3226177548746394,9.998426103589765,6.790298142769099,6.49964863012536
 2006-08-04T16:00:00,171531.32435325324,617512767.6717116,4314933214.259497,9.114041758451748,4.219291574881632,58.411040425863895,0.0,0.0,0.0,9.114041758451748,9.114041758451748,0.0,-1.0,38169.43134865491,137409952.85515767,525199975.3922284,9.908068287137256,9.285404939848805,32.3911789824612,38169.43134865491,137409952.85515767,525199975.3922284,9.908068287137256,9.285404939848805,32.3911789824612,129.56471592984482,129.56471592984482,0.1428875225119163,9.653511275577904,7.339786593752045,7.339786593752045
 2006-08-04T17:00:00,155568.60171427857,560046966.1714028,3848719168.597125,8.849419375064347,4.483913958269032,58.411040425863895,0.0,0.0,0.0,8.849419375064347,8.849419375064347,0.0,-1.0,87007.79327697045,313228055.79709363,1664147363.3562522,9.008118940058475,7.033782479778316,64.78235796492241,87007.79327697045,313228055.79709363,1664147363.3562522,9.008118940058475,7.033782479778316,64.78235796492241,129.56471592984482,30.836495011197425,0.056957640564067,7.264408768567168,6.708734352554192,2.0589445293531727
 2006-08-04T18:00:00,139239.49879322332,501262195.6556041,3405498034.339744,8.597889963548322,4.73544336978506,58.411040425863895,0.0,0.0,0.0,8.597889963548322,8.597889963548322,0.0,1.0,163458.49381995972,588450577.7518549,4047553253.645464,4.191351759428874,-0.6297142841123718,64.78235796492241,163458.49381995972,588450577.7518549,4047553253.645464,4.191351759428874,-0.6297142841123718,64.78235796492241,129.56471592984482,0.4648580422462119,0.0583749225483472,1.124306371078989,1.9563643579644951,0.8396978878535686
 2006-08-04T19:00:00,125552.42337758763,451988724.15931547,3005646834.106857,8.371008933864202,4.9623243994691775,58.411040425863895,0.0,0.0,0.0,8.371008933864202,8.371008933864202,0.0,1.0,138531.22096893124,498712395.4881525,3452977414.4014697,0.3242900493379181,-3.8,64.78235796492241,138531.22096893124,498712395.4881525,3452977414.4014697,0.3242900493379181,-3.8,64.78235796492241,129.56471592984482,0.4648580422462119,0.1863601160832828,-3.8,-1.4847055121658987,-1.4847055121658987
