Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-04T20:00:00,121320.31324107324,436753127.6678636,2879258929.059622,8.299301144295887,5.034032189037492,58.411040425863895,0.0,0.0,0.0,8.299301144295887,8.299301144295887,0.0,1.0,128902.23466321324,464048044.7875677,3172811199.2044945,-0.0093376943270387,-3.8,64.78235796492241,128902.23466321324,464048044.7875677,3172811199.2044945,-0.0093376943270387,-3.8,64.78235796492241,129.56471592984482,0.4648580422462119,0.3188270008735885,-3.8,-1.73857314371102,-1.73857314371102
 2006-08-04T21:00:00,78409.29530621423,282273463.10237134,1644097041.5398393,9.119935006594114,7.255519137317379,47.4589703460144,4396.908036960758,15828868.933058744,83500538.19295864,9.119935006594114,9.025167940332254,2.8394255762572698,1.0,108377.79351348964,390160056.6485628,2482938591.5774,-0.8226132934763282,-3.790588464908847,64.78235796492238,108377.79351348964,390160056.6485628,2482938591.5774,-0.8226132934763282,-3.790588464908847,64.78235796492238,129.56471592984477,0.4648580422462118,0.4396369260834934,-3.799999999999999,-1.861753515059737,-1.861753515059737
 2006-08-04T22:00:00,65135.17120869835,234486616.35131404,1370877230.5634744,10.084349309016444,8.529830199622582,38.9406936172426,2214.720570564206,7972994.054031135,41930299.804110266,10.084349309016444,10.036766031310565,1.6225289007184427,1.0,102085.47334303962,367507704.0349426,2272080999.1446,-1.0834681517220774,-3.8000000000000007,64.78235796492241,102085.47334303962,367507704.0349426,2272080999.1446,-1.0834681517220774,-3.8000000000000007,64.78235796492241,129.56471592984482,0.464858042246212,0.5545881501837361,-3.8000000000000007,-1.936449697920744,-1.936449697920744
 2006-08-04T23:00:00,81071.22885598154,291856423.8815336,1706698609.8911862,8.949749733342927,7.01447585813095,48.67586702155322,927.678422143332,3339642.319715996,10052846.308580715,8.949749733342927,8.938343879856305,1.6225289007184411,1.0,103708.60546350208,373350979.66860753,2341461548.856373,-1.0005252820387076,-3.799999999999999,64.78235796492238,103708.60546350208,373350979.66860753,2341461548.856373,-1.0005252820387076,-3.799999999999999,64.78235796492238,129.56471592984477,0.4648580422462118,0.6647443544721848,-3.799999999999999,-2.034988460081619,-2.034988460081619
 2006-08-05T00:00:00,62709.38167858298,225753774.0428987,1297607527.4991732,10.02236857474994,8.551052686938704,38.9406936172426,0.0,0.0,0.0,10.02236857474994,10.02236857474994,0.0,1.0,93705.1484128891,337338534.2864007,1982694319.8766887,-1.4286658551639189,-3.8000000000000007,64.78235796492241,93705.1484128891,337338534.2864007,1982694319.8766887,-1.4286658551639189,-3.8000000000000007,64.78235796492241,129.56471592984482,0.464858042246212,0.7670604042666259,-3.8000000000000007,-2.217504022649295,-2.217504022649295
 2006-08-05T01:00:00,77843.07828355854,280235081.82081074,1607030199.1045704,8.887527637425,7.065372672793049,48.675867021553245,0.0,0.0,0.0,8.887527637425,8.887527637425,0.0,1.0,91559.65472688052,329614757.0167699,1889884770.605915,-1.5393773809787092,-3.8,64.78235796492241,91559.65472688052,329614757.0167699,1889884770.605915,-1.5393773809787092,-3.8,64.78235796492241,129.56471592984482,0.4648580422462119,0.8554601951456773,-3.8,-2.514309121725581,-2.514309121725581
 2006-08-05T02:00:00,61443.00576870387,221194820.76733392,1270525823.075616,10.006170494059802,8.565573887424309,38.940693617242594,0.0,0.0,0.0,10.006170494059802,10.006170494059802,0.0,1.0,79751.8313442917,287106592.8394501,1408214381.5207105,-2.114864662207653,-3.8,64.78235796492241,79751.8313442917,287106592.8394501,1408214381.5207105,-2.114864662207653,-3.8,64.78235796492241,129.56471592984482,0.4648580422462119,0.9234791006622473,-3.8,-2.8921157328771137,-2.8921157328771137
 2006-08-05T03:00:00,65014.02923129993,234050505.2326797,1293394827.7912238,8.710736849762053,7.244165098353169,48.675867021553245,0.0,0.0,0.0,8.710736849762053,8.710736849762053,0.0,1.0,68940.9764136435,248187515.0891166,1115190214.8137178,-2.4652224362344506,-3.8000000000000007,64.78235796492241,68940.9764136435,248187515.0891166,1115190214.8137178,-2.4652224362344506,-3.8000000000000007,64.78235796492241,129.56471592984482,0.464858042246212,0.9684998744024332,-3.8000000000000007,-3.2529153592309874,-3.2529153592309874
 2006-08-05T04:00:00,15118.24626431678,54425686.55154043,310800901.3602822,13.406458942426008,13.054057984923274,9.735173404310643,0.0,0.0,0.0,13.406458942426008,13.406458942426008,0.0,1.0,31715.95670979052,114177444.15524586,412019438.19603866,-3.3065579002319816,-3.8,64.78235796492241,31715.95670979052,114177444.15524586,412019438.19603866,-3.3065579002319816,-3.8,64.78235796492241,129.56471592984482,0.464858042246212,0.9938526934250608,-3.8,-3.511564668088436,-3.511564668088436
 2006-08-05T05:00:00,97183.25178980756,349859706.4433073,2080463705.8200653,7.857556323428416,5.498473109969511,58.411040425863895,1259.9807986139251,4535930.87501013,20000769.69520801,7.857556323428416,7.834860223363869,0.9735173404310647,1.0,0.0,0.0,0.0,0.2416966519372379,0.2416966519372379,0.0,0.0,0.0,0.0,0.2416966519372379,0.2416966519372379,0.0,129.56471592984482,0.0,1.0,-0.8748717254607286,-0.8748717254607286,-0.8748717254607286
 2006-08-05T06:00:00,161380.57944569466,580970086.0045007,4113824706.569802,8.999886265684077,4.333447067649302,58.411040425863895,0.0,0.0,0.0,8.999886265684077,8.999886265684077,0.0,1.0,70830.58503369191,254990106.1212909,1428201207.4359157,8.14871084775935,6.454285873947817,53.985298304102,70830.58503369191,254990106.1212909,1428201207.4359157,8.14871084775935,6.454285873947817,53.985298304102,129.56471592984482,0.0,0.9999552604959844,5.819794929508736,5.819794929508736,5.819794929508736
 2006-08-05T07:00:00,163717.49229207405,589382972.2514668,4174979282.613433,9.03459852648288,4.298734806850498,58.411040425863895,0.0,0.0,0.0,9.03459852648288,9.03459852648288,0.0,1.0,96420.83297874231,347114998.7234724,2094681081.4299955,9.184759081614825,6.7,64.78235796492241,96420.83297874231,347114998.7234724,2094681081.4299955,9.184759081614825,6.7,64.78235796492241,129.56471592984482,0.0,0.9995233236679916,6.7,6.7,6.7
 2006-08-05T08:00:00,161328.48521329465,580782546.7678609,4125494791.8279305,9.006510384053895,4.326822949279486,58.411040425863895,0.0,0.0,0.0,9.006510384053895,9.006510384053895,0.0,1.0,95450.6839119533,343622462.0830319,2069815118.931028,9.1553184539719,6.7,64.78235796492241,95450.6839119533,343622462.0830319,2069815118.931028,9.1553184539719,6.7,64.78235796492241,129.56471592984482,0.0,0.9990070605693556,6.7,6.7,6.7
 2006-08-05T09:00:00,146995.35333799367,529183272.0167773,3685975065.3335023,8.75707609711987,4.576257236213511,58.411040425863895,0.0,0.0,0.0,8.75707609711987,8.75707609711987,0.0,1.0,89844.1432035757,323438915.5328726,1849026058.5102203,8.893798689496371,6.7,64.78235796492241,89844.1432035757,323438915.5328726,1849026058.5102203,8.893798689496371,6.7,64.78235796492241,129.56471592984482,0.0,0.9984907974707196,6.7,6.7,6.7
 2006-08-05T10:00:00,141393.2832113555,509015819.5608798,3489644044.656562,8.64563855709964,4.687694776233742,58.411040425863895,0.0,0.0,0.0,8.64563855709964,8.64563855709964,0.0,1.0,87778.95646868001,316004243.28724813,1750337010.693938,8.776946020149571,6.7,64.78235796492241,87778.95646868001,316004243.28724813,1750337010.693938,8.776946020149571,6.7,64.78235796492241,129.56471592984482,0.0,0.997974534372084,6.7,6.7,6.7
 2006-08-05T11:00:00,136061.97819296442,489823121.4946719,3313856723.126823,8.545887455521235,4.787445877812144,58.411040425863895,0.0,0.0,0.0,8.545887455521235,8.545887455521235,0.0,1.0,85693.88661004145,308497991.7961492,1661998498.9495573,8.67228311048902,6.7,64.78235796492241,85693.88661004145,308497991.7961492,1661998498.9495573,8.67228311048902,6.7,64.78235796492241,129.56471592984482,0.0,0.9974582712734478,6.7,6.7,6.7
 2006-08-05T12:00:00,136752.32089940298,492308355.2378508,3305516276.657509,8.541155041055164,4.792178292278215,58.411040425863895,0.0,0.0,0.0,8.541155041055164,8.541155041055164,0.0,-1.0,14124.187419680828,50847074.71085098,270003171.9839704,8.38594791387805,8.065524345392562,10.7970596608204,14124.187419680828,50847074.71085098,270003171.9839704,8.38594791387805,8.065524345392562,10.7970596608204,129.56471592984482,36.94541144674921,0.9600076300757344,8.006094100028376,6.367853273358533,3.2366917413868053
 2006-08-05T13:00:00,142957.02259614447,514645281.34612006,3483296740.786716,8.642036544909024,4.691296788424357,58.411040425863895,0.0,0.0,0.0,8.642036544909024,8.642036544909024,0.0,-1.0,0.0,0.0,0.0,8.722700481734305,8.722700481734305,0.0,0.0,0.0,0.0,8.722700481734305,8.722700481734305,0.0,129.56471592984482,29.898347949685228,0.839273460195263,8.440614404996602,6.699983952053905,0.9526398653622086
 2006-08-05T14:00:00,139565.17186100577,502434618.6996207,3391372533.8359785,8.589873040709445,4.743460292623936,58.411040425863895,0.0,0.0,0.0,8.589873040709445,8.589873040709445,0.0,-1.0,0.0,0.0,0.0,8.718409099574993,8.718409099574993,0.0,0.0,0.0,0.0,8.718409099574993,8.718409099574993,0.0,129.56471592984482,37.42177062692846,0.713113449013781,8.727083637085178,6.7000011699673125,1.707333905032902
 2006-08-05T15:00:00,138997.04073731578,500389346.6543368,3361575213.5132933,8.572964503990699,4.7603688293426805,58.411040425863895,0.0,0.0,0.0,8.572964503990699,8.572964503990699,0.0,-1.0,0.0,0.0,0.0,8.700614581273895,8.700614581273895,0.0,0.0,0.0,0.0,8.700614581273895,8.700614581273895,0.0,129.56471592984482,38.664166590264365,0.5899488880079056,8.699685969205852,6.699961240330194,1.9979381494808308
 2006-08-05T16:00:00,134454.90538658353,484037659.3917008,3245223781.522284,8.506943135285978,4.826390198047403,58.411040425863895,0.0,0.0,0.0,8.506943135285978,8.506943135285978,0.0,-1.0,0.0,0.0,0.0,8.63139706700492,8.63139706700492,0.0,0.0,0.0,0.0,8.63139706700492,8.63139706700492,0.0,129.56471592984482,38.1780702855515,0.4686144435793866,8.651040253756465,6.69997826045051,2.0295856075366987
 2006-08-05T17:00:00,82394.13455328543,296618884.3918274,1796277563.3887837,9.103125817293206,7.066231452244032,47.70234968112218,0.0,0.0,0.0,9.103125817293206,9.103125817293206,0.0,-1.0,0.0,0.0,0.0,7.772240153628521,7.772240153628521,0.0,0.0,0.0,0.0,7.772240153628521,7.772240153628521,0.0,129.56471592984482,21.0845516474706,0.3719859236978582,7.846105317734829,6.699994875843804,0.8097027823507664
 2006-08-05T18:00:00,66909.27788431545,240873400.3835357,1468179515.7413766,10.076594419534286,8.411765101883573,38.94069361724258,0.0,0.0,0.0,10.076594419534286,10.076594419534286,0.0,1.0,113602.73496153306,408969845.8615191,2780946132.5563283,2.1702371802260134,-1.1473549878701,53.98529830410198,113602.73496153306,408969845.8615191,2780946132.5563283,2.1702371802260134,-1.1473549878701,53.98529830410198,129.56471592984477,26.04521860081924,0.3346332678786576,0.685297308331528,1.071793979147858,0.1433040022889143
 2006-08-05T19:00:00,79114.8728887775,284813542.39959913,1661061884.486372,8.915423107903434,7.031948955799095,48.67586702155322,0.0,0.0,0.0,8.915423107903434,8.915423107903434,0.0,1.0,106345.5812812138,382844092.6123698,2456858836.8108664,-0.8628244384316163,-3.799999999999999,64.78235796492238,106345.5812812138,382844092.6123698,2456858836.8108664,-0.8628244384316163,-3.799999999999999,64.78235796492238,129.56471592984477,26.04521860081924,0.441124829699856,-3.799999999999999,-1.8628416378906067,-1.8628416378906067
 2006-08-05T20:00:00,61349.23227352432,220857236.18468747,1256483714.1220613,9.996654885031566,8.571983307302245,38.9406936172426,0.0,0.0,0.0,9.996654885031566,9.996654885031566,0.0,1.0,99152.37563441864,356948552.28390706,2193180231.5146155,-1.1774163677571792,-3.8000000000000007,64.78235796492241,99152.37563441864,356948552.28390706,2193180231.5146155,-1.1774163677571792,-3.8000000000000007,64.78235796492241,129.56471592984482,26.04521860081925,0.5560179241240085,-3.8000000000000007,-1.9374075477520367,-1.9374075477520367
 2006-08-05T21:00:00,76094.96159296118,273941861.7346604,1558386042.0779338,8.858285487073335,7.091306133721713,48.67586702155322,0.0,0.0,0.0,8.858285487073335,8.858285487073335,0.0,1.0,100580.3052204167,362089098.7935003,2260660317.2042265,-1.0968100571774533,-3.799999999999999,64.78235796492238,100580.3052204167,362089098.7935003,2260660317.2042265,-1.0968100571774533,-3.799999999999999,64.78235796492238,129.56471592984477,26.04521860081924,0.6661016809980768,-3.799999999999999,-2.0366701514975785,-2.0366701514975785
 2006-08-05T22:00:00,60233.92263715892,216842121.4937721,1227956665.7036877,9.978073578130486,8.585761710133392,38.9406936172426,0.0,0.0,0.0,9.978073578130486,9.978073578130486,0.0,1.0,91840.13964799533,330624502.7327831,1945267837.6267388,-1.4733176157168792,-3.8000000000000007,64.78235796492241,91840.13964799533,330624502.7327831,1945267837.6267388,-1.4733176157168792,-3.8000000000000007,64.78235796492241,129.56471592984482,26.04521860081925,0.7682837573441099,-3.8000000000000007,-2.220542091324577,-2.220542091324577
 2006-08-05T23:00:00,70713.31765419962,254567943.55511865,1392859641.7799494,8.763548606481592,7.184279912753129,48.675867021553245,0.0,0.0,0.0,8.763548606481592,8.763548606481592,0.0,1.0,88146.23356958308,317326440.850499,1778785323.6027527,-1.672062110084631,-3.8000000000000007,64.78235796492241,88146.23356958308,317326440.850499,1778785323.6027527,-1.672062110084631,-3.8000000000000007,64.78235796492241,129.56471592984482,26.04521860081925,0.8564620938826885,-3.8000000000000007,-2.5187505663205187,-2.5187505663205187
 2006-08-06T00:00:00,59910.43707865453,215677573.48315632,1218811529.3993092,9.974126776005848,8.59218747482909,38.940693617242594,0.0,0.0,0.0,9.974126776005848,9.974126776005848,0.0,1.0,78812.58077836457,283725290.8021124,1378228769.3988333,-2.1506826881656047,-3.8000000000000007,64.78235796492241,78812.58077836457,283725290.8021124,1378228769.3988333,-2.1506826881656047,-3.8000000000000007,64.78235796492241,129.56471592984482,26.04521860081925,0.924193129047574,-3.8000000000000007,-2.897037007243307,-2.897037007243307
 2006-08-06T01:00:00,58837.08214321236,211813495.7155645,1013690736.0467216,7.241313038833329,6.09202029450005,58.411040425863895,0.0,0.0,0.0,7.241313038833329,7.241313038833329,0.0,1.0,66581.6619655156,239693983.0758561,968789783.4226136,-2.6401821150188867,-3.8,64.78235796492241,66581.6619655156,239693983.0758561,968789783.4226136,-2.6401821150188867,-3.8,64.78235796492241,129.56471592984482,26.045218600819243,0.9689326588559268,-3.8,-3.256941095185877,-3.256941095185877
 2006-08-06T02:00:00,64078.5003875985,230682601.3953545,1131066369.1821122,7.307851654382109,6.025481678951277,58.41104042586391,0.0,0.0,0.0,7.307851654382109,7.307851654382109,0.0,1.0,60680.4967567613,218449788.32434052,810837485.8714887,-2.8291069148202226,-3.8000000000000007,64.78235796492241,60680.4967567613,218449788.32434052,810837485.8714887,-2.8291069148202226,-3.8000000000000007,64.78235796492241,129.56471592984482,26.04521860081925,0.9940520643048064,-3.8000000000000007,-3.514022559962046,-3.514022559962046
 2006-08-06T03:00:00,59268.53220324165,213366715.93166992,1065709030.849952,7.270807633647962,6.06252569968542,58.411040425863895,0.0,0.0,0.0,7.270807633647962,7.270807633647962,0.0,1.0,0.0,0.0,0.0,-1.3286746095859563,-1.3286746095859563,0.0,0.0,0.0,0.0,-1.3286746095859563,-1.3286746095859563,0.0,129.56471592984482,0.0,1.0000000000000002,-1.8665272858895168,-1.8665272858895168,-1.8665272858895168
 2006-08-06T04:00:00,53357.82231911351,192088160.34880856,953323646.015823,7.207094742494102,6.126238590839283,58.41104042586391,0.0,0.0,0.0,7.207094742494102,7.207094742494102,0.0,1.0,0.0,0.0,0.0,2.547537086476821,2.547537086476821,0.0,0.0,0.0,0.0,2.547537086476821,2.547537086476821,0.0,129.56471592984482,0.0,0.9999979391188616,2.062043324439228,2.062043324439228,2.062043324439228
 2006-08-06T05:00:00,57529.19579671082,207105104.86815888,950815450.065172,7.205655064148282,6.1276782691851,58.411040425863895,0.0,0.0,0.0,7.205655064148282,7.205655064148282,0.0,1.0,3673.2608494842575,13223739.058143329,39156042.00244203,5.804740640354493,5.758210320870865,21.90260674052139,3673.2608494842575,13223739.058143329,39156042.00244203,5.804740640354493,5.758210320870865,21.90260674052139,129.56471592984482,0.0,0.999686481238963,5.313322203670621,5.313322203670621,5.313322203670621
 2006-08-06T06:00:00,4598.926107682393,16556133.987656618,48890720.6931835,13.188557893256272,13.133139731939997,9.735173404310643,0.0,0.0,0.0,13.188557893256272,13.188557893256272,0.0,1.0,3385.325331833525,12187171.194600692,36072616.91642194,6.742868453301365,6.700000000000002,64.78235796492241,3385.325331833525,12187171.194600692,36072616.91642194,6.742868453301365,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9991702181403274,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T07:00:00,66433.21016487118,239159556.59353635,1429580479.1750288,10.130371353347586,8.509171698686062,38.94069361724258,4413.116009533852,15887217.634321865,111037009.09074062,10.130371353347586,10.00432288583497,1.9470346808621293,1.0,54939.30569987089,197781500.51953527,777855001.2935094,7.623126767914173,6.700000000000002,64.78235796492241,54939.30569987089,197781500.51953527,777855001.2935094,7.623126767914173,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9986539550416914,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T08:00:00,83390.10678144965,300204384.41321874,1794293635.0296688,8.964454892893352,6.929875721646897,48.67586702155322,0.0,0.0,0.0,8.964454892893352,8.964454892893352,0.0,1.0,65388.33647727648,235398011.3181954,901811639.0277976,7.770734996672768,6.7,64.78235796492238,65388.33647727648,235398011.3181954,901811639.0277976,7.770734996672768,6.7,64.78235796492238,129.56471592984477,0.0,0.9981376919430548,6.7,6.7,6.7
 2006-08-06T09:00:00,72086.72244222242,259512200.79200083,1584484929.962369,10.113687610029215,8.316881905758864,38.94069361724258,0.0,0.0,0.0,10.113687610029215,10.113687610029215,0.0,1.0,54025.79338147847,194492856.17332256,798975744.8126011,7.648470329601494,6.700000000000002,64.78235796492241,54025.79338147847,194492856.17332256,798975744.8126011,7.648470329601494,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9976214288444192,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T10:00:00,92102.59458330096,331569340.49988353,2053738230.8978064,9.096173917062622,6.767231251603931,48.67586702155322,0.0,0.0,0.0,9.096173917062622,9.096173917062622,0.0,1.0,66597.11781673171,239749624.1402342,1032012012.9186834,7.925099748931493,6.7,64.78235796492238,66597.11781673171,239749624.1402342,1032012012.9186834,7.925099748931493,6.7,64.78235796492238,129.56471592984477,0.0,0.9971051657457828,6.7,6.7,6.7
 2006-08-06T11:00:00,78433.6889982611,282361280.39374006,1782982780.5897117,10.183651642113109,8.161616258687653,38.94069361724258,0.0,0.0,0.0,10.183651642113109,10.183651642113109,0.0,1.0,55007.09127304538,198025528.5829634,898614985.0438181,7.766581868409407,6.699999999999998,64.78235796492238,55007.09127304538,198025528.5829634,898614985.0438181,7.766581868409407,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9965889026471472,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-06T12:00:00,94334.14092432406,339602907.3275666,2137232509.991217,9.128878565248383,6.705216131505263,48.67586702155324,0.0,0.0,0.0,9.128878565248383,9.128878565248383,0.0,-1.0,13042.403262831693,46952651.746194094,206237436.23160303,7.974733473073026,7.729898111398733,10.7970596608204,13042.403262831693,46952651.746194094,206237436.23160303,7.974733473073026,7.729898111398733,10.7970596608204,129.56471592984482,11.903565219800235,0.9785491974806466,7.435246045972342,6.699961210674672,2.313389359640013
 2006-08-06T13:00:00,81006.84684422748,291624648.6392188,1868182404.425921,10.213754084631088,8.095054102864571,38.94069361724261,446.4650224331896,1607274.08075948,4782910.905736226,10.213754084631088,10.208327666878818,2.7814781155173303,-1.0,0.0,0.0,0.0,7.820107392896322,7.820107392896322,0.0,0.0,0.0,0.0,7.820107392896322,7.820107392896322,0.0,129.56471592984482,16.851714275816473,0.9119747777996376,7.72939601004687,6.699995408158613,0.2108973156929658
 2006-08-06T14:00:00,102685.73869566308,369668659.30438685,2390020824.35839,9.257695726195058,6.547206420424465,48.675867021553245,614.4594747990693,2212054.1092766514,6571880.265500596,9.257695726195058,9.250239461559469,1.390739057758663,-1.0,0.0,0.0,0.0,8.129022414582117,8.129022414582117,0.0,0.0,0.0,0.0,8.129022414582117,8.129022414582117,0.0,129.56471592984482,22.726839114761805,0.8380734052312552,8.05148812856216,6.699931100739634,0.5064162249670486
 2006-08-06T15:00:00,84550.96771296319,304383483.7666675,1972460740.926836,10.25355174510387,8.016513851663394,38.9406936172426,1393.6782821042882,5017241.815575439,14899711.449915234,10.25355174510387,10.23664670302496,2.433793351077662,-1.0,0.0,0.0,0.0,7.888064100097135,7.888064100097135,0.0,0.0,0.0,0.0,7.888064100097135,7.888064100097135,0.0,129.56471592984482,19.33241963442134,0.7620420864644176,7.808508862128648,6.6998622041881,0.6085737802309548
 2006-08-06T16:00:00,104892.07778849028,377611480.03856486,2476235132.2154465,9.294973827896486,6.486662277714635,48.67586702155327,730.6888250796366,2630479.770286692,7841153.018396968,9.294973827896486,9.286077347228288,2.163371867624588,-1.0,0.0,0.0,0.0,8.181125850934547,8.181125850934547,0.0,0.0,0.0,0.0,8.181125850934547,8.181125850934547,0.0,129.56471592984485,25.01753402307189,0.6849680207423928,8.089896546242677,6.69999148422805,0.95934525360286
 2006-08-06T17:00:00,76403.33190231027,275051994.848317,1745875254.378244,10.14165344081695,8.161711031478786,38.9406936172426,510.0708019216765,1836254.886918036,5525763.904095237,10.14165344081695,10.135384202535718,2.433793351077662,-1.0,0.0,0.0,0.0,7.720890488906947,7.720890488906947,0.0,0.0,0.0,0.0,7.720890488906947,7.720890488906947,0.0,129.56471592984482,18.769795919691816,0.6103805693361951,7.703014999866574,6.673100466113096,1.8281639960493168
 2006-08-06T18:00:00,88076.47599918541,317075313.5970674,1947900149.253731,9.033498915795883,6.82462836592119,48.675867021553245,0.0,0.0,0.0,9.033498915795883,9.033498915795883,0.0,1.0,118807.4270175926,427706737.2633334,2913362090.2068987,2.524430371859548,-0.9503748495038604,53.985298304102,118807.4270175926,427706737.2633334,2913362090.2068987,2.524430371859548,-0.9503748495038604,53.985298304102,129.56471592984482,21.014483939898728,0.5667087417007806,0.9555606685955952,1.138340140605968,0.1107615961614573
 2006-08-06T19:00:00,65427.26121126161,235538140.36054188,1362604045.9558718,10.014792196316122,8.46968466090435,38.94069361724258,0.0,0.0,0.0,10.014792196316122,10.014792196316122,0.0,1.0,99562.27616976296,358424194.2111466,2169693167.9487104,-1.205552025520375,-3.8000000000000007,64.78235796492241,99562.27616976296,358424194.2111466,2169693167.9487104,-1.205552025520375,-3.8000000000000007,64.78235796492241,129.56471592984482,21.01448393989874,0.6613609964793169,-3.8000000000000007,-2.030863068858601,-2.030863068858601
 2006-08-06T20:00:00,76682.78723985002,276058034.0634601,1533944960.660141,8.843584619922202,7.104307047671341,48.67586702155322,0.0,0.0,0.0,8.843584619922202,8.843584619922202,0.0,1.0,97590.27042174156,351324973.5182697,2104851378.2883828,-1.2827519254824893,-3.799999999999999,64.78235796492238,97590.27042174156,351324973.5182697,2104851378.2883828,-1.2827519254824893,-3.799999999999999,64.78235796492238,129.56471592984477,21.014483939898724,0.7640060946796038,-3.799999999999999,-2.2100266187359545,-2.2100266187359545
 2006-08-06T21:00:00,62507.18838332364,225025878.1799652,1270774437.1427708,10.00082661326181,8.559921959047099,38.94069361724258,0.0,0.0,0.0,10.00082661326181,10.00082661326181,0.0,1.0,88376.01234380314,318153644.43769145,1732739628.206268,-1.727127697049953,-3.799999999999999,64.78235796492238,88376.01234380314,318153644.43769145,1732739628.206268,-1.727127697049953,-3.799999999999999,64.78235796492238,129.56471592984477,21.014483939898724,0.8529522356270968,-3.799999999999999,-2.503316930257484,-2.503316930257484
 2006-08-06T22:00:00,75982.78864493269,273538039.1217577,1525868991.4702551,8.838628281072078,7.10852889419385,48.67586702155324,0.0,0.0,0.0,8.838628281072078,8.838628281072078,0.0,1.0,83570.11510221376,300852414.3679695,1544135078.1290424,-1.952315677606043,-3.8,64.78235796492241,83570.11510221376,300852414.3679695,1544135078.1290424,-1.952315677606043,-3.8,64.78235796492241,129.56471592984482,21.014483939898724,0.921685562342864,-3.8,-2.879855483476669,-2.879855483476669
 2006-08-06T23:00:00,61353.72417257546,220873407.02127168,1240801196.3553123,9.981878556325698,8.57499129893815,38.94069361724258,0.0,0.0,0.0,9.981878556325698,9.981878556325698,0.0,1.0,68319.40543629817,245949859.5706734,1099034687.776397,-2.4844513493419083,-3.799999999999999,64.78235796492238,68319.40543629817,245949859.5706734,1099034687.776397,-2.4844513493419083,-3.799999999999999,64.78235796492238,129.56471592984477,21.014483939898724,0.9674088992063942,-3.799999999999999,-3.242819782546577,-3.242819782546577
 2006-08-07T00:00:00,75120.37496868493,270433349.88726586,1500216753.1643052,8.822696386878128,7.121697117512503,48.67586702155324,0.0,0.0,0.0,8.822696386878128,8.822696386878128,0.0,1.0,66640.04356684534,239904156.8406433,1004636065.5754818,-2.597260739821474,-3.8,64.78235796492241,66640.04356684534,239904156.8406433,1004636065.5754818,-2.597260739821474,-3.8,64.78235796492241,129.56471592984482,21.014483939898724,0.9933487761032848,-3.8,-3.5053679578478736,-3.5053679578478736
 2006-08-07T01:00:00,59291.86474856744,213450713.09484285,1172437115.4810045,9.941323588466624,8.611981560324935,38.94069361724258,0.0,0.0,0.0,9.941323588466624,9.941323588466624,0.0,1.0,0.0,0.0,0.0,-1.6633068086260376,-1.6633068086260376,0.0,0.0,0.0,0.0,-1.6633068086260376,-1.6633068086260376,0.0,129.56471592984477,0.0,0.9999878169118568,-2.3006251856265387,-2.3006251856265387,-2.3006251856265387
 2006-08-07T02:00:00,67925.9213295728,244533316.78646207,1285440217.6806333,8.699504235363115,7.242065822331072,48.675867021553245,0.0,0.0,0.0,8.699504235363115,8.699504235363115,0.0,1.0,0.0,0.0,0.0,2.738691895814972,2.738691895814972,0.0,0.0,0.0,0.0,2.738691895814972,2.738691895814972,0.0,129.56471592984482,0.0,0.9996257479969376,2.0943869052714565,2.0943869052714565,2.0943869052714565
 2006-08-07T03:00:00,51007.09977006485,183625559.17223343,970797371.371824,9.82805600127628,8.727354761446259,38.940693617242594,0.0,0.0,0.0,9.82805600127628,9.82805600127628,0.0,1.0,21681.82544875116,78054571.61550419,229723305.1825748,6.605066546063628,6.332202541728282,43.1882386432816,21681.82544875116,78054571.61550419,229723305.1825748,6.605066546063628,6.332202541728282,43.1882386432816,129.56471592984482,0.0,0.9991094848983016,6.085631662759057,6.085631662759057,6.085631662759057
 2006-08-07T04:00:00,29255.816316615164,105320938.7398146,577659585.7203143,12.227903104757996,11.572941323914948,19.47034680862129,0.0,0.0,0.0,12.227903104757996,12.227903104757996,0.0,1.0,26736.982456064667,96253136.84183282,298631116.0672776,7.054650590637874,6.7,64.78235796492241,26736.982456064667,96253136.84183282,298631116.0672776,7.054650590637874,6.7,64.78235796492241,129.56471592984482,0.0,0.9985932217996658,6.7,6.7,6.7
 2006-08-07T05:00:00,92173.05939984476,331823013.8394412,1907433776.938763,7.748048300585754,5.585285032747625,58.411040425863895,0.0,0.0,0.0,7.748048300585754,7.748048300585754,0.0,1.0,77485.35740955536,278947286.6743993,956265530.0463957,7.835523467050208,6.7,64.78235796492241,77485.35740955536,278947286.6743993,956265530.0463957,7.835523467050208,6.7,64.78235796492241,129.56471592984482,0.0,0.9980769587010296,6.7,6.7,6.7
 2006-08-07T06:00:00,160167.12388942434,576601646.0019276,4084860896.0380826,8.983446821805174,4.349886511528205,58.411040425863895,0.0,0.0,0.0,8.983446821805174,8.983446821805174,0.0,1.0,95016.6454822687,342059923.7361673,2049351684.3645065,9.131088162698044,6.7,64.78235796492241,95016.6454822687,342059923.7361673,2049351684.3645065,9.131088162698044,6.7,64.78235796492241,129.56471592984482,0.0,0.9975606956023938,6.7,6.7,6.7
 2006-08-07T07:00:00,166596.247504041,599746491.0145476,4218189493.55438,9.067963105382235,4.282996430713161,58.411040425863895,1430.4426623683628,5149593.584526106,15535830.341418624,9.067963105382235,9.050336902620218,4.867586702155324,1.0,97798.23320283784,352073639.5302162,2124383965.1284745,9.21987715441187,6.7,64.78235796492241,97798.23320283784,352073639.5302162,2124383965.1284745,9.21987715441187,6.7,64.78235796492241,129.56471592984482,0.0,0.9970444325037578,6.7,6.7,6.7
 2006-08-07T08:00:00,176799.99272201033,636479973.7992373,4457119050.987077,9.194760013572608,4.138573319760774,58.411040425863895,0.0,0.0,0.0,9.194760013572608,9.194760013572608,0.0,1.0,101603.47660707148,365772515.7854573,2236770273.6206794,9.3529516008274,6.7,64.78235796492241,101603.47660707148,365772515.7854573,2236770273.6206794,9.3529516008274,6.7,64.78235796492241,129.56471592984482,0.0,0.996528169405122,6.7,6.7,6.7
 2006-08-07T09:00:00,194760.39432992684,701137419.5877366,4926949820.31492,9.487898198703308,3.89819433174044,58.411040425863895,4318.734421214741,15547443.916373068,46503184.67607382,9.487898198703308,9.43513900159294,38.940693617242594,1.0,109107.28010995591,392786208.3958413,2496630644.0692515,9.660468607014725,6.7,64.78235796492241,109107.28010995591,392786208.3958413,2496630644.0692515,9.660468607014725,6.7,64.78235796492241,129.56471592984482,0.0,0.996011906306486,6.7,6.7,6.7
 2006-08-07T10:00:00,195169.01744067835,702608462.7864422,4953150270.485925,9.563914886803603,3.944344178048688,58.411040425863895,14306.53147643996,51503513.31518386,154181358.19445997,9.563914886803603,9.388989155284694,58.411040425863895,1.0,110820.03587659112,398952129.1557279,2564055908.272828,9.740234342418985,6.7,64.78235796492241,110820.03587659112,398952129.1557279,2564055908.272828,9.740234342418985,6.7,64.78235796492241,129.56471592984482,0.0,0.99549564320785,6.7,6.7,6.7
 2006-08-07T11:00:00,183147.6195893088,659331430.5215116,4626368755.782372,9.290838592780482,4.0424947405529,58.411040425863895,0.0,0.0,0.0,9.290838592780482,9.290838592780482,0.0,1.0,104034.40513802868,374523858.4969032,2321886199.0760126,9.45370148944606,6.7,64.78235796492241,104034.40513802868,374523858.4969032,2321886199.0760126,9.45370148944606,6.7,64.78235796492241,129.56471592984482,0.0,0.994979380109214,6.7,6.7,6.7
 2006-08-07T12:00:00,196310.9959365976,706719585.3717513,4953150270.485925,9.60790914097384,3.9882558627312297,58.411040425863895,21615.555538794924,77815999.93966171,231658595.0418741,9.60790914097384,9.34507747060215,58.411040425863895,-1.0,18497.99466627549,66592780.79859178,425548062.657111,9.786382179978771,9.281799346896031,10.7970596608204,18497.99466627549,66592780.79859178,425548062.657111,9.786382179978771,9.281799346896031,10.7970596608204,129.56471592984482,34.034294072907485,0.9409956444519102,8.759116102206157,6.699997964248152,3.5169287694876314
 2006-08-07T13:00:00,197308.30192918004,710309886.9450482,4953150270.485925,9.737004416869118,4.117108820420268,58.411040425863895,43089.414351717154,155121891.66618177,458994088.4540782,9.737004416869118,9.216224512913112,58.411040425863895,-1.0,0.0,0.0,0.0,9.92182962537231,9.92182962537231,0.0,0.0,0.0,0.0,9.92182962537231,9.92182962537231,0.0,129.56471592984482,71.87229263114479,0.749002644752167,9.90207056292377,6.700011474485336,4.050842688815794
 2006-08-07T14:00:00,197984.5527929744,712744390.0547078,4953150270.485925,9.759487574984826,4.139549774968003,58.411040425863895,46944.87389696847,169001546.02908647,498585040.3141559,9.759487574984826,9.193783558365377,58.411040425863895,-1.0,0.0,0.0,0.0,9.945427785465055,9.945427785465055,0.0,0.0,0.0,0.0,9.945427785465055,9.945427785465055,0.0,129.56471592984482,93.61407937258276,0.5485842331988086,9.946260604140532,6.70002166083342,5.448025485039633
 2006-08-07T15:00:00,199445.01328747475,718002047.8349092,4953150270.485925,9.800113172750375,4.180099106070858,58.411040425863895,54054.48510580128,194596146.3808846,570121041.1697999,9.800113172750375,9.153234227262525,58.411040425863895,-1.0,0.0,0.0,0.0,10.027366263348226,10.027366263348226,0.0,0.0,0.0,0.0,10.027366263348226,10.027366263348226,0.0,129.56471592984482,117.26501798782851,0.3481729015625968,9.988613407431467,6.744562008340627,6.367351900746068
 2006-08-07T16:00:00,167460.5148830235,602857853.5788846,4120688732.661791,9.003784980250558,4.329548353082821,58.411040425863895,0.0,0.0,0.0,9.003784980250558,9.003784980250558,0.0,-1.0,19512.54812314022,70245173.24330479,208807915.54859293,9.575463549114932,9.3278641267699,21.5941193216408,19512.54812314022,70245173.24330479,208807915.54859293,9.575463549114932,9.3278641267699,21.5941193216408,129.56471592984482,129.56471592984482,0.16455986676379,9.587745998733958,7.1341012552792415,7.1341012552792415
 2006-08-07T17:00:00,124993.70997334208,449977355.9040316,3008943056.963891,8.372885985234992,4.960447348098389,58.411040425863895,0.0,0.0,0.0,8.372885985234992,8.372885985234992,0.0,-1.0,78589.12335790182,282920844.0884465,1112292594.050487,8.56774437768178,7.2476468214412675,64.78235796492241,78589.12335790182,282920844.0884465,1112292594.050487,8.56774437768178,7.2476468214412675,64.78235796492241,129.56471592984482,51.67447624983174,0.0625948039402218,7.55842742248517,6.760906874250622,3.1724651996168816
 2006-08-07T18:00:00,119843.7303697453,431437429.3310831,2863589193.5944595,8.290411860650355,5.042921472683025,58.411040425863895,0.0,0.0,0.0,8.290411860650355,8.290411860650355,0.0,1.0,154369.01163642385,555728441.8911258,3842363491.249321,3.770265940495313,-0.8079550132172835,64.78235796492241,154369.01163642385,555728441.8911258,3842363491.249321,3.770265940495313,-0.8079550132172835,64.78235796492241,129.56471592984482,1.1444454254604242,0.0612864223440975,0.9517448581544476,1.8569742257727653,0.7405569456270319
 2006-08-07T19:00:00,147918.02519696765,532504890.7090836,3738957200.818139,8.787139075456855,4.546194257876524,58.411040425863895,0.0,0.0,0.0,8.787139075456855,8.787139075456855,0.0,1.0,149197.95525958168,537112638.934494,3814748200.278841,0.7548432299210445,-3.8,64.78235796492241,149197.95525958168,537112638.934494,3814748200.278841,0.7548432299210445,-3.8,64.78235796492241,129.56471592984482,1.1444454254604242,0.191094932192943,-3.8,-1.49624105411156,-1.49624105411156
 2006-08-07T20:00:00,143648.6649767202,517135193.9161928,3659942967.671496,8.74228187454217,4.59105145879121,58.411040425863895,0.0,0.0,0.0,8.74228187454217,8.74228187454217,0.0,1.0,139065.53743668727,500635934.7720741,3560350360.977398,0.452132918232472,-3.8,64.78235796492241,139065.53743668727,500635934.7720741,3560350360.977398,0.452132918232472,-3.8,64.78235796492241,129.56471592984482,1.1444454254604242,0.3230223355177739,-3.8,-1.744340419007992,-1.744340419007992
 2006-08-07T21:00:00,72911.03384042207,262479721.82551944,1527605079.6106062,9.028019707685266,7.295800586576493,47.28512796379457,431.9876705656778,1555155.6140364397,4767492.64144785,9.028019707685266,9.022610726631166,1.3907390577586642,1.0,103350.29319169272,372061055.49009377,2386048878.203949,-0.9474098582191676,-3.8,64.78235796492241,103350.29319169272,372061055.49009377,2386048878.203949,-0.9474098582191676,-3.8,64.78235796492241,129.56471592984482,1.1444454254604244,0.4435698694480108,-3.8,-1.864614872609111,-1.864614872609111
 2006-08-07T22:00:00,61981.56946436648,223133650.0717193,1312715958.9456985,10.026010736187734,8.537541064496578,38.940693617242594,0.0,0.0,0.0,10.026010736187734,10.026010736187734,0.0,1.0,98271.6845855289,353778064.50790405,2220046908.1309667,-1.1453979412906594,-3.8,64.78235796492241,98271.6845855289,353778064.50790405,2220046908.1309667,-1.1453979412906594,-3.8,64.78235796492241,129.56471592984482,1.1444454254604242,0.5583676982325613,-3.8,-1.9389917771639995,-1.9389917771639995
 2006-08-07T23:00:00,69507.89318548278,250228415.46773803,1429668874.3390222,8.78612229770849,7.164914781486334,48.675867021553245,0.0,0.0,0.0,8.78612229770849,8.78612229770849,0.0,1.0,97924.0328302993,352526518.1890775,2194612084.8630843,-1.1759023419019743,-3.8000000000000007,64.78235796492241,97924.0328302993,352526518.1890775,2194612084.8630843,-1.1759023419019743,-3.8000000000000007,64.78235796492241,129.56471592984482,1.1444454254604244,0.6683311993537068,-3.8000000000000007,-2.039466218504169,-2.039466218504169
 2006-08-08T00:00:00,65618.79731300661,236227670.32682365,1279084683.1274214,8.700842055951565,7.250573559787658,48.67586702155327,0.0,0.0,0.0,8.700842055951565,8.700842055951565,0.0,1.0,91184.44652540924,328264007.4914731,1964183469.54283,-1.4506777948559897,-3.8000000000000007,64.78235796492241,91184.44652540924,328264007.4914731,1964183469.54283,-1.4506777948559897,-3.8000000000000007,64.78235796492241,129.56471592984482,1.1444454254604246,0.7702907372025609,-3.8000000000000007,-2.2255803296168746,-2.2255803296168746
 2006-08-08T01:00:00,59906.60046660804,215663761.6797889,1051725694.1231968,7.26290228173637,6.070431051597012,58.411040425863895,0.0,0.0,0.0,7.26290228173637,7.26290228173637,0.0,1.0,82241.90319238375,296070851.4925814,1599671793.2307982,-1.886029366751733,-3.8000000000000007,64.78235796492241,82241.90319238375,296070851.4925814,1599671793.2307982,-1.886029366751733,-3.8000000000000007,64.78235796492241,129.56471592984482,1.1444454254604244,0.8581024871862009,-3.8000000000000007,-2.5260850322412463,-2.5260850322412463
 2006-08-08T02:00:00,66852.69441389407,240669699.89001852,1262507443.2385757,7.38245138317803,5.950881950155355,58.41104042586391,0.0,0.0,0.0,7.38245138317803,7.38245138317803,0.0,1.0,80128.99033711897,288464365.2136282,1389993894.524634,-2.1367267403976347,-3.8000000000000007,64.78235796492241,80128.99033711897,288464365.2136282,1389993894.524634,-2.1367267403976347,-3.8000000000000007,64.78235796492241,129.56471592984482,1.1444454254604246,0.9253591370358336,-3.8000000000000007,-2.905123251052991,-2.905123251052991
 2006-08-08T03:00:00,56252.35428727467,202508475.43418884,1047826695.883294,7.260689096596774,6.072644236736605,58.411040425863895,0.0,0.0,0.0,7.260689096596774,7.260689096596774,0.0,1.0,64304.259955097536,231495335.8383512,980460567.7311147,-2.62628402593153,-3.8,64.78235796492241,64304.259955097536,231495335.8383512,980460567.7311147,-2.62628402593153,-3.8,64.78235796492241,129.56471592984482,1.1444454254604242,0.9696374973865172,-3.8,-3.263522991848338,-3.263522991848338
 2006-08-08T04:00:00,26697.703044337763,96111730.95961598,504996333.73778623,12.177743424669217,11.605191921311066,19.47034680862129,0.0,0.0,0.0,12.177743424669217,12.177743424669217,0.0,1.0,38325.89404803651,137973218.57293147,501603952.7558885,-3.199300834123664,-3.8,64.78235796492241,38325.89404803651,137973218.57293147,501603952.7558885,-3.199300834123664,-3.8,64.78235796492241,129.56471592984482,1.1444454254604242,0.9943761159307746,-3.8,-3.5180250882916444,-3.5180250882916444
 2006-08-08T05:00:00,89049.66955319804,320578810.39151293,1873929029.134519,7.7344535722717795,5.6096480899628105,58.411040425863895,847.1176912664773,3049623.6885593184,9490573.74898398,7.7344535722717795,7.72368524337057,0.9735173404310647,1.0,0.0,0.0,0.0,-0.1826524826068218,-0.1826524826068218,0.0,0.0,0.0,0.0,-0.1826524826068218,-0.1826524826068218,0.0,129.56471592984482,0.0,1.0,-1.1847804250918992,-1.1847804250918992,-1.1847804250918992
 2006-08-08T06:00:00,120512.43934388348,433844781.6379806,3003855114.6043653,8.369991635904546,4.963341697428834,58.411040425863895,0.0,0.0,0.0,8.369991635904546,8.369991635904546,0.0,1.0,41713.74913263844,150169496.8774984,760476524.1469536,6.900280120903538,5.997629101065663,43.1882386432816,41713.74913263844,150169496.8774984,760476524.1469536,6.900280120903538,5.997629101065663,43.1882386432816,129.56471592984482,0.0,1.0,5.246736646954134,5.246736646954134,5.246736646954134
 2006-08-08T07:00:00,159630.0975483171,574668351.1739416,4176481826.203935,9.035467436851954,4.297865896481426,58.411040425863895,0.0,0.0,0.0,9.035467436851954,9.035467436851954,0.0,1.0,94448.78573920995,340015628.6611558,2095577451.374498,9.185779586418231,6.7,64.78235796492241,94448.78573920995,340015628.6611558,2095577451.374498,9.185779586418231,6.7,64.78235796492241,129.56471592984482,0.0,0.9999099650956486,6.7,6.7,6.7
 2006-08-08T08:00:00,181098.2175148413,651953583.0534284,4728955401.001214,9.37627749186643,4.011385866161896,58.411040425863895,4335.72892415882,15608624.12697175,47886777.77290223,9.37627749186643,9.321947467171483,19.470346808621297,1.0,103563.35166053248,372828065.9779169,2397661661.225456,9.54334657345106,6.7,64.78235796492241,103563.35166053248,372828065.9779169,2397661661.225456,9.54334657345106,6.7,64.78235796492241,129.56471592984482,0.0,0.9994347283946098,6.7,6.7,6.7
 2006-08-08T09:00:00,184358.53460454743,663690724.5763708,4736786060.689463,9.357126118693316,3.983394893913233,58.411040425863895,584.6570521195089,2104765.387630232,6335437.665004609,9.357126118693316,9.349938439420146,9.735173404310649,1.0,104407.75551715266,375867919.8617496,2380707024.4421654,9.523300681904148,6.7,64.78235796492241,104407.75551715266,375867919.8617496,2380707024.4421654,9.523300681904148,6.7,64.78235796492241,129.56471592984482,0.0,0.9989184652959738,6.7,6.7,6.7
 2006-08-08T10:00:00,195450.75199506807,703622707.1822451,4953150270.485925,9.640969012523756,4.021253676952467,58.411040425863895,26989.136232272565,97160890.43618125,289876975.74152386,9.640969012523756,9.312079656380911,58.411040425863895,1.0,112975.64324955724,406712315.6984061,2632402147.990848,9.821074911086807,6.7,64.78235796492241,112975.64324955724,406712315.6984061,2632402147.990848,9.821074911086807,6.7,64.78235796492241,129.56471592984482,0.0,0.998402202197338,6.7,6.7,6.7
 2006-08-08T11:00:00,197069.95237596627,709451828.5534787,4952794531.266061,9.490770335568437,3.871740508382817,58.411040425863895,2402.5701754968527,8649252.63178867,25717943.00078633,9.490770335568437,9.461592824950564,48.675867021553245,1.0,109728.48342566368,395022540.3323892,2499154233.5846024,9.663455699419792,6.7,64.78235796492241,109728.48342566368,395022540.3323892,2499154233.5846024,9.663455699419792,6.7,64.78235796492241,129.56471592984482,0.0,0.997885939098702,6.7,6.7,6.7
 2006-08-08T12:00:00,197885.32032013053,712387153.1524699,4953150270.485925,9.73987925313641,4.11997825754364,58.411040425863895,43669.17563780536,157209032.29609928,464056154.9130464,9.73987925313641,9.21335507578974,58.411040425863895,-1.0,19290.07058429612,69444254.10346605,448527050.336431,9.924849258252054,9.393086805309707,10.7970596608204,19290.07058429612,69444254.10346605,448527050.336431,9.924849258252054,9.393086805309707,10.7970596608204,129.56471592984482,35.74971836197209,0.9415191671908052,8.84526985223712,6.700000828864137,3.641233628022497
 2006-08-08T13:00:00,197134.65654276533,709684763.5539552,4953150270.485925,9.848717329726782,4.228612014525853,58.411040425863895,61577.384814280704,221678585.33141053,655703562.3083444,9.848717329726782,9.104721318807526,58.411040425863895,-1.0,0.0,0.0,0.0,10.039056694700207,10.039056694700207,0.0,0.0,0.0,0.0,10.039056694700207,10.039056694700207,0.0,129.56471592984482,78.33215659335012,0.7410910858038317,10.028817765810832,6.699994623329654,4.436439332817024
 2006-08-08T14:00:00,197100.46485879688,709561673.4916687,4953150270.485925,9.887403832290545,4.267225911360913,58.411040425863895,68004.99939986307,244817997.83950692,723821238.8806113,9.887403832290545,9.066107421972466,58.411040425863895,-1.0,0.0,0.0,0.0,10.079640653445647,10.079640653445647,0.0,0.0,0.0,0.0,10.079640653445647,10.079640653445647,0.0,129.56471592984482,104.65752615614744,0.5333869519744893,10.072210855515614,6.69998477459239,5.88707184468915
 2006-08-08T15:00:00,198169.85178187303,713411466.4147428,4953150270.485925,9.868747857371735,4.248604942462308,58.411040425863895,65199.36187830786,234717702.76190832,690972081.2777481,9.868747857371735,9.08472839087107,58.411040425863895,-1.0,0.0,0.0,0.0,10.18590820208338,10.18590820208338,0.0,0.0,0.0,0.0,10.18590820208338,10.18590820208338,0.0,129.56471592984482,126.25300607388988,0.3259156767067475,10.134074311650696,6.836943386340035,6.742251081983549
 2006-08-08T16:00:00,161219.70301021964,580390930.8367908,4038882925.751694,8.957365219283576,4.375968114049804,58.411040425863895,0.0,0.0,0.0,8.957365219283576,8.957365219283576,0.0,-1.0,26581.000735952297,95691602.64942826,391274171.7208968,9.682122084019822,9.218209675490478,32.3911789824612,26581.000735952297,95691602.64942826,391274171.7208968,9.682122084019822,9.218209675490478,32.3911789824612,129.56471592984482,129.56471592984482,0.1446765100159094,9.591619885815982,7.277198943138821,7.277198943138821
 2006-08-08T17:00:00,142919.49539116686,514510183.4082007,3529600538.4139376,8.668335691447487,4.664997641885893,58.411040425863895,0.0,0.0,0.0,8.668335691447487,8.668335691447487,0.0,-1.0,81944.0221825296,294998479.85710657,1489761032.2621124,8.823116814976755,7.055436880030307,64.78235796492241,81944.0221825296,294998479.85710657,1489761032.2621124,8.823116814976755,7.055436880030307,64.78235796492241,129.56471592984482,32.190355117634674,0.0575091617969124,7.294870498726849,6.7127829020334415,2.1833795637811817
 2006-08-08T18:00:00,136675.6368723729,492032292.7405424,3283379073.672601,8.528593140073584,4.804740193259796,58.411040425863895,0.0,0.0,0.0,8.528593140073584,8.528593140073584,0.0,1.0,163946.70555057775,590208139.9820799,4008769345.819933,4.086722108634564,-0.688638465625175,64.78235796492241,163946.70555057775,590208139.9820799,4008769345.819933,4.086722108634564,-0.688638465625175,64.78235796492241,129.56471592984482,0.5172390849285602,0.0592568743587183,1.065837275677467,1.9229248859722223,0.8062582233399902
 2006-08-08T19:00:00,135737.2402265983,488654064.8157538,3228926101.209047,8.497695278873621,4.83563805445976,58.411040425863895,0.0,0.0,0.0,8.497695278873621,8.497695278873621,0.0,1.0,145664.2533633598,524391312.1080953,3562270980.963925,0.4544092346928343,-3.8,64.78235796492241,145664.2533633598,524391312.1080953,3562270980.963925,0.4544092346928343,-3.8,64.78235796492241,129.56471592984482,0.5172390849285602,0.1878281759649694,-3.8,-1.4883010315163376,-1.4883010315163376
 2006-08-08T20:00:00,129987.0968460198,467953548.6456714,3084349648.073799,8.415662588593692,4.917670744739688,58.411040425863895,0.0,0.0,0.0,8.415662588593692,8.415662588593692,0.0,1.0,134552.83996912834,484390223.8888621,3273591466.926543,0.1106926774258572,-3.8,64.78235796492241,134552.83996912834,484390223.8888621,3273591466.926543,0.1106926774258572,-3.8,64.78235796492241,129.56471592984482,0.5172390849285602,0.3201267891279944,-3.8,-1.7403736397888796,-1.7403736397888796
 2006-08-08T21:00:00,76932.75122878859,276957904.42363894,1565687857.659891,9.193846403722654,7.418403255834437,46.24207367047558,785.5499698398044,2827979.891423296,8418000.986287387,9.193846403722654,9.184295352130563,1.216896675538831,1.0,107357.0882312546,386485517.6325166,2412416665.525439,-0.9159992777282958,-3.8,64.78235796492241,107357.0882312546,386485517.6325166,2412416665.525439,-0.9159992777282958,-3.8,64.78235796492241,129.56471592984482,0.5172390849285602,0.440854821754469,-3.8,-1.86264469192764,-1.86264469192764
 2006-08-08T22:00:00,62529.51631730103,225106258.7422837,1253766789.020182,9.988748055154536,8.567125920205738,38.940693617242594,0.0,0.0,0.0,9.988748055154536,9.988748055154536,0.0,1.0,100812.1189968331,362923628.3885992,2191738106.013988,-1.179174475745364,-3.8,64.78235796492241,100812.1189968331,362923628.3885992,2191738106.013988,-1.179174475745364,-3.8,64.78235796492241,129.56471592984482,0.5172390849285602,0.5557584557003616,-3.8,-1.937233385079591,-1.937233385079591
