Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-08T23:00:00,77316.20336943872,278338332.1299794,1540892610.9622068,8.84672332035826,7.099557405927439,48.675867021553245,0.0,0.0,0.0,8.84672332035826,8.84672332035826,0.0,1.0,102432.11200956396,368755603.2344303,2252116892.176363,-1.1070363006995283,-3.8,64.78235796492241,102432.11200956396,368755603.2344303,2252116892.176363,-1.1070363006995283,-3.8,64.78235796492241,129.56471592984482,0.5172390849285602,0.665855400323087,-3.8,-2.036363868672925,-2.036363868672925
 2006-08-09T00:00:00,59823.794635476974,215365660.68771708,1174448381.0759668,9.946785271012406,8.615161844153508,38.940693617242594,0.0,0.0,0.0,9.946785271012406,9.946785271012406,0.0,1.0,92585.7259132552,333308613.2877187,1918859431.068477,-1.5048298024793507,-3.8,64.78235796492241,92585.7259132552,333308613.2877187,1918859431.068477,-1.5048298024793507,-3.8,64.78235796492241,129.56471592984482,0.5172390849285602,0.7680618698767878,-3.8,-2.2199892108562937,-2.2199892108562937
 2006-08-09T01:00:00,67295.7598327952,242264735.3980627,1326669158.853607,8.726797323612196,7.222420060117227,48.675867021553245,0.0,0.0,0.0,8.726797323612196,8.726797323612196,0.0,1.0,89011.75857844499,320442330.8824019,1747169117.528096,-1.710047976029161,-3.8000000000000007,64.78235796492241,89011.75857844499,320442330.8824019,1747169117.528096,-1.710047976029161,-3.8000000000000007,64.78235796492241,129.56471592984482,0.5172390849285603,0.8562804850330322,-3.8000000000000007,-2.5179433475647106,-2.5179433475647106
 2006-08-09T02:00:00,54007.41582536922,194426696.97132915,1064238001.878056,9.883457051647252,8.676731168800092,38.9406936172426,0.0,0.0,0.0,9.883457051647252,9.883457051647252,0.0,1.0,78756.5672825377,283523642.21713567,1301101311.550815,-2.242962645701402,-3.8000000000000007,64.78235796492241,78756.5672825377,283523642.21713567,1301101311.550815,-2.242962645701402,-3.8000000000000007,64.78235796492241,129.56471592984482,0.5172390849285604,0.9240638058673948,-3.8000000000000007,-2.8961439646266043,-2.8961439646266043
 2006-08-09T03:00:00,59828.464986773055,215382473.95238304,1005629314.0370736,7.2367416895909,6.096591643742479,58.411040425863895,0.0,0.0,0.0,7.2367416895909,7.2367416895909,0.0,1.0,67097.44685904683,241550808.69256857,964753225.3515508,-2.645010892483884,-3.8,64.78235796492241,67097.44685904683,241550808.69256857,964753225.3515508,-2.645010892483884,-3.8,64.78235796492241,129.56471592984482,0.5172390849285602,0.9688543393343853,-3.8,-3.2562116895048674,-3.2562116895048674
 2006-08-09T04:00:00,67651.1971244485,243544309.6480146,1200532836.2726102,7.347245562047147,5.986087771286235,58.41104042586391,0.0,0.0,0.0,7.347245562047147,7.347245562047147,0.0,1.0,62247.103175175456,224089571.43063155,846802660.7474092,-2.78611181360421,-3.8000000000000007,64.78235796492241,62247.103175175456,224089571.43063155,846802660.7474092,-2.78611181360421,-3.8000000000000007,64.78235796492241,129.56471592984482,0.5172390849285603,0.9940160072051036,-3.8000000000000007,-3.5135777778919106,-3.5135777778919106
 2006-08-09T05:00:00,87308.62618125544,314311054.2525196,1736469928.1161551,7.65109057546244,5.682242757870941,58.411040425863895,0.0,0.0,0.0,7.65109057546244,7.65109057546244,0.0,1.0,0.0,0.0,0.0,-0.4579534268825574,-0.4579534268825574,0.0,0.0,0.0,0.0,-0.4579534268825574,-0.4579534268825574,0.0,129.56471592984482,0.0,1.0,-1.3817197856403334,-1.3817197856403334,-1.3817197856403334
 2006-08-09T06:00:00,121147.17056877444,436129814.0475881,2899840170.1081324,8.310977914688289,5.02235541864509,58.411040425863895,0.0,0.0,0.0,8.310977914688289,8.310977914688289,0.0,1.0,39448.24473438053,142013681.0437699,644879331.7104824,6.541994498427222,5.776487076098372,32.3911789824612,39448.24473438053,142013681.0437699,644879331.7104824,6.541994498427222,5.776487076098372,32.3911789824612,129.56471592984482,0.0,0.9999930244199924,4.9593092022703535,4.9593092022703535,4.9593092022703535
 2006-08-09T07:00:00,152965.82055532778,550676953.99918,3815530767.9878416,8.830594435103194,4.502738898230187,58.411040425863895,0.0,0.0,0.0,8.830594435103194,8.830594435103194,0.0,1.0,92315.28546129308,332335027.66065514,1914106533.9440265,8.970901713293447,6.7,64.78235796492241,92315.28546129308,332335027.66065514,1914106533.9440265,8.970901713293447,6.7,64.78235796492241,129.56471592984482,0.0,0.9996569930457508,6.7,6.7,6.7
 2006-08-09T08:00:00,187462.028087277,674863301.1141971,4710390242.11145,9.343006763736383,3.999243802262349,58.411040425863895,735.6233428280074,2648244.0341808265,7859904.644162022,9.343006763736383,9.334089531071031,9.735173404310649,1.0,105824.71726669052,380968982.1600859,2368142321.464586,9.508429532915365,6.7,64.78235796492241,105824.71726669052,380968982.1600859,2368142321.464586,9.508429532915365,6.7,64.78235796492241,129.56471592984482,0.0,0.9991407299471148,6.7,6.7,6.7
 2006-08-09T09:00:00,197194.3912539841,709899808.5143428,4953150270.485925,9.638241785821798,4.018531571745453,58.411040425863895,26708.72771340368,96151419.76825324,285074796.6348331,9.638241785821798,9.314801761587928,58.411040425863895,1.0,113671.0020398376,409215607.34341526,2629960393.251265,9.818187685745514,6.7,64.78235796492241,113671.0020398376,409215607.34341526,2629960393.251265,9.818187685745514,6.7,64.78235796492241,129.56471592984482,0.0,0.9986244668484788,6.7,6.7,6.7
 2006-08-09T10:00:00,195876.12156189373,705154037.6228174,4953150270.485925,9.70942527734378,4.089581438904334,58.411040425863895,38270.26912316928,137772968.84340942,410429579.0442661,9.70942527734378,9.243751894429046,58.411040425863895,1.0,114971.58550297578,413897707.8107128,2693135867.687077,9.892908753066814,6.7,64.78235796492241,114971.58550297578,413897707.8107128,2693135867.687077,9.892908753066814,6.7,64.78235796492241,129.56471592984482,0.0,0.9981082037498428,6.7,6.7,6.7
 2006-08-09T11:00:00,196420.7824216927,707114816.7180936,4950653106.849857,9.503393477243211,3.886769425848737,58.411040425863895,4685.752128214707,16868707.661572948,50090796.4099721,9.503393477243211,9.446563907484643,38.940693617242594,1.0,109823.376148087,395364154.1331132,2510348540.458762,9.676698693717755,6.7,64.78235796492241,109823.376148087,395364154.1331132,2510348540.458762,9.676698693717755,6.7,64.78235796492241,129.56471592984482,0.0,0.9975919406512068,6.7,6.7,6.7
 2006-08-09T12:00:00,196896.74289887087,708828274.4359353,4953150270.485925,9.81684418906984,4.196798717028852,58.411040425863895,56225.64319968684,202412315.51887265,599581360.6879797,9.81684418906984,9.136534616304528,58.411040425863895,-1.0,19635.40609809308,70687461.95313507,460487745.5638573,10.0056259404459,9.459719014170776,10.7970596608204,19635.40609809308,70687461.95313507,460487745.5638573,10.0056259404459,9.459719014170776,10.7970596608204,129.56471592984482,37.06539028327288,0.9394717429565138,8.903751712010566,6.69999902105178,3.7460140848882735
 2006-08-09T13:00:00,196998.48711146545,709194553.6012757,4953150270.485925,9.938155505303166,4.317882434436906,58.411040425863895,72829.9504845526,262187821.74438936,813178862.7567304,9.938155505303166,9.015450898896477,58.411040425863895,-1.0,0.0,0.0,0.0,10.13292133986173,10.13292133986173,0.0,0.0,0.0,0.0,10.13292133986173,10.13292133986173,0.0,129.56471592984482,83.42838871210398,0.73444931054304,10.105329210598883,6.699991299039209,4.70519275817017
 2006-08-09T14:00:00,195879.87014358013,705167532.5168885,4953150270.485925,9.95952343689284,4.339210102171214,58.411040425863895,75110.90784326296,270399268.2357467,850801205.2228731,9.95952343689284,8.994123231162165,58.411040425863895,-1.0,0.0,0.0,0.0,10.155380898402928,10.155380898402928,0.0,0.0,0.0,0.0,10.155380898402928,10.155380898402928,0.0,129.56471592984482,114.53318420366186,0.5200632321277314,10.171531154979023,6.699995866995163,6.241329785866603
 2006-08-09T15:00:00,194811.88190891253,701322774.8720851,4953150270.485925,9.889578616856925,4.269396596199546,58.411040425863895,67683.10634453631,243659182.84033075,727650454.882468,9.889578616856925,9.063936737133831,58.411040425863895,-1.0,1376.8724573268817,4956740.846376774,14950441.55631183,10.261517930107,10.243803291740504,10.7970596608204,1376.8724573268817,4956740.846376774,14950441.55631183,10.261517930107,10.243803291740504,10.7970596608204,129.56471592984482,127.7164758776551,0.3107928531400591,10.17282842199281,6.894594127547116,6.842830532485327
 2006-08-09T16:00:00,175597.50924661718,632151033.2878218,4407166020.264954,9.16639907628512,4.166934257048262,58.411040425863895,0.0,0.0,0.0,9.16639907628512,9.16639907628512,0.0,-1.0,50394.00099863094,181418403.59507132,717099695.2849889,10.06974203275892,9.21957149967861,43.1882386432816,50394.00099863094,181418403.59507132,717099695.2849889,10.06974203275892,9.21957149967861,43.1882386432816,129.56471592984482,129.56471592984482,0.13131717989636,9.665260656411965,7.436220720909631,7.436220720909631
 2006-08-09T17:00:00,151573.2330468861,545663638.9687899,3724704244.1160975,8.779036720470051,4.554296612863328,58.411040425863895,0.0,0.0,0.0,8.779036720470051,8.779036720470051,0.0,-1.0,86685.7902974846,312068845.07094455,1664894122.5502906,8.921536211529922,6.946186867927676,64.78235796492241,86685.7902974846,312068845.07094455,1664894122.5502906,8.921536211529922,6.946186867927676,64.78235796492241,129.56471592984482,16.651153969888245,0.054882640209485,7.1366646758476415,6.699990965435343,1.4555375324391715
 2006-08-09T18:00:00,134725.3991807507,485011437.0507026,3260259903.2290635,8.515476098536151,4.817857234797228,58.411040425863895,0.0,0.0,0.0,8.515476098536151,8.515476098536151,0.0,1.0,161707.78907552164,582148040.6718779,3991750279.6869535,4.081470355159426,-0.6734961006644085,64.78235796492241,161707.78907552164,582148040.6718779,3991750279.6869535,4.081470355159426,-0.6734961006644085,64.78235796492241,129.56471592984482,0.2589610329004728,0.0589768047037498,1.0787209792769217,1.9329145834908903,0.8162671501309697
 2006-08-09T19:00:00,125854.1459280254,453074925.34089136,2999306704.6119704,8.367410957181031,4.965922376152349,58.411040425863895,0.0,0.0,0.0,8.367410957181031,8.367410957181031,0.0,1.0,138910.52185641203,500077878.6830834,3447571417.208044,0.3178613133070115,-3.8,64.78235796492241,138910.52185641203,500077878.6830834,3447571417.208044,0.3178613133070115,-3.8,64.78235796492241,129.56471592984482,0.2589610329004728,0.1874401076369496,-3.8,-1.4873522314190264,-1.4873522314190264
 2006-08-09T20:00:00,120939.49194420782,435382170.9991481,2858317981.5203733,8.287420775764003,5.045912557569378,58.411040425863895,0.0,0.0,0.0,8.287420775764003,8.287420775764003,0.0,1.0,128801.85243253008,463686668.7571083,3160471584.709588,-0.0240356648719837,-3.8,64.78235796492241,128801.85243253008,463686668.7571083,3160471584.709588,-0.0240356648719837,-3.8,64.78235796492241,129.56471592984482,0.2589610329004728,0.3197831143759433,-3.8,-1.739898773473741,-1.739898773473741
 2006-08-09T21:00:00,76995.23554324966,277182847.95569897,1591506711.182211,9.079041686756897,7.274276872488531,47.4589703460144,3510.79504281646,12638862.154139264,66958362.67498685,9.079041686756897,9.00305231679683,2.8394255762572698,1.0,107213.31564339646,385967936.3162273,2453480437.35186,-0.8639748054967321,-3.7968462057483454,64.78235796492238,107213.31564339646,385967936.3162273,2453480437.35186,-0.8639748054967321,-3.7968462057483454,64.78235796492238,129.56471592984477,0.2589610329004728,0.4405327474748122,-3.799999999999999,-1.8624094713410144,-1.8624094713410144
 2006-08-09T22:00:00,62698.26424783526,225713751.2922069,1286881529.0151813,10.022438129119392,8.56320321212146,38.9406936172426,2105.3381851182617,7579217.466425735,28503632.636410743,10.022438129119392,9.990094223736586,1.6225289007184427,1.0,100331.60136340246,361193764.9082488,2222634236.6901526,-1.1424060121479955,-3.8000000000000007,64.78235796492241,100331.60136340246,361193764.9082488,2222634236.6901526,-1.1424060121479955,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2589610329004728,0.5554489585643844,-3.8000000000000007,-1.937025838244432,-1.937025838244432
 2006-08-09T23:00:00,78821.53197220068,283757515.09992254,1616057450.541029,8.89333460466341,7.06086577398375,48.67586702155322,509.929783777849,1835747.2216002569,5536815.4207610525,8.89333460466341,8.887052785938495,1.6225289007184411,1.0,102502.91182274658,369010482.5618877,2292977023.2409573,-1.0583587590600625,-3.799999999999999,64.78235796492238,102502.91182274658,369010482.5618877,2292977023.2409573,-1.0583587590600625,-3.799999999999999,64.78235796492238,129.56471592984477,0.2589610329004728,0.6655616102254099,-3.799999999999999,-2.035999168412776,-2.035999168412776
 2006-08-10T00:00:00,60875.1158122769,219150416.92419675,1229755608.366938,9.979718827946355,8.58535966415045,38.9406936172426,0.0,0.0,0.0,9.979718827946355,9.979718827946355,0.0,1.0,92664.82752520868,333593379.09075123,1947077338.313149,-1.4711669877723577,-3.8000000000000007,64.78235796492241,92664.82752520868,333593379.09075123,1947077338.313149,-1.4711669877723577,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2589610329004728,0.7677971296425413,-3.8000000000000007,-2.2193306255056027,-2.2193306255056027
 2006-08-10T01:00:00,75078.23230260472,270281636.289377,1504013383.833436,8.829325619315822,7.124016022158156,48.675867021553245,0.0,0.0,0.0,8.829325619315822,8.829325619315822,0.0,1.0,90109.11759794534,324392823.3526033,1835946915.64825,-1.6037661807653922,-3.8,64.78235796492241,90109.11759794534,324392823.3526033,1835946915.64825,-1.6037661807653922,-3.8,64.78235796492241,129.56471592984482,0.2589610329004728,0.85606373735454,-3.8,-2.5169811859483904,-2.5169811859483904
 2006-08-10T02:00:00,55889.44474072872,201202001.0666233,1096884859.0883307,9.906093997934278,8.662354207125821,38.9406936172426,0.0,0.0,0.0,9.906093997934278,9.906093997934278,0.0,1.0,78868.3387626707,283926019.5456144,1319014815.9448793,-2.221542956210908,-3.800000000000001,64.78235796492243,78868.3387626707,283926019.5456144,1319014815.9448793,-2.221542956210908,-3.800000000000001,64.78235796492243,129.56471592984485,0.2589610329004729,0.9239093995546716,-3.800000000000001,-2.8950787034749936,-2.8950787034749936
 2006-08-10T03:00:00,63944.74319458503,230201075.5005061,1270814881.349564,8.694592096378761,7.253573759171363,48.675867021553245,0.0,0.0,0.0,8.694592096378761,8.694592096378761,0.0,1.0,68847.35822002249,247850489.5920809,1101710188.903621,-2.481421296509548,-3.8000000000000007,64.78235796492241,68847.35822002249,247850489.5920809,1101710188.903621,-2.481421296509548,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2589610329004728,0.9687607912879524,-3.8000000000000007,-3.255340968639832,-3.255340968639832
 2006-08-10T04:00:00,53200.94634945664,191523406.8580438,1041981349.883692,9.86893746250948,8.687462761822571,38.9406936172426,0.0,0.0,0.0,9.86893746250948,9.86893746250948,0.0,1.0,53690.03307673737,193284119.07625443,770573345.4139339,-2.8774619000541093,-3.8000000000000007,64.78235796492241,53690.03307673737,193284119.07625443,770573345.4139339,-2.8774619000541093,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2589610329004729,0.9939729261712928,-3.8000000000000007,-3.513046503616524,-3.513046503616524
 2006-08-10T05:00:00,86684.60860799186,312064590.98877066,1690644025.7036724,7.625103174013969,5.7082301593194105,58.411040425863895,0.0,0.0,0.0,7.625103174013969,7.625103174013969,0.0,1.0,0.0,0.0,0.0,-0.5140931342140976,-0.5140931342140976,0.0,0.0,0.0,0.0,-0.5140931342140976,-0.5140931342140976,0.0,129.56471592984482,0.0,1.0,-1.4180574822799283,-1.4180574822799283,-1.4180574822799283
 2006-08-10T06:00:00,121227.80939810345,436420113.8331723,2875720903.256644,8.297294014147601,5.03603931918578,58.411040425863895,0.0,0.0,0.0,8.297294014147601,8.297294014147601,0.0,1.0,39336.64044668931,141611905.60808152,613046329.7864373,6.438490038485398,5.710738406909606,32.3911789824612,39336.64044668931,141611905.60808152,613046329.7864373,6.438490038485398,5.710738406909606,32.3911789824612,129.56471592984482,0.0,0.9999871515953628,4.873605192701651,4.873605192701651,4.873605192701651
 2006-08-10T07:00:00,161346.01668808865,580845660.0771191,4042452404.766428,8.959389569093657,4.373943764239724,58.411040425863895,0.0,0.0,0.0,8.959389569093657,8.959389569093657,0.0,1.0,95586.58627654587,344111710.5955652,2027496688.1233733,9.105175523760598,6.7,64.78235796492241,95586.58627654587,344111710.5955652,2027496688.1233733,9.105175523760598,6.7,64.78235796492241,129.56471592984482,0.0,0.9996217560979732,6.7,6.7,6.7
 2006-08-10T08:00:00,190907.38466088288,687266584.7791784,4810171621.298224,9.408925679226291,3.95184817160348,58.411040425863895,2260.651537646454,8138345.535527235,24186634.14212954,9.408925679226291,9.3814851617299,19.470346808621297,1.0,107348.11551926663,386453215.86936,2426323427.0070567,9.57727840466115,6.7,64.78235796492241,107348.11551926663,386453215.86936,2426323427.0070567,9.57727840466115,6.7,64.78235796492241,129.56471592984482,0.0,0.9991054929993372,6.7,6.7,6.7
 2006-08-10T09:00:00,197945.1167654912,712602420.3557683,4953150270.485925,9.701228021625612,4.081399576420672,58.411040425863895,37284.27091306343,134223375.2870283,395991662.7609863,9.701228021625612,9.251933756912708,58.411040425863895,1.0,115698.97971520576,416516326.97474086,2685765266.8768463,9.884187640925608,6.7,64.78235796492241,115698.97971520576,416516326.97474086,2685765266.8768463,9.884187640925608,6.7,64.78235796492241,129.56471592984482,0.0,0.9985892299007014,6.7,6.7,6.7
 2006-08-10T10:00:00,198785.6180187869,715628224.8676327,4953150270.485925,9.872307275698311,4.252157680776612,58.411040425863895,65975.73481741814,237512645.34270525,697239823.3655758,9.872307275698311,9.081175652556768,58.411040425863895,1.0,120740.75005622968,434666700.20242685,2837644172.405652,10.063788431568108,6.7,64.78235796492241,120740.75005622968,434666700.20242685,2837644172.405652,10.063788431568108,6.7,64.78235796492241,129.56471592984482,0.0,0.9980729668020653,6.7,6.7,6.7
 2006-08-10T11:00:00,198177.53835975708,713439138.0951254,4953150270.485925,9.553622307574008,3.9340709257607616,58.411040425863895,12792.360114835245,46052496.413406886,136054615.083061,9.553622307574008,9.399262407572618,58.411040425863895,1.0,111847.72821173006,402651821.5622282,2554887659.493271,9.729388396665293,6.7,64.78235796492241,111847.72821173006,402651821.5622282,2554887659.493271,9.729388396665293,6.7,64.78235796492241,129.56471592984482,0.0,0.9975567037034296,6.7,6.7,6.7
 2006-08-10T12:00:00,196958.8951759302,709052022.6333487,4953150270.485925,9.823459243270309,4.203401347889863,58.411040425863895,57341.40918313247,206429073.05927688,611229294.4547329,9.823459243270309,9.129931985443514,58.411040425863895,-1.0,19662.569558379,70785250.41016437,461356153.0738148,10.012561460491687,9.465627717855575,10.7970596608204,19662.569558379,70785250.41016437,461356153.0738148,10.012561460491687,9.465627717855575,10.7970596608204,129.56471592984482,37.25381342033948,0.9390819326490688,8.912712324844438,6.699994923161015,3.7616136789194257
 2006-08-10T13:00:00,196333.10386826552,706799173.9257559,4953150270.485925,9.827520507035986,4.207454991524,58.411040425863895,57859.55878293008,208294411.61854827,618380396.2507485,9.827520507035986,9.12587834180938,58.411040425863895,-1.0,0.0,0.0,0.0,10.016845073347197,10.016845073347197,0.0,0.0,0.0,0.0,10.016845073347197,10.016845073347197,0.0,129.56471592984482,78.40970356794317,0.7360186525779137,10.021792405617862,6.700021361094279,4.464640336348428
 2006-08-10T14:00:00,197029.97402610048,709307906.4939616,4953150270.485925,9.804255829495515,4.184233983534477,58.411040425863895,54182.48011186748,195056928.40272287,577415111.9879894,9.804255829495515,9.149099349798904,58.411040425863895,-1.0,0.0,0.0,0.0,9.992361816560878,9.992361816560878,0.0,0.0,0.0,0.0,9.992361816560878,9.992361816560878,0.0,129.56471592984482,97.3622540423209,0.532201625622191,9.98148594733573,6.699969532421601,5.607591025552387
 2006-08-10T15:00:00,199283.8971525646,717422029.7492325,4953150270.485925,10.000857581934005,4.380475917205184,58.411040425863895,75347.66250421823,271251585.0151856,923582132.3225176,10.000857581934005,8.952857416128195,58.411040425863895,-1.0,6408.385566735812,23070188.040248927,68101769.07015476,10.387882833740523,10.307204149259675,21.5941193216408,6408.385566735812,23070188.040248927,68101769.07015476,10.387882833740523,10.307204149259675,21.5941193216408,129.56471592984482,125.4535531585262,0.3270131655329142,10.227664034630646,6.904900955583655,6.784706025158148
 2006-08-10T16:00:00,189435.64512535604,681968322.4512818,4706706201.518023,9.338166131576918,3.998593001850818,58.411040425863895,286.0009310059372,1029603.3516213736,3019615.095742559,9.338166131576918,9.334740331482562,9.735173404310649,-1.0,50951.92863528137,183426943.0870129,732123411.2392188,10.327964835681476,9.460166268767145,43.1882386432816,50951.92863528137,183426943.0870129,732123411.2392188,10.327964835681476,9.460166268767145,43.1882386432816,129.56471592984482,129.56471592984482,0.141288822158045,9.873378479182763,7.516342125420671,7.516342125420671
 2006-08-10T17:00:00,154093.04782437423,554734972.1677474,3787772749.556917,8.814830003435697,4.518503329897683,58.411040425863895,0.0,0.0,0.0,8.814830003435697,8.814830003435697,0.0,-1.0,86734.08145539534,312242693.2394232,1648301170.3873482,8.965852784632219,7.010252096726809,64.78235796492241,86734.08145539534,312242693.2394232,1648301170.3873482,8.965852784632219,7.010252096726809,64.78235796492241,129.56471592984482,29.77920891279729,0.0563361260356194,7.232086294604932,6.70363794310721,1.9491902761466484
 2006-08-10T18:00:00,144290.04857194962,519444174.8590187,3509266701.1223617,8.656774096969386,4.676559236363994,58.411040425863895,0.0,0.0,0.0,8.656774096969386,8.656774096969386,0.0,1.0,166908.07595657388,600869073.443666,4092680331.382936,4.261283132445475,-0.613353149253529,64.78235796492241,166908.07595657388,600869073.443666,4092680331.382936,4.261283132445475,-0.613353149253529,64.78235796492241,129.56471592984482,0.3860414212522119,0.0580638851374768,1.1399844870473792,1.9642965921248128,0.8476293709377458
 2006-08-10T19:00:00,133043.1515730671,478955345.6630414,3183639260.239934,8.471999814013294,4.861333519320087,58.411040425863895,0.0,0.0,0.0,8.471999814013294,8.471999814013294,0.0,1.0,143660.5971255204,517178149.6518735,3543369872.211245,0.4319012518786528,-3.8,64.78235796492241,143660.5971255204,517178149.6518735,3543369872.211245,0.4319012518786528,-3.8,64.78235796492241,129.56471592984482,0.3860414212522119,0.1858532923592075,-3.8,-1.4834602991360732,-1.4834602991360732
 2006-08-10T20:00:00,129075.10502152992,464670378.0775077,3068940477.897977,8.406919344893518,4.926413988439862,58.411040425863895,0.0,0.0,0.0,8.406919344893518,8.406919344893518,0.0,1.0,133949.39785660253,482217832.283769,3268765548.066029,0.1049481779963667,-3.8,64.78235796492241,133949.39785660253,482217832.283769,3268765548.066029,0.1049481779963667,-3.8,64.78235796492241,129.56471592984482,0.3860414212522119,0.3183784790940614,-3.8,-1.73794897386766,-1.73794897386766
 2006-08-10T21:00:00,80579.10491236499,290084777.68451405,1679737280.7110274,9.138232051736717,7.233399211096856,47.4589703460144,3828.428406259624,13782342.262534663,80006618.1918563,9.138232051736717,9.04742688962437,2.8394255762572698,1.0,109304.95068209826,393497822.4555539,2497127682.2197075,-0.8031517721445645,-3.788055628341306,64.78235796492238,109304.95068209826,393497822.4555539,2497127682.2197075,-0.8031517721445645,-3.788055628341306,64.78235796492238,129.56471592984477,0.3860414212522118,0.439216789051967,-3.799999999999999,-1.861445000529804,-1.861445000529804
 2006-08-10T22:00:00,65322.63079388964,235161470.85800263,1389454488.4132493,10.09206176799724,8.516472585668334,38.9406936172426,2164.1434646838807,7790916.472861964,40183714.29441606,10.09206176799724,10.046461014070976,1.6225289007184427,1.0,101799.40459961508,366477856.5586142,2280730704.9562874,-1.073149936855154,-3.8000000000000007,64.78235796492241,101799.40459961508,366477856.5586142,2280730704.9562874,-1.073149936855154,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3860414212522119,0.5541844501220868,-3.8000000000000007,-1.936180057815197,-1.936180057815197
 2006-08-10T23:00:00,79814.6276999449,287332659.7198017,1689030075.8529658,8.935017016777973,7.019784087835332,48.67586702155322,245.04684217827767,882168.6318417997,2681756.272304408,8.935017016777973,8.93197447750087,1.6225289007184411,1.0,102223.8865771814,368005991.6778532,2329234321.9735403,-1.0151058689688233,-3.799999999999999,64.78235796492238,102223.8865771814,368005991.6778532,2329234321.9735403,-1.0151058689688233,-3.799999999999999,64.78235796492238,129.56471592984477,0.3860414212522118,0.6643610123467979,-3.799999999999999,-2.034516297298811,-2.034516297298811
 2006-08-11T00:00:00,61314.67179849456,220732818.4745804,1275585001.0506597,10.009979351848225,8.563638086798322,38.940693617242594,0.0,0.0,0.0,10.009979351848225,10.009979351848225,0.0,1.0,92219.12609561504,331988853.94421405,1972337663.5453413,-1.44102787437871,-3.8,64.78235796492241,92219.12609561504,331988853.94421405,1972337663.5453413,-1.44102787437871,-3.8,64.78235796492241,129.56471592984482,0.3860414212522119,0.7667146944155446,-3.8,-2.216649983053656,-2.216649983053656
 2006-08-11T01:00:00,73261.86397733405,263742710.31840253,1504754719.557079,8.829151936158782,7.122894365373614,48.675867021553245,0.0,0.0,0.0,8.829151936158782,8.829151936158782,0.0,1.0,89866.1868429871,323518272.6347535,1840389068.8881247,-1.5986189324857951,-3.8000000000000007,64.78235796492241,89866.1868429871,323518272.6347535,1840389068.8881247,-1.5986189324857951,-3.8000000000000007,64.78235796492241,129.56471592984482,0.386041421252212,0.8551767936188632,-3.8000000000000007,-2.5130580195424668,-2.5130580195424668
 2006-08-11T02:00:00,56678.32802832334,204041980.901964,1174751276.1837893,9.953675016181109,8.621578667955392,38.9406936172426,0.0,0.0,0.0,9.953675016181109,9.953675016181109,0.0,1.0,79706.91572744695,286944896.6188089,1361238097.6307268,-2.171158581836532,-3.8000000000000007,64.78235796492241,79706.91572744695,286944896.6188089,1361238097.6307268,-2.171158581836532,-3.8000000000000007,64.78235796492241,129.56471592984482,0.386041421252212,0.9232768711397832,-3.8000000000000007,-2.890726102117546,-2.890726102117546
 2006-08-11T03:00:00,64247.507425922464,231291026.7333209,1297089363.2787604,8.712526546095349,7.24170262197475,48.675867021553245,0.0,0.0,0.0,8.712526546095349,8.712526546095349,0.0,1.0,68897.14468001132,248029720.8480407,1117846173.8627625,-2.4621443279117927,-3.8000000000000007,64.78235796492241,68897.14468001132,248029720.8480407,1117846173.8627625,-2.4621443279117927,-3.8000000000000007,64.78235796492241,129.56471592984482,0.386041421252212,0.9683771395739276,-3.8000000000000007,-3.251775850396493,-3.251775850396493
 2006-08-11T04:00:00,28857.00641661991,103885223.0998317,569279037.6450737,12.230449678824783,11.584991393211384,19.47034680862129,0.0,0.0,0.0,12.230449678824783,12.230449678824783,0.0,1.0,39323.507155839085,141564625.7610207,539866432.1327124,-3.153538442829696,-3.8,64.78235796492241,39323.507155839085,141564625.7610207,539866432.1327124,-3.153538442829696,-3.8,64.78235796492241,129.56471592984482,0.386041421252212,0.993796098245248,-3.8,-3.510867592056097,-3.510867592056097
 2006-08-11T05:00:00,96943.77971662836,348997606.9798621,2078562517.6194403,7.856170207786097,5.499236929310911,58.411040425863895,1259.109909484563,4532795.674144428,19452479.80101464,7.856170207786097,7.834096404022467,0.9735173404310647,1.0,0.0,0.0,0.0,0.221146353900546,0.221146353900546,0.0,0.0,0.0,0.0,0.221146353900546,0.221146353900546,0.0,129.56471592984482,0.0,1.0,-0.8949912754527221,-0.8949912754527221,-0.8949912754527221
 2006-08-11T06:00:00,154750.19385935095,557100697.8936634,3947871817.883348,8.905693074419668,4.427640258913712,58.411040425863895,0.0,0.0,0.0,8.905693074419668,8.905693074419668,0.0,1.0,65993.72427172906,237577407.37822464,1337966284.7365851,8.017648010385937,6.430188964719371,53.985298304102,65993.72427172906,237577407.37822464,1337966284.7365851,8.017648010385937,6.430188964719371,53.985298304102,129.56471592984482,0.0,0.9999320698990988,5.788478348257207,5.788478348257207,5.788478348257207
 2006-08-11T07:00:00,188942.6779531149,680193640.6312138,4871322278.718027,9.523080251521566,3.9964082939613976,58.411040425863895,15048.006878907378,54172824.76406656,164075025.31796032,9.523080251521566,9.336925039371982,43.80828031939792,1.0,108402.0574981222,390247406.9932399,2527722437.0492587,9.69722575802931,6.7,64.78235796492241,108402.0574981222,390247406.9932399,2527722437.0492587,9.69722575802931,6.7,64.78235796492241,129.56471592984482,0.0,0.9994769424742208,6.7,6.7,6.7
 2006-08-11T08:00:00,193809.1411570776,697712908.1654791,4953150270.485925,9.931339772793455,4.311084398692038,58.411040425863895,67468.5907425594,242886926.67321387,801178299.6882328,9.931339772793455,9.02224893464134,58.411040425863895,1.0,119954.59615723784,431836546.16605616,2889886025.5192013,10.125543644339952,6.7,64.78235796492241,119954.59615723784,431836546.16605616,2889886025.5192013,10.125543644339952,6.7,64.78235796492241,129.56471592984482,0.0,0.9989606793755847,6.7,6.7,6.7
 2006-08-11T09:00:00,191798.7815177549,690475613.4639175,4857032162.243736,9.534451668795173,4.023986044113845,58.411040425863895,12838.544552328787,46218760.388383634,198372565.142772,9.534451668795173,9.309347289219534,19.470346808621297,1.0,110311.28866441974,397120639.1919111,2537971474.3920336,9.709311988758556,6.7,64.78235796492241,110311.28866441974,397120639.1919111,2537971474.3920336,9.709311988758556,6.7,64.78235796492241,129.56471592984482,0.0,0.9984444162769488,6.7,6.7,6.7
 2006-08-11T10:00:00,196846.9129128541,708648886.486275,4953150270.485925,9.57865760374684,3.959059223671496,58.411040425863895,16857.039959325153,60685343.85357055,180143572.08535427,9.57865760374684,9.374274109661885,58.411040425863895,1.0,111943.04683689946,402994968.612838,2577120633.1948934,9.755686868689104,6.7,64.78235796492241,111943.04683689946,402994968.612838,2577120633.1948934,9.755686868689104,6.7,64.78235796492241,129.56471592984482,0.0,0.997928153178313,6.7,6.7,6.7
 2006-08-11T11:00:00,193863.90249187467,697910048.9707489,4868089126.952358,9.4280739076131,3.90525942572028,58.411040425863895,0.0,0.0,0.0,9.4280739076131,9.4280739076131,0.0,1.0,108148.23391651042,389333642.09943753,2443549480.174401,9.59766816968166,6.7,64.78235796492241,108148.23391651042,389333642.09943753,2443549480.174401,9.59766816968166,6.7,64.78235796492241,129.56471592984482,0.0,0.997411890079677,6.7,6.7,6.7
 2006-08-11T12:00:00,196978.76070799973,709123538.5487992,4953150270.485925,9.718208511605058,4.0983481972465015,58.411040425863895,39906.601123509965,143663764.04463586,425895759.5021335,9.718208511605058,9.23498513608688,58.411040425863895,-1.0,19093.99506545173,68738382.23562624,443695493.63933885,9.90210631555994,9.376058061762135,10.7970596608204,19093.99506545173,68738382.23562624,443695493.63933885,9.90210631555994,9.376058061762135,10.7970596608204,129.56471592984482,35.51268434879072,0.9413637820546232,8.833449561313733,6.699993850597895,3.624444826212404
 2006-08-11T13:00:00,197200.041542156,709920149.5517615,4953150270.485925,9.88454062569169,4.2643680584430514,58.411040425863895,67373.11209613144,242543203.5460732,718778655.5476558,9.88454062569169,9.068965274890326,58.411040425863895,-1.0,0.0,0.0,0.0,10.07657689585124,10.07657689585124,0.0,0.0,0.0,0.0,10.07657689585124,10.07657689585124,0.0,129.56471592984482,79.54653570930532,0.7413564064276287,10.046220382036134,6.699922623002419,4.48672030643439
 2006-08-11T14:00:00,196874.67765689176,708748839.5648103,4953150270.485925,9.939673030908676,4.319396966737983,58.411040425863895,76127.22623506327,274058014.4462277,815851879.1225765,9.939673030908676,9.013936366595397,58.411040425863895,-1.0,0.0,0.0,0.0,10.13449969799291,10.13449969799291,0.0,0.0,0.0,0.0,10.13449969799291,10.13449969799291,0.0,129.56471592984482,110.38214389704795,0.530001113956936,10.135466806315902,6.699980528719133,6.095780462825236
 2006-08-11T15:00:00,196321.0355049402,706755727.8177847,4953150270.485925,9.908450569410158,4.288233116423683,58.411040425863895,71032.28025012498,255716208.9004499,760877910.1782694,9.908450569410158,9.045100216909695,58.411040425863895,-1.0,374.7795163758085,1349206.2589529103,4051230.245897069,10.278105719678964,10.273305167117114,10.7970596608204,374.7795163758085,1349206.2589529103,4051230.245897069,10.278105719678964,10.273305167117114,10.7970596608204,129.56471592984482,128.24798369040016,0.3201466452457533,10.206919028462972,6.890312411720633,6.853169161218194
 2006-08-11T16:00:00,171533.00539064166,617518819.40631,4298552007.927465,9.157356882682915,4.281083253617156,58.411040425863895,8607.103039799049,30985570.943276577,92635213.90995815,9.157356882682915,9.052250079716226,9.735173404310649,-1.0,42232.82579464423,152038172.8607192,633012297.8887521,10.029298573476632,9.278935729401809,43.1882386432816,42232.82579464423,152038172.8607192,633012297.8887521,10.029298573476632,9.278935729401809,43.1882386432816,129.56471592984482,129.56471592984482,0.1382014621731811,9.700171372366295,7.409039077095167,7.409039077095167
 2006-08-11T17:00:00,178693.36482408096,643296113.3666915,4521608910.012917,9.30884840471504,4.179224167264206,58.411040425863895,12623.782096562243,45445615.54762408,136387347.21733025,9.30884840471504,9.154109166069174,38.940693617242594,-1.0,97480.70550134126,350930539.8048285,2098582914.9531207,9.479648473459706,6.990905681508465,64.78235796492241,97480.70550134126,350930539.8048285,2098582914.9531207,9.479648473459706,6.990905681508465,64.78235796492241,129.56471592984482,28.338507556334307,0.0558345764416085,7.205261249709335,6.6999973510709765,1.8546987208389456
 2006-08-11T18:00:00,182697.5797774885,657711287.1989588,4635846552.739803,9.296240241033988,4.037093092299391,58.411040425863895,0.0,0.0,0.0,9.296240241033988,9.296240241033988,0.0,1.0,176413.46991167648,635088491.6820352,4390702748.5218725,5.234609017682344,0.0086263100441195,64.78235796492241,176413.46991167648,635088491.6820352,4390702748.5218725,5.234609017682344,0.0086263100441195,64.78235796492241,129.56471592984482,0.3232236814540977,0.0495318574120222,1.7614191434734134,2.2624505884490307,1.1457837917388882
 2006-08-11T19:00:00,181165.54060784125,652195946.1882285,4598129471.937263,9.274807230936688,4.058526102396692,58.411040425863895,0.0,0.0,0.0,9.274807230936688,9.274807230936688,0.0,1.0,169413.6024689113,609888968.8880806,4295816661.675863,1.3269858026878565,-3.8,64.78235796492241,169413.6024689113,609888968.8880806,4295816661.675863,1.3269858026878565,-3.8,64.78235796492241,129.56471592984482,0.3232236814540977,0.1674356519842371,-3.8,-1.4368693374045385,-1.4368693374045385
 2006-08-11T20:00:00,178319.49748184098,641950190.9346275,4522364437.125401,9.231794567444116,4.1015387658892655,58.411040425863895,0.0,0.0,0.0,9.231794567444116,9.231794567444116,0.0,1.0,159087.20131606,572713924.737816,4019077566.304265,0.9979471916229508,-3.8,64.78235796492241,159087.20131606,572713924.737816,4019077566.304265,0.9979471916229508,-3.8,64.78235796492241,129.56471592984482,0.3232236814540977,0.3021518540849759,-3.8,-1.714360199640958,-1.714360199640958
 2006-08-11T21:00:00,78766.82885515728,283560583.87856627,1642218820.7530484,9.255553136271862,7.39327415189512,46.24207367047556,3413.9373093673275,12290174.313722389,38476489.58195878,9.255553136271862,9.21189444691599,2.8394255762572698,1.0,108746.54191025226,391487550.8769082,2471901492.6462355,-0.8451098257947424,-3.799999999999999,64.78235796492238,108746.54191025226,391487550.8769082,2471901492.6462355,-0.8451098257947424,-3.799999999999999,64.78235796492238,129.56471592984477,0.3232236814540976,0.424061766388968,-3.799999999999999,-1.8499162863231755,-1.8499162863231755
 2006-08-11T22:00:00,66204.68101201134,238336851.64324075,1396699872.1645794,10.076027938317983,8.492254648317958,38.9406936172426,624.6460189552354,2248725.6682388457,6720281.279365416,10.076027938317983,10.068403351495,1.6225289007184427,1.0,102606.94938244025,369385017.7767848,2275762557.175231,-1.0790018891767448,-3.8000000000000007,64.78235796492241,102606.94938244025,369385017.7767848,2275762557.175231,-1.0790018891767448,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3232236814540978,0.5396308295640508,-3.8000000000000007,-1.9266682149697747,-1.9266682149697747
 2006-08-11T23:00:00,82651.62745660728,297545858.8437862,1758105433.023565,8.972706461338122,6.979149916376277,48.675867021553245,0.0,0.0,0.0,8.972706461338122,8.972706461338122,0.0,1.0,105053.47282387732,378192502.1659584,2376147006.732245,-0.9591172308067883,-3.8,64.78235796492241,105053.47282387732,378192502.1659584,2376147006.732245,-0.9591172308067883,-3.8,64.78235796492241,129.56471592984482,0.3232236814540978,0.6505143148845803,-3.8,-2.01825200007642,-2.01825200007642
 2006-08-12T00:00:00,65051.042529871855,234183753.10753864,1380743773.7799034,10.067775235341331,8.502157981755461,38.940693617242594,0.0,0.0,0.0,10.067775235341331,10.067775235341331,0.0,1.0,95553.69743126589,343993310.7525571,2049729786.494722,-1.3486765028641177,-3.8000000000000007,64.78235796492241,95553.69743126589,343993310.7525571,2049729786.494722,-1.3486765028641177,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3232236814540978,0.7541685068987315,-3.8000000000000007,-2.186957833128218,-2.186957833128218
 2006-08-12T01:00:00,69526.2313538525,250294432.87386903,1446175911.574889,8.796940454005151,7.157000087206439,48.675867021553245,0.0,0.0,0.0,8.796940454005151,8.796940454005151,0.0,1.0,91159.26367754512,328173349.23916245,1847728084.696605,-1.590008179667459,-3.8000000000000007,64.78235796492241,91159.26367754512,328173349.23916245,1847728084.696605,-1.590008179667459,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3232236814540978,0.8448120671704981,-3.8000000000000007,-2.4688465007359617,-2.4688465007359617
 2006-08-12T02:00:00,58236.24227058919,209650472.17412105,1218237483.506883,9.97783671368616,8.596436432367993,38.9406936172426,0.0,0.0,0.0,9.97783671368616,9.97783671368616,0.0,1.0,82069.80648820905,295451303.3575525,1424878086.944429,-2.0950869344933416,-3.8000000000000007,64.78235796492241,82069.80648820905,295451303.3575525,1424878086.944429,-2.0950869344933416,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3232236814540978,0.9158041829511968,-3.8000000000000007,-2.840648437844744,-2.840648437844744
 2006-08-12T03:00:00,67299.79635229339,242279266.8682562,1392163000.2186005,8.766081208526899,7.187438294957322,48.675867021553245,0.0,0.0,0.0,8.766081208526899,8.766081208526899,0.0,1.0,72121.79671131239,259638468.16072464,1200846085.9579854,-2.3628951117035712,-3.8000000000000007,64.78235796492241,72121.79671131239,259638468.16072464,1200846085.9579854,-2.3628951117035712,-3.8000000000000007,64.78235796492241,129.56471592984482,0.3232236814540978,0.9637926980173857,-3.8000000000000007,-3.209887850032274,-3.209887850032274
 2006-08-12T04:00:00,15844.32748065724,57039578.93036608,333854843.1427233,13.414732955674303,13.036182418778193,9.735173404310643,0.0,0.0,0.0,13.414732955674303,13.414732955674303,0.0,1.0,33930.7198580374,122150591.48893464,446532772.1130489,-3.2652550786351733,-3.8,64.78235796492241,33930.7198580374,122150591.48893464,446532772.1130489,-3.2652550786351733,-3.8,64.78235796492241,129.56471592984482,0.3232236814540978,0.9915062471217336,-3.8,-3.48449844293758,-3.48449844293758
 2006-08-12T05:00:00,99862.46406708928,359504870.64152133,2175935297.0415983,7.9151294299912225,5.447744831782209,58.411040425863895,1344.096390103113,4838747.004371206,26031191.85377802,7.9151294299912225,7.8855885015511715,0.9735173404310647,1.0,12369.814201362657,44531331.12490558,210589744.60404,-0.5479903638975289,-0.80006880519688,10.797059660820397,12369.814201362657,44531331.12490558,210589744.60404,-0.5479903638975289,-0.80006880519688,10.797059660820397,129.56471592984482,0.0538706135756829,1.0,-1.7865428262538643,-1.7518318094002938,-1.7518318094002938
 2006-08-12T06:00:00,154021.21218205092,554476363.8553834,3926905395.7822313,8.893793170264507,4.439540163068874,58.411040425863895,0.0,0.0,0.0,8.893793170264507,8.893793170264507,0.0,1.0,58843.77518428809,211837590.6634372,1178807122.5772336,7.582202482073335,6.183523062539151,43.1882386432816,58843.77518428809,211837590.6634372,1178807122.5772336,7.582202482073335,6.183523062539151,43.1882386432816,129.56471592984482,0.0,1.0,5.389426055533679,5.389426055533679,5.389426055533679
 2006-08-12T07:00:00,156769.57921248904,564370485.1649605,3999704955.49221,8.935112477112519,4.398220856220863,58.411040425863895,0.0,0.0,0.0,8.935112477112519,8.935112477112519,0.0,1.0,93667.90694000774,337204464.98402786,2006568937.520828,9.080430769783725,6.7,64.78235796492241,93667.90694000774,337204464.98402786,2006568937.520828,9.080430769783725,6.7,64.78235796492241,129.56471592984482,0.0,0.9999582996842488,6.7,6.7,6.7
 2006-08-12T08:00:00,161386.72046790886,580992193.6844718,4117960954.399986,9.002234350480043,4.331098982853338,58.411040425863895,0.0,0.0,0.0,9.002234350480043,9.002234350480043,0.0,1.0,95496.04597219457,343785765.4999004,2066028025.3590703,9.150833893113594,6.7,64.78235796492241,95496.04597219457,343785765.4999004,2066028025.3590703,9.150833893113594,6.7,64.78235796492241,129.56471592984482,0.0,0.9995307236536556,6.7,6.7,6.7
 2006-08-12T09:00:00,127072.09154306327,457459529.55502784,3063410927.713328,8.403782998610188,4.929550334723193,58.411040425863895,0.0,0.0,0.0,8.403782998610188,8.403782998610188,0.0,1.0,82002.99012723274,295210764.45803785,1536243128.3948932,8.523258804223275,6.7,64.78235796492241,82002.99012723274,295210764.45803785,1536243128.3948932,8.523258804223275,6.7,64.78235796492241,129.56471592984482,0.0,0.9990144605550196,6.7,6.7,6.7
 2006-08-12T10:00:00,137281.4993969225,494213397.82892096,3367927399.974855,8.576569261140312,4.756764072193068,58.411040425863895,0.0,0.0,0.0,8.576569261140312,8.576569261140312,0.0,1.0,86137.89751752965,310096431.0631067,1689181291.3022633,8.704491145744079,6.7,64.78235796492241,86137.89751752965,310096431.0631067,1689181291.3022633,8.704491145744079,6.7,64.78235796492241,129.56471592984482,0.0,0.9984981974563836,6.7,6.7,6.7
 2006-08-12T11:00:00,130849.87441401684,471059547.89046055,3176257479.251801,8.467810461689245,4.865522871644136,58.411040425863895,0.0,0.0,0.0,8.467810461689245,8.467810461689245,0.0,1.0,83546.37519277073,300766950.6939747,1592895534.463308,8.590399852281212,6.7,64.78235796492241,83546.37519277073,300766950.6939747,1592895534.463308,8.590399852281212,6.7,64.78235796492241,129.56471592984482,0.0,0.9979819343577476,6.7,6.7,6.7
 2006-08-12T12:00:00,133032.53792927472,478917136.545389,3243333990.014839,8.505870550672942,4.827462782660438,58.411040425863895,0.0,0.0,0.0,8.505870550672942,8.505870550672942,0.0,-1.0,13985.487203328545,50347753.93198276,268248064.40085852,8.63030069814284,8.311956909779363,10.7970596608204,13985.487203328545,50347753.93198276,268248064.40085852,8.63030069814284,8.311956909779363,10.7970596608204,129.56471592984482,20.44024232576549,0.9646128336687164,7.988333387228863,6.699981480186821,2.543306841511988
 2006-08-12T13:00:00,135086.4427944857,486311194.0601484,3300241692.48252,8.538161557873671,4.79517177545971,58.411040425863895,0.0,0.0,0.0,8.538161557873671,8.538161557873671,0.0,-1.0,0.0,0.0,0.0,8.343517684057616,8.343517684057616,0.0,0.0,0.0,0.0,8.343517684057616,8.343517684057616,0.0,129.56471592984482,44.032541899291054,0.8422186585746307,8.33450306688109,6.378974443596078,1.4518907619566843
 2006-08-12T14:00:00,144163.97367088372,518990305.21518135,3546246661.321737,8.677760013798114,4.655573319535267,58.411040425863895,0.0,0.0,0.0,8.677760013798114,8.677760013798114,0.0,-1.0,0.0,0.0,0.0,8.810606930346195,8.810606930346195,0.0,0.0,0.0,0.0,8.810606930346195,8.810606930346195,0.0,129.56471592984482,38.58962153179412,0.7217070555871458,8.77989994282764,6.700000045755434,1.7841906267125782
 2006-08-12T15:00:00,146956.33190337897,529042794.8521644,3623596114.555316,8.721654675060014,4.611678658273365,58.411040425863895,0.0,0.0,0.0,8.721654675060014,8.721654675060014,0.0,-1.0,0.0,0.0,0.0,8.85664577964211,8.85664577964211,0.0,0.0,0.0,0.0,8.85664577964211,8.85664577964211,0.0,129.56471592984482,43.28259215215396,0.5896312985917401,8.866083850860548,6.70000025319644,2.381796641346489
 2006-08-12T16:00:00,138515.7963106303,498656866.7182691,3401629239.081362,8.595693711101575,4.737639622231806,58.411040425863895,0.0,0.0,0.0,8.595693711101575,8.595693711101575,0.0,-1.0,0.0,0.0,0.0,8.724541405668756,8.724541405668756,0.0,0.0,0.0,0.0,8.724541405668756,8.724541405668756,0.0,129.56471592984482,41.0806494860498,0.4605166950307591,8.751608782374037,6.700006756346202,2.2805626301038084
 2006-08-12T17:00:00,88142.47684424887,317312916.6392959,1986268435.7804904,9.18086040182262,6.928443355286633,47.70234968112218,0.0,0.0,0.0,9.18086040182262,9.18086040182262,0.0,-1.0,0.0,0.0,0.0,7.885260869381123,7.885260869381123,0.0,0.0,0.0,0.0,7.885260869381123,7.885260869381123,0.0,129.56471592984482,23.105794245207832,0.3578865853654644,7.936108719257167,6.700020998511516,0.994729020460853
 2006-08-12T18:00:00,68169.94689480764,245411808.8213075,1489356563.8327885,10.05738895128354,8.368524890465633,38.940693617242594,0.0,0.0,0.0,10.05738895128354,10.05738895128354,0.0,1.0,114690.29619680464,412885066.3084967,2789315062.872266,2.2313153774174315,-1.0961164082717711,53.985298304102,114690.29619680464,412885066.3084967,2789315062.872266,2.2313153774174315,-1.0961164082717711,53.985298304102,129.56471592984482,27.702124431789453,0.3175390802238365,0.7478096297477567,1.1209684861278668,0.2149357371087142
 2006-08-12T19:00:00,79813.63526288734,287329086.9463945,1666254036.8057709,8.91203563310847,7.022649500121907,48.67586702155322,0.0,0.0,0.0,8.91203563310847,8.91203563310847,0.0,1.0,107293.81259719613,386257725.3499061,2470126029.544037,-0.8470284155750472,-3.8,64.78235796492241,107293.81259719613,386257725.3499061,2470126029.544037,-0.8470284155750472,-3.8,64.78235796492241,129.56471592984482,27.702124431789453,0.4247887293587757,-3.8,-1.850488160277788,-1.850488160277788
 2006-08-12T20:00:00,61402.52548154414,221049091.7335589,1253778749.6633086,9.995308110461686,8.573690450544115,38.940693617242594,0.0,0.0,0.0,9.995308110461686,9.995308110461686,0.0,1.0,99393.46569491632,357816476.50169873,2200346357.779747,-1.168880988408325,-3.8,64.78235796492241,99393.46569491632,357816476.50169873,2200346357.779747,-1.168880988408325,-3.8,64.78235796492241,129.56471592984482,27.702124431789453,0.540328500536633,-3.8,-1.927116060479462,-1.927116060479462
 2006-08-12T21:00:00,76762.92759764216,276346539.35151184,1572495537.860445,8.867027927043265,7.084031424893294,48.67586702155322,0.0,0.0,0.0,8.867027927043265,8.867027927043265,0.0,1.0,101473.4601341021,365304456.4827677,2282338412.159579,-1.0709657366869576,-3.799999999999999,64.78235796492238,101473.4601341021,365304456.4827677,2282338412.159579,-1.0709657366869576,-3.799999999999999,64.78235796492238,129.56471592984477,27.702124431789443,0.6511792283471843,-3.799999999999999,-2.018999079129216,-2.018999079129216
 2006-08-12T22:00:00,60786.9528114897,218833030.1213629,1238179989.5432854,9.985102473284703,8.581192559105235,38.9406936172426,0.0,0.0,0.0,9.985102473284703,9.985102473284703,0.0,1.0,92975.03800861842,334710136.83102626,1976996269.663916,-1.4354444928908106,-3.8000000000000007,64.78235796492241,92975.03800861842,334710136.83102626,1976996269.663916,-1.4354444928908106,-3.8000000000000007,64.78235796492241,129.56471592984482,27.702124431789457,0.7547735185210104,-3.8000000000000007,-2.188332980008531,-2.188332980008531
