Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-12T23:00:00,76310.7985885815,274718874.91889346,1564600481.7772331,8.861806472245073,7.087777672537133,48.67586702155322,0.0,0.0,0.0,8.861806472245073,8.861806472245073,0.0,1.0,91386.1021549382,328989967.7577776,1904698287.302328,-1.5216810959326412,-3.799999999999999,64.78235796492238,91386.1021549382,328989967.7577776,1904698287.302328,-1.5216810959326412,-3.799999999999999,64.78235796492238,129.56471592984477,27.702124431789443,0.8453153842479013,-3.799999999999999,-2.4709254514671035,-2.4709254514671035
 2006-08-13T00:00:00,60510.16584852701,217836597.0546972,1245328645.6289935,9.988166136643487,8.576150084147253,38.9406936172426,0.0,0.0,0.0,9.988166136643487,9.988166136643487,0.0,1.0,80487.85759225082,289756287.3321029,1436642066.092492,-2.080879911915563,-3.8000000000000007,64.78235796492241,80487.85759225082,289756287.3321029,1436642066.092492,-2.080879911915563,-3.8000000000000007,64.78235796492241,129.56471592984482,27.702124431789457,0.9161704675131374,-3.8000000000000007,-2.843046350391756,-2.843046350391756
 2006-08-13T01:00:00,68789.62255986918,247642641.215529,1355614702.5916796,8.74231466667461,7.205273826777983,48.675867021553245,0.0,0.0,0.0,8.74231466667461,8.74231466667461,0.0,1.0,70216.5746641021,252779668.79076755,1180385867.6389112,-2.387157897837578,-3.8000000000000007,64.78235796492241,70216.5746641021,252779668.79076755,1180385867.6389112,-2.387157897837578,-3.8000000000000007,64.78235796492241,129.56471592984482,27.702124431789457,0.9640196294816344,-3.8000000000000007,-3.211930739453687,-3.211930739453687
 2006-08-13T02:00:00,51500.98668170095,185403552.0541233,1013186139.1415389,9.85682411817522,8.708046145633055,38.9406936172426,0.0,0.0,0.0,9.85682411817522,9.85682411817522,0.0,1.0,53286.76420318962,191832351.1314825,779545121.0201167,-2.8666589645076272,-3.8000000000000007,64.78235796492241,53286.76420318962,191832351.1314825,779545121.0201167,-2.8666589645076272,-3.8000000000000007,64.78235796492241,129.56471592984482,27.70212443178946,0.9916272533284188,-3.8000000000000007,-3.485817481529258,-3.485817481529258
 2006-08-13T03:00:00,56958.42816371857,205050341.38938683,1002085367.660828,7.234735462918274,6.098597870415108,58.411040425863895,0.0,0.0,0.0,7.234735462918274,7.234735462918274,0.0,1.0,5196.557654692723,18707607.556893803,54849246.05085821,-1.6646968089744851,-1.7304118386835456,10.7970596608204,5196.557654692723,18707607.556893803,54849246.05085821,-1.6646968089744851,-1.7304118386835456,10.7970596608204,129.56471592984482,4.617020738631575,1.0000000000000002,-2.224413363238197,-2.1898265769614604,-2.1898265769614604
 2006-08-13T04:00:00,64043.47503370184,230556510.1213265,1208146383.299346,7.351561182546701,5.981772150786683,58.41104042586391,0.0,0.0,0.0,7.351561182546701,7.351561182546701,0.0,1.0,0.0,0.0,0.0,2.406934868404472,2.406934868404472,0.0,0.0,0.0,0.0,2.406934868404472,2.406934868404472,0.0,129.56471592984482,0.0,1.0000000000000002,1.7944901775929016,1.7944901775929016,1.7944901775929016
 2006-08-13T05:00:00,56381.44187866936,202973190.7632097,1086928034.9538114,7.282854509723756,6.050478823609627,58.411040425863895,0.0,0.0,0.0,7.282854509723756,7.282854509723756,0.0,1.0,26467.86313560684,95284307.28818455,306125893.1462932,6.629518219610475,6.265958898616828,35.99019886940135,26467.86313560684,95284307.28818455,306125893.1462932,6.629518219610475,6.265958898616828,35.99019886940135,129.56471592984482,0.0,0.9999840067521896,6.056151332095364,6.056151332095364,6.056151332095364
 2006-08-13T06:00:00,2449.0781950117894,8816681.502042444,26518910.73659998,13.235568143642393,13.205509434318882,9.735173404310643,0.0,0.0,0.0,13.235568143642393,13.235568143642393,0.0,1.0,2281.587252560804,8213714.109218894,24660233.65852467,6.729307591388625,6.7,64.78235796492241,2281.587252560804,8213714.109218894,24660233.65852467,6.729307591388625,6.7,64.78235796492241,129.56471592984482,0.0,0.9996078448574778,6.7,6.7,6.7
 2006-08-13T07:00:00,71047.44150137522,255770789.40495083,1602451396.6008651,10.24509888540856,8.427783321827148,38.94069361724258,5037.734354230837,18135843.67523101,131357164.232505,10.24509888540856,10.095969739117434,1.9470346808621293,1.0,55514.06084404575,199850619.0385648,874387933.0978615,7.7375644440281235,6.700000000000002,64.78235796492241,55514.06084404575,199850619.0385648,874387933.0978615,7.7375644440281235,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9990915817588418,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T08:00:00,84429.04988035439,303944579.5692759,1841658407.3092003,8.993201906090714,6.904889279362422,48.67586702155322,0.0,0.0,0.0,8.993201906090714,8.993201906090714,0.0,1.0,65320.81488437168,235154933.5837381,925582415.73501,7.798925374009652,6.7,64.78235796492238,65320.81488437168,235154933.5837381,925582415.73501,7.798925374009652,6.7,64.78235796492238,129.56471592984477,0.0,0.9985753186602055,6.7,6.7,6.7
 2006-08-13T09:00:00,68306.0819068505,245901894.86466187,1474780527.9972274,10.078547872212871,8.406171833836174,38.94069361724258,0.0,0.0,0.0,10.078547872212871,10.078547872212871,0.0,1.0,53758.427564680496,193530339.23284987,743990564.0978909,7.583229243409689,6.700000000000002,64.78235796492241,53758.427564680496,193530339.23284987,743990564.0978909,7.583229243409689,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.99805905556157,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T10:00:00,84705.06278424348,304938226.02327657,1833596724.779317,8.982829705120047,6.903620330424494,48.67586702155322,0.0,0.0,0.0,8.982829705120047,8.982829705120047,0.0,1.0,66053.95838793681,237794250.1965726,921599949.3051244,7.794148318225776,6.7,64.78235796492238,66053.95838793681,237794250.1965726,921599949.3051244,7.794148318225776,6.7,64.78235796492238,129.56471592984477,0.0,0.9975427924629336,6.7,6.7,6.7
 2006-08-13T11:00:00,70962.21540541376,255463975.4594897,1566564292.4747972,10.10551364587831,8.32899676998731,38.94069361724258,0.4987747061236316,1795.5889420450762,5442.480651615188,10.10551364587831,10.1055074713207,1.6225289007184391,1.0,54213.26186390727,195167742.71006623,790054007.6733285,7.637836938994613,6.699999999999998,64.78235796492238,54213.26186390727,195167742.71006623,790054007.6733285,7.637836938994613,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9970265293642974,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-13T12:00:00,91070.7321199712,327854635.6318963,2071003788.0642288,9.099464718503096,6.750938601700878,48.67586702155324,0.0,0.0,0.0,9.099464718503096,9.099464718503096,0.0,-1.0,12932.234514022022,46556044.25047928,194046550.27199835,7.935401623915816,7.7050233492891325,10.7970596608204,12932.234514022022,46556044.25047928,194046550.27199835,7.935401623915816,7.7050233492891325,10.7970596608204,129.56471592984482,11.58635704176586,0.9794756962741866,7.413539947521801,6.700032835166311,2.3033838951950467
 2006-08-13T13:00:00,76100.8630846064,273963107.1045829,1753247989.860045,10.163823502929771,8.175531794049093,38.94069361724261,0.0,0.0,0.0,10.163823502929771,10.163823502929771,0.0,-1.0,0.0,0.0,0.0,7.74885309697197,7.74885309697197,0.0,0.0,0.0,0.0,7.74885309697197,7.74885309697197,0.0,129.56471592984482,16.051794560074267,0.915432994670697,7.678415922508389,6.699962970231263,0.1712022848258333
 2006-08-13T14:00:00,95271.5401618135,342977544.5825286,2213131993.7486515,9.163342354969908,6.653561512796306,48.675867021553245,0.0,0.0,0.0,9.163342354969908,9.163342354969908,0.0,-1.0,0.0,0.0,0.0,8.019900010780807,8.019900010780807,0.0,0.0,0.0,0.0,8.019900010780807,8.019900010780807,0.0,129.56471592984482,20.691203496911168,0.8476142896989077,7.934484083778146,6.6999625858707,0.3703843834161075
 2006-08-13T15:00:00,79401.85219312967,285846667.8952666,1871301951.2204304,10.191305903459329,8.069075430310715,38.94069361724262,81.99046379975795,295165.6696791279,898201.7166770897,10.191305903459329,10.190286876902098,2.298582609351128,-1.0,0.0,0.0,0.0,7.819530803900086,7.819530803900086,0.0,0.0,0.0,0.0,7.819530803900086,7.819530803900086,0.0,129.56471592984488,18.299512248708776,0.7761207414559875,7.759821569950375,6.699864697250452,0.5112488112970403
 2006-08-13T16:00:00,98471.38797140708,354496996.6970653,2326648063.52814,9.213215633487616,6.574649970819827,48.67586702155327,55.060304987929214,198217.0979565452,602766.959669534,9.213215633487616,9.21253178316456,1.081685933812294,-1.0,0.0,0.0,0.0,8.087700922350743,8.087700922350743,0.0,0.0,0.0,0.0,8.087700922350743,8.087700922350743,0.0,129.56471592984485,23.08436472877825,0.7035672151962987,8.003070851998261,6.6998884361140325,0.7791985531790245
 2006-08-13T17:00:00,73658.82996557055,265171787.8760539,1685548571.2922664,10.106584798697726,8.195109528979694,38.9406936172426,0.0,0.0,0.0,10.106584798697726,10.106584798697726,0.0,-1.0,0.0,0.0,0.0,7.708585324196675,7.708585324196675,0.0,0.0,0.0,0.0,7.708585324196675,7.708585324196675,0.0,129.56471592984482,17.45158816118855,0.6331835496527115,7.677460849350553,6.699998181052361,0.5943334653725793
 2006-08-13T18:00:00,84191.64491694374,303089921.7009974,1859532723.2164087,8.983881678081913,6.8752710602494576,48.675867021553245,0.0,0.0,0.0,8.983881678081913,8.983881678081913,0.0,1.0,115814.60366633964,416932573.19882256,2875106181.4582005,2.443028065786321,-0.9863190162619616,53.985298304102,115814.60366633964,416932573.19882256,2875106181.4582005,2.443028065786321,-0.9863190162619616,53.985298304102,129.56471592984482,20.28745054349269,0.5909482423991226,0.922099081630642,1.1091815188741452,0.0714435611097327
 2006-08-13T19:00:00,62448.73831190976,224815457.9228752,1307698820.9497032,9.983337832576746,8.500524194402518,38.94069361724258,0.0,0.0,0.0,9.983337832576746,9.983337832576746,0.0,1.0,95961.2544285712,345460515.9428563,2117147153.0991263,-1.2682229483057037,-3.8000000000000007,64.78235796492241,95961.2544285712,345460515.9428563,2117147153.0991263,-1.2682229483057037,-3.8000000000000007,64.78235796492241,129.56471592984482,20.287450543492696,0.6845095751454537,-3.8000000000000007,-2.061077131056197,-2.061077131056197
 2006-08-13T20:00:00,73724.1599080413,265406975.6689488,1489873552.90137,8.817173310774427,7.127889456465533,48.67586702155322,0.0,0.0,0.0,8.817173310774427,8.817173310774427,0.0,1.0,93455.16498848892,336438593.9585602,2038246057.7117453,-1.362234530075068,-3.799999999999999,64.78235796492238,93455.16498848892,336438593.9585602,2038246057.7117453,-1.362234530075068,-3.799999999999999,64.78235796492238,129.56471592984477,20.287450543492685,0.78475862873892,-3.799999999999999,-2.2639637233730787,-2.2639637233730787
 2006-08-13T21:00:00,58366.03201204855,210117715.24337485,1201094595.566082,9.95953673064607,8.597678443842122,38.94069361724258,0.0,0.0,0.0,9.95953673064607,9.95953673064607,0.0,1.0,83520.5658384308,300674037.01835096,1633281075.020749,-1.845890445038619,-3.799999999999999,64.78235796492238,83520.5658384308,300674037.01835096,1633281075.020749,-1.845890445038619,-3.799999999999999,64.78235796492238,129.56471592984477,20.287450543492685,0.8698042053723007,-3.799999999999999,-2.5807292129609927,-2.5807292129609927
 2006-08-13T22:00:00,71079.05322805514,255884591.6209985,1422277649.0365462,8.777989383738143,7.165387304960169,48.67586702155324,0.0,0.0,0.0,8.777989383738143,8.777989383738143,0.0,1.0,77950.3328637131,280621198.3093672,1421939424.8751476,-2.098316141001013,-3.8,64.78235796492241,77950.3328637131,280621198.3093672,1421939424.8751476,-2.098316141001013,-3.8,64.78235796492241,129.56471592984482,20.28745054349269,0.9335648473500696,-3.8,-2.9638196458907395,-2.9638196458907395
 2006-08-13T23:00:00,57148.12739025846,205733258.6049305,1134150711.481393,9.915653453038598,8.629733820655082,38.94069361724258,0.0,0.0,0.0,9.915653453038598,9.915653453038598,0.0,1.0,63706.9313094159,229344952.7138973,988750659.4800355,-2.616313090188669,-3.799999999999999,64.78235796492238,63706.9313094159,229344952.7138973,988750659.4800355,-2.616313090188669,-3.799999999999999,64.78235796492238,129.56471592984477,20.287450543492685,0.9745305732198082,-3.799999999999999,-3.310101823616682,-3.310101823616682
 2006-08-14T00:00:00,70428.05108413385,253540983.90288183,1388659132.3323398,8.755831967067346,7.181360900080041,48.67586702155324,0.0,0.0,0.0,8.755831967067346,8.755831967067346,0.0,1.0,52733.33416081692,189840002.97894096,748892785.6930428,-2.7316061493128174,-3.628255009698155,53.985298304102,52733.33416081692,189840002.97894096,748892785.6930428,-2.7316061493128174,-3.628255009698155,53.985298304102,129.56471592984482,16.90620878624391,0.996418650071534,-3.8,-3.577213807131108,-3.577213807131108
 2006-08-14T01:00:00,56664.059288475226,203990613.4385109,1129611702.3576522,9.910818938397757,8.630049247619391,38.94069361724258,0.0,0.0,0.0,9.910818938397757,9.910818938397757,0.0,1.0,0.0,0.0,0.0,-0.7486675166530493,-0.7486675166530493,0.0,0.0,0.0,0.0,-0.7486675166530493,-0.7486675166530493,0.0,129.56471592984477,0.0,0.9999999999999996,-1.3307688437635188,-1.3307688437635188,-1.3307688437635188
 2006-08-14T02:00:00,70440.78100177199,253586811.6063792,1405502308.9813874,8.765508251681513,7.171934503034755,48.67586702155324,0.0,0.0,0.0,8.765508251681513,8.765508251681513,0.0,1.0,0.0,0.0,0.0,3.6569035670880488,3.6569035670880488,0.0,0.0,0.0,0.0,3.6569035670880488,3.6569035670880488,0.0,129.56471592984482,0.0,0.9999975408642569,2.937193723035396,2.937193723035396,2.937193723035396
 2006-08-14T03:00:00,50326.11767206763,181174023.6194435,956959876.8969553,9.81400694750272,8.729006846180216,38.94069361724258,0.0,0.0,0.0,9.81400694750272,9.81400694750272,0.0,1.0,30018.19723957626,108065510.06247456,328974056.4252063,6.909115237140647,6.518386370627575,53.98529830410198,30018.19723957626,108065510.06247456,328974056.4252063,6.909115237140647,6.518386370627575,53.98529830410198,129.56471592984477,0.0,0.9996840917113374,6.378700093464548,6.378700093464548,6.378700093464548
 2006-08-14T04:00:00,28463.74464716636,102469480.72979894,570077085.2305691,12.207907083316492,11.561545264633414,19.470346808621294,0.0,0.0,0.0,12.207907083316492,12.207907083316492,0.0,1.0,26368.315954867063,94925937.43752144,294753051.32832545,7.05004878526272,6.700000000000003,64.78235796492241,26368.315954867063,94925937.43752144,294753051.32832545,7.05004878526272,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9991678286127018,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-14T05:00:00,88169.44097607699,317409987.5138772,1825789040.4129305,7.701744810059297,5.6315885232740825,58.411040425863895,0.0,0.0,0.0,7.701744810059297,7.701744810059297,0.0,1.0,76470.9597359893,275295455.04956144,915337764.4680976,7.7869660639028675,6.7,64.78235796492241,76470.9597359893,275295455.04956144,915337764.4680976,7.7869660639028675,6.7,64.78235796492241,129.56471592984482,0.0,0.9986515655140656,6.7,6.7,6.7
 2006-08-14T06:00:00,134501.92958742706,484206946.5147374,3404657696.538082,8.597412255806224,4.735921077527156,58.411040425863895,0.0,0.0,0.0,8.597412255806224,8.597412255806224,0.0,1.0,84659.7996706071,304775278.8141856,1707554739.6992614,8.726259223151155,6.7,64.78235796492241,84659.7996706071,304775278.8141856,1707554739.6992614,8.726259223151155,6.7,64.78235796492241,129.56471592984482,0.0,0.9981353024154296,6.7,6.7,6.7
 2006-08-14T07:00:00,138930.38639212982,500149391.0116674,3520998610.682434,8.663443484330932,4.669889849002448,58.411040425863895,0.0,0.0,0.0,8.663443484330932,8.663443484330932,0.0,1.0,86453.73675698109,311233452.32513195,1766118113.4137936,8.795611125722099,6.7,64.78235796492241,86453.73675698109,311233452.32513195,1766118113.4137936,8.795611125722099,6.7,64.78235796492241,129.56471592984482,0.0,0.997619039316794,6.7,6.7,6.7
 2006-08-14T08:00:00,154705.72782892335,556940620.184124,3960443691.865988,8.912834052187302,4.4204992811460775,58.411040425863895,0.0,0.0,0.0,8.912834052187302,8.912834052187302,0.0,1.0,92784.9335822998,334025760.89627934,1986962688.797853,9.057200052934329,6.7,64.78235796492241,92784.9335822998,334025760.89627934,1986962688.797853,9.057200052934329,6.7,64.78235796492241,129.56471592984482,0.0,0.9971027762181576,6.7,6.7,6.7
 2006-08-14T09:00:00,175737.36042371133,632654497.5253608,4522564186.679106,9.23190888515624,4.101424448177141,58.411040425863895,0.0,0.0,0.0,9.23190888515624,9.23190888515624,0.0,1.0,101005.70239676558,363620528.6283561,2269682850.0087786,9.3919160757687,6.7,64.78235796492241,101005.70239676558,363620528.6283561,2269682850.0087786,9.3919160757687,6.7,64.78235796492241,129.56471592984482,0.0,0.9965865131195216,6.7,6.7,6.7
 2006-08-14T10:00:00,185140.3245227096,666505168.2817545,4760938640.558626,9.367238486216204,3.966094847117177,58.411040425863895,0.0,0.0,0.0,9.367238486216204,9.367238486216204,0.0,1.0,104619.09908939064,376628756.7218063,2389643625.445906,9.53388370381298,6.7,64.78235796492241,104619.09908939064,376628756.7218063,2389643625.445906,9.53388370381298,6.7,64.78235796492241,129.56471592984482,0.0,0.996070250020886,6.7,6.7,6.7
 2006-08-14T11:00:00,170290.20861803053,613044751.0249099,4361037178.393373,9.140212579402018,4.193120753931362,58.411040425863895,0.0,0.0,0.0,9.140212579402018,9.140212579402018,0.0,1.0,98950.43086257816,356221551.1052813,2188394687.508957,9.295701419161157,6.7,64.78235796492241,98950.43086257816,356221551.1052813,2188394687.508957,9.295701419161157,6.7,64.78235796492241,129.56471592984482,0.0,0.9955539869222502,6.7,6.7,6.7
 2006-08-14T12:00:00,191374.6882745775,688948877.7884791,4915002550.3480215,9.462115748335194,3.886014392206089,58.411040425863895,1200.0678310217202,4320244.1916781925,13042334.900577134,9.462115748335194,9.44731894112729,19.470346808621297,-1.0,17574.738502320393,63269058.60835341,403777639.5124552,9.633418459683163,9.154592048165645,10.7970596608204,17574.738502320393,63269058.60835341,403777639.5124552,9.633418459683163,9.154592048165645,10.7970596608204,129.56471592984482,31.92885493717623,0.9443595688238394,8.657786701250458,6.69998003991594,3.349497218856723
 2006-08-14T13:00:00,193742.17608545776,697471833.9076478,4953150270.485925,9.5552200464192,3.935665661328696,58.411040425863895,12809.762692391065,46115145.69260784,138868103.25872394,9.5552200464192,9.397667672004683,58.411040425863895,-1.0,0.0,0.0,0.0,9.731046790322056,9.731046790322056,0.0,0.0,0.0,0.0,9.731046790322056,9.731046790322056,0.0,129.56471592984482,63.07152976012057,0.7632845941492432,9.71273515532701,6.699946860769707,3.4667853166109963
 2006-08-14T14:00:00,193648.3890189821,697134200.4683356,4953150270.485925,9.682005863263656,4.062213498967601,58.411040425863895,33429.5247151843,120346288.97466348,362144599.59254766,9.682005863263656,9.27111983436578,58.411040425863895,-1.0,0.0,0.0,0.0,9.864203073328426,9.864203073328426,0.0,0.0,0.0,0.0,9.864203073328426,9.864203073328426,0.0,129.56471592984482,85.63831585147888,0.5722205017843787,9.845582356201684,6.70005582735402,5.071266126305452
 2006-08-14T15:00:00,195707.1266838945,704545656.0620202,4953150270.485925,9.846957916500788,4.226855905249134,58.411040425863895,60957.70217157817,219447727.81768143,652604203.6094847,9.846957916500788,9.106477428084249,58.411040425863895,-1.0,0.0,0.0,0.0,10.067914882867832,10.067914882867832,0.0,0.0,0.0,0.0,10.067914882867832,10.067914882867832,0.0,129.56471592984482,114.31515260015485,0.3738981112452195,10.008219485609647,6.734998655507485,6.250237245004294
 2006-08-14T16:00:00,172278.09291685422,620201134.5006752,4323744597.770086,9.119045618838308,4.214287714495072,58.411040425863895,0.0,0.0,0.0,9.119045618838308,9.119045618838308,0.0,-1.0,11120.683527087394,40034460.69751462,119527354.25311956,9.646752716319764,9.505048599161642,10.7970596608204,11120.683527087394,40034460.69751462,119527354.25311956,9.646752716319764,9.505048599161642,10.7970596608204,129.56471592984482,129.56471592984482,0.1844116787567502,9.701547162688426,7.089939860873563,7.089939860873563
 2006-08-14T17:00:00,145636.3386569019,524290819.164847,3598978540.004404,8.707685490579594,4.625647842753785,58.411040425863895,0.0,0.0,0.0,8.707685490579594,8.707685490579594,0.0,-1.0,81572.03197724091,293659315.11806726,1289623055.1176932,8.998384032807225,7.468318987299557,64.78235796492241,81572.03197724091,293659315.11806726,1289623055.1176932,8.998384032807225,7.468318987299557,64.78235796492241,129.56471592984482,65.48485359360137,0.068818694304428,7.847591945622995,6.835755362058284,4.07536373984231
 2006-08-14T18:00:00,132134.70052026442,475684921.8729519,3212659646.5090284,8.488466542360866,4.844866790972515,58.411040425863895,0.0,0.0,0.0,8.488466542360866,8.488466542360866,0.0,1.0,159795.54594282116,575263965.3941563,3967249179.068871,4.054186596313124,-0.6717130643365748,64.78235796492241,159795.54594282116,575263965.3941563,3967249179.068871,4.054186596313124,-0.6717130643365748,64.78235796492241,129.56471592984482,2.017483503097455,0.0597295564112278,1.0959485101083577,1.9344735137129223,0.8178879744998905
 2006-08-14T19:00:00,123787.88133089442,445636372.79122,2947931504.4361296,8.338262684263896,4.995070649069485,58.411040425863895,0.0,0.0,0.0,8.338262684263896,8.338262684263896,0.0,1.0,137489.9428713901,494963794.3370044,3420854102.602699,0.2860500269381155,-3.8,64.78235796492241,137489.9428713901,494963794.3370044,3420854102.602699,0.2860500269381155,-3.8,64.78235796492241,129.56471592984482,2.017483503097455,0.1881417295125092,-3.8,-1.4890667846101928,-1.4890667846101928
 2006-08-14T20:00:00,121308.8567753642,436711884.3913113,2872145061.041212,8.29526517859754,5.03806815473584,58.411040425863895,0.0,0.0,0.0,8.29526517859754,8.29526517859754,0.0,1.0,128952.3162168808,464228338.3807709,3167233131.4877105,-0.0159814637834075,-3.8,64.78235796492241,128952.3162168808,464228338.3807709,3167233131.4877105,-0.0159814637834075,-3.8,64.78235796492241,129.56471592984482,2.017483503097455,0.3204045192615007,-3.8,-1.740756759284084,-1.740756759284084
 2006-08-14T21:00:00,77100.28899692869,277561040.3889434,1605610402.029564,9.068897786569249,7.248184402342744,47.4589703460144,2847.138685544472,10249699.267960109,35043924.109799646,9.068897786569249,9.029133779625909,2.8394255762572698,1.0,106793.77490104071,384457589.6437467,2446045737.6108384,-0.8758977452890057,-3.799999999999999,64.78235796492238,106793.77490104071,384457589.6437467,2446045737.6108384,-0.8758977452890057,-3.799999999999999,64.78235796492238,129.56471592984477,2.0174835030974547,0.4411151236875137,-3.799999999999999,-1.8628345621720788,-1.8628345621720788
 2006-08-14T22:00:00,64110.85545833704,230799079.6500133,1345223963.7041786,10.040823180085624,8.515462693994229,38.9406936172426,0.0,0.0,0.0,10.040823180085624,10.040823180085624,0.0,1.0,100620.20605609784,362232741.8019522,2237511728.052789,-1.1245896907467028,-3.8000000000000007,64.78235796492241,100620.20605609784,362232741.8019522,2237511728.052789,-1.1245896907467028,-3.8000000000000007,64.78235796492241,129.56471592984482,2.017483503097456,0.5560085969082543,-3.8000000000000007,-1.937401284441339,-1.937401284441339
 2006-08-14T23:00:00,79487.30902273227,286154312.48183626,1665431642.252082,8.918632369701475,7.030215630857877,48.67586702155322,0.0,0.0,0.0,8.918632369701475,8.918632369701475,0.0,1.0,102623.63930962684,369445101.5146568,2314395706.6600213,-1.0327437382306606,-3.799999999999999,64.78235796492238,102623.63930962684,369445101.5146568,2314395706.6600213,-1.0327437382306606,-3.799999999999999,64.78235796492238,129.56471592984477,2.0174835030974547,0.6660928281592482,-3.799999999999999,-2.036659132967188,-2.036659132967188
 2006-08-15T00:00:00,62747.6657533421,225891596.71203148,1310702252.9357934,10.024955969701267,8.538787792999402,38.9406936172426,0.0,0.0,0.0,10.024955969701267,10.024955969701267,0.0,1.0,93389.8188349465,336203347.8058073,1986837440.9178672,-1.4237238430381494,-3.8000000000000007,64.78235796492241,93389.8188349465,336203347.8058073,1986837440.9178672,-1.4237238430381494,-3.8000000000000007,64.78235796492241,129.56471592984482,2.017483503097456,0.7682757819963594,-3.8000000000000007,-2.220522204815754,-2.220522204815754
 2006-08-15T01:00:00,74328.30834884178,267581910.0558304,1522794526.185957,8.837387484970485,7.110732307312419,48.675867021553245,0.0,0.0,0.0,8.837387484970485,8.837387484970485,0.0,1.0,90010.59973924154,324038159.0612695,1844137042.0885217,-1.5940623791467396,-3.8000000000000007,64.78235796492241,90010.59973924154,324038159.0612695,1844137042.0885217,-1.5940623791467396,-3.8000000000000007,64.78235796492241,129.56471592984482,2.017483503097456,0.8564555671391522,-3.8000000000000007,-2.5187215396529634,-2.5187215396529634
 2006-08-15T02:00:00,62115.42075981401,223615514.7353305,1302688426.168182,10.021941278441696,8.544863499594028,38.940693617242594,0.0,0.0,0.0,10.021941278441696,10.021941278441696,0.0,1.0,79828.12184188391,287381238.63078207,1420163634.7134862,-2.1005958864041867,-3.8000000000000007,64.78235796492241,79828.12184188391,287381238.63078207,1420163634.7134862,-2.1005958864041867,-3.8000000000000007,64.78235796492241,129.56471592984482,2.017483503097456,0.9241884821767028,-3.8000000000000007,-2.8970049050817805,-2.8970049050817805
 2006-08-15T03:00:00,62761.293717618624,225940657.38342708,1108087436.36134,7.294840192074628,6.038493141258751,58.411040425863895,0.0,0.0,0.0,7.294840192074628,7.294840192074628,0.0,1.0,67805.09559529305,244098344.143055,1015979313.4087124,-2.583764696139012,-3.8,64.78235796492241,67805.09559529305,244098344.143055,1015979313.4087124,-2.583764696139012,-3.8,64.78235796492241,129.56471592984482,2.017483503097455,0.9689298451619192,-3.8,-3.256914883921948,-3.256914883921948
 2006-08-15T04:00:00,4954.38640870916,17835791.071352977,52662660.58635531,13.170726610093087,13.111032658565902,9.735173404310643,0.0,0.0,0.0,13.170726610093087,13.170726610093087,0.0,1.0,26838.18728055436,96617474.20999564,281241207.8292262,-3.4630299292818205,-3.8,64.78235796492241,26838.18728055436,96617474.20999564,281241207.8292262,-3.4630299292818205,-3.8,64.78235796492241,129.56471592984482,2.017483503097456,0.9940507690947096,-3.8,-3.5140065809070986,-3.5140065809070986
 2006-08-15T05:00:00,98173.48735786432,353424554.48831165,2127221907.0954463,7.893233662201133,5.481069929408551,58.411040425863895,2425.1234424673426,8730444.392882433,36104893.07682972,7.893233662201133,7.85226340392483,1.9470346808621293,1.0,0.0,0.0,0.0,0.3144436004429662,0.3144436004429662,0.0,0.0,0.0,0.0,0.3144436004429662,0.3144436004429662,0.0,129.56471592984482,0.0,1.0,-0.8383143956733546,-0.8383143956733546,-0.8383143956733546
 2006-08-15T06:00:00,146659.61362027534,527974609.0329912,3737952659.9838095,8.786553592491343,4.546779740842037,58.411040425863895,0.0,0.0,0.0,8.786553592491343,8.786553592491343,0.0,1.0,62339.65894330788,224422772.1959084,1250053128.2951095,7.911616353301948,6.428335779771042,53.985298304102,62339.65894330788,224422772.1959084,1250053128.2951095,7.911616353301948,6.428335779771042,53.985298304102,129.56471592984482,0.0,0.999997762587338,5.804972539809975,5.804972539809975,5.804972539809975
 2006-08-15T07:00:00,183139.17944849943,659301046.0145978,4752144945.153505,9.394717669921103,4.003479798154638,58.411040425863895,5212.043652323918,18763357.1483661,57171415.9840804,9.394717669921103,9.329853535178742,19.470346808621297,1.0,104544.6523563184,376360748.48274624,2413942359.343368,9.56260380757412,6.7,64.78235796492241,104544.6523563184,376360748.48274624,2413942359.343368,9.56260380757412,6.7,64.78235796492241,129.56471592984482,0.0,0.9996854220498228,6.7,6.7,6.7
 2006-08-15T08:00:00,175393.57026984633,631416852.9714468,4499987149.226091,9.219093323344287,4.11424000998909,58.411040425863895,0.0,0.0,0.0,9.219093323344287,9.219093323344287,0.0,1.0,100899.47371244496,363238105.3648018,2258351127.081302,9.378500873567653,6.7,64.78235796492241,100899.47371244496,363238105.3648018,2258351127.081302,9.378500873567653,6.7,64.78235796492241,129.56471592984482,0.0,0.999169158951187,6.7,6.7,6.7
 2006-08-15T09:00:00,193211.9406425072,695562986.3130257,4930751146.739767,9.521460257176154,3.927380806954997,58.411040425863895,9416.763004205071,33900346.81513826,101809360.4994235,9.521460257176154,9.405952526378384,38.940693617242594,1.0,109250.55560955829,393302000.1944098,2526403863.286839,9.695689402108906,6.7,64.78235796492241,109250.55560955829,393302000.1944098,2526403863.286839,9.695689402108906,6.7,64.78235796492241,129.56471592984482,0.0,0.998652895852551,6.7,6.7,6.7
 2006-08-15T10:00:00,194472.58474600004,700101305.0856001,4953150270.485925,9.652131894086272,4.032395606932682,58.411040425863895,28665.55118016545,103195984.24859564,309536838.973522,9.652131894086272,9.300937726400695,58.411040425863895,1.0,112818.86177747248,406147902.39890087,2642302760.909476,9.832787676116643,6.7,64.78235796492241,112818.86177747248,406147902.39890087,2642302760.909476,9.832787676116643,6.7,64.78235796492241,129.56471592984482,0.0,0.9981366327539152,6.7,6.7,6.7
 2006-08-15T11:00:00,191905.7032239184,690860531.606106,4891596955.043296,9.441421047799508,3.891912285533876,58.411040425863895,0.0,0.0,0.0,9.441421047799508,9.441421047799508,0.0,1.0,107274.88274978164,386189577.8992139,2455401735.863673,9.611691394290082,6.7,64.78235796492241,107274.88274978164,386189577.8992139,2455401735.863673,9.611691394290082,6.7,64.78235796492241,129.56471592984482,0.0,0.9976203696552792,6.7,6.7,6.7
 2006-08-15T12:00:00,195428.3082476651,703541909.6915945,4953150270.485925,9.736040368284762,4.1161465785288245,58.411040425863895,42591.08647340961,153327911.3042746,457295852.3621112,9.736040368284762,9.217186754804557,58.411040425863895,-1.0,18902.46491021866,68048873.67678717,443444302.3295407,9.920829854503834,9.395078727987128,10.7970596608204,18902.46491021866,68048873.67678717,443444302.3295407,9.920829854503834,9.395078727987128,10.7970596608204,129.56471592984482,35.808416854131266,0.9412425621922448,8.846986410728555,6.699997369191114,3.646691827066802
 2006-08-15T13:00:00,195998.3420717704,705594031.4583733,4953150270.485925,9.860769444470858,4.240641512755741,58.411040425863895,63268.53613834046,227766730.09802568,676924279.3337961,9.860769444470858,9.092691820577636,58.411040425863895,-1.0,0.0,0.0,0.0,10.051683627973794,10.051683627973794,0.0,0.0,0.0,0.0,10.051683627973794,10.051683627973794,0.0,129.56471592984482,78.67995327847719,0.7406462602379243,10.033255299082493,6.699969903400901,4.453739693685411
 2006-08-15T14:00:00,196820.154774899,708552557.1896365,4953150270.485925,10.023169964403936,4.402746343608729,58.411040425863895,76200.56270666409,274322025.7439907,962867230.675312,10.023169964403936,8.93058698972465,58.411040425863895,-1.0,0.0,0.0,0.0,10.224363545186982,10.224363545186982,0.0,0.0,0.0,0.0,10.224363545186982,10.224363545186982,0.0,129.56471592984482,116.242954369659,0.5291457541705854,10.192928134658253,6.702593389368931,6.275975437707124
 2006-08-15T15:00:00,197553.0950614689,711191142.2212881,4953150270.485925,10.027109673899451,4.406677079980994,58.411040425863895,76284.69362939411,274624897.0658188,969802487.2371348,10.027109673899451,8.926656253352386,58.411040425863895,-1.0,7503.823218820042,27013763.58775215,80755581.32229476,10.54999332331059,10.454318738955202,32.3911789824612,7503.823218820042,27013763.58775215,80755581.32229476,10.54999332331059,10.454318738955202,32.3911789824612,129.56471592984482,129.56471592984482,0.3142988783105728,10.413890751039158,7.040318281317357,7.040318281317357
 2006-08-15T16:00:00,172163.0594288781,619787013.9439613,4326061340.953087,9.120362819867358,4.212970513466022,58.411040425863895,0.0,0.0,0.0,9.120362819867358,9.120362819867358,0.0,-1.0,50000.07927435453,180000285.3876763,665068043.5773165,10.041482184317614,9.252949406175508,43.1882386432816,50000.07927435453,180000285.3876763,665068043.5773165,10.041482184317614,9.252949406175508,43.1882386432816,129.56471592984482,129.56471592984482,0.1320436252113516,9.696521470248722,7.454154225966856,7.454154225966856
 2006-08-15T17:00:00,145675.832986029,524432998.7497046,3587626389.7506504,8.701242416777093,4.632090916556288,58.411040425863895,0.0,0.0,0.0,8.701242416777093,8.701242416777093,0.0,-1.0,84908.54977222333,305670779.180004,1592883418.5393157,8.840163769279156,6.950135778668366,64.78235796492241,84908.54977222333,305670779.180004,1592883418.5393157,8.840163769279156,6.950135778668366,64.78235796492241,129.56471592984482,17.3135729474743,0.0549683803437649,7.142669189957314,6.700001390610087,1.4889325362724517
 2006-08-15T18:00:00,138113.46953304054,497208490.318946,3344330360.3895173,8.56317938678671,4.770153946546673,58.411040425863895,0.0,0.0,0.0,8.56317938678671,8.56317938678671,0.0,1.0,163866.3879756586,589918996.7123709,4028722124.400497,4.138598952580879,-0.6602736548004501,64.78235796492241,163866.3879756586,589918996.7123709,4028722124.400497,4.138598952580879,-0.6602736548004501,64.78235796492241,129.56471592984482,0.2638371575433526,0.0587546629446172,1.0920049144320385,1.9392554577383607,0.8225887691147328
 2006-08-15T19:00:00,128330.41684421258,461989500.6391653,3063143041.46644,8.403630662402614,4.929702670930765,58.411040425863895,0.0,0.0,0.0,8.403630662402614,8.403630662402614,0.0,1.0,140544.0352083666,505958526.7501199,3480058022.565097,0.3565327981250537,-3.8,64.78235796492241,140544.0352083666,505958526.7501199,3480058022.565097,0.3565327981250537,-3.8,64.78235796492241,129.56471592984482,0.2638371575433526,0.1870547870142807,-3.8,-1.4864089805055312,-1.4864089805055312
 2006-08-15T20:00:00,123614.46335204714,445012068.06736976,2932675164.4525456,8.32960675312352,5.003726580209861,58.411040425863895,0.0,0.0,0.0,8.32960675312352,8.32960675312352,0.0,1.0,130403.5622115968,469452823.9617484,3198662623.299145,0.0214527964475677,-3.8,64.78235796492241,130403.5622115968,469452823.9617484,3198662623.299145,0.0214527964475677,-3.8,64.78235796492241,129.56471592984482,0.2638371575433526,0.31944193522897,-3.8,-1.739426502870901,-1.739426502870901
 2006-08-15T21:00:00,77839.15753664,280220967.1319041,1615772570.871313,9.10040343620134,7.26811939434906,47.4589703460144,4166.00435595304,14997615.681430958,78310060.88480295,9.10040343620134,9.011528845552023,2.8394255762572698,1.0,108221.79918906905,389598477.0806486,2467695639.894485,-0.8430161352602951,-3.792828746862265,64.78235796492238,108221.79918906905,389598477.0806486,2467695639.894485,-0.8430161352602951,-3.792828746862265,64.78235796492238,129.56471592984477,0.2638371575433526,0.4402130493141092,-3.799999999999999,-1.862175665208472,-1.862175665208472
 2006-08-15T22:00:00,64527.87362726836,232300345.05816603,1350277542.5830426,10.058963113189682,8.527824376800153,38.9406936172426,2106.752284706992,7584308.224945164,26199038.3613834,10.058963113189682,10.029234699462725,1.6225289007184427,1.0,101385.0882874304,364986317.8347493,2253513705.5255136,-1.1055749164004076,-3.8000000000000007,64.78235796492241,101385.0882874304,364986317.8347493,2253513705.5255136,-1.1055749164004076,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2638371575433527,0.5551417504975762,-3.8000000000000007,-1.936820036518768,-1.936820036518768
 2006-08-15T23:00:00,80326.17051638982,289174213.85900337,1697606082.4987226,8.937494546118975,7.012539998993681,48.67586702155322,38.74801856361939,139492.8668290298,422298.3640098479,8.937494546118975,8.937015442349228,1.6225289007184411,1.0,102676.7964298455,369636467.1474439,2331587801.380064,-1.0122908689246002,-3.799999999999999,64.78235796492238,102676.7964298455,369636467.1474439,2331587801.380064,-1.0122908689246002,-3.799999999999999,64.78235796492238,129.56471592984477,0.2638371575433526,0.6652699678563075,-3.799999999999999,-2.035637850324421,-2.035637850324421
 2006-08-16T00:00:00,61792.57353307671,222453264.7190761,1283923892.4029136,10.01275398366348,8.556956665646434,38.9406936172426,0.0,0.0,0.0,10.01275398366348,10.01275398366348,0.0,1.0,92691.2562906529,333688522.6463504,1974844249.9441345,-1.4380355273653798,-3.8000000000000007,64.78235796492241,92691.2562906529,333688522.6463504,1974844249.9441345,-1.4380355273653798,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2638371575433527,0.7675342721460389,-3.8000000000000007,-2.218677876013841,-2.218677876013841
 2006-08-16T01:00:00,76179.60791800784,274246588.50482816,1563923286.2491035,8.862869176144246,7.08960820647711,48.675867021553245,0.0,0.0,0.0,8.862869176144246,8.862869176144246,0.0,1.0,90380.22426819884,325368807.3655158,1866728714.91144,-1.5670205026606807,-3.8,64.78235796492241,90380.22426819884,325368807.3655158,1866728714.91144,-1.5670205026606807,-3.8,64.78235796492241,129.56471592984482,0.2638371575433526,0.8558484612035132,-3.8,-2.51602689364681,-2.51602689364681
 2006-08-16T02:00:00,55711.97792176344,200563120.5183484,1109192695.0407512,9.913761363733608,8.6560703714586,38.9406936172426,0.0,0.0,0.0,9.913761363733608,9.913761363733608,0.0,1.0,78473.81956747177,282505750.4428982,1326001246.3900778,-2.213185084652213,-3.800000000000001,64.78235796492243,78473.81956747177,282505750.4428982,1326001246.3900778,-2.213185084652213,-3.800000000000001,64.78235796492243,129.56471592984485,0.2638371575433527,0.9237559760095834,-3.800000000000001,-2.8940212922255006,-2.8940212922255006
 2006-08-16T03:00:00,64044.90437499117,230561655.74996823,1293794282.5590053,8.70972615154398,7.242652072215822,48.675867021553245,0.0,0.0,0.0,8.70972615154398,8.70972615154398,0.0,1.0,68565.72243997168,246836600.7838981,1114098428.8532224,-2.466600104936585,-3.8000000000000007,64.78235796492241,68565.72243997168,246836600.7838981,1114098428.8532224,-2.466600104936585,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2638371575433527,0.9686677978075948,-3.8000000000000007,-3.254475960667916,-3.254475960667916
 2006-08-16T04:00:00,14601.507468064316,52565426.88503154,291489093.3671906,13.39167317509907,13.061176119381544,9.735173404310643,0.0,0.0,0.0,13.39167317509907,13.39167317509907,0.0,1.0,31654.84458856589,113957440.5188372,401454766.32916033,-3.31919044115606,-3.8,64.78235796492241,31654.84458856589,113957440.5188372,401454766.32916033,-3.31919044115606,-3.8,64.78235796492241,129.56471592984482,0.2638371575433527,0.9939300865522264,-3.8,-3.512518369932112,-3.512518369932112
 2006-08-16T05:00:00,94948.64176474413,341815110.35307884,2000068422.7127068,7.808708677532248,5.540796247737309,58.411040425863895,1274.8942493297588,4589619.297587131,14251985.439428924,7.808708677532248,7.792537085596071,1.9470346808621293,1.0,0.0,0.0,0.0,0.0308692171669727,0.0308692171669727,0.0,0.0,0.0,0.0,0.0308692171669727,0.0308692171669727,0.0,129.56471592984482,0.0,1.0,-1.0424596429023048,-1.0424596429023048,-1.0424596429023048
 2006-08-16T06:00:00,154873.36108587903,557544099.9091644,3951830066.865286,8.907939669569716,4.425393663763663,58.411040425863895,0.0,0.0,0.0,8.907939669569716,8.907939669569716,0.0,1.0,61716.941938918026,222180990.9801049,1288478344.8693335,7.90638503476066,6.37770406450845,53.985298304102,61716.941938918026,222180990.9801049,1288478344.8693335,7.90638503476066,6.37770406450845,53.985298304102,129.56471592984482,0.0,0.9999769562427562,5.6818293629781165,5.6818293629781165,5.6818293629781165
 2006-08-16T07:00:00,182014.2081618473,655251149.38265,4681530490.115297,9.398307038359135,4.087163065817102,58.411040425863895,12286.693290261182,44232095.84494026,134091253.3325636,9.398307038359135,9.24617026751628,32.45057801436882,1.0,105335.25662079045,379206923.83484566,2417117499.6636724,9.566336859516666,6.7,64.78235796492241,105335.25662079045,379206923.83484566,2417117499.6636724,9.566336859516666,6.7,64.78235796492241,129.56471592984482,0.0,0.9995866933291776,6.7,6.7,6.7
 2006-08-16T08:00:00,183614.66734886327,661012802.4559083,4691010961.059662,9.327540600285444,4.005792733047935,58.411040425863895,0.0,0.0,0.0,9.327540600285444,9.327540600285444,0.0,1.0,104095.90353096124,374745252.7114605,2354473896.7447047,9.492258620609515,6.7,64.78235796492241,104095.90353096124,374745252.7114605,2354473896.7447047,9.492258620609515,6.7,64.78235796492241,129.56471592984482,0.0,0.9990704302305417,6.7,6.7,6.7
 2006-08-16T09:00:00,194072.36315720555,698660507.3659399,4953150270.485925,9.59169581522545,3.9720729700726096,58.411040425863895,18772.02037183967,67579273.33862281,203104415.7290538,9.59169581522545,9.36126036326077,58.411040425863895,1.0,111065.50100307172,399835803.6110582,2588708061.7984405,9.769392529277669,6.7,64.78235796492241,111065.50100307172,399835803.6110582,2588708061.7984405,9.769392529277669,6.7,64.78235796492241,129.56471592984482,0.0,0.9985541671319056,6.7,6.7,6.7
 2006-08-16T10:00:00,194685.3410092059,700867227.6331413,4953150270.485925,9.744048159539688,4.124139337883416,58.411040425863895,43751.007419262256,157503626.70934415,471397578.1935497,9.744048159539688,9.209193995449963,58.411040425863895,1.0,115344.78540524429,415241227.4588794,2723867826.07676,9.929252539534405,6.7,64.78235796492241,115344.78540524429,415241227.4588794,2723867826.07676,9.929252539534405,6.7,64.78235796492241,129.56471592984482,0.0,0.99803790403327,6.7,6.7,6.7
 2006-08-16T11:00:00,194210.12215197392,699156439.7471061,4928481244.5318775,9.466313332529252,3.874912930504901,58.411040425863895,644.8608669222268,2321499.120920017,6957061.778063094,9.466313332529252,9.458420402828478,9.735173404310649,1.0,108288.57260591914,389838861.3813088,2477479601.2698994,9.637812515644386,6.7,64.78235796492241,108288.57260591914,389838861.3813088,2477479601.2698994,9.637812515644386,6.7,64.78235796492241,129.56471592984482,0.0,0.9975216409346338,6.7,6.7,6.7
 2006-08-16T12:00:00,195787.3008659665,704834283.1174796,4953150270.485925,9.77295193180001,4.152988847564254,58.411040425863895,48735.37362766072,175447345.05957857,522292479.1330678,9.77295193180001,9.180344485769124,58.411040425863895,-1.0,19088.29090160095,68717847.24576342,447666956.0721546,9.959568696549349,9.428823416615964,10.7970596608204,19088.29090160095,68717847.24576342,447666956.0721546,9.959568696549349,9.428823416615964,10.7970596608204,129.56471592984482,36.32802283428297,0.9405462707122476,8.869619288937535,6.699994049893487,3.687504989059786
 2006-08-16T13:00:00,197163.78308194573,709789619.0950046,4953150270.485925,9.960139413944384,4.33982568059231,58.411040425863895,74327.87305877311,267580343.0115832,851885869.1401184,9.960139413944384,8.99350765274107,58.411040425863895,-1.0,0.0,0.0,0.0,10.155922948640828,10.155922948640828,0.0,0.0,0.0,0.0,10.155922948640828,10.155922948640828,0.0,129.56471592984482,84.47565861026999,0.7357500941605383,10.129350687286212,6.69991824868918,4.752196385169726
 2006-08-16T14:00:00,197879.65935903395,712366773.6925222,4953150270.485925,10.01474146342568,4.394328467070651,58.411040425863895,76307.07018213782,274705452.6556961,948023690.8228556,10.01474146342568,8.939004866262728,58.411040425863895,-1.0,0.0,0.0,0.0,10.213329719695295,10.213329719695295,0.0,0.0,0.0,0.0,10.213329719695295,10.213329719695295,0.0,129.56471592984482,118.68816869454167,0.5197117866983131,10.210497724287784,6.700034509158702,6.369189946779906
 2006-08-16T15:00:00,197872.13348380293,712339680.5416906,4953150270.485925,10.045997734441135,4.425534382982089,58.411040425863895,76336.55987158307,274811615.53769904,1003061344.6240984,10.045997734441135,8.90779895035129,58.411040425863895,-1.0,10514.151193478863,37850944.29652392,112926868.31854598,10.5804690898232,10.446686280206274,32.3911789824612,10514.151193478863,37850944.29652392,112926868.31854598,10.5804690898232,10.446686280206274,32.3911789824612,129.56471592984482,129.56471592984482,0.3060945948072306,10.396910620052177,7.052259575094129,7.052259575094129
 2006-08-16T16:00:00,178661.19773561918,643180311.8482292,4491384761.436472,9.2142101684341,4.119123164899281,58.411040425863895,0.0,0.0,0.0,9.2142101684341,9.2142101684341,0.0,-1.0,56900.87202786354,204843139.3003087,819436908.1077106,10.136903707354142,9.165428757224753,53.985298304102,56900.87202786354,204843139.3003087,819436908.1077106,10.136903707354142,9.165428757224753,53.985298304102,129.56471592984482,129.56471592984482,0.1263025140340267,9.62843711655916,7.448129757284533,7.448129757284533
 2006-08-16T17:00:00,152894.96381117345,550421869.7202245,3807427176.580808,8.82598388839673,4.507349444936652,58.411040425863895,0.0,0.0,0.0,8.82598388839673,8.82598388839673,0.0,-1.0,87793.71157433286,316057361.6675983,1732699062.529516,8.969129038929323,6.913410676529313,64.78235796492241,87793.71157433286,316057361.6675983,1732699062.529516,8.969129038929323,6.913410676529313,64.78235796492241,129.56471592984482,12.395996877020943,0.0541620481955507,7.08711675772432,6.69997600429389,1.1915973975036371
 2006-08-16T18:00:00,138643.45233963875,499116428.4226996,3401960492.739925,8.595882372939839,4.7374509603935415,58.411040425863895,0.0,0.0,0.0,8.595882372939839,8.595882372939839,0.0,1.0,162991.56368007883,586769629.2482837,4049230945.887272,4.185199308429537,-0.6378912200873686,64.78235796492241,162991.56368007883,586769629.2482837,4049230945.887272,4.185199308429537,-0.6378912200873686,64.78235796492241,129.56471592984482,0.0,0.0584915310354542,1.11377838397787,1.9532150750833563,1.9532150750833563
 2006-08-16T19:00:00,128359.52273528122,462094281.8470124,3080324608.7423472,8.413378828882072,4.919954504451309,58.411040425863895,0.0,0.0,0.0,8.413378828882072,8.413378828882072,0.0,1.0,140299.40769518292,505077867.7026585,3490310649.882165,0.3687424277202116,-3.8,64.78235796492241,140299.40769518292,505077867.7026585,3490310649.882165,0.3687424277202116,-3.8,64.78235796492241,129.56471592984482,0.0,0.1865525036459459,-3.8,-1.485177662219077,-1.485177662219077
 2006-08-16T20:00:00,127375.67103066256,458552415.7103852,3029330150.2231,8.384445288632396,4.948888044700985,58.411040425863895,0.0,0.0,0.0,8.384445288632396,8.384445288632396,0.0,1.0,132803.67335302706,478093224.0708974,3248323181.047799,0.0806010281904769,-3.8,64.78235796492241,132803.67335302706,478093224.0708974,3248323181.047799,0.0806010281904769,-3.8,64.78235796492241,129.56471592984482,0.0,0.3189972854008434,-3.8,-1.7388097285213444,-1.7388097285213444
 2006-08-16T21:00:00,80177.99191016321,288640770.8765876,1667035084.5962973,9.133639349221488,7.243217210510853,47.4589703460144,4475.4186012541,16111506.964514775,85040218.45486926,9.133639349221488,9.037124020334788,2.8394255762572698,1.0,109647.15318393182,394729751.46215457,2494542305.9332566,-0.8078361105851167,-3.789661727458507,64.78235796492238,109647.15318393182,394729751.46215457,2494542305.9332566,-0.8078361105851167,-3.789661727458507,64.78235796492238,129.56471592984477,0.0,0.4397964510778374,-3.799999999999999,-1.861870510710795,-1.861870510710795
 2006-08-16T22:00:00,65114.74201726671,234413071.2621601,1361619428.1852455,10.093944596165183,8.549905594752184,38.9406936172426,2802.43784633104,10088776.246791735,63419837.84185655,10.093944596165183,10.021965535691884,1.6225289007184427,1.0,102533.77502035622,369121590.0732824,2273310788.576884,-1.076213668489229,-3.794155235076189,64.78235796492241,102533.77502035622,369121590.0732824,2273310788.576884,-1.076213668489229,-3.794155235076189,64.78235796492241,129.56471592984482,0.0,0.5547414368054167,-3.8000000000000007,-1.9365521740537208,-1.9365521740537208
 2006-08-16T23:00:00,81344.97858060224,292841922.89016813,1713730353.0361114,8.962403861083486,7.019117155318233,48.67586702155322,2107.136112798968,7585690.006076284,27563930.49581351,8.962403861083486,8.931126435127409,1.6225289007184411,1.0,104064.61904533282,374632628.5631982,2353636583.7312946,-0.9860597808964536,-3.799999999999999,64.78235796492238,104064.61904533282,374632628.5631982,2353636583.7312946,-0.9860597808964536,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6648898998763823,-3.799999999999999,-2.0351680490797857,-2.0351680490797857
