Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-17T00:00:00,62313.77156723284,224329577.6420381,1291012343.6730368,10.016354908653826,8.552510440760605,38.9406936172426,0.0,0.0,0.0,10.016354908653826,10.016354908653826,0.0,1.0,93203.34821346623,335532053.56847847,1979013804.483759,-1.4330694975747975,-3.8000000000000007,64.78235796492241,93203.34821346623,335532053.56847847,1979013804.483759,-1.4330694975747975,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7671916380324068,-3.8000000000000007,-2.217828739215999,-2.217828739215999
 2006-08-17T01:00:00,77052.82969968284,277390186.91885835,1580509193.5087414,8.871651246640209,7.079573240429586,48.67586702155322,0.0,0.0,0.0,8.871651246640209,8.871651246640209,0.0,1.0,91070.66745005269,327854402.8201897,1876134196.61254,-1.5557986250694162,-3.799999999999999,64.78235796492238,91070.66745005269,327854402.8201897,1876134196.61254,-1.5557986250694162,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.8555677448134343,-3.799999999999999,-2.5147845115876803,-2.5147845115876803
 2006-08-17T02:00:00,60522.74501653711,217881882.0595336,1230997578.2745817,9.982085631536252,8.586323725909292,38.940693617242594,0.0,0.0,0.0,9.982085631536252,9.982085631536252,0.0,1.0,79393.00379750191,285814813.6710069,1387917233.5840497,-2.1391088664512075,-3.8,64.78235796492241,79393.00379750191,285814813.6710069,1387917233.5840497,-2.1391088664512075,-3.8,64.78235796492241,129.56471592984482,0.0,0.9235558163481858,-3.8,-2.8926433718007303,-2.8926433718007303
 2006-08-17T03:00:00,65807.54331764097,236907155.94350743,1315161487.9320557,8.721761762071836,7.230462404712239,48.675867021553245,0.0,0.0,0.0,8.721761762071836,8.721761762071836,0.0,1.0,69433.38570099442,249960188.5235799,1125939475.988369,-2.4524340085524954,-3.8000000000000007,64.78235796492241,69433.38570099442,249960188.5235799,1125939475.988369,-2.4524340085524954,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9685464153228316,-3.8000000000000007,-3.253347709527677,-3.253347709527677
 2006-08-17T04:00:00,14459.19172599174,52053090.21357028,286111727.4684929,13.386251680973755,13.061853586618223,9.735173404310643,0.0,0.0,0.0,13.386251680973755,13.386251680973755,0.0,1.0,31698.96755956755,114116283.2144432,399294775.04420793,-3.321772068563891,-3.8,64.78235796492241,31698.96755956755,114116283.2144432,399294775.04420793,-3.321772068563891,-3.8,64.78235796492241,129.56471592984482,0.0,0.9938741479165352,-3.8,-3.5118289947483263,-3.5118289947483263
 2006-08-17T05:00:00,92920.83894460608,334515020.200582,1925185495.3062823,7.766759524424724,5.583781684826285,58.411040425863895,1385.929372273721,4989345.740185395,15166145.627887536,7.766759524424724,7.749551648507096,1.9470346808621293,1.0,0.0,0.0,0.0,-0.127254095209307,-0.127254095209307,0.0,0.0,0.0,0.0,-0.127254095209307,-0.127254095209307,0.0,129.56471592984482,0.0,1.0,-1.162220566966767,-1.162220566966767,-1.162220566966767
 2006-08-17T06:00:00,158813.46039032398,571728457.4051664,4050047592.907394,8.963686561643286,4.369646771690094,58.411040425863895,0.0,0.0,0.0,8.963686561643286,8.963686561643286,0.0,1.0,61521.29797723176,221476672.7180344,1296505964.878227,7.853041178934737,6.3149074863812125,43.1882386432816,61521.29797723176,221476672.7180344,1296505964.878227,7.853041178934737,6.3149074863812125,43.1882386432816,129.56471592984482,0.0,0.9999616897911986,5.575456928082797,5.575456928082797,5.575456928082797
 2006-08-17T07:00:00,155354.31592437395,559275537.3277464,3901581399.884141,8.87943210147091,4.45390123186247,58.411040425863895,0.0,0.0,0.0,8.87943210147091,8.87943210147091,0.0,1.0,93215.3711590422,335575336.1725519,1957392123.5224864,9.022165907633877,6.7,64.78235796492241,93215.3711590422,335575336.1725519,1957392123.5224864,9.022165907633877,6.7,64.78235796492241,129.56471592984482,0.0,0.9995408939745052,6.7,6.7,6.7
 2006-08-17T08:00:00,189889.0567491916,683600604.2970898,4795087437.806805,9.412282897508026,3.9723091518299936,58.411040425863895,4220.503295664214,15193811.86439117,45179913.42324405,9.412282897508026,9.361024181503383,19.470346808621297,1.0,107259.7098295024,386134955.3862086,2429585557.6388903,9.58113256465264,6.7,64.78235796492241,107259.7098295024,386134955.3862086,2429585557.6388903,9.58113256465264,6.7,64.78235796492241,129.56471592984482,0.0,0.9990246308758688,6.7,6.7,6.7
 2006-08-17T09:00:00,196950.52409674684,709021886.7482886,4953150270.485925,9.712939924814522,4.093089495896085,58.411040425863895,39035.51392197499,140527850.11910996,416617318.17541695,9.712939924814522,9.240243837437292,58.411040425863895,1.0,115558.34505153736,416010042.1855345,2696233245.848583,9.89656998492566,6.7,64.78235796492241,115558.34505153736,416010042.1855345,2696233245.848583,9.89656998492566,6.7,64.78235796492241,129.56471592984482,0.0,0.998508367777233,6.7,6.7,6.7
 2006-08-17T10:00:00,197300.8977259792,710283231.8135251,4953150270.485925,9.837696304010755,4.217611694295543,58.411040425863895,59798.77207382078,215275579.46575475,636297399.7944098,9.837696304010755,9.115721639037837,58.411040425863895,1.0,119090.92916902548,428727345.00849175,2806941178.838334,10.02748556463811,6.7,64.78235796492241,119090.92916902548,428727345.00849175,2806941178.838334,10.02748556463811,6.7,64.78235796492241,129.56471592984482,0.0,0.997992104678597,6.7,6.7,6.7
 2006-08-17T11:00:00,197815.73817789872,712136657.4404355,4953150270.485925,9.64979463932889,4.030062742721111,58.411040425863895,28695.822496449466,103304960.98721808,305421262.09944046,9.64979463932889,9.30327059061227,58.411040425863895,1.0,114250.80410321838,411302894.7715861,2640206035.6407967,9.830308323806255,6.7,64.78235796492241,114250.80410321838,411302894.7715861,2640206035.6407967,9.830308323806255,6.7,64.78235796492241,129.56471592984482,0.0,0.9974758415799612,6.7,6.7,6.7
 2006-08-17T12:00:00,198736.2962917704,715450666.6503732,4953150270.485925,9.95597722576466,4.335671349686144,58.411040425863895,75301.68736695807,271086074.5210491,844558045.7428296,9.95597722576466,8.997661983647236,58.411040425863895,-1.0,20206.78770504302,72744435.73815487,476964079.90006673,10.151626144910743,9.58623777271773,10.7970596608204,20206.78770504302,72744435.73815487,476964079.90006673,10.151626144910743,9.58623777271773,10.7970596608204,129.56471592984482,39.40448804629777,0.9367632650029992,9.000126347854886,6.700003489005876,3.926465805991812
 2006-08-17T13:00:00,198092.95913681865,713134652.8925471,4953150270.485925,10.05296137157064,4.432486825501123,58.411040425863895,76364.96077837878,274913858.8021636,1015323094.3816262,10.05296137157064,8.900846507832258,58.411040425863895,-1.0,0.0,0.0,0.0,10.253402669240584,10.253402669240584,0.0,0.0,0.0,0.0,10.253402669240584,10.253402669240584,0.0,129.56471592984482,92.74222630000008,0.7218810454658767,10.244609130198429,6.699984362852434,5.187718133560661
 2006-08-17T14:00:00,197206.3246785648,709942768.8428334,4953150270.485925,10.106393725958249,4.485833161019836,58.411040425863895,76323.28427473955,274763823.3890623,1109406856.863756,10.106393725958249,8.847500172313543,58.411040425863895,-1.0,0.0,0.0,0.0,10.337943277350782,10.337943277350782,0.0,0.0,0.0,0.0,10.337943277350782,10.337943277350782,0.0,129.56471592984482,126.34576963528116,0.5010251472528351,10.3112984913434,6.731218638227631,6.635360430355988
 2006-08-17T15:00:00,197202.81984914365,709930151.4569172,4953150270.485925,10.115848669506065,4.495272884508849,58.411040425863895,76331.93382288588,274794961.76238924,1126054864.0561934,10.115848669506065,8.838060448824528,58.411040425863895,-1.0,21214.222620191027,76371201.43268771,228448684.0251449,10.797102919577512,10.526481805010013,53.985298304102,21214.222620191027,76371201.43268771,228448684.0251449,10.797102919577512,10.526481805010013,53.985298304102,129.56471592984482,129.56471592984482,0.2851533986679619,10.509647510327744,7.19492423355651,7.19492423355651
 2006-08-17T16:00:00,182901.5534717808,658445592.4984108,4592883828.107797,9.271831200378138,4.061502132955242,58.411040425863895,0.0,0.0,0.0,9.271831200378138,9.271831200378138,0.0,-1.0,68785.66847787933,247628406.5203656,1066239685.1660544,10.13031883650488,8.866257508400855,64.78235796492241,68785.66847787933,247628406.5203656,1066239685.1660544,10.13031883650488,8.866257508400855,64.78235796492241,129.56471592984482,122.14890936712122,0.1126586765830729,9.374008069056687,7.375026134286101,7.268662291371496
 2006-08-17T17:00:00,154711.75036908197,556962301.3286952,3831533024.703332,8.839665600827267,4.493667732506114,58.411040425863895,0.0,0.0,0.0,8.839665600827267,8.839665600827267,0.0,-1.0,90112.69926811683,324405717.3652206,1807793665.3852105,8.98027901888259,6.835488801130363,64.78235796492241,90112.69926811683,324405717.3652206,1807793665.3852105,8.98027901888259,6.835488801130363,64.78235796492241,129.56471592984482,6.3581973447931,0.0524501028058143,6.96589582505836,6.699909322085222,0.6157909321778781
 2006-08-17T18:00:00,141717.16591819274,510181797.3054938,3453825527.519939,8.625313043573195,4.708020289760184,58.411040425863895,0.0,0.0,0.0,8.625313043573195,8.625313043573195,0.0,1.0,165328.6908984578,595183287.2344482,4071253226.0312033,4.220599854551545,-0.6286382958474476,64.78235796492241,165328.6908984578,595183287.2344482,4071253226.0312033,4.220599854551545,-0.6286382958474476,64.78235796492241,129.56471592984482,0.0,0.0582041488788169,1.121588164163375,1.9569858835001828,1.9569858835001828
 2006-08-17T19:00:00,133311.1520879343,479920147.5165634,3194164121.904344,8.47797101280373,4.855362320529648,58.411040425863895,0.0,0.0,0.0,8.47797101280373,8.47797101280373,0.0,1.0,143742.5464183132,517473167.10592747,3548223728.971583,0.4376858359607092,-3.8,64.78235796492241,143742.5464183132,517473167.10592747,3548223728.971583,0.4376858359607092,-3.8,64.78235796492241,129.56471592984482,0.0,0.1861827325902521,-3.8,-1.484269927912725,-1.484269927912725
 2006-08-17T20:00:00,129302.28633719803,465488230.813913,3076451869.6936927,8.41118133418154,4.922151999151841,58.411040425863895,0.0,0.0,0.0,8.41118133418154,8.41118133418154,0.0,1.0,134042.1817188171,482551854.1877415,3271885038.509069,0.1086614738270996,-3.8,64.78235796492241,134042.1817188171,482551854.1877415,3271885038.509069,0.1086614738270996,-3.8,64.78235796492241,129.56471592984482,0.0,0.318670010314925,-3.8,-1.7383548408356615,-1.7383548408356615
 2006-08-17T21:00:00,79504.17810839044,286215041.1902057,1647540334.478587,9.121268165554504,7.252960964763595,47.4589703460144,4389.013728575447,15800449.422871629,82129104.45728052,9.121268165554504,9.028058266925427,2.8394255762572698,1.0,109156.13984251412,392962103.433051,2484967886.1964507,-0.8210779495526076,-3.79149567640668,64.78235796492238,109156.13984251412,392962103.433051,2484967886.1964507,-0.8210779495526076,-3.79149567640668,64.78235796492238,129.56471592984477,0.0,0.4394898633265287,-3.799999999999999,-1.861645587843548,-1.861645587843548
 2006-08-17T22:00:00,64664.297647063264,232791471.5294277,1343525228.7517884,10.084910203232566,8.561390910540352,38.9406936172426,2906.7364285417075,10464251.142750138,67078832.124901146,10.084910203232566,10.008776694828104,1.6225289007184427,1.0,102377.95239030028,368560628.6050811,2264453799.3100514,-1.08465528705689,-3.792024751734591,64.78235796492241,102377.95239030028,368560628.6050811,2264453799.3100514,-1.08465528705689,-3.792024751734591,64.78235796492241,129.56471592984482,0.0,0.554446839765347,-3.8000000000000007,-1.9363552734577112,-1.9363552734577112
 2006-08-17T23:00:00,82113.60211674932,295608967.62029755,1720612014.0564125,8.977359608157611,7.026231707343713,48.67586702155322,2253.540461285193,8112745.660626695,43200940.79016694,8.977359608157611,8.928334019207561,1.6225289007184411,1.0,105059.99585530872,378215985.07911146,2365336230.956338,-0.9721645444196362,-3.799999999999999,64.78235796492238,105059.99585530872,378215985.07911146,2365336230.956338,-0.9721645444196362,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.6646101749764376,-3.799999999999999,-2.0348230519478068,-2.0348230519478068
 2006-08-18T00:00:00,62871.41266028709,226337085.57703343,1303476304.5296073,10.022597988131322,8.544604473340007,38.9406936172426,0.0,0.0,0.0,10.022597988131322,10.022597988131322,0.0,1.0,93582.12931285668,336895665.52628404,1985722534.446126,-1.425079875610874,-3.8000000000000007,64.78235796492241,93582.12931285668,336895665.52628404,1985722534.446126,-1.425079875610874,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7669394072714866,-3.8000000000000007,-2.217204887721112,-2.217204887721112
 2006-08-18T01:00:00,77437.06827622815,278773445.7944214,1600328323.454168,8.882626787369686,7.068059626720792,48.67586702155322,0.0,0.0,0.0,8.882626787369686,8.882626787369686,0.0,1.0,91124.01343876004,328046448.3795361,1886880219.3920927,-1.5429838888999348,-3.799999999999999,64.78235796492238,91124.01343876004,328046448.3795361,1886880219.3920927,-1.5429838888999348,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.855361019455971,-3.799999999999999,-2.5138710400492497,-2.5138710400492497
 2006-08-18T02:00:00,60568.61674786939,218047020.2923298,1239893641.402247,9.987158556025626,8.58130607035095,38.9406936172426,0.0,0.0,0.0,9.987158556025626,9.987158556025626,0.0,1.0,79306.11506916022,285502014.2489768,1393210043.805531,-2.1327863848878934,-3.8000000000000007,64.78235796492241,79306.11506916022,285502014.2489768,1393210043.805531,-2.1327863848878934,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9234083437611366,-3.8000000000000007,-2.89162931320189,-2.89162931320189
 2006-08-18T03:00:00,71105.5310361455,255979911.73012376,1437036154.943923,8.790042580254568,7.160615328927631,48.675867021553245,0.0,0.0,0.0,8.790042580254568,8.790042580254568,0.0,1.0,69886.78733848761,251592434.41855532,1187595318.7863843,-2.378600888057409,-3.8000000000000007,64.78235796492241,69886.78733848761,251592434.41855532,1187595318.7863843,-2.378600888057409,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9684569394684882,-3.8000000000000007,-3.252516629194563,-3.252516629194563
 2006-08-18T04:00:00,14562.333337986764,52424400.01675237,292139354.69343466,13.3957477516374,13.064513169909771,9.735173404310643,0.0,0.0,0.0,13.3957477516374,13.3957477516374,0.0,1.0,31658.59008050653,113970924.28982356,402777366.7372475,-3.317607241436234,-3.8,64.78235796492241,31658.59008050653,113970924.28982356,402777366.7372475,-3.317607241436234,-3.8,64.78235796492241,129.56471592984482,0.0,0.9938328981328052,-3.8,-3.511320819548308,-3.511320819548308
 2006-08-18T05:00:00,94706.6698654514,340944011.51562494,2003208767.2687087,7.816233605727549,5.54474825539648,58.411040425863895,2103.307171915226,7571905.818894813,24366853.549112245,7.816233605727549,7.788585077936901,1.9470346808621293,1.0,0.0,0.0,0.0,0.0431722240423256,0.0431722240423256,0.0,0.0,0.0,0.0,0.0431722240423256,0.0431722240423256,0.0,129.56471592984482,0.0,1.0,-1.0381040738603593,-1.0381040738603593,-1.0381040738603593
 2006-08-18T06:00:00,153322.20099349774,551959923.5765917,3912764043.46875,8.885767866238856,4.447565467094525,58.411040425863895,0.0,0.0,0.0,8.885767866238856,8.885767866238856,0.0,1.0,62405.17496571455,224658629.87657243,1297646723.3746195,7.868963911957661,6.329406249092322,48.5867684736918,62405.17496571455,224658629.87657243,1297646723.3746195,7.868963911957661,6.329406249092322,48.5867684736918,129.56471592984482,0.0,0.9999471495974704,5.667364570871908,5.667364570871908,5.667364570871908
 2006-08-18T07:00:00,170805.0504433733,614898181.596144,4357970289.606228,9.16152931856236,4.217862213132453,58.411040425863895,3724.491846181184,13408170.646252263,40593629.6140013,9.16152931856236,9.115471120200928,4.867586702155324,1.0,99758.7109450226,359131359.4020814,2207309686.419997,9.318055596834444,6.7,64.78235796492241,99758.7109450226,359131359.4020814,2207309686.419997,9.318055596834444,6.7,64.78235796492241,129.56471592984482,0.0,0.999507101870964,6.7,6.7,6.7
 2006-08-18T08:00:00,193277.6105984767,695799398.154516,4894153939.75152,9.510671226797246,3.9581298729395016,58.411040425863895,11145.172045759617,40122619.36473461,119400609.31468187,9.510671226797246,9.37520346039388,38.940693617242594,1.0,109627.79575779736,394660064.7280704,2516835445.7614994,9.68436309929406,6.7,64.78235796492241,109627.79575779736,394660064.7280704,2516835445.7614994,9.68436309929406,6.7,64.78235796492241,129.56471592984482,0.0,0.998990838772328,6.7,6.7,6.7
 2006-08-18T09:00:00,196907.40333859657,708866652.0189476,4953150270.485925,9.753897495934044,4.133970186645288,58.411040425863895,45803.89689669427,164894028.8280994,488740627.0924493,9.753897495934044,9.199363146688093,58.411040425863895,1.0,116637.71990913118,419895791.6728723,2732579657.189085,9.939553904604365,6.7,64.78235796492241,116637.71990913118,419895791.6728723,2732579657.189085,9.939553904604365,6.7,64.78235796492241,129.56471592984482,0.0,0.998474575673692,6.7,6.7,6.7
 2006-08-18T10:00:00,196630.4419843916,707869591.1438096,4953150270.485925,9.863653840407862,4.243520495535077,58.411040425863895,63921.287338187256,230116634.4174741,682003281.5407178,9.863653840407862,9.0898128377983,58.411040425863895,1.0,119477.1262438594,430117654.477894,2829997414.504816,10.054747406903957,6.7,64.78235796492241,119477.1262438594,430117654.477894,2829997414.504816,10.054747406903957,6.7,64.78235796492241,129.56471592984482,0.0,0.997958312575056,6.7,6.7,6.7
 2006-08-18T11:00:00,196544.175969816,707559033.4913377,4953150270.485925,9.62322193911846,4.003539919338434,58.411040425863895,24157.61185757718,86967402.68727784,258625882.5922262,9.62322193911846,9.329793413994944,58.411040425863895,1.0,112982.6865387771,406737671.5395976,2616657402.9434977,9.802455113150364,6.7,64.78235796492241,112982.6865387771,406737671.5395976,2616657402.9434977,9.802455113150364,6.7,64.78235796492241,129.56471592984482,0.0,0.99744204947642,6.7,6.7,6.7
 2006-08-18T12:00:00,194558.48419403107,700410543.0985119,4953150270.485925,9.78597679622704,4.165989266257744,58.411040425863895,50619.989913435486,182231963.68836772,545228615.5288218,9.78597679622704,9.167344067075636,58.411040425863895,-1.0,19683.176946625044,70859437.00785016,465459064.2059881,9.973288698245735,9.421503356997931,10.7970596608204,19683.176946625044,70859437.00785016,465459064.2059881,9.973288698245735,9.421503356997931,10.7970596608204,129.56471592984482,36.54969631159696,0.9396403916226752,8.882896235419521,6.700002591848464,3.707726694709024
 2006-08-18T13:00:00,193427.6460639476,696339525.8302114,4953150270.485925,9.816650815408163,4.196605701841906,58.411040425863895,55363.55896572204,199308812.2765993,599240191.4501816,9.816650815408163,9.136727631491471,58.411040425863895,-1.0,0.0,0.0,0.0,10.005447003959617,10.005447003959617,0.0,0.0,0.0,0.0,10.005447003959617,10.005447003959617,0.0,129.56471592984482,76.52319159518139,0.7401408567221167,9.98285260972501,6.699985018338306,4.337297803397076
 2006-08-18T14:00:00,194108.3475194325,698790051.069957,4953150270.485925,9.951537810579191,4.331239467293532,58.411040425863895,74311.46028882067,267521257.0397544,836741236.8432996,9.951537810579191,9.002093866039846,58.411040425863895,-1.0,0.0,0.0,0.0,10.147030221958168,10.147030221958168,0.0,0.0,0.0,0.0,10.147030221958168,10.147030221958168,0.0,129.56471592984482,109.8560653367108,0.5318928871599647,10.12695398004618,6.700007590459301,6.066073476984315
 2006-08-18T15:00:00,194313.20547633184,699527539.7147946,4953150270.485925,10.008324093865246,4.387921463945695,58.411040425863895,75885.93961542925,273189382.61554533,936723614.5314016,10.008324093865246,8.945411869387685,58.411040425863895,-1.0,5829.54809223544,20986373.132047582,63535212.04347721,10.45407687338363,10.37880403417154,21.5941193216408,5829.54809223544,20986373.132047582,63535212.04347721,10.45407687338363,10.37880403417154,21.5941193216408,129.56471592984482,129.3265676278817,0.3200461604909926,10.321697747301895,6.963726107509075,6.957243595003509
 2006-08-18T16:00:00,173145.17681404887,623322636.5305759,4419836167.963279,9.17359379188366,4.15973954144972,58.411040425863895,0.0,0.0,0.0,9.17359379188366,9.17359379188366,0.0,-1.0,47904.281520460994,172455413.47365955,656765995.9970069,10.104532131268536,9.32589946987068,43.1882386432816,47904.281520460994,172455413.47365955,656765995.9970069,10.104532131268536,9.32589946987068,43.1882386432816,129.56471592984482,129.56471592984482,0.1364724151331556,9.754428175146478,7.463373901764581,7.463373901764581
 2006-08-18T17:00:00,152934.98489617527,550565945.626231,3825256108.527917,8.83610162572653,4.497231707606851,58.411040425863895,0.0,0.0,0.0,8.83610162572653,8.83610162572653,0.0,-1.0,87015.29113753817,313255048.0951374,1690167300.2605352,8.98300222481348,6.977766343272349,64.78235796492241,87015.29113753817,313255048.0951374,1690167300.2605352,8.98300222481348,6.977766343272349,64.78235796492241,129.56471592984482,23.62418675717253,0.0555584206869878,7.184974870497169,6.699942589701389,1.732748132786549
 2006-08-18T18:00:00,144059.94039335437,518615785.4160757,3546847366.6278105,8.678101444817221,4.655231888516158,58.411040425863895,0.0,0.0,0.0,8.678101444817221,8.678101444817221,0.0,1.0,165517.79899558917,595864076.384121,4101735668.568223,4.294573464200238,-0.5906744390553978,64.78235796492241,165517.79899558917,595864076.384121,4101735668.568223,4.294573464200238,-0.5906744390553978,64.78235796492241,129.56471592984482,0.3063226110955989,0.0577195466000792,1.1619723730386335,1.9764274198756029,0.8597602713676107
 2006-08-18T19:00:00,125121.09720261958,450435949.92943054,3004261249.0059843,8.370223561182337,4.963109772151043,58.411040425863895,0.0,0.0,0.0,8.370223561182337,8.370223561182337,0.0,1.0,138128.77478475674,497263589.2251243,3454068774.3330736,0.3255845287740331,-3.8,64.78235796492241,138128.77478475674,497263589.2251243,3454068774.3330736,0.3255845287740331,-3.8,64.78235796492241,129.56471592984482,0.3063226110955989,0.1852295966495918,-3.8,-1.4819251889896865,-1.4819251889896865
 2006-08-18T20:00:00,120890.61618018895,435206218.2486802,2874734214.579822,8.296734092395576,5.036599240937804,58.411040425863895,0.0,0.0,0.0,8.296734092395576,8.296734092395576,0.0,1.0,128555.01071010342,462798038.55637234,3171875342.501596,-0.0104524702932848,-3.8,64.78235796492241,128555.01071010342,462798038.55637234,3171875342.501596,-0.0104524702932848,-3.8,64.78235796492241,129.56471592984482,0.3063226110955989,0.3178266766659627,-3.8,-1.7371790537685987,-1.7371790537685987
 2006-08-18T21:00:00,80032.8423195971,288118232.3505497,1681094255.57396,9.114167659876731,7.207809441868679,47.594181087740935,4063.921002065973,14630115.607437516,78200003.27375948,9.114167659876731,9.025416968364324,2.7042148345307333,1.0,108962.8241935963,392266167.09694666,2501869866.276032,-0.8015981968084258,-3.792182030674464,64.78235796492241,108962.8241935963,392266167.09694666,2501869866.276032,-0.8015981968084258,-3.792182030674464,64.78235796492241,129.56471592984482,0.306322611095599,0.4386999964176217,-3.8,-1.8610647388287944,-1.8610647388287944
 2006-08-18T22:00:00,65135.141940926,234486510.9873336,1363726123.2880445,10.084105407518898,8.53767321197506,38.940693617242594,2867.765280859792,10323955.011095244,65917406.20894788,10.084105407518898,10.009290609627977,1.6225289007184427,1.0,102551.11009239742,369183996.3326304,2274941893.4001846,-1.0727456108667357,-3.7926240598648255,64.78235796492244,102551.11009239742,369183996.3326304,2274941893.4001846,-1.0727456108667357,-3.7926240598648255,64.78235796492244,129.56471592984488,0.306322611095599,0.5536878902920884,-3.800000000000002,-1.9358488757736023,-1.9358488757736023
 2006-08-18T23:00:00,81849.67161800714,294658817.8248258,1712637725.4237266,8.983678364477669,7.041577084606341,48.67586702155322,2749.574575315984,9898468.471137544,61646010.74724547,8.983678364477669,8.91371325649562,1.6225289007184411,1.0,105153.7972265422,378553670.015552,2368536121.2727222,-0.965057275480047,-3.796659906992657,64.78235796492238,105153.7972265422,378553670.015552,2368536121.2727222,-0.965057275480047,-3.796659906992657,64.78235796492238,129.56471592984477,0.3063226110955989,0.6638894346908534,-3.799999999999999,-2.0339371296217745,-2.0339371296217745
 2006-08-19T00:00:00,63019.45853704689,226870050.7333688,1302121006.3308043,10.025545968135456,8.549090312561349,38.9406936172426,0.0,0.0,0.0,10.025545968135456,10.025545968135456,0.0,1.0,93867.62047843653,337923433.72237146,1986382948.438336,-1.4242895927431132,-3.8000000000000007,64.78235796492241,93867.62047843653,337923433.72237146,1986382948.438336,-1.4242895927431132,-3.8000000000000007,64.78235796492241,129.56471592984482,0.306322611095599,0.7662892876146198,-3.8000000000000007,-2.215601767421912,-2.215601767421912
 2006-08-19T01:00:00,78813.58946442521,283728922.0719308,1633526583.9041605,8.902516063666917,7.050294640236572,48.67586702155322,0.0,0.0,0.0,8.902516063666917,8.902516063666917,0.0,1.0,92158.83274593792,331771797.8853766,1905522442.6861048,-1.5207281699656303,-3.799999999999999,64.78235796492238,92158.83274593792,331771797.8853766,1905522442.6861048,-1.5207281699656303,-3.799999999999999,64.78235796492238,129.56471592984477,0.3063226110955989,0.8548278945822526,-3.799999999999999,-2.511520925796441,-2.511520925796441
 2006-08-19T02:00:00,62310.05109618983,224316183.9462833,1287273540.8001697,10.016142182022016,8.556547530531047,38.9406936172426,0.0,0.0,0.0,10.016142182022016,10.016142182022016,0.0,1.0,80563.8975529071,290030031.1904655,1419206762.2505414,-2.1017357961198444,-3.8000000000000007,64.78235796492241,80563.8975529071,290030031.1904655,1419206762.2505414,-2.1017357961198444,-3.8000000000000007,64.78235796492241,129.56471592984482,0.306322611095599,0.9230277490070352,-3.8000000000000007,-2.889016781397624,-2.889016781397624
 2006-08-19T03:00:00,77784.09835635814,280022754.0828893,1603410284.6529336,8.885404025767784,7.06735553655571,48.67586702155322,0.0,0.0,0.0,8.885404025767784,8.885404025767784,0.0,1.0,72614.05915930292,261410612.9734906,1272170103.2456992,-2.2773851201288013,-3.799999999999999,64.78235796492238,72614.05915930292,261410612.9734906,1272170103.2456992,-2.2773851201288013,-3.799999999999999,64.78235796492238,129.56471592984477,0.3063226110955989,0.9682258481302236,-3.799999999999999,-3.2503725259278973,-3.2503725259278973
 2006-08-19T04:00:00,61510.8493267106,221439057.57615817,1262163220.0346026,10.00099697572326,8.569885992721847,38.940693617242594,0.0,0.0,0.0,10.00099697572326,10.00099697572326,0.0,1.0,57672.78547916474,207622027.72499305,883688978.231507,-2.742059190554945,-3.8,64.78235796492241,57672.78547916474,207622027.72499305,883688978.231507,-2.742059190554945,-3.8,64.78235796492241,129.56471592984482,0.3063226110955989,0.993726301743764,-3.8,-3.5100083079735227,-3.5100083079735227
 2006-08-19T05:00:00,92099.18598232906,331557069.53638464,1889108078.6283207,7.737654021917451,5.595679311415929,58.411040425863895,0.0,0.0,0.0,7.737654021917451,7.737654021917451,0.0,1.0,0.0,0.0,0.0,-0.1484520587815813,-0.1484520587815813,0.0,0.0,0.0,0.0,-0.1484520587815813,-0.1484520587815813,0.0,129.56471592984482,0.0,1.0,-1.1527931377603082,-1.1527931377603082,-1.1527931377603082
 2006-08-19T06:00:00,123074.912416827,443069684.70057726,2920410552.0405154,8.32264925805537,5.01068407527801,58.411040425863895,0.0,0.0,0.0,8.32264925805537,8.32264925805537,0.0,1.0,43335.79974227791,156008879.0722005,732171225.9486463,6.920716805168539,6.051587000825683,43.1882386432816,43335.79974227791,156008879.0722005,732171225.9486463,6.920716805168539,6.051587000825683,43.1882386432816,129.56471592984482,0.0,0.9998999568956254,5.315300799130116,5.315300799130116,5.315300799130116
 2006-08-19T07:00:00,127430.85916735783,458751093.00248826,3038668307.941037,8.38974477774355,4.943588555589831,58.411040425863895,0.0,0.0,0.0,8.38974477774355,8.38974477774355,0.0,1.0,82247.05826591853,296089409.7573067,1523786602.1916182,8.508495172779172,6.7,64.78235796492241,82247.05826591853,296089409.7573067,1523786602.1916182,8.508495172779172,6.7,64.78235796492241,129.56471592984482,0.0,0.9994197160945748,6.7,6.7,6.7
 2006-08-19T08:00:00,141286.19673231276,508630308.2363261,3446526867.3616204,8.62117220990474,4.712161123428641,58.411040425863895,0.0,0.0,0.0,8.62117220990474,8.62117220990474,0.0,1.0,87827.35530647986,316178479.1033275,1728644068.1927707,8.751242710318278,6.7,64.78235796492241,87827.35530647986,316178479.1033275,1728644068.1927707,8.751242710318278,6.7,64.78235796492241,129.56471592984482,0.0,0.9989034529959387,6.7,6.7,6.7
 2006-08-19T09:00:00,156032.5487347874,561717175.4452345,3849219319.173114,8.849702911102106,4.483630422231273,58.411040425863895,0.0,0.0,0.0,8.849702911102106,8.849702911102106,0.0,1.0,93678.37442253323,337242147.92111963,1931016098.107683,8.990956947121944,6.7,64.78235796492241,93678.37442253323,337242147.92111963,1931016098.107683,8.990956947121944,6.7,64.78235796492241,129.56471592984482,0.0,0.9983871898973028,6.7,6.7,6.7
 2006-08-19T10:00:00,163715.69254969023,589376493.1788847,4055975508.839496,8.967051044548748,4.366282288784632,58.411040425863895,0.0,0.0,0.0,8.967051044548748,8.967051044548748,0.0,1.0,96681.33100468192,348052791.6168549,2034958708.792105,9.114047228922802,6.7,64.78235796492241,96681.33100468192,348052791.6168549,2034958708.792105,9.114047228922802,6.7,64.78235796492241,129.56471592984482,0.0,0.997870926798667,6.7,6.7,6.7
 2006-08-19T11:00:00,155408.66348176615,559471188.534358,3847541296.779623,8.848749622119438,4.484583711213942,58.411040425863895,0.0,0.0,0.0,8.848749622119438,8.848749622119438,0.0,1.0,93406.21710912437,336262381.5928477,1930165056.918753,8.9899514358681,6.7,64.78235796492241,93406.21710912437,336262381.5928477,1930165056.918753,8.9899514358681,6.7,64.78235796492241,129.56471592984482,0.0,0.997354663700031,6.7,6.7,6.7
 2006-08-19T12:00:00,150195.39392894256,540703418.1441932,3721830752.218169,8.77740400816448,4.5559293251689,58.411040425863895,0.0,0.0,0.0,8.77740400816448,8.77740400816448,0.0,-1.0,15302.228107184908,55088021.18586566,313618282.4887297,8.91514005713882,8.543046095717225,10.7970596608204,15302.228107184908,55088021.18586566,313618282.4887297,8.91514005713882,8.543046095717225,10.7970596608204,129.56471592984482,23.332061939753164,0.9590097477483224,8.174323108688943,6.700015966049418,2.7150559769051754
 2006-08-19T13:00:00,154672.67039684218,556821613.4286319,3839687608.9881744,8.844292315941521,4.489041017391856,58.411040425863895,0.0,0.0,0.0,8.844292315941521,8.844292315941521,0.0,-1.0,0.0,0.0,0.0,8.985287075131298,8.985287075131298,0.0,0.0,0.0,0.0,8.985287075131298,8.985287075131298,0.0,129.56471592984482,39.53478002503764,0.8246718367839821,8.965931273594405,6.700001498804876,1.5239614635571013
 2006-08-19T14:00:00,158779.09129399812,571604728.6583933,3936097299.705386,8.899010205404402,4.4343231279289785,58.411040425863895,0.0,0.0,0.0,8.899010205404402,8.899010205404402,0.0,-1.0,0.0,0.0,0.0,9.042665878156754,9.042665878156754,0.0,0.0,0.0,0.0,9.042665878156754,9.042665878156754,0.0,129.56471592984482,46.4450487767192,0.6814696969059116,9.040253397119054,6.699995190444052,2.5056556977453144
 2006-08-19T15:00:00,156131.34916512505,562072856.9944502,3856415121.5305033,8.85378603501075,4.47954729832263,58.411040425863895,0.0,0.0,0.0,8.85378603501075,8.85378603501075,0.0,-1.0,0.0,0.0,0.0,8.995224580533202,8.995224580533202,0.0,0.0,0.0,0.0,8.995224580533202,8.995224580533202,0.0,129.56471592984482,48.46834383538539,0.5382702330069361,9.012585552700504,6.69999954750899,2.8307044824411567
 2006-08-19T16:00:00,153443.92593006804,552398133.348245,3734080297.326614,8.784355943257012,4.548977390076369,58.411040425863895,0.0,0.0,0.0,8.784355943257012,8.784355943257012,0.0,-1.0,0.0,0.0,0.0,8.9223622341306,8.9223622341306,0.0,0.0,0.0,0.0,8.9223622341306,8.9223622341306,0.0,129.56471592984482,47.614142266022434,0.3998844152452707,8.928937095266807,6.69999993339025,2.8622335624624786
 2006-08-19T17:00:00,85510.50433681671,307837815.61253995,1820933632.9448333,9.113791648315727,7.04890242679022,47.70234968112218,534.8358176634371,1925408.9435883705,5686521.432153314,9.113791648315727,9.10733993162162,1.390739057758666,-1.0,0.0,0.0,0.0,7.771118231046309,7.771118231046309,0.0,0.0,0.0,0.0,7.771118231046309,7.771118231046309,0.0,129.56471592984482,23.624040458130462,0.2914137901443463,7.881567790844851,6.680818358722,1.1195315145654878
 2006-08-19T18:00:00,69042.58478262808,248553305.21746105,1482118264.8545918,10.096355186393842,8.415688907854829,38.940693617242594,509.2919990575786,1833451.1966072817,5451938.698503585,10.096355186393842,10.090169668543334,1.6225289007184427,1.0,118060.62514947187,425018250.5380987,2839530327.4869566,2.3108213766225583,-1.076302545950918,53.98529830410203,118060.62514947187,425018250.5380987,2839530327.4869566,2.3108213766225583,-1.076302545950918,53.98529830410203,129.56471592984488,27.04766959676721,0.2562011015217905,0.7514962655898875,1.2033614563494048,0.3158855966945497
 2006-08-19T19:00:00,86909.543558376,312874356.81015366,1872885540.1960287,9.041078119479138,6.917259313833867,48.67586702155322,615.5146126628166,2215852.60558614,6596422.515492444,9.041078119479138,9.033594064635912,1.6225289007184411,1.0,113365.13086248835,408114471.1049582,2621767024.479056,-0.6662943747081822,-3.799999999999999,64.78235796492238,113365.13086248835,408114471.1049582,2621767024.479056,-0.6662943747081822,-3.799999999999999,64.78235796492238,129.56471592984477,27.04766959676719,0.3677792587385902,-3.799999999999999,-1.798355361591924,-1.798355361591924
 2006-08-19T20:00:00,67004.2591343551,241215332.88367823,1425564556.4928176,10.093966643542544,8.477480933889522,38.9406936172426,0.0,0.0,0.0,10.093966643542544,10.093966643542544,0.0,1.0,104016.90870621448,374460871.34237206,2315193448.791097,-1.031931395637873,-3.8000000000000007,64.78235796492241,104016.90870621448,374460871.34237206,2315193448.791097,-1.031931395637873,-3.8000000000000007,64.78235796492241,129.56471592984482,27.047669596767204,0.4858454581725117,-3.8000000000000007,-1.8929868503070304,-1.8929868503070304
 2006-08-19T21:00:00,82173.26729796031,295823762.2726572,1734800895.979288,8.958938831352869,6.991830688102128,48.67586702155322,0.0,0.0,0.0,8.958938831352869,8.958938831352869,0.0,1.0,106253.73281065914,382513438.118373,2404908834.1888022,-0.9247892578559368,-3.799999999999999,64.78235796492238,106253.73281065914,382513438.118373,2404908834.1888022,-0.9247892578559368,-3.799999999999999,64.78235796492238,129.56471592984477,27.04766959676719,0.5990082353523759,-3.799999999999999,-1.9690290774551584,-1.9690290774551584
 2006-08-19T22:00:00,63425.95015820416,228333420.56953496,1311286115.3083806,10.02769062252033,8.540857940878585,38.9406936172426,0.0,0.0,0.0,10.02769062252033,10.02769062252033,0.0,1.0,97156.84156643454,349764629.6391643,2090795231.5104115,-1.2996321825360535,-3.8000000000000007,64.78235796492241,97156.84156643454,349764629.6391643,2090795231.5104115,-1.2996321825360535,-3.8000000000000007,64.78235796492241,129.56471592984482,27.047669596767204,0.7066185448040333,-3.8000000000000007,-2.0947561955637326,-2.0947561955637326
 2006-08-19T23:00:00,78367.35439986504,282122475.8395143,1611694539.468917,8.889069691535516,7.061624762745499,48.67586702155322,0.0,0.0,0.0,8.889069691535516,8.889069691535516,0.0,1.0,95864.80028960666,345113281.04258406,2051915591.3097024,-1.3459380154343394,-3.799999999999999,64.78235796492238,95864.80028960666,345113281.04258406,2051915591.3097024,-1.3459380154343394,-3.799999999999999,64.78235796492238,129.56471592984477,27.04766959676719,0.8042378567810746,-3.799999999999999,-2.321810220142791,-2.321810220142791
 2006-08-20T00:00:00,62156.04851542919,223761774.65554503,1280094564.6481466,10.008915502524715,8.557465885552546,38.9406936172426,0.0,0.0,0.0,10.008915502524715,10.008915502524715,0.0,1.0,86020.74019084663,309674664.6870478,1607459544.5518205,-1.876786056897164,-3.8000000000000007,64.78235796492241,86020.74019084663,309674664.6870478,1607459544.5518205,-1.876786056897164,-3.8000000000000007,64.78235796492241,129.56471592984482,27.047669596767204,0.8851991970084597,-3.8000000000000007,-2.65922938602054,-2.65922938602054
 2006-08-20T01:00:00,64780.0039849345,233208014.3457642,1220122174.151363,8.667676332156464,7.28426416569134,48.675867021553245,0.0,0.0,0.0,8.667676332156464,8.667676332156464,0.0,1.0,76567.44678101671,275642808.41166013,1254050386.002879,-2.2990858758749355,-3.8000000000000007,64.78235796492241,76567.44678101671,275642808.41166013,1254050386.002879,-2.2990858758749355,-3.8000000000000007,64.78235796492241,129.56471592984482,27.0476695967672,0.944051663693086,-3.8000000000000007,-3.0436211480073503,-3.0436211480073503
 2006-08-20T02:00:00,55106.582732185954,198383697.83586937,1104256133.3215272,9.910771481348853,8.658697334130467,38.9406936172426,0.0,0.0,0.0,9.910771481348853,9.910771481348853,0.0,1.0,59712.37838896913,214964562.2002888,923177927.0327816,-2.6948530923684,-3.8000000000000007,64.78235796492241,59712.37838896913,214964562.2002888,923177927.0327816,-2.6948530923684,-3.8000000000000007,64.78235796492241,129.56471592984482,27.047669596767207,0.980609691453837,-3.8000000000000007,-3.3702001854975023,-3.3702001854975023
 2006-08-20T03:00:00,63424.337919825135,228327616.5113705,1249181731.7741578,8.683374342542216,7.266971353017129,48.675867021553245,0.0,0.0,0.0,8.683374342542216,8.683374342542216,0.0,1.0,35648.099723691856,128333159.00529072,537888183.9489933,-2.690430786732359,-3.33439717012401,43.1882386432816,35648.099723691856,128333159.00529072,537888183.9489933,-2.690430786732359,-3.33439717012401,43.1882386432816,129.56471592984482,18.03177973117813,0.9984343278010716,-3.579174505653823,-3.41677217071528,-3.41677217071528
 2006-08-20T04:00:00,68496.59592193802,246587745.3189767,1354781583.28905,8.74297899136614,7.206855198090658,48.67586702155327,0.0,0.0,0.0,8.74297899136614,8.74297899136614,0.0,1.0,0.0,0.0,0.0,1.1982087043244471,1.1982087043244471,0.0,0.0,0.0,0.0,1.1982087043244471,1.1982087043244471,0.0,129.56471592984482,0.0,1.0000000000000002,0.5183652724342691,0.5183652724342691,0.5183652724342691
 2006-08-20T05:00:00,64509.712527208285,232234965.09794983,1142742903.091094,7.314493491555271,6.018839841778113,58.411040425863895,0.0,0.0,0.0,7.314493491555271,7.314493491555271,0.0,1.0,13183.055052695738,47458998.18970464,142447369.77253014,5.679534203204635,5.510329948093488,21.594119321640807,13183.055052695738,47458998.18970464,142447369.77253014,5.679534203204635,5.510329948093488,21.594119321640807,129.56471592984482,0.0,1.0000000000000002,5.09824265314965,5.09824265314965,5.09824265314965
 2006-08-20T06:00:00,63150.658407674935,227342370.26762977,1184994777.3530614,8.320853825945749,6.977261818488156,51.109660372630906,0.0,0.0,0.0,8.320853825945749,8.320853825945749,0.0,1.0,48352.74004362041,174069864.15703344,596365522.1645594,7.408193689076323,6.7,64.78235796492241,48352.74004362041,174069864.15703344,596365522.1645594,7.408193689076323,6.7,64.78235796492241,129.56471592984482,0.0,0.9999901105706686,6.7,6.7,6.7
 2006-08-20T07:00:00,79620.66450950624,286634392.23422253,1610112433.4570613,8.233550511891437,6.407876709603656,53.54345372370855,0.0,0.0,0.0,8.233550511891437,8.233550511891437,0.0,1.0,61807.985303829046,222508747.0937847,808478983.3331861,7.659994585770645,6.699999999999998,64.78235796492237,61807.985303829046,222508747.0937847,808478983.3331861,7.659994585770645,6.699999999999998,64.78235796492237,129.56471592984474,0.0,0.9996395099498064,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-20T08:00:00,75180.03454320818,270648124.3555494,1406662107.3875751,7.464128144501635,5.869205188831747,58.411040425863895,0.0,0.0,0.0,7.464128144501635,7.464128144501635,0.0,1.0,58407.337194661806,210266413.9007825,705506104.4387021,7.537802995567535,6.700000000000002,64.78235796492241,58407.337194661806,210266413.9007825,705506104.4387021,7.537802995567535,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.999123246851171,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T09:00:00,87789.6896120598,316042882.6034152,1759179991.4225583,7.664017180928806,5.669316152404576,58.411040425863895,0.0,0.0,0.0,7.664017180928806,7.664017180928806,0.0,1.0,68659.90969016579,247175674.8845968,882110055.4728184,7.747420104261061,6.700000000000002,64.78235796492241,68659.90969016579,247175674.8845968,882110055.4728184,7.747420104261061,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.998606983752535,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T10:00:00,82584.76526953235,297305154.97031623,1600023874.9689956,7.573818307193335,5.759515026140051,58.41104042586392,0.0,0.0,0.0,7.573818307193335,7.573818307193335,0.0,1.0,60014.9940459845,216053978.56554404,802532863.124367,7.652845186159182,6.700000000000003,64.78235796492244,60014.9940459845,216053978.56554404,802532863.124367,7.652845186159182,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.9980907206538996,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T11:00:00,98576.72196943684,354876199.08997273,2071752708.7006216,7.841313062731584,5.492020270601793,58.41104042586388,0.0,0.0,0.0,7.841313062731584,7.841313062731584,0.0,1.0,69990.39193964803,251965410.982733,1038901515.2499288,7.933375482345276,6.699999999999999,64.78235796492238,69990.39193964803,251965410.982733,1038901515.2499288,7.933375482345276,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9975744575552628,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T12:00:00,87054.3516758933,313395666.0332159,1695970461.4995923,7.62822884315299,5.705104490180388,58.41104042586387,0.0,0.0,0.0,7.62822884315299,7.62822884315299,0.0,-1.0,3905.4525053485,14059629.0192546,39987550.619532496,7.709907144408902,7.662392028792748,10.7970596608204,3905.4525053485,14059629.0192546,39987550.619532496,7.709907144408902,7.662392028792748,10.7970596608204,129.56471592984477,11.497911247128,0.9774507672228382,7.395422578050702,6.700005004650135,2.2846791044359254
 2006-08-20T13:00:00,106711.37443051768,384160947.9498636,2316632007.244348,7.9802209995091475,5.353112333824234,58.41104042586388,0.0,0.0,0.0,7.9802209995091475,7.9802209995091475,0.0,-1.0,0.0,0.0,0.0,8.079026353152514,8.079026353152514,0.0,0.0,0.0,0.0,8.079026353152514,8.079026353152514,0.0,129.56471592984477,19.982063406154985,0.9120235029856948,7.904946708003476,6.699964789491967,0.2016680756118853
 2006-08-20T14:00:00,95112.27755200215,342404199.1872078,1928018600.4916065,7.759854521643892,5.573478811689484,58.41104042586388,0.0,0.0,0.0,7.759854521643892,7.759854521643892,0.0,-1.0,0.0,0.0,0.0,7.847943278105113,7.847943278105113,0.0,0.0,0.0,0.0,7.847943278105113,7.847943278105113,0.0,129.56471592984477,19.33543997533102,0.837346742053683,7.839814493319101,6.699999731780686,0.3598815057893565
 2006-08-20T15:00:00,113571.99149627265,408859169.3865814,2515536188.779284,8.093068925861209,5.240264407472172,58.411040425863895,0.0,0.0,0.0,8.093068925861209,8.093068925861209,0.0,-1.0,0.0,0.0,0.0,8.197409613235715,8.197409613235715,0.0,0.0,0.0,0.0,8.197409613235715,8.197409613235715,0.0,129.56471592984482,22.56111638745531,0.763919495563307,7.9964366066552754,6.699996724071731,0.5918259430482203
 2006-08-20T16:00:00,92227.8064914214,332020103.369117,1834617320.0913167,7.70688133689162,5.626451996441763,58.411040425863895,0.0,0.0,0.0,7.70688133689162,7.70688133689162,0.0,-1.0,0.0,0.0,0.0,7.792376924598169,7.792376924598169,0.0,0.0,0.0,0.0,7.792376924598169,7.792376924598169,0.0,129.56471592984482,19.85848692422061,0.6878916077021718,7.813139332758824,6.700003202125804,0.6075539949517261
 2006-08-20T17:00:00,89290.21684292017,321444780.63451254,1821500367.3804293,7.699367260215257,5.633966073118125,58.411040425863895,0.0,0.0,0.0,7.699367260215257,7.699367260215257,0.0,-1.0,0.0,0.0,0.0,7.784482195386374,7.784482195386374,0.0,0.0,0.0,0.0,7.784482195386374,7.784482195386374,0.0,129.56471592984482,17.724448556000564,0.6248222191677316,7.706322232930396,6.699997935897744,0.3988505445888919
 2006-08-20T18:00:00,72992.44545243557,262772803.62876803,1377047753.9377549,7.447339873883696,5.885993459449684,58.411040425863895,0.0,0.0,0.0,7.447339873883696,7.447339873883696,0.0,1.0,111076.85289296124,399876670.4146606,2683515690.7000976,1.884259938284632,-1.3171758078618223,53.985298304102,111076.85289296124,399876670.4146606,2683515690.7000976,1.884259938284632,-1.3171758078618223,53.985298304102,129.56471592984482,20.71939307433737,0.5873524414017437,0.4920999404135436,0.8398203432162274,-0.1921186442835674
 2006-08-20T19:00:00,81201.78094670917,292326411.4081531,1611090389.109918,7.58002622696609,5.753307106367285,58.41104042586388,0.0,0.0,0.0,7.58002622696609,7.58002622696609,0.0,1.0,100192.77283614002,360693982.21010417,2265712703.2765923,-1.090733776081896,-3.799999999999999,64.78235796492238,100192.77283614002,360693982.21010417,2265712703.2765923,-1.090733776081896,-3.799999999999999,64.78235796492238,129.56471592984477,20.719393074337365,0.6835872752001086,-3.799999999999999,-2.0597799609204923,-2.0597799609204923
 2006-08-20T20:00:00,68672.94612273708,247222606.04185343,1256049484.4039495,7.378716587866336,5.954616745467046,58.411040425863895,0.0,0.0,0.0,7.378716587866336,7.378716587866336,0.0,1.0,90604.33695512915,326175613.03846496,1921175011.3835664,-1.5019730445582136,-3.8000000000000007,64.78235796492241,90604.33695512915,326175613.03846496,1921175011.3835664,-1.5019730445582136,-3.8000000000000007,64.78235796492241,129.56471592984482,20.71939307433737,0.7839385039426442,-3.8000000000000007,-2.261687853261663,-2.261687853261663
 2006-08-20T21:00:00,71101.24597852463,255964485.52268875,1400702609.909901,8.27927554965612,6.691111837940059,52.32655704816972,0.0,0.0,0.0,8.27927554965612,8.27927554965612,0.0,1.0,86556.25261821924,311602509.4255893,1733061314.1888928,-1.72664931979387,-3.799999999999999,64.78235796492238,86556.25261821924,311602509.4255893,1733061314.1888928,-1.72664931979387,-3.799999999999999,64.78235796492238,129.56471592984477,20.719393074337365,0.8691468100042732,-3.799999999999999,-2.577548287541254,-2.577548287541254
 2006-08-20T22:00:00,49299.788591886,177479238.93078944,888466605.0696489,8.971513935969375,7.964177918534422,45.02517699493677,0.0,0.0,0.0,8.971513935969375,8.971513935969375,0.0,1.0,75200.76758475677,270722763.3051243,1158641424.035126,-2.413144327590626,-3.800000000000001,64.78235796492241,75200.76758475677,270722763.3051243,1158641424.035126,-2.413144327590626,-3.800000000000001,64.78235796492241,129.56471592984482,20.719393074337376,0.9331091367373126,-3.800000000000001,-2.960475915276523,-2.960475915276523
 2006-08-20T23:00:00,69066.7029762635,248640130.7145486,1347574644.569296,8.41217547097404,6.884257764455018,51.109660372630906,0.0,0.0,0.0,8.41217547097404,8.41217547097404,0.0,1.0,68409.48302888074,246274138.90397063,1094999343.3946257,-2.4892278272109727,-3.8,64.78235796492238,68409.48302888074,246274138.90397063,1094999343.3946257,-2.4892278272109727,-3.8,64.78235796492238,129.56471592984477,20.71939307433737,0.9742619416402604,-3.8,-3.307503836678088,-3.307503836678088
 2006-08-21T00:00:00,42922.95159329499,154522625.7358619,766238655.7192776,9.531366464684783,8.6626098199878,40.33143267500126,0.0,0.0,0.0,9.531366464684783,9.531366464684783,0.0,1.0,43072.80344840916,155062092.41427293,576838576.0687023,-3.1010549959846063,-3.791784336424007,53.985298304102,43072.80344840916,155062092.41427293,576838576.0687023,-3.1010549959846063,-3.791784336424007,53.985298304102,129.56471592984482,17.266160895281143,0.996316132285548,-3.8000000000000007,-3.575889086999011,-3.575889086999011
