Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-21T01:00:00,60537.33677188037,217934412.3787694,1140689234.3545797,7.313329229525126,6.020004103808255,58.411040425863895,0.0,0.0,0.0,7.313329229525126,7.313329229525126,0.0,1.0,0.0,0.0,0.0,-1.0175796922908458,-1.0175796922908458,0.0,0.0,0.0,0.0,-1.0175796922908458,-1.0175796922908458,0.0,129.56471592984482,0.0,1.0,-1.6131765569130074,-1.6131765569130074,-1.6131765569130074
 2006-08-21T02:00:00,64463.54145627171,232068749.2425781,1196245016.6791048,7.344819601290191,5.988513732043195,58.41104042586391,0.0,0.0,0.0,7.344819601290191,7.344819601290191,0.0,1.0,0.0,0.0,0.0,3.19252129420341,3.19252129420341,0.0,0.0,0.0,0.0,3.19252129420341,3.19252129420341,0.0,129.56471592984482,0.0,0.9999722440868796,2.596200426492263,2.596200426492263,2.596200426492263
 2006-08-21T03:00:00,66352.92058758854,238870514.11531863,1290678472.4098833,7.39836865021257,5.9349646831208105,58.411040425863895,0.0,0.0,0.0,7.39836865021257,7.39836865021257,0.0,1.0,38706.485242275085,139343346.87219024,447104048.2070577,7.086638588605642,6.555689321594612,35.99019886940135,38706.485242275085,139343346.87219024,447104048.2070577,7.086638588605642,6.555689321594612,35.99019886940135,129.56471592984482,0.0,0.9995725568615472,6.3776129367585455,6.3776129367585455,6.3776129367585455
 2006-08-21T04:00:00,2462.392752703879,8864613.909733966,26377721.31212072,13.221428801274866,13.191530132340576,9.735173404310643,0.0,0.0,0.0,13.221428801274866,13.221428801274866,0.0,1.0,2292.783745895025,8254021.485222091,24582441.76856784,6.729215149291188,6.700000000000002,64.78235796492241,2292.783745895025,8254021.485222091,24582441.76856784,6.729215149291188,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9990562937629112,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T05:00:00,93713.4373108208,337368374.31895494,1976444446.8138125,7.787187421523058,5.546145911810323,58.411040425863895,0.0,0.0,0.0,7.787187421523058,7.787187421523058,0.0,1.0,77354.370207117,278475732.7456212,990868555.2406778,7.876574918749164,6.7,64.78235796492241,77354.370207117,278475732.7456212,990868555.2406778,7.876574918749164,6.7,64.78235796492241,129.56471592984482,0.0,0.9985400306642752,6.7,6.7,6.7
 2006-08-21T06:00:00,157282.50578797024,566217020.8366928,4012666623.0874352,8.942469244420842,4.390864088912538,58.411040425863895,0.0,0.0,0.0,8.942469244420842,8.942469244420842,0.0,1.0,93871.641176073,337937908.2338628,2013042462.960094,9.08809636202426,6.7,64.78235796492241,93871.641176073,337937908.2338628,2013042462.960094,9.08809636202426,6.7,64.78235796492241,129.56471592984482,0.0,0.9980237675656392,6.7,6.7,6.7
 2006-08-21T07:00:00,179424.07289217485,645926662.4118295,4617881240.026549,9.286026665296353,4.047306668037027,58.411040425863895,0.0,0.0,0.0,9.286026665296353,9.286026665296353,0.0,1.0,102399.50036510295,368638201.3143708,2317519816.233242,9.448517263018887,6.7,64.78235796492241,102399.50036510295,368638201.3143708,2317519816.233242,9.448517263018887,6.7,64.78235796492241,129.56471592984482,0.0,0.9975075044670032,6.7,6.7,6.7
 2006-08-21T08:00:00,192143.60789110968,691716988.407995,4945709278.860395,9.540728784824395,3.929643417703873,58.411040425863895,11081.568139760968,39893645.30313949,120786861.2490648,9.540728784824395,9.403689915629505,48.675867021553245,1.0,109015.10127533892,392454364.5912201,2543338716.80238,9.715724367465691,6.7,64.78235796492241,109015.10127533892,392454364.5912201,2543338716.80238,9.715724367465691,6.7,64.78235796492241,129.56471592984482,0.0,0.9969912413683674,6.7,6.7,6.7
 2006-08-21T09:00:00,192729.6223053662,693826640.2993182,4953150270.485925,9.695566513486398,4.075748693796887,58.411040425863895,35506.34922883946,127822857.22382206,386023389.5375679,9.695566513486398,9.257584639536493,58.411040425863895,1.0,113155.704198542,407360535.11475134,2680681337.1235604,9.878177061274489,6.7,64.78235796492241,113155.704198542,407360535.11475134,2680681337.1235604,9.878177061274489,6.7,64.78235796492241,129.56471592984482,0.0,0.9964749782697314,6.7,6.7,6.7
 2006-08-21T10:00:00,188972.82553888572,680302171.9399887,4816458187.537179,9.535714807987052,4.071269451603885,58.411040425863895,22297.93774307291,80272575.87506247,241172479.586609,9.535714807987052,9.262063881729494,19.470346808621297,1.0,109748.75462758428,395095516.6593033,2539047070.7163925,9.71059674577454,6.7,64.78235796492241,109748.75462758428,395095516.6593033,2539047070.7163925,9.71059674577454,6.7,64.78235796492241,129.56471592984482,0.0,0.9959587151710956,6.7,6.7,6.7
 2006-08-21T11:00:00,174548.62264708162,628375041.5294939,4396913545.2918215,9.160578565360314,4.172754767973066,58.411040425863895,0.0,0.0,0.0,9.160578565360314,9.160578565360314,0.0,1.0,100758.28874699258,362729839.4891732,2206446812.6684,9.317069570691942,6.7,64.78235796492241,100758.28874699258,362729839.4891732,2206446812.6684,9.317069570691942,6.7,64.78235796492241,129.56471592984482,0.0,0.9954424520724596,6.7,6.7,6.7
 2006-08-21T12:00:00,196257.5271175564,706527097.6232029,4944018711.822533,9.52034483346465,3.911215655309601,58.411040425863895,8094.818217474972,29141345.582909897,86578022.55149293,9.52034483346465,9.42211767802378,48.675867021553245,-1.0,18029.222820372142,64905202.153339714,409800537.689029,9.694496941898644,9.208544263378284,10.7970596608204,18029.222820372142,64905202.153339714,409800537.689029,9.694496941898644,9.208544263378284,10.7970596608204,129.56471592984482,32.66311749685895,0.9434296563793988,8.693011238053446,6.699992303214113,3.407113169555477
 2006-08-21T13:00:00,196212.35847987892,706364490.5275643,4953150270.485925,9.699322813666823,4.079497947490972,58.411040425863895,36653.45827099399,131952449.7755784,392639253.2578951,9.699322813666823,9.253835385842407,58.411040425863895,-1.0,0.0,0.0,0.0,9.882279883093595,9.882279883093595,0.0,0.0,0.0,0.0,9.882279883093595,9.882279883093595,0.0,129.56471592984482,69.59874322785029,0.7553323614078858,9.863939846715278,6.699988704241868,3.896691453120957
 2006-08-21T14:00:00,197025.7625302448,709292745.108881,4953150270.485925,9.826159951074173,4.2060970011401935,58.411040425863895,57836.423187840206,208211123.4762248,615983425.2851887,9.826159951074173,9.127236332193188,58.411040425863895,-1.0,0.0,0.0,0.0,10.01534983832498,10.01534983832498,0.0,0.0,0.0,0.0,10.01534983832498,10.01534983832498,0.0,129.56471592984482,96.4183638318692,0.555416437293199,9.984330630112524,6.69995646883557,5.547563203616527
 2006-08-21T15:00:00,197335.6687860468,710408407.6297684,4953150270.485925,9.860917657232822,4.240789443884626,58.411040425863895,63672.24344073001,229220076.38662803,677185325.956002,9.860917657232822,9.092543889448752,58.411040425863895,-1.0,0.0,0.0,0.0,10.111462361642664,10.111462361642664,0.0,0.0,0.0,0.0,10.111462361642664,10.111462361642664,0.0,129.56471592984482,123.89170553674973,0.3494803384143131,10.086065374061922,6.766096869414852,6.601123126372119
 2006-08-21T16:00:00,173171.11230845287,623416004.3104303,4312529618.326175,9.112677583050628,4.220655750282754,58.411040425863895,0.0,0.0,0.0,9.112677583050628,9.112677583050628,0.0,-1.0,24871.000062373263,89535600.22454375,302961012.90229744,9.78667129801368,9.427505288504149,21.5941193216408,24871.000062373263,89535600.22454375,302961012.90229744,9.78667129801368,9.427505288504149,21.5941193216408,129.56471592984482,129.56471592984482,0.1636362354576486,9.704736814352232,7.229475930314872,7.229475930314872
 2006-08-21T17:00:00,153222.3012092101,551600284.3531566,3751472778.520025,8.794228027838251,4.53910530549513,58.411040425863895,0.0,0.0,0.0,8.794228027838251,8.794228027838251,0.0,-1.0,84681.444953223,304853201.8316028,1497446198.9538963,9.002087137695513,7.225494055688645,64.78235796492241,84681.444953223,304853201.8316028,1497446198.9538963,9.002087137695513,7.225494055688645,64.78235796492241,129.56471592984482,50.99800377179098,0.0619625190178525,7.529763707899057,6.753581620312911,3.0945653665894035
 2006-08-21T18:00:00,138995.24684442385,500382888.6399258,3352165223.647401,8.567625751165824,4.765707582167557,58.411040425863895,0.0,0.0,0.0,8.567625751165824,8.567625751165824,0.0,1.0,164490.67941229246,592166445.884253,4028222834.744288,4.15084341652526,-0.6473688807319604,64.78235796492241,164490.67941229246,592166445.884253,4028222834.744288,4.15084341652526,-0.6473688807319604,64.78235796492241,129.56471592984482,1.024932612592217,0.0588771174721979,1.1114191987058943,1.9469370347857688,0.8303853019370999
 2006-08-21T19:00:00,128559.32753008914,462813579.1083209,3048221481.663472,8.395163972634279,4.938169360699102,58.411040425863895,0.0,0.0,0.0,8.395163972634279,8.395163972634279,0.0,1.0,141099.41466471666,507957892.7929799,3472895350.5388618,0.3480102102195526,-3.8,64.78235796492241,141099.41466471666,507957892.7929799,3472895350.5388618,0.3480102102195526,-3.8,64.78235796492241,129.56471592984482,1.024932612592217,0.1870426613136099,-3.8,-1.4863792783400689,-1.4863792783400689
 2006-08-21T20:00:00,123667.7656445634,445203956.3204283,2921602192.689124,8.323324621047238,5.010008712286143,58.411040425863895,0.0,0.0,0.0,8.323324621047238,8.323324621047238,0.0,1.0,130657.43597908143,470366769.52469325,3192915368.405199,0.0146074266348985,-3.8,64.78235796492241,130657.43597908143,470366769.52469325,3192915368.405199,0.0146074266348985,-3.8,64.78235796492241,129.56471592984482,1.024932612592217,0.319431199627852,-3.8,-1.7394116285285994,-1.7394116285285994
 2006-08-21T21:00:00,76682.68684331546,276057672.6359357,1567614320.635377,9.036500818493648,7.258901907443383,47.4589703460144,1725.2797221779329,6211006.999840566,18517696.222791363,9.036500818493648,9.015489724486866,2.8394255762572698,1.0,106882.77964482862,384778006.7213832,2419293780.965509,-0.9077663283271402,-3.799999999999999,64.78235796492238,106882.77964482862,384778006.7213832,2419293780.965509,-0.9077663283271402,-3.799999999999999,64.78235796492238,129.56471592984477,1.0249326125922165,0.4402029902422553,-3.799999999999999,-1.8621683034640213,-1.8621683034640213
 2006-08-21T22:00:00,62993.460299781706,226776457.0792141,1291741330.2330155,10.007177622331048,8.542489817725832,38.9406936172426,0.0,0.0,0.0,10.007177622331048,10.007177622331048,0.0,1.0,100474.62414481328,361708646.92132777,2211161905.060599,-1.1560012533103834,-3.8000000000000007,64.78235796492241,100474.62414481328,361708646.92132777,2211161905.060599,-1.1560012533103834,-3.8000000000000007,64.78235796492241,129.56471592984482,1.024932612592217,0.5551320845112236,-3.8000000000000007,-1.936813564558956,-1.936813564558956
 2006-08-21T23:00:00,77336.95302301437,278413030.88285184,1589573468.6100163,8.874129596938944,7.071762967095784,48.67586702155322,0.0,0.0,0.0,8.874129596938944,8.874129596938944,0.0,1.0,101477.12099886451,365317635.59591246,2277133407.487806,-1.0771789367909776,-3.799999999999999,64.78235796492238,101477.12099886451,365317635.59591246,2277133407.487806,-1.0771789367909776,-3.799999999999999,64.78235796492238,129.56471592984477,1.0249326125922165,0.6652607912226838,-3.799999999999999,-2.0356264928786163,-2.0356264928786163
 2006-08-22T00:00:00,59920.05650928261,215712203.4334173,1209494225.2335787,9.964221556245356,8.592849885780979,38.9406936172426,0.0,0.0,0.0,9.964221556245356,9.964221556245356,0.0,1.0,91870.1781022994,330732641.1682778,1937513052.1544983,-1.4825701447105992,-3.8000000000000007,64.78235796492241,91870.1781022994,330732641.1682778,1937513052.1544983,-1.4825701447105992,-3.8000000000000007,64.78235796492241,129.56471592984482,1.024932612592217,0.7675260003890502,-3.8000000000000007,-2.2186573535150806,-2.2186573535150806
 2006-08-22T01:00:00,63496.78810514938,228588437.1785378,1238194794.7385836,8.676442706166998,7.272480733413487,48.675867021553245,0.0,0.0,0.0,8.676442706166998,8.676442706166998,0.0,1.0,86640.79838941457,311906874.2018924,1704019568.990457,-1.7614644957818335,-3.8000000000000007,64.78235796492241,86640.79838941457,311906874.2018924,1704019568.990457,-1.7614644957818335,-3.8000000000000007,64.78235796492241,129.56471592984482,1.024932612592217,0.8558416856351635,-3.8000000000000007,-2.5159968800078314,-2.5159968800078314
 2006-08-22T02:00:00,52820.82312479992,190154963.2492796,1047989854.431182,9.876039539431252,8.687766453250672,38.9406936172426,0.0,0.0,0.0,9.876039539431252,9.876039539431252,0.0,1.0,77945.72273665291,280604601.85195035,1294986260.36466,-2.2502307831823862,-3.8000000000000007,64.78235796492241,77945.72273665291,280604601.85195035,1294986260.36466,-2.2502307831823862,-3.8000000000000007,64.78235796492241,129.56471592984482,1.024932612592217,0.9237511461212752,-3.8000000000000007,-2.8939880214254754,-2.8939880214254754
 2006-08-22T03:00:00,58479.652890443926,210526750.4055981,1120631062.5256848,8.609577146230814,7.338953158542917,48.675867021553245,0.0,0.0,0.0,8.609577146230814,8.609577146230814,0.0,1.0,66282.04599443394,238615365.57996216,1026978951.3913392,-2.570668147141581,-3.8000000000000007,64.78235796492241,66282.04599443394,238615365.57996216,1026978951.3913392,-2.570668147141581,-3.8000000000000007,64.78235796492241,129.56471592984482,1.024932612592217,0.968664869642128,-3.8000000000000007,-3.2544487323391937,-3.2544487323391937
 2006-08-22T04:00:00,27712.25179900542,99764106.47641952,530612796.170177,12.191567794529076,11.58996322976892,19.47034680862129,0.0,0.0,0.0,12.191567794529076,12.191567794529076,0.0,1.0,39068.02756537558,140644899.2353521,519304291.91844666,-3.178128515980178,-3.8,64.78235796492241,39068.02756537558,140644899.2353521,519304291.91844666,-3.178128515980178,-3.8,64.78235796492241,129.56471592984482,1.024932612592217,0.9939287373981528,-3.8,-3.512501739991525,-3.512501739991525
 2006-08-22T05:00:00,92275.94526031912,332193402.9371489,1930773932.986664,7.768018815586063,5.57873593994464,58.411040425863895,1075.4489525457332,3871616.22916464,11828539.902733918,7.768018815586063,7.754597393388742,0.9735173404310647,1.0,0.0,0.0,0.0,-0.0648301901319895,-0.0648301901319895,0.0,0.0,0.0,0.0,-0.0648301901319895,-0.0648301901319895,0.0,129.56471592984482,0.0,1.0,-1.0982499783145,-1.0982499783145,-1.0982499783145
 2006-08-22T06:00:00,151118.45496695468,544026437.8810368,3855130796.701143,8.853057264023866,4.4802760693095145,58.411040425863895,0.0,0.0,0.0,8.853057264023866,8.853057264023866,0.0,1.0,60500.58050806285,217802089.82902628,1258399665.959145,7.78380179731975,6.290786769048387,48.5867684736918,60500.58050806285,217802089.82902628,1258399665.959145,7.78380179731975,6.290786769048387,48.5867684736918,129.56471592984482,0.0,0.9999765880713772,5.61955881857719,5.61955881857719,5.61955881857719
 2006-08-22T07:00:00,186753.28111653225,672311812.0195161,4826254718.040873,9.461405223412386,3.985974461664879,58.411040425863895,9189.653040517063,33082750.94586144,100519964.29200225,9.461405223412386,9.347358871668504,34.07310691508727,1.0,106609.6596057383,383794774.5806578,2473044011.2579446,9.632536810444147,6.7,64.78235796492241,106609.6596057383,383794774.5806578,2473044011.2579446,9.632536810444147,6.7,64.78235796492241,129.56471592984482,0.0,0.9995855888150412,6.7,6.7,6.7
 2006-08-22T08:00:00,189809.4336735614,683313961.224821,4869529666.440861,9.61280771669501,4.088010709564107,58.411040425863895,29682.385312946684,106856587.12660806,323873005.1979819,9.61280771669501,9.245322623769274,29.205520212931944,1.0,111196.16611571544,400306198.0165756,2607414949.808537,9.791474538325645,6.7,64.78235796492241,111196.16611571544,400306198.0165756,2607414949.808537,9.791474538325645,6.7,64.78235796492241,129.56471592984482,0.0,0.999069325716405,6.7,6.7,6.7
 2006-08-22T09:00:00,194983.39730178224,701940230.286416,4932586129.0690365,9.53431211365895,3.938126831690789,58.411040425863895,11451.110855798195,41223999.080873504,122607356.45747964,9.53431211365895,9.39520650164259,38.940693617242594,1.0,110331.1715366136,397192217.531809,2537809012.86284,9.70917995715647,6.7,64.78235796492241,110331.1715366136,397192217.531809,2537809012.86284,9.70917995715647,6.7,64.78235796492241,129.56471592984482,0.0,0.9985530626177692,6.7,6.7,6.7
 2006-08-22T10:00:00,197518.3352239495,711066006.8062183,4953150270.485925,9.74085739887798,4.120954566765056,58.411040425863895,43761.51395898906,157541450.25236064,465778916.95938206,9.74085739887798,9.212378766568325,58.411040425863895,1.0,116565.29830535044,419635073.8992616,2720999780.2749586,9.9258606389061,6.7,64.78235796492241,116565.29830535044,419635073.8992616,2720999780.2749586,9.9258606389061,6.7,64.78235796492241,129.56471592984482,0.0,0.9980367995191332,6.7,6.7,6.7
 2006-08-22T11:00:00,197046.6441389074,709367918.9000666,4938760193.530258,9.473708516758334,3.870632736964193,58.411040425863895,909.092979404654,3272734.725856754,9702727.97216163,9.473708516758334,9.462700596369189,19.470346808621297,1.0,109504.85373410632,394217473.4427828,2484013855.4890494,9.645543331774617,6.7,64.78235796492241,109504.85373410632,394217473.4427828,2484013855.4890494,9.645543331774617,6.7,64.78235796492241,129.56471592984482,0.0,0.9975205364204974,6.7,6.7,6.7
 2006-08-22T12:00:00,197176.14071841,709834106.5862758,4953150270.485925,9.804804903322276,4.184782033067337,58.411040425863895,54299.03505925461,195476526.21331665,578381889.5096885,9.804804903322276,9.148551300266044,58.411040425863895,-1.0,19452.969860317124,70030691.49714164,454818102.0692271,9.992983654028135,9.453781321244938,10.7970596608204,19452.969860317124,70030691.49714164,454818102.0692271,9.992983654028135,9.453781321244938,10.7970596608204,129.56471592984482,36.925846505168806,0.9396407352099522,8.897057973076938,6.700002983678477,3.735057078542025
 2006-08-22T13:00:00,197585.9340338648,711309362.5219133,4953150270.485925,9.930477291507222,4.310218476734992,58.411040425863895,72873.81149809605,262345721.39314577,799660270.2350168,9.930477291507222,9.023114856598388,58.411040425863895,-1.0,0.0,0.0,0.0,10.12484272195483,10.12484272195483,0.0,0.0,0.0,0.0,10.12484272195483,10.12484272195483,0.0,129.56471592984482,83.0582862319936,0.7348158659140612,10.101609945918383,6.699990603400873,4.689489882540793
 2006-08-22T14:00:00,197358.74316274267,710491475.3858737,4953150270.485925,9.963276673315148,4.342956291462347,58.411040425863895,76202.21620090293,274327978.32325053,857409756.8379076,9.963276673315148,8.990377041871032,58.411040425863895,-1.0,0.0,0.0,0.0,10.159269303072673,10.159269303072673,0.0,0.0,0.0,0.0,10.159269303072673,10.159269303072673,0.0,129.56471592984482,114.10555761835202,0.5211091548556945,10.166944111055036,6.699988107083766,6.224443812733619
 2006-08-22T15:00:00,196866.95931768688,708721053.5436728,4953150270.485925,9.92434134769968,4.304094073158029,58.411040425863895,73010.72602488444,262838613.689584,788857103.0939529,9.92434134769968,9.02923926017535,58.411040425863895,-1.0,2269.865355995212,8171515.281582762,24473723.97494416,10.345529957161702,10.316532789358904,10.7970596608204,2269.865355995212,8171515.281582762,24473723.97494416,10.345529957161702,10.316532789358904,10.7970596608204,129.56471592984482,128.56819507313526,0.310658756686149,10.250430060986334,6.9441063946997375,6.916419185992839
 2006-08-22T16:00:00,170463.62557785978,613669052.0802953,4245966998.554513,9.074894989964603,4.258438343368777,58.411040425863895,0.0,0.0,0.0,9.074894989964603,9.074894989964603,0.0,-1.0,48652.395161188346,175148622.58027804,647277710.664848,9.961431303443112,9.193953892234894,43.1882386432816,48652.395161188346,175148622.58027804,647277710.664848,9.961431303443112,9.193953892234894,43.1882386432816,129.56471592984482,129.56471592984482,0.1307873284847515,9.641099459914914,7.421960031747573,7.421960031747573
 2006-08-22T17:00:00,150282.00872405,541015231.40658,3667154375.835202,8.746374510840118,4.586958822493261,58.411040425863895,0.0,0.0,0.0,8.746374510840118,8.746374510840118,0.0,-1.0,86657.63737904992,311967494.5645797,1638160982.4798186,8.887142678628278,6.94346351902048,64.78235796492241,86657.63737904992,311967494.5645797,1638160982.4798186,8.887142678628278,6.94346351902048,64.78235796492241,129.56471592984482,16.217520514397304,0.0548234790782552,7.132525196673222,6.699992923000964,1.4327293142673043
 2006-08-22T18:00:00,141947.72068430833,511011794.4635099,3431068964.244072,8.612399506807906,4.720933826525474,58.411040425863895,0.0,0.0,0.0,8.612399506807906,8.612399506807906,0.0,1.0,166078.13072836955,597881270.6221304,4061822058.628428,4.205184575475562,-0.6328732269399744,64.78235796492241,166078.13072836955,597881270.6221304,4061822058.628428,4.205184575475562,-0.6328732269399744,64.78235796492241,129.56471592984482,0.2552865365025332,0.0583281964110907,1.1193035723219154,1.9539044447769152,0.8372654808322171
 2006-08-22T19:00:00,128131.54492434404,461273561.7276386,3049359760.1371737,8.395810164974572,4.937523168358808,58.411040425863895,0.0,0.0,0.0,8.395810164974572,8.395810164974572,0.0,1.0,140641.78639850972,506310431.034635,3474781157.4902096,0.3502516651007475,-3.8,64.78235796492241,140641.78639850972,506310431.034635,3474781157.4902096,0.3502516651007475,-3.8,64.78235796492241,129.56471592984482,0.2552865365025332,0.1863327146694105,-3.8,-1.4846382411208423,-1.4846382411208423
 2006-08-22T20:00:00,126392.71684263796,455013780.6334966,3004353684.827093,8.370274411667458,4.9630589216659216,58.411040425863895,0.0,0.0,0.0,8.370274411667458,8.370274411667458,0.0,1.0,132176.54363222694,475835557.07601696,3235732848.4763274,0.0656061785998665,-3.8,64.78235796492241,132176.54363222694,475835557.07601696,3235732848.4763274,0.0656061785998665,-3.8,64.78235796492241,129.56471592984482,0.2552865365025332,0.3188027488120354,-3.8,-1.738539431844481,-1.738539431844481
 2006-08-22T21:00:00,78518.55586849275,282666801.126574,1646639286.445036,9.119924831549197,7.252606920638471,47.4589703460144,4420.096543446259,15912347.556406546,83359779.17494375,9.119924831549197,9.025319101368998,2.8394255762572698,1.0,109327.63902556676,393579500.4920404,2485092759.4421105,-0.8217881492479447,-3.792312110242092,64.78235796492238,109327.63902556676,393579500.4920404,2485092759.4421105,-0.8217881492479447,-3.792312110242092,64.78235796492238,129.56471592984477,0.2552865365025332,0.43961420716139,-3.799999999999999,-1.861736846448989,-1.861736846448989
 2006-08-22T22:00:00,66680.1158397929,240048417.0232544,1411977919.5439875,10.089765655397706,8.488647595574486,38.9406936172426,1907.326292850064,6866374.654260226,20458047.644260384,10.089765655397706,10.06655252071518,1.6225289007184427,1.0,102946.26512095131,370606554.4354247,2281971324.848174,-1.071628913296297,-3.8000000000000007,64.78235796492241,102946.26512095131,370606554.4354247,2281971324.848174,-1.071628913296297,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2552865365025332,0.554566319826498,-3.8000000000000007,-1.936435107913895,-1.936435107913895
 2006-08-22T23:00:00,83886.95560241387,301993040.16869,1788827870.6066303,8.989635418544315,6.961207578472688,48.67586702155322,220.63878269014663,794299.617684528,2377942.5699866377,8.989635418544315,8.986937571327953,1.6225289007184411,1.0,105454.99582683184,379637984.9765947,2378928915.628727,-0.9558323697277644,-3.799999999999999,64.78235796492238,105454.99582683184,379637984.9765947,2378928915.628727,-0.9558323697277644,-3.799999999999999,64.78235796492238,129.56471592984477,0.2552865365025332,0.6647236260793719,-3.799999999999999,-2.034962897611764,-2.034962897611764
 2006-08-23T00:00:00,64979.19250907094,233925093.03265533,1372881172.9166958,10.060572029328712,8.503871560559022,38.9406936172426,0.0,0.0,0.0,10.060572029328712,10.060572029328712,0.0,1.0,95022.81877545868,342082147.5916512,2020510344.992,-1.3835554008044706,-3.8000000000000007,64.78235796492241,95022.81877545868,342082147.5916512,2020510344.992,-1.3835554008044706,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2552865365025332,0.7670417130616224,-3.8000000000000007,-2.217457797490519,-2.217457797490519
 2006-08-23T01:00:00,77804.75605143073,280097121.7851506,1612385529.9545522,8.889946392349756,7.061645638805827,48.675867021553245,0.0,0.0,0.0,8.889946392349756,8.889946392349756,0.0,1.0,92279.22706594985,332205217.4374193,1893046726.0112305,-1.5357146463857774,-3.8000000000000007,64.78235796492241,92279.22706594985,332205217.4374193,1893046726.0112305,-1.5357146463857774,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2552865365025332,0.8554448757825482,-3.8000000000000007,-2.514241434206341,-2.514241434206341
 2006-08-23T02:00:00,64422.517457974,231921062.8487064,1354884440.906634,10.052737704636478,8.516451999003024,38.940693617242594,0.0,0.0,0.0,10.052737704636478,10.052737704636478,0.0,1.0,81665.37665688113,293995355.9647721,1450256644.0251565,-2.064655698947428,-3.8,64.78235796492241,81665.37665688113,293995355.9647721,1450256644.0251565,-2.064655698947428,-3.8,64.78235796492241,129.56471592984482,0.2552865365025332,0.9234681719647893,-3.8,-2.8920405885753007,-2.8920405885753007
 2006-08-23T03:00:00,70035.0809438863,252126291.3979908,1455996687.3624506,8.801436514597325,7.150333326534811,48.675867021553245,0.0,0.0,0.0,8.801436514597325,8.801436514597325,0.0,1.0,71657.66149079434,257967581.36685964,1197170442.9925091,-2.367389065415541,-3.8000000000000007,64.78235796492241,71657.66149079434,257967581.36685964,1197170442.9925091,-2.367389065415541,-3.8000000000000007,64.78235796492241,129.56471592984482,0.2552865365025332,0.9684932434882908,-3.8000000000000007,-3.252853771334271,-3.252853771334271
 2006-08-23T04:00:00,15746.29094143912,56686647.38918085,331295636.87450844,13.410974390679002,13.03532677478214,9.735173404310643,0.0,0.0,0.0,13.410974390679002,13.410974390679002,0.0,1.0,31503.14808079568,113411333.09086442,422148797.6326713,-3.2944486915829647,-3.8,64.78235796492241,31503.14808079568,113411333.09086442,422148797.6326713,-3.2944486915829647,-3.8,64.78235796492241,129.56471592984482,0.2552865365025332,0.9938496364141276,-3.8,-3.5115270079938923,-3.5115270079938923
 2006-08-23T05:00:00,96553.9841342469,347594342.88328886,2165722024.8161764,7.908924196754687,5.453109136555494,58.411040425863895,1289.5838603704117,4642501.897333482,25290356.491827995,7.908924196754687,7.880224196777886,0.9735173404310647,1.0,0.0,0.0,0.0,0.3985546238315249,0.3985546238315249,0.0,0.0,0.0,0.0,0.3985546238315249,0.3985546238315249,0.0,129.56471592984482,0.0,1.0,-0.766610032624324,-0.766610032624324,-0.766610032624324
 2006-08-23T06:00:00,126948.9034184564,457016052.30644304,3192466534.394513,8.47700939817522,4.856323935158162,58.411040425863895,0.0,0.0,0.0,8.47700939817522,8.47700939817522,0.0,1.0,54106.52003896955,194783472.1402904,999821211.7553412,7.503088395567427,6.316475942496826,43.1882386432816,54106.52003896955,194783472.1402904,999821211.7553412,7.503088395567427,6.316475942496826,43.1882386432816,129.56471592984482,0.0,0.999954007953483,5.717732698479313,5.717732698479313,5.717732698479313
 2006-08-23T07:00:00,163681.83645621702,589254611.2423813,4279636585.433552,9.094011902593126,4.239321430740254,58.411040425863895,0.0,0.0,0.0,9.094011902593126,9.094011902593126,0.0,1.0,96101.1741346915,345964226.8848893,2147417690.623388,9.247176738299714,6.7,64.78235796492241,96101.1741346915,345964226.8848893,2147417690.623388,9.247176738299714,6.7,64.78235796492241,129.56471592984482,0.0,0.999520818582989,6.7,6.7,6.7
 2006-08-23T08:00:00,183225.7977117088,659612871.7621517,4802767266.796942,9.39651876406784,3.947864949374652,58.411040425863895,880.8116294270307,3170921.8659373103,9740101.14830858,9.39651876406784,9.385468383958727,9.735173404310649,1.0,103794.97557432226,373661912.0675601,2415529962.004666,9.564509374550854,6.7,64.78235796492241,103794.97557432226,373661912.0675601,2415529962.004666,9.564509374550854,6.7,64.78235796492241,129.56471592984482,0.0,0.9990045554843532,6.7,6.7,6.7
 2006-08-23T09:00:00,189541.90436416387,682350855.7109897,4953150270.485925,9.603722586102752,3.984077165178924,58.411040425863895,20326.77485842119,73176389.4903163,224285032.2869044,9.603722586102752,9.349256168154456,58.411040425863895,1.0,109315.4622754886,393535664.1917591,2599272070.6885524,9.781889250168565,6.7,64.78235796492241,109315.4622754886,393535664.1917591,2599272070.6885524,9.781889250168565,6.7,64.78235796492241,129.56471592984482,0.0,0.998488292385717,6.7,6.7,6.7
 2006-08-23T10:00:00,190790.58518965915,686846106.6827729,4953150270.485925,9.904540334128226,4.284331962124492,58.411040425863895,65109.56167129427,234394422.01665932,753989893.6139375,9.904540334128226,9.049001371208886,58.411040425863895,1.0,117728.09627642824,423821146.59514177,2866177206.506997,10.09751504664696,6.7,64.78235796492241,117728.09627642824,423821146.59514177,2866177206.506997,10.09751504664696,6.7,64.78235796492241,129.56471592984482,0.0,0.9979720292870812,6.7,6.7,6.7
 2006-08-23T11:00:00,192028.0908716948,691301127.138101,4953150270.485925,9.83798843552782,4.217903272405106,58.411040425863895,58485.10949919519,210546394.19710267,636811992.802436,9.83798843552782,9.115430060928272,58.411040425863895,1.0,116560.8606296139,419619098.26661,2807078607.957285,10.02764838202731,6.7,64.78235796492241,116560.8606296139,419619098.26661,2807078607.957285,10.02764838202731,6.7,64.78235796492241,129.56471592984482,0.0,0.9974557661884452,6.7,6.7,6.7
 2006-08-23T12:00:00,193584.2980842572,696903473.103326,4953150270.485925,9.643588997558265,4.023876271227508,58.411040425863895,21043.12383090806,75755245.791269,294468394.37141657,9.643588997558265,9.30945706210587,58.411040425863895,-1.0,20966.342084352626,75478831.50366944,516813442.2187564,9.823847468961992,9.211356047536665,10.7970596608204,20966.342084352626,75478831.50366944,516813442.2187564,9.823847468961992,9.211356047536665,10.7970596608204,129.56471592984482,32.75142857667466,0.9446523648760414,8.70474970986239,6.699995444763868,3.4077953099040434
 2006-08-23T13:00:00,195977.2488262022,705518095.7743279,4953150270.485925,9.688454578036518,4.068650109211332,58.411040425863895,34883.50366282499,125580613.18616997,373497465.1651023,9.688454578036518,9.264683224122049,58.411040425863895,-1.0,0.0,0.0,0.0,9.870888815877246,9.870888815877246,0.0,0.0,0.0,0.0,9.870888815877246,9.870888815877246,0.0,129.56471592984482,68.05138215965314,0.7585310216758803,9.826128907961357,6.699988385264319,3.784318359072934
 2006-08-23T14:00:00,196675.9954740169,708033583.706461,4953150270.485925,9.929199998793544,4.308943588781646,58.411040425863895,73314.66388999554,263932790.003984,797411599.2802582,9.929199998793544,9.024389744551732,58.411040425863895,-1.0,0.0,0.0,0.0,10.12349742254832,10.12349742254832,0.0,0.0,0.0,0.0,10.12349742254832,10.12349742254832,0.0,129.56471592984482,106.04193036060953,0.5546462769862939,10.104119663961324,6.699976267585453,5.918648235550644
 2006-08-23T15:00:00,196459.4961462547,707254186.126517,4953150270.485925,9.867698501944416,4.247557562815272,58.411040425863895,64547.68567136194,232371668.416903,689124487.5740926,9.867698501944416,9.085775770518106,58.411040425863895,-1.0,0.0,0.0,0.0,10.128534867570789,10.128534867570789,0.0,0.0,0.0,0.0,10.128534867570789,10.128534867570789,0.0,129.56471592984482,125.70416539256836,0.345044785834331,10.104705039698407,6.776846107348473,6.666404591693234
 2006-08-23T16:00:00,168084.07834343342,605102682.0363604,4196932358.8305006,9.0470607462716,4.286272587061782,58.411040425863895,0.0,0.0,0.0,9.0470607462716,9.0470607462716,0.0,-1.0,24208.14776909228,87149331.96873221,288637613.75103813,9.712917491950687,9.370697176136886,21.5941193216408,24208.14776909228,87149331.96873221,288637613.75103813,9.712917491950687,9.370697176136886,21.5941193216408,129.56471592984482,129.56471592984482,0.1601317443447582,9.664516222703844,7.222728438357851,7.222728438357851
 2006-08-23T17:00:00,146237.70428527446,526455735.42698807,3584415951.7821856,8.699421602481653,4.633911730851726,58.411040425863895,0.0,0.0,0.0,8.699421602481653,8.699421602481653,0.0,-1.0,82652.926441535,297550535.189526,1419193539.9092767,8.869507218902509,7.185583985790643,64.78235796492241,82652.926441535,297550535.189526,1419193539.9092767,8.869507218902509,7.185583985790643,64.78235796492241,129.56471592984482,47.44341056119862,0.0604753231376214,7.486338771273229,6.724325772016972,4.244999355610862
 2006-08-23T18:00:00,135410.62757180075,487478259.2584828,3258462220.1817765,8.51445477382,4.8188785595133785,58.411040425863895,0.0,0.0,0.0,8.51445477382,8.51445477382,0.0,1.0,163040.63359274948,586946280.9338981,4001587995.7703295,4.076489167473757,-0.6902938280967447,64.78235796492241,163040.63359274948,586946280.9338981,4001587995.7703295,4.076489167473757,-0.6902938280967447,64.78235796492241,129.56471592984482,0.0,0.0587193277629866,1.0597061719032552,1.924583809753968,1.924583809753968
 2006-08-23T19:00:00,169989.20703377938,611961145.3216057,4234829371.018087,9.068627136729962,4.264706196603419,58.411040425863895,0.0,0.0,0.0,9.068627136729962,9.068627136729962,0.0,1.0,162482.9895239143,584938762.2860914,4073841181.60225,1.0629796253771258,-3.8,64.78235796492241,162482.9895239143,584938762.2860914,4073841181.60225,1.0629796253771258,-3.8,64.78235796492241,129.56471592984482,0.0,0.1874188062809186,-3.8,-1.4873001168737598,-1.4873001168737598
 2006-08-23T20:00:00,184376.317854143,663754744.2749149,4662646677.542893,9.311434324522796,4.021899008810586,58.411040425863895,0.0,0.0,0.0,9.311434324522796,9.311434324522796,0.0,1.0,161531.23898484497,581512460.345442,4067749100.767234,1.0558321332683345,-3.8,64.78235796492241,161531.23898484497,581512460.345442,4067749100.767234,1.0558321332683345,-3.8,64.78235796492241,129.56471592984482,0.0,0.3197642516369676,-3.8,-1.739872685285782,-1.739872685285782
 2006-08-23T21:00:00,77755.6236927383,279920245.2938579,1631809474.777359,9.238763120804002,7.388293865047341,46.24207367047558,2322.980818269743,8362730.945771074,24928836.92740496,9.238763120804002,9.210478369843177,3.163931356400961,1.0,108085.9749457898,389109509.8048433,2448549676.739025,-0.8729473056669844,-3.8,64.78235796492241,108085.9749457898,389109509.8048433,2448549676.739025,-0.8729473056669844,-3.8,64.78235796492241,129.56471592984482,0.0,0.4405150713802037,-3.8,-1.8623965525746724,-1.8623965525746724
 2006-08-23T22:00:00,64381.407473264815,231773066.9037533,1343074159.18407,10.041071817656958,8.518154509033833,38.940693617242594,0.0,0.0,0.0,10.041071817656958,10.041071817656958,0.0,1.0,101139.55497089028,364102397.89520496,2236773686.51707,-1.1254648841632824,-3.8,64.78235796492241,101139.55497089028,364102397.89520496,2236773686.51707,-1.1254648841632824,-3.8,64.78235796492241,129.56471592984482,0.0,0.5554319728963105,-3.8,-1.937014453924612,-1.937014453924612
 2006-08-23T23:00:00,79583.03618309651,286498930.25914747,1660237082.7268083,8.915306008758002,7.032775070692303,48.675867021553245,0.0,0.0,0.0,8.915306008758002,8.915306008758002,0.0,1.0,102825.38456524163,370171384.4348698,2312355245.918619,-1.03518498025418,-3.8,64.78235796492241,102825.38456524163,370171384.4348698,2312355245.918619,-1.03518498025418,-3.8,64.78235796492241,129.56471592984482,0.0,0.6655454858456724,-3.8,-2.035979173171369,-2.035979173171369
 2006-08-24T00:00:00,58942.27287165811,212192182.33796912,1204047838.6388395,9.965394457505417,8.6000881610991,38.9406936172426,0.0,0.0,0.0,9.965394457505417,9.965394457505417,0.0,1.0,92210.3639265595,331957310.135614,1934718022.531836,-1.4860594416396864,-3.800000000000001,64.78235796492243,92210.3639265595,331957310.135614,1934718022.531836,-1.4860594416396864,-3.800000000000001,64.78235796492243,129.56471592984485,0.0,0.7677825980948919,-3.800000000000001,-2.219294509599562,-2.219294509599562
 2006-08-24T01:00:00,68651.60069788856,247145762.5123988,1427084491.6618328,8.784505964311421,7.166187258591187,48.675867021553245,0.0,0.0,0.0,8.784505964311421,8.784505964311421,0.0,1.0,89687.26853711,322874166.7335959,1798184437.3568182,-1.6492112194556423,-3.8000000000000007,64.78235796492241,89687.26853711,322874166.7335959,1798184437.3568182,-1.6492112194556423,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8560518380640252,-3.8000000000000007,-2.516928403104325,-2.516928403104325
 2006-08-24T02:00:00,56492.95749733158,203374646.99039364,1162249902.075411,9.942749464405054,8.624843199679447,38.9406936172426,0.0,0.0,0.0,9.942749464405054,9.942749464405054,0.0,1.0,79729.83515967928,287027406.5748453,1351200994.564135,-2.18313656535458,-3.8000000000000007,64.78235796492241,79729.83515967928,287027406.5748453,1351200994.564135,-2.18313656535458,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9239009208429252,-3.8000000000000007,-2.8950202394750586,-2.8950202394750586
 2006-08-24T03:00:00,62350.17073665055,224460614.651942,1234880788.4903176,8.675152259434379,7.274910949779703,48.675867021553245,0.0,0.0,0.0,8.675152259434379,8.675152259434379,0.0,1.0,68009.59613429318,244834546.08345544,1083545387.4810452,-2.5031087601886584,-3.8000000000000007,64.78235796492241,68009.59613429318,244834546.08345544,1083545387.4810452,-2.5031087601886584,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9687556532118342,-3.8000000000000007,-3.255293160878318,-3.255293160878318
 2006-08-24T04:00:00,28388.07604196921,102197073.7510892,549260786.6041983,12.209231580348058,11.586477435899091,19.47034680862129,0.0,0.0,0.0,12.209231580348058,12.209231580348058,0.0,1.0,39369.52974115221,141730307.06814796,528071524.3882692,-3.167644873399313,-3.8,64.78235796492241,39369.52974115221,141730307.06814796,528071524.3882692,-3.167644873399313,-3.8,64.78235796492241,129.56471592984482,0.0,0.993970559560148,-3.8,-3.5130173234021,-3.5130173234021
 2006-08-24T05:00:00,96139.63300938168,346102678.83377403,2017201460.9508245,7.819427042631936,5.5321058823238,58.411040425863895,1262.9943409736622,4546779.627505184,16038874.989871416,7.819427042631936,7.80122745100958,0.9735173404310647,1.0,0.0,0.0,0.0,0.1088860284471876,0.1088860284471876,0.0,0.0,0.0,0.0,0.1088860284471876,0.1088860284471876,0.0,129.56471592984482,0.0,1.0,-0.9724022171503356,-0.9724022171503356,-0.9724022171503356
 2006-08-24T06:00:00,167711.427242007,603761138.0712252,4271570228.695302,9.08942682334034,4.2439065099930415,58.411040425863895,0.0,0.0,0.0,9.08942682334034,9.08942682334034,0.0,1.0,72510.93945440558,261039382.0358601,1473475992.8311813,8.190207795178202,6.442162402947751,53.985298304102,72510.93945440558,261039382.0358601,1473475992.8311813,8.190207795178202,6.442162402947751,53.985298304102,129.56471592984482,0.0,0.9999868289545676,5.772037170046254,5.772037170046254,5.772037170046254
 2006-08-24T07:00:00,190761.48347387885,686741340.5059639,4900237692.068338,9.560117014957973,4.000576137154561,58.411040425863895,18414.66395320264,66292790.23152952,200393486.5193662,9.560117014957973,9.332757196178818,53.54345372370856,1.0,109672.2829500824,394820218.6202966,2560543691.6947,9.736062285137203,6.7,64.78235796492241,109672.2829500824,394820218.6202966,2560543691.6947,9.736062285137203,6.7,64.78235796492241,129.56471592984482,0.0,0.9996198202532016,6.7,6.7,6.7
 2006-08-24T08:00:00,193349.3163887481,696057538.9994931,4953150270.485925,9.828286499366486,4.208219528158154,58.411040425863895,57259.4832291668,206134139.6250005,619725948.0655217,9.828286499366486,9.125113805175223,58.411040425863895,1.0,116953.22266744028,421031601.602785,2798421518.7601714,10.01740806691326,6.7,64.78235796492241,116953.22266744028,421031601.602785,2798421518.7601714,10.01740806691326,6.7,64.78235796492241,129.56471592984482,0.0,0.9991035571545656,6.7,6.7,6.7
 2006-08-24T09:00:00,194112.4225912114,698804721.3283612,4953150270.485925,10.137284460522446,4.5166745417514536,58.411040425863895,76068.447461995,273846410.863182,1163794206.872903,10.137284460522446,8.816658791581927,58.411040425863895,1.0,125571.86381018952,452058709.7166823,3067951539.0892043,10.336026250580137,6.7,64.78235796492241,125571.86381018952,452058709.7166823,3067951539.0892043,10.336026250580137,6.7,64.78235796492241,129.56471592984482,0.0,0.9985872940559298,6.7,6.7,6.7
 2006-08-24T10:00:00,194936.5293347747,701771505.605189,4953150270.485925,10.119951807327531,4.499399218636301,58.411040425863895,64066.54734292682,230639570.4345366,1133253956.842432,10.119951807327531,8.833934114697078,58.411040425863895,1.0,125533.80718354258,451921705.8607533,3048798240.459858,10.31331001063114,6.7,64.78235796492241,125533.80718354258,451921705.8607533,3048798240.459858,10.31331001063114,6.7,64.78235796492241,129.56471592984482,0.0,0.9980710309572935,6.7,6.7,6.7
 2006-08-24T11:00:00,193154.19813444323,695355113.2839956,4891307558.803001,9.441256834843864,3.892076498489516,58.411040425863895,0.0,0.0,0.0,9.441256834843864,9.441256834843864,0.0,1.0,107808.72798400096,388111420.7424034,2455295719.013017,9.611565735183149,6.7,64.78235796492241,107808.72798400096,388111420.7424034,2455295719.013017,9.611565735183149,6.7,64.78235796492241,129.56471592984482,0.0,0.997554767858658,6.7,6.7,6.7
 2006-08-24T12:00:00,196298.21970552453,706673590.9398884,4953150270.485925,9.751094994759654,4.131172944492132,58.411040425863895,45228.62769071732,162823059.68658233,483805871.7319512,9.751094994759654,9.202160388841248,58.411040425863895,-1.0,19096.39928535267,68747037.42726961,446901017.52507,9.93664976024414,9.406810365103256,10.7970596608204,19096.39928535267,68747037.42726961,446901017.52507,9.93664976024414,9.406810365103256,10.7970596608204,129.56471592984482,36.03409888440131,0.9408457388513874,8.857313164109527,6.700003627703432,3.6648442661427167
 2006-08-24T13:00:00,197818.6504308218,712147141.5509585,4953150270.485925,9.904203445464535,4.283993965208448,58.411040425863895,69772.98492266178,251182745.7215824,753399565.8707068,9.904203445464535,9.049339368124931,58.411040425863895,-1.0,0.0,0.0,0.0,10.09729307680764,10.09729307680764,0.0,0.0,0.0,0.0,10.09729307680764,10.09729307680764,0.0,129.56471592984482,80.91082356288938,0.7388827685874536,10.069128696128896,6.700017078339113,4.566933333135631
 2006-08-24T14:00:00,197902.4062350201,712448662.4460725,4953150270.485925,9.963738018442417,4.343416768435946,58.411040425863895,75877.60436858499,273159375.726906,858221819.9326948,9.963738018442417,8.989916564897433,58.411040425863895,-1.0,0.0,0.0,0.0,10.159757361027587,10.159757361027587,0.0,0.0,0.0,0.0,10.159757361027587,10.159757361027587,0.0,129.56471592984482,113.79177573089298,0.5258490133701286,10.16806493400023,6.699998812335525,6.212506310021694
 2006-08-24T15:00:00,196443.2382871368,707195657.8336924,4953150270.485925,9.844233176784073,4.224136279282772,58.411040425863895,60668.293514113575,218405856.6508088,647807381.6695714,9.844233176784073,9.109197054050608,58.411040425863895,-1.0,0.0,0.0,0.0,10.159425104282382,10.159425104282382,0.0,0.0,0.0,0.0,10.159425104282382,10.159425104282382,0.0,129.56471592984482,127.47777884913482,0.3164765470302814,10.110011480062022,6.836551448884845,6.778291360030494
 2006-08-24T16:00:00,168083.85909789614,605101892.7524261,4217731813.3333554,9.058867338114718,4.274465995218661,58.411040425863895,0.0,0.0,0.0,9.058867338114718,9.058867338114718,0.0,-1.0,42314.70664875211,152332943.9355076,550774491.2993464,9.891831419406488,9.238776507172462,43.1882386432816,42314.70664875211,152332943.9355076,550774491.2993464,9.891831419406488,9.238776507172462,43.1882386432816,129.56471592984482,129.56471592984482,0.1369827274419872,9.64425633962392,7.376974511496257,7.376974511496257
 2006-08-24T17:00:00,143535.42426747625,516727527.3629145,3534858759.22876,8.671298055877338,4.662035277456043,58.411040425863895,0.0,0.0,0.0,8.671298055877338,8.671298055877338,0.0,-1.0,83476.80032329669,300516481.16386807,1531494132.1674566,8.790696695619053,6.973438918714868,64.78235796492241,83476.80032329669,300516481.16386807,1531494132.1674566,8.790696695619053,6.973438918714868,64.78235796492241,129.56471592984482,26.120230649971507,0.0549382086823713,7.186726719183604,6.680136479817199,4.20822208918249
 2006-08-24T18:00:00,128607.40182101684,462986646.5556607,3127076607.371416,8.439907036337912,4.893426296995468,58.411040425863895,0.0,0.0,0.0,8.439907036337912,8.439907036337912,0.0,1.0,157710.16680239016,567756600.4886045,3936568707.1826086,3.987805323863064,-0.7017159050617434,64.78235796492241,157710.16680239016,567756600.4886045,3936568707.1826086,3.987805323863064,-0.7017159050617434,64.78235796492241,129.56471592984482,0.0,0.0588414762336273,1.0482840949382566,1.919266970050053,1.919266970050053
 2006-08-24T19:00:00,113664.2432112583,409191275.5605299,2676735118.090352,8.184405420711988,5.148927912621393,58.411040425863895,0.0,0.0,0.0,8.184405420711988,8.184405420711988,0.0,1.0,130946.46801485728,471407284.8534862,3285053333.556792,0.1243383392797369,-3.8,64.78235796492241,130946.46801485728,471407284.8534862,3285053333.556792,0.1243383392797369,-3.8,64.78235796492241,129.56471592984482,0.0,0.1876912084763753,-3.8,-1.4879662904776267,-1.4879662904776267
 2006-08-24T20:00:00,112943.95170938894,406598226.15380025,2658342304.033294,8.173971226465577,5.159362106867803,58.411040425863895,0.0,0.0,0.0,8.173971226465577,8.173971226465577,0.0,1.0,123543.07406793244,444755066.6445568,3060752005.2398524,-0.1428134303652862,-3.8,64.78235796492241,123543.07406793244,444755066.6445568,3060752005.2398524,-0.1428134303652862,-3.8,64.78235796492241,129.56471592984482,0.0,0.320005483029053,-3.8,-1.7402061256633878,-1.7402061256633878
 2006-08-24T21:00:00,74677.9745892822,268840708.52141595,1556116792.6688776,9.185983100854612,7.421407910967464,46.24207367047558,676.5603585262057,2435617.2906943406,7433540.606676426,9.185983100854612,9.177549092162202,1.216896675538831,1.0,104546.45039804468,376367221.4329609,2407798810.530682,-0.9214918139232412,-3.8,64.78235796492241,104546.45039804468,376367221.4329609,2407798810.530682,-0.9214918139232412,-3.8,64.78235796492241,129.56471592984482,0.0,0.4407411356157278,-3.8,-1.862561700467088,-1.862561700467088
 2006-08-24T22:00:00,61569.39442445562,221649819.9280402,1278533622.9869833,10.002474320325094,8.552759439558303,38.9406936172426,0.0,0.0,0.0,10.002474320325094,10.002474320325094,0.0,1.0,98443.22509987104,354395610.3595357,2204325140.105131,-1.1641639699180073,-3.8000000000000007,64.78235796492241,98443.22509987104,354395610.3595357,2204325140.105131,-1.1641639699180073,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5556492083986098,-3.8000000000000007,-1.9371601001748848,-1.9371601001748848
 2006-08-24T23:00:00,71842.5701977176,258633252.7117833,1501974115.6720257,8.824978261990351,7.12184150528994,48.675867021553245,0.0,0.0,0.0,8.824978261990351,8.824978261990351,0.0,1.0,98973.73993154992,356305463.7535796,2233494198.527637,-1.1294113515845443,-3.8000000000000007,64.78235796492241,98973.73993154992,356305463.7535796,2233494198.527637,-1.1294113515845443,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.6657517002544932,-3.8000000000000007,-2.0362350564338443,-2.0362350564338443
 2006-08-25T00:00:00,64034.12432143624,230522847.5571704,1273708901.904442,8.696600916504314,7.252418819240455,48.67586702155327,0.0,0.0,0.0,8.696600916504314,8.696600916504314,0.0,1.0,89922.83067277756,323722190.42199904,1966319281.0295205,-1.4481415695629407,-3.8000000000000007,64.78235796492241,89922.83067277756,323722190.42199904,1966319281.0295205,-1.4481415695629407,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7679684297163499,-3.8000000000000007,-2.2197566298150444,-2.2197566298150444
 2006-08-25T01:00:00,58366.94062088014,210120986.2351685,1052110420.8972168,7.263125820827806,6.070207512505576,58.411040425863895,0.0,0.0,0.0,7.263125820827806,7.263125820827806,0.0,1.0,80869.4539631453,291130034.267323,1606919866.84773,-1.877386166790986,-3.8000000000000007,64.78235796492241,80869.4539631453,291130034.267323,1606919866.84773,-1.877386166790986,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.8562039919353536,-3.8000000000000007,-2.517603633759652,-2.517603633759652
