Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-25T02:00:00,71114.38913764454,256011800.8955202,1431679144.0236263,7.478389191240481,5.854944142092904,58.41104042586391,0.0,0.0,0.0,7.478389191240481,7.478389191240481,0.0,1.0,80355.59531377221,289280143.12957984,1482696724.6647744,-2.025965816988379,-3.8000000000000007,64.78235796492241,80355.59531377221,289280143.12957984,1482696724.6647744,-2.025965816988379,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9240093214157562,-3.8000000000000007,-2.895767948776577,-2.895767948776577
 2006-08-25T03:00:00,65208.01668612248,234748860.0700408,1290042496.3031096,7.3980230417727375,5.935310291560644,58.411040425863895,0.0,0.0,0.0,7.3980230417727375,7.3980230417727375,0.0,1.0,68657.50858440508,247167030.90385816,1107851216.688966,-2.4738816896410456,-3.8000000000000007,64.78235796492241,68657.50858440508,247167030.90385816,1107851216.688966,-2.4738816896410456,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9688213342928736,-3.8000000000000007,-3.2559044236580377,-3.2559044236580377
 2006-08-25T04:00:00,2300.8212476048216,8282956.49137736,25861285.574620783,13.234379331088036,13.205066049891364,9.735173404310643,0.0,0.0,0.0,13.234379331088036,13.234379331088036,0.0,1.0,24105.55048984637,86779981.76344691,268081957.3064268,-3.4787876426903708,-3.8,64.78235796492241,24105.55048984637,86779981.76344691,268081957.3064268,-3.4787876426903708,-3.8,64.78235796492241,129.56471592984482,0.0,0.9940008092320496,-3.8,-3.513390338028113,-3.513390338028113
 2006-08-25T05:00:00,87324.52650786545,314368295.4283156,1909480306.0896103,7.7563078149264975,5.5911703936453145,58.411040425863895,1083.712526475051,3901365.095310184,12466218.429934682,7.7563078149264975,7.742162939688066,1.081685933812294,1.0,0.0,0.0,0.0,-0.111897867787295,-0.111897867787295,0.0,0.0,0.0,0.0,-0.111897867787295,-0.111897867787295,0.0,129.56471592984482,0.0,1.0,-1.1347607267938422,-1.1347607267938422,-1.1347607267938422
 2006-08-25T06:00:00,84655.16219747486,304758583.9109095,1832621655.824266,7.705617530247866,5.627715803085514,58.411040425863895,0.0,0.0,0.0,7.705617530247866,7.705617530247866,0.0,1.0,16686.103031002975,60069970.91161071,189857637.7910537,5.599047271199804,5.373543203284889,21.5941193216408,16686.103031002975,60069970.91161071,189857637.7910537,5.599047271199804,5.373543203284889,21.5941193216408,129.56471592984482,0.0,0.9999909527180014,4.640071282349616,4.640071282349616,4.640071282349616
 2006-08-25T07:00:00,108414.62791556257,390292660.4960252,2713217696.466624,8.205110599574052,5.128222733759327,58.411040425863895,0.0,0.0,0.0,8.205110599574052,8.205110599574052,0.0,1.0,74912.38310171757,269684579.16618323,1360632657.2206726,8.31507993763234,6.7,64.78235796492241,74912.38310171757,269684579.16618323,1360632657.2206726,8.31507993763234,6.7,64.78235796492241,129.56471592984482,0.0,0.9996445628338044,6.7,6.7,6.7
 2006-08-25T08:00:00,132092.54751721324,475533171.0619677,3504715630.510685,8.654196436886613,4.679136896446768,58.411040425863895,0.0,0.0,0.0,8.654196436886613,8.654196436886613,0.0,1.0,83010.00846933055,298836030.48959005,1758012297.680568,8.786025707450145,6.7,64.78235796492241,83010.00846933055,298836030.48959005,1758012297.680568,8.786025707450145,6.7,64.78235796492241,129.56471592984482,0.0,0.9991282997351684,6.7,6.7,6.7
 2006-08-25T09:00:00,150274.87103824128,540989535.7376686,4044266335.3293257,8.960407887225857,4.372925446107523,58.411040425863895,0.0,0.0,0.0,8.960407887225857,8.960407887225857,0.0,1.0,90355.8328833144,325280998.3799318,2029182509.4094727,9.107200386881884,6.7,64.78235796492241,90355.8328833144,325280998.3799318,2029182509.4094727,9.107200386881884,6.7,64.78235796492241,129.56471592984482,0.0,0.9986120366365324,6.7,6.7,6.7
 2006-08-25T10:00:00,159268.54867579072,573366775.2328465,4321970035.395628,9.118035858265788,4.215297475067591,58.411040425863895,0.0,0.0,0.0,9.118035858265788,9.118035858265788,0.0,1.0,93850.81775200227,337862943.90720826,2168833307.2278066,9.2725453611885,6.7,64.78235796492241,93850.81775200227,337862943.90720826,2168833307.2278066,9.2725453611885,6.7,64.78235796492241,129.56471592984482,0.0,0.9980957735378964,6.7,6.7,6.7
 2006-08-25T11:00:00,145310.44802706628,523117612.8974385,3904250371.7591,8.880934969905729,4.452398363427652,58.411040425863895,0.0,0.0,0.0,8.880934969905729,8.880934969905729,0.0,1.0,88370.4332204776,318133559.59371936,1958740080.583796,9.02379266083546,6.7,64.78235796492241,88370.4332204776,318133559.59371936,1958740080.583796,9.02379266083546,6.7,64.78235796492241,129.56471592984482,0.0,0.9975795104392604,6.7,6.7,6.7
 2006-08-25T12:00:00,163062.14519816943,587023722.7134099,4414988665.796557,9.170839505708228,4.162493827625153,58.411040425863895,0.0,0.0,0.0,9.170839505708228,9.170839505708228,0.0,-1.0,15657.089409278124,56365521.87340125,361330406.8625903,9.32792293233699,8.899333237216897,10.7970596608204,15657.089409278124,56365521.87340125,361330406.8625903,9.32792293233699,8.899333237216897,10.7970596608204,129.56471592984482,27.97427751462268,0.9520595166226812,8.450488186716262,6.699999811356463,3.0392185896503823
 2006-08-25T13:00:00,170662.93857341612,614386578.864298,4634444186.375574,9.2954233830336,4.037909950299782,58.411040425863895,0.0,0.0,0.0,9.2954233830336,9.2954233830336,0.0,-1.0,0.0,0.0,0.0,9.458595290711068,9.458595290711068,0.0,0.0,0.0,0.0,9.458595290711068,9.458595290711068,0.0,129.56471592984482,52.58165352416441,0.7892681918709777,9.440908645336906,6.699998397441234,2.6483026752222667
 2006-08-25T14:00:00,178639.97143637392,643103897.1709461,4843752859.18741,9.41425690209438,3.919076431238997,58.411040425863895,0.0,0.0,0.0,9.41425690209438,9.41425690209438,0.0,-1.0,0.0,0.0,0.0,9.583356930582534,9.583356930582534,0.0,0.0,0.0,0.0,9.583356930582534,9.583356930582534,0.0,129.56471592984482,68.13947188793823,0.6153941029990078,9.561905269809436,6.7000536685223295,4.103845426039036
 2006-08-25T15:00:00,183794.48813585623,661660157.2890824,4948711038.084925,9.475606296342628,3.8612376836060354,58.411040425863895,273.3315011572928,983993.404166254,3094407.78497262,9.475606296342628,9.472095649727343,29.205520212931944,-1.0,0.0,0.0,0.0,9.647680687827728,9.647680687827728,0.0,0.0,0.0,0.0,9.647680687827728,9.647680687827728,0.0,129.56471592984482,79.58393461699167,0.436235418950243,9.644693759175258,6.700009883733188,4.842969610892889
 2006-08-25T16:00:00,136136.74420984977,490092279.1554592,3535980099.184068,8.67193602950603,4.661397303827349,58.411040425863895,0.0,0.0,0.0,8.67193602950603,8.67193602950603,0.0,-1.0,0.0,0.0,0.0,8.804593705241947,8.804593705241947,0.0,0.0,0.0,0.0,8.804593705241947,8.804593705241947,0.0,129.56471592984482,57.60679893980666,0.2741176875377267,8.966914460122387,6.7000338510022255,3.762703596488992
 2006-08-25T17:00:00,110950.5970184108,399422149.2662788,2715218154.543031,8.206238687986916,5.127094645346463,58.411040425863895,0.0,0.0,0.0,8.206238687986916,8.206238687986916,0.0,-1.0,0.0,0.0,0.0,8.316045301535327,8.316045301535327,0.0,0.0,0.0,0.0,8.316045301535327,8.316045301535327,0.0,129.56471592984482,50.14293589617858,0.1549401609897543,8.39359610226798,6.699981048097832,3.963186959457968
 2006-08-25T18:00:00,98842.4368151084,355832772.5343903,2302984953.409116,7.972393167305788,5.360940166027592,58.411040425863895,0.0,0.0,0.0,7.972393167305788,7.972393167305788,0.0,1.0,128864.75021602842,463913100.7777022,3410964137.1690006,3.578465495702796,-0.4866691700673121,53.985298304102,128864.75021602842,463913100.7777022,3410964137.1690006,3.578465495702796,-0.4866691700673121,53.985298304102,129.56471592984482,79.53793515156961,0.0985533644378564,1.5144295596199573,2.000012700222304,1.8420787604568805
 2006-08-25T19:00:00,92780.0680452417,334008244.9628701,2078431258.69284,7.845026814530271,5.488306518803108,58.411040425863895,0.0,0.0,0.0,7.845026814530271,7.845026814530271,0.0,1.0,114544.42437890412,412359927.7640549,2918057309.11591,-0.312823724439785,-3.8,64.78235796492241,114544.42437890412,412359927.7640549,2918057309.11591,-0.312823724439785,-3.8,64.78235796492241,129.56471592984482,79.53793515156961,0.2215691389791247,-3.8,-1.5661791697226422,-1.5661791697226422
 2006-08-25T20:00:00,91638.6021487926,329898967.73565334,2041974740.2322893,7.824349949475244,5.508983383858137,58.411040425863895,0.0,0.0,0.0,7.824349949475244,7.824349949475244,0.0,1.0,108480.47191750286,390529698.9030103,2717741915.611513,-0.5515553956199173,-3.8,64.78235796492241,108480.47191750286,390529698.9030103,2717741915.611513,-0.5515553956199173,-3.8,64.78235796492241,129.56471592984482,79.53793515156961,0.350249108206459,-3.8,-1.778765480449091,-1.778765480449091
 2006-08-25T21:00:00,70283.5831057242,253020899.1806072,1517532182.129597,9.02240142043145,7.301562145754439,47.4589703460144,2916.544170375696,10499559.013352511,43735627.52238352,9.02240142043145,8.97277328968807,2.8394255762572698,1.0,99629.83308364212,358667399.1011117,2391350091.490982,-0.9411685262256214,-3.799999999999999,64.78235796492238,99629.83308364212,358667399.1011117,2391350091.490982,-0.9411685262256214,-3.799999999999999,64.78235796492238,129.56471592984477,79.53793515156958,0.4692225590297039,-3.799999999999999,-1.8822590178384715,-1.8822590178384715
 2006-08-25T22:00:00,57664.9072695944,207593666.17053983,1229578427.781674,9.971187856714913,8.576992433647257,38.9406936172426,0.0,0.0,0.0,9.971187856714913,9.971187856714913,0.0,1.0,92907.11708917278,334465621.521022,2163422290.959537,-1.212965818551225,-3.8000000000000007,64.78235796492241,92907.11708917278,334465621.521022,2163422290.959537,-1.212965818551225,-3.8000000000000007,64.78235796492241,129.56471592984482,79.53793515156961,0.5830308524808648,-3.8000000000000007,-1.9565336753042235,-1.9565336753042235
 2006-08-25T23:00:00,70230.17593460434,252828633.3645756,1475207454.2115092,8.810079929675158,7.1374242110437605,48.675867021553245,0.0,0.0,0.0,8.810079929675158,8.810079929675158,0.0,1.0,93385.67126184666,336188416.5426479,2190249353.561324,-1.180837533433479,-3.8,64.78235796492241,93385.67126184666,336188416.5426479,2190249353.561324,-1.180837533433479,-3.8,64.78235796492241,129.56471592984482,79.53793515156961,0.6916333146400214,-3.8,-2.071377022447712,-2.071377022447712
 2006-08-26T00:00:00,49700.63552140349,178922287.87705255,1027858114.9055016,9.862373114300874,8.696928792232567,38.9406936172426,0.0,0.0,0.0,9.862373114300874,9.862373114300874,0.0,1.0,83716.77057595132,301380374.0734247,1794429276.6825628,-1.6534726638245318,-3.8000000000000007,64.78235796492241,83716.77057595132,301380374.0734247,1794429276.6825628,-1.6534726638245318,-3.8000000000000007,64.78235796492241,129.56471592984482,79.53793515156963,0.7910733876617629,-3.8000000000000007,-2.2819076732294388,-2.2819076732294388
 2006-08-26T01:00:00,51528.397782995424,185502232.0187835,960984320.4767336,7.211438197695077,6.121895135638304,58.411040425863895,0.0,0.0,0.0,7.211438197695077,7.211438197695077,0.0,1.0,77999.81705938357,280799341.41378087,1487149973.0498726,-2.0204707402209685,-3.8,64.78235796492241,77999.81705938357,280799341.41378087,1487149973.0498726,-2.0204707402209685,-3.8,64.78235796492241,129.56471592984482,79.53793515156961,0.8748414523055925,-3.8,-2.605557660531172,-2.605557660531172
 2006-08-26T02:00:00,52467.82682124552,188884176.5564838,980172036.1150954,7.222337789250236,6.110995544083149,58.41104042586391,0.0,0.0,0.0,7.222337789250236,7.222337789250236,0.0,1.0,71105.08447528188,255978304.11101472,1177745895.988364,-2.390367753365385,-3.8000000000000007,64.78235796492241,71105.08447528188,255978304.11101472,1177745895.988364,-2.390367753365385,-3.8000000000000007,64.78235796492241,129.56471592984482,79.53793515156963,0.9370354510574528,-3.8000000000000007,-2.9896181238446045,-2.9896181238446045
 2006-08-26T03:00:00,47934.645362478914,172564723.30492407,855457082.4195483,8.082263105551137,7.112333601651923,51.457345137070575,0.0,0.0,0.0,8.082263105551137,8.082263105551137,0.0,1.0,56683.88398164078,204061982.33390683,829674037.53453,-2.8067030505393142,-3.8000000000000007,64.78235796492241,56683.88398164078,204061982.33390683,829674037.53453,-2.8067030505393142,-3.8000000000000007,64.78235796492241,129.56471592984482,79.53793515156961,0.976564302925628,-3.8000000000000007,-3.329927109337646,-3.329927109337646
 2006-08-26T04:00:00,2283.639584213304,8221102.503167896,25990136.91664548,13.092863495578897,13.063404159469114,9.735173404310643,0.0,0.0,0.0,13.092863495578897,13.092863495578897,0.0,1.0,18039.164584023736,64940992.502485454,203124085.67610565,-3.5486378778673253,-3.792025244397426,53.985298304102,18039.164584023736,64940992.502485454,203124085.67610565,-3.5486378778673253,-3.792025244397426,53.985298304102,129.56471592984482,66.281612626308,0.9971917161834332,-3.8,-3.587241175838106,-3.587241175838106
 2006-08-26T05:00:00,84556.77281802571,304404382.1448926,1804061820.3468049,7.691903899020779,5.646327563858772,58.411040425863895,372.3383603326509,1340418.0971975431,4317178.398866518,7.691903899020779,7.6870057694746095,0.9735173404310647,1.0,0.0,0.0,0.0,-0.322546409535172,-0.322546409535172,0.0,0.0,0.0,0.0,-0.322546409535172,-0.322546409535172,0.0,129.56471592984482,0.0,1.0,-1.28052087837344,-1.28052087837344,-1.28052087837344
 2006-08-26T06:00:00,90090.08861661793,324324319.0198245,2027025013.8995583,7.81587125911706,5.517462074216319,58.411040425863895,0.0,0.0,0.0,7.81587125911706,7.81587125911706,0.0,1.0,23148.598259214497,83334953.73317218,299449254.3466144,5.681828214764024,5.326234805098555,21.5941193216408,23148.598259214497,83334953.73317218,299449254.3466144,5.681828214764024,5.326234805098555,21.5941193216408,129.56471592984482,0.0,1.0,4.614621450022638,4.614621450022638,4.614621450022638
 2006-08-26T07:00:00,101568.80375541204,365647693.51948345,2436757625.966859,8.048274624252803,5.285058709080577,58.411040425863895,0.0,0.0,0.0,8.048274624252803,8.048274624252803,0.0,1.0,74719.1345280168,268988884.30086046,1221792116.942927,8.150474957461006,6.7,64.78235796492241,74719.1345280168,268988884.30086046,1221792116.942927,8.150474957461006,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-08-26T08:00:00,116361.89610273537,418902825.96984726,2924209311.6640854,8.324805397081374,5.008527936252006,58.411040425863895,0.0,0.0,0.0,8.324805397081374,8.324805397081374,0.0,1.0,77018.4194933939,277266310.176218,1466358360.1159096,8.44042720319685,6.7,64.78235796492241,77018.4194933939,277266310.176218,1466358360.1159096,8.44042720319685,6.7,64.78235796492241,129.56471592984482,0.0,0.9999376429770988,6.7,6.7,6.7
 2006-08-26T09:00:00,114311.2449320924,411520481.7555327,2801941071.750962,8.255437140008208,5.077896193325173,58.411040425863895,0.0,0.0,0.0,8.255437140008208,8.255437140008208,0.0,1.0,76663.17483287344,275987429.39834434,1405046737.5974464,8.367751893947068,6.7,64.78235796492241,76663.17483287344,275987429.39834434,1405046737.5974464,8.367751893947068,6.7,64.78235796492241,129.56471592984482,0.0,0.9994880886302204,6.7,6.7,6.7
 2006-08-26T10:00:00,124221.49753529124,447197391.1270484,3081075199.250448,8.413804932693354,4.919528400640025,58.411040425863895,0.0,0.0,0.0,8.413804932693354,8.413804932693354,0.0,1.0,80500.99930152399,289803597.4854863,1545132203.9963872,8.533794921668813,6.7,64.78235796492241,80500.99930152399,289803597.4854863,1545132203.9963872,8.533794921668813,6.7,64.78235796492241,129.56471592984482,0.0,0.9989718255315844,6.7,6.7,6.7
 2006-08-26T11:00:00,128614.589242046,463012521.2713655,3175281252.845216,8.46725665250432,4.866076680829061,58.411040425863895,0.0,0.0,0.0,8.46725665250432,8.46725665250432,0.0,1.0,82438.97377833723,296780305.602014,1592417293.333184,8.589832853028481,6.7,64.78235796492241,82438.97377833723,296780305.602014,1592417293.333184,8.589832853028481,6.7,64.78235796492241,129.56471592984482,0.0,0.9984555624329486,6.7,6.7,6.7
 2006-08-26T12:00:00,129193.15802936544,465095368.9057156,3183962887.9206805,8.47218254397841,4.861150789354969,58.411040425863895,0.0,0.0,0.0,8.47218254397841,8.47218254397841,0.0,-1.0,13866.191632015862,49918289.8752571,268558489.3538941,8.59499202772256,8.276280387214875,10.7970596608204,13866.191632015862,49918289.8752571,268558489.3538941,8.59499202772256,8.276280387214875,10.7970596608204,129.56471592984482,20.02867838233493,0.9656923055876052,7.961589869225661,6.69998431635371,2.520402768556073
 2006-08-26T13:00:00,126008.37522507622,453630150.8102744,3126822804.0302186,8.439761218357377,4.893572114976003,58.411040425863895,0.0,0.0,0.0,8.439761218357377,8.439761218357377,0.0,-1.0,0.0,0.0,0.0,8.561017248255888,8.561017248255888,0.0,0.0,0.0,0.0,8.561017248255888,8.561017248255888,0.0,129.56471592984482,31.22676686510953,0.8529753289235295,8.56899234134428,6.699998895844577,0.8126163792178761
 2006-08-26T14:00:00,124707.8786446505,448948363.1207418,3090790876.531941,8.41931695145721,4.91401638187617,58.411040425863895,0.0,0.0,0.0,8.41931695145721,8.41931695145721,0.0,-1.0,0.0,0.0,0.0,8.539567649431943,8.539567649431943,0.0,0.0,0.0,0.0,8.539567649431943,8.539567649431943,0.0,129.56471592984482,32.83246547704079,0.7390738722337143,8.542018053931418,6.700002236835264,1.2709018717743774
 2006-08-26T15:00:00,122718.76370567211,441787549.3404196,3010169009.151521,8.373573843069599,4.959759490263784,58.411040425863895,0.0,0.0,0.0,8.373573843069599,8.373573843069599,0.0,-1.0,0.0,0.0,0.0,8.491581024150113,8.491581024150113,0.0,0.0,0.0,0.0,8.491581024150113,8.491581024150113,0.0,129.56471592984482,33.237351886498736,0.6274009807534224,8.495008089731185,6.700005741795479,1.497764940498957
 2006-08-26T16:00:00,119157.91753194778,428968503.115012,2917024822.9857354,8.320728090599628,5.012605242733753,58.411040425863895,0.0,0.0,0.0,8.320728090599628,8.320728090599628,0.0,-1.0,0.0,0.0,0.0,8.436167281145819,8.436167281145819,0.0,0.0,0.0,0.0,8.436167281145819,8.436167281145819,0.0,129.56471592984482,33.040528690874496,0.5183165304728187,8.460120926281332,6.700011308289849,1.5576654695974026
 2006-08-26T17:00:00,83389.0842009468,300200703.1234084,1896758743.224929,9.135047002173527,6.984172304916112,47.70234968112218,0.0,0.0,0.0,9.135047002173527,9.135047002173527,0.0,-1.0,0.0,0.0,0.0,7.831944283501836,7.831944283501836,0.0,0.0,0.0,0.0,7.831944283501836,7.831944283501836,0.0,129.56471592984482,20.650155775975005,0.4274595177099892,7.842163233434825,6.70000389146622,0.736281270414044
 2006-08-26T18:00:00,64295.29926103808,231463077.3397371,1400869931.012906,10.01647485235316,8.427991069278944,38.940693617242594,0.0,0.0,0.0,10.01647485235316,10.01647485235316,0.0,1.0,110221.28287287935,396796618.3423657,2719035993.039666,2.097063944063258,-1.146787008064669,53.985298304102,110221.28287287935,396796618.3423657,2719035993.039666,2.097063944063258,-1.146787008064669,53.985298304102,129.56471592984482,25.055041050424222,0.3885924780297978,0.6876590432522484,1.0378778254559105,0.076391367341049
 2006-08-26T19:00:00,74744.62743828785,269080658.7778363,1534591873.6931498,8.842610753922974,7.1025784528320175,48.67586702155322,0.0,0.0,0.0,8.842610753922974,8.842610753922974,0.0,1.0,102163.19313363003,367787495.2810681,2364311872.4153004,-0.9731977168616204,-3.8,64.78235796492241,102163.19313363003,367787495.2810681,2364311872.4153004,-0.9731977168616204,-3.8,64.78235796492241,129.56471592984482,25.055041050424222,0.4924444960558292,-3.8,-1.897147898506205,-1.897147898506205
 2006-08-26T20:00:00,58437.8607295161,210376298.626258,1183766202.178246,9.953663449188664,8.611466480499418,38.9406936172426,0.0,0.0,0.0,9.953663449188664,9.953663449188664,0.0,1.0,95536.68570839676,343932068.5502283,2126158338.3725708,-1.257377824638935,-3.8000000000000007,64.78235796492241,95536.68570839676,343932068.5502283,2126158338.3725708,-1.257377824638935,-3.8000000000000007,64.78235796492241,129.56471592984482,25.055041050424222,0.6053466755570122,-3.8000000000000007,-1.9742911240860768,-1.9742911240860768
 2006-08-26T21:00:00,73355.51275384768,264079845.91385177,1497338039.676286,8.822451509930255,7.124711168614308,48.67586702155322,0.0,0.0,0.0,8.822451509930255,8.822451509930255,0.0,1.0,96561.64509685362,347621922.3486731,2174033170.427052,-1.2001714503246783,-3.799999999999999,64.78235796492238,96561.64509685362,347621922.3486731,2174033170.427052,-1.2001714503246783,-3.799999999999999,64.78235796492238,129.56471592984477,25.05504105042422,0.7125359214835513,-3.799999999999999,-2.1046698125403607,-2.1046698125403607
 2006-08-26T22:00:00,57791.42151069397,208049117.43849823,1184171365.3243313,9.951765367699627,8.609115579233793,38.9406936172426,0.0,0.0,0.0,9.951765367699627,9.951765367699627,0.0,1.0,87206.78443474807,313944423.965093,1825814984.072237,-1.6159348554136752,-3.8000000000000007,64.78235796492241,87206.78443474807,313944423.965093,1825814984.072237,-1.6159348554136752,-3.8000000000000007,64.78235796492241,129.56471592984482,25.055041050424222,0.8093896857828652,-3.8000000000000007,-2.3383913002161703,-2.3383913002161703
 2006-08-26T23:00:00,71463.36750578546,257268123.0208277,1469844440.0795467,8.80626362248019,7.139712031422316,48.67586702155322,0.0,0.0,0.0,8.80626362248019,8.80626362248019,0.0,1.0,83572.70074624447,300861722.68648016,1682396728.350047,-1.7871453729615334,-3.799999999999999,64.78235796492238,83572.70074624447,300861722.68648016,1682396728.350047,-1.7871453729615334,-3.799999999999999,64.78235796492238,129.56471592984477,25.05504105042422,0.8891981075018413,-3.799999999999999,-2.6809346814943384,-2.6809346814943384
 2006-08-27T00:00:00,48705.74860556278,175340694.98002592,959494030.8378546,9.823735326313422,8.735855536087973,38.9406936172426,0.0,0.0,0.0,9.823735326313422,9.823735326313422,0.0,1.0,68806.49083769253,247703367.01569304,1107582197.697669,-2.4742252497442654,-3.800000000000001,64.78235796492243,68806.49083769253,247703367.01569304,1107582197.697669,-2.4742252497442654,-3.800000000000001,64.78235796492243,129.56471592984485,25.05504105042424,0.9467163323614226,-3.800000000000001,-3.0648002643451018,-3.0648002643451018
 2006-08-27T01:00:00,53023.5897756104,190884923.19219744,1000861480.3975405,8.541033150288724,7.406268080037935,48.675867021553245,0.0,0.0,0.0,8.541033150288724,8.541033150288724,0.0,1.0,58003.8158436725,208813737.03722093,856238795.5151727,-2.774836543323817,-3.8000000000000007,64.78235796492241,58003.8158436725,208813737.03722093,856238795.5151727,-2.774836543323817,-3.8000000000000007,64.78235796492241,129.56471592984482,25.05504105042424,0.982122680034732,-3.8000000000000007,-3.385555037944448,-3.385555037944448
 2006-08-27T02:00:00,59174.0370709264,213026533.45533493,1063838060.8280294,7.269733087093915,6.063600246239472,58.41104042586391,0.0,0.0,0.0,7.269733087093915,7.269733087093915,0.0,1.0,28963.628860881447,104269063.89917324,383394106.93376255,-2.8275627511934727,-3.286652303382964,32.39117898246119,28963.628860881447,104269063.89917324,383394106.93376255,-2.8275627511934727,-3.286652303382964,32.39117898246119,129.56471592984482,12.527520525212111,0.9988387300268912,-3.5660156068148106,-3.4427467125101203,-3.4427467125101203
 2006-08-27T03:00:00,61102.1331954876,219967679.5037553,1156182138.1333122,7.322094632297866,6.011238701035514,58.411040425863895,0.0,0.0,0.0,7.322094632297866,7.322094632297866,0.0,1.0,0.0,0.0,0.0,0.3187620694076676,0.3187620694076676,0.0,0.0,0.0,0.0,0.3187620694076676,0.3187620694076676,0.0,129.56471592984482,0.0,0.999698039229708,-0.2696975679136829,-0.2696975679136829,-0.2696975679136829
 2006-08-27T04:00:00,41810.11329154242,150516407.84955263,671721777.8224455,7.047433014025248,6.285900319308137,58.41104042586391,0.0,0.0,0.0,7.047433014025248,7.047433014025248,0.0,1.0,0.0,0.0,0.0,3.1638073585067272,3.1638073585067272,0.0,0.0,0.0,0.0,3.1638073585067272,3.1638073585067272,0.0,129.56471592984482,0.0,0.999181776131072,2.8227416052660064,2.8227416052660064,2.8227416052660064
 2006-08-27T05:00:00,43255.65793213006,155720368.5556682,728242270.7349651,7.0794855596725474,6.253847773660834,58.411040425863895,0.0,0.0,0.0,7.0794855596725474,7.0794855596725474,0.0,1.0,5721.004056095742,20595614.60194467,63488636.79860764,6.0355860109276165,5.960158289383078,10.7970596608204,5721.004056095742,20595614.60194467,63488636.79860764,6.0355860109276165,5.960158289383078,10.7970596608204,129.56471592984482,0.0,0.998665513032436,5.657877244925099,5.657877244925099,5.657877244925099
 2006-08-27T06:00:00,25852.131236931786,93067672.45295444,486657901.8957984,12.152295823285248,11.600541707484084,19.47034680862129,0.0,0.0,0.0,12.152295823285248,12.152295823285248,0.0,1.0,21799.640879063427,78478707.16462836,241662615.2444003,6.987038787160476,6.7,64.78235796492241,21799.640879063427,78478707.16462836,241662615.2444003,6.987038787160476,6.7,64.78235796492241,129.56471592984482,0.0,0.9981492499338,6.7,6.7,6.7
 2006-08-27T07:00:00,64472.44983450136,232100819.40420496,1420553271.4125743,10.090764827118592,8.479869557721358,38.94069361724258,2815.5607520738427,10136018.707465831,51506532.7087772,10.090764827118592,10.032311261466484,1.9470346808621293,1.0,52849.999019447154,190259996.4700098,742762366.2328203,7.581690684075878,6.699999999999999,64.78235796492238,52849.999019447154,190259996.4700098,742762366.2328203,7.581690684075878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9976329868351635,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-27T08:00:00,80535.90713868361,289929265.699261,1762645373.098114,8.944583297774384,6.945911412275411,48.67586702155322,0.0,0.0,0.0,8.944583297774384,8.944583297774384,0.0,1.0,64287.621980119606,231435439.12843063,885931447.9637791,7.751906817998155,6.7,64.78235796492238,64287.621980119606,231435439.12843063,885931447.9637791,7.751906817998155,6.7,64.78235796492238,129.56471592984477,0.0,0.9971167237365276,6.7,6.7,6.7
 2006-08-27T09:00:00,68348.51436032623,246054651.6971745,1527169477.2127662,10.068463929971507,8.336712687270799,38.94069361724258,0.0,0.0,0.0,10.068463929971507,10.068463929971507,0.0,1.0,52585.03574105594,189306128.66780147,770175025.0530555,7.614356141856348,6.7,64.78235796492241,52585.03574105594,189306128.66780147,770175025.0530555,7.614356141856348,6.7,64.78235796492241,129.56471592984482,0.0,0.9966004606378924,6.7,6.7,6.7
 2006-08-27T10:00:00,88531.74815510603,318714293.35838175,1991254966.049025,9.054007653691029,6.795968984539879,48.67586702155322,0.0,0.0,0.0,9.054007653691029,9.054007653691029,0.0,1.0,65661.17756612439,236380239.23804784,1000639523.370502,7.887918822516407,6.7,64.78235796492238,65661.17756612439,236380239.23804784,1000639523.370502,7.887918822516407,6.7,64.78235796492238,129.56471592984477,0.0,0.996084197539256,6.7,6.7,6.7
 2006-08-27T11:00:00,73970.89014477075,266295204.5211748,1685722444.0894594,10.13089799482047,8.219233307662682,38.94069361724258,0.0,0.0,0.0,10.13089799482047,10.13089799482047,0.0,1.0,53865.0346390132,193914124.7004476,849772632.6248604,7.708700181402317,6.699999999999998,64.78235796492238,53865.0346390132,193914124.7004476,849772632.6248604,7.708700181402317,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.99556793444062,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T12:00:00,92241.45506589935,332069238.2372377,2112592336.738963,9.11042462280385,6.714727888656651,48.675867021553245,0.0,0.0,0.0,9.11042462280385,9.11042462280385,0.0,-1.0,12917.369992464495,46502531.97287219,202801671.8949979,7.96010620557265,7.719344353491974,10.7970596608204,12917.369992464495,46502531.97287219,202801671.8949979,7.96010620557265,7.719344353491974,10.7970596608204,129.56471592984482,11.816659306655824,0.9779464192346864,7.428960501706608,6.700003819976807,2.3123151357177405
 2006-08-27T13:00:00,79343.62173155711,285637038.2336056,1863891852.903792,10.192996771745984,8.07918503478203,38.9406936172426,0.0,0.0,0.0,10.192996771745984,10.192996771745984,0.0,-1.0,0.0,0.0,0.0,7.8146839068033955,7.8146839068033955,0.0,0.0,0.0,0.0,7.8146839068033955,7.8146839068033955,0.0,129.56471592984482,16.94433877149821,0.9110502563741172,7.735294386562431,6.699980826179538,0.2148686635535905
 2006-08-27T14:00:00,99303.75488548058,357493517.58773005,2373842718.2013264,9.239975060929195,6.547856610190245,48.675867021553245,42.58939968040138,153321.83884944496,468403.9647517959,9.239975060929195,9.23944364893652,1.216896675538831,-1.0,0.0,0.0,0.0,8.115812453344619,8.115812453344619,0.0,0.0,0.0,0.0,8.115812453344619,8.115812453344619,0.0,129.56471592984482,22.415629736739863,0.838060560588362,8.03246983678144,6.699982830312095,0.48950566294271
 2006-08-27T15:00:00,80791.38667041842,290848992.0135061,1945039139.3860795,10.20435292267903,7.99845919734787,38.94069361724262,20.55730817495632,74006.30942984276,227369.49115458992,10.20435292267903,10.204094968822188,1.216896675538831,-1.0,0.0,0.0,0.0,7.862992020075757,7.862992020075757,0.0,0.0,0.0,0.0,7.862992020075757,7.862992020075757,0.0,129.56471592984488,19.355986798001293,0.7620417578869317,7.810228746779664,6.699853441455033,0.6093716229481712
 2006-08-27T16:00:00,94319.00292632192,339548410.53475887,2228795027.5576663,9.159911842844226,6.632364466560108,48.675867021553245,0.0,0.0,0.0,9.159911842844226,9.159911842844226,0.0,-1.0,0.0,0.0,0.0,8.029221590509891,8.029221590509891,0.0,0.0,0.0,0.0,8.029221590509891,8.029221590509891,0.0,129.56471592984482,22.33203729889674,0.6896027213688454,7.96035746157445,6.699990155088966,0.7381788227979532
 2006-08-27T17:00:00,71599.54572143381,257758364.5971617,1626936444.6504846,10.085198871378989,8.240209785205245,38.9406936172426,0.0,0.0,0.0,10.085198871378989,10.085198871378989,0.0,-1.0,0.0,0.0,0.0,7.673725712939994,7.673725712939994,0.0,0.0,0.0,0.0,7.673725712939994,7.673725712939994,0.0,129.56471592984482,16.77445651992883,0.6222151621205959,7.641897577422004,6.700002659257213,0.5466769310358934
 2006-08-27T18:00:00,79788.36173633451,287238102.25080425,1715197088.90704,8.916889010765138,6.972006247165621,48.675867021553245,0.0,0.0,0.0,8.916889010765138,8.916889010765138,0.0,1.0,113645.85917569551,409125093.03250384,2823626663.106543,2.3411376057714794,-1.0269547895359623,53.985298304102,113645.85917569551,409125093.03250384,2823626663.106543,2.3411376057714794,-1.0269547895359623,53.985298304102,129.56471592984482,19.44049890684124,0.5817500019228489,0.8831001998625161,1.0935600239609928,0.0469296874076005
 2006-08-27T19:00:00,61255.43625020736,220519570.5007466,1288794425.996198,10.004132403031544,8.542765234170014,38.94069361724258,0.0,0.0,0.0,10.004132403031544,10.004132403031544,0.0,1.0,94929.71087372786,341746959.1454203,2117156358.140848,-1.2682010924995288,-3.8000000000000007,64.78235796492241,94929.71087372786,341746959.1454203,2117156358.140848,-1.2682010924995288,-3.8000000000000007,64.78235796492241,129.56471592984482,19.44049890684124,0.675976788679717,-3.8000000000000007,-2.049382531865872,-2.049382531865872
 2006-08-27T20:00:00,73476.92131106356,264516916.71982887,1496720420.256693,8.821746858849606,7.1247073362239535,48.67586702155324,0.0,0.0,0.0,8.821746858849606,8.821746858849606,0.0,1.0,93537.05099040687,336733383.56546474,2058846696.9690464,-1.3376324974382212,-3.8,64.78235796492241,93537.05099040687,336733383.56546474,2058846696.9690464,-1.3376324974382212,-3.8,64.78235796492241,129.56471592984482,19.44049890684124,0.777149313858409,-3.8,-2.243316028039223,-2.243316028039223
 2006-08-27T21:00:00,59789.57282262542,215242462.1614516,1215818262.2994156,9.967809354633433,8.589260487244433,38.94069361724258,0.0,0.0,0.0,9.967809354633433,9.967809354633433,0.0,1.0,85523.99667158622,307886388.0177105,1664941744.6386766,-1.8080610555255705,-3.799999999999999,64.78235796492238,85523.99667158622,307886388.0177105,1664941744.6386766,-1.8080610555255705,-3.799999999999999,64.78235796492238,129.56471592984477,19.440498906841235,0.8636771237058395,-3.799999999999999,-2.551600936675365,-2.551600936675365
 2006-08-27T22:00:00,73977.41961059383,266318710.5981379,1500020789.3070395,8.823026198566739,7.122249768732796,48.67586702155324,0.0,0.0,0.0,8.823026198566739,8.823026198566739,0.0,1.0,80893.58799543894,291216916.7835802,1486980065.403184,-2.020598922720266,-3.8,64.78235796492241,80893.58799543894,291216916.7835802,1486980065.403184,-2.020598922720266,-3.8,64.78235796492241,129.56471592984482,19.44049890684124,0.9292929900094756,-3.8,-2.9328666216763435,-2.9328666216763435
 2006-08-27T23:00:00,52170.915093599375,187815294.33695772,1019503201.3293422,9.855312679389236,8.699376915523116,38.94069361724258,0.0,0.0,0.0,9.855312679389236,9.855312679389236,0.0,1.0,61541.93978521063,221550983.2267584,952062841.0344652,-2.660246867412721,-3.799999999999999,64.78235796492238,61541.93978521063,221550983.2267584,952062841.0344652,-2.660246867412721,-3.799999999999999,64.78235796492238,129.56471592984477,19.440498906841235,0.9719980051202296,-3.799999999999999,-3.2857983634956653,-3.2857983634956653
 2006-08-28T00:00:00,64312.85664909487,231526283.9367414,1292159057.7234926,8.705333259105641,7.240250369646694,48.67586702155324,0.0,0.0,0.0,8.705333259105641,8.705333259105641,0.0,1.0,47005.63259869363,169220277.3552971,700618738.5538203,-2.776642304049508,-3.615471300768269,53.98529830410198,47005.63259869363,169220277.3552971,700618738.5538203,-2.776642304049508,-3.615471300768269,53.98529830410198,129.56471592984477,16.20041575570103,0.9954411694770664,-3.8,-3.564723333209248,-3.564723333209248
 2006-08-28T01:00:00,51761.7810151072,186342411.65438583,937818067.0554216,8.504414895693303,7.441138153823432,48.67586702155327,0.0,0.0,0.0,8.504414895693303,8.504414895693303,0.0,1.0,0.0,0.0,0.0,-1.0765514512019934,-1.0765514512019934,0.0,0.0,0.0,0.0,-1.0765514512019934,-1.0765514512019934,0.0,129.56471592984482,0.0,0.999655398357576,-1.5289690719412914,-1.5289690719412914,-1.5289690719412914
 2006-08-28T02:00:00,56350.34865290136,202861255.15044487,969607331.9211304,7.216312924249228,6.117020409084155,58.41104042586389,0.0,0.0,0.0,7.216312924249228,7.216312924249228,0.0,1.0,0.0,0.0,0.0,2.898468911316783,2.898468911316783,0.0,0.0,0.0,0.0,2.898468911316783,2.898468911316783,0.0,129.56471592984477,0.0,0.99913913525894,2.406808774642949,2.406808774642949,2.406808774642949
 2006-08-28T03:00:00,64216.29516670812,231178662.60014915,1229913071.8197174,7.363904786301748,5.969428547031637,58.411040425863895,0.0,0.0,0.0,7.363904786301748,7.363904786301748,0.0,1.0,30373.964995495888,109346273.98378512,350501694.22091293,6.960577148753964,6.544301142491055,48.2268664849978,30373.964995495888,109346273.98378512,350501694.22091293,6.960577148753964,6.544301142491055,48.2268664849978,129.56471592984482,0.0,0.9986228721603042,6.2940895270011765,6.2940895270011765,6.2940895270011765
 2006-08-28T04:00:00,16114.707837250871,58012948.21410315,293953372.0955505,12.070154606663651,11.736880787685186,19.47034680862129,0.0,0.0,0.0,12.070154606663651,12.070154606663651,0.0,1.0,14331.313990403216,51592730.3654516,156502650.0382822,6.885885623719102,6.7,64.78235796492241,14331.313990403216,51592730.3654516,156502650.0382822,6.885885623719102,6.7,64.78235796492241,129.56471592984482,0.0,0.998106609061668,6.7,6.7,6.7
 2006-08-28T05:00:00,89158.58482278125,320970905.36201245,1873581724.9128249,7.728849571192686,5.604483762140695,58.411040425863895,0.0,0.0,0.0,7.728849571192686,7.728849571192686,0.0,1.0,76309.65953369018,274714774.3212846,939299997.1495304,7.815395485279356,6.7,64.78235796492241,76309.65953369018,274714774.3212846,939299997.1495304,7.815395485279356,6.7,64.78235796492241,129.56471592984482,0.0,0.997590345963032,6.7,6.7,6.7
 2006-08-28T06:00:00,124395.13560944544,447822488.1940037,3117239455.528455,8.434323612410388,4.899009720922992,58.411040425863895,0.0,0.0,0.0,8.434323612410388,8.434323612410388,0.0,1.0,80463.85049439978,289669861.7798392,1563181601.617929,8.555186969629768,6.7,64.78235796492241,80463.85049439978,289669861.7798392,1563181601.617929,8.555186969629768,6.7,64.78235796492241,129.56471592984482,0.0,0.997074082864396,6.7,6.7,6.7
 2006-08-28T07:00:00,153136.33986358976,551290823.5089233,3974111007.670544,8.920602527090855,4.412730806242526,58.411040425863895,0.0,0.0,0.0,8.920602527090855,8.920602527090855,0.0,1.0,91951.91958575384,331026910.5087138,1993816780.6248856,9.065287890340151,6.7,64.78235796492241,91951.91958575384,331026910.5087138,1993816780.6248856,9.065287890340151,6.7,64.78235796492241,129.56471592984482,0.0,0.99655781976576,6.7,6.7,6.7
 2006-08-28T08:00:00,184601.26015926583,664564536.5733571,4824961607.352636,9.434744879489813,3.960839580669827,58.411040425863895,4974.85675288322,17909484.31037959,54868588.10997549,9.434744879489813,9.372493752663551,29.205520212931944,1.0,105000.10736231184,378000386.5043226,2449444598.020577,9.604631132544382,6.7,64.78235796492241,105000.10736231184,378000386.5043226,2449444598.020577,9.604631132544382,6.7,64.78235796492241,129.56471592984482,0.0,0.9960415566671242,6.7,6.7,6.7
 2006-08-28T09:00:00,168491.96729922367,606571082.2772052,4363484130.67177,9.141602083110907,4.191731250222471,58.411040425863895,0.0,0.0,0.0,9.141602083110907,9.141602083110907,0.0,1.0,98126.88294368236,353256778.5972564,2189683891.650536,9.29722629407342,6.7,64.78235796492241,98126.88294368236,353256778.5972564,2189683891.650536,9.29722629407342,6.7,64.78235796492241,129.56471592984482,0.0,0.9955252935684884,6.7,6.7,6.7
 2006-08-28T10:00:00,175512.572305653,631845260.3003509,4559241810.419253,9.252730331325722,4.080603002007659,58.411040425863895,0.0,0.0,0.0,9.252730331325722,9.252730331325722,0.0,1.0,100815.53497639898,362935925.91503626,2288153322.5141497,9.413777842704448,6.7,64.78235796492241,100815.53497639898,362935925.91503626,2288153322.5141497,9.413777842704448,6.7,64.78235796492241,129.56471592984482,0.0,0.9950090304698525,6.7,6.7,6.7
 2006-08-28T11:00:00,166424.08335108397,599126700.0639024,4308880011.021109,9.110605311213751,4.222728022119629,58.411040425863895,0.0,0.0,0.0,9.110605311213751,9.110605311213751,0.0,1.0,97321.82476142408,350358569.14112663,2162174852.933736,9.264663030026792,6.7,64.78235796492241,97321.82476142408,350358569.14112663,2162174852.933736,9.264663030026792,6.7,64.78235796492241,129.56471592984482,0.0,0.9944927673712164,6.7,6.7,6.7
 2006-08-28T12:00:00,183287.6267523867,659835456.3085923,4756567996.523719,9.364756924253768,3.968576409079612,58.411040425863895,0.0,0.0,0.0,9.364756924253768,9.364756924253768,0.0,-1.0,17141.01267653631,61707645.63553071,393495396.0972218,9.531296380445736,9.064636933984229,10.7970596608204,17141.01267653631,61707645.63553071,393495396.0972218,9.531296380445736,9.064636933984229,10.7970596608204,129.56471592984482,30.62730487406517,0.94505435790568,8.589719248872699,6.699992661195672,3.2517305295531345
 2006-08-28T13:00:00,182764.8859579641,657953589.448671,4728498161.783211,9.348820479715036,3.984512853618346,58.411040425863895,0.0,0.0,0.0,9.348820479715036,9.348820479715036,0.0,-1.0,0.0,0.0,0.0,9.514555313663015,9.514555313663015,0.0,0.0,0.0,0.0,9.514555313663015,9.514555313663015,0.0,129.56471592984482,55.90913525007164,0.7730346849595419,9.5242146895447,6.699996487822653,2.9523164286338925
 2006-08-28T14:00:00,184444.3348389316,663999605.4201535,4762226833.19714,9.368888131778489,3.966277902661547,58.411040425863895,147.65847604019248,531570.5137446929,1615406.7889787257,9.368888131778489,9.367055430671837,9.735173404310649,-1.0,0.0,0.0,0.0,9.535604627352695,9.535604627352695,0.0,0.0,0.0,0.0,9.535604627352695,9.535604627352695,0.0,129.56471592984482,66.35865570736853,0.5997986713133444,9.508506819059596,6.699995413476927,4.0134889623593
 2006-08-28T15:00:00,192175.27465815985,691830988.7693753,4953150270.485925,9.63761123377946,4.01790219857342,58.411040425863895,26041.098961086293,93747956.25991066,283964546.83440626,9.63761123377946,9.31543113475996,58.411040425863895,-1.0,0.0,0.0,0.0,9.817567945521644,9.817567945521644,0.0,0.0,0.0,0.0,9.817567945521644,9.817567945521644,0.0,129.56471592984482,91.38789807516712,0.4182499709902778,9.784088504364728,6.699990627235597,5.368401977290522
 2006-08-28T16:00:00,159808.53045890006,575310709.6520401,4051854795.5943766,8.964713045185583,4.368620288147798,58.411040425863895,0.0,0.0,0.0,8.964713045185583,8.964713045185583,0.0,-1.0,0.0,0.0,0.0,9.11156498173104,9.11156498173104,0.0,0.0,0.0,0.0,9.11156498173104,9.11156498173104,0.0,129.56471592984482,88.0477229707224,0.2407694919206301,9.248528304537018,6.699978086237015,5.373668868446853
 2006-08-28T17:00:00,135537.29314655557,487934255.32760006,3334859648.138617,8.55780704566891,4.775526287664468,58.411040425863895,0.0,0.0,0.0,8.55780704566891,8.55780704566891,0.0,-1.0,40275.11475315207,144990413.11134744,471872335.0687642,8.847970911137223,8.288046247047328,43.1882386432816,40275.11475315207,144990413.11134744,471872335.0687642,8.847970911137223,8.288046247047328,43.1882386432816,129.56471592984482,115.17174913426275,0.1030501045697176,8.57374611026804,6.863327506998289,6.521950294062396
 2006-08-28T18:00:00,122612.52940639616,441405105.8630261,2940876114.284383,8.334260181674315,4.999073151659065,58.411040425863895,0.0,0.0,0.0,8.334260181674315,8.334260181674315,0.0,1.0,154891.91329116834,557610887.848206,3828095893.07712,3.904888926725521,-0.6558725135500914,64.78235796492241,154891.91329116834,557610887.848206,3828095893.07712,3.904888926725521,-0.6558725135500914,64.78235796492241,129.56471592984482,14.45114083669412,0.0651007317152858,1.19729985910308,1.9471822639544687,1.1253426926784666
 2006-08-28T19:00:00,115386.88543744874,415392787.5748155,2710010035.7938023,8.203282231161413,5.130051102171967,58.411040425863895,0.0,0.0,0.0,8.203282231161413,8.203282231161413,0.0,1.0,131981.50800654106,475133428.82354784,3290596398.6119466,0.1309416515022602,-3.8,64.78235796492241,131981.50800654106,475133428.82354784,3290596398.6119466,0.1309416515022602,-3.8,64.78235796492241,129.56471592984482,14.45114083669412,0.1931168646092267,-3.8,-1.5011132250457428,-1.5011132250457428
 2006-08-28T20:00:00,114873.517466894,413544662.8808184,2696635117.6585884,8.195694548096666,5.137638785236715,58.411040425863895,0.0,0.0,0.0,8.195694548096666,8.195694548096666,0.0,1.0,124839.76808478886,449423165.1052399,3074156762.7652225,-0.1268463298223255,-3.8,64.78235796492241,124839.76808478886,449423165.1052399,3074156762.7652225,-0.1268463298223255,-3.8,64.78235796492241,129.56471592984482,14.45114083669412,0.3248167472341144,-3.8,-1.7467682722099616,-1.7467682722099616
 2006-08-28T21:00:00,74875.30423181946,269551095.2345502,1536537406.2463384,9.025859645714378,7.283490615592363,47.4589703460144,2671.736708274624,9618252.149788655,29876355.426766384,9.025859645714378,8.991959856228688,2.8394255762572698,1.0,104965.92899677956,377877344.3884065,2406754403.3456774,-0.9227487342769902,-3.799999999999999,64.78235796492238,104965.92899677956,377877344.3884065,2406754403.3456774,-0.9227487342769902,-3.799999999999999,64.78235796492238,129.56471592984477,14.451140836694115,0.4452537493809123,-3.799999999999999,-1.865825623417465,-1.865825623417465
 2006-08-28T22:00:00,61687.17653592882,222073835.5293437,1278391800.1469388,10.001719826515476,8.552179480919454,38.9406936172426,0.0,0.0,0.0,10.001719826515476,10.001719826515476,0.0,1.0,98731.47875741952,355433323.5267103,2201677482.484096,-1.167307479998594,-3.8000000000000007,64.78235796492241,98731.47875741952,355433323.5267103,2201677482.484096,-1.167307479998594,-3.8000000000000007,64.78235796492241,129.56471592984482,14.451140836694124,0.5599861387645036,-3.8000000000000007,-1.940090491465038,-1.940090491465038
 2006-08-28T23:00:00,76634.54140060225,275884349.042168,1583960318.799188,8.871745238131034,7.075747813884461,48.675867021553245,0.0,0.0,0.0,8.871745238131034,8.871745238131034,0.0,1.0,100548.96647435163,361976279.3076659,2269597360.644794,-1.086165918646839,-3.8,64.78235796492241,100548.96647435163,361976279.3076659,2269597360.644794,-1.086165918646839,-3.8,64.78235796492241,129.56471592984482,14.45114083669412,0.6698659332277934,-3.8,-2.041415651115311,-2.041415651115311
 2006-08-29T00:00:00,56899.94985808805,204839819.4891169,1151153674.8863869,9.93502205530588,8.62973814975865,38.9406936172426,0.0,0.0,0.0,9.93502205530588,9.93502205530588,0.0,1.0,90651.55606664038,326345601.8399052,1900032851.3063512,-1.5274135531302384,-3.800000000000001,64.78235796492243,90651.55606664038,326345601.8399052,1900032851.3063512,-1.5274135531302384,-3.800000000000001,64.78235796492243,129.56471592984485,14.451140836694128,0.771670476187012,-3.800000000000001,-2.2290833441142737,-2.2290833441142737
 2006-08-29T01:00:00,66521.16779038086,239476204.0453711,1386110718.8522296,8.761001063006624,7.189216200571093,48.675867021553245,0.0,0.0,0.0,8.761001063006624,8.761001063006624,0.0,1.0,88128.39396636479,317262218.2789132,1765770246.1284318,-1.6878299671539312,-3.8000000000000007,64.78235796492241,88128.39396636479,317262218.2789132,1765770246.1284318,-1.6878299671539312,-3.8000000000000007,64.78235796492241,129.56471592984482,14.45114083669412,0.8592278307953087,-3.8000000000000007,-2.5311619097721185,-2.5311619097721185
 2006-08-29T02:00:00,69918.29015934137,251705844.5736288,1406072532.4307592,7.463809502106844,5.869523831226542,58.41104042586391,0.0,0.0,0.0,7.463809502106844,7.463809502106844,0.0,1.0,80983.98343532757,291542340.3671791,1456341347.0737631,-2.0572675277872943,-3.8000000000000007,64.78235796492241,80983.98343532757,291542340.3671791,1456341347.0737631,-2.0572675277872943,-3.8000000000000007,64.78235796492241,129.56471592984482,14.451140836694124,0.9261568361958784,-3.8000000000000007,-2.9106910967229056,-2.9106910967229056
 2006-08-29T03:00:00,58753.90862474314,211514071.04907525,1144431566.4434917,7.315496009615292,6.01783732371809,58.411040425863895,0.0,0.0,0.0,7.315496009615292,7.315496009615292,0.0,1.0,67084.69776341027,241504911.94827697,1025444597.0941072,-2.5725371245587025,-3.8000000000000007,64.78235796492241,67084.69776341027,241504911.94827697,1025444597.0941072,-2.5725371245587025,-3.8000000000000007,64.78235796492241,129.56471592984482,14.45114083669412,0.97011833777791,-3.8000000000000007,-3.268031388783149,-3.268031388783149
 2006-08-29T04:00:00,2569.5440953914144,9250358.743409092,27646492.510151405,13.232605584264308,13.2012687410554,9.735173404310643,0.0,0.0,0.0,13.232605584264308,13.232605584264308,0.0,1.0,24853.554305746744,89472795.50068831,262648769.80165616,-3.485296077389824,-3.8,64.78235796492241,24853.554305746744,89472795.50068831,262648769.80165616,-3.485296077389824,-3.8,64.78235796492241,129.56471592984482,14.45114083669412,0.9945967234579548,-3.8,-3.520755282269284,-3.520755282269284
 2006-08-29T05:00:00,101521.80406983926,365478494.6514214,2263427256.607688,7.970264437916952,5.403597638986763,58.411040425863895,1956.6192505247216,7043829.301888997,35713651.87084396,7.970264437916952,7.929735694346618,1.9470346808621293,1.0,0.0,0.0,0.0,0.598982663849992,0.598982663849992,0.0,0.0,0.0,0.0,0.598982663849992,0.598982663849992,0.0,129.56471592984482,0.0,1.0,-0.6238709037951334,-0.6238709037951334,-0.6238709037951334
 2006-08-29T06:00:00,145191.10062369154,522687962.2452896,3699019855.886341,8.76445833344457,4.568874999888812,58.411040425863895,0.0,0.0,0.0,8.76445833344457,8.76445833344457,0.0,1.0,67190.31830340218,241885145.89224777,1303176636.8165846,8.04194791023062,6.495575170870939,53.985298304102,67190.31830340218,241885145.89224777,1303176636.8165846,8.04194791023062,6.495575170870939,53.985298304102,129.56471592984482,0.0,1.0,5.948635216871328,5.948635216871328,5.948635216871328
 2006-08-29T07:00:00,185463.39598848904,667668225.5585604,4797584612.182789,9.470507673073516,4.027581544260722,58.411040425863895,13307.166445843768,47905799.20503757,145212242.93750063,9.470507673073516,9.305751789072657,29.205520212931944,1.0,106758.61434163456,384331011.6298844,2481138389.7043443,9.64209994039034,6.7,64.78235796492241,106758.61434163456,384331011.6298844,2481138389.7043443,9.64209994039034,6.7,64.78235796492241,129.56471592984482,0.0,0.99998591164475,6.7,6.7,6.7
