Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-29T08:00:00,180378.40523710052,649362258.8535622,4607409792.864338,9.280078829181226,4.053254504152154,58.411040425863895,0.0,0.0,0.0,9.280078829181226,9.280078829181226,0.0,1.0,102857.7504900094,370287901.7640338,2312415882.298393,9.442484702483618,6.7,64.78235796492241,102857.7504900094,370287901.7640338,2312415882.298393,9.442484702483618,6.7,64.78235796492241,129.56471592984482,0.0,0.9996143163942957,6.7,6.7,6.7
 2006-08-29T09:00:00,194651.44040502096,700745185.4580753,4953150270.485925,9.592811232554528,3.973186287278356,58.411040425863895,19009.98551907791,68435947.86868048,205068231.8270488,9.592811232554528,9.360147046055026,58.411040425863895,1.0,111354.39880596484,400875835.70147336,2589695536.993867,9.770559911381293,6.7,64.78235796492241,111354.39880596484,400875835.70147336,2589695536.993867,9.770559911381293,6.7,64.78235796492241,129.56471592984482,0.0,0.9990980532956598,6.7,6.7,6.7
 2006-08-29T10:00:00,193512.2395586396,696644062.4111027,4953150270.485925,9.67399737920717,4.054220054841477,58.411040425863895,32112.45474957849,115604837.0984826,348042239.84873915,9.67399737920717,9.279113278491902,58.411040425863895,1.0,112954.68840583216,406636878.2609959,2661723263.879868,9.855757453050265,6.7,64.78235796492241,112954.68840583216,406636878.2609959,2661723263.879868,9.855757453050265,6.7,64.78235796492241,129.56471592984482,0.0,0.9985817901970236,6.7,6.7,6.7
 2006-08-29T11:00:00,187337.8622217257,674416303.9982128,4807183604.435708,9.393494034191496,3.939839299141884,58.411040425863895,0.0,0.0,0.0,9.393494034191496,9.393494034191496,0.0,1.0,105478.12081958282,379721234.9504981,2412924807.198116,9.561432256031871,6.7,64.78235796492241,105478.12081958282,379721234.9504981,2412924807.198116,9.561432256031871,6.7,64.78235796492241,129.56471592984482,0.0,0.9980655270983876,6.7,6.7,6.7
 2006-08-29T12:00:00,193428.211613428,696341561.8083407,4953150270.485925,9.6193247562668,3.9996500511037887,58.411040425863895,23203.55338367327,83532792.18122377,251762343.16204453,9.6193247562668,9.333683282229591,58.411040425863895,-1.0,18477.58896007265,66519320.25626154,432158091.8599524,9.798377349095936,9.285975396782648,10.7970596608204,18477.58896007265,66519320.25626154,432158091.8599524,9.798377349095936,9.285975396782648,10.7970596608204,129.56471592984482,33.914189394394704,0.944013054310191,8.760726535250107,6.699998157183356,3.4964693287165303
 2006-08-29T13:00:00,193129.84221250136,695267431.9650049,4953150270.485925,9.759497251425753,4.139559440552055,58.411040425863895,45961.90697066672,165462865.0944002,498601376.35850793,9.759497251425753,9.193773892781325,58.411040425863895,-1.0,0.0,0.0,0.0,9.945460300779157,9.945460300779157,0.0,0.0,0.0,0.0,9.945460300779157,9.945460300779157,0.0,129.56471592984482,72.5106553946526,0.7513370663458859,9.922500302012264,6.69997849374014,4.0775470169720265
 2006-08-29T14:00:00,191738.37301057583,690258142.838073,4953150270.485925,9.811873141775074,4.191836995225713,58.411040425863895,54171.88800370953,195018796.8133543,590828410.8700439,9.811873141775074,9.141496338107668,58.411040425863895,-1.0,0.0,0.0,0.0,10.000476134346862,10.000476134346862,0.0,0.0,0.0,0.0,10.000476134346862,10.000476134346862,0.0,129.56471592984482,97.57160803662676,0.5484129112758227,9.99896185516373,6.699995122998399,5.610627505793662
 2006-08-29T15:00:00,191135.7079316573,688088548.5539664,4953150270.485925,9.808291597900912,4.188262176442466,58.411040425863895,53450.3876226154,192421395.44141543,584521853.5223178,9.808291597900912,9.145071156890914,58.411040425863895,-1.0,0.0,0.0,0.0,10.039531746224512,10.039531746224512,0.0,0.0,0.0,0.0,10.039531746224512,10.039531746224512,0.0,129.56471592984482,119.92364594915212,0.3454058239408324,10.01123660551532,6.748247986711273,6.457456465509452
 2006-08-29T16:00:00,160644.9722239665,578321900.0062793,4116314791.705147,9.001301570381576,4.332031762951803,58.411040425863895,0.0,0.0,0.0,9.001301570381576,9.001301570381576,0.0,-1.0,20351.02713597756,73263697.68951921,230022284.69457728,9.578749144254678,9.305996846271894,21.5941193216408,20351.02713597756,73263697.68951921,230022284.69457728,9.578749144254678,9.305996846271894,21.5941193216408,129.56471592984482,129.56471592984482,0.1622374182464211,9.572513838992768,7.138857796207496,7.138857796207496
 2006-08-29T17:00:00,139316.37620643538,501538954.3431674,3460775497.2078204,8.62925729489604,4.704076038437339,58.411040425863895,0.0,0.0,0.0,8.62925729489604,8.62925729489604,0.0,-1.0,81120.03570120396,292032128.52433425,1353015808.3607404,8.827048302464624,7.221590183211038,64.78235796492241,81120.03570120396,292032128.52433425,1353015808.3607404,8.827048302464624,7.221590183211038,64.78235796492241,129.56471592984482,50.88629245667109,0.0618511703060957,7.524467360085819,6.752055104780236,3.0810753568922133
 2006-08-29T18:00:00,129996.0271343314,467985697.683593,3160130761.7850432,8.458660559947068,4.874672773386313,58.411040425863895,0.0,0.0,0.0,8.458660559947068,8.458660559947068,0.0,1.0,158790.2956910754,571645064.4878714,3952239651.2490783,4.005511029530007,-0.7026966762921111,64.78235796492241,158790.2956910754,571645064.4878714,3952239651.2490783,4.005511029530007,-0.7026966762921111,64.78235796492241,129.56471592984482,1.0006157151578283,0.0597009098709703,1.0559274343039895,1.9166587363473548,0.8000584758968167
 2006-08-29T19:00:00,121532.68331517647,437517659.9346352,2889366440.937664,8.305035642050703,5.02829769128268,58.411040425863895,0.0,0.0,0.0,8.305035642050703,8.305035642050703,0.0,1.0,135980.44138463202,489529588.98467535,3390234308.5944223,0.2495927341034181,-3.8,64.78235796492241,135980.44138463202,489529588.98467535,3390234308.5944223,0.2495927341034181,-3.8,64.78235796492241,129.56471592984482,1.0006157151578283,0.188448014613302,-3.8,-1.4898140411013336,-1.4898140411013336
 2006-08-29T20:00:00,117844.1032698552,424238771.77147865,2789209915.4048333,8.248213555899364,5.085119777434015,58.411040425863895,0.0,0.0,0.0,8.248213555899364,8.248213555899364,0.0,1.0,126626.28238531454,455854616.5871324,3125094672.14056,-0.0661730985296294,-3.8,64.78235796492241,126626.28238531454,455854616.5871324,3125094672.14056,-0.0661730985296294,-3.8,64.78235796492241,129.56471592984482,1.0006157151578283,0.3206758510248668,-3.8,-1.7411305099558063,-1.7411305099558063
 2006-08-29T21:00:00,77563.72951805267,279229426.2649898,1658581238.3353257,9.12237148414474,7.2415240814000414,47.4589703460144,4002.9267652508806,14410536.354903184,75987059.78573011,9.12237148414474,9.03613418406514,2.8394255762572698,1.0,106467.73355003774,383283840.7801359,2488626813.6194696,-0.8192365000342562,-3.7940003127855744,64.78235796492238,106467.73355003774,383283840.7801359,2488626813.6194696,-0.8192365000342562,-3.7940003127855744,64.78235796492238,129.56471592984477,1.0006157151578283,0.4413694525116974,-3.799999999999999,-1.863019872395076,-1.863019872395076
 2006-08-29T22:00:00,63733.31078677203,229439918.83237928,1378652394.4865313,10.067273284269689,8.503965282990379,38.9406936172426,1082.6563044081952,3897562.6958694994,12021598.182832915,10.067273284269689,10.053633522287784,1.6225289007184427,1.0,99082.13927494836,356695701.389814,2259999267.319275,-1.0978143547445276,-3.8000000000000007,64.78235796492241,99082.13927494836,356695701.389814,2259999267.319275,-1.0978143547445276,-3.8000000000000007,64.78235796492241,129.56471592984482,1.0006157151578288,0.5562530017263426,-3.8000000000000007,-1.9375654691480249,-1.9375654691480249
 2006-08-29T23:00:00,77466.44528718757,278879203.0338752,1640014783.62052,8.904400073797264,7.044794817071051,48.675867021553245,0.0,0.0,0.0,8.904400073797264,8.904400073797264,0.0,1.0,100325.12753359792,361170459.1209525,2301266293.6131234,-1.0484255928390385,-3.8,64.78235796492241,100325.12753359792,361170459.1209525,2301266293.6131234,-1.0484255928390385,-3.8,64.78235796492241,129.56471592984482,1.0006157151578283,0.6663247949984079,-3.8,-2.0369480644975213,-2.0369480644975213
 2006-08-30T00:00:00,60231.59370576536,216833737.34075528,1248056691.7040129,9.990111951110912,8.574999557285055,38.940693617242594,0.0,0.0,0.0,9.990111951110912,9.990111951110912,0.0,1.0,91299.46244753654,328678064.8111315,1954932315.8361268,-1.4617900955039949,-3.8000000000000007,64.78235796492241,91299.46244753654,328678064.8111315,1954932315.8361268,-1.4617900955039949,-3.8000000000000007,64.78235796492241,129.56471592984482,1.0006157151578288,0.7684847403363223,-3.8000000000000007,-2.2210435920094564,-2.2210435920094564
 2006-08-30T01:00:00,65516.39283260988,235859014.1973956,1368785858.2183435,8.751596775251903,7.199432677411508,48.675867021553245,0.0,0.0,0.0,8.751596775251903,8.751596775251903,0.0,1.0,87434.2238516047,314763205.8657769,1766993535.7412686,-1.68640599230372,-3.8000000000000007,64.78235796492241,87434.2238516047,314763205.8657769,1766993535.7412686,-1.68640599230372,-3.8000000000000007,64.78235796492241,129.56471592984482,1.0006157151578283,0.8566265500626118,-3.8000000000000007,-2.519482364790685,-2.519482364790685
 2006-08-30T02:00:00,64272.71887077644,231381787.934795,1269497481.9006042,8.69503026090151,7.255630398923746,48.67586702155327,0.0,0.0,0.0,8.69503026090151,8.69503026090151,0.0,1.0,78955.43419689279,284239563.108814,1400359214.470001,-2.1241653485069523,-3.8000000000000007,64.78235796492241,78955.43419689279,284239563.108814,1400359214.470001,-2.1241653485069523,-3.8000000000000007,64.78235796492241,129.56471592984482,1.0006157151578288,0.924310197712324,-3.8000000000000007,-2.897846080798739,-2.897846080798739
 2006-08-30T03:00:00,54593.32998743657,196535987.95477164,1011200338.928216,7.239933092379391,6.093400240953993,58.411040425863895,0.0,0.0,0.0,7.239933092379391,7.239933092379391,0.0,1.0,65713.14503992586,236567322.14373308,967415559.8637552,-2.641878057132763,-3.8000000000000007,64.78235796492241,65713.14503992586,236567322.14373308,967415559.8637552,-2.641878057132763,-3.8000000000000007,64.78235796492241,129.56471592984482,1.0006157151578283,0.9690035319422918,-3.8000000000000007,-3.2576014870950423,-3.2576014870950423
 2006-08-30T04:00:00,2337.4118844312547,8414682.78395252,25943009.65341022,13.233577821296302,13.204171904742095,9.735173404310643,0.0,0.0,0.0,13.233577821296302,13.233577821296302,0.0,1.0,24404.3766199961,87855755.83198597,267250244.2131284,-3.479783923543756,-3.8,64.78235796492241,24404.3766199961,87855755.83198597,267250244.2131284,-3.479783923543756,-3.8,64.78235796492241,129.56471592984482,1.0006157151578283,0.9940846846580982,-3.8,-3.514425047649178,-3.514425047649178
 2006-08-30T05:00:00,90770.8964788062,326775227.32370234,1971622389.3206089,7.801952888589096,5.566288027782385,58.411040425863895,2462.228582484859,8864022.896945491,30763432.040724736,7.801952888589096,7.767045305550995,1.9470346808621293,1.0,0.0,0.0,0.0,-0.0142130007556634,-0.0142130007556634,0.0,0.0,0.0,0.0,-0.0142130007556634,-0.0142130007556634,0.0,129.56471592984482,0.0,1.0,-1.0823298965558832,-1.0823298965558832,-1.0823298965558832
 2006-08-30T06:00:00,108837.9330800795,391816559.08828616,2649417582.1840177,8.168908155417984,5.164425177915396,58.411040425863895,0.0,0.0,0.0,8.168908155417984,8.168908155417984,0.0,1.0,37742.89290892176,135874414.47211835,618889311.0200808,6.6973725957347865,5.962662648210198,32.3911789824612,37742.89290892176,135874414.47211835,618889311.0200808,6.6973725957347865,5.962662648210198,32.3911789824612,129.56471592984482,0.0,1.0,5.249823164272763,5.249823164272763,5.249823164272763
 2006-08-30T07:00:00,137693.1804510092,495695449.6236332,3593195292.816575,8.70441084908707,4.628922484246311,58.411040425863895,0.0,0.0,0.0,8.70441084908707,8.70441084908707,0.0,1.0,85594.08284141032,308138698.2290772,1802371253.5431223,8.83856579295725,6.7,64.78235796492241,85594.08284141032,308138698.2290772,1802371253.5431223,8.83856579295725,6.7,64.78235796492241,129.56471592984482,0.0,0.999713145743838,6.7,6.7,6.7
 2006-08-30T08:00:00,164394.87403451928,591821546.5242693,4378956792.180391,9.15038910308296,4.18294423025042,58.411040425863895,0.0,0.0,0.0,9.15038910308296,9.15038910308296,0.0,1.0,96141.49867317776,346109395.22344,2197443373.6432967,9.306401904394251,6.7,64.78235796492241,96141.49867317776,346109395.22344,2197443373.6432967,9.306401904394251,6.7,64.78235796492241,129.56471592984482,0.0,0.999196882645202,6.7,6.7,6.7
 2006-08-30T09:00:00,183365.9045793447,660117256.485641,4855148815.346952,9.4936141465611,3.9853521853692304,58.411040425863895,11525.5074544261,41491826.83593397,128358994.84628588,9.4936141465611,9.34798114796415,29.205520212931944,1.0,105397.15750321827,379429767.0115858,2501730500.670756,9.666484608907703,6.7,64.78235796492241,105397.15750321827,379429767.0115858,2501730500.670756,9.666484608907703,6.7,64.78235796492241,129.56471592984482,0.0,0.9986806195465662,6.7,6.7,6.7
 2006-08-30T10:00:00,177234.27723343798,638043398.0403767,4626095917.155087,9.290683785899551,4.042649547433828,58.411040425863895,0.0,0.0,0.0,9.290683785899551,9.290683785899551,0.0,1.0,101422.92349012978,365122524.5644672,2321815578.903233,9.453617671944007,6.7,64.78235796492241,101422.92349012978,365122524.5644672,2321815578.903233,9.453617671944007,6.7,64.78235796492241,129.56471592984482,0.0,0.9981643564479302,6.7,6.7,6.7
 2006-08-30T11:00:00,160076.0310380934,576273711.7371364,4094122630.0370383,8.98870359381535,4.344629739518031,58.411040425863895,0.0,0.0,0.0,8.98870359381535,8.98870359381535,0.0,1.0,94954.93559651649,341837768.1474593,2054132587.6238544,9.136749416549172,6.7,64.78235796492241,94954.93559651649,341837768.1474593,2054132587.6238544,9.136749416549172,6.7,64.78235796492241,129.56471592984482,0.0,0.9976480933492944,6.7,6.7,6.7
 2006-08-30T12:00:00,184276.23478933543,663394445.2416075,4759693896.924356,9.366532310899924,3.966801022433456,58.411040425863895,0.0,0.0,0.0,9.366532310899924,9.366532310899924,0.0,-1.0,17115.356093384657,61615281.93618477,387504779.8320237,9.533144962917971,9.073574874217128,10.7970596608204,17115.356093384657,61615281.93618477,387504779.8320237,9.533144962917971,9.073574874217128,10.7970596608204,129.56471592984482,30.518605340315688,0.9484325932311208,8.588852124052773,6.699997812722302,3.232428876978922
 2006-08-30T13:00:00,191584.5341682169,689704323.0055808,4953150270.485925,9.559749866314988,3.940186981159908,58.411040425863895,13423.16102675948,48323379.69633412,146845521.80532974,9.559749866314988,9.393146352173472,58.411040425863895,-1.0,0.0,0.0,0.0,9.735880863054474,9.735880863054474,0.0,0.0,0.0,0.0,9.735880863054474,9.735880863054474,0.0,129.56471592984482,62.67348317952989,0.7703662737131189,9.7151049774449,6.699994212893084,3.411430946315715
 2006-08-30T14:00:00,190331.8221194998,685194559.6301992,4927346970.62224,9.485554029926716,3.89540411005065,58.411040425863895,3826.618822541964,13775827.761151072,41977490.05201547,9.485554029926716,9.43792922328273,29.205520212931944,-1.0,0.0,0.0,0.0,9.65804358156967,9.65804358156967,0.0,0.0,0.0,0.0,9.65804358156967,9.65804358156967,0.0,129.56471592984482,74.14678536965371,0.5842652081614473,9.659684320192468,6.700014776029167,4.484919787584878
 2006-08-30T15:00:00,191689.2699149103,690081371.6936771,4953150270.485925,9.70673116264703,4.086892392987769,58.411040425863895,37151.72344209568,133746204.39154448,405684240.57391614,9.70673116264703,9.24644094034561,58.411040425863895,-1.0,0.0,0.0,0.0,9.890090646236454,9.890090646236454,0.0,0.0,0.0,0.0,9.890090646236454,9.890090646236454,0.0,129.56471592984482,101.35240788033754,0.3966131798944912,9.866445316986384,6.699973929962493,5.756393271112615
 2006-08-30T16:00:00,153172.6643529421,551421591.6705916,3861981707.917529,8.856947292597347,4.476386040736032,58.411040425863895,0.0,0.0,0.0,8.856947292597347,8.856947292597347,0.0,-1.0,0.0,0.0,0.0,9.002198359932601,9.002198359932601,0.0,0.0,0.0,0.0,9.002198359932601,9.002198359932601,0.0,129.56471592984482,90.51850712902753,0.2187818341298177,9.160168278872982,6.70366951388391,5.491122137663805
 2006-08-30T17:00:00,131731.2627212388,474232545.7964598,3224950059.1544604,8.495440072953565,4.837893260379815,58.411040425863895,0.0,0.0,0.0,8.495440072953565,8.495440072953565,0.0,-1.0,48117.207199663295,173221945.91878784,607153245.8936334,8.774026129210105,8.053534560396791,43.1882386432816,48117.207199663295,173221945.91878784,607153245.8936334,8.774026129210105,8.053534560396791,43.1882386432816,129.56471592984482,99.53184992359564,0.0905714769269583,8.358606922150747,6.854808932949964,5.919237345431244
 2006-08-30T18:00:00,122453.8169258886,440833740.9331989,2956792742.92278,8.343290817955749,4.990042515377631,58.411040425863895,0.0,0.0,0.0,8.343290817955749,8.343290817955749,0.0,1.0,154123.79263937683,554845653.5017565,3848007390.839698,3.893115513578399,-0.6913334829090544,64.78235796492241,154123.79263937683,554845653.5017565,3848007390.839698,3.893115513578399,-0.6913334829090544,64.78235796492241,129.56471592984482,7.634596378582626,0.0628657559255133,1.1231274627978098,1.9255569480581507,0.8960046363410212
 2006-08-30T19:00:00,120083.03951778832,432298942.264038,2913027472.623437,8.318477011342116,5.014856321991265,58.411040425863895,0.0,0.0,0.0,8.318477011342116,8.318477011342116,0.0,1.0,133589.49588126058,480922185.1725381,3398811667.081793,0.2597908111884425,-3.8,64.78235796492241,133589.49588126058,480922185.1725381,3398811667.081793,0.2597908111884425,-3.8,64.78235796492241,129.56471592984482,7.634596378582626,0.1913616648485246,-3.8,-1.4968856433568842,-1.4968856433568842
 2006-08-30T20:00:00,131393.94466165756,473018200.7819672,3320888046.3441973,8.549877328201804,4.783456005131575,58.411040425863895,0.0,0.0,0.0,8.549877328201804,8.549877328201804,0.0,1.0,132106.86927558974,475584729.39212304,3388908692.5341988,0.2480187643007766,-3.8,64.78235796492241,132106.86927558974,475584729.39212304,3388908692.5341988,0.2480187643007766,-3.8,64.78235796492241,129.56471592984482,7.634596378582626,0.3232589557428512,-3.8,-1.744661895612577,-1.744661895612577
 2006-08-30T21:00:00,73800.86731915035,265683122.34894127,1588710674.379847,9.204469363642566,7.402901863204285,46.24207367047558,813.1124564914618,2927204.8433692628,9074891.34827832,9.204469363642566,9.194173075931111,3.163931356400961,1.0,103349.59039270984,372058525.4137554,2421186809.164158,-0.9055547797104002,-3.8,64.78235796492241,103349.59039270984,372058525.4137554,2421186809.164158,-0.9055547797104002,-3.8,64.78235796492241,129.56471592984482,7.634596378582626,0.4437918566413616,-3.8,-1.864774969000996,-1.864774969000996
 2006-08-30T22:00:00,60923.61505562806,219325014.20026103,1279570915.98055,10.008010439850274,8.557126288576134,38.940693617242594,0.0,0.0,0.0,10.008010439850274,10.008010439850274,0.0,1.0,97424.65070198767,350728742.5271556,2203157401.9235296,-1.165549967374225,-3.8,64.78235796492241,97424.65070198767,350728742.5271556,2203157401.9235296,-1.165549967374225,-3.8,64.78235796492241,129.56471592984482,7.634596378582626,0.5585810509725585,-3.8,-1.939136257362772,-1.939136257362772
 2006-08-30T23:00:00,71675.78135030511,258032812.86109835,1510071102.2985945,8.829947668606888,7.117627862164507,48.675867021553245,0.0,0.0,0.0,8.829947668606888,8.829947668606888,0.0,1.0,98483.9048306741,354542057.39042664,2234663259.1494355,-1.128018202794831,-3.8000000000000007,64.78235796492241,98483.9048306741,354542057.39042664,2234663259.1494355,-1.128018202794831,-3.8000000000000007,64.78235796492241,129.56471592984482,7.634596378582626,0.6685335587711297,-3.8000000000000007,-2.0397220972120653,-2.0397220972120653
 2006-08-31T00:00:00,54872.67356960338,197541624.85057208,1142256013.9148805,9.930961953595272,8.635734909066537,38.9406936172426,0.0,0.0,0.0,9.930961953595272,9.930961953595272,0.0,1.0,89372.79111178673,321742048.0024321,1897526978.824275,-1.5304492400406078,-3.8000000000000007,64.78235796492241,89372.79111178673,321742048.0024321,1897526978.824275,-1.5304492400406078,-3.8000000000000007,64.78235796492241,129.56471592984482,7.634596378582628,0.770472744730872,-3.8000000000000007,-2.2260405826604344,-2.2260405826604344
 2006-08-31T01:00:00,59874.64263202818,215548713.47530144,1075704692.7817254,7.2764868654395904,6.056846467893791,58.411040425863895,0.0,0.0,0.0,7.2764868654395904,7.2764868654395904,0.0,1.0,82810.34639281825,298117247.0141456,1610292248.358954,-1.8733632222672287,-3.8000000000000007,64.78235796492241,82810.34639281825,298117247.0141456,1610292248.358954,-1.8733632222672287,-3.8000000000000007,64.78235796492241,129.56471592984482,7.634596378582626,0.8582510475633068,-3.8000000000000007,-2.5267531285380667,-2.5267531285380667
 2006-08-31T02:00:00,73509.36487306359,264633713.5430288,1495525595.9095545,7.514586791429475,5.81874654190391,58.41104042586391,0.0,0.0,0.0,7.514586791429475,7.514586791429475,0.0,1.0,82606.24677923381,297382488.4052416,1507152762.4470763,-1.996738197212838,-3.8000000000000007,64.78235796492241,82606.24677923381,297382488.4052416,1507152762.4470763,-1.996738197212838,-3.8000000000000007,64.78235796492241,129.56471592984482,7.634596378582628,0.9254645470462132,-3.8000000000000007,-2.9058573268424084,-2.9058573268424084
 2006-08-31T03:00:00,62594.05171518593,225338586.17466933,1266810476.175741,7.384903882826802,5.9484294505065805,58.411040425863895,0.0,0.0,0.0,7.384903882826802,7.384903882826802,0.0,1.0,67205.85636322518,241941082.9076106,1089579369.8724985,-2.495917714144688,-3.8000000000000007,64.78235796492241,67205.85636322518,241941082.9076106,1089579369.8724985,-2.495917714144688,-3.8000000000000007,64.78235796492241,129.56471592984482,7.634596378582626,0.9697011002788496,-3.8000000000000007,-3.264118487143857,-3.264118487143857
 2006-08-31T04:00:00,2487.789346915197,8956041.648894712,26796332.439076915,13.224957641938856,13.194584470419764,9.735173404310643,0.0,0.0,0.0,13.224957641938856,13.224957641938856,0.0,1.0,24869.487414112533,89530154.69080509,264240913.3930868,-3.483388788644912,-3.8,64.78235796492241,24869.487414112533,89530154.69080509,264240913.3930868,-3.483388788644912,-3.8,64.78235796492241,129.56471592984482,7.634596378582626,0.9944053181065104,-3.8,-3.5183862389885565,-3.5183862389885565
 2006-08-31T05:00:00,96713.45556481542,348168440.0333355,2126809541.6073363,7.89608008855232,5.484378751099313,58.411040425863895,2498.0698655952538,8993051.516142912,41528662.57088566,7.89608008855232,7.848954582234067,1.9470346808621293,1.0,0.0,0.0,0.0,0.3109804929241773,0.3109804929241773,0.0,0.0,0.0,0.0,0.3109804929241773,0.3109804929241773,0.0,129.56471592984482,0.0,1.0,-0.8442039361148724,-0.8442039361148724,-0.8442039361148724
 2006-08-31T06:00:00,126369.39919613708,454929837.1060934,3176514062.942243,8.467956115391068,4.865377217942313,58.411040425863895,0.0,0.0,0.0,8.467956115391068,8.467956115391068,0.0,1.0,52998.965170807256,190796274.61490613,967950104.6019572,7.469557292282405,6.320702780788573,43.1882386432816,52998.965170807256,190796274.61490613,967950104.6019572,7.469557292282405,6.320702780788573,43.1882386432816,129.56471592984482,0.0,1.0,5.697199243826094,5.697199243826094,5.697199243826094
 2006-08-31T07:00:00,151043.02434455018,543754887.6403807,3952652542.7345567,8.908412378076175,4.424920955257204,58.411040425863895,0.0,0.0,0.0,8.908412378076175,8.908412378076175,0.0,1.0,91052.74641206516,327789887.08343446,1983000116.49442,9.05250668670292,6.7,64.78235796492241,91052.74641206516,327789887.08343446,1983000116.49442,9.05250668670292,6.7,64.78235796492241,129.56471592984482,0.0,0.9999228586953208,6.7,6.7,6.7
 2006-08-31T08:00:00,161016.32942513766,579658785.9304956,4250386543.181303,9.077402403600525,4.255930929732856,58.411040425863895,0.0,0.0,0.0,9.077402403600525,9.077402403600525,0.0,1.0,94947.46660468828,341810879.77687776,2132709551.6397583,9.229779887850432,6.7,64.78235796492241,94947.46660468828,341810879.77687776,2132709551.6397583,9.229779887850432,6.7,64.78235796492241,129.56471592984482,0.0,0.9994585200666648,6.7,6.7,6.7
 2006-08-31T09:00:00,171180.2571349599,616248925.6858555,4543317596.846165,9.243690212501674,4.089643120831707,58.411040425863895,0.0,0.0,0.0,9.243690212501674,9.243690212501674,0.0,1.0,98860.3206742934,355897154.42745626,2280099135.758036,9.404245182690223,6.7,64.78235796492241,98860.3206742934,355897154.42745626,2280099135.758036,9.404245182690223,6.7,64.78235796492241,129.56471592984482,0.0,0.998942256968029,6.7,6.7,6.7
 2006-08-31T10:00:00,180487.0837863533,649753501.630872,4792067019.00079,9.384912121195429,3.948421212137952,58.411040425863895,0.0,0.0,0.0,9.384912121195429,9.384912121195429,0.0,1.0,102444.63387939104,368800681.9658077,2405295094.968428,9.552402691592542,6.7,64.78235796492241,102444.63387939104,368800681.9658077,2405295094.968428,9.552402691592542,6.7,64.78235796492241,129.56471592984482,0.0,0.9984259938693928,6.7,6.7,6.7
 2006-08-31T11:00:00,180253.11503543195,648911214.1275549,4748637287.566405,9.360255453190964,3.973077880142417,58.411040425863895,0.0,0.0,0.0,9.360255453190964,9.360255453190964,0.0,1.0,102457.33634852256,368846410.85468113,2383409392.110614,9.526504114365226,6.7,64.78235796492241,102457.33634852256,368846410.85468113,2383409392.110614,9.526504114365226,6.7,64.78235796492241,129.56471592984482,0.0,0.9979097307707568,6.7,6.7,6.7
 2006-08-31T12:00:00,188619.1590914202,679028972.7291127,4953150270.485925,9.711252771884736,4.091405511836574,58.411040425863895,37371.9028117346,134538850.12224454,413647352.4541847,9.711252771884736,9.241927821496809,58.411040425863895,-1.0,18469.44075984842,66489986.73545432,444656526.3329626,9.894778592377936,9.367593717733929,10.7970596608204,18469.44075984842,66489986.73545432,444656526.3329626,9.894778592377936,9.367593717733929,10.7970596608204,129.56471592984482,35.368306897185285,0.9420010180981008,8.828218024033593,6.700008435339981,3.611392861283933
 2006-08-31T13:00:00,187932.5863587968,676557310.8916686,4953150270.485925,9.72095296830576,4.101087500034674,58.411040425863895,38810.19623955753,139716706.46240708,430728614.96623087,9.72095296830576,9.232245833298704,58.411040425863895,-1.0,0.0,0.0,0.0,9.904974286546334,9.904974286546334,0.0,0.0,0.0,0.0,9.904974286546334,9.904974286546334,0.0,129.56471592984482,72.45949381623176,0.7456085455824448,9.919354977010782,6.700017205509803,4.110702999489553
 2006-08-31T14:00:00,187365.41002248417,674515476.080943,4953150270.485925,9.643647279370162,4.023926920722277,58.411040425863895,26450.32415706561,95221166.9654362,294595634.92435044,9.643647279370162,9.309406412611102,58.411040425863895,-1.0,0.0,0.0,0.0,9.82383424596702,9.82383424596702,0.0,0.0,0.0,0.0,9.82383424596702,9.82383424596702,0.0,129.56471592984482,85.54004024013786,0.5499405118974011,9.828372062826654,6.699980674638912,5.086919443329755
 2006-08-31T15:00:00,186487.73155480856,671355833.5973108,4953150270.485925,9.556660856867104,3.9371037665564113,58.411040425863895,12654.295082754235,45555462.29791524,141404854.65731314,9.556660856867104,9.396229566776968,58.411040425863895,-1.0,0.0,0.0,0.0,9.732606295808075,9.732606295808075,0.0,0.0,0.0,0.0,9.732606295808075,9.732606295808075,0.0,129.56471592984482,96.820691564715,0.3593117793402835,9.760694080009864,6.700006923288259,5.64241982693292
 2006-08-31T16:00:00,143887.9875077509,517996755.0279032,3743591624.978645,8.789754908908638,4.543578424424744,58.411040425863895,0.0,0.0,0.0,8.789754908908638,8.789754908908638,0.0,-1.0,0.0,0.0,0.0,8.94503859965441,8.94503859965441,0.0,0.0,0.0,0.0,8.94503859965441,8.94503859965441,0.0,129.56471592984482,100.6030699204292,0.1895886203391912,9.060882078739851,6.720093870480266,5.867531666565488
 2006-08-31T17:00:00,128245.36063013771,461683298.2684957,3250602681.785548,8.509995074098484,4.823338259234896,58.411040425863895,0.0,0.0,0.0,8.509995074098484,8.509995074098484,0.0,-1.0,65094.56697094712,234340441.0954097,946554888.8161336,8.782729577987423,7.659492098774773,64.78235796492241,65094.56697094712,234340441.0954097,946554888.8161336,8.782729577987423,7.659492098774773,64.78235796492241,129.56471592984482,75.8690181759283,0.0746300040915557,8.008088877919706,6.84516038136868,4.651770360464174
 2006-08-31T18:00:00,124075.94690381383,446673408.8537298,3119071248.936856,8.435363159756706,4.897970173576674,58.411040425863895,0.0,0.0,0.0,8.435363159756706,8.435363159756706,0.0,1.0,153192.17714278385,551491837.7140219,3931411622.778106,3.9897768803764855,-0.6937175049633083,64.78235796492241,153192.17714278385,551491837.7140219,3931411622.778106,3.9897768803764855,-0.6937175049633083,64.78235796492241,129.56471592984482,3.168675087876896,0.0606500526539997,1.0842116389807848,1.9220668898653663,0.8079134281402881
 2006-08-31T19:00:00,122723.1581046954,441803369.1769035,3070388345.843712,8.407740924009241,4.925592409324141,58.411040425863895,0.0,0.0,0.0,8.407740924009241,8.407740924009241,0.0,1.0,133990.39103444343,482365407.7239963,3479678439.7379985,0.3560926664782393,-3.8,64.78235796492241,133990.39103444343,482365407.7239963,3479678439.7379985,0.3560926664782393,-3.8,64.78235796492241,129.56471592984482,3.168675087876896,0.1892474315031406,-3.8,-1.4917609357282522,-1.4917609357282522
 2006-08-31T20:00:00,123189.16153668857,443480981.5320788,3082904948.63572,8.414842587876244,4.918490745457136,58.411040425863895,0.0,0.0,0.0,8.414842587876244,8.414842587876244,0.0,1.0,127468.48599233788,458886549.5724163,3271974295.156813,0.1087691583907084,-3.8,64.78235796492241,127468.48599233788,458886549.5724163,3271974295.156813,0.1087691583907084,-3.8,64.78235796492241,129.56471592984482,3.168675087876896,0.321384222940284,-3.8,-1.7421037455757629,-1.7421037455757629
 2006-08-31T21:00:00,68417.41100512932,246302679.6184656,1454549842.5228612,8.980147947745781,7.330818124361123,47.28512796379457,0.0,0.0,0.0,8.980147947745781,8.980147947745781,0.0,1.0,100079.3740100876,360285746.4363153,2349207914.1899977,-0.991306602061704,-3.8,64.78235796492241,100079.3740100876,360285746.4363153,2349207914.1899977,-0.991306602061704,-3.8,64.78235796492241,129.56471592984482,3.168675087876897,0.4420335448647733,-3.8,-1.8635028050550924,-1.8635028050550924
 2006-08-31T22:00:00,57056.88218117853,205404775.85224265,1210638412.4506197,9.966187093914485,8.593446475128655,38.940693617242594,0.0,0.0,0.0,9.966187093914485,9.966187093914485,0.0,1.0,94482.79759566784,340138071.3444041,2169979341.9263525,-1.2051826267843266,-3.8000000000000007,64.78235796492241,94482.79759566784,340138071.3444041,2169979341.9263525,-1.2051826267843266,-3.8000000000000007,64.78235796492241,129.56471592984482,3.168675087876897,0.5568911972362435,-3.8000000000000007,-1.9379948298522176,-1.9379948298522176
 2006-08-31T23:00:00,59603.93957210665,214574182.459584,1264848522.0364633,8.69118033373106,7.256921233675766,48.675867021553245,0.0,0.0,0.0,8.69118033373106,8.69118033373106,0.0,1.0,92383.60942981024,332580993.9473169,2112922610.3248208,-1.273342411914652,-3.8000000000000007,64.78235796492241,92383.60942981024,332580993.9473169,2112922610.3248208,-1.273342411914652,-3.8000000000000007,64.78235796492241,129.56471592984482,3.168675087876897,0.6669304365552104,-3.8000000000000007,-2.0377045770737223,-2.0377045770737223
 2006-09-01T00:00:00,52982.94737677373,190738610.55638555,1028318304.1159902,7.249652361020273,6.083680972313104,58.41104042586388,0.0,0.0,0.0,7.249652361020273,7.249652361020273,0.0,1.0,84904.08948783814,305654722.15621734,1839993705.4486,-1.5990583815320605,-3.799999999999999,64.78235796492238,84904.08948783814,305654722.15621734,1839993705.4486,-1.5990583815320605,-3.799999999999999,64.78235796492238,129.56471592984477,3.1686750878768954,0.7690301519334098,-3.799999999999999,-2.222407923619232,-2.222407923619232
 2006-09-01T01:00:00,54817.07266259831,197341461.58535388,1144744084.6430357,8.627247896313841,7.329215453039765,48.67586702155324,0.0,0.0,0.0,8.627247896313841,8.627247896313841,0.0,1.0,82453.00330819293,296830811.9094946,1652319346.678136,-1.823273671932201,-3.799999999999999,64.78235796492238,82453.00330819293,296830811.9094946,1652319346.678136,-1.823273671932201,-3.799999999999999,64.78235796492238,129.56471592984477,3.1686750878768954,0.8570726322225971,-3.799999999999999,-2.5214712767635867,-2.5214712767635867
 2006-09-01T02:00:00,49786.97490679181,179233109.66445056,997781223.4452306,8.539484280292543,7.408134070538577,48.67586702155322,0.0,0.0,0.0,8.539484280292543,8.539484280292543,0.0,1.0,76161.98789278345,274183156.41402054,1262730004.7157767,-2.288757253458864,-3.799999999999999,64.78235796492238,76161.98789278345,274183156.41402054,1262730004.7157767,-2.288757253458864,-3.799999999999999,64.78235796492238,129.56471592984477,3.1686750878768954,0.9246275504629726,-3.799999999999999,-2.900042471233759,-2.900042471233759
 2006-09-01T03:00:00,55917.24916781541,201302097.0041355,1151206702.696888,7.9755837366803375,6.67027328916889,53.54345372370856,0.0,0.0,0.0,7.9755837366803375,7.9755837366803375,0.0,1.0,64479.33303243922,232125598.9167812,1036775472.507721,-2.5589358702299614,-3.8,64.78235796492238,64479.33303243922,232125598.9167812,1036775472.507721,-2.5589358702299614,-3.8,64.78235796492238,129.56471592984477,3.168675087876896,0.9691955371363554,-3.8,-3.259392189266089,-3.259392189266089
 2006-09-01T04:00:00,2294.289181996371,8259441.055186935,25673199.43730052,13.243830434189668,13.214730351325764,9.735173404310649,0.0,0.0,0.0,13.243830434189668,13.243830434189668,0.0,1.0,24114.231549026543,86811233.57649556,266162795.1504765,-3.4810864823260954,-3.8,64.78235796492241,24114.231549026543,86811233.57649556,266162795.1504765,-3.4810864823260954,-3.8,64.78235796492241,129.56471592984482,3.168675087876896,0.9941730171047288,-3.8,-3.515515416631545,-3.515515416631545
 2006-09-01T05:00:00,87377.85874500671,314560291.4820242,1868249676.4001973,7.732445167157176,5.614067588582767,58.411040425863895,1018.3002904585364,3665881.0456507294,11615749.982466329,7.732445167157176,7.719265744750614,1.3907390577586642,1.0,0.0,0.0,0.0,-0.2022089557508782,-0.2022089557508782,0.0,0.0,0.0,0.0,-0.2022089557508782,-0.2022089557508782,0.0,129.56471592984482,0.0,1.0,-1.2034169192733113,-1.2034169192733113,-1.2034169192733113
 2006-09-01T06:00:00,97402.3822534254,350648576.1123315,2274793379.027055,7.956401660790483,5.376931672542898,58.411040425863895,0.0,0.0,0.0,7.956401660790483,7.956401660790483,0.0,1.0,27321.093445357208,98355936.40328597,385214341.13387287,6.0790684009805735,5.621665504639023,32.3911789824612,27321.093445357208,98355936.40328597,385214341.13387287,6.0790684009805735,5.621665504639023,32.3911789824612,129.56471592984482,0.0,1.0,4.86049010402293,4.86049010402293,4.86049010402293
 2006-09-01T07:00:00,110676.69684376732,398436108.63756233,2769075647.79358,8.236793498557114,5.096539834776266,58.411040425863895,0.0,0.0,0.0,8.236793498557114,8.236793498557114,0.0,1.0,75029.26314566172,270105347.3243822,1388508884.714514,8.348142699257638,6.7,64.78235796492241,75029.26314566172,270105347.3243822,1388508884.714514,8.348142699257638,6.7,64.78235796492241,129.56471592984482,0.0,0.9997852421097908,6.7,6.7,6.7
 2006-09-01T08:00:00,124413.7564883342,447889523.3580032,3221573178.5984354,8.493527315054198,4.839806018279183,58.411040425863895,0.0,0.0,0.0,8.493527315054198,8.493527315054198,0.0,1.0,80039.78038942373,288143209.40192544,1615694007.5803142,8.617405434457563,6.7,64.78235796492241,80039.78038942373,288143209.40192544,1615694007.5803142,8.617405434457563,6.7,64.78235796492241,129.56471592984482,0.0,0.9992690493579992,6.7,6.7,6.7
 2006-09-01T09:00:00,144010.723132582,518438603.2772952,3811245893.919757,8.828152345922822,4.505180987410557,58.411040425863895,0.0,0.0,0.0,8.828152345922822,8.828152345922822,0.0,1.0,88045.90283059316,316965250.19013536,1911934915.252483,8.968355795672338,6.7,64.78235796492241,88045.90283059316,316965250.19013536,1911934915.252483,8.968355795672338,6.7,64.78235796492241,129.56471592984482,0.0,0.9987527862593634,6.7,6.7,6.7
 2006-09-01T10:00:00,162233.79841438742,584041674.2917948,4330812957.509773,9.123058122041424,4.2102752112919575,58.411040425863895,0.0,0.0,0.0,9.123058122041424,9.123058122041424,0.0,1.0,95264.91862543437,342953707.05156374,2173224637.039102,9.27773726580261,6.7,64.78235796492241,95264.91862543437,342953707.05156374,2173224637.039102,9.27773726580261,6.7,64.78235796492241,129.56471592984482,0.0,0.9982365231607274,6.7,6.7,6.7
 2006-09-01T11:00:00,160197.3563419286,576710482.8309429,4260417324.68656,9.083095759578155,4.250237573755226,58.411040425863895,0.0,0.0,0.0,9.083095759578155,9.083095759578155,0.0,1.0,94523.34201673148,340284031.26023334,2137807633.6192696,9.235816461204022,6.7,64.78235796492241,94523.34201673148,340284031.26023334,2137807633.6192696,9.235816461204022,6.7,64.78235796492241,129.56471592984482,0.0,0.9977202600620916,6.7,6.7,6.7
 2006-09-01T12:00:00,162719.74718115947,585791089.852174,4331839799.196093,9.123646335431069,4.209686997902313,58.411040425863895,0.0,0.0,0.0,9.123646335431069,9.123646335431069,0.0,-1.0,16490.30820944392,59365109.553998105,384040703.2685934,9.278460528733644,8.822990075909493,10.7970596608204,16490.30820944392,59365109.553998105,384040703.2685934,9.278460528733644,8.822990075909493,10.7970596608204,129.56471592984482,27.40436537710536,0.951610767169912,8.422978945195105,6.700011360810156,2.9963915833427524
 2006-09-01T13:00:00,154987.7023284514,557955728.3824251,4101996909.866855,8.9931729479439,4.34016038538948,58.411040425863895,0.0,0.0,0.0,8.9931729479439,8.9931729479439,0.0,-1.0,0.0,0.0,0.0,9.141474511660016,9.141474511660016,0.0,0.0,0.0,0.0,9.141474511660016,9.141474511660016,0.0,129.56471592984482,43.88354342406269,0.8027937110924032,9.126704948496297,6.700000920159835,1.9429005309022085
 2006-09-01T14:00:00,163748.9931080404,589496375.1889455,4329161239.172848,9.122118270833228,4.211215062500151,58.411040425863895,0.0,0.0,0.0,9.122118270833228,9.122118270833228,0.0,-1.0,0.0,0.0,0.0,9.276722284846963,9.276722284846963,0.0,0.0,0.0,0.0,9.276722284846963,9.276722284846963,0.0,129.56471592984482,54.54188019598254,0.6484943591717361,9.256581581867096,6.699965691563427,3.1691199795415628
 2006-09-01T15:00:00,159169.79061596654,573011246.2174795,4228410121.564207,9.064928531111848,4.268404802221533,58.411040425863895,0.0,0.0,0.0,9.064928531111848,9.064928531111848,0.0,-1.0,0.0,0.0,0.0,9.216797774904792,9.216797774904792,0.0,0.0,0.0,0.0,9.216797774904792,9.216797774904792,0.0,129.56471592984482,56.519305538515205,0.4912603273663209,9.21640149443942,6.700038384970401,3.44640077924595
 2006-09-01T16:00:00,123902.91927867231,446050509.4032205,3160951418.125758,8.459126849143596,4.874206484189785,58.411040425863895,0.0,0.0,0.0,8.459126849143596,8.459126849143596,0.0,-1.0,0.0,0.0,0.0,8.58135682434302,8.58135682434302,0.0,0.0,0.0,0.0,8.58135682434302,8.58135682434302,0.0,129.56471592984482,42.27077494580458,0.3522552537933052,8.714046432665162,6.700041879250623,2.458315046455671
 2006-09-01T17:00:00,111687.81399196573,402076130.37107664,2741882457.1951203,8.221363747375921,5.11196958595746,58.411040425863895,0.0,0.0,0.0,8.221363747375921,8.221363747375921,0.0,-1.0,0.0,0.0,0.0,8.331943706553137,8.331943706553137,0.0,0.0,0.0,0.0,8.331943706553137,8.331943706553137,0.0,129.56471592984482,34.95257447697124,0.2434362254591624,8.364548490783505,6.699993593889207,2.189632297920295
 2006-09-01T18:00:00,109719.54132587844,394990348.7731624,2673307808.673134,8.182460991210954,5.150872342122425,58.411040425863895,0.0,0.0,0.0,8.182460991210954,8.182460991210954,0.0,1.0,130320.62963089888,469154266.671236,3432952249.2650623,3.552097605092486,-0.539571147985976,53.985298304102,130320.62963089888,469154266.671236,3432952249.2650623,3.552097605092486,-0.539571147985976,53.985298304102,129.56471592984482,38.05989501973946,0.1799887272521565,1.4804521367848615,1.744104520576548,1.0949062482391816
 2006-09-01T19:00:00,109528.92167766018,394304118.0395767,2666073408.5009546,8.178356915392627,5.1549764179407545,58.411040425863895,0.0,0.0,0.0,8.178356915392627,8.178356915392627,0.0,1.0,120679.284096182,434445422.7462552,3099663195.1248555,-0.096464177399225,-3.8,64.78235796492241,120679.284096182,434445422.7462552,3099663195.1248555,-0.096464177399225,-3.8,64.78235796492241,129.56471592984482,38.05989501973946,0.2923623120380246,-3.8,-1.6991575079834682,-1.6991575079834682
 2006-09-01T20:00:00,109948.7123064956,395815364.3033841,2678603350.882555,8.185465110040392,5.147868223292988,58.411040425863895,0.0,0.0,0.0,8.185465110040392,8.185465110040392,0.0,1.0,117217.9919838549,421984771.14187765,2982817347.9584684,-0.2356574480058722,-3.8,64.78235796492241,117217.9919838549,421984771.14187765,2982817347.9584684,-0.2356574480058722,-3.8,64.78235796492241,129.56471592984482,38.05989501973946,0.4149624745153666,-3.8,-1.8425826226764388,-1.8425826226764388
 2006-09-01T21:00:00,63682.93182224492,229258554.5600817,1276019448.063148,7.903765640277439,6.456918857157743,54.516971064139625,0.0,0.0,0.0,7.903765640277439,7.903765640277439,0.0,1.0,95779.6221583247,344806639.7699689,2211016480.1808777,-1.1561583650176666,-3.8,64.78235796492241,95779.6221583247,344806639.7699689,2211016480.1808777,-1.1561583650176666,-3.8,64.78235796492241,129.56471592984482,38.05989501973946,0.5309028742462386,-3.8,-1.9211190900722568,-1.9211190900722568
 2006-09-01T22:00:00,70545.85237629579,253965068.5546648,1442565879.0128186,7.484490645078567,5.848842688254815,58.411040425863895,0.0,0.0,0.0,7.484490645078567,7.484490645078567,0.0,1.0,94873.55786747094,341544808.3228953,2223182905.3361254,-1.1415531412654427,-3.8,64.78235796492241,94873.55786747094,341544808.3228953,2223182905.3361254,-1.1415531412654427,-3.8,64.78235796492241,129.56471592984482,38.05989501973947,0.6421874714231801,-3.8,-2.009168917181029,-2.009168917181029
 2006-09-01T23:00:00,51124.585266350216,184048506.95886075,1021681046.265442,7.245881599656134,6.087451733677246,58.41104042586389,0.0,0.0,0.0,7.245881599656134,7.245881599656134,0.0,1.0,85116.93949878342,306420982.1956204,1879564059.1036987,-1.5517756545278132,-3.8,64.78235796492238,85116.93949878342,306420982.1956204,1879564059.1036987,-1.5517756545278132,-3.8,64.78235796492238,129.56471592984477,38.05989501973946,0.7465709930296223,-3.8,-2.17015817258236,-2.17015817258236
 2006-09-02T00:00:00,41542.2292495631,149552025.29842716,854595984.2312403,9.11791222767458,8.148915585211855,43.80828031939793,0.0,0.0,0.0,9.11791222767458,9.11791222767458,0.0,1.0,79913.00049901342,287686801.79644835,1572921579.628271,-1.91808150329496,-3.8,64.78235796492241,79913.00049901342,287686801.79644835,1572921579.628271,-1.91808150329496,-3.8,64.78235796492241,129.56471592984482,38.05989501973947,0.838462257658886,-3.8,-2.4431940132787946,-2.4431940132787946
 2006-09-02T01:00:00,44921.54342835534,161717556.34207922,880509679.6563787,7.165839615960462,6.1674937173729205,58.411040425863895,0.0,0.0,0.0,7.165839615960462,7.165839615960462,0.0,1.0,76480.2970343521,275329069.3236675,1276827379.37469,-2.2719060749747872,-3.8000000000000007,64.78235796492241,76480.2970343521,275329069.3236675,1276827379.37469,-2.2719060749747872,-3.8000000000000007,64.78235796492241,129.56471592984482,38.05989501973948,0.9111538723833382,-3.8000000000000007,-2.8106988966663446,-2.8106988966663446
 2006-09-02T02:00:00,48810.27738486598,175716998.58551753,996440863.8268256,8.540411999395323,7.410552158565502,48.675867021553245,0.0,0.0,0.0,8.540411999395323,8.540411999395323,0.0,1.0,63164.29103811254,227391447.7372051,1024199207.79586,-2.5740861389498995,-3.8,64.78235796492241,63164.29103811254,227391447.7372051,1024199207.79586,-2.5740861389498995,-3.8,64.78235796492241,129.56471592984482,38.05989501973947,0.9608919358556256,-3.8,-3.184049584642868,-3.184049584642868
 2006-09-02T03:00:00,50311.86921561789,181122729.1762244,998736600.3127964,7.2328748249281505,6.10045850840523,58.411040425863895,0.0,0.0,0.0,7.2328748249281505,7.2328748249281505,0.0,1.0,53894.39195248913,194019811.0289609,783700675.87916,-2.8616971576269585,-3.8000000000000007,64.78235796492241,53894.39195248913,194019811.0289609,783700675.87916,-2.8616971576269585,-3.8000000000000007,64.78235796492241,129.56471592984482,38.05989501973946,0.9899508536704767,-3.8000000000000007,-3.467643721228716,-3.467643721228716
 2006-09-02T04:00:00,2338.8414642493044,8419829.271297496,26246825.542894013,13.236550977004905,13.20680068051854,9.735173404310649,0.0,0.0,0.0,13.236550977004905,13.236550977004905,0.0,1.0,3994.715962159313,14380977.463773528,44219850.09154138,-3.702653996330508,-3.755638692678768,10.7970596608204,3994.715962159313,14380977.463773528,44219850.09154138,-3.702653996330508,-3.755638692678768,10.7970596608204,129.56471592984482,6.343315836623244,0.9999697191396044,-3.773113503401501,-3.73680154010172,-3.73680154010172
 2006-09-02T05:00:00,87368.27515783727,314525790.5682142,1860928669.680792,7.721687362501615,5.611645970831765,58.411040425863895,0.0,0.0,0.0,7.721687362501615,7.721687362501615,0.0,1.0,0.0,0.0,0.0,-0.1182890682326508,-0.1182890682326508,0.0,0.0,0.0,0.0,-0.1182890682326508,-0.1182890682326508,0.0,129.56471592984482,0.0,0.9995649820197232,-1.1014897159943071,-1.1014897159943071,-1.1014897159943071
 2006-09-02T06:00:00,106112.19172842008,382003890.2223124,2557026483.958593,8.116496273128856,5.216837060204525,58.411040425863895,0.0,0.0,0.0,8.116496273128856,8.116496273128856,0.0,1.0,36597.31320438699,131750327.5357932,545461412.5077729,6.483480928169496,5.835874579204801,32.3911789824612,36597.31320438699,131750327.5357932,545461412.5077729,6.483480928169496,5.835874579204801,32.3911789824612,129.56471592984482,0.0,0.9990487189210872,5.094390190452604,5.094390190452604,5.094390190452604
 2006-09-02T07:00:00,104032.9750791684,374518710.28500617,2489735353.7514663,8.07832443294765,5.25500890038573,58.411040425863895,0.0,0.0,0.0,8.07832443294765,8.07832443294765,0.0,1.0,75306.47318716889,271103303.473808,1248327031.2577229,8.181945368159385,6.7,64.78235796492241,75306.47318716889,271103303.473808,1248327031.2577229,8.181945368159385,6.7,64.78235796492241,129.56471592984482,0.0,0.9985324558224512,6.7,6.7,6.7
 2006-09-02T08:00:00,107387.8218229045,386596158.5624561,2596860261.425509,8.139093632459073,5.194239700874308,58.411040425863895,0.0,0.0,0.0,8.139093632459073,8.139093632459073,0.0,1.0,75479.58738443749,271726514.583975,1301994562.1684918,8.245579048829262,6.7,64.78235796492241,75479.58738443749,271726514.583975,1301994562.1684918,8.245579048829262,6.7,64.78235796492241,129.56471592984482,0.0,0.9980161927238153,6.7,6.7,6.7
 2006-09-02T09:00:00,111772.04647814622,402379367.3213264,2733531819.793856,8.216626321923364,5.116707011410015,58.411040425863895,0.0,0.0,0.0,8.216626321923364,8.216626321923364,0.0,1.0,75715.84344414868,272577036.39893526,1370607632.370516,8.326927537594965,6.7,64.78235796492241,75715.84344414868,272577036.39893526,1370607632.370516,8.326927537594965,6.7,64.78235796492241,129.56471592984482,0.0,0.9974999296251792,6.7,6.7,6.7
 2006-09-02T10:00:00,117254.59520060422,422116542.7221752,2899941679.1735115,8.311035930776649,5.02229740255673,58.411040425863895,0.0,0.0,0.0,8.311035930776649,8.311035930776649,0.0,1.0,77485.47886193047,278947723.9029497,1454132406.7672884,8.425938673860815,6.7,64.78235796492241,77485.47886193047,278947723.9029497,1454132406.7672884,8.425938673860815,6.7,64.78235796492241,129.56471592984482,0.0,0.9969836665265434,6.7,6.7,6.7
 2006-09-02T11:00:00,121676.81448684823,438036532.1526536,3031899354.0275893,8.38590300912025,4.947430324213129,58.411040425863895,0.0,0.0,0.0,8.38590300912025,8.38590300912025,0.0,1.0,79343.86563713908,285637916.2937007,1520373353.4018068,8.504452970325918,6.7,64.78235796492241,79343.86563713908,285637916.2937007,1520373353.4018068,8.504452970325918,6.7,64.78235796492241,129.56471592984482,0.0,0.9964674034279074,6.7,6.7,6.7
