Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-02T12:00:00,123899.1071197191,446036785.6309888,3097540185.07484,8.4231464713763,4.910186861957079,58.411040425863895,0.0,0.0,0.0,8.4231464713763,8.4231464713763,0.0,-1.0,13299.515248865066,47878254.89591424,256077425.14264795,8.54350645697979,8.239585810735258,10.7970596608204,13299.515248865066,47878254.89591424,256077425.14264795,8.54350645697979,8.239585810735258,10.7970596608204,129.56471592984482,19.559483527982703,0.9646698084318662,7.929067977065681,6.699989881593869,2.500742832279529
 2006-09-02T13:00:00,128589.79991345362,462923279.68843305,3233809305.8937,8.500466293067992,4.832867040265389,58.411040425863895,0.0,0.0,0.0,8.500466293067992,8.500466293067992,0.0,-1.0,0.0,0.0,0.0,8.624583542040984,8.624583542040984,0.0,0.0,0.0,0.0,8.624583542040984,8.624583542040984,0.0,129.56471592984482,31.95386228122712,0.852421423794757,8.60704396020963,6.699984286329371,0.8681874102244285
 2006-09-02T14:00:00,132994.49651686658,478780187.4607197,3358277718.7265053,8.571093405134214,4.762239928199167,58.411040425863895,0.0,0.0,0.0,8.571093405134214,8.571093405134214,0.0,-1.0,0.0,0.0,0.0,8.698667288115919,8.698667288115919,0.0,0.0,0.0,0.0,8.698667288115919,8.698667288115919,0.0,129.56471592984482,36.22382476839844,0.7315621227242096,8.690713316771365,6.699997977868606,1.5655014929072326
 2006-09-02T15:00:00,134137.5324508094,482895116.8229139,3389118394.5423007,8.588593848638354,4.7447394846950255,58.411040425863895,0.0,0.0,0.0,8.588593848638354,8.588593848638354,0.0,-1.0,0.0,0.0,0.0,8.716970771770741,8.716970771770741,0.0,0.0,0.0,0.0,8.716970771770741,8.716970771770741,0.0,129.56471592984482,38.92562674897646,0.6080765707793182,8.716746596795494,6.69994840736548,2.003066327384372
 2006-09-02T16:00:00,134152.11962767682,482947630.6596365,3389596754.218198,8.588865293698897,4.7444680396344845,58.411040425863895,0.0,0.0,0.0,8.588865293698897,8.588865293698897,0.0,-1.0,0.0,0.0,0.0,8.717292226437168,8.717292226437168,0.0,0.0,0.0,0.0,8.717292226437168,8.717292226437168,0.0,129.56471592984482,39.91517425800456,0.484540025356932,8.717325354373855,6.699988976537772,2.1688274782334145
 2006-09-02T17:00:00,10710.080254128772,38556288.91486359,115570061.0723488,9.01785246387528,8.886855772919388,41.37448696832025,0.0,0.0,0.0,9.01785246387528,9.01785246387528,0.0,-1.0,0.0,0.0,0.0,6.774439368937757,6.774439368937757,0.0,0.0,0.0,0.0,6.774439368937757,6.774439368937757,0.0,129.56471592984482,8.063139102959639,0.4100203776322407,7.1049983892924935,6.699982127175876,0.3775057768256718
 2006-09-02T18:00:00,47641.52423832161,171509487.25795776,929988824.4175562,8.500269139251033,7.445774281310391,48.67586702155325,0.0,0.0,0.0,8.500269139251033,8.500269139251033,0.0,1.0,105758.5642830862,380730831.4191102,2553945018.61089,1.678280129274022,-1.3686488548573397,53.985298304102,105758.5642830862,380730831.4191102,2553945018.61089,1.678280129274022,-1.3686488548573397,53.985298304102,129.56471592984482,1.885205429339746,0.4083046915301243,0.2904969461718854,0.9009379423347782,-0.2157284090042769
 2006-09-02T19:00:00,12640.000958584364,45504003.45090371,136536944.32740766,8.057545585138405,7.902783270845787,48.675867021553245,0.0,0.0,0.0,8.057545585138405,8.057545585138405,0.0,1.0,82383.69280478988,296581294.09724355,1653041730.209597,-1.822061558302531,-3.8,64.78235796492241,82383.69280478988,296581294.09724355,1653041730.209597,-1.822061558302531,-3.8,64.78235796492241,129.56471592984482,1.8852054293397456,0.5118104408518986,-3.8,-1.9092029628870184,-1.9092029628870184
 2006-09-02T20:00:00,52444.22421803933,188799207.1849416,1068314359.6848388,8.579826695635495,7.368459754695685,48.675867021553245,0.0,0.0,0.0,8.579826695635495,8.579826695635495,0.0,1.0,93554.2301375435,336795228.4951565,2052822150.9542603,-1.3450396082219953,-3.8,64.78235796492241,93554.2301375435,336795228.4951565,2052822150.9542603,-1.3450396082219953,-3.8,64.78235796492241,129.56471592984482,1.885205429339746,0.6239236946799392,-3.8,-1.9908832481450869,-1.9908832481450869
 2006-09-02T21:00:00,20375.58884797907,73352119.85272467,335917994.50466263,8.170604143481071,7.78973789953578,48.675867021553245,0.0,0.0,0.0,8.170604143481071,8.170604143481071,0.0,1.0,80032.58732802038,288117314.3808733,1567146717.525947,-1.924798278347697,-3.8,64.78235796492241,80032.58732802038,288117314.3808733,1567146717.525947,-1.924798278347697,-3.8,64.78235796492241,129.56471592984482,1.8852054293397456,0.7297791001408745,-3.8,-2.135953661976645,-2.135953661976645
 2006-09-02T22:00:00,39270.54604828238,141373965.77381656,778829068.7849123,8.417544433021407,7.534462049185687,48.675867021553245,0.0,0.0,0.0,8.417544433021407,8.417544433021407,0.0,1.0,81988.12237008808,295157240.53231704,1577467158.5515406,-1.9126830932650023,-3.8,64.78235796492241,81988.12237008808,295157240.53231704,1577467158.5515406,-1.9126830932650023,-3.8,64.78235796492241,129.56471592984482,1.8852054293397456,0.824242142385392,-3.8,-2.3894483997047384,-2.3894483997047384
 2006-09-02T23:00:00,44402.67853431342,159849642.72352833,912055675.1899338,8.234918233610191,7.200703746058532,50.62290170241537,0.0,0.0,0.0,8.234918233610191,8.234918233610191,0.0,1.0,78985.03077804013,284346110.8009445,1348885325.0284543,-2.185803624481163,-3.8,64.78235796492241,78985.03077804013,284346110.8009445,1348885325.0284543,-2.185803624481163,-3.8,64.78235796492241,129.56471592984482,1.8852054293397456,0.9005476387484662,-3.8,-2.7456977921247696,-2.7456977921247696
 2006-09-03T00:00:00,12091.963447664952,43531068.41159382,131622132.40347809,9.685478192907448,9.536284532006244,36.50690026616494,0.0,0.0,0.0,9.685478192907448,9.685478192907448,0.0,1.0,58485.835138406015,210549006.4982616,642295566.3959961,-3.030703871630058,-3.8,64.78235796492241,58485.835138406015,210549006.4982616,642295566.3959961,-3.030703871630058,-3.8,64.78235796492241,129.56471592984482,1.8852054293397456,0.9541415738846036,-3.8,-3.1258463123321456,-3.1258463123321456
 2006-09-03T01:00:00,56134.212662756814,202083165.58592445,1154000067.4619887,7.649363895668159,6.340804797325905,55.97724707478623,0.0,0.0,0.0,7.649363895668159,7.649363895668159,0.0,1.0,58824.68242199023,211768856.7191648,895411380.9108253,-2.728110143001285,-3.8000000000000007,64.78235796492241,58824.68242199023,211768856.7191648,895411380.9108253,-2.728110143001285,-3.8000000000000007,64.78235796492241,129.56471592984482,1.885205429339746,0.9862698098490442,-3.8000000000000007,-3.4284823804580387,-3.4284823804580387
 2006-09-03T02:00:00,12203.001963009388,43930807.06683378,131741945.75822024,9.682942019351731,9.533612596739642,36.50690026616494,0.0,0.0,0.0,9.682942019351731,9.682942019351731,0.0,1.0,9086.548333807488,32711574.00170696,96514007.69137846,-3.537875513601136,-3.6535135104805874,21.5941193216408,9086.548333807488,32711574.00170696,96514007.69137846,-3.537875513601136,-3.6535135104805874,21.5941193216408,129.56471592984482,0.6284018097799152,0.9996400999535106,-3.7002195128462727,-3.623060861430844,-3.623060861430844
 2006-09-03T03:00:00,46973.70077557644,169105322.79207513,946063407.0403178,8.190416984936585,7.117685297529878,51.10966037263091,0.0,0.0,0.0,8.190416984936585,8.190416984936585,0.0,1.0,0.0,0.0,0.0,-2.217289477360238,-2.217289477360238,0.0,0.0,0.0,0.0,-2.217289477360238,-2.217289477360238,0.0,129.56471592984482,0.0,0.9996403954417228,-2.71989331302542,-2.71989331302542,-2.71989331302542
 2006-09-03T04:00:00,15962.861450342774,57466301.22123398,172737206.57702535,8.40043328314483,8.204635225832325,46.24207367047558,0.0,0.0,0.0,8.40043328314483,8.40043328314483,0.0,1.0,0.0,0.0,0.0,0.7735167487491076,0.7735167487491076,0.0,0.0,0.0,0.0,0.7735167487491076,0.7735167487491076,0.0,129.56471592984482,0.0,0.9991241323430868,0.715869648117661,0.715869648117661,0.715869648117661
 2006-09-03T05:00:00,56275.56665057675,202592039.9420763,1140263202.6275475,7.640849191633436,6.347893679152906,55.97724707478623,0.0,0.0,0.0,7.640849191633436,7.640849191633436,0.0,1.0,0.0,0.0,0.0,3.4130270479287232,3.4130270479287232,0.0,0.0,0.0,0.0,3.4130270479287232,3.4130270479287232,0.0,129.56471592984482,0.0,0.998607869244451,2.825774674876829,2.825774674876829,2.825774674876829
 2006-09-03T06:00:00,2483.146317086612,8939326.741511803,26962271.997231763,13.224905962703431,13.194344696005162,9.735173404310649,0.0,0.0,0.0,13.224905962703431,13.224905962703431,0.0,1.0,0.0,0.0,0.0,4.9325700585004375,4.9325700585004375,0.0,0.0,0.0,0.0,4.9325700585004375,4.9325700585004375,0.0,129.56471592984482,0.0,0.9980916061458148,4.909553725585727,4.909553725585727,4.909553725585727
 2006-09-03T07:00:00,52050.60921032403,187382193.15716648,1121277516.298175,9.93238593714816,8.660876853974516,38.9406936172426,2082.248574892743,7496094.869613877,35172256.36644459,9.93238593714816,9.892473391326606,1.622528900718441,1.0,23255.728241901565,83720621.67084563,292301741.10998404,6.6934657709145,6.346354307281788,44.98774858675167,23255.728241901565,83720621.67084563,292301741.10998404,6.6934657709145,6.346354307281788,44.98774858675167,129.56471592984482,0.0,0.997575343047179,6.041263218459526,6.041263218459526,6.041263218459526
 2006-09-03T08:00:00,41510.34735689524,149437250.48482284,839883100.5959773,8.452032919911687,7.49965497026183,48.675867021553245,0.0,0.0,0.0,8.452032919911687,8.452032919911687,0.0,1.0,30447.570033181066,109611252.11945182,424014392.89234287,7.203414433529892,6.7,64.78235796492241,30447.570033181066,109611252.11945182,424014392.89234287,7.203414433529892,6.7,64.78235796492241,129.56471592984482,0.0,0.9970590799485428,6.7,6.7,6.7
 2006-09-03T09:00:00,56940.527951551485,204985900.62558523,1115368979.821321,7.298985249514992,6.034348083818391,58.411040425863895,0.0,0.0,0.0,7.298985249514992,7.298985249514992,0.0,1.0,46175.328938706174,166231184.17934215,559674631.7821659,7.364634839706459,6.700000000000002,64.78235796492241,46175.328938706174,166231184.17934215,559674631.7821659,7.364634839706459,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9965428168499072,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T10:00:00,57148.57295763317,205734862.6474794,1067819993.270021,7.272014888563919,6.061318444769462,58.411040425863895,0.0,0.0,0.0,7.272014888563919,7.272014888563919,0.0,1.0,46493.80853629438,167377710.73065978,535825613.256922,7.336349470097006,6.700000000000002,64.78235796492241,46493.80853629438,167377710.73065978,535825613.256922,7.336349470097006,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.996026553751271,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T11:00:00,78531.07180264476,282711858.489521,1521644477.743533,7.529302154021646,5.804031179311735,58.411040425863895,0.0,0.0,0.0,7.529302154021646,7.529302154021646,0.0,1.0,66981.81560909895,241134536.19275624,763036337.6812875,7.606150641636208,6.7,64.78235796492241,66981.81560909895,241134536.19275624,763036337.6812875,7.606150641636208,6.7,64.78235796492241,129.56471592984482,0.0,0.9955102906526352,6.7,6.7,6.7
 2006-09-03T12:00:00,72964.55357976827,262672392.88716576,1405213659.0479612,7.463320464380533,5.870012868952846,58.411040425863895,0.0,0.0,0.0,7.463320464380533,7.463320464380533,0.0,-1.0,2556.572184243459,9203659.863276452,27001595.36387801,7.536945616493438,7.504858727001454,10.7970596608204,2556.572184243459,9203659.863276452,27001595.36387801,7.536945616493438,7.504858727001454,10.7970596608204,129.56471592984482,9.594485389594256,0.978609959536425,7.268687354708945,6.699972846352597,2.253334205992106
 2006-09-03T13:00:00,80293.80235216509,289057688.4677944,1561182033.2953932,7.551728235406141,5.78160509792724,58.411040425863895,0.0,0.0,0.0,7.551728235406141,7.551728235406141,0.0,-1.0,0.0,0.0,0.0,7.629635826724347,7.629635826724347,0.0,0.0,0.0,0.0,7.629635826724347,7.629635826724347,0.0,129.56471592984482,14.591572900933024,0.9286628307186424,7.557613102725972,6.699967225438489,0.0394747917927253
 2006-09-03T14:00:00,76337.7987245309,274816075.40831137,1493476051.5981145,7.513391736253144,5.819941597080232,58.41104042586387,0.0,0.0,0.0,7.513391736253144,7.513391736253144,0.0,-1.0,0.0,0.0,0.0,7.589491662241809,7.589491662241809,0.0,0.0,0.0,0.0,7.589491662241809,7.589491662241809,0.0,129.56471592984474,13.365734293166923,0.8783331083456615,7.482468570186224,6.700004568644393,0.075720185690784
 2006-09-03T15:00:00,89112.18510096025,320803866.36345685,1831255577.1845567,7.704902853121843,5.628430480211539,58.41104042586392,0.0,0.0,0.0,7.704902853121843,7.704902853121843,0.0,-1.0,0.0,0.0,0.0,7.790307201191848,7.790307201191848,0.0,0.0,0.0,0.0,7.790307201191848,7.790307201191848,0.0,129.56471592984485,17.083810352858784,0.8225016469317287,7.702222014667394,6.6999967157905225,0.18849513500715
 2006-09-03T16:00:00,70784.06172565093,254822622.2123433,1313388008.6992462,7.411251915075877,5.9220814182575054,58.411040425863895,0.0,0.0,0.0,7.411251915075877,7.411251915075877,0.0,-1.0,0.0,0.0,0.0,7.48233779556126,7.48233779556126,0.0,0.0,0.0,0.0,7.48233779556126,7.48233779556126,0.0,129.56471592984482,12.793192572110089,0.7690429341055398,7.43669391518047,6.699984043479482,0.1265855803465275
 2006-09-03T17:00:00,75841.22045316409,273028393.6313907,1414709552.3659797,7.468665475582289,5.864667857751091,58.411040425863895,0.0,0.0,0.0,7.468665475582289,7.468665475582289,0.0,-1.0,0.0,0.0,0.0,7.542550344207625,7.542550344207625,0.0,0.0,0.0,0.0,7.542550344207625,7.542550344207625,0.0,129.56471592984482,13.623299990605792,0.7236475305677533,7.481000850884804,6.70000103877059,0.1260455324553831
 2006-09-03T18:00:00,65616.06106243447,236217819.82476404,1199613199.6915674,7.346717858706188,5.986615474627194,58.411040425863895,0.0,0.0,0.0,7.346717858706188,7.346717858706188,0.0,1.0,105867.45733948953,381122846.4221622,2559044419.498959,1.686454083548374,-1.3667971504848175,53.985298304102,105867.45733948953,381122846.4221622,2559044419.498959,1.686454083548374,-1.3667971504848175,53.985298304102,129.56471592984482,16.96008280057139,0.6920585513029923,0.4237184936848638,0.7444393610385154,-0.3349042555936951
 2006-09-03T19:00:00,61052.0870037424,219787513.21347263,1130347421.6044593,7.3074429448333875,6.025890388499994,58.411040425863895,0.0,0.0,0.0,7.3074429448333875,7.3074429448333875,0.0,1.0,86820.45083685445,312553623.012676,1865977005.41125,-1.5678774614163589,-3.8000000000000007,64.78235796492241,86820.45083685445,312553623.012676,1865977005.41125,-1.5678774614163589,-3.8000000000000007,64.78235796492241,129.56471592984482,16.96008280057139,0.7804591356409535,-3.8000000000000007,-2.252169051267715,-2.252169051267715
 2006-09-03T20:00:00,33392.8805136468,120214369.84912848,546589371.147997,6.976505350131528,6.356827983201856,58.411040425863895,0.0,0.0,0.0,6.976505350131528,6.976505350131528,0.0,1.0,76097.0928870588,273949534.39341164,1316142944.6545596,-2.2247926382188283,-3.8,64.78235796492241,76097.0928870588,273949534.39341164,1316142944.6545596,-2.2247926382188283,-3.8,64.78235796492241,129.56471592984482,16.96008280057139,0.8663497883360826,-3.8,-2.564164803156819,-2.564164803156819
 2006-09-03T21:00:00,36805.789444661765,132500842.00078236,650687365.2502682,8.341931060701924,7.604211102782269,48.675867021553245,0.0,0.0,0.0,8.341931060701924,8.341931060701924,0.0,1.0,71357.89072469843,256888406.6089144,1049085461.3927546,-2.544188081819398,-3.8,64.78235796492241,71357.89072469843,256888406.6089144,1049085461.3927546,-2.544188081819398,-3.8,64.78235796492241,129.56471592984482,16.96008280057139,0.9311631322026718,-3.8,-2.94630999321064,-2.94630999321064
 2006-09-03T22:00:00,51903.409985321305,186852275.9471567,923734221.9136068,7.1903096179045205,6.143023715428864,58.411040425863895,0.0,0.0,0.0,7.1903096179045205,7.1903096179045205,0.0,1.0,58748.265419376665,211493755.509756,890927873.3007699,-2.733347762652597,-3.8000000000000007,64.78235796492241,58748.265419376665,211493755.509756,890927873.3007699,-2.733347762652597,-3.8000000000000007,64.78235796492241,129.56471592984482,16.960082800571392,0.9731106788112568,-3.8000000000000007,-3.2964239435901894,-3.2964239435901894
 2006-09-03T23:00:00,9034.08889254767,32522720.01317161,101106324.8315737,9.338365672776456,9.223763629878633,38.940693617242594,0.0,0.0,0.0,9.338365672776456,9.338365672776456,0.0,1.0,21604.90407673147,77777654.67623329,238397308.24708745,-3.493357671039913,-3.778999613163556,53.985298304102,21604.90407673147,77777654.67623329,238397308.24708745,-3.493357671039913,-3.778999613163556,53.985298304102,129.56471592984482,14.13340233380949,0.9958757098132458,-3.8,-3.5702113325932547,-3.5702113325932547
 2006-09-04T00:00:00,50190.76481339156,180686753.32820964,995228492.390674,7.230896293538866,6.102437039794515,58.411040425863895,0.0,0.0,0.0,7.230896293538866,7.230896293538866,0.0,1.0,0.0,0.0,0.0,-1.6202466857855746,-1.6202466857855746,0.0,0.0,0.0,0.0,-1.6202466857855746,-1.6202466857855746,0.0,129.56471592984482,0.0,0.999984082962628,-2.13496217598073,-2.13496217598073,-2.13496217598073
 2006-09-04T01:00:00,7036.999190476752,25333197.085716307,78541206.57558036,10.326750214001562,10.237725403510272,31.63931356400961,0.0,0.0,0.0,10.326750214001562,10.326750214001562,0.0,1.0,0.0,0.0,0.0,-0.2997446296630088,-0.2997446296630088,0.0,0.0,0.0,0.0,-0.2997446296630088,-0.2997446296630088,0.0,129.56471592984482,0.0,0.9996080734887924,-0.3453039108587454,-0.3453039108587454,-0.3453039108587454
 2006-09-04T02:00:00,45265.58307090376,162956099.05525357,832077891.085618,7.1383708770552845,6.194962456278101,58.411040425863895,0.0,0.0,0.0,7.1383708770552845,7.1383708770552845,0.0,1.0,0.0,0.0,0.0,1.982639786301152,1.982639786301152,0.0,0.0,0.0,0.0,1.982639786301152,1.982639786301152,0.0,129.56471592984482,0.0,0.9990918103901568,1.5704758490792534,1.5704758490792534,1.5704758490792534
 2006-09-04T03:00:00,16415.552617666817,59095989.42360053,293747520.71102214,10.096031582456808,9.76296249645778,34.073106915087266,0.0,0.0,0.0,10.096031582456808,10.096031582456808,0.0,1.0,0.0,0.0,0.0,3.5244104804228265,3.5244104804228265,0.0,0.0,0.0,0.0,3.5244104804228265,3.5244104804228265,0.0,129.56471592984482,0.0,0.9985755472915206,3.351486517522273,3.351486517522273,3.351486517522273
 2006-09-04T04:00:00,27376.37414144476,98554946.90920116,558503238.1382471,12.17777361260328,11.544538559298594,19.470346808621294,0.0,0.0,0.0,12.17777361260328,12.17777361260328,0.0,1.0,0.0,0.0,0.0,6.364727319341834,6.364727319341834,0.0,0.0,0.0,0.0,6.364727319341834,6.364727319341834,0.0,129.56471592984482,0.0,0.9980592841928848,6.100506868075434,6.100506868075434,6.100506868075434
 2006-09-04T05:00:00,82433.62342214964,296761044.31973875,1679758670.9851189,7.6189288913779825,5.714404441955399,58.411040425863895,0.0,0.0,0.0,7.6189288913779825,7.6189288913779825,0.0,1.0,74477.85189705493,268120266.8293977,834039896.9917529,7.690503784504217,6.7,64.78235796492241,74477.85189705493,268120266.8293977,834039896.9917529,7.690503784504217,6.7,64.78235796492241,129.56471592984482,0.0,0.9975430210942487,6.690325520723842,6.690325520723842,6.690325520723842
 2006-09-04T06:00:00,105856.87331238828,381084743.92459774,2549259046.435796,8.11209014587914,5.221243187454239,58.411040425863895,0.0,0.0,0.0,8.11209014587914,8.11209014587914,0.0,1.0,75389.96974335983,271403891.0760954,1278122155.5993023,8.217274886609047,6.7,64.78235796492241,75389.96974335983,271403891.0760954,1278122155.5993023,8.217274886609047,6.7,64.78235796492241,129.56471592984482,0.0,0.9970267579956128,6.7,6.7,6.7
 2006-09-04T07:00:00,125167.77674025,450603996.2649,3166657601.5351496,8.46237469256336,4.870958640770021,58.411040425863895,0.0,0.0,0.0,8.46237469256336,8.46237469256336,0.0,1.0,80857.84377938612,291088237.60579,1588107183.3888073,8.584696804030811,6.7,64.78235796492241,80857.84377938612,291088237.60579,1588107183.3888073,8.584696804030811,6.7,64.78235796492241,129.56471592984482,0.0,0.9965104948969769,6.7,6.7,6.7
 2006-09-04T08:00:00,143197.77090782032,515511975.26815313,3673982336.729752,8.750255764457863,4.583077568875516,58.411040425863895,0.0,0.0,0.0,8.750255764457863,8.750255764457863,0.0,1.0,88098.70889079275,317155352.00685394,1842977599.075111,8.886670748674453,6.7,64.78235796492241,88098.70889079275,317155352.00685394,1842977599.075111,8.886670748674453,6.7,64.78235796492241,129.56471592984482,0.0,0.9959942317983408,6.7,6.7,6.7
 2006-09-04T09:00:00,154692.34212560396,556892431.6521742,3951944881.663736,8.908006268917122,4.4253270644162574,58.411040425863895,0.0,0.0,0.0,8.908006268917122,8.908006268917122,0.0,1.0,92820.7696319039,334154770.67485404,1982690482.3306184,9.052151378646842,6.7,64.78235796492241,92820.7696319039,334154770.67485404,1982690482.3306184,9.052151378646842,6.7,64.78235796492241,129.56471592984482,0.0,0.995477968699705,6.7,6.7,6.7
 2006-09-04T10:00:00,165610.6523109954,596198348.3195835,4196182757.646952,9.046635054478209,4.286698278855174,58.411040425863895,0.0,0.0,0.0,9.046635054478209,9.046635054478209,0.0,1.0,97223.66302232938,350005186.88038576,2105471728.856836,9.19753213942242,6.7,64.78235796492241,97223.66302232938,350005186.88038576,2105471728.856836,9.19753213942242,6.7,64.78235796492241,129.56471592984482,0.0,0.994961705601069,6.7,6.7,6.7
 2006-09-04T11:00:00,154773.82658795695,557185775.716645,3893938740.7503295,8.87508354559062,4.45824978774276,58.411040425863895,0.0,0.0,0.0,8.87508354559062,8.87508354559062,0.0,1.0,93007.52519181924,334827090.6905494,1953483692.3919013,9.01756504546316,6.7,64.78235796492241,93007.52519181924,334827090.6905494,1953483692.3919013,9.01756504546316,6.7,64.78235796492241,129.56471592984482,0.0,0.994445442502433,6.7,6.7,6.7
 2006-09-04T12:00:00,157987.36573788154,568754516.6563735,4020384818.5823455,8.946850361293597,4.386482972039784,58.411040425863895,0.0,0.0,0.0,8.946850361293597,8.946850361293597,0.0,-1.0,15731.239210751526,56632461.158705495,337150614.70902383,9.092864189399227,8.692901980766061,10.7970596608204,15731.239210751526,56632461.158705495,337150614.70902383,9.092864189399227,8.692901980766061,10.7970596608204,129.56471592984482,25.17208566707014,0.9533266115535614,8.283548309439228,6.699994796649535,2.8464766351214243
 2006-09-04T13:00:00,149867.3848774203,539522585.558713,3779469933.040354,8.810116023988021,4.52321730934536,58.411040425863895,0.0,0.0,0.0,8.810116023988021,8.810116023988021,0.0,-1.0,0.0,0.0,0.0,8.949408969016275,8.949408969016275,0.0,0.0,0.0,0.0,8.949408969016275,8.949408969016275,0.0,129.56471592984482,40.078223743033526,0.8128242435760296,8.97889156937542,6.6999964798614,1.6072180917846726
 2006-09-04T14:00:00,154746.42495576158,557087129.8407416,3928533460.544488,8.89472397548161,4.438609357851771,58.411040425863895,0.0,0.0,0.0,8.89472397548161,8.89472397548161,0.0,-1.0,0.0,0.0,0.0,9.038181341078394,9.038181341078394,0.0,0.0,0.0,0.0,9.038181341078394,9.038181341078394,0.0,129.56471592984482,44.7382670477915,0.6730225924886817,8.972773536647042,6.699999032075048,2.3875983058057315
 2006-09-04T15:00:00,185224.14249283247,666806912.9741968,4755589114.252532,9.3642014791236,3.9691318542097833,58.411040425863895,0.0,0.0,0.0,9.3642014791236,9.3642014791236,0.0,-1.0,0.0,0.0,0.0,9.530690726258848,9.530690726258848,0.0,0.0,0.0,0.0,9.530690726258848,9.530690726258848,0.0,129.56471592984482,68.5943319408405,0.5159585957257161,9.497160313136204,6.699992178368266,4.200107586466203
 2006-09-04T16:00:00,140188.0197266584,504676871.0159702,3485292440.907973,8.643172200758348,4.690161132575031,58.411040425863895,0.0,0.0,0.0,8.643172200758348,8.643172200758348,0.0,-1.0,0.0,0.0,0.0,8.774286268049083,8.774286268049083,0.0,0.0,0.0,0.0,8.774286268049083,8.774286268049083,0.0,129.56471592984482,49.73656106651842,0.3592349740042791,8.930492799095516,6.699975318614128,3.019231516933606
 2006-09-04T17:00:00,114086.25848655608,410710530.551602,2696871099.652456,8.195829788735743,5.137503544597638,58.411040425863895,0.0,0.0,0.0,8.195829788735743,8.195829788735743,0.0,-1.0,0.0,0.0,0.0,8.305173759523264,8.305173759523264,0.0,0.0,0.0,0.0,8.305173759523264,8.305173759523264,0.0,129.56471592984482,35.112759393457175,0.2439077819020996,8.37321722709251,6.700008520576632,2.1971917802803413
 2006-09-04T18:00:00,105502.62527134664,379809450.976848,2437990124.751129,8.048972054970315,5.284361278363064,58.411040425863895,0.0,0.0,0.0,8.048972054970315,8.048972054970315,0.0,1.0,130142.09052401844,468511525.8864664,3341761686.373379,3.3453328047601434,-0.6381534304023894,53.985298304102,130142.09052401844,468511525.8864664,3341761686.373379,3.3453328047601434,-0.6381534304023894,53.985298304102,129.56471592984482,33.83309768038768,0.1837954408902062,1.3652321584487002,1.679161723468204,0.9622010998964592
 2006-09-04T19:00:00,103156.54791586543,371363572.4971156,2364927370.821491,8.007527627043993,5.325805706289387,58.411040425863895,0.0,0.0,0.0,8.007527627043993,8.007527627043993,0.0,1.0,118425.50894601534,426331832.2056552,2942027346.043419,-0.2842588891221296,-3.8,64.78235796492241,118425.50894601534,426331832.2056552,2942027346.043419,-0.2842588891221296,-3.8,64.78235796492241,129.56471592984482,33.83309768038768,0.2967358714522763,-3.8,-1.7060414390744465,-1.7060414390744465
 2006-09-04T20:00:00,103790.62190677084,373646238.864375,2380825958.2639084,8.016545832869523,5.316787500463859,58.411040425863895,0.0,0.0,0.0,8.016545832869523,8.016545832869523,0.0,1.0,115244.02821863307,414878501.5870791,2830584013.6214185,-0.4170569005421522,-3.8,64.78235796492241,115244.02821863307,414878501.5870791,2830584013.6214185,-0.4170569005421522,-3.8,64.78235796492241,129.56471592984482,33.83309768038768,0.4190234680027165,-3.8,-1.8458965996583447,-1.8458965996583447
 2006-09-04T21:00:00,54388.33098166255,195797991.5339852,996268480.088506,8.013388058040745,6.883806719569471,52.56993638327751,0.0,0.0,0.0,8.013388058040745,8.013388058040745,0.0,1.0,93778.6607348179,337603178.6453443,2070738175.8932407,-1.3235039910030555,-3.8000000000000007,64.78235796492241,93778.6607348179,337603178.6453443,2070738175.8932407,-1.3235039910030555,-3.8000000000000007,64.78235796492241,129.56471592984482,33.83309768038769,0.534797018192183,-3.8000000000000007,-1.9235835506841752,-1.9235835506841752
 2006-09-04T22:00:00,66388.02624260214,238996894.4733677,1279797307.5820296,7.392257092903843,5.941076240429539,58.411040425863895,0.0,0.0,0.0,7.392257092903843,7.392257092903843,0.0,1.0,96092.51447260928,345933052.10139346,2138974134.3998573,-1.2422030875223709,-3.8,64.78235796492241,96092.51447260928,345933052.10139346,2138974134.3998573,-1.2422030875223709,-3.8,64.78235796492241,129.56471592984482,33.83309768038769,0.6459045891548859,-3.8,-2.013162121997204,-2.013162121997204
 2006-09-04T23:00:00,53855.35536101763,193879279.2996635,993251094.607664,7.229745365610372,6.1035879677230085,58.411040425863895,0.0,0.0,0.0,7.229745365610372,7.229745365610372,0.0,1.0,88131.67069446009,317274014.5000563,1858901602.6073496,-1.576411286607815,-3.8,64.78235796492238,88131.67069446009,317274014.5000563,1858901602.6073496,-1.576411286607815,-3.8,64.78235796492238,129.56471592984477,33.83309768038768,0.74996725394766,-3.8,-2.1775617075025786,-2.1775617075025786
 2006-09-05T00:00:00,62335.17642133023,224406635.11678883,1146806313.2870972,7.316788180117894,6.016545153215489,58.411040425863895,0.0,0.0,0.0,7.316788180117894,7.316788180117894,0.0,1.0,84023.42844220335,302484342.3919321,1706610166.620706,-1.7582440680522662,-3.8,64.78235796492241,84023.42844220335,302484342.3919321,1706610166.620706,-1.7582440680522662,-3.8,64.78235796492241,129.56471592984482,33.83309768038769,0.8413074368987972,-3.8,-2.454557465126856,-2.454557465126856
 2006-09-05T01:00:00,56497.81682998369,203392140.5879413,1031191694.3997262,7.251261766223959,6.082071567109423,58.411040425863895,0.0,0.0,0.0,7.251261766223959,7.251261766223959,0.0,1.0,78123.69098460428,281245287.54457545,1341479050.5552745,-2.194563049230168,-3.8000000000000007,64.78235796492241,78123.69098460428,281245287.54457545,1341479050.5552745,-2.194563049230168,-3.8000000000000007,64.78235796492241,129.56471592984482,33.83309768038769,0.9132442324810408,-3.8000000000000007,-2.8240489375645104,-2.8240489375645104
 2006-09-05T02:00:00,55503.98482711739,199814345.37762263,1011636261.6044048,7.892377152402571,6.745361951506557,53.54345372370856,0.0,0.0,0.0,7.892377152402571,7.892377152402571,0.0,1.0,69325.31237522516,249571124.5508105,1020957865.2182492,-2.5778073649814903,-3.8,64.78235796492241,69325.31237522516,249571124.5508105,1020957865.2182492,-2.5778073649814903,-3.8,64.78235796492241,129.56471592984482,33.83309768038768,0.9622003552615276,-3.8,-3.195641343708156,-3.195641343708156
 2006-09-05T03:00:00,41766.2110744101,150358359.86787632,717184219.6840515,7.073236649370654,6.260096683962729,58.411040425863895,0.0,0.0,0.0,7.073236649370654,7.073236649370654,0.0,1.0,47230.17368143599,170028625.25316954,635868141.4047229,-3.038582124969352,-3.8000000000000007,64.78235796492241,47230.17368143599,170028625.25316954,635868141.4047229,-3.038582124969352,-3.8000000000000007,64.78235796492241,129.56471592984482,33.83309768038769,0.9906544085172688,-3.8000000000000007,-3.475244744077312,-3.475244744077312
 2006-09-05T04:00:00,27431.413404864856,98753088.2575135,540219526.0613967,12.184989229372954,11.5724903980668,19.470346808621297,0.0,0.0,0.0,12.184989229372954,12.184989229372954,0.0,1.0,12141.348807952128,43708855.70862767,171720874.30700573,-2.817046790262133,-3.022646755412822,10.7970596608204,12141.348807952128,43708855.70862767,171720874.30700573,-2.817046790262133,-3.022646755412822,10.7970596608204,129.56471592984482,5.638849613397947,1.0000000000000002,-3.168554922445812,-3.132968061640621,-3.132968061640621
 2006-09-05T05:00:00,90727.70429644232,326619735.46719235,1927824636.2626183,7.759612784395212,5.573720548938169,58.411040425863895,0.0,0.0,0.0,7.759612784395212,7.759612784395212,0.0,1.0,0.0,0.0,0.0,0.9822421010140816,0.9822421010140816,0.0,0.0,0.0,0.0,0.9822421010140816,0.9822421010140816,0.0,129.56471592984482,0.0,0.9999445337991149,-0.0327479719483347,-0.0327479719483347,-0.0327479719483347
 2006-09-05T06:00:00,132174.68825037172,475828877.70133823,3336420257.404213,8.558691107313752,4.774642226019629,58.411040425863895,0.0,0.0,0.0,8.558691107313752,8.558691107313752,0.0,1.0,59002.94222643301,212410592.01515883,1137897457.8243756,7.817613313454639,6.4672093828360815,53.985298304102,59002.94222643301,212410592.01515883,1137897457.8243756,7.817613313454639,6.4672093828360815,53.985298304102,129.56471592984482,0.0,0.9995018702742524,5.934719244281208,5.934719244281208,5.934719244281208
 2006-09-05T07:00:00,153768.28828043013,553565837.8095485,3976091479.4045777,8.921716620929102,4.411616712404279,58.411040425863895,0.0,0.0,0.0,8.921716620929102,8.921716620929102,0.0,1.0,92294.2461404402,332259286.10558474,1994756979.9184632,9.0664265917407,6.7,64.78235796492241,92294.2461404402,332259286.10558474,1994756979.9184632,9.0664265917407,6.7,64.78235796492241,129.56471592984482,0.0,0.9989856071756166,6.7,6.7,6.7
 2006-09-05T08:00:00,172190.6476647677,619886331.5931635,4465760564.792871,9.19967102009142,4.1336623132419605,58.411040425863895,0.0,0.0,0.0,9.19967102009142,9.19967102009142,0.0,1.0,99513.575705281,358248872.5390116,2241060167.713655,9.3580156139526,6.7,64.78235796492241,99513.575705281,358248872.5390116,2241060167.713655,9.3580156139526,6.7,64.78235796492241,129.56471592984482,0.0,0.9984693440769806,6.7,6.7,6.7
 2006-09-05T09:00:00,157546.5937824752,567167737.6169106,4018101443.28433,8.945554383000037,4.387778950333344,58.411040425863895,0.0,0.0,0.0,8.945554383000037,8.945554383000037,0.0,1.0,93982.9519303309,338338626.94919133,2015954876.116763,9.091544088177368,6.7,64.78235796492241,93982.9519303309,338338626.94919133,2015954876.116763,9.091544088177368,6.7,64.78235796492241,129.56471592984482,0.0,0.9979530809783448,6.7,6.7,6.7
 2006-09-05T10:00:00,161187.0461010665,580273365.9638393,4119065863.8097296,9.002862815168685,4.330470518164694,58.411040425863895,0.0,0.0,0.0,9.002862815168685,9.002862815168685,0.0,1.0,95400.42106450204,343441515.8322073,2066697227.15168,9.151622917314372,6.7,64.78235796492241,95400.42106450204,343441515.8322073,2066697227.15168,9.151622917314372,6.7,64.78235796492241,129.56471592984482,0.0,0.9974368178797088,6.7,6.7,6.7
 2006-09-05T11:00:00,168746.28839867617,607486638.2352343,4302831816.980435,9.10717323356915,4.22616009976423,58.411040425863895,0.0,0.0,0.0,9.10717323356915,9.10717323356915,0.0,1.0,98387.7013343725,354195724.80374104,2159117968.9957643,9.261041342415265,6.7,64.78235796492241,98387.7013343725,354195724.80374104,2159117968.9957643,9.261041342415265,6.7,64.78235796492241,129.56471592984482,0.0,0.9969205547810728,6.7,6.7,6.7
 2006-09-05T12:00:00,181626.2328902838,653854438.4050215,4631883119.879941,9.293969276130545,4.039364057202836,58.411040425863895,0.0,0.0,0.0,9.293969276130545,9.293969276130545,0.0,-1.0,17321.34488332616,62356841.579974174,390712074.1202478,9.457018527855425,8.993652848040199,10.7970596608204,17321.34488332616,62356841.579974174,390712074.1202478,9.457018527855425,8.993652848040199,10.7970596608204,129.56471592984482,29.437213474715094,0.9490061474797264,8.531246632003375,6.700003927162897,3.151634855766364
 2006-09-05T13:00:00,185353.4734470871,667272504.4095136,4740255937.784752,9.355495955075584,3.977837378257796,58.411040425863895,0.0,0.0,0.0,9.355495955075584,9.355495955075584,0.0,-1.0,0.0,0.0,0.0,9.521560213812087,9.521560213812087,0.0,0.0,0.0,0.0,9.521560213812087,9.521560213812087,0.0,129.56471592984482,55.04243657409109,0.7806938631912743,9.507455915329304,6.70000943355944,2.858636132688138
 2006-09-05T14:00:00,192293.3243941345,692255967.8188845,4924219479.704466,9.483595858848412,3.896997728450875,58.411040425863895,3835.3960706349408,13807425.854285788,41656083.73212512,9.483595858848412,9.436335604882505,29.205520212931944,-1.0,0.0,0.0,0.0,9.655963989728557,9.655963989728557,0.0,0.0,0.0,0.0,9.655963989728557,9.655963989728557,0.0,129.56471592984482,71.92644661496836,0.6030366834079651,9.627913974995698,6.700004605432748,4.335376850681778
 2006-09-05T15:00:00,189758.53156446628,683130713.6320784,4920118378.2432,9.485362900879226,3.903413853335672,58.411040425863895,4472.395352460172,16100623.268856622,48869017.74529405,9.485362900879226,9.429919479997707,38.940693617242594,-1.0,0.0,0.0,0.0,9.657845829220948,9.657845829220948,0.0,0.0,0.0,0.0,9.657845829220948,9.657845829220948,0.0,129.56471592984482,83.09872110990717,0.4197925458986836,9.685198900468247,6.700008333656936,5.028921994544903
 2006-09-05T16:00:00,141750.6132037574,510302207.5335267,3582266443.6068063,8.69820117831833,4.63513215501505,58.411040425863895,0.0,0.0,0.0,8.69820117831833,8.69820117831833,0.0,-1.0,0.0,0.0,0.0,8.832039642907882,8.832039642907882,0.0,0.0,0.0,0.0,8.832039642907882,8.832039642907882,0.0,129.56471592984482,59.88157777116157,0.257855907251004,8.968035343547307,6.699999995811922,3.9868614673839766
 2006-09-05T17:00:00,119474.50892829806,430108232.141873,2875062931.0868187,8.296922409023484,5.036410924309895,58.411040425863895,0.0,0.0,0.0,8.296922409023484,8.296922409023484,0.0,-1.0,3661.0308060774846,13179710.901878946,39777730.31339905,8.423489186640303,8.376274585907916,10.7970596608204,3661.0308060774846,13179710.901878946,39777730.31339905,8.423489186640303,8.376274585907916,10.7970596608204,129.56471592984482,80.98897144940096,0.1332411774037602,8.484256613813262,6.714432739520205,5.335571367559179
 2006-09-05T18:00:00,108142.78127869876,389314012.6033154,2522042857.455644,8.096651995676046,5.236681337657334,58.411040425863895,0.0,0.0,0.0,8.096651995676046,8.096651995676046,0.0,1.0,144075.33764973824,518671215.5390576,3586803584.774638,3.717373454001292,-0.5566736259091131,64.78235796492241,144075.33764973824,518671215.5390576,3586803584.774638,3.717373454001292,-0.5566736259091131,64.78235796492241,129.56471592984482,129.56471592984482,0.0782141433903233,1.4265561035512837,2.0065287655927464,2.0065287655927464
 2006-09-05T19:00:00,104308.04370229626,375508957.3282665,2397161657.167406,8.025812052774414,5.307521280558967,58.411040425863895,0.0,0.0,0.0,8.025812052774414,8.025812052774414,0.0,1.0,123954.44516915992,446236002.6089757,3111003959.284428,-0.0829579919785406,-3.8,64.78235796492241,123954.44516915992,446236002.6089757,3111003959.284428,-0.0829579919785406,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.2042684426844949,-3.8,-1.5273980855594855,-1.5273980855594855
 2006-09-05T20:00:00,104795.64477945532,377264321.2060392,2409586904.039285,8.03286013364761,5.3004731996857695,58.411040425863895,0.0,0.0,0.0,8.03286013364761,8.03286013364761,0.0,1.0,118136.02684872584,425289696.655413,2918456032.3020425,-0.3123442640691676,-3.8,64.78235796492241,118136.02684872584,425289696.655413,2918456032.3020425,-0.3123442640691676,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.3347442622477461,-3.8,-1.7597867566945418,-1.7597867566945418
 2006-09-05T21:00:00,69114.34757739083,248811651.2786069,1426473993.2699947,9.310104723885916,7.692596583468485,44.78179765982899,100.25104647320184,360903.7673035266,1112597.268633144,9.310104723885916,9.308842461399689,1.9470346808621293,1.0,101321.79127434282,364758448.5876341,2332285942.263282,-1.0115216117134314,-3.8,64.78235796492241,101321.79127434282,364758448.5876341,2332285942.263282,-1.0115216117134314,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.4545876022886948,-3.8,-1.872392048492249,-1.872392048492249
 2006-09-05T22:00:00,58192.76988275619,209493971.5779223,1180170667.8680887,9.95506702433543,8.616952131536761,38.940693617242594,0.0,0.0,0.0,9.95506702433543,9.95506702433543,0.0,1.0,95920.1611461806,345312580.12625,2147462926.9367783,-1.2319456859148727,-3.8,64.78235796492241,95920.1611461806,345312580.12625,2147462926.9367783,-1.2319456859148727,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.5689591568411521,-3.8,-1.9463041841531388,-1.9463041841531388
 2006-09-05T23:00:00,60844.0723674087,219038660.52267128,1215210556.7250872,8.664249867579132,7.286367008696146,48.67586702155325,0.0,0.0,0.0,8.664249867579132,8.664249867579132,0.0,1.0,93796.02593744767,337665693.3748116,2074937460.8791976,-1.318561002944493,-3.8000000000000007,64.78235796492241,93796.02593744767,337665693.3748116,2074937460.8791976,-1.318561002944493,-3.8000000000000007,64.78235796492241,129.56471592984482,129.56471592984482,0.6783612447767556,-3.8000000000000007,-2.0525822519932846,-2.0525822519932846
 2006-09-06T00:00:00,52015.41674843254,187255500.2943572,965196212.393556,7.213847714221302,6.11948561911208,58.411040425863895,0.0,0.0,0.0,7.213847714221302,7.213847714221302,0.0,1.0,85526.64881781401,307895935.7441304,1786969964.091827,-1.6623282069871037,-3.8,64.78235796492241,85526.64881781401,307895935.7441304,1786969964.091827,-1.6623282069871037,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.7792805889022262,-3.8,-2.248994348737277,-2.248994348737277
 2006-09-06T01:00:00,53732.9417853101,193438590.4271164,976212018.937411,7.220078260435009,6.113255072898373,58.411040425863895,0.0,0.0,0.0,7.220078260435009,7.220078260435009,0.0,1.0,80520.1346010712,289872484.5638563,1533930755.7582817,-1.9645679770025664,-3.8,64.78235796492238,80520.1346010712,289872484.5638563,1533930755.7582817,-1.9645679770025664,-3.8,64.78235796492238,129.56471592984477,129.56471592984477,0.8653994438311955,-3.8,-2.5596724079227964,-2.5596724079227964
 2006-09-06T02:00:00,58247.76973166178,209691971.0339824,1067755641.3127404,7.271978594386796,6.061354738946588,58.411040425863895,0.0,0.0,0.0,7.271978594386796,7.271978594386796,0.0,1.0,76128.3574045567,274062086.656404,1261381005.7727425,-2.2903086336544867,-3.8000000000000007,64.78235796492241,76128.3574045567,274062086.656404,1261381005.7727425,-2.2903086336544867,-3.8000000000000007,64.78235796492241,129.56471592984482,129.56471592984482,0.9304993366098164,-3.8000000000000007,-2.941519360770989,-2.941519360770989
 2006-09-06T03:00:00,55892.34562094828,201212444.23541376,1015366899.4083096,7.242291480788265,6.091041852545117,58.411040425863895,0.0,0.0,0.0,7.242291480788265,7.242291480788265,0.0,1.0,64867.67011246578,233523612.40487683,940057723.5843096,-2.674587203277597,-3.8000000000000007,64.78235796492241,64867.67011246578,233523612.40487683,940057723.5843096,-2.674587203277597,-3.8000000000000007,64.78235796492241,129.56471592984482,129.56471592984482,0.972716446381046,-3.8000000000000007,-3.292649899945457,-3.292649899945457
 2006-09-06T04:00:00,13549.85821935752,48779489.58968707,261267870.1639901,13.339668098195023,13.043446729035566,9.735173404310649,0.0,0.0,0.0,13.339668098195023,13.339668098195023,0.0,1.0,26747.85492729572,96292277.7382646,336725403.8636328,-3.388324099774623,-3.7916216468191295,53.985298304102,26747.85492729572,96292277.7382646,336725403.8636328,-3.388324099774623,-3.7916216468191295,53.985298304102,129.56471592984482,107.970596608204,0.9957244971143444,-3.8,-3.568266927041593,-3.568266927041593
 2006-09-06T05:00:00,89615.58416085689,322616102.9790848,1880129165.722833,7.735373794328353,5.603523260741184,58.411040425863895,436.28109312641794,1570611.9352551051,4903903.594397428,7.735373794328353,7.729810072592195,1.622528900718441,1.0,0.0,0.0,0.0,-0.1394943368739412,-0.1394943368739412,0.0,0.0,0.0,0.0,-0.1394943368739412,-0.1394943368739412,0.0,129.56471592984482,0.0,0.999914804488512,-1.1365558670741398,-1.1365558670741398,-1.1365558670741398
 2006-09-06T06:00:00,127654.85102615556,459557463.69416,3207829622.004908,8.485724759259767,4.847608574073612,58.411040425863895,0.0,0.0,0.0,8.485724759259767,8.485724759259767,0.0,1.0,48031.187746723466,172912275.88820446,865355801.7935212,7.0979061164302735,6.070813503394653,43.1882386432816,48031.187746723466,172912275.88820446,865355801.7935212,7.0979061164302735,6.070813503394653,43.1882386432816,129.56471592984482,0.0,0.9994424116530466,5.322582467932091,5.322582467932091,5.322582467932091
 2006-09-06T07:00:00,162548.238929477,585173660.1461172,4205065984.612809,9.051695875892069,4.281637457441312,58.411040425863895,0.0,0.0,0.0,9.051695875892069,9.051695875892069,0.0,1.0,95729.45818174424,344626049.4542793,2109962370.745524,9.202801682911964,6.7,64.78235796492241,95729.45818174424,344626049.4542793,2109962370.745524,9.202801682911964,6.7,64.78235796492241,129.56471592984482,0.0,0.9989261485544108,6.7,6.7,6.7
 2006-09-06T08:00:00,164449.6866395423,592018871.9023522,4201017903.542278,9.049382749792253,4.283950583541129,58.411040425863895,0.0,0.0,0.0,9.049382749792253,9.049382749792253,0.0,1.0,96678.29771342064,348041871.76831424,2107962183.3223968,9.200472632529443,6.7,64.78235796492241,96678.29771342064,348041871.76831424,2107962183.3223968,9.200472632529443,6.7,64.78235796492241,129.56471592984482,0.0,0.9984098854557748,6.7,6.7,6.7
 2006-09-06T09:00:00,182035.6265975629,655328255.7512265,4662109985.011719,9.311130595510608,4.022202737822775,58.411040425863895,0.0,0.0,0.0,9.311130595510608,9.311130595510608,0.0,1.0,103475.13113012868,372510472.0684632,2339909815.459276,9.475028857953914,6.7,64.78235796492241,103475.13113012868,372510472.0684632,2339909815.459276,9.475028857953914,6.7,64.78235796492241,129.56471592984482,0.0,0.9978936223571389,6.7,6.7,6.7
 2006-09-06T10:00:00,192461.8502780984,692862661.0011541,4924323404.681762,9.471394411585088,3.8847012367432217,58.411040425863895,1848.9237979814989,6656125.672733395,20063351.442636084,9.471394411585088,9.448632096590158,29.205520212931944,1.0,107739.21341127984,387861168.28060746,2481999194.270178,9.643158955001452,6.7,64.78235796492241,107739.21341127984,387861168.28060746,2481999194.270178,9.643158955001452,6.7,64.78235796492241,129.56471592984482,0.0,0.9973773592585028,6.7,6.7,6.7
 2006-09-06T11:00:00,185287.95257228028,667036629.2602091,4695747317.451349,9.330227032595738,4.003106300737643,58.411040425863895,0.0,0.0,0.0,9.330227032595738,9.330227032595738,0.0,1.0,104817.65968062886,377343574.8502639,2356808766.381508,9.4950281872356,6.7,64.78235796492241,104817.65968062886,377343574.8502639,2356808766.381508,9.4950281872356,6.7,64.78235796492241,129.56471592984482,0.0,0.9968610961598672,6.7,6.7,6.7
 2006-09-06T12:00:00,196319.6280010553,706750660.8037992,4953150270.485925,9.71434034638948,4.094487290197619,58.411040425863895,39157.25526748144,140966118.96293318,419084033.13234776,9.71434034638948,9.23884604313576,58.411040425863895,-1.0,18940.716018098745,68186577.66515547,440537947.417027,9.898060263686428,9.375746605716705,10.7970596608204,18940.716018098745,68186577.66515547,440537947.417027,9.898060263686428,9.375746605716705,10.7970596608204,129.56471592984482,35.56201989690653,0.940781652691873,8.834388373710318,6.699996273287911,3.630396055526155
 2006-09-06T13:00:00,196390.6278626941,707006260.3056988,4953150270.485925,9.80697511227891,4.1869481619522535,58.411040425863895,54474.34107626632,196107627.87455875,582203549.6538787,9.80697511227891,9.146385171381128,58.411040425863895,-1.0,0.0,0.0,0.0,9.995293185095305,9.995293185095305,0.0,0.0,0.0,0.0,9.995293185095305,9.995293185095305,0.0,129.56471592984482,75.9680554982039,0.7425728524193461,9.981690029003436,6.700033315632393,4.304849075124367
 2006-09-06T14:00:00,194463.8708221482,700069934.9597335,4953150270.485925,9.747986382148715,4.128070165771697,58.411040425863895,44398.003644154574,159832813.11895648,478330506.15513766,9.747986382148715,9.205263167561684,58.411040425863895,-1.0,0.0,0.0,0.0,9.93339317852078,9.93339317852078,0.0,0.0,0.0,0.0,9.93339317852078,9.93339317852078,0.0,129.56471592984482,95.5863068851729,0.5387909952991998,9.966802104815718,6.700008390207539,5.538398728962771
 2006-09-06T15:00:00,193264.0071222528,695750425.6401101,4953150270.485925,9.605898261186733,3.986248757890047,58.411040425863895,21004.706817355927,75616944.54248133,228117810.08074307,9.605898261186733,9.347084575443333,58.411040425863895,-1.0,0.0,0.0,0.0,9.787223330535852,9.787223330535852,0.0,0.0,0.0,0.0,9.787223330535852,9.787223330535852,0.0,129.56471592984482,103.46561364253152,0.3446767580489938,9.787640085612596,6.703475828530145,5.864131966558378
 2006-09-06T16:00:00,157790.2725664783,568044981.2393218,3977659689.0388846,8.92260113146478,4.410732201868599,58.411040425863895,0.0,0.0,0.0,8.92260113146478,8.92260113146478,0.0,-1.0,10448.026221233327,37612894.39643998,112273697.63802467,9.258681278436104,9.125539290486213,10.7970596608204,10448.026221233327,37612894.39643998,112273697.63802467,9.258681278436104,9.125539290486213,10.7970596608204,129.56471592984482,125.11263157275891,0.168879337466593,9.30159399171782,6.907214290291688,6.811085156101434
 2006-09-06T17:00:00,134922.50505204673,485721018.1873683,3293292412.6869936,8.534219499818294,4.799113833515087,58.411040425863895,0.0,0.0,0.0,8.534219499818294,8.534219499818294,0.0,-1.0,79702.0000602351,286927200.2168464,1213402445.1257331,8.761430625068224,7.321545994512718,64.78235796492241,79702.0000602351,286927200.2168464,1213402445.1257331,8.761430625068224,7.321545994512718,64.78235796492241,129.56471592984482,54.46224486454444,0.0646955319836816,7.654029398219255,6.785173266399233,3.4505026633727325
 2006-09-06T18:00:00,122425.0908559228,440730327.0813221,2911294272.845126,8.317477343932831,5.01585598940055,58.411040425863895,0.0,0.0,0.0,8.317477343932831,8.317477343932831,0.0,1.0,155532.3830161682,559916578.8582056,3850453649.925084,3.8265724459013417,-0.7609294740456513,64.78235796492241,155532.3830161682,559916578.8582056,3850453649.925084,3.8265724459013417,-0.7609294740456513,64.78235796492241,129.56471592984482,1.4450141641710366,0.0608426495626223,1.0016681277427693,1.8859935385426148,0.7693256607222789
 2006-09-06T19:00:00,116127.88655469978,418060391.5969191,2715748397.176033,8.206537605342293,5.126795727991087,58.411040425863895,0.0,0.0,0.0,8.206537605342293,8.206537605342293,0.0,1.0,132943.6608816791,478597179.1740447,3299304707.765666,0.1413137007178096,-3.8,64.78235796492241,132943.6608816791,478597179.1740447,3299304707.765666,0.1413137007178096,-3.8,64.78235796492241,129.56471592984482,1.4450141641710366,0.1902212467952472,-3.8,-1.4941257579548062,-1.4941257579548062
