Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-06T20:00:00,114179.73191470875,411047034.8929516,2662802573.71514,8.17650144853332,5.156831884800059,58.411040425863895,0.0,0.0,0.0,8.17650144853332,8.17650144853332,0.0,1.0,124753.46432123423,449112471.5564433,3059651178.5219007,-0.144126915418103,-3.8,64.78235796492241,124753.46432123423,449112471.5564433,3059651178.5219007,-0.144126915418103,-3.8,64.78235796492241,129.56471592984482,1.4450141641710366,0.3222474921033864,-3.8,-1.7432848715717064,-1.7432848715717064
 2006-09-06T21:00:00,72011.45515098679,259241238.5435524,1477490005.018982,9.34236971252915,7.666985617775722,44.78179765982899,254.55117387442408,916384.2259479266,2782801.0834761243,9.34236971252915,9.33921254246292,1.9470346808621293,1.0,104033.68992262126,374521283.7214365,2365378582.971589,-0.9720731018105764,-3.8,64.78235796492241,104033.68992262126,374521283.7214365,2365378582.971589,-0.9720731018105764,-3.8,64.78235796492241,129.56471592984482,1.445014164171037,0.442843067132644,-3.8,-1.864089668878212,-1.864089668878212
 2006-09-06T22:00:00,60560.13216589951,218016475.79723823,1232179479.811666,9.98942810885035,8.592315059503093,38.940693617242594,0.0,0.0,0.0,9.98942810885035,9.98942810885035,0.0,1.0,98399.90090706876,354239643.2654476,2180029429.1828504,-1.193112096381577,-3.8,64.78235796492241,98399.90090706876,354239643.2654476,2180029429.1828504,-1.193112096381577,-3.8,64.78235796492241,129.56471592984482,1.4450141641710366,0.5576691824654788,-3.8,-1.938519500207632,-1.938519500207632
 2006-09-06T23:00:00,66308.90618207112,238712062.255456,1326120733.13801,8.729851606719752,7.226215558665914,48.675867021553245,0.0,0.0,0.0,8.729851606719752,8.729851606719752,0.0,1.0,97013.94221203966,349250191.9633427,2142889542.14956,-1.237432423546484,-3.8000000000000007,64.78235796492241,97013.94221203966,349250191.9633427,2142889542.14956,-1.237432423546484,-3.8000000000000007,64.78235796492241,129.56471592984482,1.445014164171037,0.6676685884336272,-3.8000000000000007,-2.03863081486955,-2.03863081486955
 2006-09-07T00:00:00,72956.93758580774,262644975.3089078,1407403394.3748343,7.464584436811568,5.868748896521815,58.411040425863895,0.0,0.0,0.0,7.464584436811568,7.464584436811568,0.0,1.0,93640.51168427676,337105842.0633963,2028510173.4250555,-1.373967521930112,-3.8,64.78235796492241,93640.51168427676,337105842.0633963,2028510173.4250555,-1.373967521930112,-3.8,64.78235796492241,129.56471592984482,1.445014164171037,0.7696945877848362,-3.8,-2.224076722582163,-2.224076722582163
 2006-09-07T01:00:00,48356.05222979999,174081788.02727997,882307447.1109749,7.166863914864781,6.1664694184686,58.41104042586389,0.0,0.0,0.0,7.166863914864781,7.166863914864781,0.0,1.0,81838.61144381022,294619001.1977168,1516362902.6839013,-1.9856333202308496,-3.8,64.78235796492238,81838.61144381022,294619001.1977168,1516362902.6839013,-1.9856333202308496,-3.8,64.78235796492238,129.56471592984477,1.4450141641710366,0.8576156547768047,-3.8,-2.5239001825785814,-2.5239001825785814
 2006-09-07T02:00:00,57760.38406733753,207937382.6424151,1074198834.8357728,7.275663751624786,6.057669581708596,58.411040425863895,0.0,0.0,0.0,7.275663751624786,7.275663751624786,0.0,1.0,78307.90453259173,281908456.3173302,1296870992.3531468,-2.248001567786208,-3.8,64.78235796492241,78307.90453259173,281908456.3173302,1296870992.3531468,-2.248001567786208,-3.8,64.78235796492241,129.56471592984482,1.445014164171037,0.9250134890700968,-3.8,-2.9027197229366024,-2.9027197229366024
 2006-09-07T03:00:00,58311.78367497069,209922421.2298945,1037929701.6385578,7.255072269193453,6.07826106413993,58.411040425863895,0.0,0.0,0.0,7.255072269193453,7.255072269193453,0.0,1.0,65990.5976155326,237566151.4159173,977626984.8092026,-2.629658234449241,-3.8000000000000007,64.78235796492241,65990.5976155326,237566151.4159173,977626984.8092026,-2.629658234449241,-3.8000000000000007,64.78235796492241,129.56471592984482,1.4450141641710372,0.9694288030081512,-3.8000000000000007,-3.2615708649497,-3.2615708649497
 2006-09-07T04:00:00,2461.048151491681,8859773.345370052,26571579.406668443,13.2523397903011,13.22222138016675,9.735173404310649,0.0,0.0,0.0,13.2523397903011,13.2523397903011,0.0,1.0,24973.02511975687,89902890.43112473,265430604.0525638,-3.481963655538555,-3.8,64.78235796492241,24973.02511975687,89902890.43112473,265430604.0525638,-3.481963655538555,-3.8,64.78235796492241,129.56471592984482,1.4450141641710366,0.9942802516090784,-3.8,-3.5168400445605124,-3.5168400445605124
 2006-09-07T05:00:00,92413.9901428125,332690364.51412505,1950239540.6401093,7.781515066781246,5.570130897838854,58.411040425863895,1457.731821028303,5247834.555701894,16139643.975180017,7.781515066781246,7.763202435494528,1.622528900718441,1.0,0.0,0.0,0.0,-0.0291066194829055,-0.0291066194829055,0.0,0.0,0.0,0.0,-0.0291066194829055,-0.0291066194829055,0.0,129.56471592984482,0.0,1.0,-1.076347247640178,-1.076347247640178,-1.076347247640178
 2006-09-07T06:00:00,137006.49391356364,493223378.088829,3470827788.750414,8.634960715500375,4.698372617833005,58.411040425863895,0.0,0.0,0.0,8.634960715500375,8.634960715500375,0.0,1.0,55387.07444936896,199393468.01772827,1027175528.264219,7.427612935981652,6.208604645609636,43.1882386432816,55387.07444936896,199393468.01772827,1027175528.264219,7.427612935981652,6.208604645609636,43.1882386432816,129.56471592984482,0.0,1.0,5.491835052352854,5.491835052352854,5.491835052352854
 2006-09-07T07:00:00,178885.88531984875,643989187.1514554,4646397688.313567,9.328242657553725,4.057079041802932,58.411040425863895,4176.901159206464,15036844.173143271,45822679.18722653,9.328242657553725,9.27625429153045,19.470346808621297,1.0,102719.25982631356,369789335.3747288,2355033087.6264787,9.492881055619591,6.7,64.78235796492241,102719.25982631356,369789335.3747288,2355033087.6264787,9.492881055619591,6.7,64.78235796492241,129.56471592984482,0.0,0.999857858518186,6.7,6.7,6.7
 2006-09-07T08:00:00,174591.02647525896,628527695.3109323,4463246372.316357,9.19823886631835,4.13509446701503,58.411040425863895,0.0,0.0,0.0,9.19823886631835,9.19823886631835,0.0,1.0,100614.85737008545,362213486.5323077,2239880949.651448,9.356632291385052,6.7,64.78235796492241,100614.85737008545,362213486.5323077,2239880949.651448,9.356632291385052,6.7,64.78235796492241,129.56471592984482,0.0,0.9993565685284156,6.7,6.7,6.7
 2006-09-07T09:00:00,190771.11159155323,686776001.7295916,4882915086.702845,9.436491892670302,3.896841440663079,58.411040425863895,0.0,0.0,0.0,9.436491892670302,9.436491892670302,0.0,1.0,106804.933128256,384497759.2617216,2451058695.105788,9.60655238927084,6.7,64.78235796492241,106804.933128256,384497759.2617216,2451058695.105788,9.60655238927084,6.7,64.78235796492241,129.56471592984482,0.0,0.9988403054297796,6.7,6.7,6.7
 2006-09-07T10:00:00,194211.1401170471,699160104.4213693,4953150270.485925,9.582606022260991,3.963000236544593,58.411040425863895,17321.19117297146,62356288.22269726,187096973.54635733,9.582606022260991,9.370333096788787,58.411040425863895,1.0,110892.91506324356,399214494.2276768,2580633214.771361,9.759841640559015,6.7,64.78235796492241,110892.91506324356,399214494.2276768,2580633214.771361,9.759841640559015,6.7,64.78235796492241,129.56471592984482,0.0,0.9983240423311436,6.7,6.7,6.7
 2006-09-07T11:00:00,188137.10609829696,677293581.953869,4777499244.99082,9.37664067289364,3.956692660439741,58.411040425863895,0.0,0.0,0.0,9.37664067289364,9.37664067289364,0.0,1.0,105884.60705367704,381184585.39323735,2397966466.3097687,9.54373231790625,6.7,64.78235796492241,105884.60705367704,381184585.39323735,2397966466.3097687,9.54373231790625,6.7,64.78235796492241,129.56471592984482,0.0,0.9978077792325076,6.7,6.7,6.7
 2006-09-07T12:00:00,194199.57133884737,699118456.8198506,4953150270.485925,9.599313222557653,3.979676079369185,58.411040425863895,20014.02769999704,72050499.71998931,216521160.9194864,9.599313222557653,9.353657253964194,58.411040425863895,-1.0,18486.68786830123,66552076.32588442,429590029.0540805,9.777391210374804,9.268027023530609,10.7970596608204,18486.68786830123,66552076.32588442,429590029.0540805,9.777391210374804,9.268027023530609,10.7970596608204,129.56471592984482,33.717913621807625,0.9439250015246022,8.751414952760241,6.700005924595428,3.482268170692268
 2006-09-07T13:00:00,194290.4892562842,699445761.3226231,4953150270.485925,9.709657201515666,4.089812936081378,58.411040425863895,38052.459242170095,136988853.27181232,410837204.0178141,9.709657201515666,9.243520397252,58.411040425863895,-1.0,0.0,0.0,0.0,9.893144049820547,9.893144049820547,0.0,0.0,0.0,0.0,9.893144049820547,9.893144049820547,0.0,129.56471592984482,69.98392168561769,0.7537420052497296,9.868060857038149,6.699984400720878,3.923467032837221
 2006-09-07T14:00:00,194090.7157760344,698726576.7937237,4953150270.485925,9.785832822514587,4.165845555254617,58.411040425863895,50467.074156014045,181681466.9616505,544975537.6052572,9.785832822514587,9.167487778078764,58.411040425863895,-1.0,0.0,0.0,0.0,9.973063412578846,9.973063412578846,0.0,0.0,0.0,0.0,9.973063412578846,9.973063412578846,0.0,129.56471592984482,94.85473342505291,0.5535594053743025,9.96663057375591,6.699956801108961,5.495540339633704
 2006-09-07T15:00:00,195093.54113469148,702336748.0848894,4953150270.485925,9.877858073008197,4.257698054074503,58.411040425863895,65847.86362688594,237052309.0567894,707013358.3648182,9.877858073008197,9.075635279258876,58.411040425863895,-1.0,0.0,0.0,0.0,10.142167639893916,10.142167639893916,0.0,0.0,0.0,0.0,10.142167639893916,10.142167639893916,0.0,129.56471592984482,120.67057629569976,0.3504651295898034,10.0778291908235,6.7803735537722885,6.509669870288836
 2006-09-07T16:00:00,165663.31677984234,596387940.4074324,4171036126.653752,9.032364541278048,4.300968792055332,58.411040425863895,0.0,0.0,0.0,9.032364541278048,9.032364541278048,0.0,-1.0,21768.017396921383,78364862.628917,242383524.5996142,9.7283170106559,9.440917599063248,21.5941193216408,21768.017396921383,78364862.628917,242383524.5996142,9.7283170106559,9.440917599063248,21.5941193216408,129.56471592984482,129.56471592984482,0.1636312112744285,9.7401166038071,7.253837574345614,7.253837574345614
 2006-09-07T17:00:00,136513.2818068547,491447814.504677,3348995113.1827755,8.565827922016814,4.767505411316567,58.411040425863895,0.0,0.0,0.0,8.565827922016814,8.565827922016814,0.0,-1.0,80441.51678370625,289589460.42134243,1294662624.345264,8.76262812699562,7.226329682395704,64.78235796492241,80441.51678370625,289589460.42134243,1294662624.345264,8.76262812699562,7.226329682395704,64.78235796492241,129.56471592984482,51.022811008804126,0.0619864709075617,7.53077492324629,6.753793817338546,3.09742973298421
 2006-09-07T18:00:00,123925.56082458566,446132018.9685083,2960260014.6904554,8.34525791770461,4.98807541562877,58.411040425863895,0.0,0.0,0.0,8.34525791770461,8.34525791770461,0.0,1.0,156259.5435855077,562534356.9078277,3872391924.52186,3.8582149783995248,-0.7553376587921162,64.78235796492241,156259.5435855077,562534356.9078277,3872391924.52186,3.8582149783995248,-0.7553376587921162,64.78235796492241,129.56471592984482,1.0299263386616884,0.0605255100638385,1.0034846470595642,1.8885243531198568,0.7719820443854933
 2006-09-07T19:00:00,115894.59258599293,417220533.30957454,2714472578.1078897,8.205813952150862,5.127519381182517,58.411040425863895,0.0,0.0,0.0,8.205813952150862,8.205813952150862,0.0,1.0,132718.5275311908,477786699.11228687,3299290101.2773147,0.1412935268350266,-3.8,64.78235796492241,132718.5275311908,477786699.11228687,3299290101.2773147,0.1412935268350266,-3.8,64.78235796492241,129.56471592984482,1.0299263386616884,0.1898478690147084,-3.8,-1.4932199277340252,-1.4932199277340252
 2006-09-07T20:00:00,111236.90007148556,400452840.257348,2591024894.786292,8.135782935556893,5.197550397776486,58.411040425863895,0.0,0.0,0.0,8.135782935556893,8.135782935556893,0.0,1.0,122736.53618178304,441851530.25441897,3024038966.85326,-0.186551626705952,-3.8,64.78235796492241,122736.53618178304,441851530.25441897,3024038966.85326,-0.186551626705952,-3.8,64.78235796492241,129.56471592984482,1.0299263386616884,0.3219164527657706,-3.8,-1.7428325816416967,-1.7428325816416967
 2006-09-07T21:00:00,71726.2489883099,258214496.3579156,1511188312.1488135,9.362919042352551,7.649303623003173,44.78179765982899,619.7448027771925,2231081.289997893,6850291.377966749,9.362919042352551,9.355147004485245,1.9470346808621293,1.0,102670.03314540164,369612119.3234458,2384685831.5338936,-0.949065029741003,-3.8,64.78235796492241,102670.03314540164,369612119.3234458,2384685831.5338936,-0.949065029741003,-3.8,64.78235796492241,129.56471592984482,1.0299263386616884,0.4425326103348028,-3.8,-1.8638648389199848,-1.8638648389199848
 2006-09-07T22:00:00,58999.83488873942,212399405.59946188,1225550510.2053056,9.987467799249265,8.597874014720352,38.940693617242594,0.0,0.0,0.0,9.987467799249265,9.987467799249265,0.0,1.0,96007.7315018479,345627833.4066524,2176806463.7194967,-1.196955185737398,-3.8,64.78235796492241,96007.7315018479,345627833.4066524,2176806463.7194967,-1.196955185737398,-3.8,64.78235796492241,129.56471592984482,1.0299263386616884,0.5573708163731537,-3.8,-1.9383181178469355,-1.9383181178469355
 2006-09-07T23:00:00,59853.26493461362,215471753.76460892,1192148022.8129177,8.655057317988183,7.303311441138125,48.675867021553245,0.0,0.0,0.0,8.655057317988183,8.655057317988183,0.0,1.0,93094.43055843562,335139950.0103681,2075899127.7744296,-1.3174287533252529,-3.8000000000000007,64.78235796492241,93094.43055843562,335139950.0103681,2075899127.7744296,-1.3174287533252529,-3.8000000000000007,64.78235796492241,129.56471592984482,1.0299263386616884,0.6673855182873508,-3.8000000000000007,-2.0382750689851377,-2.0382750689851377
 2006-09-08T00:00:00,62546.92492984544,225168929.7474436,1154353107.8055396,7.321080417178011,6.012252916155372,58.411040425863895,0.0,0.0,0.0,7.321080417178011,7.321080417178011,0.0,1.0,88145.26274703158,317322945.8893136,1902033781.5284235,-1.5248971573006855,-3.8000000000000007,64.78235796492241,88145.26274703158,317322945.8893136,1902033781.5284235,-1.5248971573006855,-3.8000000000000007,64.78235796492241,129.56471592984482,1.0299263386616886,0.7694398267252459,-3.8000000000000007,-2.2234359882786605,-2.2234359882786605
 2006-09-08T01:00:00,59093.690640532914,212737286.3059185,1118585425.299322,7.300813248934098,6.032520084399281,58.41104042586389,0.0,0.0,0.0,7.300813248934098,7.300813248934098,0.0,1.0,82485.72026605003,296948592.9577801,1635893541.8177297,-1.84279895908026,-3.8,64.78235796492238,82485.72026605003,296948592.9577801,1635893541.8177297,-1.84279895908026,-3.8,64.78235796492238,129.56471592984477,1.029926338661688,0.857407499524106,-3.8,-2.522968106723989,-2.522968106723989
 2006-09-08T02:00:00,61113.92238494649,220010120.58580732,1210371148.221974,7.3528867550597825,5.980446578273599,58.411040425863895,0.0,0.0,0.0,7.3528867550597825,7.3528867550597825,0.0,1.0,78483.86366772994,282541909.20382774,1366406354.2033377,-2.164905264339048,-3.8,64.78235796492241,78483.86366772994,282541909.20382774,1366406354.2033377,-2.164905264339048,-3.8,64.78235796492241,129.56471592984482,1.0299263386616884,0.9248655976676372,-3.8,-2.9016929993069933,-2.9016929993069933
 2006-09-08T03:00:00,53538.66374056388,192739189.46603,987855299.6414512,7.22668255862229,6.106650774711091,58.411040425863895,0.0,0.0,0.0,7.22668255862229,7.22668255862229,0.0,1.0,62792.81810593019,226054145.18134868,952812669.3315336,-2.659331454882361,-3.8,64.78235796492238,62792.81810593019,226054145.18134868,952812669.3315336,-2.659331454882361,-3.8,64.78235796492238,129.56471592984477,1.0299263386616884,0.9693394462155864,-3.8,-3.260735872657716,-3.260735872657716
 2006-09-08T04:00:00,26002.08567124297,93607508.41647469,491566366.2290854,12.165459106330664,11.608138416114173,19.470346808621297,0.0,0.0,0.0,12.165459106330664,12.165459106330664,0.0,1.0,37931.673371153134,136554024.13615128,496432014.62812257,-3.2054848268293177,-3.8,64.78235796492241,37931.673371153134,136554024.13615128,496432014.62812257,-3.2054848268293177,-3.8,64.78235796492241,129.56471592984482,1.0299263386616884,0.9942391838305232,-3.8,-3.516332628567778,-3.516332628567778
 2006-09-08T05:00:00,86258.19922278194,310529517.202015,1803855850.9869647,7.689317131407424,5.644016201925957,58.411040425863895,0.0,0.0,0.0,7.689317131407424,7.689317131407424,0.0,1.0,0.0,0.0,0.0,-0.2954063244220208,-0.2954063244220208,0.0,0.0,0.0,0.0,-0.2954063244220208,-0.2954063244220208,0.0,129.56471592984482,0.0,1.0,-1.2540452840345484,-1.2540452840345484,-1.2540452840345484
 2006-09-08T06:00:00,110588.1167644101,398117220.3518765,2697995809.4462943,8.196466644353052,5.136866688980326,58.411040425863895,0.0,0.0,0.0,8.196466644353052,8.196466644353052,0.0,1.0,37012.86949555299,133246330.1839908,605562753.6305331,6.489190186863181,5.7703054009156896,32.3911789824612,37012.86949555299,133246330.1839908,605562753.6305331,6.489190186863181,5.7703054009156896,32.3911789824612,129.56471592984482,0.0,1.0,5.021453791492127,5.021453791492127,5.021453791492127
 2006-09-08T07:00:00,152157.15491911615,547765757.7088182,3984296764.669904,8.926386665668884,4.406946667664497,58.411040425863895,0.0,0.0,0.0,8.926386665668884,8.926386665668884,0.0,1.0,91431.4867191758,329153352.1890329,1998989136.1171937,9.07140526797484,6.7,64.78235796492241,91431.4867191758,329153352.1890329,1998989136.1171937,9.07140526797484,6.7,64.78235796492241,129.56471592984482,0.0,0.9998302472589478,6.7,6.7,6.7
 2006-09-08T08:00:00,174195.58619830897,627104110.3139123,4552176959.331173,9.250780106862573,4.086657880185585,58.411040425863895,325.2402990067149,1170865.0764241735,3617976.980556501,9.250780106862573,9.246675453147796,9.735173404310649,1.0,100265.89993315208,360957239.7593475,2286453814.4630985,9.41174965562858,6.7,64.78235796492241,100265.89993315208,360957239.7593475,2286453814.4630985,9.41174965562858,6.7,64.78235796492241,129.56471592984482,0.0,0.9993230555369876,6.7,6.7,6.7
 2006-09-08T09:00:00,186822.2342707551,672560043.3747185,4832284678.628996,9.410313665104638,3.92814922532094,58.411040425863895,413.8453863831203,1489843.390979233,4521355.927521642,9.410313665104638,9.40518410801244,9.735173404310649,1.0,105255.84011261,378921024.405396,2427865712.5573344,9.57910787012081,6.7,64.78235796492241,105255.84011261,378921024.405396,2427865712.5573344,9.57910787012081,6.7,64.78235796492241,129.56471592984482,0.0,0.9988067924383518,6.7,6.7,6.7
 2006-09-08T10:00:00,193944.56673269652,698200440.2377079,4953150270.485925,9.589715438354569,3.9700963093104615,58.411040425863895,18452.83823287212,66430217.6383396,199618056.21771365,9.589715438354569,9.36323702402292,58.411040425863895,1.0,110956.2240308964,399442406.511227,2586938882.378263,9.767301708424004,6.7,64.78235796492241,110956.2240308964,399442406.511227,2586938882.378263,9.767301708424004,6.7,64.78235796492241,129.56471592984482,0.0,0.9982905293397158,6.7,6.7,6.7
 2006-09-08T11:00:00,183712.13453767632,661363684.3356347,4655633074.701885,9.3074527871499,4.025880546183479,58.411040425863895,0.0,0.0,0.0,9.3074527871499,9.3074527871499,0.0,1.0,104220.07555070792,375192271.9825485,2336616682.512068,9.471133507481325,6.7,64.78235796492241,104220.07555070792,375192271.9825485,2336616682.512068,9.471133507481325,6.7,64.78235796492241,129.56471592984482,0.0,0.99777426624108,6.7,6.7,6.7
 2006-09-08T12:00:00,194398.49623800247,699834586.456809,4953150270.485925,9.522233894229968,3.902741425221441,58.411040425863895,7464.414211737509,26871891.16225503,80775291.70849063,9.522233894229968,9.43059190811194,58.411040425863895,-1.0,18207.737544068936,65547855.15864817,419087718.87059146,9.696505726863291,9.199565473307118,10.7970596608204,18207.737544068936,65547855.15864817,419087718.87059146,9.696505726863291,9.199565473307118,10.7970596608204,129.56471592984482,32.60774432161609,0.9453796290808816,8.697173776705844,6.700003742864844,3.395063854102595
 2006-09-08T13:00:00,193620.4734556061,697033704.4401821,4953150270.485925,9.58152748852297,3.961923717363337,58.411040425863895,17073.045373532022,61462963.34471529,185197997.69630805,9.58152748852297,9.371409615970045,58.411040425863895,-1.0,0.0,0.0,0.0,9.758774237969318,9.758774237969318,0.0,0.0,0.0,0.0,9.758774237969318,9.758774237969318,0.0,129.56471592984482,64.0921820135804,0.7619210751936721,9.738324591948317,6.700061215310602,3.5370012839171654
 2006-09-08T14:00:00,192380.9877836952,692571556.0213027,4953150270.485925,9.722714817745675,4.102846041796347,58.411040425863895,39845.23068728516,143442830.4742266,433831431.2522148,9.722714817745675,9.230487291537033,58.411040425863895,-1.0,0.0,0.0,0.0,9.906900967097789,9.906900967097789,0.0,0.0,0.0,0.0,9.906900967097789,9.906900967097789,0.0,129.56471592984482,89.14334168586475,0.5682478133487662,9.896491789870858,6.700015960380914,5.236010423399271
 2006-09-08T15:00:00,191596.0830393069,689745898.9415051,4953150270.485925,9.714808415204876,4.094954476448255,58.411040425863895,38433.53411494886,138360722.8138159,419908938.9708095,9.714808415204876,9.238378856885126,58.411040425863895,-1.0,0.0,0.0,0.0,9.902453393101393,9.902453393101393,0.0,0.0,0.0,0.0,9.902453393101393,9.902453393101393,0.0,129.56471592984482,107.52729362231464,0.3711939980007487,9.896331770270349,6.704535499311525,6.004690436794037
 2006-09-08T16:00:00,157605.45310520908,567379631.1787527,4026483835.07953,8.95031414930926,4.38301918402412,58.411040425863895,0.0,0.0,0.0,8.95031414930926,8.95031414930926,0.0,-1.0,0.0,0.0,0.0,9.188332181614994,9.188332181614994,0.0,0.0,0.0,0.0,9.188332181614994,9.188332181614994,0.0,129.56471592984482,119.02027886368974,0.1898288233656925,9.299311357995784,6.799513958793923,6.536079102703586
 2006-09-08T17:00:00,131887.5034663901,474795012.47900426,3260551965.755664,8.515642430004307,4.817690903329072,58.411040425863895,0.0,0.0,0.0,8.515642430004307,8.515642430004307,0.0,-1.0,73777.64772590339,265599531.81325224,1037561252.740963,8.826991393209731,7.595792139287784,64.78235796492241,73777.64772590339,265599531.81325224,1037561252.740963,8.826991393209731,7.595792139287784,64.78235796492241,129.56471592984482,73.79412738506893,0.0725760209956555,8.000156660669406,6.878254154301644,4.501546704209366
 2006-09-08T18:00:00,118495.24438364356,426582879.7811169,2828108106.8066163,8.270283094668562,5.063050238664817,58.411040425863895,0.0,0.0,0.0,8.270283094668562,8.270283094668562,0.0,1.0,152526.1266748132,549094056.0293274,3808338887.6202407,3.776237409737963,-0.7612314786648747,64.78235796492241,152526.1266748132,549094056.0293274,3808338887.6202407,3.776237409737963,-0.7612314786648747,64.78235796492241,129.56471592984482,2.732012138693691,0.0614619166408921,1.0127969662529617,1.885920242405206,0.7702170095519977
 2006-09-08T19:00:00,110307.3071756506,397106305.8323422,2561419180.621146,8.118988190748054,5.214345142585329,58.411040425863895,0.0,0.0,0.0,8.118988190748054,8.118988190748054,0.0,1.0,128957.3375154218,464246415.0555185,3220324073.722603,0.0472494470496141,-3.8,64.78235796492241,128957.3375154218,464246415.0555185,3220324073.722603,0.0472494470496141,-3.8,64.78235796492241,129.56471592984482,2.732012138693691,0.1908089350510379,-3.8,-1.495549285062305,-1.495549285062305
 2006-09-08T20:00:00,109050.88135857604,392583172.8908738,2529493259.760633,8.100877501476988,5.2324558318563925,58.411040425863895,0.0,0.0,0.0,8.100877501476988,8.100877501476988,0.0,1.0,121332.44140776644,436796789.06795913,2992636449.2012134,-0.2239606764855564,-3.8,64.78235796492241,121332.44140776644,436796789.06795913,2992636449.2012134,-0.2239606764855564,-3.8,64.78235796492241,129.56471592984482,2.732012138693691,0.322768658715885,-3.8,-1.7439953200273164,-1.7439953200273164
 2006-09-08T21:00:00,70799.36657149695,254877719.657389,1462914489.3290024,9.33247025619008,7.673619132171701,44.78179765982899,201.81891812384404,726548.1052458385,2228154.231901299,9.33247025619008,9.329942357344793,1.9470346808621293,1.0,102576.86169803732,369276702.1129343,2357586568.409044,-0.981364480546458,-3.8,64.78235796492241,102576.86169803732,369276702.1129343,2357586568.409044,-0.981364480546458,-3.8,64.78235796492241,129.56471592984482,2.732012138693691,0.4433319000458046,-3.8,-1.864443085774964,-1.864443085774964
 2006-09-08T22:00:00,58206.90932861131,209544873.58300075,1173405846.7874146,9.956178627920249,8.62573014069114,38.940693617242594,0.0,0.0,0.0,9.956178627920249,9.956178627920249,0.0,1.0,96221.9072204944,346398865.9937798,2150210051.0783386,-1.2286730384326576,-3.8,64.78235796492241,96221.9072204944,346398865.9937798,2150210051.0783386,-1.2286730384326576,-3.8,64.78235796492241,129.56471592984482,2.732012138693691,0.5581389875606119,-3.8,-1.9388370162595825,-1.9388370162595825
 2006-09-08T23:00:00,58115.407368273554,209215466.5257848,1048956915.0005876,7.261344767263867,6.071988566069513,58.41104042586389,0.0,0.0,0.0,7.261344767263867,7.261344767263867,0.0,1.0,91936.28388643824,330970621.9911778,2001194249.0639527,-1.406578075298409,-3.8,64.78235796492238,91936.28388643824,330970621.9911778,2001194249.0639527,-1.406578075298409,-3.8,64.78235796492238,129.56471592984477,2.732012138693691,0.6681142594745992,-3.8,-2.039192292779964,-2.039192292779964
 2006-09-09T00:00:00,66885.41498268183,240787493.93765453,1315766902.2444234,7.412620552524934,5.920712780808452,58.411040425863895,0.0,0.0,0.0,7.412620552524934,7.412620552524934,0.0,1.0,90947.1409897762,327409707.5631943,1981916505.174464,-1.4295886950749617,-3.8000000000000007,64.78235796492241,90947.1409897762,327409707.5631943,1981916505.174464,-1.4295886950749617,-3.8000000000000007,64.78235796492241,129.56471592984482,2.732012138693692,0.7700955871406779,-3.8000000000000007,-2.2250874632752646,-2.2250874632752646
 2006-09-09T01:00:00,62610.26374470874,225396949.48095143,1191666359.343627,7.342241013178259,5.991092320155125,58.411040425863895,0.0,0.0,0.0,7.342241013178259,7.342241013178259,0.0,1.0,82968.94160740875,298688189.78667146,1670127155.9703074,-1.8018417022846984,-3.8000000000000007,64.7823579649224,82968.94160740875,298688189.78667146,1670127155.9703074,-1.8018417022846984,-3.8000000000000007,64.7823579649224,129.5647159298448,2.732012138693692,0.8579431619632639,-3.8000000000000007,-2.5253692394177576,-2.5253692394177576
 2006-09-09T02:00:00,47178.14801885915,169841332.86789295,827107527.8668016,7.135541974048636,6.197791359284743,58.411040425863895,0.0,0.0,0.0,7.135541974048636,7.135541974048636,0.0,1.0,74865.81830288375,269516945.8903815,1171698218.1848948,-2.39745056868372,-3.8,64.78235796492241,74865.81830288375,269516945.8903815,1171698218.1848948,-2.39745056868372,-3.8,64.78235796492241,129.56471592984482,2.732012138693691,0.9252460541085276,-3.8,-2.904336306460497,-2.904336306460497
 2006-09-09T03:00:00,53571.70194240729,192858126.99266616,920600851.9658536,7.188535352667519,6.144797980665861,58.411040425863895,0.0,0.0,0.0,7.188535352667519,7.188535352667519,0.0,1.0,67720.52994435736,243793907.79968643,917352420.7191392,-2.701637911835576,-3.8,64.78235796492241,67720.52994435736,243793907.79968643,917352420.7191392,-2.701637911835576,-3.8,64.78235796492241,129.56471592984482,2.732012138693691,0.9695692433130502,-3.8,-3.262884236865936,-3.262884236865936
 2006-09-09T04:00:00,2320.129994575962,8352467.980473463,25424205.417075247,13.243112777692568,13.214294933011594,9.735173404310649,0.0,0.0,0.0,13.243112777692568,13.243112777692568,0.0,1.0,24416.458495106937,87899250.58238497,264249548.50984105,-3.483378262425413,-3.8,64.78235796492241,24416.458495106937,87899250.58238497,264249548.50984105,-3.483378262425413,-3.8,64.78235796492241,129.56471592984482,2.732012138693691,0.9943447709778196,-3.8,-3.517637521968419,-3.517637521968419
 2006-09-09T05:00:00,85554.05064802007,307994582.3328722,1736974713.416649,7.651406247283681,5.6819270860497,58.411040425863895,0.0,0.0,0.0,7.651406247283681,7.651406247283681,0.0,1.0,0.0,0.0,0.0,-0.5103141741297786,-0.5103141741297786,0.0,0.0,0.0,0.0,-0.5103141741297786,-0.5103141741297786,0.0,129.56471592984482,0.0,1.0,-1.4270335363781583,-1.4270335363781583,-1.4270335363781583
 2006-09-09T06:00:00,118723.7665754693,427405559.6716895,2944375229.4616604,8.336244819990899,4.99708851334248,58.411040425863895,0.0,0.0,0.0,8.336244819990899,8.336244819990899,0.0,1.0,37978.71551732643,136723375.86237514,640839341.0304615,6.5045237620841805,5.743815103082206,32.3911789824612,37978.71551732643,136723375.86237514,640839341.0304615,6.5045237620841805,5.743815103082206,32.3911789824612,129.56471592984482,0.0,1.0,4.897701204886859,4.897701204886859,4.897701204886859
 2006-09-09T07:00:00,126133.72352861334,454081404.703008,3137535879.6512547,8.445851616685877,4.887481716647502,58.411040425863895,0.0,0.0,0.0,8.445851616685877,8.445851616685877,0.0,1.0,81376.23543057399,292954447.55006635,1574069935.1192875,8.568060465542944,6.7,64.78235796492241,81376.23543057399,292954447.55006635,1574069935.1192875,8.568060465542944,6.7,64.78235796492241,129.56471592984482,0.0,0.9998929294596266,6.7,6.7,6.7
 2006-09-09T08:00:00,126351.09829705906,454863953.8694127,3056715129.62409,8.399986112795117,4.933347220538264,58.411040425863895,0.0,0.0,0.0,8.399986112795117,8.399986112795117,0.0,1.0,81678.02313246507,294040883.27687424,1533754352.6006527,8.520303699316164,6.7,64.78235796492241,81678.02313246507,294040883.27687424,1533754352.6006527,8.520303699316164,6.7,64.78235796492241,129.56471592984482,0.0,0.9994091749405764,6.7,6.7,6.7
 2006-09-09T09:00:00,140667.38894197007,506402600.1910923,3456937002.3300867,8.627078378942093,4.706254954391288,58.411040425863895,0.0,0.0,0.0,8.627078378942093,8.627078378942093,0.0,1.0,87527.96950545227,315100690.2196282,1734268753.5896094,8.757909600711914,6.7,64.78235796492241,87527.96950545227,315100690.2196282,1734268753.5896094,8.757909600711914,6.7,64.78235796492241,129.56471592984482,0.0,0.9988929118419406,6.7,6.7,6.7
 2006-09-09T10:00:00,145895.62479995095,525224249.27982354,3578409985.523667,8.696011877667155,4.637321455666224,58.411040425863895,0.0,0.0,0.0,8.696011877667155,8.696011877667155,0.0,1.0,89667.21254326114,322801965.1557401,1795057359.6539388,8.829923251967989,6.7,64.78235796492241,89667.21254326114,322801965.1557401,1795057359.6539388,8.829923251967989,6.7,64.78235796492241,129.56471592984482,0.0,0.9983766487433045,6.7,6.7,6.7
 2006-09-09T11:00:00,143750.5726409475,517502061.5074112,3512709625.778634,8.658727892939313,4.674605440394065,58.411040425863895,0.0,0.0,0.0,8.658727892939313,8.658727892939313,0.0,1.0,88824.22209930338,319767199.55749214,1761950679.365732,8.790704061842659,6.7,64.78235796492241,88824.22209930338,319767199.55749214,1761950679.365732,8.790704061842659,6.7,64.78235796492241,129.56471592984482,0.0,0.9978603856446688,6.7,6.7,6.7
 2006-09-09T12:00:00,135838.62895124627,489019064.2244866,3308728821.486964,8.54297754982573,4.790355783507651,58.411040425863895,0.0,0.0,0.0,8.54297754982573,8.54297754982573,0.0,-1.0,14466.987396884158,52081154.62878297,282798464.504639,8.66924068546285,8.333656110648954,10.7970596608204,14466.987396884158,52081154.62878297,282798464.504639,8.66924068546285,8.333656110648954,10.7970596608204,129.56471592984482,20.786951331860305,0.9637272784893282,8.011392713496202,6.699972974251304,2.561788041782452
 2006-09-09T13:00:00,126236.79571541946,454452464.57551,3067766228.872205,8.406254192695874,4.927079140637507,58.411040425863895,0.0,0.0,0.0,8.406254192695874,8.406254192695874,0.0,-1.0,0.0,0.0,0.0,8.205787989126758,8.205787989126758,0.0,0.0,0.0,0.0,8.205787989126758,8.205787989126758,0.0,129.56471592984482,42.27594349051014,0.8429818241753351,8.239340639877383,6.379550562878904,1.3300819542887243
 2006-09-09T14:00:00,125736.94309237464,452652995.13254863,3076332687.820112,8.411135739411515,4.922197593921865,58.411040425863895,0.0,0.0,0.0,8.411135739411515,8.411135739411515,0.0,-1.0,0.0,0.0,0.0,8.530881938758398,8.530881938758398,0.0,0.0,0.0,0.0,8.530881938758398,8.530881938758398,0.0,129.56471592984482,31.3562981434452,0.7385303210261639,8.45539482729466,6.699989205757038,1.161350313044233
 2006-09-09T15:00:00,147851.56534416162,532265635.2389819,3780794355.385994,8.810870085024789,4.522463248308591,58.411040425863895,0.0,0.0,0.0,8.810870085024789,8.810870085024789,0.0,-1.0,0.0,0.0,0.0,8.950141260765824,8.950141260765824,0.0,0.0,0.0,0.0,8.950141260765824,8.950141260765824,0.0,129.56471592984482,45.200053802027206,0.6130646149098412,8.937134889162877,6.7000026956608885,2.507988121671327
 2006-09-09T16:00:00,144762.3109696297,521144319.490667,3715298329.088936,8.773697851863824,4.559635481469555,58.411040425863895,0.0,0.0,0.0,8.773697851863824,8.773697851863824,0.0,-1.0,0.0,0.0,0.0,8.911181397765803,8.911181397765803,0.0,0.0,0.0,0.0,8.911181397765803,8.911181397765803,0.0,129.56471592984482,46.97411112727727,0.4735199512758459,8.945634922126873,6.700000870818749,2.7506793760909853
 2006-09-09T17:00:00,71677.92307588,258040523.073168,1486469012.843268,8.970653594680073,7.285205563662746,47.45897034601441,0.0,0.0,0.0,8.970653594680073,8.970653594680073,0.0,-1.0,0.0,0.0,0.0,7.588017821054134,7.588017821054134,0.0,0.0,0.0,0.0,7.588017821054134,7.588017821054134,0.0,129.56471592984482,20.04431943482898,0.371155205397885,7.771337301173124,6.699970395826914,0.7376105694524671
 2006-09-09T18:00:00,57725.26619793615,207810958.31257007,1158619021.576584,9.936589135480643,8.622919501226692,38.940693617242594,0.0,0.0,0.0,9.936589135480643,9.936589135480643,0.0,1.0,109478.10034995557,394121161.2598401,2679902842.290461,1.9489009543131264,-1.2485935963169716,53.985298304102,109478.10034995557,394121161.2598401,2679902842.290461,1.9489009543131264,-1.2485935963169716,53.985298304102,129.56471592984482,18.915548505743484,0.3415095541809239,0.5703239923246478,1.0350003813535775,-0.0018058635508966
 2006-09-09T19:00:00,48924.41363905576,176127889.10060072,914990549.017558,8.492817019463155,7.455410933983431,48.675867021553245,0.0,0.0,0.0,8.492817019463155,8.492817019463155,0.0,1.0,94167.71335352604,339003768.07269365,2078571363.648264,-1.314150110018926,-3.8,64.78235796492241,94167.71335352604,339003768.07269365,2078571363.648264,-1.314150110018926,-3.8,64.78235796492241,129.56471592984482,18.915548505743487,0.4480353684397718,-3.8,-1.867807596208484,-1.867807596208484
 2006-09-09T20:00:00,64054.94029755284,230597785.07119027,1177305517.097639,7.334068080636381,5.999265252697,58.411040425863895,0.0,0.0,0.0,7.334068080636381,7.334068080636381,0.0,1.0,95786.32678044448,344830776.4096001,2145441388.6159687,-1.2342772899726115,-3.8,64.78235796492241,95786.32678044448,344830776.4096001,2145441388.6159687,-1.2342772899726115,-3.8,64.78235796492241,129.56471592984482,18.915548505743487,0.562659922897339,-3.8,-1.9419197892351272,-1.9419197892351272
 2006-09-09T21:00:00,45954.54797102432,165436372.69568756,760065588.0647819,7.097521012750931,6.235812320582448,58.41104042586389,0.0,0.0,0.0,7.097521012750931,7.097521012750931,0.0,1.0,88060.46709324868,317017681.5356952,1852660850.6347,-1.583791238755609,-3.8,64.78235796492238,88060.46709324868,317017681.5356952,1852660850.6347,-1.583791238755609,-3.8,64.78235796492238,129.56471592984477,18.915548505743484,0.6723998194590647,-3.8,-2.044679006242917,-2.044679006242917
 2006-09-09T22:00:00,41974.46564702213,151108076.32927966,665546804.8430789,8.354509738635544,7.599971563590962,48.675867021553245,0.0,0.0,0.0,8.354509738635544,8.354509738635544,0.0,1.0,82913.19969057612,298487518.886074,1648566002.6398172,-1.8275580496065555,-3.8,64.78235796492241,82913.19969057612,298487518.886074,1648566002.6398172,-1.8275580496065555,-3.8,64.78235796492241,129.56471592984482,18.915548505743487,0.7739452011618523,-3.8,-2.234929505290153,-2.234929505290153
 2006-09-09T23:00:00,55557.46302694285,200006866.89699423,989299492.2869924,7.227491076128266,6.105842257205116,58.411040425863895,0.0,0.0,0.0,7.227491076128266,7.227491076128266,0.0,1.0,82159.95226691505,295775828.1608941,1557374176.1968188,-1.9365930675006304,-3.8,64.78235796492241,82159.95226691505,295775828.1608941,1557374176.1968188,-1.9365930675006304,-3.8,64.78235796492241,129.56471592984482,18.915548505743487,0.8610788795308636,-3.8,-2.539593686443077,-2.539593686443077
 2006-09-10T00:00:00,43056.78113950151,155004412.10220543,836813047.2561002,8.451647085246424,7.502849078136379,48.675867021553245,0.0,0.0,0.0,8.451647085246424,8.451647085246424,0.0,1.0,75974.87526847274,273509550.96650183,1165805984.8890462,-2.40453945123525,-3.8,64.78235796492241,75974.87526847274,273509550.96650183,1165805984.8890462,-2.40453945123525,-3.8,64.78235796492241,129.56471592984482,18.915548505743484,0.9274650252248234,-3.8,-2.919885584575745,-2.919885584575745
 2006-09-10T01:00:00,40673.09678161743,146423148.41382277,769262370.0655682,8.41496057812403,7.542706149677158,48.67586702155324,0.0,0.0,0.0,8.41496057812403,8.41496057812403,0.0,1.0,60850.972201656805,219063499.92596453,833681605.4908967,-2.801880114896219,-3.8,64.78235796492238,60850.972201656805,219063499.92596453,833681605.4908967,-2.801880114896219,-3.8,64.78235796492238,129.56471592984477,18.915548505743484,0.9709044952767824,-3.8,-3.275434484761997,-3.275434484761997
 2006-09-10T02:00:00,21289.495805533592,76642184.89992094,365458900.2018146,9.49074137864736,9.076403374561837,38.940693617242594,0.0,0.0,0.0,9.49074137864736,9.49074137864736,0.0,1.0,33177.53702697083,119439133.29709496,421489804.09305406,-3.295182045961033,-3.8,64.78235796492241,33177.53702697083,119439133.29709496,421489804.09305406,-3.295182045961033,-3.8,64.78235796492241,129.56471592984482,18.915548505743484,0.9949566036364428,-3.8,-3.525218429465438,-3.525218429465438
 2006-09-10T03:00:00,45399.44522500766,163438002.8100276,879138965.487593,8.469643326964578,7.47283841132572,48.675867021553245,0.0,0.0,0.0,8.469643326964578,8.469643326964578,0.0,1.0,0.0,0.0,0.0,-1.1921312535775668,-1.1921312535775668,0.0,0.0,0.0,0.0,-1.1921312535775668,-1.1921312535775668,0.0,129.56471592984482,0.0,1.0000000000000002,-1.6419304155894652,-1.6419304155894652,-1.6419304155894652
 2006-09-10T04:00:00,43417.68274419311,156303657.8790952,859494391.7207689,8.464698507039927,7.490170385409518,48.675867021553245,0.0,0.0,0.0,8.464698507039927,8.464698507039927,0.0,1.0,0.0,0.0,0.0,0.7924289020172605,0.7924289020172605,0.0,0.0,0.0,0.0,0.7924289020172605,0.7924289020172605,0.0,129.56471592984482,0.0,1.0,0.3448668352192852,0.3448668352192852,0.3448668352192852
 2006-09-10T05:00:00,41161.35518057121,148180878.6500563,840641198.111417,9.105634514721398,8.152427104314734,43.80828031939792,0.0,0.0,0.0,9.105634514721398,9.105634514721398,0.0,1.0,8054.945501033694,28997803.80372128,87777369.29312286,4.589250068696994,4.484980969626693,10.797059660820407,8054.945501033694,28997803.80372128,87777369.29312286,4.589250068696994,4.484980969626693,10.797059660820407,129.56471592984477,0.0,1.0,4.189335231045411,4.189335231045411,4.189335231045411
 2006-09-10T06:00:00,4601.43060772414,16565150.1878069,49963186.983410135,13.229765454736077,13.1731315725365,9.735173404310649,0.0,0.0,0.0,13.229765454736077,13.229765454736077,0.0,1.0,2803.568001601277,10092844.805764597,30465448.75875663,6.736205502323664,6.700000000000003,64.78235796492241,2803.568001601277,10092844.805764597,30465448.75875663,6.736205502323664,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9998802583403592,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T07:00:00,61033.61722179698,219721021.9984691,1274884102.224741,10.036224596874897,8.590565459202248,38.940693617242594,2594.369054613259,9339728.596607735,58546102.21757323,10.036224596874897,9.969778934958756,1.622528900718441,1.0,53059.824204435696,191015367.1359685,673669047.9886094,7.499713431475577,6.7,64.78235796492241,53059.824204435696,191015367.1359685,673669047.9886094,7.499713431475577,6.7,64.78235796492241,129.56471592984482,0.0,0.9993901682616748,6.7,6.7,6.7
 2006-09-10T08:00:00,70929.18714537144,255345073.7233372,1410478929.8171847,8.771308592946228,7.1720916640919015,48.675867021553245,0.0,0.0,0.0,8.771308592946228,8.771308592946228,0.0,1.0,63725.4686774512,229411687.2388243,709369541.2918737,7.542435903520715,6.7,64.78235796492241,63725.4686774512,229411687.2388243,709369541.2918737,7.542435903520715,6.7,64.78235796492241,129.56471592984482,0.0,0.9988739051630388,6.7,6.7,6.7
 2006-09-10T09:00:00,57153.45949681383,205752454.1885298,1139789315.212757,9.921272043593229,8.628959335733919,38.9406936172426,0.0,0.0,0.0,9.921272043593229,9.921272043593229,0.0,1.0,51559.3901035526,185613804.3727893,575900321.7377912,7.383923821158409,6.7,64.78235796492241,51559.3901035526,185613804.3727893,575900321.7377912,7.383923821158409,6.7,64.78235796492241,129.56471592984482,0.0,0.9983576420644028,6.7,6.7,6.7
 2006-09-10T10:00:00,72896.58410074298,262427702.76267475,1462989738.3321922,8.79704790807813,7.138256821076941,48.675867021553245,0.0,0.0,0.0,8.79704790807813,8.79704790807813,0.0,1.0,64340.96863312416,231627487.0792469,735722592.0223863,7.5736851763331,6.7,64.78235796492241,64340.96863312416,231627487.0792469,735722592.0223863,7.5736851763331,6.7,64.78235796492241,129.56471592984482,0.0,0.997841378965767,6.7,6.7,6.7
 2006-09-10T11:00:00,62083.61986762876,223501031.52346355,1306013575.743534,9.995308720831511,8.514422601597365,38.940693617242594,0.0,0.0,0.0,9.995308720831511,9.995308720831511,0.0,1.0,52277.5775062073,188199279.02234632,659282942.8067008,7.482811224855015,6.7,64.78235796492241,52277.5775062073,188199279.02234632,659282942.8067008,7.482811224855015,6.7,64.78235796492241,129.56471592984482,0.0,0.9973251158671308,6.7,6.7,6.7
 2006-09-10T12:00:00,73768.3503585207,265566061.29067457,1507974537.4453585,8.82015381378052,7.110347337840888,48.675867021553245,0.0,0.0,0.0,8.82015381378052,8.82015381378052,0.0,-1.0,12812.176524212708,46123835.48716575,147814328.03302562,7.600439313840325,7.424904186701533,10.7970596608204,12812.176524212708,46123835.48716575,147814328.03302562,7.600439313840325,7.424904186701533,10.7970596608204,129.56471592984482,8.800004754806801,0.9844493980279284,7.223246310558816,6.700010259798186,2.2497173154120955
 2006-09-10T13:00:00,61470.092923948,221292334.5262128,1273457369.627392,9.972545914725568,8.528588695101133,38.940693617242594,0.0,0.0,0.0,9.972545914725568,9.972545914725568,0.0,-1.0,0.0,0.0,0.0,7.463402376550714,7.463402376550714,0.0,0.0,0.0,0.0,7.463402376550714,7.463402376550714,0.0,129.56471592984477,11.892871906876616,0.9377213015092272,7.405604923546391,6.699957170722115,0.0371330965338857
 2006-09-10T14:00:00,77524.19377172521,279087097.5782107,1612687230.7696505,8.871024682106146,7.042430704442951,48.675867021553245,0.0,0.0,0.0,8.871024682106146,8.871024682106146,0.0,-1.0,0.0,0.0,0.0,7.662713600679379,7.662713600679379,0.0,0.0,0.0,0.0,7.662713600679379,7.662713600679379,0.0,129.56471592984482,15.423200461216512,0.8879281225524194,7.614143835447468,6.699990174916855,0.0937364375956839
 2006-09-10T15:00:00,64792.16651208175,233251799.4434944,1385540674.905929,10.00526069773385,8.434160834896888,38.94069361724258,0.0,0.0,0.0,10.00526069773385,10.00526069773385,0.0,-1.0,0.0,0.0,0.0,7.530091180058029,7.530091180058029,0.0,0.0,0.0,0.0,7.530091180058029,7.530091180058029,0.0,129.56471592984477,13.53513416261975,0.8344959733160765,7.499371550438552,6.699974935116676,0.1544657994189839
 2006-09-10T16:00:00,78532.36586591897,282716517.1173083,1649518032.051128,8.874996280692422,7.004633647936077,48.67586702155322,0.0,0.0,0.0,8.874996280692422,8.874996280692422,0.0,-1.0,0.0,0.0,0.0,7.684505916642011,7.684505916642011,0.0,0.0,0.0,0.0,7.684505916642011,7.684505916642011,0.0,129.56471592984477,16.538882002109286,0.7799347805448352,7.665631779807334,6.699888846499828,0.2402651543818659
 2006-09-10T17:00:00,59140.45588363178,212905641.18107444,1176985019.8143644,9.924214418028116,8.589689304488255,38.940693617242594,0.0,0.0,0.0,9.924214418028116,9.924214418028116,0.0,-1.0,0.0,0.0,0.0,7.405866851619995,7.405866851619995,0.0,0.0,0.0,0.0,7.405866851619995,7.405866851619995,0.0,129.56471592984477,11.619566838940258,0.7300902609618921,7.370279874243157,6.699802217900992,0.1437583113887215
 2006-09-10T18:00:00,71162.5431578834,256185155.3683802,1377728453.5559,8.751348469734538,7.189273832747657,48.675867021553245,0.0,0.0,0.0,8.751348469734538,8.751348469734538,0.0,1.0,107901.13109558872,388444071.9441193,2612241674.518927,1.9235845964625964,-1.1932155592962383,53.98529830410202,107901.13109558872,388444071.9441193,2612241674.518927,1.9235845964625964,-1.1932155592962383,53.98529830410202,129.56471592984482,16.729265381852002,0.6985552562048388,0.64809445200157,0.8731970899762267,-0.2090934934782631
 2006-09-10T19:00:00,36076.04722978233,129873770.02721636,657848177.1132908,9.64574792728895,8.89989594647959,38.940693617242594,0.0,0.0,0.0,9.64574792728895,9.64574792728895,0.0,1.0,83028.93650772034,298904171.42779326,1622822214.87211,-1.858337840132504,-3.8,64.78235796492241,83028.93650772034,298904171.42779326,1622822214.87211,-1.858337840132504,-3.8,64.78235796492241,129.56471592984482,16.729265381852,0.7850112906107518,-3.8,-2.2646673646492346,-2.2646673646492346
 2006-09-10T20:00:00,48887.82370279476,175996165.33006117,873492127.1033175,7.161832747560955,6.171500585772425,58.411040425863895,0.0,0.0,0.0,7.161832747560955,7.161832747560955,0.0,1.0,81616.49889619835,293819396.026314,1464294539.8964896,-2.047804617480886,-3.8,64.78235796492241,81616.49889619835,293819396.026314,1464294539.8964896,-2.047804617480886,-3.8,64.78235796492241,129.56471592984482,16.729265381852002,0.8700065875872172,-3.8,-2.581711205726384,-2.581711205726384
 2006-09-10T21:00:00,40563.04825601112,146026973.72164,732780123.9271545,8.387429933482567,7.556628753971174,48.675867021553245,0.0,0.0,0.0,8.387429933482567,8.387429933482567,0.0,1.0,71794.40304722352,258459850.97000465,1075935793.1900868,-2.512073690618185,-3.8,64.78235796492241,71794.40304722352,258459850.97000465,1075935793.1900868,-2.512073690618185,-3.8,64.78235796492241,129.56471592984482,16.729265381852,0.9337050117602892,-3.8,-2.9648501142955137,-2.9648501142955137
 2006-09-10T22:00:00,47874.15641962073,172346963.11063462,862893125.4586177,7.155823854059772,6.1775094792736125,58.411040425863895,0.0,0.0,0.0,7.155823854059772,7.155823854059772,0.0,1.0,58946.19223162197,212206292.0338391,848758780.6129218,-2.783779496557932,-3.8000000000000007,64.78235796492241,58946.19223162197,212206292.0338391,848758780.6129218,-2.783779496557932,-3.8000000000000007,64.78235796492241,129.56471592984482,16.729265381852002,0.9746131230624638,-3.8000000000000007,-3.310901143761043,-3.310901143761043
 2006-09-10T23:00:00,43479.51843170643,156526266.35414314,829336497.6350812,9.750973562343338,8.810685086744087,38.9406936172426,0.0,0.0,0.0,9.750973562343338,9.750973562343338,0.0,1.0,44152.47032435515,158948893.16767856,596673838.0153726,-3.064927429633912,-3.7793944591368223,53.985298304102,44152.47032435515,158948893.16767856,596673838.0153726,-3.064927429633912,-3.7793944591368223,53.985298304102,129.56471592984482,13.941054484876666,0.9964501346009048,-3.8000000000000007,-3.5776208813164785,-3.5776208813164785
 2006-09-11T00:00:00,46054.50111591298,165796204.01728666,875090662.964666,8.477650147163185,7.485479172280896,48.675867021553245,0.0,0.0,0.0,8.477650147163185,8.477650147163185,0.0,1.0,0.0,0.0,0.0,-2.6289181938813817,-2.6289181938813817,0.0,0.0,0.0,0.0,-2.6289181938813817,-2.6289181938813817,0.0,129.56471592984482,0.0,1.0000000000000002,-3.100552027272425,-3.100552027272425,-3.100552027272425
 2006-09-11T01:00:00,9154.91360525988,32957688.97893557,100930712.52203424,9.335187497528974,9.22078451262914,38.940693617242594,0.0,0.0,0.0,9.335187497528974,9.335187497528974,0.0,1.0,0.0,0.0,0.0,-0.6551367267244805,-0.6551367267244805,0.0,0.0,0.0,0.0,-0.6551367267244805,-0.6551367267244805,0.0,129.56471592984482,0.0,1.0,-0.6926395325888478,-0.6926395325888478,-0.6926395325888478
