Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-11T02:00:00,45256.36102936198,162922899.70570305,819385955.3791232,7.131171674762089,6.202161658571296,58.41104042586391,0.0,0.0,0.0,7.131171674762089,7.131171674762089,0.0,1.0,0.0,0.0,0.0,1.5744705404969084,1.5744705404969084,0.0,0.0,0.0,0.0,1.5744705404969084,1.5744705404969084,0.0,129.56471592984482,0.0,0.9997183152487908,1.1660765687280237,1.1660765687280237,1.1660765687280237
 2006-09-11T03:00:00,41879.76845196568,150767166.42707643,749025737.0918186,8.722521861575663,7.873286026567786,46.242073670475584,0.0,0.0,0.0,8.722521861575663,8.722521861575663,0.0,1.0,0.0,0.0,0.0,4.042754371439502,4.042754371439502,0.0,0.0,0.0,0.0,4.042754371439502,4.042754371439502,0.0,129.56471592984482,0.0,0.9992020521501548,3.662447828816181,3.662447828816181,3.662447828816181
 2006-09-11T04:00:00,4384.571351986956,15784456.867153045,48774094.38122798,11.93701152501959,11.881727098172329,19.470346808621294,0.0,0.0,0.0,11.93701152501959,11.93701152501959,0.0,1.0,0.0,0.0,0.0,6.548756256204634,6.548756256204634,0.0,0.0,0.0,0.0,6.548756256204634,6.548756256204634,0.0,129.56471592984482,0.0,0.9986857890515188,6.536957505869999,6.536957505869999,6.536957505869999
 2006-09-11T05:00:00,81351.95857254068,292867050.8611465,1633278979.869313,7.592571143305736,5.740762190027646,58.411040425863895,0.0,0.0,0.0,7.592571143305736,7.592571143305736,0.0,1.0,72463.7115859116,260869361.7092817,807544824.0178509,7.6590615886443,6.7,64.78235796492241,72463.7115859116,260869361.7092817,807544824.0178509,7.6590615886443,6.7,64.78235796492241,129.56471592984482,0.0,0.9981695259528828,6.687668947578138,6.687668947578138,6.687668947578138
 2006-09-11T06:00:00,100131.14382240611,360472117.7606621,2363385459.286258,8.00665341849037,5.326679914843011,58.411040425863895,0.0,0.0,0.0,8.00665341849037,8.00665341849037,0.0,1.0,75065.76605854818,270236757.8107734,1184961910.3780143,8.106802900598046,6.7,64.78235796492241,75065.76605854818,270236757.8107734,1184961910.3780143,8.106802900598046,6.7,64.78235796492241,129.56471592984482,0.0,0.9976532628542468,6.7,6.7,6.7
 2006-09-11T07:00:00,127347.69080648696,458451686.903353,3242587150.096164,8.505465513998722,4.827867819334657,58.411040425863895,0.0,0.0,0.0,8.505465513998722,8.505465513998722,0.0,1.0,81836.78842908483,294612438.3447054,1626229825.8813014,8.62985309135021,6.7,64.78235796492241,81836.78842908483,294612438.3447054,1626229825.8813014,8.62985309135021,6.7,64.78235796492241,129.56471592984482,0.0,0.9971369997556108,6.7,6.7,6.7
 2006-09-11T08:00:00,170123.2531325835,612443711.2773005,4463540810.704835,9.19841324374658,4.1349200895868,58.411040425863895,0.0,0.0,0.0,9.19841324374658,9.19841324374658,0.0,1.0,98549.80900467986,354779312.4168476,2239981059.2067075,9.356732400195538,6.7,64.78235796492241,98549.80900467986,354779312.4168476,2239981059.2067075,9.356732400195538,6.7,64.78235796492241,129.56471592984482,0.0,0.9966207366569748,6.7,6.7,6.7
 2006-09-11T09:00:00,179184.54942127832,645064377.916602,4645393170.67843,9.377569944147025,4.107462018505636,58.411040425863895,12148.481443416647,43734533.19629993,133704868.33502965,9.377569944147025,9.225871314827744,29.205520212931944,1.0,104146.65112780822,374927944.0601096,2398846772.280457,9.544719149170016,6.7,64.78235796492241,104146.65112780822,374927944.0601096,2398846772.280457,9.544719149170016,6.7,64.78235796492241,129.56471592984482,0.0,0.996104473558339,6.7,6.7,6.7
 2006-09-11T10:00:00,178818.94719524504,643748209.9028821,4576348284.319761,9.262442125526904,4.070891207806475,58.411040425863895,0.0,0.0,0.0,9.262442125526904,9.262442125526904,0.0,1.0,102248.6413384967,368095108.81858814,2296757941.970841,9.423960610008203,6.7,64.78235796492241,102248.6413384967,368095108.81858814,2296757941.970841,9.423960610008203,6.7,64.78235796492241,129.56471592984482,0.0,0.995588210459703,6.7,6.7,6.7
 2006-09-11T11:00:00,169487.3237473698,610154365.4905313,4308383975.8377,9.110323844342204,4.223009488991178,58.411040425863895,0.0,0.0,0.0,9.110323844342204,9.110323844342204,0.0,1.0,98712.13676937296,355363692.3697427,2161903197.1705823,9.264341210853372,6.7,64.78235796492241,98712.13676937296,355363692.3697427,2161903197.1705823,9.264341210853372,6.7,64.78235796492241,129.56471592984482,0.0,0.9950719473610672,6.7,6.7,6.7
 2006-09-11T12:00:00,181756.7285987601,654324222.9555364,4651752565.796243,9.305249854367922,4.028083478965457,58.411040425863895,0.0,0.0,0.0,9.305249854367922,9.305249854367922,0.0,-1.0,17072.449228949805,61460817.2242193,383547958.452058,9.468831506842893,9.013944202179388,10.7970596608204,17072.449228949805,61460817.2242193,383547958.452058,9.468831506842893,9.013944202179388,10.7970596608204,129.56471592984482,29.72092852639049,0.947052146823292,8.542193103784015,6.6999819476788565,3.1796842911185488
 2006-09-11T13:00:00,191253.9626119444,688514265.4029999,4906797427.878204,9.467190152983925,3.900387709897359,58.411040425863895,2772.350762162405,9980462.743784657,30183896.809170816,9.467190152983925,9.43294562343602,29.205520212931944,-1.0,0.0,0.0,0.0,9.63874206843171,9.63874206843171,0.0,0.0,0.0,0.0,9.63874206843171,9.63874206843171,0.0,129.56471592984482,58.753394064174245,0.7748407652756565,9.608503730179544,6.699994992777867,3.134735214062452
 2006-09-11T14:00:00,193597.668555483,696951606.7997386,4953150270.485925,9.635605312206486,4.015900047695441,58.411040425863895,25879.488284331248,93166157.82359248,280432660.77293086,9.635605312206486,9.317433285637938,58.411040425863895,-1.0,0.0,0.0,0.0,9.815480541515694,9.815480541515694,0.0,0.0,0.0,0.0,9.815480541515694,9.815480541515694,0.0,129.56471592984482,81.49147462684296,0.588152700101353,9.79071921058803,6.700015311873315,4.85561777136549
 2006-09-11T15:00:00,193744.00395028552,697478414.2210279,4953150270.485925,9.63704320039462,4.0173352374430165,58.411040425863895,26122.7183412607,94041786.02853853,282965313.09652793,9.63704320039462,9.315998095890365,58.411040425863895,-1.0,0.0,0.0,0.0,9.816947890312674,9.816947890312674,0.0,0.0,0.0,0.0,9.816947890312674,9.816947890312674,0.0,129.56471592984482,96.86376536429464,0.3955109857941399,9.831210712523744,6.699975649770912,5.628369558125018
 2006-09-11T16:00:00,148177.81653584263,533440139.5290336,3733214937.929375,8.783868903608912,4.549464429724468,58.411040425863895,0.0,0.0,0.0,8.783868903608912,8.783868903608912,0.0,-1.0,0.0,0.0,0.0,8.921875950535371,8.921875950535371,0.0,0.0,0.0,0.0,8.921875950535371,8.921875950535371,0.0,129.56471592984482,79.55683259741372,0.2227322398157981,9.089698605134505,6.69998126227253,5.095069294540722
 2006-09-11T17:00:00,115299.51158080198,415078241.6908871,2773619437.0867605,8.23937253075716,5.0939608025762215,58.411040425863895,0.0,0.0,0.0,8.23937253075716,8.23937253075716,0.0,-1.0,26639.525822526022,95902292.96109368,292372901.61740565,8.382084542259985,8.035019918341886,32.3911789824612,26639.525822526022,95902292.96109368,292372901.61740565,8.382084542259985,8.035019918341886,32.3911789824612,129.56471592984482,104.01423353403364,0.0968430806935836,8.294820054236487,6.731268742814721,6.065304856332516
 2006-09-11T18:00:00,100414.958154217,361493849.3551812,2305913858.24681,7.974054627772424,5.359278705560954,58.411040425863895,0.0,0.0,0.0,7.974054627772424,7.974054627772424,0.0,1.0,143405.27752960043,516258999.1065616,3579993413.84773,3.4239010070420526,-0.8426488903630364,64.78235796492241,143405.27752960043,516258999.1065616,3579993413.84773,3.4239010070420526,-0.8426488903630364,64.78235796492241,129.56471592984482,10.829775639495594,0.0664710613833738,0.9922162645073616,1.844542697272389,0.9140892006029264
 2006-09-11T19:00:00,107021.33686786576,385276812.7243167,2544217309.8907228,8.109241432698289,5.2240919006350905,58.411040425863895,0.0,0.0,0.0,8.109241432698289,8.109241432698289,0.0,1.0,124748.25964980065,449093734.7392824,3202108526.818198,0.0255543435814809,-3.8,64.78235796492241,124748.25964980065,449093734.7392824,3202108526.818198,0.0255543435814809,-3.8,64.78235796492241,129.56471592984482,10.829775639495594,0.1965500404909791,-3.8,-1.5093115837799207,-1.5093115837799207
 2006-09-11T20:00:00,119091.436286636,428729170.6318896,2955538308.4580708,8.342578518865112,4.990754814468267,58.411040425863895,0.0,0.0,0.0,8.342578518865112,8.342578518865112,0.0,1.0,124956.4607046418,449843258.5367104,3201620010.52222,0.0249747902473003,-3.8,64.78235796492241,124956.4607046418,449843258.5367104,3201620010.52222,0.0249747902473003,-3.8,64.78235796492241,129.56471592984482,10.829775639495594,0.3278675221902268,-3.8,-1.7508430380515232,-1.7508430380515232
 2006-09-11T21:00:00,61728.35259731132,222222069.3503207,1213168729.066064,8.128591104284494,6.752926912043688,52.56993638327751,0.0,0.0,0.0,8.128591104284494,8.128591104284494,0.0,1.0,96938.95161644586,348980225.8192051,2223215312.457496,-1.1417113718494434,-3.8000000000000007,64.78235796492241,96938.95161644586,348980225.8192051,2223215312.457496,-1.1417113718494434,-3.8000000000000007,64.78235796492241,129.56471592984482,10.829775639495596,0.448118900027028,-3.8000000000000007,-1.8678667739883528,-1.8678667739883528
 2006-09-11T22:00:00,66789.45677042611,240442044.373534,1269832482.3116856,7.386557860615826,5.946775472717557,58.411040425863895,0.0,0.0,0.0,7.386557860615826,7.386557860615826,0.0,1.0,95595.10747474206,344142386.9090714,2193223849.4904966,-1.1773247347194162,-3.8000000000000007,64.78235796492241,95595.10747474206,344142386.9090714,2193223849.4904966,-1.1773247347194162,-3.8000000000000007,64.78235796492241,129.56471592984482,10.829775639495596,0.5627402208513044,-3.8000000000000007,-1.941975006567757,-1.941975006567757
 2006-09-11T23:00:00,67772.58964687803,243981322.72876087,1281659467.7633584,7.393264780928956,5.940068552404425,58.41104042586389,0.0,0.0,0.0,7.393264780928956,7.393264780928956,0.0,1.0,93322.706870306,335961744.73310167,2112862742.4498875,-1.2732156278846836,-3.8,64.78235796492238,93322.706870306,335961744.73310167,2112862742.4498875,-1.2732156278846836,-3.8,64.78235796492238,129.56471592984477,10.829775639495594,0.6724758845858352,-3.8,-2.0447778409267734,-2.0447778409267734
 2006-09-12T00:00:00,54432.23774591949,195956055.8853101,993601885.9549084,7.22994027230605,6.103393061027333,58.411040425863895,0.0,0.0,0.0,7.22994027230605,7.22994027230605,0.0,1.0,85185.05549101108,306666199.7676399,1811557673.762032,-1.6328884926739642,-3.8,64.78235796492241,85185.05549101108,306666199.7676399,1811557673.762032,-1.6328884926739642,-3.8,64.78235796492241,129.56471592984482,10.829775639495594,0.7740134232188677,-3.8,-2.2351062126673926,-2.2351062126673926
 2006-09-12T01:00:00,52114.52964912644,187612306.7368552,913967963.3762766,7.18478262809398,6.1485507052394,58.411040425863895,0.0,0.0,0.0,7.18478262809398,7.18478262809398,0.0,1.0,78493.88363317588,282577981.07943314,1518996951.7227216,-1.9823617009765448,-3.8,64.78235796492238,78493.88363317588,282577981.07943314,1518996951.7227216,-1.9823617009765448,-3.8,64.78235796492238,129.56471592984477,10.829775639495594,0.8611343125576777,-3.8,-2.539847754254719,-2.539847754254719
 2006-09-12T02:00:00,51316.136449996506,184738091.21998745,967371990.5472684,7.867481023177309,6.770645158996078,53.54345372370857,0.0,0.0,0.0,7.867481023177309,7.867481023177309,0.0,1.0,73857.67782126387,265887640.15655,1230071351.378176,-2.3277696189829347,-3.8,64.78235796492241,73857.67782126387,265887640.15655,1230071351.378176,-2.3277696189829347,-3.8,64.78235796492241,129.56471592984482,10.829775639495594,0.9275041257697668,-3.8,-2.9201616193729776,-2.9201616193729776
 2006-09-12T03:00:00,56146.3522865033,202126868.23141187,993000814.1056623,7.229596584006561,6.10373674932682,58.411040425863895,0.0,0.0,0.0,7.229596584006561,7.229596584006561,0.0,1.0,66031.58744455305,237713714.80039096,942945292.4097337,-2.6710971625358257,-3.8,64.78235796492241,66031.58744455305,237713714.80039096,942945292.4097337,-2.6710971625358257,-3.8,64.78235796492241,129.56471592984482,10.829775639495594,0.9709279468455612,-3.8,-3.275655936266702,-3.275655936266702
 2006-09-12T04:00:00,6865.933095975556,24717359.145512,75683087.5314103,11.912128999176767,11.826342169673516,19.470346808621297,0.0,0.0,0.0,11.912128999176767,11.912128999176767,0.0,1.0,25804.1643400054,92894991.6240194,280863984.5305727,-3.4634816533418893,-3.8,64.78235796492241,25804.1643400054,92894991.6240194,280863984.5305727,-3.4634816533418893,-3.8,64.78235796492241,129.56471592984482,10.829775639495594,0.9949673237145928,-3.8,-3.5253515553405346,-3.5253515553405346
 2006-09-12T05:00:00,87877.20837429467,316357950.1474608,1842293328.8970275,7.711131511887442,5.622201821445938,58.411040425863895,0.0,0.0,0.0,7.711131511887442,7.711131511887442,0.0,1.0,0.0,0.0,0.0,-0.2584525042743459,-0.2584525042743459,0.0,0.0,0.0,0.0,-0.2584525042743459,-0.2584525042743459,0.0,129.56471592984482,0.0,1.0,-1.2393914941732154,-1.2393914941732154,-1.2393914941732154
 2006-09-12T06:00:00,104519.44403444836,376269998.52401406,2504210080.0095134,8.086537101650238,5.246796231683142,58.411040425863895,0.0,0.0,0.0,8.086537101650238,8.086537101650238,0.0,1.0,34264.94943946991,123353817.9820917,484998057.7552984,6.351119262881855,5.775242751161412,32.3911789824612,34264.94943946991,123353817.9820917,484998057.7552984,6.351119262881855,5.775242751161412,32.3911789824612,129.56471592984482,0.0,1.0,4.998205353938099,4.998205353938099,4.998205353938099
 2006-09-12T07:00:00,129769.26223495208,467169344.0458275,3319174311.738568,8.54892429536332,4.784409037970059,58.411040425863895,0.0,0.0,0.0,8.54892429536332,8.54892429536332,0.0,1.0,82935.46880214642,298567687.6877271,1664714745.9048777,8.675452021958435,6.7,64.78235796492241,82935.46880214642,298567687.6877271,1664714745.9048777,8.675452021958435,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-09-12T08:00:00,163038.6423923458,586939112.6124449,4293207522.143941,9.101712702715878,4.231620630617503,58.411040425863895,0.0,0.0,0.0,9.101712702715878,9.101712702715878,0.0,1.0,95767.41075195084,344762678.707023,2154286941.9716144,9.255315495112162,6.7,64.78235796492241,95767.41075195084,344762678.707023,2154286941.9716144,9.255315495112162,6.7,64.78235796492241,129.56471592984482,0.0,0.9998860486961576,6.7,6.7,6.7
 2006-09-12T09:00:00,160107.82148303415,576388157.338923,4181949649.70466,9.038556884192944,4.2947764491404365,58.411040425863895,0.0,0.0,0.0,9.038556884192944,9.038556884192944,0.0,1.0,94720.00849868017,340992030.5952486,2098384589.0380185,9.189139167169309,6.7,64.78235796492241,94720.00849868017,340992030.5952486,2098384589.0380185,9.189139167169309,6.7,64.78235796492241,129.56471592984482,0.0,0.999398853795373,6.7,6.7,6.7
 2006-09-12T10:00:00,174584.3698683472,628503731.5260499,4546285259.503889,9.245375345603431,4.087957987729949,58.411040425863895,0.0,0.0,0.0,9.245375345603431,9.245375345603431,0.0,1.0,100424.2433660731,361527276.1178632,2281640245.9071536,9.406068186617452,6.7,64.78235796492241,100424.2433660731,361527276.1178632,2281640245.9071536,9.406068186617452,6.7,64.78235796492241,129.56471592984482,0.0,0.998882590696737,6.7,6.7,6.7
 2006-09-12T11:00:00,166084.23832577167,597903257.9727778,4271488615.170878,9.089380245422744,4.243953087910634,58.411040425863895,0.0,0.0,0.0,9.089380245422744,9.089380245422744,0.0,1.0,97263.3482475364,350148053.691131,2143356457.9236164,9.242385551561652,6.7,64.78235796492241,97263.3482475364,350148053.691131,2143356457.9236164,9.242385551561652,6.7,64.78235796492241,129.56471592984482,0.0,0.9983663275981012,6.7,6.7,6.7
 2006-09-12T12:00:00,180016.42418772736,648059127.0758184,4642089699.209971,9.299763978479904,4.033569354853476,58.411040425863895,0.0,0.0,0.0,9.299763978479904,9.299763978479904,0.0,-1.0,17020.14306797902,61272515.04472448,385264025.3903744,9.463097179722778,9.006178909910785,10.7970596608204,17020.14306797902,61272515.04472448,385264025.3903744,9.463097179722778,9.006178909910785,10.7970596608204,129.56471592984482,29.480576834638736,0.9505171131818696,8.535206378368104,6.699993252664686,3.150169030616628
 2006-09-12T13:00:00,188838.34701862567,679818049.2670524,4890546283.006267,9.44082467587778,3.892508657455599,58.411040425863895,0.0,0.0,0.0,9.44082467587778,9.44082467587778,0.0,-1.0,0.0,0.0,0.0,9.611095641473636,9.611095641473636,0.0,0.0,0.0,0.0,9.611095641473636,9.611095641473636,0.0,129.56471592984482,57.84397170806471,0.7788800178232013,9.59360398045558,6.699993422302245,3.060029075900863
 2006-09-12T14:00:00,190757.8870310865,686728393.3119113,4948793070.45863,9.492697637477823,3.878203891448679,58.411040425863895,3015.6060296537994,10856181.70675368,33113489.421693888,9.492697637477823,9.4551294418847,29.205520212931944,-1.0,0.0,0.0,0.0,9.665518055444034,9.665518055444034,0.0,0.0,0.0,0.0,9.665518055444034,9.665518055444034,0.0,129.56471592984482,73.29438050876402,0.5972677398676745,9.652595755219416,6.699982830112593,4.42294684946891
 2006-09-12T15:00:00,189854.59974412151,683476559.0788375,4945516443.43814,9.512189774550803,3.90137674529977,58.411040425863895,6425.725962346639,23132613.4644479,70719071.2249192,9.512189774550803,9.431956588033607,48.675867021553245,-1.0,0.0,0.0,0.0,9.685997151715142,9.685997151715142,0.0,0.0,0.0,0.0,9.685997151715142,9.685997151715142,0.0,129.56471592984482,84.75034014999903,0.4136826217346683,9.700537091490196,6.700002146012454,5.106838890376177
 2006-09-12T16:00:00,138735.5121221982,499447843.6399135,3504361275.817658,8.653992978942883,4.679340354390498,58.411040425863895,0.0,0.0,0.0,8.653992978942883,8.653992978942883,0.0,-1.0,0.0,0.0,0.0,8.785701780918082,8.785701780918082,0.0,0.0,0.0,0.0,8.785701780918082,8.785701780918082,0.0,129.56471592984482,60.02170493056,0.2507592285568269,8.945420835521489,6.699990940247703,3.998331681852082
 2006-09-12T17:00:00,114670.03092076776,412812111.314764,2745265613.706148,8.223284862386445,5.110048470946935,58.411040425863895,0.0,0.0,0.0,8.223284862386445,8.223284862386445,0.0,-1.0,2374.4345564594378,8547964.403253976,25993200.27534576,8.338611400802252,8.307755374191617,10.7970596608204,2374.4345564594378,8547964.403253976,25993200.27534576,8.338611400802252,8.307755374191617,10.7970596608204,129.56471592984482,74.26119668422757,0.1305927911200982,8.407041599284858,6.705507352237903,5.08138667257538
 2006-09-12T18:00:00,104332.0040974676,375595214.75088334,2410235654.381992,8.03322843730016,5.300104896033221,58.411040425863895,0.0,0.0,0.0,8.03322843730016,8.03322843730016,0.0,1.0,141176.05496913157,508233797.8888736,3545343946.180625,3.621199482811482,-0.603762144579019,64.78235796492241,141176.05496913157,508233797.8888736,3545343946.180625,3.621199482811482,-0.603762144579019,64.78235796492241,129.56471592984482,129.56471592984482,0.0781489650501746,1.3740791287346348,1.9781544617796365,1.9781544617796365
 2006-09-12T19:00:00,105049.01046140103,378176437.66104376,2449990968.6473007,8.05578690745622,5.27754642587716,58.411040425863895,0.0,0.0,0.0,8.05578690745622,8.05578690745622,0.0,1.0,123735.76113714442,445448740.09371984,3138483762.08248,-0.0502295576241446,-3.8,64.78235796492241,123735.76113714442,445448740.09371984,3138483762.08248,-0.0502295576241446,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.2047601938974683,-3.8,-1.5285341187393844,-1.5285341187393844
 2006-09-12T20:00:00,122353.2215437927,440471597.55765367,3052661263.9143486,8.39768282316369,4.93565051016969,58.411040425863895,0.0,0.0,0.0,8.39768282316369,8.39768282316369,0.0,1.0,126599.99133013256,455759968.7884773,3241964719.6975307,0.0730280371417079,-3.8,64.78235796492241,126599.99133013256,455759968.7884773,3241964719.6975307,0.0730280371417079,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.3351832367134049,-3.8,-1.7603464747378548,-1.7603464747378548
 2006-09-12T21:00:00,67144.83525295199,241721406.9106272,1300025955.4145856,8.181348708186166,6.707297263462752,52.5699363832775,0.0,0.0,0.0,8.181348708186166,8.181348708186166,0.0,1.0,97848.62633045332,352255054.7896319,2263356971.1901217,-1.0936778894993573,-3.8,64.78235796492241,97848.62633045332,352255054.7896319,2263356971.1901217,-1.0936778894993573,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.4550010081952871,-3.8,-1.8726775385002192,-1.8726775385002192
 2006-09-12T22:00:00,68149.41177569712,245337882.39250955,1294710706.5983825,7.40064514008708,5.932688193246304,58.411040425863895,0.0,0.0,0.0,7.40064514008708,7.40064514008708,0.0,1.0,95444.69518703537,343600902.6733272,2200691562.138714,-1.1683675105307687,-3.8000000000000007,64.78235796492241,95444.69518703537,343600902.6733272,2200691562.138714,-1.1683675105307687,-3.8000000000000007,64.78235796492241,129.56471592984482,129.56471592984482,0.5693566352249863,-3.8000000000000007,-1.9465845672527968,-1.9465845672527968
 2006-09-12T23:00:00,45887.69221336994,165195691.9681318,852231113.6528611,7.149805273825321,6.18352805950806,58.41104042586389,0.0,0.0,0.0,7.149805273825321,7.149805273825321,0.0,1.0,86536.90584771016,311532861.0517567,1891105978.742067,-1.537982488297536,-3.8,64.78235796492238,86536.90584771016,311532861.0517567,1891105978.742067,-1.537982488297536,-3.8,64.78235796492238,129.56471592984477,129.56471592984477,0.6787370080453465,-3.8,-2.0530912556592327,-2.0530912556592327
 2006-09-13T00:00:00,53748.5798451462,193494887.44252628,1026267139.2631924,7.248480477328251,6.084852856005129,58.411040425863895,0.0,0.0,0.0,7.248480477328251,7.248480477328251,0.0,1.0,84314.25845447746,303531330.43611884,1815895638.915425,-1.627828644940968,-3.8,64.78235796492241,84314.25845447746,303531330.43611884,1815895638.915425,-1.627828644940968,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.7796161120189189,-3.8,-2.249895631545157,-2.249895631545157
 2006-09-13T01:00:00,55285.896359970095,199029226.89589235,1004833450.094253,7.236304676833821,6.09702865649956,58.411040425863895,0.0,0.0,0.0,7.236304676833821,7.236304676833821,0.0,1.0,78970.98865718835,284295559.1658781,1547376113.957976,-1.948519404426256,-3.8000000000000007,64.78235796492241,78970.98865718835,284295559.1658781,1547376113.957976,-1.948519404426256,-3.8000000000000007,64.78235796492241,129.56471592984482,129.56471592984482,0.865670149379409,-3.8000000000000007,-2.5609492505920746,-2.5609492505920746
 2006-09-13T02:00:00,59502.30361717745,214208293.02183884,1168166343.1757796,7.328931944284384,6.004401389048998,58.411040425863895,0.0,0.0,0.0,7.328931944284384,7.328931944284384,0.0,1.0,75867.84879256849,273124255.6532466,1310763555.9584882,-2.2313453409956243,-3.8,64.78235796492241,75867.84879256849,273124255.6532466,1310763555.9584882,-2.2313453409956243,-3.8,64.78235796492241,129.56471592984482,129.56471592984482,0.9306885526048336,-3.8,-2.9428828015681403,-2.9428828015681403
 2006-09-13T03:00:00,54161.28699613811,194980633.18609723,1027426311.8689317,7.249117289810191,6.084216043523187,58.41104042586388,0.0,0.0,0.0,7.249117289810191,7.249117289810191,0.0,1.0,61005.134364685626,219618483.71286827,944997670.15605,-2.668676826336009,-3.8,64.78235796492238,61005.134364685626,219618483.71286827,944997670.15605,-2.668676826336009,-3.8,64.78235796492238,129.56471592984477,129.56471592984477,0.9728289020434392,-3.8,-3.2937254130395064,-3.2937254130395064
 2006-09-13T04:00:00,12920.356731342874,46513284.232834354,256494983.50887537,13.329508683407662,13.03870031247773,9.735173404310649,0.0,0.0,0.0,13.329508683407662,13.329508683407662,0.0,1.0,25701.512984949088,92525446.74581668,333936640.3692336,-3.391671948610937,-3.791633537259498,53.985298304102,25701.512984949088,92525446.74581668,333936640.3692336,-3.391671948610937,-3.791633537259498,53.985298304102,129.56471592984482,107.970596608204,0.9957676514693996,-3.8,-3.5688215794596263,-3.5688215794596263
 2006-09-13T05:00:00,79427.63811264477,285939497.2055212,1620145163.258265,7.585143144161061,5.74819018917232,58.411040425863895,0.0,0.0,0.0,7.585143144161061,7.585143144161061,0.0,1.0,0.0,0.0,0.0,-0.5959933447346158,-0.5959933447346158,0.0,0.0,0.0,0.0,-0.5959933447346158,-0.5959933447346158,0.0,129.56471592984482,0.0,0.999938455953954,-1.4556666227794484,-1.4556666227794484,-1.4556666227794484
 2006-09-13T06:00:00,78409.52421823927,282274287.1856614,1589763637.6012924,7.56789513899449,5.765438194338891,58.411040425863895,0.0,0.0,0.0,7.56789513899449,7.56789513899449,0.0,1.0,0.0,0.0,0.0,4.250997047821285,4.250997047821285,0.0,0.0,0.0,0.0,4.250997047821285,4.250997047821285,0.0,129.56471592984482,0.0,0.9994897145839308,3.4279008358088774,3.4279008358088774,3.4279008358088774
 2006-09-13T07:00:00,91745.18095073767,330282651.42265564,2125738568.5614665,7.871862374080943,5.461470959252438,58.411040425863895,0.0,0.0,0.0,7.871862374080943,7.871862374080943,0.0,1.0,68316.8790541849,245940764.59506565,991483515.2996064,7.877249539107045,6.7,64.78235796492241,68316.8790541849,245940764.59506565,991483515.2996064,7.877249539107045,6.7,64.78235796492241,129.56471592984482,0.0,0.9989734514852948,6.642361735355398,6.642361735355398,6.642361735355398
 2006-09-13T08:00:00,85740.72698126298,308666617.1325468,1890521348.856927,7.738455936866779,5.594877396466601,58.411040425863895,0.0,0.0,0.0,7.738455936866779,7.738455936866779,0.0,1.0,73624.8038690742,265049293.92866704,947861262.0725768,7.825554446522304,6.7,64.78235796492241,73624.8038690742,265049293.92866704,947861262.0725768,7.825554446522304,6.7,64.78235796492241,129.56471592984482,0.0,0.9984571883866588,6.7,6.7,6.7
 2006-09-13T09:00:00,90968.61382364122,327487009.7651084,2098060507.258705,7.856161933544487,5.477171399788893,58.411040425863895,0.0,0.0,0.0,7.856161933544487,7.856161933544487,0.0,1.0,73662.11399655546,265183610.38759968,1051923530.5018692,7.949006640619268,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1051923530.5018692,7.949006640619268,6.7,64.78235796492241,129.56471592984482,0.0,0.9979409252880228,6.7,6.7,6.7
 2006-09-13T10:00:00,100283.71922187472,361021389.19874895,2454583630.95637,8.05838492564885,5.274948407684531,58.411040425863895,0.0,0.0,0.0,8.05838492564885,8.05838492564885,0.0,1.0,73662.11399655546,265183610.38759968,1230719546.4550114,8.16106518676124,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1230719546.4550114,8.16106518676124,6.7,64.78235796492241,129.56471592984482,0.0,0.997424662189387,6.7,6.7,6.7
 2006-09-13T11:00:00,94887.02144702186,341593277.2092787,2250815310.39085,7.942801292609713,5.390532040723667,58.411040425863895,0.0,0.0,0.0,7.942801292609713,7.942801292609713,0.0,1.0,73662.11399655546,265183610.38759968,1128480293.1227903,8.039817184724065,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1128480293.1227903,8.039817184724065,6.7,64.78235796492241,129.56471592984482,0.0,0.996908399090751,6.7,6.7,6.7
 2006-09-13T12:00:00,112934.3080761556,406563509.0741601,2912479322.943528,8.318150648808778,5.015182684524602,58.411040425863895,0.0,0.0,0.0,8.318150648808778,8.318150648808778,0.0,-1.0,12277.018999425913,44197268.39793328,225050022.65484583,8.433518567181949,8.166376519210317,10.7970596608204,12277.018999425913,44197268.39793328,225050022.65484583,8.433518567181949,8.166376519210317,10.7970596608204,129.56471592984482,18.507688470741385,0.9672717925894694,7.858375854504288,6.700026582845832,2.451482225995589
 2006-09-13T13:00:00,121992.97834673664,439174722.0482519,3229417274.5525217,8.497974217236779,4.8353591160966,58.411040425863895,0.0,0.0,0.0,8.497974217236779,8.497974217236779,0.0,-1.0,0.0,0.0,0.0,8.622132353269558,8.622132353269558,0.0,0.0,0.0,0.0,8.622132353269558,8.622132353269558,0.0,129.56471592984482,31.76607938035664,0.857540130693503,8.601770251671974,6.699994377226896,0.8385976752163615
 2006-09-13T14:00:00,134202.143514566,483127716.6524376,3638042881.554787,8.729855519207339,4.60347781412604,58.411040425863895,0.0,0.0,0.0,8.729855519207339,8.729855519207339,0.0,-1.0,0.0,0.0,0.0,8.865349284085154,8.865349284085154,0.0,0.0,0.0,0.0,8.865349284085154,8.865349284085154,0.0,129.56471592984482,39.158831457255474,0.7337162321972818,8.812624848097334,6.700000149155191,1.8003892593062982
 2006-09-13T15:00:00,132689.6076977969,477682587.7120688,3588627694.5756845,8.701811735011612,4.631521598321768,58.411040425863895,0.0,0.0,0.0,8.701811735011612,8.701811735011612,0.0,-1.0,0.0,0.0,0.0,8.836006996933012,8.836006996933012,0.0,0.0,0.0,0.0,8.836006996933012,8.836006996933012,0.0,129.56471592984482,43.545599984075146,0.5984714900019713,8.879458312336494,6.699997970581257,2.3938321946870214
 2006-09-13T16:00:00,94795.00571851304,341262020.586647,2245729040.6327763,7.9399188353404115,5.393414497992968,58.411040425863895,0.0,0.0,0.0,7.9399188353404115,7.9399188353404115,0.0,-1.0,0.0,0.0,0.0,8.036761588755441,8.036761588755441,0.0,0.0,0.0,0.0,8.036761588755441,8.036761588755441,0.0,129.56471592984482,27.023576524588023,0.4876787995522009,8.174056856182826,6.699996494850363,1.052666655737634
 2006-09-13T17:00:00,77077.97096535387,277480695.475274,1527230177.4581902,7.532436376335002,5.800896956998378,58.411040425863895,0.0,0.0,0.0,7.532436376335002,7.532436376335002,0.0,-1.0,0.0,0.0,0.0,7.609443160947968,7.609443160947968,0.0,0.0,0.0,0.0,7.609443160947968,7.609443160947968,0.0,129.56471592984482,17.1886739730726,0.4170165288114807,7.674431324418379,6.699996510701538,0.32753539323405
 2006-09-13T18:00:00,73910.57583000038,266078072.98800144,1184904337.0031607,7.338331319571968,5.995002013761411,58.411040425863895,0.0,0.0,0.0,7.338331319571968,7.338331319571968,0.0,1.0,103414.30695160148,372291505.0257653,2713680027.878652,1.9577405714022416,-1.2799617344230307,53.985298304102,103414.30695160148,372291505.0257653,2713680027.878652,1.9577405714022416,-1.2799617344230307,53.985298304102,129.56471592984482,14.336866761362293,0.3839738883132395,0.6053907215671256,1.0311795389469496,-0.0566701541040514
 2006-09-13T19:00:00,73351.7989751727,264066476.31062168,927956986.1614404,7.192655183443442,6.140678149889937,58.411040425863895,0.0,0.0,0.0,7.192655183443442,7.192655183443442,0.0,1.0,88367.78524688835,318124026.88879806,2061879962.0470016,-1.3338786085274217,-3.8,64.78235796492241,88367.78524688835,318124026.88879806,2061879962.0470016,-1.3338786085274217,-3.8,64.78235796492241,129.56471592984482,14.336866761362293,0.4873033334488497,-3.8,-1.893909867247968,-1.893909867247968
 2006-09-13T20:00:00,67107.42022702117,241586712.8172762,764493894.3374768,7.099986374121482,6.2333469592118975,58.411040425863895,0.0,0.0,0.0,7.099986374121482,7.099986374121482,0.0,1.0,84680.60247778792,304850168.9200365,1916473662.9163225,-1.5074568999321372,-3.8,64.78235796492241,84680.60247778792,304850168.9200365,1916473662.9163225,-1.5074568999321372,-3.8,64.78235796492241,129.56471592984482,14.336866761362293,0.6004088132969437,-3.8,-1.9701758203005384,-1.9701758203005384
 2006-09-13T21:00:00,33332.050003341166,119995380.0120282,415989063.0197573,7.730371356087633,7.258802967320675,51.10966037263091,0.0,0.0,0.0,7.730371356087633,7.730371356087633,0.0,1.0,77888.5932986034,280398935.8749722,1637901640.1879196,-1.8401854816971743,-3.8000000000000007,64.7823579649224,77888.5932986034,280398935.8749722,1637901640.1879196,-1.8401854816971743,-3.8000000000000007,64.7823579649224,129.5647159298448,14.336866761362296,0.7079274873018374,-3.8000000000000007,-2.0969146496132764,-2.0969146496132764
 2006-09-13T22:00:00,35965.30379331131,129475093.65592068,417224647.5639326,6.903142701204145,6.430190632129237,58.411040425863895,0.0,0.0,0.0,6.903142701204145,6.903142701204145,0.0,1.0,73676.82956033827,265236586.41721773,1449162142.0465364,-2.0656811386363128,-3.8,64.78235796492241,73676.82956033827,265236586.41721773,1449162142.0465364,-2.0656811386363128,-3.8,64.78235796492241,129.56471592984482,14.336866761362296,0.8053797897189915,-3.8,-2.325437278292845,-2.325437278292845
 2006-09-13T23:00:00,24723.526735853426,89004696.24907231,285476041.18868345,6.828467871817928,6.504865461515453,58.41104042586389,0.0,0.0,0.0,6.828467871817928,6.828467871817928,0.0,1.0,70748.80224652456,254695688.08748835,1101052494.1377995,-2.4818355206004905,-3.8,64.78235796492238,70748.80224652456,254695688.08748835,1101052494.1377995,-2.4818355206004905,-3.8,64.78235796492238,129.56471592984477,14.336866761362293,0.8860882738499501,-3.8,-2.664006561672536,-2.664006561672536
 2006-09-14T00:00:00,16548.543711448863,59574757.3612159,188978080.3916994,8.302552879401462,8.088340032555745,43.80828031939793,0.0,0.0,0.0,8.302552879401462,8.302552879401462,0.0,1.0,62632.39274771124,225476613.89176035,733911219.617624,-2.921057657627093,-3.8000000000000007,64.78235796492241,62632.39274771124,225476613.89176035,733911219.617624,-2.921057657627093,-3.8000000000000007,64.78235796492241,129.56471592984482,14.3368667613623,0.9446462496172624,-3.8000000000000007,-3.048314442017675,-3.048314442017675
 2006-09-14T01:00:00,12288.895603739224,44240024.17346122,140761526.1056788,8.93498510032874,8.775429986401422,36.50690026616493,0.0,0.0,0.0,8.93498510032874,8.93498510032874,0.0,1.0,38731.43198819447,139433155.1575001,438065585.4028992,-3.275213242566532,-3.8,64.78235796492241,38731.43198819447,139433155.1575001,438065585.4028992,-3.275213242566532,-3.8,64.78235796492241,129.56471592984482,14.336866761362293,0.9809484183772248,-3.8,-3.373623810514866,-3.373623810514866
 2006-09-14T02:00:00,13929.128486150516,50144862.55014186,159457368.89983463,7.382220302318551,7.201474604662238,51.92092482299012,0.0,0.0,0.0,7.382220302318551,7.382220302318551,0.0,1.0,18795.34992656287,67663259.73562635,212599641.9181986,-3.5267780183217106,-3.7814982874093848,43.18823864328159,18795.34992656287,67663259.73562635,212599641.9181986,-3.5267780183217106,-3.7814982874093848,43.18823864328159,129.56471592984477,9.557911174241529,0.9985347080326542,-3.7944038561066926,-3.633392472430824,-3.633392472430824
 2006-09-14T03:00:00,8817.776439049177,31743995.18057704,100814274.18031812,7.609862465486951,7.495591183039083,48.675867021553245,0.0,0.0,0.0,7.609862465486951,7.609862465486951,0.0,1.0,0.0,0.0,0.0,-3.512110969531527,-3.512110969531527,0.0,0.0,0.0,0.0,-3.512110969531527,-3.512110969531527,0.0,129.5647159298448,0.0,1.0000000000000002,-3.565827375627384,-3.565827375627384,-3.565827375627384
 2006-09-14T04:00:00,0.0,0.0,0.0,11.98302761224464,11.98302761224464,0.0,0.0,0.0,0.0,11.98302761224464,11.98302761224464,0.0,1.0,0.0,0.0,0.0,-3.328535962149187,-3.328535962149187,0.0,0.0,0.0,0.0,-3.328535962149187,-3.328535962149187,0.0,129.56471592984482,0.0,1.0,-3.34225612028492,-3.34225612028492,-3.34225612028492
 2006-09-14T05:00:00,2337.792239907581,8416052.063667292,26725051.36672728,6.6818124817980165,6.651520851535363,58.411040425863895,0.0,0.0,0.0,6.6818124817980165,6.6818124817980165,0.0,1.0,0.0,0.0,0.0,-3.237930214116864,-3.237930214116864,0.0,0.0,0.0,0.0,-3.237930214116864,-3.237930214116864,0.0,129.56471592984482,0.0,1.0,-3.2529418239906995,-3.2529418239906995,-3.2529418239906995
 2006-09-14T06:00:00,6077.295220508862,21878262.793831903,69572969.02398744,6.706095908046481,6.627237425286899,58.411040425863895,0.0,0.0,0.0,6.706095908046481,6.706095908046481,0.0,1.0,0.0,0.0,0.0,-3.0889346420675654,-3.0889346420675654,0.0,0.0,0.0,0.0,-3.0889346420675654,-3.0889346420675654,0.0,129.56471592984482,0.0,0.9997920259660732,-3.12635209889363,-3.12635209889363,-3.12635209889363
 2006-09-14T07:00:00,27954.686437955785,100636871.17664084,319439455.204437,6.847713046151725,6.485620287181654,58.411040425863895,0.0,0.0,0.0,6.847713046151725,6.847713046151725,0.0,1.0,0.0,0.0,0.0,-2.417399119440412,-2.417399119440412,0.0,0.0,0.0,0.0,-2.417399119440412,-2.417399119440412,0.0,129.56471592984482,0.0,0.999277189985538,-2.591118860227287,-2.591118860227287,-2.591118860227287
 2006-09-14T08:00:00,68909.40382203407,248073853.7593226,927176276.9049294,7.192217042575525,6.141116290757855,58.411040425863895,0.0,0.0,0.0,7.192217042575525,7.192217042575525,0.0,1.0,0.0,0.0,0.0,-0.3149272403321395,-0.3149272403321395,0.0,0.0,0.0,0.0,-0.3149272403321395,-0.3149272403321395,0.0,129.56471592984482,0.0,0.998760926886902,-0.8012683841238603,-0.8012683841238603,-0.8012683841238603
 2006-09-14T09:00:00,80254.16875535142,288915007.5192651,1660979270.4446068,7.608283359009289,5.725049974324089,58.411040425863895,0.0,0.0,0.0,7.608283359009289,7.608283359009289,0.0,1.0,0.0,0.0,0.0,3.947799419378836,3.947799419378836,0.0,0.0,0.0,0.0,3.947799419378836,3.947799419378836,0.0,129.56471592984482,0.0,0.9982446637882662,3.0827927212128543,3.0827927212128543,3.0827927212128543
 2006-09-14T10:00:00,94819.57655261384,341350475.5894098,2246840126.956462,7.940548780909379,5.392784552424001,58.411040425863895,0.0,0.0,0.0,7.940548780909379,7.940548780909379,0.0,1.0,69204.40305240503,249135850.9886581,1038400198.2099994,7.932909312327061,6.7,64.78235796492241,69204.40305240503,249135850.9886581,1038400198.2099994,7.932909312327061,6.7,64.78235796492241,129.56471592984482,0.0,0.9977284006896302,6.630628517272579,6.630628517272579,6.630628517272579
 2006-09-14T11:00:00,98184.65340902528,353464752.272491,2375896443.3576865,8.013750213682586,5.319583119650791,58.411040425863895,0.0,0.0,0.0,8.013750213682586,8.013750213682586,0.0,1.0,73662.11399655546,265183610.38759968,1191288696.2441683,8.114305524490563,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1191288696.2441683,8.114305524490563,6.7,64.78235796492241,129.56471592984482,0.0,0.9972121375909944,6.7,6.7,6.7
 2006-09-14T12:00:00,115459.47381568808,415654105.7364771,3001161050.843737,8.368465801301108,4.964867532032272,58.411040425863895,0.0,0.0,0.0,8.368465801301108,8.368465801301108,0.0,-1.0,12366.751477136277,44520305.3176906,237718266.41395983,8.486462022386595,8.20430204501851,10.7970596608204,12366.751477136277,44520305.3176906,237718266.41395983,8.486462022386595,8.20430204501851,10.7970596608204,129.56471592984482,18.802108646105207,0.966490432539865,7.879104025622252,6.6999834816363375,2.4629277693138665
 2006-09-14T13:00:00,129321.40095773592,465557043.4478493,3477164576.274173,8.63855772255619,4.694775610777191,58.411040425863895,0.0,0.0,0.0,8.63855772255619,8.63855772255619,0.0,-1.0,0.0,0.0,0.0,8.769406520961958,8.769406520961958,0.0,0.0,0.0,0.0,8.769406520961958,8.769406520961958,0.0,129.56471592984482,34.33428119299138,0.8520865280276836,8.736875084607625,6.700019813101259,1.0378312955626514
 2006-09-14T14:00:00,142443.06674137813,512795040.2689612,3901827559.171168,8.87956762156705,4.453765711766331,58.411040425863895,0.0,0.0,0.0,8.87956762156705,8.87956762156705,0.0,-1.0,0.0,0.0,0.0,8.99235100570379,8.99235100570379,0.0,0.0,0.0,0.0,8.99235100570379,8.99235100570379,0.0,129.56471592984482,42.49775236105296,0.7189934138984057,8.934672340445427,6.700002241296391,2.1065349862441027
 2006-09-14T15:00:00,137428.12312694467,494741243.25700086,3743859440.76158,8.789907005577414,4.543426327755967,58.411040425863895,0.0,0.0,0.0,8.789907005577414,8.789907005577414,0.0,-1.0,0.0,0.0,0.0,8.943456115574563,8.943456115574563,0.0,0.0,0.0,0.0,8.943456115574563,8.943456115574563,0.0,129.56471592984482,46.32610141512144,0.5783284781405323,8.960080103639953,6.700000709426869,2.6314294327263377
 2006-09-14T16:00:00,102693.84126146336,369697828.54126817,2542825685.0279446,8.108443023223426,5.224890310109953,58.411040425863895,0.0,0.0,0.0,8.108443023223426,8.108443023223426,0.0,-1.0,0.0,0.0,0.0,8.202456400337738,8.202456400337738,0.0,0.0,0.0,0.0,8.202456400337738,8.202456400337738,0.0,129.56471592984482,31.186556947775987,0.4593760139199274,8.350201719674557,6.699998130661076,1.4130531567913878
 2006-09-14T17:00:00,82339.86944029662,296423529.98506784,1751906946.3691268,7.659846282251308,5.673487051082073,58.411040425863895,0.0,0.0,0.0,7.659846282251308,7.659846282251308,0.0,-1.0,0.0,0.0,0.0,7.743235111649201,7.743235111649201,0.0,0.0,0.0,0.0,7.743235111649201,7.743235111649201,0.0,129.56471592984482,19.992191200593872,0.3785238373671078,7.822945891625849,6.699998800141628,0.5382198306404592
 2006-09-14T18:00:00,74163.28602079717,266987829.6748698,1338656186.2000737,7.425507903198713,5.907825430134667,58.411040425863895,0.0,0.0,0.0,7.425507903198713,7.425507903198713,0.0,1.0,105964.17443735464,381471027.97447664,2799118897.029424,2.1099465969330424,-1.2293711177513076,53.985298304102,105964.17443735464,381471027.97447664,2799118897.029424,2.1099465969330424,-1.2293711177513076,53.985298304102,129.56471592984482,16.139391527764797,0.3412898373434074,0.6726580960217344,1.0965780146929316,0.0281320661863026
 2006-09-14T19:00:00,73923.4246856951,266124328.86850244,1235677828.1878312,7.367118629543906,5.966214703789473,58.411040425863895,0.0,0.0,0.0,7.367118629543906,7.367118629543906,0.0,1.0,92936.84966976376,334572658.8111497,2238533751.713213,-1.123059334352094,-3.8,64.78235796492241,92936.84966976376,334572658.8111497,2238533751.713213,-1.123059334352094,-3.8,64.78235796492241,129.56471592984482,16.139391527764797,0.4464695139509398,-3.8,-1.8666946173056,-1.8666946173056
 2006-09-14T20:00:00,73892.6479756201,266013532.7122324,1114124173.8743896,7.298201031454448,6.035132301878932,58.411040425863895,0.0,0.0,0.0,7.298201031454448,7.298201031454448,0.0,1.0,89744.17775105084,323079039.903783,2115554623.006195,-1.269815098541551,-3.8,64.78235796492241,89744.17775105084,323079039.903783,2115554623.006195,-1.269815098541551,-3.8,64.78235796492241,129.56471592984482,16.139391527764797,0.5611547336101811,-3.8,-1.9408877894727743,-1.9408877894727743
 2006-09-14T21:00:00,38770.56890969584,139574048.07490504,539602211.4327179,7.674972549892392,7.063240403777827,51.10966037263091,0.0,0.0,0.0,7.674972549892392,7.674972549892392,0.0,1.0,80611.84909425095,290202656.7393034,1747413748.8005157,-1.7094194043312732,-3.8000000000000007,64.7823579649224,80611.84909425095,290202656.7393034,1747413748.8005157,-1.7094194043312732,-3.8000000000000007,64.7823579649224,129.5647159298448,16.1393915277648,0.6709736337162537,-3.8000000000000007,-2.0428353332854665,-2.0428353332854665
 2006-09-14T22:00:00,48517.95107933428,174664623.88560334,579506481.8877015,6.995133497826263,6.338199835507119,58.411040425863895,0.0,0.0,0.0,6.995133497826263,6.995133497826263,0.0,1.0,77138.47210855607,277698499.59080184,1606915578.9468572,-1.8771991627481923,-3.8,64.78235796492241,77138.47210855607,277698499.59080184,1606915578.9468572,-1.8771991627481923,-3.8,64.78235796492241,129.56471592984482,16.1393915277648,0.7726653851647166,-3.8,-2.231629403470681,-2.231629403470681
 2006-09-14T23:00:00,33130.23262716551,119268837.45779586,391745900.9397998,6.888704578691654,6.444628754641727,58.41104042586389,0.0,0.0,0.0,6.888704578691654,6.888704578691654,0.0,1.0,71255.91794908169,256521304.6166941,1263028381.709494,-2.288168426451436,-3.8,64.78235796492238,71255.91794908169,256521304.6166941,1263028381.709494,-2.288168426451436,-3.8,64.78235796492238,129.56471592984477,16.139391527764797,0.8600380894304998,-3.8,-2.534840304936804,-2.534840304936804
 2006-09-15T00:00:00,25190.04978104142,90684179.2117491,295702272.71861976,7.347102221650341,7.011903191036333,53.54345372370858,0.0,0.0,0.0,7.347102221650341,7.347102221650341,0.0,1.0,67264.00287774512,242150410.35988244,898074723.9429848,-2.7246386243824023,-3.8,64.78235796492241,67264.00287774512,242150410.35988244,898074723.9429848,-2.7246386243824023,-3.8,64.78235796492241,129.56471592984482,16.1393915277648,0.926730071325203,-3.8,-2.9147102876586217,-2.9147102876586217
 2006-09-15T01:00:00,19871.53700863632,71537533.23109075,227740658.67646047,7.799204306420254,7.541050113895995,48.675867021553245,0.0,0.0,0.0,7.799204306420254,7.799204306420254,0.0,1.0,49327.80134227374,177580084.83218548,565904098.69659,-3.122163594376468,-3.8000000000000007,64.78235796492241,49327.80134227374,177580084.83218548,565904098.69659,-3.122163594376468,-3.8000000000000007,64.78235796492241,129.56471592984482,16.1393915277648,0.9704631911730884,-3.8000000000000007,-3.271273904257112,-3.271273904257112
 2006-09-15T02:00:00,21243.642411732737,76477112.68223786,242687092.68703532,6.80421334051944,6.529119992813942,58.411040425863895,0.0,0.0,0.0,6.80421334051944,6.80421334051944,0.0,1.0,31658.080529937928,113969089.90777652,358063589.9108122,-3.3710265706673908,-3.8,64.78235796492241,31658.080529937928,113969089.90777652,358063589.9108122,-3.3710265706673908,-3.8,64.78235796492241,129.56471592984482,16.1393915277648,0.9947547105383384,-3.8,-3.522713171510786,-3.522713171510786
 2006-09-15T03:00:00,14324.097604339622,51566751.375622645,163943323.48264575,8.148834696110477,7.963001201848051,43.80828031939793,0.0,0.0,0.0,8.148834696110477,8.148834696110477,0.0,1.0,0.0,0.0,0.0,-3.130724686486076,-3.130724686486076,0.0,0.0,0.0,0.0,-3.130724686486076,-3.130724686486076,0.0,129.56471592984482,0.0,1.0000000000000002,-3.216802485949259,-3.216802485949259,-3.216802485949259
 2006-09-15T04:00:00,2425.7289244397275,8732624.127983022,27720618.674877416,10.382123162461475,10.350702790019549,19.470346808621294,0.0,0.0,0.0,10.382123162461475,10.382123162461475,0.0,1.0,0.0,0.0,0.0,-2.7541173383198285,-2.7541173383198285,0.0,0.0,0.0,0.0,-2.7541173383198285,-2.7541173383198285,0.0,129.56471592984482,0.0,1.0,-2.7762549148099613,-2.7762549148099613,-2.7762549148099613
 2006-09-15T05:00:00,30781.8683204876,110814725.95375532,352649463.425637,6.866535756816727,6.466797576516652,58.411040425863895,0.0,0.0,0.0,6.866535756816727,6.866535756816727,0.0,1.0,0.0,0.0,0.0,-2.001824528930677,-2.001824528930677,0.0,0.0,0.0,0.0,-2.001824528930677,-2.001824528930677,0.0,129.56471592984482,0.0,1.0,-2.1894039692416025,-2.1894039692416025,-2.1894039692416025
 2006-09-15T06:00:00,30063.889659227007,108230002.77321722,344086190.9822791,6.8616812960076805,6.4716520373257,58.411040425863895,0.0,0.0,0.0,6.8616812960076805,6.8616812960076805,0.0,1.0,0.0,0.0,0.0,-0.9410485837317878,-0.9410485837317878,0.0,0.0,0.0,0.0,-0.9410485837317878,-0.9410485837317878,0.0,129.56471592984482,0.0,0.999742678607431,-1.120871962760687,-1.120871962760687,-1.120871962760687
 2006-09-15T07:00:00,65250.92924228815,234903345.27223736,872599078.86158,7.16127882046914,6.17205451286424,58.411040425863895,0.0,0.0,0.0,7.16127882046914,7.16127882046914,0.0,1.0,0.0,0.0,0.0,1.051216069043386,1.051216069043386,0.0,0.0,0.0,0.0,1.051216069043386,1.051216069043386,0.0,129.56471592984482,0.0,0.9992264155087952,0.5939284702615243,0.5939284702615243,0.5939284702615243
 2006-09-15T08:00:00,81574.06482421374,293666633.36716944,1716515165.4344184,7.639778578671283,5.693554754662098,58.411040425863895,0.0,0.0,0.0,7.639778578671283,7.639778578671283,0.0,1.0,13206.788598446046,47544438.95440576,163129110.6663995,5.394800521895347,5.201073256493927,21.5941193216408,13206.788598446046,47544438.95440576,163129110.6663995,5.394800521895347,5.201073256493927,21.5941193216408,129.56471592984482,0.0,0.9987101524101591,4.497166354757955,4.497166354757955,4.497166354757955
 2006-09-15T09:00:00,101052.74805169372,363789892.9860974,2480407600.424389,8.073038312746506,5.260295020586874,58.411040425863895,0.0,0.0,0.0,8.073038312746506,8.073038312746506,0.0,1.0,73675.72899874748,265232624.39549088,1243953984.1671698,8.176746843020338,6.7,64.78235796492241,73675.72899874748,265232624.39549088,1243953984.1671698,8.176746843020338,6.7,64.78235796492241,129.56471592984482,0.0,0.9981938893115232,6.7,6.7,6.7
 2006-09-15T10:00:00,121251.59732980048,436505750.3872818,3200597219.304247,8.481624702564117,4.851708630769263,58.411040425863895,0.0,0.0,0.0,8.481624702564117,8.481624702564117,0.0,1.0,78383.69464395939,282181300.7182538,1605285853.5509253,8.605073257846218,6.7,64.78235796492241,78383.69464395939,282181300.7182538,1605285853.5509253,8.605073257846218,6.7,64.78235796492241,129.56471592984482,0.0,0.9976776262128872,6.7,6.7,6.7
 2006-09-15T11:00:00,123159.73601549986,443375049.65579945,3251269202.175792,8.510373765369183,4.822959567964197,58.411040425863895,0.0,0.0,0.0,8.510373765369183,8.510373765369183,0.0,1.0,79165.85793750251,284997088.57500905,1627616447.6019597,8.631542739089246,6.7,64.78235796492241,79165.85793750251,284997088.57500905,1627616447.6019597,8.631542739089246,6.7,64.78235796492241,129.56471592984482,0.0,0.9971613631142512,6.7,6.7,6.7
