Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-15T12:00:00,137127.4267698292,493658736.3713852,3686552328.059819,8.757383420000389,4.57594991333299,58.411040425863895,0.0,0.0,0.0,8.757383420000389,8.757383420000389,0.0,-1.0,13943.680913288155,50197251.28783736,301143335.7441697,8.895002870472565,8.53768531808217,10.7970596608204,13943.680913288155,50197251.28783736,301143335.7441697,8.895002870472565,8.53768531808217,10.7970596608204,129.56471592984482,23.08322305732836,0.9594926643384832,8.157782636834911,6.700028933576994,2.700577281348125
 2006-09-15T13:00:00,150484.5741319102,541744466.8748767,4062815709.2684793,8.970934920528888,4.362398412804491,58.411040425863895,0.0,0.0,0.0,8.970934920528888,8.970934920528888,0.0,-1.0,0.0,0.0,0.0,9.118514154075427,9.118514154075427,0.0,0.0,0.0,0.0,9.118514154075427,9.118514154075427,0.0,129.56471592984482,42.11354135773836,0.8219503108687429,9.078497252595852,6.699975884875744,1.7326470694954452
 2006-09-15T14:00:00,163776.15464126784,589594156.7085642,4416172572.910347,9.171511700405864,4.161821632927516,58.411040425863895,0.0,0.0,0.0,9.171511700405864,9.171511700405864,0.0,-1.0,0.0,0.0,0.0,9.328752787423308,9.328752787423308,0.0,0.0,0.0,0.0,9.328752787423308,9.328752787423308,0.0,129.56471592984482,55.42357953780486,0.6664275874961949,9.301058278358877,6.70001485878102,3.200261910657197
 2006-09-15T15:00:00,165849.3961184552,597057826.0264385,4465340567.099777,9.199423051228834,4.133910282104547,58.411040425863895,0.0,0.0,0.0,9.199423051228834,9.199423051228834,0.0,-1.0,0.0,0.0,0.0,9.358069473317926,9.358069473317926,0.0,0.0,0.0,0.0,9.358069473317926,9.358069473317926,0.0,129.56471592984482,62.89528392718689,0.5029878246992826,9.3733737927985,6.700002158388847,3.865801881112453
 2006-09-15T16:00:00,117863.42007301054,424308312.262838,2975579101.415396,8.353950994773749,4.979382338559632,58.411040425863895,0.0,0.0,0.0,8.353950994773749,8.353950994773749,0.0,-1.0,0.0,0.0,0.0,8.471079368676145,8.471079368676145,0.0,0.0,0.0,0.0,8.471079368676145,8.471079368676145,0.0,129.56471592984482,39.47921421068698,0.3617284888875399,8.624152649478495,6.700011939088351,2.199412821998349
 2006-09-15T17:00:00,101041.77802410116,363750400.88676417,2383247763.6418066,8.017920508649258,5.315412824684121,58.411040425863895,0.0,0.0,0.0,8.017920508649258,8.017920508649258,0.0,-1.0,0.0,0.0,0.0,8.118606778349838,8.118606778349838,0.0,0.0,0.0,0.0,8.118606778349838,8.118606778349838,0.0,129.56471592984482,28.701549613255025,0.262267446645765,8.175409164953754,6.699973161977905,1.5136521850552576
 2006-09-15T18:00:00,91838.36384004552,330618109.82416385,2040892346.7663307,7.823736666595766,5.509596666737615,58.411040425863895,0.0,0.0,0.0,7.823736666595766,7.823736666595766,0.0,1.0,121002.4850730372,435608946.2629339,3173360085.165396,2.9305074198556604,-0.8532753728534651,53.985298304102,121002.4850730372,435608946.2629339,3173360085.165396,2.9305074198556604,-0.8532753728534651,53.985298304102,129.56471592984482,26.48411161219528,0.2105254807097405,1.1191587320509646,1.500584053843437,0.6348388229088405
 2006-09-15T19:00:00,89290.75809395552,321446729.13823986,1952293395.561669,7.773486910488402,5.559846422844978,58.411040425863895,0.0,0.0,0.0,7.773486910488402,7.773486910488402,0.0,1.0,108021.7136854527,388878169.2676298,2702609879.0272937,-0.5695936098502663,-3.8,64.78235796492241,108021.7136854527,388878169.2676298,2702609879.0272937,-0.5695936098502663,-3.8,64.78235796492241,129.56471592984482,26.48411161219528,0.3227103254178892,-3.8,-1.7439158983410683,-1.7439158983410683
 2006-09-15T20:00:00,87623.88035878369,315445969.29162127,1900559672.290377,7.744146832674541,5.58918650065884,58.411040425863895,0.0,0.0,0.0,7.744146832674541,7.744146832674541,0.0,1.0,103944.46222664544,374200064.0159236,2573673906.1705427,-0.7233131405587784,-3.8,64.78235796492241,103944.46222664544,374200064.0159236,2573673906.1705427,-0.7233131405587784,-3.8,64.78235796492241,129.56471592984482,26.48411161219528,0.4432771815487633,-3.8,-1.8644035611716845,-1.8644035611716845
 2006-09-15T21:00:00,61207.93168284805,220348554.058253,1241576518.608016,7.894420730645181,6.486632126192233,54.516971064139625,0.0,0.0,0.0,7.894420730645181,7.894420730645181,0.0,1.0,93099.36835332344,335157726.0719643,2181344729.674164,-1.1915646076470106,-3.8,64.78235796492241,93099.36835332344,335157726.0719643,2181344729.674164,-1.1915646076470106,-3.8,64.78235796492241,129.56471592984482,26.48411161219528,0.5580863983971291,-3.8,-1.938801448348416,-1.938801448348416
 2006-09-15T22:00:00,68139.47967626841,245302126.8345662,1388207623.2267828,7.453666404989041,5.879666928344342,58.411040425863895,0.0,0.0,0.0,7.453666404989041,7.453666404989041,0.0,1.0,92437.08540543228,332773507.45955616,2171372156.2266154,-1.203372523447123,-3.8,64.78235796492241,92437.08540543228,332773507.45955616,2171372156.2266154,-1.203372523447123,-3.8,64.78235796492241,129.56471592984482,26.48411161219528,0.6680643748321285,-3.8,-2.0391293613685373,-2.0391293613685373
 2006-09-15T23:00:00,50434.803381943646,181565292.17499703,999251905.8188545,7.233181304857758,6.100152028475624,58.411040425863895,0.0,0.0,0.0,7.233181304857758,7.233181304857758,0.0,1.0,83507.77989660956,300628007.6277943,1823064555.2771096,-1.6192401352514292,-3.8,64.78235796492241,83507.77989660956,300628007.6277943,1823064555.2771096,-1.6192401352514292,-3.8,64.78235796492241,129.56471592984482,26.48411161219528,0.7700507088354068,-3.8,-2.224974210504323,-2.224974210504323
 2006-09-16T00:00:00,41791.3477964091,150448852.06707275,845884920.4182286,8.455981251624324,7.496879993855344,48.675867021553245,0.0,0.0,0.0,8.455981251624324,8.455981251624324,0.0,1.0,77232.96131455143,278038660.7323851,1499285609.2368543,-2.0059514082250183,-3.8,64.78235796492241,77232.96131455143,278038660.7323851,1499285609.2368543,-2.0059514082250183,-3.8,64.78235796492241,129.56471592984482,26.48411161219528,0.8579065167476915,-3.8,-2.5252047097246666,-2.5252047097246666
 2006-09-16T01:00:00,43726.61937712934,157415829.7576656,857655607.9897485,7.15288163556236,6.180451697771023,58.411040425863895,0.0,0.0,0.0,7.15288163556236,7.15288163556236,0.0,1.0,72901.3876312218,262444995.4723984,1187326822.4526289,-2.378857252580293,-3.8000000000000007,64.78235796492241,72901.3876312218,262444995.4723984,1187326822.4526289,-2.378857252580293,-3.8000000000000007,64.78235796492241,129.56471592984482,26.48411161219529,0.9252200396494898,-3.8000000000000007,-2.9041553544849728,-2.9041553544849728
 2006-09-16T02:00:00,39691.13889956843,142888100.0384463,811917573.3409635,9.22226237327535,8.301648308242465,42.834762978966864,0.0,0.0,0.0,9.22226237327535,9.22226237327535,0.0,1.0,56823.0344212873,204562923.91663423,866733124.2439597,-2.762404173557416,-3.8000000000000007,64.78235796492241,56823.0344212873,204562923.91663423,866733124.2439597,-2.762404173557416,-3.8000000000000007,64.78235796492241,129.56471592984482,26.48411161219529,0.9695535384842788,-3.8000000000000007,-3.262737305574445,-3.262737305574445
 2006-09-16T03:00:00,43458.48126725307,156450532.56211102,840237676.7619455,7.143002053105334,6.190331280228048,58.411040425863895,0.0,0.0,0.0,7.143002053105334,7.143002053105334,0.0,1.0,46797.206472934544,168469943.30256435,662075172.9777913,-3.0072331352568287,-3.8000000000000007,64.78235796492241,46797.206472934544,168469943.30256435,662075172.9777913,-3.0072331352568287,-3.8000000000000007,64.78235796492241,129.56471592984482,26.48411161219529,0.9943375576386458,-3.8000000000000007,-3.51754834465746,-3.51754834465746
 2006-09-16T04:00:00,2318.2290780447715,8345624.680961177,25933139.94567051,13.25797116204824,13.228576432926848,9.735173404310649,0.0,0.0,0.0,13.25797116204824,13.25797116204824,0.0,1.0,0.0,0.0,0.0,-3.663681978195594,-3.663681978195594,0.0,0.0,0.0,0.0,-3.663681978195594,-3.663681978195594,0.0,129.56471592984482,0.0,1.0,-3.694132066464851,-3.694132066464851,-3.694132066464851
 2006-09-16T05:00:00,87813.93818470552,316130177.46493983,1832972797.315338,7.708505347735588,5.630140114065004,58.411040425863895,413.4953779326061,1488583.3605573825,4682154.6167894965,7.708505347735588,7.703193219268377,1.622528900718441,1.0,0.0,0.0,0.0,-0.1159665662824348,-0.1159665662824348,0.0,0.0,0.0,0.0,-0.1159665662824348,-0.1159665662824348,0.0,129.56471592984482,0.0,1.0,-1.089399262177003,-1.089399262177003,-1.089399262177003
 2006-09-16T06:00:00,125489.97920826578,451763925.1497569,3145254620.4858074,8.450219647844186,4.883113685489195,58.411040425863895,0.0,0.0,0.0,8.450219647844186,8.450219647844186,0.0,1.0,45124.67305243361,162448822.98876098,828370310.94434,7.007401424944024,6.024208352120657,43.1882386432816,45124.67305243361,162448822.98876098,828370310.94434,7.007401424944024,6.024208352120657,43.1882386432816,129.56471592984482,0.0,0.9998890088475836,5.2696311485758,5.2696311485758,5.2696311485758
 2006-09-16T07:00:00,132938.19215943228,478577491.7739562,3358005863.916198,8.570939532929412,4.762393800403969,58.411040425863895,0.0,0.0,0.0,8.570939532929412,8.570939532929412,0.0,1.0,84025.89528147106,302493223.0132959,1684121268.8575416,8.698495328462677,6.7,64.78235796492241,84025.89528147106,302493223.0132959,1684121268.8575416,8.698495328462677,6.7,64.78235796492241,129.56471592984482,0.0,0.9994032940225124,6.7,6.7,6.7
 2006-09-16T08:00:00,140805.04089894783,506898147.23621225,3575126641.961128,8.694148677675143,4.639184655658236,58.411040425863895,0.0,0.0,0.0,8.694148677675143,8.694148677675143,0.0,1.0,87251.17570256356,314104232.5292288,1793188522.2553244,8.827709235256352,6.7,64.78235796492241,87251.17570256356,314104232.5292288,1793188522.2553244,8.827709235256352,6.7,64.78235796492241,129.56471592984482,0.0,0.9988870309238764,6.7,6.7,6.7
 2006-09-16T09:00:00,144125.44021962758,518851584.7906592,3664487536.020297,8.744860717807756,4.588472615525624,58.411040425863895,0.0,0.0,0.0,8.744860717807756,8.744860717807756,0.0,1.0,88603.1825296224,318971457.10664064,1838083357.6924384,8.880890320257537,6.7,64.78235796492241,88603.1825296224,318971457.10664064,1838083357.6924384,8.880890320257537,6.7,64.78235796492241,129.56471592984482,0.0,0.9983707678252406,6.7,6.7,6.7
 2006-09-16T10:00:00,155140.4972866021,558505790.2317675,3950321112.263888,8.907085257199558,4.426248076133823,58.411040425863895,0.0,0.0,0.0,8.907085257199558,8.907085257199558,0.0,1.0,93027.27549461227,334898191.7806042,1981744786.48824,9.051029985888066,6.7,64.78235796492241,93027.27549461227,334898191.7806042,1981744786.48824,9.051029985888066,6.7,64.78235796492241,129.56471592984482,0.0,0.9978545047266046,6.7,6.7,6.7
 2006-09-16T11:00:00,122228.58441892324,440022903.9081237,2883777031.915551,8.301864590133372,5.031468743200008,58.411040425863895,0.0,0.0,0.0,8.301864590133372,8.301864590133372,0.0,1.0,80130.87460062701,288471148.5622573,1446053953.918027,8.416363941078943,6.7,64.78235796492241,80130.87460062701,288471148.5622573,1446053953.918027,8.416363941078943,6.7,64.78235796492241,129.56471592984482,0.0,0.9973382416279688,6.7,6.7,6.7
 2006-09-16T12:00:00,128482.92749171074,462538538.9701586,3042468515.850096,8.39190051762946,4.941432815703919,58.411040425863895,0.0,0.0,0.0,8.39190051762946,8.39190051762946,0.0,-1.0,13543.596121062055,48756946.035823405,245651455.9176865,8.510795199288557,8.21923167080755,10.7970596608204,13543.596121062055,48756946.035823405,245651455.9176865,8.510795199288557,8.21923167080755,10.7970596608204,129.56471592984482,19.18711875900341,0.9664281487887584,7.904233022420591,6.69999563137402,2.482017684089531
 2006-09-16T13:00:00,131330.378597205,472789362.94993806,3129210862.7708774,8.441118508325376,4.892214825008005,58.411040425863895,0.0,0.0,0.0,8.441118508325376,8.441118508325376,0.0,-1.0,0.0,0.0,0.0,8.562364516085879,8.562364516085879,0.0,0.0,0.0,0.0,8.562364516085879,8.562364516085879,0.0,129.56471592984482,31.530627611458723,0.8543846792994199,8.588517506027413,6.699957784591057,0.8273518355153882
 2006-09-16T14:00:00,120287.28733007563,433034234.3882724,2818879382.735617,8.265045959675414,5.068287373657967,58.411040425863895,0.0,0.0,0.0,8.265045959675414,8.265045959675414,0.0,-1.0,0.0,0.0,0.0,8.3777234089637,8.3777234089637,0.0,0.0,0.0,0.0,8.3777234089637,8.3777234089637,0.0,129.56471592984482,29.73918191559113,0.7451053957267618,8.395336739105206,6.700005493596296,1.009812489565174
 2006-09-16T15:00:00,128219.79739196894,461591270.6110881,3063983398.543885,8.404146169627323,4.9291871637060565,58.411040425863895,0.0,0.0,0.0,8.404146169627323,8.404146169627323,0.0,-1.0,0.0,0.0,0.0,8.494810465806372,8.494810465806372,0.0,0.0,0.0,0.0,8.494810465806372,8.494810465806372,0.0,129.56471592984482,30.49779682456013,0.64302010249462,8.33926708478181,6.669666469879246,1.2417833525622195
 2006-09-16T16:00:00,122452.50475098596,440829017.1035495,2872749408.2851224,8.29560814527594,5.03772518805744,58.411040425863895,0.0,0.0,0.0,8.29560814527594,8.29560814527594,0.0,-1.0,0.0,0.0,0.0,8.408267526962854,8.408267526962854,0.0,0.0,0.0,0.0,8.408267526962854,8.408267526962854,0.0,129.56471592984482,35.905483900064986,0.5304018864478133,8.546194642648532,6.700011614174368,1.7710359078109772
 2006-09-16T17:00:00,41731.73542943334,150234247.54595998,735665542.1209078,8.063432940898116,7.2293529698017,51.10966037263091,0.0,0.0,0.0,8.063432940898116,8.063432940898116,0.0,-1.0,0.0,0.0,0.0,7.140730133794849,7.140730133794849,0.0,0.0,0.0,0.0,7.140730133794849,7.140730133794849,0.0,129.56471592984482,14.835256214610736,0.4572889563862655,7.520536138629697,6.70000077984863,0.4250459278843586
 2006-09-16T18:00:00,50258.71140688279,180931361.06477803,945657230.8264402,8.50876678371462,7.436570174124302,48.675867021553245,0.0,0.0,0.0,8.50876678371462,8.50876678371462,0.0,1.0,109035.0484002463,392526174.2408867,2555173903.6507363,1.675368380568629,-1.3730036138830355,53.985298304102,109035.0484002463,392526174.2408867,2555173903.6507363,1.675368380568629,-1.3730036138830355,53.985298304102,129.56471592984482,1.8684340684593528,0.436282460352946,0.29335983602152,0.8884237532405862,-0.2282395071006218
 2006-09-16T19:00:00,41176.47326308912,148235303.74712083,786379665.8585541,8.424921562887258,7.53323392948317,48.675867021553245,0.0,0.0,0.0,8.424921562887258,8.424921562887258,0.0,1.0,93427.03050018054,336337309.80064994,1965136922.628216,-1.449658239403942,-3.8,64.78235796492241,93427.03050018054,336337309.80064994,1965136922.628216,-1.449658239403942,-3.8,64.78235796492241,129.56471592984482,1.8684340684593523,0.5386812469496515,-3.8,-1.926059779880197,-1.926059779880197
 2006-09-16T20:00:00,23124.35361323937,83247673.00766174,392940217.0644661,9.500225316210535,9.054720051671945,38.940693617242594,0.0,0.0,0.0,9.500225316210535,9.500225316210535,0.0,1.0,85788.67983830537,308839247.41789937,1694146944.4681551,-1.773103818904282,-3.8,64.78235796492241,85788.67983830537,308839247.41789937,1694146944.4681551,-1.773103818904282,-3.8,64.78235796492241,129.56471592984482,1.8684340684593528,0.6496091465723061,-3.8,-2.017240261290468,-2.017240261290468
 2006-09-16T21:00:00,56879.85931564494,204767493.53632173,1108867882.9453754,7.295336500460039,6.037996832873344,58.411040425863895,0.0,0.0,0.0,7.295336500460039,7.295336500460039,0.0,1.0,92188.80188401182,331879686.78244245,1911025809.1553311,-1.514305323844838,-3.8000000000000007,64.78235796492241,92188.80188401182,331879686.78244245,1911025809.1553311,-1.514305323844838,-3.8000000000000007,64.78235796492241,129.56471592984482,1.8684340684593528,0.753344483567997,-3.8000000000000007,-2.1850938747741626,-2.1850938747741626
 2006-09-16T22:00:00,47204.361911579465,169935702.88168603,928626441.9929786,8.50177870653679,7.448839384599494,48.675867021553245,0.0,0.0,0.0,8.50177870653679,8.50177870653679,0.0,1.0,83762.15592580264,301543761.3328895,1590032197.7491713,-1.8975487701983107,-3.8,64.78235796492241,83762.15592580264,301543761.3328895,1590032197.7491713,-1.8975487701983107,-3.8,64.78235796492241,129.56471592984482,1.8684340684593528,0.8441259915571829,-3.8,-2.466023584526711,-2.466023584526711
 2006-09-16T23:00:00,12859.124380190966,46292847.76868747,135450917.77621353,8.051816271211457,7.89828498717904,48.67586702155324,0.0,0.0,0.0,8.051816271211457,8.051816271211457,0.0,1.0,74209.29780377903,267153472.0936045,883302864.937769,-2.742285029671521,-3.8,64.78235796492241,74209.29780377903,267153472.0936045,883302864.937769,-2.742285029671521,-3.8,64.78235796492241,129.56471592984482,1.8684340684593528,0.915304344543094,-3.8,-2.837385461840164,-2.837385461840164
 2006-09-17T00:00:00,58054.2588195684,208995331.75044623,1164407341.2642891,8.63282068307401,7.312463756475243,48.67586702155325,0.0,0.0,0.0,8.63282068307401,8.63282068307401,0.0,1.0,66903.23159079185,240851633.7268506,1089245918.3491938,-2.4964057234896693,-3.8000000000000007,64.78235796492241,66903.23159079185,240851633.7268506,1089245918.3491938,-2.4964057234896693,-3.8000000000000007,64.78235796492241,129.56471592984482,1.8684340684593528,0.9634826570106668,-3.8000000000000007,-3.2071018713054813,-3.2071018713054813
 2006-09-17T01:00:00,40735.58777739497,146648115.99862188,806586543.5717454,8.43453525485888,7.519914447355476,48.675867021553245,0.0,0.0,0.0,8.43453525485888,8.43453525485888,0.0,1.0,48694.42633915939,175299934.8209738,677252590.2301571,-2.989157580106037,-3.8,64.78235796492241,48694.42633915939,175299934.8209738,677252590.2301571,-2.989157580106037,-3.8,64.78235796492241,129.56471592984482,1.8684340684593523,0.9913407659960336,-3.8,-3.482696426914629,-3.482696426914629
 2006-09-17T02:00:00,28932.45795397108,104156848.63429584,490426827.4059335,8.254301470421849,7.698261876594269,48.67586702155325,0.0,0.0,0.0,8.254301470421849,8.254301470421849,0.0,1.0,12305.619080401217,44300228.68944438,205498964.15386617,-3.241353271402012,-3.4873445630925937,10.7970596608204,12305.619080401217,44300228.68944438,205498964.15386617,-3.241353271402012,-3.4873445630925937,10.7970596608204,129.56471592984482,0.3114056780765588,1.0000000000000002,-3.566092798284169,-3.5312118159866714,-3.5312118159866714
 2006-09-17T03:00:00,54199.390436901456,195117805.5728452,1080524736.4324927,7.606679490851429,6.381461345902637,55.97724707478623,0.0,0.0,0.0,7.606679490851429,7.606679490851429,0.0,1.0,0.0,0.0,0.0,-1.946165513084404,-1.946165513084404,0.0,0.0,0.0,0.0,-1.946165513084404,-1.946165513084404,0.0,129.56471592984482,0.0,1.0000000000000002,-2.530805320069113,-2.530805320069113,-2.530805320069113
 2006-09-17T04:00:00,18111.554161566622,65201594.98163984,195187090.86160803,8.088503397149568,7.867257640761246,48.67586702155325,0.0,0.0,0.0,8.088503397149568,8.088503397149568,0.0,1.0,0.0,0.0,0.0,0.7746020970190465,0.7746020970190465,0.0,0.0,0.0,0.0,0.7746020970190465,0.7746020970190465,0.0,129.56471592984482,0.0,0.9999035646314688,0.7020388092778284,0.7020388092778284,0.7020388092778284
 2006-09-17T05:00:00,59717.33322859264,214982399.62293345,1174026547.9383657,7.66009242914557,6.328847830332168,55.97724707478623,0.0,0.0,0.0,7.66009242914557,7.66009242914557,0.0,1.0,0.0,0.0,0.0,3.445202167871544,3.445202167871544,0.0,0.0,0.0,0.0,3.445202167871544,3.445202167871544,0.0,129.56471592984482,0.0,0.9994251276983398,2.836516261085764,2.836516261085764,2.836516261085764
 2006-09-17T06:00:00,2553.198208018967,9191513.54886828,27489871.20121696,13.220408291447088,13.189248981572836,9.735173404310649,0.0,0.0,0.0,13.220408291447088,13.220408291447088,0.0,1.0,0.0,0.0,0.0,5.031931759503795,5.031931759503795,0.0,0.0,0.0,0.0,5.031931759503795,5.031931759503795,0.0,129.56471592984482,0.0,0.9989088645997038,5.011495998388692,5.011495998388692,5.011495998388692
 2006-09-17T07:00:00,54027.97580893434,194500712.9121636,1169855717.7749758,9.96918381461939,8.642554316942599,38.9406936172426,2476.944287018616,8916999.43326702,53444959.69859397,9.96918381461939,9.908529398827906,1.622528900718441,1.0,26636.899958112725,95892839.8492058,346006783.3105764,6.796512486949602,6.385678703707595,44.98774858675167,26636.899958112725,95892839.8492058,346006783.3105764,6.796512486949602,6.385678703707595,44.98774858675167,129.56471592984482,0.0,0.998392601501068,6.102070892702134,6.102070892702134,6.102070892702134
 2006-09-17T08:00:00,58229.19961128836,209625118.6006381,1176319796.169603,7.333584639988405,5.999748693344974,58.411040425863895,0.0,0.0,0.0,7.333584639988405,7.333584639988405,0.0,1.0,43371.26797597294,156136564.7135026,590432776.3739598,7.401044815829639,6.7,64.78235796492241,43371.26797597294,156136564.7135026,590432776.3739598,7.401044815829639,6.7,64.78235796492241,129.56471592984482,0.0,0.997876338402432,6.7,6.7,6.7
 2006-09-17T09:00:00,64344.55609244653,231640401.9328076,1374876385.649113,10.052954809245602,8.49399570083015,38.940693617242594,0.0,0.0,0.0,10.052954809245602,10.052954809245602,0.0,1.0,52118.4497197692,187626418.9911691,693747831.3388927,7.523746788140252,6.7,64.78235796492241,52118.4497197692,187626418.9911691,693747831.3388927,7.523746788140252,6.7,64.78235796492241,129.56471592984482,0.0,0.997360075303796,6.7,6.7,6.7
 2006-09-17T10:00:00,78528.58705391466,282702913.3940928,1655783254.1972318,8.907418591839432,7.029968658305116,48.675867021553245,0.0,0.0,0.0,8.907418591839432,8.907418591839432,0.0,1.0,64757.36778580721,233126524.028906,832340021.6543586,7.6883400082985345,6.7,64.78235796492241,64757.36778580721,233126524.028906,832340021.6543586,7.6883400082985345,6.7,64.78235796492241,129.56471592984482,0.0,0.99684381220516,6.7,6.7,6.7
 2006-09-17T11:00:00,69318.13250556313,249545277.0200272,1543267781.7574852,10.120833733197824,8.370834900971278,38.940693617242594,0.0,0.0,0.0,10.120833733197824,10.120833733197824,0.0,1.0,52546.5763672624,189167674.92214465,778240448.4220291,7.623940677339667,6.699999999999999,64.78235796492238,52546.5763672624,189167674.92214465,778240448.4220291,7.623940677339667,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.996327549106524,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T12:00:00,87000.65521364381,313202358.7691177,1944102185.2566752,9.04670723131842,6.84218429113734,48.675867021553245,0.0,0.0,0.0,9.04670723131842,9.04670723131842,0.0,-1.0,12929.628336820477,46546662.01255371,191996995.16957504,7.859856773355482,7.631908256206644,10.7970596608204,12929.628336820477,46546662.01255371,191996995.16957504,7.859856773355482,7.631908256206644,10.7970596608204,129.56471592984482,11.117648344486843,0.979658211175738,7.381007431600143,6.699992454447169,2.2905839659570693
 2006-09-17T13:00:00,71154.51664333086,256156259.91599107,1604094207.5525873,10.129312783767997,8.310280647054674,38.940693617242594,0.0,0.0,0.0,10.129312783767997,10.129312783767997,0.0,-1.0,0.0,0.0,0.0,7.660141791636694,7.660141791636694,0.0,0.0,0.0,0.0,7.660141791636694,7.660141791636694,0.0,129.56471592984477,14.806879486468953,0.9198008927000388,7.597289313856838,6.700005664846845,0.118965753728065
 2006-09-17T14:00:00,87494.53960082242,314980342.56296074,1961935022.7782016,9.050156176861115,6.825387150587523,48.67586702155324,0.0,0.0,0.0,9.050156176861115,9.050156176861115,0.0,-1.0,0.0,0.0,0.0,7.870438282631087,7.870438282631087,0.0,0.0,0.0,0.0,7.870438282631087,7.870438282631087,0.0,129.56471592984477,19.149204503467253,0.8570934562316307,7.844726390043228,6.699952061764022,0.2677219060435311
 2006-09-17T15:00:00,70281.09823547087,253011953.6476952,1585012528.9297318,10.100658497939014,8.303274211329587,38.94069361724258,0.0,0.0,0.0,10.100658497939014,10.100658497939014,0.0,-1.0,0.0,0.0,0.0,7.6486671682855425,7.6486671682855425,0.0,0.0,0.0,0.0,7.6486671682855425,7.6486671682855425,0.0,129.56471592984477,15.61434939237715,0.7932583000096853,7.615703549585512,6.699875142015308,0.3066507956019459
 2006-09-17T16:00:00,82165.6284199987,295796262.3119953,1821753568.6643028,8.976239068473419,6.910499947284062,48.67586702155324,0.0,0.0,0.0,8.976239068473419,8.976239068473419,0.0,-1.0,0.0,0.0,0.0,7.786986204682436,7.786986204682436,0.0,0.0,0.0,0.0,7.786986204682436,7.786986204682436,0.0,129.56471592984482,18.43446185334012,0.7324957089380618,7.765791065260378,6.699912424609704,0.4012770853893976
 2006-09-17T17:00:00,62641.03375490421,225507721.5176552,1362115809.6840992,10.010296434332156,8.465791642228341,38.94069361724258,0.0,0.0,0.0,10.010296434332156,10.010296434332156,0.0,-1.0,0.0,0.0,0.0,7.516136404630175,7.516136404630175,0.0,0.0,0.0,0.0,7.516136404630175,7.516136404630175,0.0,129.56471592984477,14.089808181801333,0.6752850180893958,7.507441362543857,6.699971690955039,0.3151102210020156
 2006-09-17T18:00:00,71339.49214616926,256822171.72620928,1494111420.5849311,8.81221448516921,7.118140900343055,48.675867021553245,0.0,0.0,0.0,8.81221448516921,8.81221448516921,0.0,1.0,107045.06458722474,385362232.51400906,2714757531.169358,2.1157077496002747,-1.12305563793042,53.985298304102,107045.06458722474,385362232.51400906,2714757531.169358,2.1157077496002747,-1.12305563793042,53.985298304102,129.56471592984482,18.858730504926232,0.6387400206988163,0.7818205897333184,0.997949048887473,-0.0591773262342652
 2006-09-17T19:00:00,41965.92800230684,151077340.80830455,802843051.067573,8.422554549089902,7.512311049613582,48.67586702155325,0.0,0.0,0.0,8.422554549089902,8.422554549089902,0.0,1.0,82775.54787286046,297991972.3422976,1799522104.818008,-1.647266294429686,-3.8000000000000007,64.78235796492241,82775.54787286046,297991972.3422976,1799522104.818008,-1.647266294429686,-3.8000000000000007,64.78235796492241,129.56471592984482,18.858730504926232,0.7299353681942509,-3.8000000000000007,-2.136254331916529,-2.136254331916529
 2006-09-17T20:00:00,11238.669376810818,40459209.75651894,128278992.21997374,8.044957118402511,7.899555325555394,48.675867021553245,0.0,0.0,0.0,8.044957118402511,8.044957118402511,0.0,1.0,70874.11469637313,255146812.9069433,1252013326.1887062,-2.301314404441004,-3.8,64.78235796492241,70874.11469637313,255146812.9069433,1252013326.1887062,-2.301314404441004,-3.8,64.78235796492241,129.56471592984482,18.858730504926232,0.8243756148264559,-3.8,-2.389930065186765,-2.389930065186765
 2006-09-17T21:00:00,13485.210941953736,48546759.39103344,154160542.01110762,8.06318326709542,7.888443684577585,48.675867021553245,0.0,0.0,0.0,8.06318326709542,8.06318326709542,0.0,1.0,70598.35807816921,254154089.0814091,968929132.4465796,-2.6398428142962653,-3.8000000000000007,64.78235796492241,70598.35807816921,254154089.0814091,968929132.4465796,-2.6398428142962653,-3.8000000000000007,64.78235796492241,129.56471592984482,18.858730504926232,0.9006483953127505,-3.8000000000000007,-2.746294397075266,-2.746294397075266
 2006-09-17T22:00:00,11440.09080008359,41184326.88030092,130776880.75361092,8.30496207068438,8.156728191856265,46.24207367047558,0.0,0.0,0.0,8.30496207068438,8.30496207068438,0.0,1.0,56097.20272664555,201949929.815924,640435849.470226,-3.032925228799085,-3.8,64.78235796492241,56097.20272664555,201949929.815924,640435849.470226,-3.032925228799085,-3.8,64.78235796492241,129.56471592984482,18.858730504926232,0.954206567408659,-3.8,-3.1263941804886675,-3.1263941804886675
 2006-09-17T23:00:00,38203.79313289239,137533655.27841258,590979723.8758101,7.623649721881534,6.953659173859871,53.54345372370856,0.0,0.0,0.0,7.623649721881534,7.623649721881534,0.0,1.0,47827.59422799663,172179339.22078788,616551282.4013503,-3.061632255293281,-3.8,64.78235796492241,47827.59422799663,172179339.22078788,616551282.4013503,-3.061632255293281,-3.8,64.78235796492241,129.56471592984482,18.858730504926232,0.986305658657286,-3.8,-3.428858905267441,-3.428858905267441
 2006-09-18T00:00:00,22758.04575839825,81928964.73023371,307062820.00331426,9.24281488931022,8.894712853373214,38.94069361724259,0.0,0.0,0.0,9.24281488931022,9.24281488931022,0.0,1.0,7524.8695099825345,27089530.23593713,85108817.25146854,-3.424104437128572,-3.526083693416153,21.5941193216408,7524.8695099825345,27089530.23593713,85108817.25146854,-3.424104437128572,-3.526083693416153,21.5941193216408,129.56471592984477,6.286243501642076,0.999647463237078,-3.682144646733851,-3.6050639369585262,-3.6050639369585262
 2006-09-18T01:00:00,19331.409262848883,69593073.34625597,226007145.9763512,8.5407847971213,8.284587680010569,43.80828031939793,0.0,0.0,0.0,8.5407847971213,8.5407847971213,0.0,1.0,0.0,0.0,0.0,-1.970390924421369,-1.970390924421369,0.0,0.0,0.0,0.0,-1.970390924421369,-1.970390924421369,0.0,129.56471592984482,0.0,0.9996610967729213,-2.0759973578436632,-2.0759973578436632,-2.0759973578436632
 2006-09-18T02:00:00,29894.776221513865,107621194.39744988,363471578.0476018,9.77079831565378,9.358762566946782,34.07310691508729,0.0,0.0,0.0,9.77079831565378,9.77079831565378,0.0,1.0,0.0,0.0,0.0,-1.2971717653518229,-1.2971717653518229,0.0,0.0,0.0,0.0,-1.2971717653518229,-1.2971717653518229,0.0,129.56471592984482,0.0,0.9991448336742852,-1.4979672452888135,-1.4979672452888135,-1.4979672452888135
 2006-09-18T03:00:00,2946.40367572031,10607053.232593114,33676540.20174012,10.43611493202379,10.397943777295476,25.96046241149506,0.0,0.0,0.0,10.43611493202379,10.43611493202379,0.0,1.0,0.0,0.0,0.0,-0.3999658096435492,-0.3999658096435492,0.0,0.0,0.0,0.0,-0.3999658096435492,-0.3999658096435492,0.0,129.56471592984482,0.0,0.9986285705756494,-0.4157836243403476,-0.4157836243403476,-0.4157836243403476
 2006-09-18T04:00:00,0.0,0.0,0.0,13.419040204182911,13.419040204182911,0.0,0.0,0.0,0.0,13.419040204182911,13.419040204182911,0.0,1.0,0.0,0.0,0.0,-0.2613705562796962,-0.2613705562796962,0.0,0.0,0.0,0.0,-0.2613705562796962,-0.2613705562796962,0.0,129.56471592984482,0.0,0.9981123074770132,-0.2750544234294348,-0.2750544234294348,-0.2750544234294348
 2006-09-18T05:00:00,45972.51227277547,165501044.18199173,524209528.76892734,6.9637782310666765,6.3695551022667045,58.411040425863895,0.0,0.0,0.0,6.9637782310666765,6.9637782310666765,0.0,1.0,0.0,0.0,0.0,0.8136070004921879,0.8136070004921879,0.0,0.0,0.0,0.0,0.8136070004921879,0.8136070004921879,0.0,129.56471592984482,0.0,0.9975960443783772,0.537745425973869,0.537745425973869,0.537745425973869
 2006-09-18T06:00:00,50546.62202836737,181967839.3021225,576210331.9711572,6.993254546354028,6.340078786979352,58.411040425863895,0.0,0.0,0.0,6.993254546354028,6.993254546354028,0.0,1.0,0.0,0.0,0.0,2.548562969471925,2.548562969471925,0.0,0.0,0.0,0.0,2.548562969471925,2.548562969471925,0.0,129.56471592984482,0.0,0.9970797812797412,2.249130301801975,2.249130301801975,2.249130301801975
 2006-09-18T07:00:00,69278.57916497889,249402884.993924,863785634.4069521,7.156276751738793,6.177056581594587,58.411040425863895,0.0,0.0,0.0,7.156276751738793,7.156276751738793,0.0,1.0,0.0,0.0,0.0,4.902338154665775,4.902338154665775,0.0,0.0,0.0,0.0,4.902338154665775,4.902338154665775,0.0,129.56471592984482,0.0,0.9965635181811056,4.458682736683731,4.458682736683731,4.458682736683731
 2006-09-18T08:00:00,78985.28934212384,284347041.63164586,1568749209.808951,7.555985453258184,5.7773478800751965,58.411040425863895,0.0,0.0,0.0,7.555985453258184,7.555985453258184,0.0,1.0,60310.31012550895,217117116.45183223,721020718.839255,7.556308396390258,6.7,64.78235796492241,60310.31012550895,217117116.45183223,721020718.839255,7.556308396390258,6.7,64.78235796492241,129.56471592984482,0.0,0.9960472550824692,6.646332843412765,6.646332843412765,6.646332843412765
 2006-09-18T09:00:00,98644.26979892045,355119371.2761137,2391214384.2775536,8.022442342907237,5.310890990426144,58.411040425863895,0.0,0.0,0.0,8.022442342907237,8.022442342907237,0.0,1.0,73662.11399655546,265183610.38759968,1199015501.850664,8.123460448242675,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1199015501.850664,8.123460448242675,6.7,64.78235796492241,129.56471592984482,0.0,0.9955309919838332,6.7,6.7,6.7
 2006-09-18T10:00:00,112475.30011947275,404911080.430102,2893722892.3687286,8.30750858043805,5.025824752895329,58.411040425863895,0.0,0.0,0.0,8.30750858043805,8.30750858043805,0.0,1.0,74951.86301807263,269826706.8650615,1451223362.9532976,8.422488345829775,6.7,64.78235796492241,74951.86301807263,269826706.8650615,1451223362.9532976,8.422488345829775,6.7,64.78235796492241,129.56471592984482,0.0,0.9950147288851976,6.7,6.7,6.7
 2006-09-18T11:00:00,114434.0428001048,411962554.0803773,2946983584.61039,8.337725393891537,4.995607939441846,58.411040425863895,0.0,0.0,0.0,8.337725393891537,8.337725393891537,0.0,1.0,75698.38757015913,272514195.25257283,1477929982.423654,8.45414572964435,6.7,64.78235796492241,75698.38757015913,272514195.25257283,1477929982.423654,8.45414572964435,6.7,64.78235796492241,129.56471592984482,0.0,0.9944984657865618,6.7,6.7,6.7
 2006-09-18T12:00:00,131010.79907696244,471638876.6770647,3470855589.7229924,8.634976959416669,4.698356373916711,58.411040425863895,0.0,0.0,0.0,8.634976959416669,8.634976959416669,0.0,-1.0,13508.920769422306,48632114.7699203,282188229.3770719,8.765828908620438,8.430967326020513,10.7970596608204,13508.920769422306,48632114.7699203,282188229.3770719,8.765828908620438,8.430967326020513,10.7970596608204,129.56471592984482,21.831687453176382,0.9589640287731882,8.076036371398216,6.700002508485137,2.6301170870849004
 2006-09-18T13:00:00,137743.1292184295,495875265.1863462,3670543244.73746,8.74829780258574,4.585035530747642,58.411040425863895,0.0,0.0,0.0,8.74829780258574,8.74829780258574,0.0,-1.0,0.0,0.0,0.0,8.88465978990242,8.88465978990242,0.0,0.0,0.0,0.0,8.88465978990242,8.88465978990242,0.0,129.56471592984482,37.267417587592654,0.8316358165048837,8.86543281249769,6.699996443087365,1.3251852498946683
 2006-09-18T14:00:00,138756.50801421818,499523428.85118544,3747919074.61606,8.792211377602628,4.541121955730753,58.411040425863895,0.0,0.0,0.0,8.792211377602628,8.792211377602628,0.0,-1.0,0.0,0.0,0.0,8.930817245066512,8.930817245066512,0.0,0.0,0.0,0.0,8.930817245066512,8.930817245066512,0.0,129.56471592984482,43.71040915119346,0.693940901452062,8.956681740867465,6.700000394696861,2.262828527804411
 2006-09-18T15:00:00,139393.41036833878,501816277.32601976,3770266169.951613,8.804892795850826,4.528440537482555,58.411040425863895,0.0,0.0,0.0,8.804892795850826,8.804892795850826,0.0,-1.0,0.0,0.0,0.0,8.94410764523096,8.94410764523096,0.0,0.0,0.0,0.0,8.94410764523096,8.94410764523096,0.0,129.56471592984482,45.21766490209433,0.5580396540833693,8.915126881599067,6.700001283656835,2.5604969707055587
 2006-09-18T16:00:00,99314.583293878,357532499.8579609,2395811723.510792,8.025051960922243,5.3082813724111375,58.411040425863895,0.0,0.0,0.0,8.025051960922243,8.025051960922243,0.0,-1.0,0.0,0.0,0.0,8.126132228272404,8.126132228272404,0.0,0.0,0.0,0.0,8.126132228272404,8.126132228272404,0.0,129.56471592984482,30.17586492423868,0.4386955233946277,8.299142382316866,6.700001018798496,1.3378168531413646
 2006-09-18T17:00:00,78755.14986238924,283518539.5046013,1604213386.8442233,7.57609014367327,5.757243189660109,58.411040425863895,0.0,0.0,0.0,7.57609014367327,7.57609014367327,0.0,-1.0,0.0,0.0,0.0,7.655257908944459,7.655257908944459,0.0,0.0,0.0,0.0,7.655257908944459,7.655257908944459,0.0,129.56471592984482,18.017451990818927,0.3644907576825162,7.71675749153183,6.699996115109244,0.4028579871573943
 2006-09-18T18:00:00,73920.94604203854,266115405.7513388,1226002383.0176058,7.361633464250253,5.971699869083127,58.411040425863895,0.0,0.0,0.0,7.361633464250253,7.361633464250253,0.0,1.0,105011.65768664858,378041967.67193496,2743878505.44224,2.0410889257873563,-1.2323876957347262,53.985298304102,105011.65768664858,378041967.67193496,2743878505.44224,2.0410889257873563,-1.2323876957347262,53.985298304102,129.56471592984482,15.16829440533728,0.3304965650530734,0.6406064534395108,1.0908229566053167,0.0141233339049499
 2006-09-18T19:00:00,73857.77126507643,265887976.5542752,977076102.0357218,7.220501879453802,6.112831453879579,58.411040425863895,0.0,0.0,0.0,7.220501879453802,7.220501879453802,0.0,1.0,89743.4589135468,323076452.0887684,2115502410.379603,-1.2698778711725311,-3.8,64.78235796492241,89743.4589135468,323076452.0887684,2115502410.379603,-1.2698778711725311,-3.8,64.78235796492241,129.56471592984482,15.16829440533728,0.4364022758356653,-3.8,-1.8593636040282544,-1.8593636040282544
 2006-09-18T20:00:00,72887.06924566146,262393449.28438127,838863826.12831,7.142146397536533,6.191186935796846,58.411040425863895,0.0,0.0,0.0,7.142146397536533,7.142146397536533,0.0,1.0,86349.48915264456,310858160.9495204,1982737219.6352425,-1.42834726539819,-3.8,64.78235796492241,86349.48915264456,310858160.9495204,1982737219.6352425,-1.42834726539819,-3.8,64.78235796492241,129.56471592984482,15.16829440533728,0.5514803283185089,-3.8,-1.9343828057795955,-1.9343828057795955
 2006-09-18T21:00:00,32979.036349697526,118724530.85891108,407549516.0390263,8.022167847877858,7.560163302107028,48.67586702155325,0.0,0.0,0.0,8.022167847877858,8.022167847877858,0.0,1.0,79121.21130045844,284836360.68165034,1688569902.5544896,-1.7796650307053214,-3.8000000000000007,64.78235796492241,79121.21130045844,284836360.68165034,1688569902.5544896,-1.7796650307053214,-3.8000000000000007,64.78235796492241,129.56471592984482,15.168294405337283,0.6617921638646981,-3.8000000000000007,-2.031383580411509,-2.031383580411509
 2006-09-18T22:00:00,33969.39279989928,122289814.07963738,414738599.0890993,6.901741711198809,6.431591622134576,58.411040425863895,0.0,0.0,0.0,6.901741711198809,6.901741711198809,0.0,1.0,75775.43889411527,272791580.0188149,1541367290.114489,-1.955530071488165,-3.8000000000000007,64.78235796492241,75775.43889411527,272791580.0188149,1541367290.114489,-1.955530071488165,-3.8000000000000007,64.78235796492241,129.56471592984482,15.168294405337283,0.7643957147848403,-3.8000000000000007,-2.210971980580948,-2.210971980580948
 2006-09-18T23:00:00,33937.411872358854,122174682.7404919,407560756.0266624,8.22724643824938,7.765231142140429,46.24207367047558,0.0,0.0,0.0,8.22724643824938,8.22724643824938,0.0,1.0,73115.01118896667,263214040.28028,1297120452.4634387,-2.247464844143798,-3.8,64.78235796492241,73115.01118896667,263214040.28028,1297120452.4634387,-2.247464844143798,-3.8,64.78235796492241,129.56471592984482,15.16829440533728,0.853272678628639,-3.8,-2.5047114678250346,-2.5047114678250346
 2006-09-19T00:00:00,28072.150699775382,101059742.51919135,343723868.78796667,6.861488839296675,6.471844494036709,58.411040425863895,0.0,0.0,0.0,6.861488839296675,6.861488839296675,0.0,1.0,68012.60817118289,244845389.4162584,949033005.5788864,-2.6637082173523434,-3.8000000000000007,64.78235796492241,68012.60817118289,244845389.4162584,949033005.5788864,-2.6637082173523434,-3.8000000000000007,64.78235796492241,129.56471592984482,15.168294405337283,0.9219152136391376,-3.8000000000000007,-2.881417285614654,-2.881417285614654
 2006-09-19T01:00:00,23275.846202550834,83793046.32918298,265506643.5130474,8.213131042973938,7.912164364890642,45.430809220116366,0.0,0.0,0.0,8.213131042973938,8.213131042973938,0.0,1.0,52783.93392087726,190022162.115158,608833512.088786,-3.070782548761988,-3.8000000000000007,64.78235796492241,52783.93392087726,190022162.115158,608833512.088786,-3.070782548761988,-3.8000000000000007,64.78235796492241,129.56471592984482,15.168294405337283,0.9675489010808914,-3.8000000000000007,-3.244111122451205,-3.244111122451205
 2006-09-19T02:00:00,19668.645563967733,70807124.03028385,224412591.8154564,7.055361755308003,6.800982958601434,55.97724707478623,0.0,0.0,0.0,7.055361755308003,7.055361755308003,0.0,1.0,32221.56660979353,115997639.79525672,364436807.908886,-3.363393749290116,-3.8,64.78235796492241,32221.56660979353,115997639.79525672,364436807.908886,-3.363393749290116,-3.8,64.78235796492241,129.56471592984482,15.16829440533728,0.9934135494380844,-3.8,-3.506163222993002,-3.506163222993002
 2006-09-19T03:00:00,16748.923998315116,60296126.393934414,191523443.277445,7.4361474632458995,7.219052580279044,51.92092482299012,0.0,0.0,0.0,7.4361474632458995,7.4361474632458995,0.0,1.0,0.0,0.0,0.0,-3.381816251814764,-3.381816251814764,0.0,0.0,0.0,0.0,-3.381816251814764,-3.381816251814764,0.0,129.56471592984482,0.0,0.9999967017367798,-3.4881587948072763,-3.4881587948072763,-3.4881587948072763
 2006-09-19T04:00:00,1049.474117574474,3778106.823268106,12001978.001302032,11.586290872687083,11.572687070144468,9.735173404310649,0.0,0.0,0.0,11.586290872687083,11.586290872687083,0.0,1.0,0.0,0.0,0.0,-3.048241140839915,-3.048241140839915,0.0,0.0,0.0,0.0,-3.048241140839915,-3.048241140839915,0.0,129.56471592984477,0.0,0.9996790569464732,-3.065091613602477,-3.065091613602477,-3.065091613602477
 2006-09-19T05:00:00,24369.9416925694,87731790.09324984,279130734.4594936,6.824865242061766,6.508468091271614,58.411040425863895,0.0,0.0,0.0,6.824865242061766,6.824865242061766,0.0,1.0,0.0,0.0,0.0,-2.4447801010238805,-2.4447801010238805,0.0,0.0,0.0,0.0,-2.4447801010238805,-2.4447801010238805,0.0,129.56471592984482,0.0,0.9991627938478376,-2.591621879544893,-2.591621879544893,-2.591621879544893
 2006-09-19T06:00:00,34555.903672291766,124401253.22025035,394835281.6099851,6.890446629425786,6.442886703907596,58.411040425863895,0.0,0.0,0.0,6.890446629425786,6.890446629425786,0.0,1.0,0.0,0.0,0.0,-1.4190022993277556,-1.4190022993277556,0.0,0.0,0.0,0.0,-1.4190022993277556,-1.4190022993277556,0.0,129.56471592984482,0.0,0.9986465307492016,-1.6299988184656362,-1.6299988184656362,-1.6299988184656362
 2006-09-19T07:00:00,66407.0038747589,239065213.949132,777208553.917966,7.107195821377881,6.2261375119555,58.411040425863895,0.0,0.0,0.0,7.107195821377881,7.107195821377881,0.0,1.0,0.0,0.0,0.0,0.5666853650776558,0.5666853650776558,0.0,0.0,0.0,0.0,0.5666853650776558,0.5666853650776558,0.0,129.56471592984482,0.0,0.9981302676505658,0.1652101598312681,0.1652101598312681,0.1652101598312681
 2006-09-19T08:00:00,73903.34318320159,266052035.4595257,1156656430.3591104,7.322317054687993,6.0110162786453865,58.411040425863895,0.0,0.0,0.0,7.322317054687993,7.322317054687993,0.0,1.0,0.0,0.0,0.0,3.9550592179764856,3.9550592179764856,0.0,0.0,0.0,0.0,3.9550592179764856,3.9550592179764856,0.0,129.56471592984482,0.0,0.9976140045519296,3.35894914520564,3.35894914520564,3.35894914520564
 2006-09-19T09:00:00,82171.87718132399,295818757.8527664,1744896184.6487677,7.655870652771061,5.677462680562318,58.411040425863895,0.0,0.0,0.0,7.655870652771061,7.655870652771061,0.0,1.0,55934.952456324005,201365828.8427664,692224535.3135687,7.479137550304688,6.657080563230324,53.985298304102,55934.952456324005,201365828.8427664,692224535.3135687,7.479137550304688,6.657080563230324,53.985298304102,129.56471592984482,0.0,0.997097741453294,6.484538874191119,6.484538874191119,6.484538874191119
 2006-09-19T10:00:00,98201.66522950552,353525994.82622,2374053992.56326,8.012709176137433,5.320624157195948,58.411040425863895,0.0,0.0,0.0,8.012709176137433,8.012709176137433,0.0,1.0,73662.11399655546,265183610.38759968,1190301631.886824,8.113124579241651,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1190301631.886824,8.113124579241651,6.7,64.78235796492241,129.56471592984482,0.0,0.9965814783546576,6.7,6.7,6.7
 2006-09-19T11:00:00,100952.64118356748,363429508.2608429,2479787642.6543665,8.07268149966846,5.26065183366492,58.411040425863895,0.0,0.0,0.0,8.07268149966846,8.07268149966846,0.0,1.0,73662.11399655546,265183610.38759968,1243310501.6814003,8.175996843349912,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1243310501.6814003,8.175996843349912,6.7,64.78235796492241,129.56471592984482,0.0,0.996065215256022,6.7,6.7,6.7
 2006-09-19T12:00:00,115583.4457592634,416100404.73334825,3006174580.61028,8.371308673199634,4.962024660133746,58.411040425863895,0.0,0.0,0.0,8.371308673199634,8.371308673199634,0.0,-1.0,12379.670168099618,44566812.60515862,238283283.5735685,8.489190615760128,8.206360886922363,10.7970596608204,12379.670168099618,44566812.60515862,238283283.5735685,8.489190615760128,8.206360886922363,10.7970596608204,129.56471592984482,19.02861968458884,0.9654580950860984,7.892986930943081,6.700001356430245,2.476700808796396
 2006-09-19T13:00:00,119593.5030675039,430536611.0430141,3146744967.1666656,8.45106501173367,4.882268321599709,58.411040425863895,0.0,0.0,0.0,8.45106501173367,8.45106501173367,0.0,-1.0,0.0,0.0,0.0,8.572815702785478,8.572815702785478,0.0,0.0,0.0,0.0,8.572815702785478,8.572815702785478,0.0,129.56471592984482,31.38503879417679,0.8546714860745993,8.5793019856576,6.69999922605018,0.8185510893181339
 2006-09-19T14:00:00,121391.69083114312,437010086.99211526,3208447459.828971,8.486076178412373,4.847257154921006,58.411040425863895,0.0,0.0,0.0,8.486076178412373,8.486076178412373,0.0,-1.0,0.0,0.0,0.0,8.609554818950581,8.609554818950581,0.0,0.0,0.0,0.0,8.609554818950581,8.609554818950581,0.0,129.56471592984482,33.727813997808674,0.7394835703029005,8.582609474982627,6.699999014185038,1.3439389284670904
 2006-09-19T15:00:00,133324.5173565745,479968262.48366827,3607140512.788961,8.712316993802256,4.621016339531122,58.411040425863895,0.0,0.0,0.0,8.712316993802256,8.712316993802256,0.0,-1.0,0.0,0.0,0.0,8.847097283179501,8.847097283179501,0.0,0.0,0.0,0.0,8.847097283179501,8.847097283179501,0.0,129.56471592984482,41.5824045876638,0.616088025154112,8.81496466779762,6.700002787533596,2.214321615971201
 2006-09-19T16:00:00,101581.5581712409,365693609.4164672,2493944269.242336,8.080713278598374,5.252620054735005,58.411040425863895,0.0,0.0,0.0,8.080713278598374,8.080713278598374,0.0,-1.0,0.0,0.0,0.0,8.184544260410686,8.184544260410686,0.0,0.0,0.0,0.0,8.184544260410686,8.184544260410686,0.0,129.56471592984482,30.18031677615093,0.4994309308416843,8.31660928269782,6.699995990843267,1.3118227122795008
 2006-09-19T17:00:00,83430.00874705825,300348031.48940974,1796514618.499689,7.685142388345684,5.648190944987696,58.411040425863895,0.0,0.0,0.0,7.685142388345684,7.685142388345684,0.0,-1.0,0.0,0.0,0.0,7.769570615470081,7.769570615470081,0.0,0.0,0.0,0.0,7.769570615470081,7.769570615470081,0.0,129.56471592984482,20.26710357520037,0.4188911818965329,7.841950908923501,6.700001460829007,0.5351016809172036
 2006-09-19T18:00:00,74618.52870872543,268626703.3514116,1383807793.345132,7.451109762154464,5.882223571178916,58.411040425863895,0.0,0.0,0.0,7.451109762154464,7.451109762154464,0.0,1.0,106793.55469069089,384456796.8864871,2799237330.402506,2.1193673015475465,-1.2200601642849804,53.985298304102,106793.55469069089,384456796.8864871,2799237330.402506,2.1193673015475465,-1.2200601642849804,53.985298304102,129.56471592984482,17.101406857518388,0.3793443823262964,0.6914601524314596,1.0739399377866687,0.0117218266367865
 2006-09-19T19:00:00,73931.38087105258,266152971.13578925,1267233743.5554326,7.385010606662836,5.948322726670543,58.411040425863895,0.0,0.0,0.0,7.385010606662836,7.385010606662836,0.0,1.0,92824.93187218928,334169754.7398815,2234253232.594654,-1.1281669018102096,-3.8,64.78235796492241,92824.93187218928,334169754.7398815,2234253232.594654,-1.1281669018102096,-3.8,64.78235796492241,129.56471592984482,17.101406857518388,0.4825681224445778,-3.8,-1.8909029542087368,-1.8909029542087368
 2006-09-19T20:00:00,73913.03400974096,266086922.43506745,1194553172.199799,7.343801659456116,5.989531673877264,58.411040425863895,0.0,0.0,0.0,7.343801659456116,7.343801659456116,0.0,1.0,90227.05727828076,324817406.20181084,2134346763.027227,-1.247386277688431,-3.8,64.78235796492241,90227.05727828076,324817406.20181084,2134346763.027227,-1.247386277688431,-3.8,64.78235796492241,129.56471592984482,17.101406857518388,0.5958592076961281,-3.8,-1.966482661918904,-1.966482661918904
 2006-09-19T21:00:00,42140.34476129722,151705241.14067003,601187584.0679005,7.925681047928613,7.244114242201835,51.109660372630906,0.0,0.0,0.0,7.925681047928613,7.925681047928613,0.0,1.0,80390.09308312398,289404335.0992463,1737193461.678506,-1.7216451724002078,-3.8,64.78235796492238,80390.09308312398,289404335.0992463,1737193461.678506,-1.7216451724002078,-3.8,64.78235796492238,129.56471592984477,17.101406857518395,0.7036727081298141,-3.8,-2.089968710747394,-2.089968710747394
