Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-19T22:00:00,49168.36703267106,177006121.31761584,711039995.7018707,7.069717673733096,6.263615659600284,58.411040425863895,0.0,0.0,0.0,7.069717673733096,7.069717673733096,0.0,1.0,77603.95917748651,279374253.03895146,1605572632.274191,-1.8788658300980952,-3.8,64.78235796492241,77603.95917748651,279374253.03895146,1605572632.274191,-1.8788658300980952,-3.8,64.78235796492241,129.56471592984482,17.101406857518395,0.8016631069166721,-3.8,-2.313731400738036,-2.313731400738036
 2006-09-19T23:00:00,46137.65994590515,166095575.8052585,589120464.7146151,7.592072404025061,6.924215947407194,53.54345372370856,0.0,0.0,0.0,7.592072404025061,7.592072404025061,0.0,1.0,72050.21606626788,259380777.8385644,1267342435.8066046,-2.283037240605953,-3.8,64.78235796492238,72050.21606626788,259380777.8385644,1267342435.8066046,-2.283037240605953,-3.8,64.78235796492238,129.56471592984477,17.101406857518388,0.8831889927111948,-3.8,-2.6485291871176835,-2.6485291871176835
 2006-09-20T00:00:00,32789.833680211865,118043401.24876268,402278844.07613325,8.36344361554994,7.907414716146671,46.24207367047558,0.0,0.0,0.0,8.36344361554994,8.36344361554994,0.0,1.0,68571.1075114472,246855987.04120988,854160036.0616007,-2.777165928358283,-3.8,64.78235796492241,68571.1075114472,246855987.04120988,854160036.0616007,-2.777165928358283,-3.8,64.78235796492241,129.56471592984482,17.101406857518395,0.942702798087094,-3.8,-3.0330426672486888,-3.0330426672486888
 2006-09-20T01:00:00,23315.10341256397,83934372.28523028,283940546.5215595,8.240929903977872,7.91905474418867,46.242073670475584,0.0,0.0,0.0,8.240929903977872,8.240929903977872,0.0,1.0,45196.62792234388,162707860.52043793,517904714.8499528,-3.1796201339472083,-3.8000000000000007,64.78235796492241,45196.62792234388,162707860.52043793,517904714.8499528,-3.1796201339472083,-3.8000000000000007,64.78235796492241,129.56471592984482,17.101406857518395,0.9798388776366652,-3.8000000000000007,-3.3624392451905973,-3.3624392451905973
 2006-09-20T02:00:00,25228.382498291743,90822176.99385025,287629719.6198958,8.514001908420989,8.18795384305465,43.80828031939793,0.0,0.0,0.0,8.514001908420989,8.514001908420989,0.0,1.0,18272.301842280824,65780286.63221097,206665909.11580604,-3.396076143997357,-3.643676955235,43.18823864328161,18272.301842280824,65780286.63221097,206665909.11580604,-3.396076143997357,-3.643676955235,43.18823864328161,129.56471592984482,11.400937905012263,0.9982054768004284,-3.7361917854013993,-3.570623951521746,-3.570623951521746
 2006-09-20T03:00:00,24404.95161849579,87857825.82658485,278313106.181412,8.21128541134312,7.895800315238818,46.24207367047558,0.0,0.0,0.0,8.21128541134312,8.21128541134312,0.0,1.0,0.0,0.0,0.0,-2.624922073599739,-2.624922073599739,0.0,0.0,0.0,0.0,-2.624922073599739,-2.624922073599739,0.0,129.56471592984477,0.0,1.0,-2.7660416964276924,-2.7660416964276924,-2.7660416964276924
 2006-09-20T04:00:00,8305.045655336744,29898164.35921228,94729893.29714562,11.150093365077431,11.042712703674368,19.470346808621297,0.0,0.0,0.0,11.150093365077431,11.150093365077431,0.0,1.0,0.0,0.0,0.0,-1.751031713289682,-1.751031713289682,0.0,0.0,0.0,0.0,-1.751031713289682,-1.751031713289682,0.0,129.56471592984482,0.0,1.0000000000000002,-1.8006395127666224,-1.8006395127666224,-1.8006395127666224
 2006-09-20T05:00:00,40882.24458583132,147176080.50899273,466275406.1508775,6.930939536341089,6.402393796992292,58.411040425863895,0.0,0.0,0.0,6.930939536341089,6.930939536341089,0.0,1.0,0.0,0.0,0.0,-0.7752416957346582,-0.7752416957346582,0.0,0.0,0.0,0.0,-0.7752416957346582,-0.7752416957346582,0.0,129.56471592984482,0.0,0.9998007110874628,-1.0213615618065874,-1.0213615618065874,-1.0213615618065874
 2006-09-20T06:00:00,43993.48521222891,158376546.76402408,501640263.2712606,6.950985243731535,6.3823480896018445,58.411040425863895,0.0,0.0,0.0,6.950985243731535,6.950985243731535,0.0,1.0,0.0,0.0,0.0,0.7409245020784807,0.7409245020784807,0.0,0.0,0.0,0.0,0.7409245020784807,0.7409245020784807,0.0,129.56471592984482,0.0,0.999287612131206,0.4809345042789014,0.4809345042789014,0.4809345042789014
 2006-09-20T07:00:00,67551.9766534643,243187115.95247144,880697260.5149655,7.165867484626275,6.1674658487071055,58.411040425863895,0.0,0.0,0.0,7.165867484626275,7.165867484626275,0.0,1.0,0.0,0.0,0.0,2.98878572014425,2.98878572014425,0.0,0.0,0.0,0.0,2.98878572014425,2.98878572014425,0.0,129.56471592984482,0.0,0.99877134903257,2.532031784189241,2.532031784189241,2.532031784189241
 2006-09-20T08:00:00,80412.72117668517,289485796.2360666,1664183229.216617,7.610101042759638,5.723232290573741,58.411040425863895,0.0,0.0,0.0,7.610101042759638,7.610101042759638,0.0,1.0,36936.887316451925,132972794.33922692,462252961.5275941,6.875942260955171,6.326995539419147,43.1882386432816,36936.887316451925,132972794.33922692,462252961.5275941,6.875942260955171,6.326995539419147,43.1882386432816,129.56471592984482,0.0,0.998255085933934,5.957893817363641,5.957893817363641,5.957893817363641
 2006-09-20T09:00:00,97103.71001050492,349573356.0378177,2333794136.1602693,7.989870597243821,5.34346273608956,58.411040425863895,0.0,0.0,0.0,7.989870597243821,7.989870597243821,0.0,1.0,73662.11399655546,265183610.38759968,1170253218.316283,8.089353676504794,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1170253218.316283,8.089353676504794,6.7,64.78235796492241,129.56471592984482,0.0,0.997738822835298,6.7,6.7,6.7
 2006-09-20T10:00:00,112418.88514326896,404707986.5157682,2894059378.8400764,8.307700524911688,5.025632808421693,58.411040425863895,0.0,0.0,0.0,8.307700524911688,8.307700524911688,0.0,1.0,75109.4346073461,270393964.5864459,1451450369.2825358,8.422754737945843,6.7,64.78235796492241,75109.4346073461,270393964.5864459,1451450369.2825358,8.422754737945843,6.7,64.78235796492241,129.56471592984482,0.0,0.997222559736662,6.7,6.7,6.7
 2006-09-20T11:00:00,107589.1603597514,387320977.295105,2722704623.408598,8.21048395215651,5.12284938117687,58.411040425863895,0.0,0.0,0.0,8.21048395215651,8.21048395215651,0.0,1.0,73662.11399655546,265183610.38759968,1365384458.4062371,8.320735350580945,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1365384458.4062371,8.320735350580945,6.7,64.78235796492241,129.56471592984482,0.0,0.996706296638026,6.7,6.7,6.7
 2006-09-20T12:00:00,125624.81481772017,452249333.34379256,3339413195.2568936,8.56038983613935,4.772943497194029,58.411040425863895,0.0,0.0,0.0,8.56038983613935,8.56038983613935,0.0,-1.0,12953.848513513853,46633854.64864986,263122322.45262,8.689184315016979,8.376914690652569,10.7970596608204,12953.848513513853,46633854.64864986,263122322.45262,8.689184315016979,8.376914690652569,10.7970596608204,129.56471592984482,21.21679876188968,0.9622234532422675,8.037878278724953,6.699979445602016,2.589639977974893
 2006-09-20T13:00:00,125418.32011867082,451505952.42721486,3327242999.127954,8.553483146448084,4.779850186885295,58.411040425863895,0.0,0.0,0.0,8.553483146448084,8.553483146448084,0.0,-1.0,0.0,0.0,0.0,8.680547201661314,8.680547201661314,0.0,0.0,0.0,0.0,8.680547201661314,8.680547201661314,0.0,129.56471592984482,33.69946790777042,0.8415690729609061,8.69534643713424,6.699989230908391,1.0220032857461476
 2006-09-20T14:00:00,128383.32621352607,462179974.3686939,3430182488.0178823,8.61189770183567,4.721435631497712,58.411040425863895,0.0,0.0,0.0,8.61189770183567,8.61189770183567,0.0,-1.0,0.0,0.0,0.0,8.741828002352557,8.741828002352557,0.0,0.0,0.0,0.0,8.741828002352557,8.741828002352557,0.0,129.56471592984482,36.84034205375656,0.7196252220223784,8.703722579026339,6.700000027719804,1.64604082094034
 2006-09-20T15:00:00,142939.50819443655,514582229.4999716,3890305176.3623953,8.873020532416934,4.460312800916445,58.411040425863895,0.0,0.0,0.0,8.873020532416934,8.873020532416934,0.0,-1.0,0.0,0.0,0.0,9.015611270503166,9.015611270503166,0.0,0.0,0.0,0.0,9.015611270503166,9.015611270503166,0.0,129.56471592984482,47.37393965221106,0.5859531816030508,8.995786813132208,6.700000590592665,2.7086753259322287
 2006-09-20T16:00:00,102939.52696899245,370582297.0883728,2532320542.169732,8.102483804195012,5.230849529138368,58.411040425863895,0.0,0.0,0.0,8.102483804195012,8.102483804195012,0.0,-1.0,0.0,0.0,0.0,8.207293300464125,8.207293300464125,0.0,0.0,0.0,0.0,8.207293300464125,8.207293300464125,0.0,129.56471592984482,31.37086434939914,0.4631842431310625,8.357490096880133,6.700001150664282,1.4265385636356367
 2006-09-20T17:00:00,83912.57982653122,302085287.3755124,1815304021.331056,7.695797881829919,5.63753545150346,58.411040425863895,0.0,0.0,0.0,7.695797881829919,7.695797881829919,0.0,-1.0,0.0,0.0,0.0,7.551225291421535,7.551225291421535,0.0,0.0,0.0,0.0,7.551225291421535,7.551225291421535,0.0,129.56471592984482,33.770369400713484,0.3791173791014519,7.619433878194424,6.470202554871951,1.1585636740836285
 2006-09-20T18:00:00,76457.89797341372,275248432.70428944,1507973241.94646,7.521515317940621,5.811818015392759,58.411040425863895,0.0,0.0,0.0,7.521515317940621,7.521515317940621,0.0,1.0,109375.87206735666,393753139.4424839,2877144714.2803364,2.2381915424647105,-1.1939479413184282,53.985298304102,109375.87206735666,393753139.4424839,2877144714.2803364,2.2381915424647105,-1.1939479413184282,53.985298304102,129.56471592984482,17.408019620286826,0.3422279319428719,0.7198137326445427,1.1195577613319891,0.0644702694241544
 2006-09-20T19:00:00,74548.83033625023,268375789.21050084,1426455443.217747,7.475291356353749,5.858041976979631,58.411040425863895,0.0,0.0,0.0,7.475291356353749,7.475291356353749,0.0,1.0,95459.724600796,343655008.5628656,2334180388.478717,-1.008947536902885,-3.8,64.78235796492241,95459.724600796,343655008.5628656,2334180388.478717,-1.008947536902885,-3.8,64.78235796492241,129.56471592984482,17.408019620286826,0.4471696106451149,-3.8,-1.8671930937275376,-1.8671930937275376
 2006-09-20T20:00:00,73958.24168274895,266249670.0578962,1374095584.7459176,7.445602065222167,5.887731268111213,58.411040425863895,0.0,0.0,0.0,7.445602065222167,7.445602065222167,0.0,1.0,93111.37534118476,335200951.2282652,2245169692.6869583,-1.1151419721802869,-3.8,64.78235796492241,93111.37534118476,335200951.2282652,2245169692.6869583,-1.1151419721802869,-3.8,64.78235796492241,129.56471592984482,17.408019620286826,0.5618276951083488,-3.8,-1.9413484787261304,-1.9413484787261304
 2006-09-20T21:00:00,44015.505422424925,158455819.52072978,750015601.6067232,8.024129840837064,7.173787468810502,51.109660372630906,0.0,0.0,0.0,8.024129840837064,8.024129840837064,0.0,1.0,83269.19356944597,299769096.85000545,1850425543.568668,-1.586479913167419,-3.8,64.78235796492238,83269.19356944597,299769096.85000545,1850425543.568668,-1.586479913167419,-3.8,64.78235796492238,129.56471592984477,17.408019620286826,0.6716113529588505,-3.8,-2.043657523342031,-2.043657523342031
 2006-09-20T22:00:00,52798.34963545712,190074058.6876456,928456055.390218,7.192998245682993,6.140335087650389,58.411040425863895,0.0,0.0,0.0,7.192998245682993,7.192998245682993,0.0,1.0,81591.92016544855,293730912.59561473,1781421532.3234258,-1.668894463640363,-3.8,64.78235796492241,81591.92016544855,293730912.59561473,1781421532.3234258,-1.668894463640363,-3.8,64.78235796492241,129.56471592984482,17.408019620286826,0.7732378154587143,-3.8,-2.2331019778430026,-2.2331019778430026
 2006-09-20T23:00:00,53401.191599305486,192244289.7574997,847445462.4107579,7.147043191862501,6.186290141470877,58.41104042586388,0.0,0.0,0.0,7.147043191862501,7.147043191862501,0.0,1.0,75556.36169163698,272002902.0898932,1488201411.4481668,-2.019081164052876,-3.8,64.78235796492238,75556.36169163698,272002902.0898932,1488201411.4481668,-2.019081164052876,-3.8,64.78235796492238,129.56471592984477,17.408019620286822,0.8605038181423729,-3.8,-2.536963367382564,-2.536963367382564
 2006-09-21T00:00:00,35977.57410757218,129519266.78725982,602759092.7203321,8.216115672476203,7.532755762334027,48.675867021553245,0.0,0.0,0.0,8.216115672476203,8.216115672476203,0.0,1.0,71093.7684838737,255937566.5419453,1050954215.9026196,-2.541801296063154,-3.8,64.78235796492241,71093.7684838737,255937566.5419453,1050954215.9026196,-2.541801296063154,-3.8,64.78235796492241,129.56471592984482,17.408019620286826,0.9270591371636852,-3.8,-2.91702436351546,-2.91702436351546
 2006-09-21T01:00:00,42716.649089265695,153779936.7213565,623025673.4491706,7.019819745428887,6.313513587904492,58.41104042586388,0.0,0.0,0.0,7.019819745428887,7.019819745428887,0.0,1.0,59386.59676229543,213791748.3442636,759153268.8939704,-2.890894789717549,-3.8,64.78235796492238,59386.59676229543,213791748.3442636,759153268.8939704,-2.890894789717549,-3.8,64.78235796492238,129.56471592984477,17.408019620286822,0.970660895714711,-3.8,-3.2731362931292813,-3.2731362931292813
 2006-09-21T02:00:00,35101.78286825732,126366418.32572629,511698827.1429584,8.157264848445537,7.577163877942127,48.675867021553245,0.0,0.0,0.0,8.157264848445537,8.157264848445537,0.0,1.0,41672.7552320523,150021918.83538827,494350844.1894856,-3.207878794548107,-3.8,64.78235796492241,41672.7552320523,150021918.83538827,494350844.1894856,-3.207878794548107,-3.8,64.78235796492241,129.56471592984482,17.408019620286826,0.9948451977800667,-3.8,-3.523835560833563,-3.523835560833563
 2006-09-21T03:00:00,38040.88006075381,136947168.21871367,549096074.6389406,7.878595777099192,7.256098469552321,51.109660372630906,0.0,0.0,0.0,7.878595777099192,7.878595777099192,0.0,1.0,0.0,0.0,0.0,-2.39720742880126,-2.39720742880126,0.0,0.0,0.0,0.0,-2.39720742880126,-2.39720742880126,0.0,129.56471592984482,0.0,1.0000000000000002,-2.678990899938725,-2.678990899938725,-2.678990899938725
 2006-09-21T04:00:00,1742.8720098290196,6274339.235384471,19944680.92732209,12.712698351045333,12.690091581818145,9.735173404310649,0.0,0.0,0.0,12.712698351045333,12.712698351045333,0.0,1.0,0.0,0.0,0.0,-1.471151225907071,-1.471151225907071,0.0,0.0,0.0,0.0,-1.471151225907071,-1.471151225907071,0.0,129.56471592984482,0.0,1.0,-1.4912362314853052,-1.4912362314853052,-1.4912362314853052
 2006-09-21T05:00:00,75166.86742649971,270600722.7353989,1290510122.708291,7.398218626840163,5.935114706493217,58.411040425863895,0.0,0.0,0.0,7.398218626840163,7.398218626840163,0.0,1.0,0.0,0.0,0.0,1.0156435031814892,1.0156435031814892,0.0,0.0,0.0,0.0,1.0156435031814892,1.0156435031814892,0.0,129.56471592984482,0.0,1.0,0.3336372404567466,0.3336372404567466,0.3336372404567466
 2006-09-21T06:00:00,73945.11755668896,266202423.20408025,1321825599.5525775,7.41596431986252,5.91736901347086,58.411040425863895,0.0,0.0,0.0,7.41596431986252,7.41596431986252,0.0,1.0,2030.8789671527995,7311164.281750077,23220905.77709995,5.06599292722761,5.038399867955912,10.7970596608204,2030.8789671527995,7311164.281750077,23220905.77709995,5.06599292722761,5.038399867955912,10.7970596608204,129.56471592984482,0.0,0.9998109087976672,4.384586606449077,4.384586606449077,4.384586606449077
 2006-09-21T07:00:00,86974.94957551175,313109818.4718423,1936062771.503186,7.764289653203271,5.56904368013011,58.411040425863895,0.0,0.0,0.0,7.764289653203271,7.764289653203271,0.0,1.0,70945.59266845508,255404133.60643828,959654365.0865644,7.8395233726575215,6.7,64.78235796492241,70945.59266845508,255404133.60643828,959654365.0865644,7.8395233726575215,6.7,64.78235796492241,129.56471592984482,0.0,0.9992998493834508,6.7,6.7,6.7
 2006-09-21T08:00:00,107628.90942884084,387464073.9438271,2698412194.638812,8.196707091106164,5.136626242227217,58.411040425863895,0.0,0.0,0.0,8.196707091106164,8.196707091106164,0.0,1.0,74539.32898783882,268341584.3562197,1353095681.8603806,8.30615534058613,6.7,64.78235796492241,74539.32898783882,268341584.3562197,1353095681.8603806,8.30615534058613,6.7,64.78235796492241,129.56471592984482,0.0,0.998783586284815,6.7,6.7,6.7
 2006-09-21T09:00:00,128396.9984874274,462229194.5547386,3372616304.7090497,8.579234105878307,4.754099227455073,58.411040425863895,0.0,0.0,0.0,8.579234105878307,8.579234105878307,0.0,1.0,81572.21217794858,293659963.84061486,1691623066.3581166,8.707373687563996,6.7,64.78235796492241,81572.21217794858,293659963.84061486,1691623066.3581166,8.707373687563996,6.7,64.78235796492241,129.56471592984482,0.0,0.9982673231861792,6.7,6.7,6.7
 2006-09-21T10:00:00,145135.0182418225,522486065.6705609,3867007605.3032646,8.859801367766897,4.473531965566484,58.411040425863895,0.0,0.0,0.0,8.859801367766897,8.859801367766897,0.0,1.0,88409.86098884254,318275499.5598331,1940051626.8389688,9.001650828078924,6.7,64.78235796492241,88409.86098884254,318275499.5598331,1940051626.8389688,9.001650828078924,6.7,64.78235796492241,129.56471592984482,0.0,0.9977510600875432,6.7,6.7,6.7
 2006-09-21T11:00:00,120520.998710731,433875595.3586316,3043633545.206155,8.392560931135103,4.940772402198277,58.411040425863895,0.0,0.0,0.0,8.392560931135103,8.392560931135103,0.0,1.0,78677.3981979736,283238633.51270497,1526319298.92007,8.511499450467191,6.7,64.78235796492241,78677.3981979736,283238633.51270497,1526319298.92007,8.511499450467191,6.7,64.78235796492241,129.56471592984482,0.0,0.9972347969889072,6.7,6.7,6.7
 2006-09-21T12:00:00,137924.3001969011,496527480.708844,3575718219.241297,8.694485685835911,4.638847647497469,58.411040425863895,0.0,0.0,0.0,8.694485685835911,8.694485685835911,0.0,-1.0,13906.602590435985,50063769.32556955,285415083.2327132,8.828176646689048,8.489491892925619,10.7970596608204,13906.602590435985,50063769.32556955,285415083.2327132,8.828176646689048,8.489491892925619,10.7970596608204,129.56471592984482,22.41085261950657,0.9608816631866164,8.11466166188744,6.69998419381082,2.6594603280364173
 2006-09-21T13:00:00,151961.93558170783,547062968.0941483,3994573348.114945,8.93220481296385,4.40112852036953,58.411040425863895,0.0,0.0,0.0,8.93220481296385,8.93220481296385,0.0,-1.0,0.0,0.0,0.0,9.077477364122558,9.077477364122558,0.0,0.0,0.0,0.0,9.077477364122558,9.077477364122558,0.0,129.56471592984482,40.3333017831242,0.8266226746893793,9.008702458046413,6.699996810356105,1.576310630243401
 2006-09-21T14:00:00,164418.87389675892,591907946.0283321,4363166905.579905,9.141422304976546,4.191911028356832,58.411040425863895,0.0,0.0,0.0,9.141422304976546,9.141422304976546,0.0,-1.0,0.0,0.0,0.0,9.296946516315346,9.296946516315346,0.0,0.0,0.0,0.0,9.296946516315346,9.296946516315346,0.0,129.56471592984482,55.62096726008813,0.6713590118611655,9.320710100699964,6.699996758508419,3.2118116061640443
 2006-09-21T15:00:00,140062.59794177447,504225352.5903881,3688323942.052349,8.758395973554716,4.574937359778664,58.411040425863895,0.0,0.0,0.0,8.758395973554716,8.758395973554716,0.0,-1.0,0.0,0.0,0.0,8.895207007716225,8.895207007716225,0.0,0.0,0.0,0.0,8.895207007716225,8.895207007716225,0.0,129.56471592984482,48.05442607699933,0.5201700905235611,8.988301378450158,6.69999034342636,2.7988686518542942
 2006-09-21T16:00:00,105754.75265674836,380717109.5642941,2577003104.37952,8.127828569636241,5.20550476369714,58.411040425863895,0.0,0.0,0.0,8.127828569636241,8.127828569636241,0.0,-1.0,0.0,0.0,0.0,8.233802775185858,8.233802775185858,0.0,0.0,0.0,0.0,8.233802775185858,8.233802775185858,0.0,129.56471592984482,29.93165008227507,0.405537543344247,8.301462942672307,6.69999544115495,1.3475868873858967
 2006-09-21T17:00:00,102184.67055054929,367864813.9819775,2431681934.657676,8.045393465798242,5.287939867535138,58.411040425863895,0.0,0.0,0.0,8.045393465798242,8.045393465798242,0.0,-1.0,0.0,0.0,0.0,8.147355986045888,8.147355986045888,0.0,0.0,0.0,0.0,8.147355986045888,8.147355986045888,0.0,129.56471592984482,27.4106580838306,0.3137456460068704,8.161437920665675,6.70000081182845,1.2520950516260343
 2006-09-21T18:00:00,99050.67886641956,356582443.9191104,2327220104.090582,7.986139538728909,5.347193794604472,58.411040425863895,0.0,0.0,0.0,7.986139538728909,7.986139538728909,0.0,1.0,122612.53281886458,441405118.1479124,3230500987.042671,3.072079655030856,-0.7795353716968495,53.985298304102,122612.53281886458,441405118.1479124,3230500987.042671,3.072079655030856,-0.7795353716968495,53.985298304102,129.56471592984482,28.52502342534641,0.2561207799515983,1.2154697081926895,1.46442727757833,0.5965829942945496
 2006-09-21T19:00:00,95993.80118415998,345577684.26297593,2225392379.01469,7.928381066170282,5.404952267163097,58.411040425863895,0.0,0.0,0.0,7.928381066170282,7.928381066170282,0.0,1.0,110190.06442296598,396684231.9226776,2797307402.806829,-0.4567168382951809,-3.8,64.78235796492241,110190.06442296598,396684231.9226776,2797307402.806829,-0.4567168382951809,-3.8,64.78235796492241,129.56471592984482,28.52502342534641,0.363165277943231,-3.8,-1.7933827772331048,-1.7933827772331048
 2006-09-21T20:00:00,95978.91815285596,345524105.3502814,2224825538.783405,7.928059551439037,5.405273781894343,58.411040425863895,0.0,0.0,0.0,7.928059551439037,7.928059551439037,0.0,1.0,107814.98706749037,388133953.4429653,2714421403.7206616,-0.5555116170982296,-3.8,64.78235796492241,107814.98706749037,388133953.4429653,2714421403.7206616,-0.5555116170982296,-3.8,64.78235796492241,129.56471592984482,28.52502342534641,0.4814629827859233,-3.8,-1.890197246686228,-1.890197246686228
 2006-09-21T21:00:00,48413.62691585233,174289056.89706838,970260517.8407326,8.461033252893987,7.360909129908443,48.67586702155325,0.0,0.0,0.0,8.461033252893987,8.461033252893987,0.0,1.0,89194.91351270072,321101688.6457225,2020729420.9467125,-1.3832358896566983,-3.8000000000000007,64.78235796492241,89194.91351270072,321101688.6457225,2020729420.9467125,-1.3832358896566983,-3.8000000000000007,64.78235796492241,129.56471592984482,28.52502342534642,0.5947971921206127,-3.8000000000000007,-1.9656336091467568,-1.9656336091467568
 2006-09-21T22:00:00,60467.58160008111,217683293.760292,1244380202.3090043,7.372153617421709,5.961179715911672,58.411040425863895,0.0,0.0,0.0,7.372153617421709,7.372153617421709,0.0,1.0,90179.23859578448,324645258.944824,2058949911.0281663,-1.3376529296267057,-3.8000000000000007,64.78235796492241,90179.23859578448,324645258.944824,2058949911.0281663,-1.3376529296267057,-3.8000000000000007,64.78235796492241,129.56471592984482,28.52502342534642,0.7026783455894119,-3.8000000000000007,-2.0883743949565496,-2.0883743949565496
 2006-09-21T23:00:00,48154.51321936544,173356247.58971557,859746656.0086219,8.131674293248091,7.15690030249358,51.10966037263091,0.0,0.0,0.0,8.131674293248091,8.131674293248091,0.0,1.0,80702.72291607958,290529802.49788654,1683286279.461752,-1.7861107731724406,-3.8,64.78235796492241,80702.72291607958,290529802.49788654,1683286279.461752,-1.7861107731724406,-3.8,64.78235796492241,129.56471592984482,28.52502342534641,0.8007925239895148,-3.8,-2.311030569943322,-2.311030569943322
 2006-09-22T00:00:00,51983.09316350316,187139135.3886113,965572856.0043525,7.214040446446119,6.119292886887266,58.411040425863895,0.0,0.0,0.0,7.214040446446119,7.214040446446119,0.0,1.0,76757.62872516032,276327463.41057706,1457480810.91611,-2.055867993050821,-3.8000000000000007,64.78235796492241,76757.62872516032,276327463.41057706,1457480810.91611,-2.055867993050821,-3.8000000000000007,64.78235796492241,129.56471592984482,28.525023425346426,0.8825075582285646,-3.8000000000000007,-2.6449334882811897,-2.6449334882811897
 2006-09-22T01:00:00,51463.874883640936,185269949.5811074,918038273.0884151,7.836165867318875,6.795325976841046,53.54345372370856,0.0,0.0,0.0,7.836165867318875,7.836165867318875,0.0,1.0,71502.3404313198,257408425.55275127,1113670513.8471675,-2.466859552831967,-3.8,64.78235796492241,71502.3404313198,257408425.55275127,1113670513.8471675,-2.466859552831967,-3.8,64.78235796492241,129.56471592984482,28.52502342534641,0.94224413647725,-3.8,-3.0294671883466653,-3.0294671883466653
 2006-09-22T02:00:00,40947.86301285402,147412306.84627447,726859056.3550297,7.078715374837768,6.254617958495614,58.411040425863895,0.0,0.0,0.0,7.078715374837768,7.078715374837768,0.0,1.0,52986.600996283145,190751763.5866193,738787414.3380922,-2.915372814604232,-3.8,64.78235796492241,52986.600996283145,190751763.5866193,738787414.3380922,-2.915372814604232,-3.8,64.78235796492241,129.56471592984482,28.52502342534642,0.9795760211802188,-3.8,-3.359802146324564,-3.359802146324564
 2006-09-22T03:00:00,31396.630257180863,113027868.92585108,534816807.3800094,8.605001732376197,7.998676740514599,45.430809220116366,0.0,0.0,0.0,8.605001732376197,8.605001732376197,0.0,1.0,31149.609580887325,112138594.4911944,396376083.7842683,-3.2839826575874334,-3.758676266825733,43.1882386432816,31149.609580887325,112138594.4911944,396376083.7842683,-3.2839826575874334,-3.758676266825733,43.1882386432816,129.56471592984482,19.01668228356428,0.9981273015645562,-3.785158291291153,-3.618510922275906,-3.618510922275906
 2006-09-22T04:00:00,3905.5142023728135,14059851.128542133,44708636.32614592,11.572209877817164,11.521533680314276,19.470346808621294,0.0,0.0,0.0,11.572209877817164,11.572209877817164,0.0,1.0,0.0,0.0,0.0,-3.4197484967014007,-3.4197484967014007,0.0,0.0,0.0,0.0,-3.4197484967014007,-3.4197484967014007,0.0,129.56471592984482,0.0,1.0,-3.4492306548629306,-3.4492306548629306,-3.4492306548629306
 2006-09-22T05:00:00,74697.17716336361,268909837.78810906,1092845773.8326392,7.286144142969833,6.047189190363547,58.411040425863895,0.0,0.0,0.0,7.286144142969833,7.286144142969833,0.0,1.0,0.0,0.0,0.0,-1.1767290864667754,-1.1767290864667754,0.0,0.0,0.0,0.0,-1.1767290864667754,-1.1767290864667754,0.0,129.56471592984482,0.0,0.9999974200118932,-1.7551779173662398,-1.7551779173662398,-1.7551779173662398
 2006-09-22T06:00:00,73846.1184617915,265846026.46244937,931386339.702474,7.194598633782253,6.138734699551126,58.411040425863895,0.0,0.0,0.0,7.194598633782253,7.194598633782253,0.0,1.0,0.0,0.0,0.0,1.8372940358534555,1.8372940358534555,0.0,0.0,0.0,0.0,1.8372940358534555,1.8372940358534555,0.0,129.56471592984482,0.0,0.9996833665971556,1.3555097836954892,1.3555097836954892,1.3555097836954892
 2006-09-22T07:00:00,77467.10290305644,278881570.4510032,1472571702.365975,7.501447706410293,5.831885626923088,58.411040425863895,0.0,0.0,0.0,7.501447706410293,7.501447706410293,0.0,1.0,13440.33321437301,48385199.57174283,158028378.2607534,5.60630695073327,5.41861432342791,21.5941193216408,13440.33321437301,48385199.57174283,158028378.2607534,5.60630695073327,5.41861432342791,21.5941193216408,129.56471592984482,0.0,0.9991671034985196,4.835848997443352,4.835848997443352,4.835848997443352
 2006-09-22T08:00:00,89373.14089852436,321743307.23468775,2035699548.8670533,7.820792348922065,5.512540984411314,58.411040425863895,0.0,0.0,0.0,7.820792348922065,7.820792348922065,0.0,1.0,73662.11399586785,265183610.38512427,1020641457.680186,7.911899649210284,6.7,64.78235796492241,73662.11399586785,265183610.38512427,1020641457.680186,7.911899649210284,6.7,64.78235796492241,129.56471592984482,0.0,0.9986508403998836,6.7,6.7,6.7
 2006-09-22T09:00:00,108757.03030726688,391525309.1061608,2739844451.4170303,8.220216527315356,5.1131168060180245,58.411040425863895,0.0,0.0,0.0,8.220216527315356,8.220216527315356,0.0,1.0,75127.71420083393,270459771.1230022,1373907881.9636798,8.33081717749121,6.7,64.78235796492241,75127.71420083393,270459771.1230022,1373907881.9636798,8.33081717749121,6.7,64.78235796492241,129.56471592984482,0.0,0.9981345773012475,6.7,6.7,6.7
 2006-09-22T10:00:00,133684.80135243395,481265284.8687622,3560671373.369652,8.685947384898276,4.647385948435107,58.411040425863895,0.0,0.0,0.0,8.685947384898276,8.685947384898276,0.0,1.0,83643.3286238246,301115983.0457685,1786123424.1685205,8.81933498871405,6.7,64.78235796492241,83643.3286238246,301115983.0457685,1786123424.1685205,8.81933498871405,6.7,64.78235796492241,129.56471592984482,0.0,0.997618314202612,6.7,6.7,6.7
 2006-09-22T11:00:00,121469.31917139595,437289549.0170255,3174836109.685628,8.467005582525076,4.866327750808304,58.411040425863895,0.0,0.0,0.0,8.467005582525076,8.467005582525076,0.0,1.0,78631.30660766955,283072703.7876104,1592315215.7909412,8.589708003504922,6.7,64.78235796492241,78631.30660766955,283072703.7876104,1592315215.7909412,8.589708003504922,6.7,64.78235796492241,129.56471592984482,0.0,0.9971020511039758,6.7,6.7,6.7
 2006-09-22T12:00:00,126797.79244499502,456472052.80198216,3387553377.336852,8.58770658333207,4.74562675000131,58.411040425863895,0.0,0.0,0.0,8.58770658333207,8.58770658333207,0.0,-1.0,13309.47614343992,47914114.11638372,277132288.8271104,8.716244413180128,8.387373359015438,10.7970596608204,13309.47614343992,47914114.11638372,277132288.8271104,8.716244413180128,8.387373359015438,10.7970596608204,129.56471592984482,21.19064470511663,0.96267599623385,8.036378514038253,6.699986162080056,2.587396931845161
 2006-09-22T13:00:00,136468.4476464582,491286411.5272496,3686164649.444881,8.757163122223615,4.5761702111097655,58.411040425863895,0.0,0.0,0.0,8.757163122223615,8.757163122223615,0.0,-1.0,0.0,0.0,0.0,8.894818085577013,8.894818085577013,0.0,0.0,0.0,0.0,8.894818085577013,8.894818085577013,0.0,129.56471592984482,37.243087130748506,0.8367003382206185,8.871269171015674,6.700009234058515,1.3046178244086877
 2006-09-22T14:00:00,142090.35832149128,511525289.95736855,3845705801.157525,8.847707713643368,4.485625619690011,58.411040425863895,0.0,0.0,0.0,8.847707713643368,8.847707713643368,0.0,-1.0,0.0,0.0,0.0,8.989086212810967,8.989086212810967,0.0,0.0,0.0,0.0,8.989086212810967,8.989086212810967,0.0,129.56471592984482,44.186080477179765,0.6984047694432136,8.97754511354303,6.69999518392877,2.2909563796594754
 2006-09-22T15:00:00,143206.3517340887,515542866.2427194,3893525111.5430574,8.874847849489315,4.458485483844065,58.411040425863895,0.0,0.0,0.0,8.874847849489315,8.874847849489315,0.0,-1.0,0.0,0.0,0.0,9.0182250672538,9.0182250672538,0.0,0.0,0.0,0.0,9.0182250672538,9.0182250672538,0.0,129.56471592984482,48.45767031779699,0.5568686030061621,9.018669600769645,6.699994638612946,2.817431249349626
 2006-09-22T16:00:00,103515.64996050928,372656339.8578333,2548059766.305936,8.111413728244179,5.2219196050892025,58.411040425863895,0.0,0.0,0.0,8.111413728244179,8.111413728244179,0.0,-1.0,0.0,0.0,0.0,8.207748679610633,8.207748679610633,0.0,0.0,0.0,0.0,8.207748679610633,8.207748679610633,0.0,129.56471592984482,31.740980302106607,0.4335352248888208,8.365689873795345,6.700001471533928,1.4738672681140128
 2006-09-22T17:00:00,82845.50807483184,298243829.06939465,1767311567.0482528,7.6685809130279905,5.664752420305391,58.411040425863895,0.0,0.0,0.0,7.6685809130279905,7.6685809130279905,0.0,-1.0,0.0,0.0,0.0,7.751620617414506,7.751620617414506,0.0,0.0,0.0,0.0,7.751620617414506,7.751620617414506,0.0,129.56471592984482,19.965106626572467,0.3535152954259497,7.81875726535801,6.700034969272696,0.5530692929561091
 2006-09-22T18:00:00,75144.39840244308,270519834.2487951,1434325697.230817,7.479754646151409,5.853578687181973,58.411040425863895,0.0,0.0,0.0,7.479754646151409,7.479754646151409,0.0,1.0,108747.4972224278,391490990.00074005,2860571715.250206,2.2174893144054484,-1.1949025532701558,53.985298304102,108747.4972224278,391490990.00074005,2860571715.250206,2.2174893144054484,-1.1949025532701558,53.985298304102,129.56471592984482,17.12273515559632,0.3157220548443576,0.7156599298922486,1.1439260531339264,0.0895857623531954
 2006-09-22T19:00:00,73956.6867423226,266244072.27236137,1367894941.922739,7.442086184395115,5.891247148938265,58.411040425863895,0.0,0.0,0.0,7.442086184395115,7.442086184395115,0.0,1.0,95098.02715695184,342352897.7650267,2320567737.218952,-1.0251863387703768,-3.8,64.78235796492241,95098.02715695184,342352897.7650267,2320567737.218952,-1.0251863387703768,-3.8,64.78235796492241,129.56471592984482,17.12273515559632,0.4222391935359966,-3.8,-1.848473640935936,-1.848473640935936
 2006-09-22T20:00:00,73936.81211007775,266172523.59627983,1288872033.9724832,7.397279825582129,5.936053507751251,58.411040425863895,0.0,0.0,0.0,7.397279825582129,7.397279825582129,0.0,1.0,92361.7473043122,332502290.2955239,2216440616.1309366,-1.1494228781146694,-3.8,64.78235796492241,92361.7473043122,332502290.2955239,2216440616.1309366,-1.1494228781146694,-3.8,64.78235796492241,129.56471592984482,17.12273515559632,0.5378819246509831,-3.8,-1.9255485921436413,-1.9255485921436413
 2006-09-22T21:00:00,43119.04002393736,155228544.0861745,683614426.6184838,7.969486490621743,7.194449446555328,51.109660372630906,0.0,0.0,0.0,7.969486490621743,7.969486490621743,0.0,1.0,82940.20938680274,298584753.7924899,1839054390.4726765,-1.6000267164553252,-3.8,64.78235796492238,82940.20938680274,298584753.7924899,1839054390.4726765,-1.6000267164553252,-3.8,64.78235796492238,129.56471592984477,17.12273515559632,0.6488470592601628,-3.8,-2.0163931432068822,-2.0163931432068822
 2006-09-22T22:00:00,51274.471731357895,184588098.2328884,839887822.1393815,7.142774295842106,6.190559037491277,58.411040425863895,0.0,0.0,0.0,7.142774295842106,7.142774295842106,0.0,1.0,81433.17024675939,293159412.8883338,1777659553.8421268,-1.6733504045021683,-3.8,64.78235796492241,81433.17024675939,293159412.8883338,1777659553.8421268,-1.6733504045021683,-3.8,64.78235796492241,129.56471592984482,17.12273515559632,0.7526503574055856,-3.8,-2.183531752675781,-2.183531752675781
 2006-09-22T23:00:00,37255.76743787344,134120762.77634434,528976918.7779584,8.460147559046826,7.860460676617801,46.24207367047558,0.0,0.0,0.0,8.460147559046826,8.460147559046826,0.0,1.0,73965.36578548928,266275316.82776144,1392365926.442356,-2.133612708180024,-3.8000000000000007,64.78235796492241,73965.36578548928,266275316.82776144,1392365926.442356,-2.133612708180024,-3.8000000000000007,64.78235796492241,129.56471592984482,17.12273515559632,0.8435475678941601,-3.8000000000000007,-2.4636533616102487,-2.4636533616102487
 2006-09-23T00:00:00,40025.09676991824,144090348.37170565,526273492.0446469,8.444584833607488,7.847970840341401,46.242073670475584,0.0,0.0,0.0,8.444584833607488,8.444584833607488,0.0,1.0,71241.24357606405,256468476.87383056,1082176795.6568332,-2.504450715018098,-3.8,64.78235796492241,71241.24357606405,256468476.87383056,1082176795.6568332,-2.504450715018098,-3.8,64.78235796492241,129.56471592984482,17.12273515559632,0.9148824410602372,-3.8,-2.834639541212729,-2.834639541212729
 2006-09-23T01:00:00,31192.898026413262,112294432.89508776,404278235.92027247,8.66977048286285,8.211462548498218,43.80828031939791,0.0,0.0,0.0,8.66977048286285,8.66977048286285,0.0,1.0,56629.59202866667,203866531.30320007,711158369.4953189,-2.9483299616828056,-3.8,64.78235796492238,56629.59202866667,203866531.30320007,711158369.4953189,-2.9483299616828056,-3.8,64.78235796492238,129.56471592984477,17.122735155596317,0.9632206290133936,-3.8,-3.204751895822335,-3.204751895822335
 2006-09-23T02:00:00,27174.379270189645,97827765.3726827,336034441.2945205,7.733704363503651,7.35277024823121,51.10966037263091,0.0,0.0,0.0,7.733704363503651,7.733704363503651,0.0,1.0,38751.88771908773,139506795.78871584,441664770.7671155,-3.270935891168904,-3.8,64.78235796492241,38751.88771908773,139506795.78871584,441664770.7671155,-3.270935891168904,-3.8,64.78235796492241,129.56471592984482,17.12273515559632,0.9912007686055192,-3.8,-3.481173561918685,-3.481173561918685
 2006-09-23T03:00:00,25253.971496552986,90914297.38759074,287950704.0909065,7.981855951732615,7.6554423843937505,48.675867021553245,0.0,0.0,0.0,7.981855951732615,7.981855951732615,0.0,1.0,7533.180288141269,27119449.037308566,85202814.96114187,-3.228005137213015,-3.330070785065059,10.7970596608204,7533.180288141269,27119449.037308566,85202814.96114187,-3.228005137213015,-3.330070785065059,10.7970596608204,129.56471592984482,2.8537891925993866,1.0,-3.4299580015315603,-3.3949331606232254,-3.3949331606232254
 2006-09-23T04:00:00,2387.952113804459,8596627.609696055,27305235.94362896,11.278697042702694,11.247747499705122,19.470346808621294,0.0,0.0,0.0,11.278697042702694,11.278697042702694,0.0,1.0,0.0,0.0,0.0,-3.020170808884944,-3.020170808884944,0.0,0.0,0.0,0.0,-3.020170808884944,-3.020170808884944,0.0,129.56471592984482,0.0,1.0,-3.0425130259245354,-3.0425130259245354,-3.0425130259245354
 2006-09-23T05:00:00,52802.45671290055,190088844.166442,609227723.1522267,7.011971303566284,6.321362029767097,58.411040425863895,0.0,0.0,0.0,7.011971303566284,7.011971303566284,0.0,1.0,0.0,0.0,0.0,-1.7519846249514135,-1.7519846249514135,0.0,0.0,0.0,0.0,-1.7519846249514135,-1.7519846249514135,0.0,129.56471592984482,0.0,0.9998407689651192,-2.073448903396541,-2.073448903396541,-2.073448903396541
 2006-09-23T06:00:00,64010.71000378944,230438556.013642,737113261.964051,7.08446595228767,6.248867381045709,58.411040425863895,0.0,0.0,0.0,7.08446595228767,7.08446595228767,0.0,1.0,0.0,0.0,0.0,0.3000767462313473,0.3000767462313473,0.0,0.0,0.0,0.0,0.3000767462313473,0.3000767462313473,0.0,129.56471592984482,0.0,0.9993356815843936,-0.0828764439607526,-0.0828764439607526,-0.0828764439607526
 2006-09-23T07:00:00,73896.65800415754,266027968.8149672,1130247866.4844131,7.307344097453199,6.025989235880181,58.411040425863895,0.0,0.0,0.0,7.307344097453199,7.307344097453199,0.0,1.0,0.0,0.0,0.0,3.611723504098277,3.611723504098277,0.0,0.0,0.0,0.0,3.611723504098277,3.611723504098277,0.0,129.56471592984482,0.0,0.9988194184857576,3.032119448465705,3.032119448465705,3.032119448465705
 2006-09-23T08:00:00,82456.8689930222,296844728.37488,1752345816.1736774,7.660096475598036,5.673236857735344,58.411040425863895,0.0,0.0,0.0,7.660096475598036,7.660096475598036,0.0,1.0,50926.346202055785,183334846.32740083,642848846.5847205,7.362287775344214,6.598882202098751,53.985298304102,50926.346202055785,183334846.32740083,642848846.5847205,7.362287775344214,6.598882202098751,53.985298304102,129.56471592984482,0.0,0.9983031553871216,6.370885048797274,6.370885048797274,6.370885048797274
 2006-09-23T09:00:00,96290.04791176622,346644172.48235834,2260318272.5740952,7.948191796277431,5.385141537055948,58.411040425863895,0.0,0.0,0.0,7.948191796277431,7.948191796277431,0.0,1.0,74411.69586815004,267882105.1253401,1133286245.8419092,8.045516321058146,6.7,64.78235796492241,74411.69586815004,267882105.1253401,1133286245.8419092,8.045516321058146,6.7,64.78235796492241,129.56471592984482,0.0,0.9977868922884856,6.7,6.7,6.7
 2006-09-23T10:00:00,100130.6444378246,360470319.97616863,2379413757.759032,8.015744822272255,5.317588511061124,58.411040425863895,0.0,0.0,0.0,8.015744822272255,8.015744822272255,0.0,1.0,74817.24301259973,269342074.8453591,1192998943.8801837,8.116335091124228,6.7,64.78235796492241,74817.24301259973,269342074.8453591,1192998943.8801837,8.116335091124228,6.7,64.78235796492241,129.56471592984482,0.0,0.9972706291898498,6.7,6.7,6.7
 2006-09-23T11:00:00,98853.72326247377,355873403.74490553,2325528935.394363,7.985179803661745,5.3481535296716345,58.411040425863895,0.0,0.0,0.0,7.985179803661745,7.985179803661745,0.0,1.0,74926.1798862196,269734247.59039056,1165957408.1940808,8.084265611679093,6.7,64.78235796492241,74926.1798862196,269734247.59039056,1165957408.1940808,8.084265611679093,6.7,64.78235796492241,129.56471592984482,0.0,0.9967543660912138,6.7,6.7,6.7
 2006-09-23T12:00:00,98783.7732876842,355621583.8356631,2313667413.98033,7.978451657997272,5.354881675336109,58.411040425863895,0.0,0.0,0.0,7.978451657997272,7.978451657997272,0.0,-1.0,12499.059842839562,44996615.43422243,191581720.55530137,8.077199282133094,7.849743267198772,10.7970596608204,12499.059842839562,44996615.43422243,191581720.55530137,8.077199282133094,7.849743267198772,10.7970596608204,129.56471592984482,14.979086471560308,0.9729407957340354,7.618652305022713,6.699990107044318,2.321139511872848
 2006-09-23T13:00:00,101440.36143830292,365185301.17789054,2390462981.04977,8.022012460363392,5.311320872969989,58.411040425863895,0.0,0.0,0.0,8.022012460363392,8.022012460363392,0.0,-1.0,0.0,0.0,0.0,8.12289495450706,8.12289495450706,0.0,0.0,0.0,0.0,8.12289495450706,8.12289495450706,0.0,129.56471592984482,23.32128839073821,0.8898146045537376,8.109638767153948,6.700001917705932,0.2773624310117942
 2006-09-23T14:00:00,105533.6222831115,379921040.2192014,2525189386.3296337,8.098436100569439,5.234897232763941,58.411040425863895,0.0,0.0,0.0,8.098436100569439,8.098436100569439,0.0,-1.0,0.0,0.0,0.0,8.203025660434195,8.203025660434195,0.0,0.0,0.0,0.0,8.203025660434195,8.203025660434195,0.0,129.56471592984482,25.434243173198062,0.8001620141565943,8.194663275358467,6.699991464957525,0.579084549453
 2006-09-23T15:00:00,103600.978365597,372963522.1161493,2471949789.99433,8.068235574567334,5.265097758766047,58.411040425863895,0.0,0.0,0.0,8.068235574567334,8.068235574567334,0.0,-1.0,0.0,0.0,0.0,8.171373328130725,8.171373328130725,0.0,0.0,0.0,0.0,8.171373328130725,8.171373328130725,0.0,129.56471592984482,26.05440693818108,0.7079628700099329,8.186150249135004,6.700010982190126,0.7962047291610727
 2006-09-23T16:00:00,98325.14878697637,353970535.63311493,2293272173.988508,7.966883469446292,5.366449863887088,58.411040425863895,0.0,0.0,0.0,7.966883469446292,7.966883469446292,0.0,-1.0,0.0,0.0,0.0,8.065062678765045,8.065062678765045,0.0,0.0,0.0,0.0,8.065062678765045,8.065062678765045,0.0,129.56471592984482,24.55785536924985,0.6202954043068315,8.08495994833302,6.700001178811793,0.7781923637243654
 2006-09-23T17:00:00,70325.2109814299,253170759.5331477,1496939480.146056,8.929126655254317,7.231814657576038,47.702349681122165,0.0,0.0,0.0,8.929126655254317,8.929126655254317,0.0,-1.0,0.0,0.0,0.0,7.594101379599767,7.594101379599767,0.0,0.0,0.0,0.0,7.594101379599767,7.594101379599767,0.0,129.56471592984482,16.64751506692186,0.5474102002610777,7.64525062597896,6.699999497601646,0.3916321145903672
 2006-09-23T18:00:00,54732.07370119026,197035465.3242849,1106183892.9135315,9.890968856269431,8.63676954890988,38.940693617242594,0.0,0.0,0.0,9.890968856269431,9.890968856269431,0.0,1.0,103287.91641565012,371836499.0963405,2590444266.1163,1.8076071231055613,-1.2833704085555384,53.985298304102,103287.91641565012,371836499.0963405,2590444266.1163,1.8076071231055613,-1.2833704085555384,53.985298304102,129.56471592984482,18.52966006639405,0.5155937439934838,0.53578552114852,0.9217126761447192,-0.1316963238382796
 2006-09-23T19:00:00,44778.53739502541,161202734.62209147,850435579.1358185,8.449632166266968,7.485432715667575,48.675867021553245,0.0,0.0,0.0,8.449632166266968,8.449632166266968,0.0,1.0,87588.39834252685,315318234.0330966,1949696802.455894,-1.4679734986518946,-3.8,64.78235796492241,87588.39834252685,315318234.0330966,1949696802.455894,-1.4679734986518946,-3.8,64.78235796492241,129.56471592984482,18.52966006639405,0.6152705682366738,-3.8,-1.98292473628066,-1.98292473628066
 2006-09-23T20:00:00,44123.85637533028,158845882.95118898,831514820.4389744,8.445033731248223,7.502291524048339,48.67586702155325,0.0,0.0,0.0,8.445033731248223,8.445033731248223,0.0,1.0,84207.94329847889,303148595.87452394,1826726057.578061,-1.614813371981361,-3.8000000000000007,64.78235796492241,84207.94329847889,303148595.87452394,1826726057.578061,-1.614813371981361,-3.8000000000000007,64.78235796492241,129.56471592984482,18.52966006639405,0.7217665206716104,-3.8000000000000007,-2.120958159896412,-2.120958159896412
 2006-09-23T21:00:00,46427.46207763229,167138863.47947627,863200388.0613129,7.155997162119784,6.1773361712136,58.411040425863895,0.0,0.0,0.0,7.155997162119784,7.155997162119784,0.0,1.0,80277.84339243632,289000236.2127707,1638694742.0879335,-1.839378027200287,-3.8000000000000007,64.78235796492241,80277.84339243632,289000236.2127707,1638694742.0879335,-1.839378027200287,-3.8000000000000007,64.78235796492241,129.56471592984482,18.52966006639405,0.8173708190189247,-3.8000000000000007,-2.3652102722351587,-2.3652102722351587
 2006-09-23T22:00:00,22874.48787479398,82348156.34925833,388144208.16582537,8.194542491867823,7.754470763326758,48.675867021553245,0.0,0.0,0.0,8.194542491867823,8.194542491867823,0.0,1.0,72551.596863055,261185748.706998,1112500206.502941,-2.468222111864528,-3.8,64.78235796492241,72551.596863055,261185748.706998,1112500206.502941,-2.468222111864528,-3.8,64.78235796492241,129.56471592984482,18.52966006639405,0.8953305157062568,-3.8,-2.715334042076219,-2.715334042076219
 2006-09-23T23:00:00,36777.048648298594,132397375.13387492,639573031.9969791,7.029217236403258,6.304116096930126,58.411040425863895,0.0,0.0,0.0,7.029217236403258,7.029217236403258,0.0,1.0,62589.605873023065,225322581.1428829,916396077.065217,-2.7028753057167214,-3.8000000000000007,64.78235796492241,62589.605873023065,225322581.1428829,916396077.065217,-2.7028753057167214,-3.8000000000000007,64.78235796492241,129.56471592984482,18.52966006639405,0.9507538691195446,-3.8000000000000007,-3.097617773610424,-3.097617773610424
 2006-09-24T00:00:00,8695.97351848988,31305504.666563563,99233674.56027912,9.359798937917532,9.24731956663714,38.940693617242594,0.0,0.0,0.0,9.359798937917532,9.359798937917532,0.0,1.0,34269.87579332004,123371552.85595214,386917347.4853632,-3.336454423705003,-3.8,64.78235796492241,34269.87579332004,123371552.85595214,386917347.4853632,-3.336454423705003,-3.8,64.78235796492241,129.56471592984482,18.52966006639405,0.9843903605350304,-3.8,-3.408873960863302,-3.408873960863302
 2006-09-24T01:00:00,36729.245003576536,132225282.01287556,671119256.1719835,8.904167478853642,8.143262872471714,43.80828031939791,0.0,0.0,0.0,8.904167478853642,8.904167478853642,0.0,1.0,29850.609039964445,107462192.54387204,406869975.8267626,-3.247485518497145,-3.734644732048242,32.39117898246119,29850.609039964445,107462192.54387204,406869975.8267626,-3.247485518497145,-3.734644732048242,32.39117898246119,129.56471592984482,9.264830033197024,0.9993097956726096,-3.7801527603825793,-3.664124394506244,-3.664124394506244
 2006-09-24T02:00:00,11088.656694019242,39919164.09846927,126774406.3621375,8.270641529759912,8.126944621082567,46.24207367047558,0.0,0.0,0.0,8.270641529759912,8.270641529759912,0.0,1.0,0.0,0.0,0.0,-3.2171994510444257,-3.2171994510444257,0.0,0.0,0.0,0.0,-3.2171994510444257,-3.2171994510444257,0.0,129.56471592984482,0.0,1.0000000000000002,-3.281328917570169,-3.281328917570169,-3.281328917570169
 2006-09-24T03:00:00,37471.30641101284,134896703.07964623,646153208.106081,9.161933777600945,8.429369568182711,41.37448696832026,0.0,0.0,0.0,9.161933777600945,9.161933777600945,0.0,1.0,0.0,0.0,0.0,-1.2017352591908972,-1.2017352591908972,0.0,0.0,0.0,0.0,-1.2017352591908972,-1.2017352591908972,0.0,129.56471592984482,0.0,1.0000000000000002,-1.5330659515142984,-1.5330659515142984,-1.5330659515142984
 2006-09-24T04:00:00,5076.138732861233,18274099.438300434,58090485.179925576,10.356225293998971,10.290381296205354,29.205520212931948,0.0,0.0,0.0,10.356225293998971,10.356225293998971,0.0,1.0,0.0,0.0,0.0,-0.495970240935994,-0.495970240935994,0.0,0.0,0.0,0.0,-0.495970240935994,-0.495970240935994,0.0,129.56471592984482,0.0,0.9998224225032742,-0.5321235912032133,-0.5321235912032133,-0.5321235912032133
 2006-09-24T05:00:00,42160.14882755204,151776535.77918732,531159129.523793,6.967738722924112,6.36559461040927,58.411040425863895,0.0,0.0,0.0,6.967738722924112,6.967738722924112,0.0,1.0,0.0,0.0,0.0,0.7104316743023373,0.7104316743023373,0.0,0.0,0.0,0.0,0.7104316743023373,0.7104316743023373,0.0,129.56471592984482,0.0,0.9993136658301796,0.436114596753171,0.436114596753171,0.436114596753171
 2006-09-24T06:00:00,0.0,0.0,0.0,13.627961206040212,13.627961206040212,0.0,0.0,0.0,0.0,13.627961206040212,13.627961206040212,0.0,1.0,0.0,0.0,0.0,1.407738762511535,1.407738762511535,0.0,0.0,0.0,0.0,1.407738762511535,1.407738762511535,0.0,129.56471592984482,0.0,0.9987974027315436,1.3953346640906812,1.3953346640906812,1.3953346640906812
 2006-09-24T07:00:00,53489.91180879253,192563682.51165307,1078689808.9761734,9.68934030363662,8.466291766677934,38.9406936172426,0.0,0.0,0.0,9.68934030363662,9.68934030363662,0.0,1.0,0.0,0.0,0.0,3.2929949491744206,3.2929949491744206,0.0,0.0,0.0,0.0,3.2929949491744206,3.2929949491744206,0.0,129.56471592984482,0.0,0.9982811396329078,2.713084630305906,2.713084630305906,2.713084630305906
 2006-09-24T08:00:00,71048.73523772907,255775446.8558247,1512639354.1092954,8.811927471611922,7.096838111408452,48.67586702155324,0.0,0.0,0.0,8.811927471611922,8.811927471611922,0.0,1.0,40339.12786820509,145220860.32553834,502118688.2940545,7.141299310726107,6.545015838699805,47.81554992649033,40339.12786820509,145220860.32553834,502118688.2940545,7.141299310726107,6.545015838699805,47.81554992649033,129.56471592984477,0.0,0.9977648765342714,6.3046680191512,6.3046680191512,6.3046680191512
