Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-28T17:00:00,71807.64831818121,258507533.9454524,908214108.7667586,7.181463285903199,6.151870047430182,58.411040425863895,0.0,0.0,0.0,7.181463285903199,7.181463285903199,0.0,-1.0,0.0,0.0,0.0,7.134954778215597,7.134954778215597,0.0,0.0,0.0,0.0,7.134954778215597,7.134954778215597,0.0,129.56471592984482,11.1383473539285,0.4274483382403371,7.18963659562228,6.593521767031181,0.1727014958434775
 2006-09-28T18:00:00,56064.9454166629,201833803.49998647,638971200.1080345,7.028830964254136,6.304502369079245,58.411040425863895,0.0,0.0,0.0,7.028830964254136,7.028830964254136,0.0,1.0,97288.70623398914,350239342.4423609,2485223222.589349,1.5392907615597575,-1.4265439216017703,53.985298304102,97288.70623398914,350239342.4423609,2485223222.589349,1.5392907615597575,-1.4265439216017703,53.985298304102,129.56471592984482,7.996539316993058,0.4110331725121714,0.3968131362833504,0.9329980385150648,-0.1823723108411633
 2006-09-28T19:00:00,49862.86061557466,179506298.21606877,568433914.9153842,6.988846429296706,6.344486904036674,58.411040425863895,0.0,0.0,0.0,6.988846429296706,6.988846429296706,0.0,1.0,83431.5967981945,300353748.47350025,1866529612.1781569,-1.5670892226955246,-3.8,64.78235796492241,83431.5967981945,300353748.47350025,1866529612.1781569,-1.5670892226955246,-3.8,64.78235796492241,129.56471592984482,7.996539316993058,0.5142935371643472,-3.8,-1.9107438434827124,-1.9107438434827124
 2006-09-28T20:00:00,44161.88554604658,158982787.9657677,503554452.0177435,6.952070346965546,6.381262986367836,58.411040425863895,0.0,0.0,0.0,6.952070346965546,6.952070346965546,0.0,1.0,80932.37973637837,291356567.0509621,1765323643.831768,-1.6879489532254448,-3.8,64.78235796492241,80932.37973637837,291356567.0509621,1765323643.831768,-1.6879489532254448,-3.8,64.78235796492241,129.56471592984482,7.996539316993058,0.6263023040943634,-3.8,-1.993146342793592,-1.993146342793592
 2006-09-28T21:00:00,18628.73819686521,67063457.50871474,212576042.51189056,8.144433025092173,7.903469539796163,46.242073670475584,0.0,0.0,0.0,8.144433025092173,8.144433025092173,0.0,1.0,74586.99986249303,268513199.5049749,1501097566.6120896,-2.0036083460237184,-3.8,64.78235796492241,74586.99986249303,268513199.5049749,1501097566.6120896,-2.0036083460237184,-3.8,64.78235796492241,129.56471592984482,7.996539316993059,0.7319754582685426,-3.8,-2.1402090703281904,-2.1402090703281904
 2006-09-28T22:00:00,14146.900868916831,50928843.12810059,161964945.16943264,6.7584607829131365,6.574872550420245,58.411040425863895,0.0,0.0,0.0,6.7584607829131365,6.7584607829131365,0.0,1.0,70919.43370155667,255309961.325604,1261189287.311487,-2.2903521605963064,-3.8000000000000007,64.78235796492241,70919.43370155667,255309961.325604,1261189287.311487,-2.2903521605963064,-3.8000000000000007,64.78235796492241,129.56471592984482,7.996539316993059,0.8261161887698764,-3.8000000000000007,-2.396249865712589,-2.396249865712589
 2006-09-28T23:00:00,9474.68267325401,34108857.62371445,108425615.23288804,7.497006992845706,7.374107864111828,51.10966037263091,0.0,0.0,0.0,7.497006992845706,7.497006992845706,0.0,1.0,70261.44564650918,252941204.327433,938059837.9259562,-2.676781444324058,-3.8,64.78235796492241,70261.44564650918,252941204.327433,938059837.9259562,-2.676781444324058,-3.8,64.78235796492241,129.56471592984482,7.996539316993059,0.9019602726778602,-3.8,-2.754098162770017,-2.754098162770017
 2006-09-29T00:00:00,4662.110051232511,16783596.18443704,53310827.728946246,9.501187407156207,9.440760850801324,29.20552021293194,0.0,0.0,0.0,9.501187407156207,9.501187407156207,0.0,1.0,52856.28726656435,190282634.1596316,597822472.2160783,-3.0839361075287663,-3.8,64.78235796492241,52856.28726656435,190282634.1596316,597822472.2160783,-3.0839361075287663,-3.8,64.78235796492241,129.56471592984482,7.996539316993059,0.9550512962847594,-3.8,-3.133536704190566,-3.133536704190566
 2006-09-29T01:00:00,3532.545172909682,12717162.622474857,40396676.90883682,7.60003143639113,7.554243351868748,48.675867021553245,0.0,0.0,0.0,7.60003143639113,7.60003143639113,0.0,1.0,29553.32067629247,106391954.4346529,334258044.6446121,-3.3995215580967044,-3.8,64.78235796492241,29553.32067629247,106391954.4346529,334258044.6446121,-3.3995215580967044,-3.8,64.78235796492241,129.56471592984482,7.996539316993059,0.9867708731561884,-3.8,-3.433753701328138,-3.433753701328138
 2006-09-29T02:00:00,250.9112021020874,903280.327567515,2866521.1837626323,11.596135349423577,11.592886278616986,5.678851152514544,0.0,0.0,0.0,11.596135349423577,11.596135349423577,0.0,1.0,6125.432925764144,22051558.53275092,69422457.26097581,-3.685062473730204,-3.7682499185692255,21.5941193216408,6125.432925764144,22051558.53275092,69422457.26097581,-3.685062473730204,-3.7682499185692255,21.5941193216408,129.56471592984477,2.665513105664352,0.999704497606972,-3.7833205189109225,-3.707251120087109,-3.707251120087109
 2006-09-29T03:00:00,91.2284361943825,328422.370299777,1043559.8943774048,11.897163600941118,11.89598077452038,2.433793351077662,0.0,0.0,0.0,11.897163600941118,11.897163600941118,0.0,1.0,0.0,0.0,0.0,-3.68240161529718,-3.68240161529718,0.0,0.0,0.0,0.0,-3.68240161529718,-3.68240161529718,0.0,129.56471592984482,0.0,0.999895434086989,-3.696037787892429,-3.696037787892429,-3.696037787892429
 2006-09-29T04:00:00,0.0,0.0,0.0,12.123942965416449,12.123942965416449,0.0,0.0,0.0,0.0,12.123942965416449,12.123942965416449,0.0,1.0,0.0,0.0,0.0,-3.58901733376012,-3.58901733376012,0.0,0.0,0.0,0.0,-3.58901733376012,-3.58901733376012,0.0,129.56471592984482,0.0,0.99941293188162,-3.602690159901286,-3.602690159901286,-3.602690159901286
 2006-09-29T05:00:00,6168.19793964938,22205512.582737766,70620703.12331697,6.706689702537875,6.626643630795505,58.411040425863895,0.0,0.0,0.0,6.706689702537875,6.706689702537875,0.0,1.0,0.0,0.0,0.0,-3.4349233469436675,-3.4349233469436675,0.0,0.0,0.0,0.0,-3.4349233469436675,-3.4349233469436675,0.0,129.56471592984482,0.0,0.998896668782984,-3.4727629506189923,-3.4727629506189923,-3.4727629506189923
 2006-09-29T06:00:00,11749.115416888424,42296815.50079832,134577959.4124671,6.742937189221361,6.59039614411202,58.411040425863895,0.0,0.0,0.0,6.742937189221361,6.742937189221361,0.0,1.0,0.0,0.0,0.0,-3.074963725125866,-3.074963725125866,0.0,0.0,0.0,0.0,-3.074963725125866,-3.074963725125866,0.0,129.56471592984482,0.0,0.998380405684348,-3.148555017689292,-3.148555017689292,-3.148555017689292
 2006-09-29T07:00:00,24532.756976224777,88317925.1144092,280693952.0416378,6.825751570562166,6.507581762771214,58.411040425863895,0.0,0.0,0.0,6.825751570562166,6.825751570562166,0.0,1.0,0.0,0.0,0.0,-2.3706422222015835,-2.3706422222015835,0.0,0.0,0.0,0.0,-2.3706422222015835,-2.3706422222015835,0.0,129.56471592984482,0.0,0.997864142585712,-2.522777772320836,-2.522777772320836,-2.522777772320836
 2006-09-29T08:00:00,61293.12777384612,220655259.98584604,723158321.8246673,7.076556787937303,6.256776545396076,58.411040425863895,0.0,0.0,0.0,7.076556787937303,7.076556787937303,0.0,1.0,0.0,0.0,0.0,-0.7353212551271101,-0.7353212551271101,0.0,0.0,0.0,0.0,-0.7353212551271101,-0.7353212551271101,0.0,129.56471592984482,0.0,0.997347879487076,-1.1152225562800104,-1.1152225562800104,-1.1152225562800104
 2006-09-29T09:00:00,73892.63378068381,266013481.6104617,1114100437.0139966,7.298187726849572,6.035145606483809,58.411040425863895,0.0,0.0,0.0,7.298187726849572,7.298187726849572,0.0,1.0,0.0,0.0,0.0,2.3167097156153,2.3167097156153,0.0,0.0,0.0,0.0,2.3167097156153,2.3167097156153,0.0,129.56471592984482,0.0,0.99683161638844,1.7385562882098604,1.7385562882098604,1.7385562882098604
 2006-09-29T10:00:00,80340.72203428291,289226599.32341844,1658197864.6266935,7.606707084247255,5.726626249086125,58.411040425863895,0.0,0.0,0.0,7.606707084247255,7.606707084247255,0.0,1.0,28499.74533696263,102599083.21306548,352602295.3757262,6.426204246353571,6.007458215866413,32.3911789824612,28499.74533696263,102599083.21306548,352602295.3757262,6.426204246353571,6.007458215866413,32.3911789824612,129.56471592984482,0.0,0.996315353289804,5.528505693619388,5.528505693619388,5.528505693619388
 2006-09-29T11:00:00,86986.76895584259,313152368.2410334,1941337357.48166,7.767274004686446,5.566059328646934,58.411040425863895,0.0,0.0,0.0,7.767274004686446,7.767274004686446,0.0,1.0,73664.14474312564,265190921.0752523,973328088.4429926,7.8557723201007645,6.7,64.78235796492241,73664.14474312564,265190921.0752523,973328088.4429926,7.8557723201007645,6.7,64.78235796492241,129.56471592984482,0.0,0.9957990901911682,6.7,6.7,6.7
 2006-09-29T12:00:00,99003.08203565067,356411095.32834244,2400974930.2741604,8.027975326557886,5.305358006775495,58.411040425863895,0.0,0.0,0.0,8.027975326557886,8.027975326557886,0.0,-1.0,12283.370454007296,44220133.634426266,194181116.8742117,8.129163299849788,7.898624449984183,10.7970596608204,12283.370454007296,44220133.634426266,194181116.8742117,8.129163299849788,7.898624449984183,10.7970596608204,129.56471592984482,15.495007398496751,0.971182060517628,7.653673360197082,6.700001207052872,2.3373063696925542
 2006-09-29T13:00:00,107440.87444924956,386787148.0172984,2694154931.0942845,8.194288939341925,5.139044393991455,58.411040425863895,0.0,0.0,0.0,8.194288939341925,8.194288939341925,0.0,-1.0,0.0,0.0,0.0,8.303568438833066,8.303568438833066,0.0,0.0,0.0,0.0,8.303568438833066,8.303568438833066,0.0,129.56471592984482,25.86049982947284,0.8819876648141021,8.265265685723426,6.699972114973534,0.4193932013894786
 2006-09-29T14:00:00,116227.6082820138,418419389.8152497,2987045129.996921,8.360454321657274,4.972879011676104,58.411040425863895,0.0,0.0,0.0,8.360454321657274,8.360454321657274,0.0,-1.0,0.0,0.0,0.0,8.477867959413183,8.477867959413183,0.0,0.0,0.0,0.0,8.477867959413183,8.477867959413183,0.0,129.56471592984482,30.560135360378137,0.7781735150984662,8.459018129734487,6.699982964137921,0.99593216863621
 2006-09-29T15:00:00,111391.76557265148,401010356.0615454,2832417587.122772,8.272728399223118,5.060604934110261,58.411040425863895,0.0,0.0,0.0,8.272728399223118,8.272728399223118,0.0,-1.0,0.0,0.0,0.0,8.377074246592981,8.377074246592981,0.0,0.0,0.0,0.0,8.377074246592981,8.377074246592981,0.0,129.56471592984482,31.61958411658288,0.6691698454986287,8.428678370218043,6.68964147491011,1.303619833822071
 2006-09-29T16:00:00,87469.65071866482,314890742.58719337,1944297703.8199608,7.768952248828849,5.564381084504531,58.411040425863895,0.0,0.0,0.0,7.768952248828849,7.768952248828849,0.0,-1.0,0.0,0.0,0.0,7.855939991873233,7.855939991873233,0.0,0.0,0.0,0.0,7.855939991873233,7.855939991873233,0.0,129.56471592984482,21.43635511567604,0.5807758224608269,7.914225549723992,6.700004562395228,0.5686695649678888
 2006-09-29T17:00:00,85153.16126159034,306551380.54172534,1844739524.488726,7.712489739794928,5.620843593538453,58.411040425863895,0.0,0.0,0.0,7.712489739794928,7.712489739794928,0.0,-1.0,0.0,0.0,0.0,7.798280185217012,7.798280185217012,0.0,0.0,0.0,0.0,7.798280185217012,7.798280185217012,0.0,129.56471592984482,19.551655106837178,0.5111607219602229,7.81088611127539,6.7000004479034425,0.4491629170802203
 2006-09-29T18:00:00,85644.76757479821,308321163.2692735,1862520165.791652,7.722573530562275,5.610759802771105,58.411040425863895,0.0,0.0,0.0,7.722573530562275,7.722573530562275,0.0,1.0,113229.99468539948,407627980.8674381,2974876960.639211,2.425825437046276,-1.1225194495867683,53.985298304102,113229.99468539948,407627980.8674381,2974876960.639211,2.425825437046276,-1.1225194495867683,53.985298304102,129.56471592984482,19.34306660454557,0.4665834488750018,0.8104781599815166,1.090633536354871,0.0478645654558634
 2006-09-29T19:00:00,83224.0856964762,299606708.5073143,1773533196.1810336,7.672108018679917,5.661225314653463,58.411040425863895,0.0,0.0,0.0,7.672108018679917,7.672108018679917,0.0,1.0,98855.80108811749,355880883.91722286,2443128249.2845254,-0.8789940050645627,-3.8,64.78235796492241,98855.80108811749,355880883.91722286,2443128249.2845254,-0.8789940050645627,-3.8,64.78235796492241,129.56471592984482,19.34306660454557,0.5657039301773643,-3.8,-1.944024902715758,-1.944024902715758
 2006-09-29T20:00:00,77250.57531453822,278102071.1323376,1540590712.0878286,7.540011525187034,5.793321808146345,58.411040425863895,0.0,0.0,0.0,7.540011525187034,7.540011525187034,0.0,1.0,92993.92196822348,334778119.0856046,2239612707.300189,-1.1217777543576275,-3.8,64.78235796492241,92993.92196822348,334778119.0856046,2239612707.300189,-1.1217777543576275,-3.8,64.78235796492241,129.56471592984482,19.34306660454557,0.6752820552549913,-3.8,-2.048460006880682,-2.048460006880682
 2006-09-29T21:00:00,43629.244235656544,157065279.24836352,724874294.8759925,8.617869823137404,7.796065627464009,46.24207367047558,0.0,0.0,0.0,8.617869823137404,8.617869823137404,0.0,1.0,78917.71240108194,284103764.643895,1674649798.1138704,-1.7963570199677477,-3.8,64.78235796492241,78917.71240108194,284103764.643895,1674649798.1138704,-1.7963570199677477,-3.8,64.78235796492241,129.56471592984482,19.34306660454557,0.7765276467057616,-3.8,-2.241674841041379,-2.241674841041379
 2006-09-29T22:00:00,39505.51261537394,142219845.41534618,628378941.354646,7.022864216994655,6.310469116338729,58.411040425863895,0.0,0.0,0.0,7.022864216994655,7.022864216994655,0.0,1.0,74325.72052613362,267572593.894081,1368754294.8301666,-2.161877033719204,-3.8000000000000007,64.78235796492241,74325.72052613362,267572593.894081,1368754294.8301666,-2.161877033719204,-3.8000000000000007,64.78235796492241,129.56471592984482,19.343066604545573,0.863173845048414,-3.8000000000000007,-2.549259327376859,-2.549259327376859
 2006-09-29T23:00:00,37817.97032743317,136144693.1787594,601659324.8527899,10.63151354678168,9.94939800239007,29.205520212931948,0.0,0.0,0.0,10.63151354678168,10.63151354678168,0.0,1.0,66710.3468758382,240157248.75301743,1043408855.5190436,-2.550903883376397,-3.8,64.78235796492241,66710.3468758382,240157248.75301743,1043408855.5190436,-2.550903883376397,-3.8,64.78235796492241,129.56471592984482,19.343066604545573,0.9289396733661198,-3.8,-2.930345392289906,-2.930345392289906
 2006-09-30T00:00:00,21554.67668719982,77596836.07391934,307649452.47242415,8.947320920515208,8.598548913847003,41.37448696832026,0.0,0.0,0.0,8.947320920515208,8.947320920515208,0.0,1.0,50444.404824091725,181599857.3667302,597214388.4926697,-3.084697003945548,-3.8,64.78235796492241,50444.404824091725,181599857.3667302,597214388.4926697,-3.084697003945548,-3.8,64.78235796492241,129.56471592984482,19.34306660454557,0.9717871031798692,-3.8,-3.283793463444217,-3.283793463444217
 2006-09-30T01:00:00,15690.162747033895,56484585.88932204,213910661.2869171,10.362022448396631,10.119525230853316,29.20552021293194,0.0,0.0,0.0,10.362022448396631,10.362022448396631,0.0,1.0,29957.35924095673,107846493.26744422,343912459.42274374,-3.388012458776437,-3.8,64.78235796492241,29957.35924095673,107846493.26744422,343912459.42274374,-3.388012458776437,-3.8,64.78235796492241,129.56471592984482,19.34306660454557,0.9953594426565314,-3.8,-3.5302281308656105,-3.5302281308656105
 2006-09-30T02:00:00,41949.95014877004,151019820.53557214,579680814.237364,7.785836781864629,7.128668241665962,51.92092482299012,0.0,0.0,0.0,7.785836781864629,7.785836781864629,0.0,1.0,0.0,0.0,0.0,-2.8028606346067275,-2.8028606346067275,0.0,0.0,0.0,0.0,-2.8028606346067275,-2.8028606346067275,0.0,129.56471592984482,0.0,1.0000000000000002,-3.109517854029328,-3.109517854029328,-3.109517854029328
 2006-09-30T03:00:00,3788.3593858899526,13638093.78920383,43349618.80434425,11.453647793544098,11.40451199680534,19.470346808621294,0.0,0.0,0.0,11.453647793544098,11.453647793544098,0.0,1.0,0.0,0.0,0.0,-1.656407256335643,-1.656407256335643,0.0,0.0,0.0,0.0,-1.656407256335643,-1.656407256335643,0.0,129.56471592984477,0.0,1.0,-1.685612512961357,-1.685612512961357,-1.685612512961357
 2006-09-30T04:00:00,0.0,0.0,0.0,13.810286509428735,13.810286509428735,0.0,0.0,0.0,0.0,13.810286509428735,13.810286509428735,0.0,1.0,0.0,0.0,0.0,-1.5523154569405062,-1.5523154569405062,0.0,0.0,0.0,0.0,-1.5523154569405062,-1.5523154569405062,0.0,129.56471592984482,0.0,1.0,-1.5660768583774525,-1.5660768583774525,-1.5660768583774525
 2006-09-30T05:00:00,73912.74985675003,266085899.4843001,1206220189.782473,7.350416654246119,5.982916679087261,58.411040425863895,0.0,0.0,0.0,7.350416654246119,7.350416654246119,0.0,1.0,0.0,0.0,0.0,0.8544494434753597,0.8544494434753597,0.0,0.0,0.0,0.0,0.8544494434753597,0.8544494434753597,0.0,129.56471592984482,0.0,1.0,0.2216898522911426,0.2216898522911426,0.2216898522911426
 2006-09-30T06:00:00,73914.6742986868,266092827.4752725,1201026621.7143214,7.3474719034193585,5.985861429914022,58.411040425863895,0.0,0.0,0.0,7.3474719034193585,7.3474719034193585,0.0,1.0,0.0,0.0,0.0,4.649927112626235,4.649927112626235,0.0,0.0,0.0,0.0,4.649927112626235,4.649927112626235,0.0,129.56471592984482,0.0,0.99971593272068,4.029754909103565,4.029754909103565,4.029754909103565
 2006-09-30T07:00:00,73914.67435939203,266092827.6938113,1201026861.972801,7.347472039610537,5.985861293722844,58.411040425863895,0.0,0.0,0.0,7.347472039610537,7.347472039610537,0.0,1.0,44470.20710286282,160092745.57030615,508132923.9460639,7.303601825132898,6.7,64.78235796492241,44470.20710286282,160092745.57030615,508132923.9460639,7.303601825132898,6.7,64.78235796492241,129.56471592984482,0.0,0.999199669622044,6.61669199178163,6.61669199178163,6.61669199178163
 2006-09-30T08:00:00,73923.12245903959,266123240.8525425,1234486167.85228,7.3664429984479876,5.9668903348853926,58.411040425863895,0.0,0.0,0.0,7.3664429984479876,7.3664429984479876,0.0,1.0,54184.936080518215,195065769.88986555,619092349.0747231,7.435378133642911,6.7,64.78235796492241,54184.936080518215,195065769.88986555,619092349.0747231,7.435378133642911,6.7,64.78235796492241,129.56471592984482,0.0,0.998683406523408,6.7,6.7,6.7
 2006-09-30T09:00:00,73929.33667046971,266145612.0136909,1259119583.5219114,7.380409903317333,5.952923430016046,58.411040425863895,0.0,0.0,0.0,7.380409903317333,7.380409903317333,0.0,1.0,55264.63496014743,198952685.8565308,631428495.6873114,7.450022938400045,6.7,64.78235796492241,55264.63496014743,198952685.8565308,631428495.6873114,7.450022938400045,6.7,64.78235796492241,129.56471592984482,0.0,0.998167143424772,6.7,6.7,6.7
 2006-09-30T10:00:00,73942.21194984947,266191963.0194581,1310271429.5909653,7.409413045774477,5.923920287558903,58.411040425863895,0.0,0.0,0.0,7.409413045774477,7.409413045774477,0.0,1.0,57507.63582083975,207027488.95502308,657055999.7921265,7.480445219600459,6.7,64.78235796492241,57507.63582083975,207027488.95502308,657055999.7921265,7.480445219600459,6.7,64.78235796492241,129.56471592984482,0.0,0.997650880326136,6.7,6.7,6.7
 2006-09-30T11:00:00,73951.65320930272,266225951.5534898,1347830674.1675346,7.430709404111982,5.902623929221398,58.411040425863895,0.0,0.0,0.0,7.430709404111982,7.430709404111982,0.0,1.0,59154.03526779796,212954526.96407267,675867008.4388483,7.502775073264183,6.7,64.78235796492241,59154.03526779796,212954526.96407267,675867008.4388483,7.502775073264183,6.7,64.78235796492241,129.56471592984482,0.0,0.9971346172275002,6.7,6.7,6.7
 2006-09-30T12:00:00,73927.58029838277,266139289.074178,1252202363.9112525,7.376488123645825,5.956845209687555,58.411040425863895,0.0,0.0,0.0,7.376488123645825,7.376488123645825,0.0,-1.0,9662.713806539889,34785769.7035436,110401757.78814588,7.445893101890565,7.314759497827359,10.7970596608204,9662.713806539889,34785769.7035436,110401757.78814588,7.445893101890565,7.314759497827359,10.7970596608204,129.56471592984482,8.65789688069455,0.9838772654121982,7.197266932364941,6.699976781598775,2.236265424698393
 2006-09-30T13:00:00,73934.19318738797,266163095.47459668,1278444950.2395248,7.391367551974152,5.941965781359227,58.411040425863895,0.0,0.0,0.0,7.391367551974152,7.391367551974152,0.0,-1.0,0.0,0.0,0.0,7.461530952492802,7.461530952492802,0.0,0.0,0.0,0.0,7.461530952492802,7.461530952492802,0.0,129.56471592984482,12.983074812172733,0.9398962691452656,7.445238416159726,6.700004931563128,0.0089942767572067
 2006-09-30T14:00:00,73951.81751558669,266226543.05611205,1348485118.4736362,7.431080488160355,5.902252845173025,58.411040425863895,0.0,0.0,0.0,7.431080488160355,7.431080488160355,0.0,-1.0,0.0,0.0,0.0,7.503132758202709,7.503132758202709,0.0,0.0,0.0,0.0,7.503132758202709,7.503132758202709,0.0,129.56471592984482,13.91471693318612,0.891511507048365,7.503050496567501,6.699971080773068,0.0252991105250484
 2006-09-30T15:00:00,73958.93722631365,266252174.0147292,1376866791.287714,7.447173377141841,5.8861599561915385,58.411040425863895,0.0,0.0,0.0,7.447173377141841,7.447173377141841,0.0,-1.0,0.0,0.0,0.0,7.520030177529978,7.520030177529978,0.0,0.0,0.0,0.0,7.520030177529978,7.520030177529978,0.0,129.56471592984482,14.142219046863303,0.8418433194446688,7.515244904482228,6.699982232131727,0.046171078924872
 2006-09-30T16:00:00,73932.84493343039,266158241.76034945,1273125419.9135225,7.388351551232162,5.944981782101219,58.411040425863895,0.0,0.0,0.0,7.388351551232162,7.388351551232162,0.0,-1.0,0.0,0.0,0.0,7.458356547092712,7.458356547092712,0.0,0.0,0.0,0.0,7.458356547092712,7.458356547092712,0.0,129.56471592984482,13.598348229127591,0.7922287132722606,7.479309574045051,6.70000324368942,0.0553477681668425
 2006-09-30T17:00:00,4148.490503735798,14934565.813448869,47482864.55577713,10.900723694352193,10.846903174732583,24.337933510776622,0.0,0.0,0.0,10.900723694352193,10.900723694352193,0.0,-1.0,0.0,0.0,0.0,6.7380953343315495,6.7380953343315495,0.0,0.0,0.0,0.0,6.7380953343315495,6.7380953343315495,0.0,129.56471592984482,2.820639294354798,0.7645160249154211,6.856747163891711,6.69992993285497,0.0068937025719583
 2006-09-30T18:00:00,4914.973126751221,17693903.256304394,56245562.15160283,10.30794183778388,10.244189033193356,29.205520212931944,0.0,0.0,0.0,10.30794183778388,10.30794183778388,0.0,1.0,85911.08997224942,309279923.9000979,2046969238.860072,0.8081110055819781,-1.6353177824251233,53.985298304102,85911.08997224942,309279923.9000979,2046969238.860072,0.8081110055819781,-1.6353177824251233,53.985298304102,129.56471592984482,0.316047737825267,0.7615221838267625,0.0556448680271703,0.5305564208757336,-0.5860397737931597
 2006-09-30T19:00:00,3378.319820274756,12161951.352989122,38626777.02147362,11.482237464235643,11.438454998181523,19.470346808621297,0.0,0.0,0.0,11.482237464235643,11.482237464235643,0.0,1.0,70598.21495293739,254153573.83057457,1156292408.6194437,-2.41576043070168,-3.8,64.78235796492241,70598.21495293739,254153573.83057457,1156292408.6194437,-2.41576043070168,-3.8,64.78235796492241,129.56471592984482,0.316047737825267,0.8422318614070945,-3.8,-2.458294995933767,-2.458294995933767
 2006-09-30T20:00:00,1528.7524738098507,5503508.905715462,17501504.310484894,12.619910762141314,12.60007332414078,9.735173404310649,0.0,0.0,0.0,12.619910762141314,12.619910762141314,0.0,1.0,68403.83830198999,246253817.887164,839935032.146416,-2.794173793523802,-3.8,64.78235796492241,68403.83830198999,246253817.887164,839935032.146416,-2.794173793523802,-3.8,64.78235796492241,129.56471592984482,0.316047737825267,0.9139210817366624,-3.8,-2.828410849850124,-2.828410849850124
 2006-09-30T21:00:00,4942.078270066911,17791481.772240877,56566809.83849667,10.248829857778588,10.18471289138732,29.205520212931944,0.0,0.0,0.0,10.248829857778588,10.248829857778588,0.0,1.0,48128.64173511649,173263110.24641937,544351203.5074397,-3.1479477609545534,-3.8,64.78235796492241,48128.64173511649,173263110.24641937,544351203.5074397,-3.1479477609545534,-3.8,64.78235796492241,129.56471592984482,0.316047737825267,0.9626224438558648,-3.8,-3.199402749714117,-3.199402749714117
 2006-09-30T22:00:00,5309.955118616651,19115838.427019943,60772387.09659521,10.252962291530384,10.184078310399064,29.205520212931944,0.0,0.0,0.0,10.252962291530384,10.252962291530384,0.0,1.0,27560.142303586053,99216512.2929098,311714523.6377417,-3.426520946681103,-3.8,64.78235796492241,27560.142303586053,99216512.2929098,311714523.6377417,-3.426520946681103,-3.8,64.78235796492241,129.56471592984482,0.316047737825267,0.9908806783420936,-3.8,-3.4776973332907644,-3.4776973332907644
 2006-09-30T23:00:00,5515.7823655726725,19856816.51606162,63102603.6007496,10.257780777466738,10.186255529989788,29.205520212931948,0.0,0.0,0.0,10.257780777466738,10.257780777466738,0.0,1.0,2854.3761106812963,10275753.998452667,32283958.47245673,-3.66020543403387,-3.6988911982021406,10.7970596608204,2854.3761106812963,10275753.998452667,32283958.47245673,-3.66020543403387,-3.6988911982021406,10.7970596608204,129.56471592984482,0.0526746229708778,1.0000000000000002,-3.7437298815694913,-3.7083758899754167,-3.7083758899754167
