Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-05T03:00:00,55759.42558475855,200733932.10513088,954611131.2323536,7.207816291969459,6.125517041363918,58.41104042586388,0.0,0.0,0.0,7.207816291969459,7.207816291969459,0.0,1.0,80795.05516647393,290862198.5993062,1498674962.4642172,-2.006671321283224,-3.8,64.78235796492238,80795.05516647393,290862198.5993062,1498674962.4642172,-2.006671321283224,-3.8,64.78235796492238,129.56471592984477,0.0,0.8714120282643426,-3.8,-2.58856627066596,-2.58856627066596
 2006-07-05T04:00:00,6846.960865102032,24649059.11436732,74026975.31155252,11.900608403174369,11.816698851643984,19.470346808621297,0.0,0.0,0.0,11.900608403174369,11.900608403174369,0.0,1.0,65668.93283871886,236408158.21938783,746442308.5749495,-2.9060590940819537,-3.8,64.78235796492241,65668.93283871886,236408158.21938783,746442308.5749495,-2.9060590940819537,-3.8,64.78235796492241,129.56471592984482,0.0,0.9346767125310662,-3.8,-2.9720202276131977,-2.9720202276131977
 2006-07-05T05:00:00,90024.86050462171,324089497.81663823,1867490789.486832,7.730085552712224,5.612558860267135,58.411040425863895,738.1413255823813,2657308.772096573,8206512.948943855,7.730085552712224,7.720774473066245,1.216896675538831,1.0,75546.32178616455,271966758.4301924,1351104269.7860074,-2.182967420583151,-3.8,64.78235796492241,75546.32178616455,271966758.4301924,1351104269.7860074,-2.182967420583151,-3.8,64.78235796492241,129.56471592984482,0.0,0.9751844470978734,-3.8,-3.3164456717629824,-3.3164456717629824
 2006-07-05T06:00:00,149631.8409026296,538674627.2494665,3818329980.157036,8.832177876010277,4.501155457323102,58.411040425863895,0.0,0.0,0.0,8.832177876010277,8.832177876010277,0.0,0.0,14824.994029144187,53369978.504919074,305059573.8678311,3.4921531903502205,3.1301967087622296,10.7970596608204,14824.994029144187,53369978.504919074,305059573.8678311,3.4921531903502205,3.1301967087622296,10.7970596608204,129.56471592984482,0.0,0.9866088904737116,1.4693364175160832,1.4693364175160832,1.4693364175160832
 2006-07-05T07:00:00,171223.7839163524,616405622.0988686,4369271972.806855,9.17164807051272,4.2151427464029565,58.411040425863895,4325.141250786921,15570508.502832916,47114328.52241351,9.17164807051272,9.118190586930425,4.867586702155324,0.0,100017.47166013236,360062897.9764765,2216302320.800022,9.328696234027408,6.7,64.78235796492241,100017.47166013236,360062897.9764765,2216302320.800022,9.328696234027408,6.7,64.78235796492241,129.56471592984482,0.0,0.986092627375076,6.7,6.7,6.7
 2006-07-05T08:00:00,190735.54008206245,686647944.2954248,4849232271.311851,9.430249031496984,3.928820410452148,58.411040425863895,2104.395279072107,7575823.004659585,22684400.48283613,9.430249031496984,9.404512922881231,19.470346808621297,0.0,107186.40345800274,385871052.44880986,2445507196.503996,9.59997956721612,6.7,64.78235796492241,107186.40345800274,385871052.44880986,2445507196.503996,9.59997956721612,6.7,64.78235796492241,129.56471592984482,0.0,0.9855763642764398,6.7,6.7,6.7
 2006-07-05T09:00:00,196241.5331764361,706469519.4351699,4953150270.485925,9.628834754810589,4.0091421985624764,58.411040425863895,25068.085462288127,90245107.66423726,268509242.03198326,9.628834754810589,9.324191134770905,58.411040425863895,0.0,113002.42128668846,406808716.63207847,2621627714.4719133,9.808332514928926,6.7,64.78235796492241,113002.42128668846,406808716.63207847,2621627714.4719133,9.808332514928926,6.7,64.78235796492241,129.56471592984482,0.0,0.9850601011778038,6.7,6.7,6.7
 2006-07-05T10:00:00,196673.4103178832,708024277.1443795,4953150270.485925,9.713523994314968,4.093672466233902,58.411040425863895,39078.13894351936,140681300.19666967,417647168.5172722,9.713523994314968,9.239660867099476,58.411040425863895,0.0,115444.021286751,415598476.6323036,2696750647.790635,9.8971836887261,6.7,64.78235796492241,115444.021286751,415598476.6323036,2696750647.790635,9.8971836887261,6.7,64.78235796492241,129.56471592984482,0.0,0.984543838079168,6.7,6.7,6.7
 2006-07-05T11:00:00,187111.376025066,673600953.6902375,4757536938.819451,9.365308129932329,3.968025203401051,58.411040425863895,0.0,0.0,0.0,9.365308129932329,9.365308129932329,0.0,-1.0,0.0,0.0,0.0,9.53181057187515,9.53181057187515,0.0,0.0,0.0,0.0,9.53181057187515,9.53181057187515,0.0,129.56471592984482,39.73277549633209,0.9094379165544292,9.075289995346983,6.699962307522224,2.6094806878900125
 2006-07-05T12:00:00,193132.80514983795,695278098.5394167,4953150270.485925,9.558798522819275,3.9392374264143135,58.411040425863895,13352.705664792878,48069740.39325436,145170459.67927495,9.558798522819275,9.394095906919064,58.411040425863895,-1.0,0.0,0.0,0.0,9.734898200926462,9.734898200926462,0.0,0.0,0.0,0.0,9.734898200926462,9.734898200926462,0.0,129.56471592984482,65.45198468236651,0.7290531043456725,9.676953315738226,6.700010040280373,3.714844467864166
 2006-07-05T13:00:00,194194.2460121344,699099285.6436838,4953150270.485925,9.732585126353792,4.112697820731872,58.411040425863895,41802.55922232046,150489213.20035365,451210928.7698208,9.732585126353792,9.22063551260151,58.411040425863895,-1.0,0.0,0.0,0.0,9.917210063966968,9.917210063966968,0.0,0.0,0.0,0.0,9.917210063966968,9.917210063966968,0.0,129.56471592984482,90.33897627910947,0.5375236044642763,9.883674690822687,6.699982497523649,5.296315268083215
 2006-07-05T14:00:00,194787.5398014444,701235143.2851998,4953150270.485925,9.818041258816796,4.197993530043825,58.411040425863895,55911.91071941157,201282878.58988163,601689324.0246755,9.818041258816796,9.135339803289554,58.411040425863895,-1.0,0.0,0.0,0.0,10.067419117143247,10.067419117143247,0.0,0.0,0.0,0.0,10.067419117143247,10.067419117143247,0.0,129.56471592984482,120.5031967547011,0.3367321844886482,10.018387160822131,6.767818139894676,6.495427850787006
 2006-07-05T15:00:00,194217.4963555343,699182986.8799235,4953150270.485925,9.84873508379328,4.22862973240673,58.411040425863895,60805.59900204151,218900156.40734944,655734977.6969801,9.84873508379328,9.10470360092665,58.411040425863895,-1.0,60944.98791559561,219401956.4961442,1034601155.691318,10.86957020496748,9.643909783271251,64.78235796492241,60944.98791559561,219401956.4961442,1034601155.691318,10.86957020496748,9.643909783271251,64.78235796492241,129.56471592984482,129.56471592984482,0.1505875621008377,9.98456022240849,7.532203747690523,7.532203747690523
 2006-07-05T16:00:00,169644.99005819837,610721964.2095141,4299265173.589593,9.105148434377176,4.228184898956205,58.411040425863895,0.0,0.0,0.0,9.105148434377176,9.105148434377176,0.0,-1.0,90961.7395913638,327462262.5289097,1857509176.950621,9.290297170824935,7.087036784358656,64.78235796492241,90961.7395913638,327462262.5289097,1857509176.950621,9.290297170824935,7.087036784358656,64.78235796492241,129.56471592984482,33.87849239700246,0.0583554233208055,7.337965130535117,6.720625068952356,2.3284397811305704
 2006-07-05T17:00:00,146759.19091102065,528333087.2796744,3650292317.86938,8.736806187766453,4.596527145566927,58.411040425863895,0.0,0.0,0.0,8.736806187766453,8.736806187766453,0.0,0.0,90014.85541656091,324053479.4996193,1835621378.333922,8.877969758252343,6.7,64.78235796492241,90014.85541656091,324053479.4996193,1835621378.333922,8.877969758252343,6.7,64.78235796492241,129.56471592984482,0.0,0.0500909904636575,6.705454005868106,6.705454005868106,6.705454005868106
 2006-07-05T18:00:00,135458.87872120042,487651963.3963216,3313270422.626461,8.545555065700038,4.787778267633342,58.411040425863895,0.0,0.0,0.0,8.545555065700038,8.545555065700038,0.0,0.0,85405.2868419118,307459032.6308825,1661687841.4788697,8.671914286525846,6.7,64.78235796492241,85405.2868419118,307459032.6308825,1661687841.4788697,8.671914286525846,6.7,64.78235796492241,129.56471592984482,0.0,0.0495747273650215,6.7,6.7,6.7
 2006-07-05T19:00:00,124540.85090225388,448347063.2481141,2978801469.8465075,8.35577807210426,4.977555261229121,58.411040425863895,0.0,0.0,0.0,8.35577807210426,8.35577807210426,0.0,0.0,80998.16587659715,291593397.15574974,1493740476.5009449,8.47288413682194,6.7,64.78235796492241,80998.16587659715,291593397.15574974,1493740476.5009449,8.47288413682194,6.7,64.78235796492241,129.56471592984482,0.0,0.0490584642663856,6.7,6.7,6.7
 2006-07-05T20:00:00,116850.37123929948,420661336.46147805,2749757631.233415,8.225831527875986,5.107501805457395,58.411040425863895,0.0,0.0,0.0,8.225831527875986,8.225831527875986,0.0,1.0,162944.8544499008,586601476.0196428,4136384592.579909,2.3632584846281763,-2.568104662377332,64.78235796492241,162944.8544499008,586601476.0196428,4136384592.579909,2.3632584846281763,-2.568104662377332,64.78235796492241,129.56471592984482,0.0,0.0739555851210942,-0.8181046623773319,0.5158323830157295,0.5158323830157295
 2006-07-05T21:00:00,75687.62750252779,272475459.0091001,1572371821.5357168,9.095063385196037,7.311991981954055,47.28512796379457,3882.7402546409608,13977864.916707458,67621741.18976474,9.095063385196037,9.018325772980836,3.3377737386207937,1.0,114390.67181306511,411806418.5270343,2710251513.633825,-0.5550244925065748,-3.794051793540679,64.78235796492241,114390.67181306511,411806418.5270343,2710251513.633825,-0.5550244925065748,-3.794051793540679,64.78235796492241,129.56471592984482,0.0,0.2136112585467769,-3.8,-1.5486452955418015,-1.5486452955418015
 2006-07-05T22:00:00,62483.51274918706,224940645.89707336,1281356821.086424,10.024560834446254,8.57159147042519,38.940693617242594,1698.3918177647831,6114210.543953219,18471571.0396654,10.024560834446254,10.003602420338249,1.9470346808621293,1.0,103963.00220712218,374266807.9456398,2356383067.064857,-0.9828273051687862,-3.8000000000000007,64.78235796492241,103963.00220712218,374266807.9456398,2356383067.064857,-0.9828273051687862,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3431017084616741,-3.8000000000000007,-1.770216707696771,-1.770216707696771
 2006-07-05T23:00:00,79539.63754601513,286342695.1656544,1645465206.5967498,8.911873648136766,7.046034332859378,48.675867021553245,94.55663241344276,340403.87668839394,1028840.9832767677,8.911873648136766,8.910706409284689,1.9470346808621293,1.0,106426.4059597996,383135061.4552786,2437110682.0467186,-0.8864416747184589,-3.8,64.78235796492241,106426.4059597996,383135061.4552786,2437110682.0467186,-0.8864416747184589,-3.8,64.78235796492241,129.56471592984482,0.0,0.462467814651564,-3.8,-1.8777633005519003,-1.8777633005519003
 2006-07-06T00:00:00,60964.9460283904,219473805.70220533,1244463001.515314,9.997349165778138,8.586301062473503,38.940693617242594,0.0,0.0,0.0,9.997349165778138,9.997349165778138,0.0,1.0,98361.8562965612,354102682.6676203,2175200078.868383,-1.1988825282026263,-3.8000000000000007,64.78235796492241,98361.8562965612,354102682.6676203,2175200078.868383,-1.1988825282026263,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5765361074985195,-3.8000000000000007,-1.9517316859010512,-1.9517316859010512
 2006-07-06T01:00:00,75492.56557450494,271773236.0682178,1540413725.0988078,8.85201094535679,7.105410738744161,48.675867021553245,0.0,0.0,0.0,8.85201094535679,8.85201094535679,0.0,1.0,99494.88085511688,358181571.0784208,2230338899.646932,-1.1329937395404563,-3.8,64.78235796492241,99494.88085511688,358181571.0784208,2230338899.646932,-1.1329937395404563,-3.8,64.78235796492241,129.56471592984482,0.0,0.6855157047350996,-3.8,-2.06250156787695,-2.06250156787695
 2006-07-06T02:00:00,56538.84445970794,203539840.0549485,1139548670.5923848,9.936512326594466,8.644368989632431,38.9406936172426,0.0,0.0,0.0,9.936512326594466,9.936512326594466,0.0,1.0,89589.10799011117,322520788.7644001,1863374671.5659173,-1.5712099716113146,-3.8,64.7823579649224,89589.10799011117,322520788.7644001,1863374671.5659173,-1.5712099716113146,-3.8,64.7823579649224,129.5647159298448,0.0,0.7856526334444257,-3.8,-2.266458749591963,-2.266458749591963
 2006-07-06T03:00:00,61542.2911852234,221552248.26680425,1235422355.5158372,8.678823921840971,7.277953753503638,48.675867021553245,0.0,0.0,0.0,8.678823921840971,8.678823921840971,0.0,1.0,85006.89828845976,306024833.83845514,1645771190.081,-1.8311231245269144,-3.8,64.78235796492238,85006.89828845976,306024833.83845514,1645771190.081,-1.8311231245269144,-3.8,64.78235796492238,129.56471592984477,0.0,0.8705199929253832,-3.8,-2.584208118376831,-2.584208118376831
 2006-07-06T04:00:00,28126.137526845192,101254095.0966427,552442507.340296,12.218372179678042,11.592009432525828,19.470346808621297,0.0,0.0,0.0,12.218372179678042,12.218372179678042,0.0,1.0,68984.52846126458,248344302.4605525,989318022.9837584,-2.6157109152799305,-3.8,64.78235796492241,68984.52846126458,248344302.4605525,989318022.9837584,-2.6157109152799305,-3.8,64.78235796492241,129.56471592984482,0.0,0.9340603111240888,-3.8,-2.9674665041791144,-2.9674665041791144
 2006-07-06T05:00:00,92969.29209705423,334689451.54939526,1970277515.0914536,7.794080701204329,5.5599754782127055,58.411040425863895,1562.280365974647,5624209.31750873,18262837.21302045,7.794080701204329,7.773357855120675,1.216896675538831,1.0,76655.28977395236,275959043.1862285,1410327214.861769,-2.1121779966305403,-3.8,64.78235796492241,76655.28977395236,275959043.1862285,1410327214.861769,-2.1121779966305403,-3.8,64.78235796492241,129.56471592984482,0.0,0.9748222204437856,-3.8,-3.312927841429456,-3.312927841429456
 2006-07-06T06:00:00,142654.3473931096,513555650.61519456,3628783924.579247,8.724598911889013,4.608734421444368,58.411040425863895,0.0,0.0,0.0,8.724598911889013,8.724598911889013,0.0,0.0,12842.534178349024,46233123.04205649,185004186.6905182,3.1072285117210563,2.8875866504713006,10.7970596608204,12842.534178349024,46233123.04205649,185004186.6905182,3.1072285117210563,2.8875866504713006,10.7970596608204,129.56471592984482,0.0,0.9863345831924916,1.1827401707806924,1.1827401707806924,1.1827401707806924
 2006-07-06T07:00:00,165007.84198704307,594028231.153355,4222205130.982104,9.066446490142289,4.276940607226854,58.411040425863895,804.9714219137883,2897897.1188896378,8861576.538594486,9.066446490142289,9.056392726106523,4.867586702155324,0.0,96668.12451317748,348005248.2474389,2111176433.1897123,9.20425834385801,6.7,64.78235796492241,96668.12451317748,348005248.2474389,2111176433.1897123,9.20425834385801,6.7,64.78235796492241,129.56471592984482,0.0,0.9858183200938558,6.7,6.7,6.7
 2006-07-06T08:00:00,191357.5409595321,688887147.4543157,4857369526.784826,9.456738030515444,3.946027646766023,58.411040425863895,5698.195599841997,20513504.15943119,61198423.60942243,9.456738030515444,9.387305686567355,29.205520212931944,0.0,108006.20032343724,388822321.1643741,2469009993.2137666,9.62778322802747,6.7,64.78235796492241,108006.20032343724,388822321.1643741,2469009993.2137666,9.62778322802747,6.7,64.78235796492241,129.56471592984482,0.0,0.9853020569952196,6.7,6.7,6.7
 2006-07-06T09:00:00,195363.65336284263,703309152.1062336,4953150270.485925,9.625140084857383,4.005454469858377,58.411040425863895,24346.60747596348,87647786.91346852,262003823.16881403,9.625140084857383,9.327878863475,58.411040425863895,0.0,112508.53536646016,405030727.3192565,2618358543.823032,9.804467312703483,6.7,64.78235796492241,112508.53536646016,405030727.3192565,2618358543.823032,9.804467312703483,6.7,64.78235796492241,129.56471592984482,0.0,0.9847857938965836,6.7,6.7,6.7
 2006-07-06T10:00:00,196317.52305378063,706743082.9936104,4953150270.485925,9.749248174369692,4.129329593276145,58.411040425863895,44950.000243414426,161820000.87629193,480553228.1504627,9.749248174369692,9.204003740057232,58.411040425863895,0.0,116247.06340373211,418489428.2534356,2728458526.943795,9.934679750395771,6.7,64.78235796492241,116247.06340373211,418489428.2534356,2728458526.943795,9.934679750395771,6.7,64.78235796492241,129.56471592984482,0.0,0.9842695307979478,6.7,6.7,6.7
 2006-07-06T11:00:00,197888.94900519805,712400216.4187129,4953150270.485925,9.538158308552156,3.9186359601285687,58.411040425863895,10211.758534866382,36762330.72551898,108820554.53155924,9.538158308552156,9.414697373204811,58.411040425863895,-1.0,0.0,0.0,0.0,9.713090146954736,9.713090146954736,0.0,0.0,0.0,0.0,9.713090146954736,9.713090146954736,0.0,129.56471592984482,42.93996433885203,0.9049890283288144,9.21526321330199,6.699923329895538,2.866314867207953
 2006-07-06T12:00:00,197987.5361235582,712755130.0448095,4953150270.485925,9.773634741073131,4.15367038161537,58.411040425863895,49299.92358148199,177479724.89333516,523496275.7001209,9.773634741073131,9.17966295171801,58.411040425863895,-1.0,0.0,0.0,0.0,9.960267880306178,9.960267880306178,0.0,0.0,0.0,0.0,9.960267880306178,9.960267880306178,0.0,129.56471592984482,77.28050265523741,0.7106937642066801,9.908791518920212,6.700005318518698,4.4457930104566366
 2006-07-06T13:00:00,198258.8533003305,713731871.8811898,4953150270.485925,9.90046436656194,4.280261916132817,58.411040425863895,69282.71729488223,249417782.261576,746816015.3453258,9.90046436656194,9.053071417200565,58.411040425863895,-1.0,0.0,0.0,0.0,10.093324261328709,10.093324261328709,0.0,0.0,0.0,0.0,10.093324261328709,10.093324261328709,0.0,129.56471592984482,106.49001779057944,0.506661823564133,10.064683229030528,6.699963642862021,5.949633813332073
 2006-07-06T14:00:00,196619.65965087703,707830774.7431574,4953150270.485925,9.965473900182236,4.345149400399275,58.411040425863895,76120.76291853386,274034746.5067219,861278261.4928741,9.965473900182236,8.988183932934104,58.411040425863895,-1.0,6744.738868420697,24281059.92631451,73175759.2783987,10.4697495216325,10.383056843330346,21.5941193216408,6744.738868420697,24281059.92631451,73175759.2783987,10.4697495216325,10.383056843330346,21.5941193216408,129.56471592984482,129.56471592984482,0.2975213125916275,10.322617126072588,7.027182957415121,7.027182957415121
 2006-07-06T15:00:00,196000.9574332052,705603446.7595385,4953150270.485925,9.986750163311791,4.366386635167939,58.411040425863895,76072.75428588063,273861915.42917025,898738732.7329483,9.986750163311791,8.966946698165438,58.411040425863895,-1.0,85082.05395570424,306295394.24053526,1579709356.845326,10.930008786596874,9.058507771426308,64.78235796492241,85082.05395570424,306295394.24053526,1579709356.845326,10.930008786596874,9.058507771426308,64.78235796492241,129.56471592984482,129.56471592984482,0.1209767032921937,9.538947023145646,7.42303199711089,7.42303199711089
 2006-07-06T16:00:00,182696.6364613052,657707891.2606986,4584918966.79262,9.26730794436133,4.066025388972052,58.411040425863895,0.0,0.0,0.0,9.26730794436133,9.26730794436133,0.0,-1.0,99733.1221452188,359039239.72278774,2150729884.938262,9.430230583926337,6.879463920580061,64.78235796492241,99733.1221452188,359039239.72278774,2150729884.938262,9.430230583926337,6.879463920580061,64.78235796492241,129.56471592984482,9.449519853346038,0.0533955893654871,7.036447283321059,6.699814787323024,0.9455608796009936
 2006-07-06T17:00:00,161920.11699397652,582912421.1783156,4013721939.6709847,8.94306903700871,4.390264296324669,58.411040425863895,0.0,0.0,0.0,8.94306903700871,8.94306903700871,0.0,0.0,95991.68540773413,345570067.4678428,2014492584.1341465,9.089811439284476,6.7,64.78235796492241,95991.68540773413,345570067.4678428,2014492584.1341465,9.089811439284476,6.7,64.78235796492241,129.56471592984482,0.0,0.0495897630409812,6.700961430134314,6.700961430134314,6.700961430134314
 2006-07-06T18:00:00,149969.4917052672,539890170.1389618,3673538846.973527,8.74999855857912,4.583334774754259,58.411040425863895,0.0,0.0,0.0,8.74999855857912,8.74999855857912,0.0,0.0,91313.40312593704,328728251.2533735,1842687075.8613148,8.886340634004755,6.7,64.78235796492241,91313.40312593704,328728251.2533735,1842687075.8613148,8.886340634004755,6.7,64.78235796492241,129.56471592984482,0.0,0.0490734999423453,6.7,6.7,6.7
 2006-07-06T19:00:00,134426.05913085808,483933812.8710891,3227380825.958238,8.49681988684848,4.836513446484902,58.411040425863895,0.0,0.0,0.0,8.49681988684848,8.49681988684848,0.0,0.0,85122.1955615279,306439904.02150047,1618534579.4702213,8.620778554479275,6.7,64.78235796492241,85122.1955615279,306439904.02150047,1618534579.4702213,8.620778554479275,6.7,64.78235796492241,129.56471592984482,0.0,0.0485572368437093,6.7,6.7,6.7
 2006-07-06T20:00:00,126155.306766884,454159104.3607824,2991908689.447188,8.363213560240839,4.97011977309254,58.411040425863895,0.0,0.0,0.0,8.363213560240839,8.363213560240839,0.0,1.0,168761.88619267414,607542790.293627,4234703575.7717657,2.548125736571993,-2.4998945887930333,64.78235796492241,168761.88619267414,607542790.293627,4234703575.7717657,2.548125736571993,-2.4998945887930333,64.78235796492241,129.56471592984482,0.0,0.0721817174936997,-0.7498945887930332,0.5555664845052602,0.5555664845052602
 2006-07-06T21:00:00,77882.81566377897,280378136.3896043,1606450263.5264802,9.119717584928614,7.298001941533166,47.28512796379457,4310.573767653764,15518065.56355355,75153202.68381535,9.119717584928614,9.034431672279396,3.3377737386207933,1.0,116067.48642001604,417842951.1120576,2732059856.5201297,-0.5261099591180775,-3.791131705049856,64.78235796492241,116067.48642001604,417842951.1120576,2732059856.5201297,-0.5261099591180775,-3.791131705049856,64.78235796492241,129.56471592984482,0.0,0.2115303384951536,-3.8,-1.543974563917472,-1.543974563917472
 2006-07-06T22:00:00,62938.549347920205,226578777.6525128,1294207032.112188,10.03739317209704,8.569840203817247,38.940693617242594,2455.106831409639,8838384.5930747,26590441.41723705,10.03739317209704,10.007221443190415,1.9470346808621293,1.0,104542.35029110972,376352461.0479949,2368888696.994657,-0.9679323581609084,-3.8000000000000007,64.78235796492241,104542.35029110972,376352461.0479949,2368888696.994657,-0.9679323581609084,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.3412370920066527,-3.8000000000000007,-1.76793075441297,-1.76793075441297
 2006-07-06T23:00:00,79168.94746749969,285008210.8829989,1626996744.845404,8.901912985611881,7.057023459885573,48.675867021553245,96.05679961616006,345804.4786181762,1044608.8283954188,8.901912985611881,8.900727857745744,1.9470346808621293,1.0,106392.94124385466,383014588.4778767,2428776632.761861,-0.896377320807961,-3.8,64.78235796492241,106392.94124385466,383014588.4778767,2428776632.761861,-0.896377320807961,-3.8,64.78235796492241,129.56471592984482,0.0,0.4607079475918749,-3.8,-1.876576239335907,-1.876576239335907
 2006-07-07T00:00:00,60852.77872859986,219070003.42295948,1229467054.772736,9.987683356794523,8.593645397397719,38.940693617242594,0.0,0.0,0.0,9.987683356794523,9.987683356794523,0.0,1.0,98688.80307837468,355279691.08214873,2168688423.4359736,-1.2066460608212717,-3.8000000000000007,64.78235796492241,98688.80307837468,355279691.08214873,2168688423.4359736,-1.2066460608212717,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.5748439315163171,-3.8000000000000007,-1.9505039449834416,-1.9505039449834416
 2006-07-07T01:00:00,76546.79844247522,275568474.3929108,1559770021.3752751,8.862755943404485,7.094195478209419,48.675867021553245,0.0,0.0,0.0,8.862755943404485,8.862755943404485,0.0,1.0,100504.60176086816,361816566.3391253,2241985298.567156,-1.119107992164862,-3.8,64.78235796492241,100504.60176086816,361816566.3391253,2241985298.567156,-1.119107992164862,-3.8,64.78235796492241,129.56471592984482,0.0,0.6839194763080888,-3.8,-2.060246243141752,-2.060246243141752
 2006-07-07T02:00:00,60103.72081475167,216373394.933106,1223020013.1484904,9.983584801236471,8.596870089934132,38.940693617242594,0.0,0.0,0.0,9.983584801236471,9.983584801236471,0.0,1.0,90954.36908710693,327435728.7135849,1908065526.4959352,-1.5177369810709855,-3.8000000000000007,64.78235796492241,90954.36908710693,327435728.7135849,1908065526.4959352,-1.5177369810709855,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.7842339695995446,-3.8000000000000007,-2.262506353096585,-2.262506353096585
 2006-07-07T03:00:00,74234.78812921223,267245237.265164,1513929687.4659228,8.836403747378153,7.1198479257416,48.675867021553245,0.0,0.0,0.0,8.836403747378153,8.836403747378153,0.0,1.0,87830.51054977665,316189837.97919595,1789633608.4652164,-1.6590747071993155,-3.8,64.78235796492241,87830.51054977665,316189837.97919595,1789633608.4652164,-1.6590747071993155,-3.8,64.78235796492241,129.56471592984482,0.0,0.8693837329138256,-3.8,-2.5786931206171926,-2.5786931206171926
 2006-07-07T04:00:00,54592.464548776654,196532872.375596,1087235624.9331076,9.907220825591088,8.67443170059535,38.94069361724258,0.0,0.0,0.0,9.907220825591088,9.907220825591088,0.0,1.0,75847.38830570433,273050597.90053564,1258393397.47906,-2.293997957946833,-3.8,64.78235796492238,75847.38830570433,273050597.90053564,1258393397.47906,-2.293997957946833,-3.8,64.78235796492238,129.56471592984477,0.0,0.933273446548064,-3.8,-2.961680361576829,-2.961680361576829
 2006-07-07T05:00:00,88175.99711673812,317433589.6202572,1798253156.825873,7.6861272650629315,5.6472060682704495,58.411040425863895,0.0,0.0,0.0,7.6861272650629315,7.6861272650629315,0.0,1.0,74741.98189391484,269071134.8180934,1318473136.4640963,-2.2218685386542827,-3.8,64.78235796492241,74741.98189391484,269071134.8180934,1318473136.4640963,-2.2218685386542827,-3.8,64.78235796492241,129.56471592984482,0.0,0.9743588411686644,-3.8,-3.3084404168701043,-3.3084404168701043
 2006-07-07T06:00:00,142290.07321815196,512244263.585347,3561790481.9355645,8.68660084073569,4.646732492597692,58.411040425863895,0.0,0.0,0.0,8.68660084073569,8.68660084073569,0.0,0.0,12937.221534417928,46573997.52390454,151810946.92621973,3.437667574896898,3.257389971277764,10.7970596608204,12937.221534417928,46573997.52390454,151810946.92621973,3.437667574896898,3.257389971277764,10.7970596608204,129.56471592984482,0.0,0.985983375396914,1.5540212164732403,1.5540212164732403,1.5540212164732403
 2006-07-07T07:00:00,174541.8654067193,628350715.4641895,4421634176.881323,9.174624458540531,4.158708874792847,58.411040425863895,0.0,0.0,0.0,9.174624458540531,9.174624458540531,0.0,0.0,100377.65736918176,361359566.5290544,2208142083.32276,9.319031789408676,6.7,64.78235796492241,100377.65736918176,361359566.5290544,2208142083.32276,9.319031789408676,6.7,64.78235796492241,129.56471592984482,0.0,0.985467112298278,6.7,6.7,6.7
 2006-07-07T08:00:00,196363.2568883378,706907724.7980161,4945146362.22709,9.566966536031655,3.956470553680167,58.411040425863895,15682.0876713151,56455515.61673437,167556585.09287965,9.566966536031655,9.376862779653214,48.675867021553245,0.0,111567.45619590444,401642842.305256,2566735731.5108786,9.743399979046098,6.7,64.78235796492241,111567.45619590444,401642842.305256,2566735731.5108786,9.743399979046098,6.7,64.78235796492241,129.56471592984482,0.0,0.984950849199642,6.7,6.7,6.7
 2006-07-07T09:00:00,197563.550395648,711228781.4243327,4953150270.485925,9.728498379172516,4.108618743846217,58.411040425863895,41716.83888683335,150180619.99260008,444015643.1570157,9.728498379172516,9.224714589487162,58.411040425863895,0.0,116252.44845513672,418508814.4384922,2710032608.02968,9.912890725275991,6.7,64.78235796492241,116252.44845513672,418508814.4384922,2710032608.02968,9.912890725275991,6.7,64.78235796492241,129.56471592984482,0.0,0.984434586101006,6.7,6.7,6.7
 2006-07-07T10:00:00,197599.8096722731,711359314.8201833,4953150270.485925,9.785934266975431,4.165946810813039,58.411040425863895,51261.6257062748,184541852.5425893,545154195.5937386,9.785934266975431,9.16738652252034,58.411040425863895,0.0,117821.6159261854,424157817.3342674,2761014671.794589,9.97318053690568,6.7,64.78235796492241,117821.6159261854,424157817.3342674,2761014671.794589,9.97318053690568,6.7,64.78235796492241,129.56471592984482,0.0,0.98391832300237,6.7,6.7,6.7
 2006-07-07T11:00:00,199264.5479505097,717352372.621835,4953150270.485925,9.57202945859448,3.952443529808421,58.411040425863895,15918.99862460642,57308395.04858312,168472010.44512725,9.57202945859448,9.38088980352496,58.411040425863895,-1.0,0.0,0.0,0.0,9.748686512079829,9.748686512079829,0.0,0.0,0.0,0.0,9.748686512079829,9.748686512079829,0.0,129.56471592984482,43.53081182522822,0.9042288915404352,9.23725621064739,6.699993438267711,2.913175614304535
 2006-07-07T12:00:00,199183.0538005021,717058993.6818075,4953150270.485925,9.801326297723312,4.181309942787664,58.411040425863895,54193.81202955185,195097723.30638668,572257151.281048,9.801326297723312,9.152023390545716,58.411040425863895,-1.0,0.0,0.0,0.0,9.989301198732692,9.989301198732692,0.0,0.0,0.0,0.0,9.989301198732692,9.989301198732692,0.0,129.56471592984482,79.57142469409598,0.706798523285802,9.951739963940186,6.699985108015075,4.5840068743347375
 2006-07-07T13:00:00,196785.53320790056,708427919.548442,4953150270.485925,9.838613468762516,4.218527130432275,58.411040425863895,59803.28496474992,215291825.87309968,637912736.5486515,9.838613468762516,9.114806202901104,58.411040425863895,-1.0,0.0,0.0,0.0,10.028467799261804,10.028467799261804,0.0,0.0,0.0,0.0,10.028467799261804,10.028467799261804,0.0,129.56471592984482,102.21588749617884,0.5033420975603823,10.016216052451115,6.699999027639269,5.802925153098283
 2006-07-07T14:00:00,196205.18828737937,706338677.8345658,4953150270.485925,9.97222080084006,4.351884432188683,58.411040425863895,75314.45176888887,271132026.3679999,873157317.2499743,9.97222080084006,8.981448901144697,58.411040425863895,-0.6666666666666666,34481.97016676011,124135092.60033642,853852538.186273,10.853336655125348,9.843696082794912,21.5941193216408,34481.97016676011,124135092.60033642,853852538.186273,10.853336655125348,9.843696082794912,21.5941193216408,129.56471592984482,106.16236849793604,0.3029648830290576,10.26614527790428,7.5077941097145775,7.45650221200432
 2006-07-07T15:00:00,196945.4521730037,709003627.8228133,4953150270.485925,10.053695147096487,4.433219427826425,58.411040425863895,76244.04797628878,274478572.71463966,1016615130.3011644,10.053695147096487,8.900113905506954,58.411040425863895,0.0,133974.2558037814,482307320.893613,3271467596.458025,10.576267157069742,6.7,64.78235796492241,133974.2558037814,482307320.893613,3271467596.458025,10.576267157069742,6.7,64.78235796492241,129.56471592984482,0.0,0.2455060716451635,6.8387940879262645,6.8387940879262645,6.8387940879262645
 2006-07-07T16:00:00,182498.16977861052,656993411.2029982,4591939569.120738,9.271294306105936,4.062039027227447,58.411040425863895,0.0,0.0,0.0,9.271294306105936,9.271294306105936,0.0,0.0,103914.04744158336,374090570.7897001,2308030478.035016,9.437299139948552,6.7,64.78235796492241,103914.04744158336,374090570.7897001,2308030478.035016,9.437299139948552,6.7,64.78235796492241,129.56471592984482,0.0,0.2449898085465275,6.7,6.7,6.7
 2006-07-07T17:00:00,156524.7782232331,563489201.6036391,3910677109.0459256,8.884584534211212,4.448748799122169,58.411040425863895,0.0,0.0,0.0,8.884584534211212,8.884584534211212,0.0,0.0,93783.6258643374,337621053.1116146,1962521680.13698,9.028265830855974,6.7,64.78235796492241,93783.6258643374,337621053.1116146,1962521680.13698,9.028265830855974,6.7,64.78235796492241,129.56471592984482,0.0,0.2444735454478916,6.7,6.7,6.7
 2006-07-07T18:00:00,140318.58896052904,505146920.2579046,3456055072.0643373,8.626578797496096,4.706754535837284,58.411040425863895,0.0,0.0,0.0,8.626578797496096,8.626578797496096,0.0,0.0,87355.29773240133,314479071.8366448,1733589111.3373573,8.75710212965369,6.7,64.78235796492241,87355.29773240133,314479071.8366448,1733589111.3373573,8.75710212965369,6.7,64.78235796492241,129.56471592984482,0.0,0.2439572823492556,6.7,6.7,6.7
 2006-07-07T19:00:00,130165.65927423524,468596373.3872469,3140087566.233832,8.447288407023665,4.886044926309714,58.411040425863895,0.0,0.0,0.0,8.447288407023665,8.447288407023665,0.0,0.0,83308.3920545894,299910211.39652187,1574733796.518147,8.56887510115167,6.7,64.78235796492241,83308.3920545894,299910211.39652187,1574733796.518147,8.56887510115167,6.7,64.78235796492241,129.56471592984482,0.0,0.2434410192506197,6.7,6.7,6.7
 2006-07-07T20:00:00,122535.42969859835,441127546.91495407,2907330718.396352,8.315227747580588,5.018105585752791,58.411040425863895,0.0,0.0,0.0,8.315227747580588,8.315227747580588,0.0,0.0,80211.31796043958,288760744.6575825,1457851970.507974,8.430348457797592,6.7,64.78235796492241,80211.31796043958,288760744.6575825,1457851970.507974,8.430348457797592,6.7,64.78235796492241,129.56471592984482,0.0,0.2429247561519837,6.7,6.7,6.7
 2006-07-07T21:00:00,77780.62233490436,280010240.4056557,1635251611.251163,9.284522602630853,7.430119433994419,46.24207367047558,4789.536037462413,17242329.734864686,92042715.1546017,9.284522602630853,9.180064442043838,3.163931356400961,0.0,64632.94547351666,232678603.70466,869217500.85624,7.731699837144121,6.700000000000002,64.78235796492241,64632.94547351666,232678603.70466,869217500.85624,7.731699837144121,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2424084930533478,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-07T22:00:00,63446.04403115788,228405758.51216832,1313155845.0185776,10.06206683687686,8.5729943393775,38.940693617242594,2766.6072897279205,9959786.243020514,54871924.0782574,10.06206683687686,9.999795781184568,1.9470346808621293,1.0,125567.78811826254,452044037.2257452,2886947638.9724813,2.0250042296694164,-1.4186435957441172,64.78235796492241,125567.78811826254,452044037.2257452,2886947638.9724813,2.0250042296694164,-1.4186435957441172,64.78235796492241,129.56471592984482,0.0,0.2512498786372768,0.141673713401284,0.9891918919104296,0.9891918919104296
 2006-07-07T23:00:00,79199.86371996353,285119509.39186865,1631720160.270197,8.914975311809597,7.064711541207885,48.675867021553245,1637.569086805653,5895248.71250035,17767556.41592718,8.914975311809597,8.89481577517143,1.9470346808621293,1.0,108697.18245832068,391309856.8499544,2508049241.426654,-0.8018689193413827,-3.8,64.78235796492241,108697.18245832068,391309856.8499544,2508049241.426654,-0.8018689193413827,-3.8,64.78235796492241,129.56471592984482,0.0,0.3655888780716163,-3.8,-1.7960106523720043,-1.7960106523720043
 2006-07-08T00:00:00,61016.9513782149,219661024.9615736,1236911174.8545735,9.994660999507865,8.59218122614927,38.940693617242594,0.0,0.0,0.0,9.994660999507865,9.994660999507865,0.0,1.0,100172.90388986345,360622454.00350827,2221653875.7164445,-1.1434431234871274,-3.8000000000000007,64.78235796492241,100172.90388986345,360622454.00350827,2221653875.7164445,-1.1434431234871274,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.483764358405111,-3.8000000000000007,-1.8916650819717185,-1.8916650819717185
 2006-07-08T01:00:00,75945.20322420045,273402731.60712165,1551857883.6713386,8.859647656618796,7.10006724523119,48.675867021553245,0.0,0.0,0.0,8.859647656618796,8.859647656618796,0.0,1.0,102107.80763758584,367588107.49530894,2314524301.016921,-1.0325517855967397,-3.8,64.78235796492241,102107.80763758584,367588107.49530894,2314524301.016921,-1.0325517855967397,-3.8,64.78235796492241,129.56471592984482,0.0,0.5970086866416411,-3.8,-1.9674071247965863,-1.9674071247965863
 2006-07-08T02:00:00,59913.77721225868,215689597.96413127,1221457624.5594766,9.984880542845262,8.599939264112125,38.940693617242594,0.0,0.0,0.0,9.984880542845262,9.984880542845262,0.0,1.0,94269.4651574203,339370074.5667131,2048346417.616156,-1.3502603738384586,-3.799999999999999,64.78235796492238,94269.4651574203,339370074.5667131,2048346417.616156,-1.3502603738384586,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.7047484685254402,-3.799999999999999,-2.09170581394316,-2.09170581394316
 2006-07-08T03:00:00,64604.5288497117,232576303.8589621,1288124102.5049543,8.710040488858132,7.249430372316813,48.675867021553245,0.0,0.0,0.0,8.710040488858132,8.710040488858132,0.0,1.0,90254.971305668,324917896.7004048,1894463529.454762,-1.5340694886803794,-3.8,64.78235796492238,90254.971305668,324917896.7004048,1894463529.454762,-1.5340694886803794,-3.8,64.78235796492238,129.56471592984477,0.0,0.8026041164597156,-3.8,-2.316668167654132,-2.316668167654132
 2006-07-08T04:00:00,14884.143823646697,53582917.765128106,304756090.9427774,13.407130475297125,13.06158578610074,9.735173404310643,0.0,0.0,0.0,13.407130475297125,13.407130475297125,0.0,1.0,76878.53876698058,276762739.56113005,1130361688.655877,-2.446954129552549,-3.8,64.78235796492241,76878.53876698058,276762739.56113005,1130361688.655877,-2.446954129552549,-3.8,64.78235796492241,129.56471592984482,0.0,0.8839245670179524,-3.8,-2.652428434600436,-2.652428434600436
 2006-07-08T05:00:00,93893.67668738228,338017236.0745762,1995497309.2048528,7.809470518871774,5.5467585018079815,58.411040425863895,1566.362268838553,5638904.167818791,20177414.25862349,7.809470518871774,7.7865748315254,1.216896675538831,1.0,82869.76742836263,298331162.7421054,1656212540.033026,-1.818387203321544,-3.8,64.78235796492241,82869.76742836263,298331162.7421054,1656212540.033026,-1.818387203321544,-3.8,64.78235796492241,129.56471592984482,0.0,0.9431970984663028,-3.8,-3.0369081996508385,-3.0369081996508385
 2006-07-08T06:00:00,142787.0398409511,514033343.427424,3630735506.332321,8.725706347768247,4.607626985565133,58.411040425863895,0.0,0.0,0.0,8.725706347768247,8.725706347768247,0.0,1.0,97278.35742719278,350202086.737894,2195089984.625958,-1.174900871662078,-3.8,64.78235796492241,97278.35742719278,350202086.737894,2195089984.625958,-1.174900871662078,-3.8,64.78235796492241,129.56471592984482,0.0,0.980121731085164,-3.8,-3.3652823367696354,-3.3652823367696354
 2006-07-08T07:00:00,130832.83619224024,470998210.2920649,3204667665.0304294,8.483943618561964,4.849389714771417,58.411040425863895,0.0,0.0,0.0,8.483943618561964,8.483943618561964,0.0,1.0,58576.62463724951,210875848.69409823,1215883840.031566,-1.4438777650051764,-2.898445234591167,43.1882386432816,58576.62463724951,210875848.69409823,1215883840.031566,-1.4438777650051764,-2.898445234591167,43.1882386432816,129.56471592984482,0.0,0.9982895229723447,-3.4834402675626333,-3.319034060760196,-3.319034060760196
 2006-07-08T08:00:00,141426.79333206025,509136455.995417,3458594211.08979,8.62802036171122,4.705312971622161,58.411040425863895,0.0,0.0,0.0,8.62802036171122,8.62802036171122,0.0,1.0,29649.553453367585,106738392.4321233,571562891.1011283,5.607868139773413,4.929615737076509,32.3911789824612,29649.553453367585,106738392.4321233,571562891.1011283,5.607868139773413,4.929615737076509,32.3911789824612,129.56471592984482,0.0,1.0,3.764610770047976,3.764610770047976,3.764610770047976
 2006-07-08T09:00:00,156527.77796353123,563500000.6687124,3838838638.971998,8.843811090106657,4.489522243226722,58.411040425863895,0.0,0.0,0.0,8.843811090106657,8.843811090106657,0.0,1.0,93917.8064887065,338104103.3593433,1925747495.5045533,8.984718013951133,6.7,64.78235796492241,93917.8064887065,338104103.3593433,1925747495.5045533,8.984718013951133,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-07-08T10:00:00,163187.60637739234,587475382.9586124,4012697024.349829,8.942486519227367,4.39084681410601,58.411040425863895,0.0,0.0,0.0,8.942486519227367,8.942486519227367,0.0,1.0,96528.12499593406,347501249.98536265,2013163523.835515,9.088239722798193,6.7,64.78235796492241,96528.12499593406,347501249.98536265,2013163523.835515,9.088239722798193,6.7,64.78235796492241,129.56471592984482,0.0,0.9998981459420064,6.7,6.7,6.7
 2006-07-08T11:00:00,152228.99623629428,548024386.4506595,3729545658.9184375,8.78178284962257,4.551550483710811,58.411040425863895,0.0,0.0,0.0,8.78178284962257,8.78178284962257,0.0,1.0,92218.10299849811,331985170.7945932,1870835211.1365843,8.919682661990906,6.7,64.78235796492241,92218.10299849811,331985170.7945932,1870835211.1365843,8.919682661990906,6.7,64.78235796492241,129.56471592984482,0.0,0.9994169996641464,6.7,6.7,6.7
 2006-07-08T12:00:00,148349.28429376928,534057423.4575694,3622424142.029665,8.720989484808307,4.6123438485250725,58.411040425863895,0.0,0.0,0.0,8.720989484808307,8.720989484808307,0.0,1.0,90689.9003198187,326483641.15134734,1817002715.204412,8.855919872290906,6.7,64.78235796492241,90689.9003198187,326483641.15134734,1817002715.204412,8.855919872290906,6.7,64.78235796492241,129.56471592984482,0.0,0.9989007365655106,6.7,6.7,6.7
 2006-07-08T13:00:00,152669.16886152697,549609007.901497,3734120550.093432,8.784378975882595,4.5489543574507865,58.411040425863895,0.0,0.0,0.0,8.784378975882595,8.784378975882595,0.0,1.0,92407.56162795826,332667221.8606497,1873136201.309132,8.922408626103023,6.7,64.78235796492241,92407.56162795826,332667221.8606497,1873136201.309132,8.922408626103023,6.7,64.78235796492241,129.56471592984482,0.0,0.9983844734668746,6.7,6.7,6.7
 2006-07-08T14:00:00,154199.75609251682,555119121.9330606,3793539226.237108,8.818100784526784,4.515232548806597,58.411040425863895,0.0,0.0,0.0,8.818100784526784,8.818100784526784,0.0,1.0,92975.48870206506,334711759.3274343,1903010344.650648,8.957791916233504,6.7,64.78235796492241,92975.48870206506,334711759.3274343,1903010344.650648,8.957791916233504,6.7,64.78235796492241,129.56471592984482,0.0,0.9978682103682388,6.7,6.7,6.7
 2006-07-08T15:00:00,153449.32682892567,552417576.5841324,3788289345.259656,8.815121265266969,4.518212068066411,58.411040425863895,0.0,0.0,0.0,8.815121265266969,8.815121265266969,0.0,1.0,92650.01647922354,333540059.3252048,1900375934.4383936,8.954671828450644,6.7,64.78235796492241,92650.01647922354,333540059.3252048,1900375934.4383936,8.954671828450644,6.7,64.78235796492241,129.56471592984482,0.0,0.9973519472696027,6.7,6.7,6.7
 2006-07-08T16:00:00,146053.99552735267,525794383.8984697,3592146159.2761164,8.70380776341281,4.629525569920572,58.411040425863895,0.0,0.0,0.0,8.70380776341281,8.70380776341281,0.0,1.0,89702.52294762182,322929082.6114385,1801803004.2453115,8.837912305577385,6.7,64.78235796492241,89702.52294762182,322929082.6114385,1801803004.2453115,8.837912305577385,6.7,64.78235796492241,129.56471592984482,0.0,0.9968356841709668,6.7,6.7,6.7
 2006-07-08T17:00:00,87461.66437601874,314861991.7536673,1928109870.466076,9.1527366915103,6.966261866504246,47.70234968112218,0.0,0.0,0.0,9.1527366915103,9.1527366915103,0.0,1.0,64579.9975250449,232487991.0901615,969274476.3943584,7.850631110274596,6.700000000000003,64.78235796492241,64579.9975250449,232487991.0901615,969274476.3943584,7.850631110274596,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9963194210723312,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-08T18:00:00,65864.61843609046,237112626.3699256,1382568234.4373288,10.015655261835937,8.447912124519233,38.940693617242594,0.0,0.0,0.0,10.015655261835937,10.015655261835937,0.0,1.0,53211.21349785211,191560368.5922676,697680124.9461658,7.528336215097835,6.7,64.78235796492241,53211.21349785211,191560368.5922676,697680124.9461658,7.528336215097835,6.7,64.78235796492241,129.56471592984482,0.0,0.9958031579736948,6.7,6.7,6.7
 2006-07-08T19:00:00,82386.1587456082,296590171.4841896,1739543979.059627,8.955513593727018,6.982949372125282,48.67586702155322,0.0,0.0,0.0,8.955513593727018,8.955513593727018,0.0,1.0,66666.61342481623,239999808.3293385,874477825.2332435,7.738196037933356,6.699999999999999,64.78235796492238,66666.61342481623,239999808.3293385,874477825.2332435,7.738196037933356,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.995286894875059,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-08T20:00:00,64371.64767800479,231737931.6408172,1366469637.4521413,10.065625130536477,8.516160087661774,38.940693617242594,0.0,0.0,0.0,10.065625130536477,10.065625130536477,0.0,1.0,52806.22831855732,190102421.9468063,689581929.4226953,7.51875137903242,6.700000000000002,64.78235796492241,52806.22831855732,190102421.9468063,689581929.4226953,7.51875137903242,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9947706317764232,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-08T21:00:00,80311.81915941474,289122548.97389305,1721370716.948374,8.95567986896139,7.003800148239702,48.675867021553245,0.0,0.0,0.0,8.95567986896139,8.95567986896139,0.0,1.0,65239.30147992382,234861485.32772577,865256083.986953,7.727346119358827,6.700000000000002,64.78235796492241,65239.30147992382,234861485.32772577,865256083.986953,7.727346119358827,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9942543686777872,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-08T22:00:00,62083.0775965429,223499079.34755445,1309836775.036561,10.034627721517074,8.549438007593903,38.940693617242594,0.0,0.0,0.0,10.034627721517074,10.034627721517074,0.0,1.0,51897.53200820487,186831115.2295375,661132583.8903065,7.485047761486144,6.700000000000002,64.78235796492241,51897.53200820487,186831115.2295375,661132583.8903065,7.485047761486144,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9937381055791512,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-08T23:00:00,76563.22533698122,275627611.2131324,1610764093.4230208,8.891999308407295,7.065608937130339,48.675867021553245,0.0,0.0,0.0,8.891999308407295,8.891999308407295,0.0,1.0,64341.03680098043,231627732.4835296,809764214.5411186,7.661550316869659,6.700000000000002,64.78235796492241,64341.03680098043,231627732.4835296,809764214.5411186,7.661550316869659,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9932218424805151,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T00:00:00,59851.14017581278,215464104.632926,1241623638.872469,9.993539295689954,8.585725985573138,38.940693617242594,0.0,0.0,0.0,9.993539295689954,9.993539295689954,0.0,1.0,51657.81456252897,185968132.4251043,626935881.118334,7.444481905037102,6.699999999999998,64.78235796492238,51657.81456252897,185968132.4251043,626935881.118334,7.444481905037102,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.992705579381879,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T01:00:00,61822.21120666082,222559960.343979,1177893366.067537,8.646232081875423,7.3107117197050755,48.675867021553245,0.0,0.0,0.0,8.646232081875423,8.646232081875423,0.0,1.0,49175.95225754689,177033428.12716877,592968417.8042758,7.4041855412583395,6.699999999999999,64.78235796492238,49175.95225754689,177033428.12716877,592968417.8042758,7.4041855412583395,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9921893162832434,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-09T02:00:00,63221.81233752661,227598524.4150957,1238991768.2418814,8.680583008039356,7.27579049185618,48.67586702155324,0.0,0.0,0.0,8.680583008039356,8.680583008039356,0.0,1.0,52812.03235645516,190123316.48323852,623545571.0664341,7.440500766370754,6.7,64.7823579649224,52812.03235645516,190123316.48323852,623545571.0664341,7.440500766370754,6.7,64.7823579649224,129.5647159298448,0.0,0.9916730531846076,6.7,6.7,6.7
 2006-07-09T03:00:00,48723.24643874718,175403687.17948982,853816103.8183999,7.150683669974885,6.182649663358494,58.41104042586388,0.0,0.0,0.0,7.150683669974885,7.150683669974885,0.0,1.0,37232.454886856496,134036837.5926834,428654934.4706256,7.209104402768742,6.699999999999999,64.78235796492238,37232.454886856496,134036837.5926834,428654934.4706256,7.209104402768742,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9911567900859714,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-09T04:00:00,51666.05108514507,185997783.90652213,954408834.5187908,7.207724526711707,6.125608806621674,58.41104042586389,0.0,0.0,0.0,7.207724526711707,7.207724526711707,0.0,1.0,40144.70039437528,144520921.41975093,479066857.14642864,7.268936116478199,6.7,64.7823579649224,40144.70039437528,144520921.41975093,479066857.14642864,7.268936116478199,6.7,64.7823579649224,129.5647159298448,0.0,0.9906405269873356,6.7,6.7,6.7
 2006-07-09T05:00:00,59376.84013359322,213756624.48093563,1063762976.6379486,7.269708977476866,6.063624355856514,58.41104042586388,0.0,0.0,0.0,7.269708977476866,7.269708977476866,0.0,1.0,45314.11837843046,163130826.16234967,533769686.5979993,7.3339231192780625,6.7,64.78235796492238,45314.11837843046,163130826.16234967,533769686.5979993,7.3339231192780625,6.7,64.78235796492238,129.56471592984477,0.0,0.9901242638886996,6.7,6.7,6.7
