Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-09T06:00:00,4803.65376193519,17293153.54296669,52552466.74281244,13.24180477401697,13.182235736371494,9.735173404310643,0.0,0.0,0.0,13.24180477401697,13.24180477401697,0.0,1.0,3438.303086491402,12377891.111369047,37673121.69738402,6.744770128482414,6.700000000000003,64.78235796492241,3438.303086491402,12377891.111369047,37673121.69738402,6.744770128482414,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.989608000790064,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T07:00:00,70452.30560684054,253628300.184626,1618066757.7555156,10.25750326420468,8.42245798542108,38.940693617242594,4984.827650609558,17945379.542194407,132318655.06610271,10.25750326420468,10.107283140432704,1.9470346808621293,1.0,55248.79117490555,198895648.22966,882843011.5230477,7.747571085061259,6.700000000000003,64.78235796492241,55248.79117490555,198895648.22966,882843011.5230477,7.747571085061259,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9890917376914278,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T08:00:00,87197.65673734593,313911564.25444543,1975214177.2976844,9.069749454294366,6.829928795969201,48.67586702155322,0.0,0.0,0.0,9.069749454294366,9.069749454294366,0.0,1.0,64905.42142857926,233659517.1428854,992550373.255758,7.878351712921284,6.7,64.78235796492238,64905.42142857926,233659517.1428854,992550373.255758,7.878351712921284,6.7,64.78235796492238,129.56471592984477,0.0,0.9885754745927914,6.7,6.7,6.7
 2006-07-09T09:00:00,74657.03480615192,268765325.30214703,1702317955.707157,10.1816563287068,8.25117854870344,38.94069361724258,0.0,0.0,0.0,10.1816563287068,10.1816563287068,0.0,1.0,53694.06565070109,193298636.342524,858072034.7126304,7.718560366049267,6.699999999999998,64.78235796492238,53694.06565070109,193298636.342524,858072034.7126304,7.718560366049267,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9880592114941554,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T10:00:00,93062.98342587108,335026740.3331359,2113915516.2231407,9.137190508335287,6.739977521817671,48.67586702155322,360.30342994153625,1297092.3477895297,3899027.304562344,9.137190508335287,9.13276689891578,1.6225289007184427,1.0,66272.93705121594,238582573.38437745,1064150021.038314,7.96321068238366,6.7,64.78235796492238,66272.93705121594,238582573.38437745,1064150021.038314,7.96321068238366,6.7,64.78235796492238,129.56471592984477,0.0,0.9875429483955196,6.7,6.7,6.7
 2006-07-09T11:00:00,74360.36937309879,267697329.74315572,1660452577.1237776,10.154229241013669,8.271180831628827,38.94069361724258,915.6128602790526,3296206.297004592,9889256.864273828,10.154229241013669,10.143009349543028,3.24505780143688,1.0,54995.91230138958,197985284.2850026,842137733.7275693,7.699579004273834,6.699999999999998,64.78235796492238,54995.91230138958,197985284.2850026,842137733.7275693,7.699579004273834,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9870266852968836,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T12:00:00,86978.16641001172,313121399.0760423,1884858428.4898093,9.011725748301822,6.874356391448681,48.67586702155322,401.7308907610743,1446231.2067398664,4318941.55856017,9.011725748301822,9.006825714564558,1.6225289007184427,1.0,66529.39418216461,239505819.05579257,949479787.6027524,7.827204133493139,6.7,64.78235796492238,66529.39418216461,239505819.05579257,949479787.6027524,7.827204133493139,6.7,64.78235796492238,129.56471592984477,0.0,0.9865104221982476,6.7,6.7,6.7
 2006-07-09T13:00:00,75239.29301435022,270861454.85166067,1678348939.4539,10.162548949220753,8.259203828352243,38.94069361724261,858.6637428208945,3091189.4741552183,9216132.76997652,10.162548949220753,10.152092773925844,3.013267958477107,1.0,54995.063237014845,197982227.6532533,850766444.9713671,7.709819762070411,6.700000000000002,64.78235796492241,54995.063237014845,197982227.6532533,850766444.9713671,7.709819762070411,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9859941590996124,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T14:00:00,99270.8949909262,357375221.9673343,2302370236.48122,9.21890043020764,6.607862850549132,48.675867021553245,679.8185881267001,2447346.9172561225,7314455.151740109,9.21890043020764,9.210601612564858,1.390739057758663,1.0,67110.69596875209,241598505.48750752,1160455347.858469,8.07738253164015,6.700000000000002,64.78235796492241,67110.69596875209,241598505.48750752,1160455347.858469,8.07738253164015,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.985477896000976,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T15:00:00,82884.55979999121,298384415.2799684,1948417266.2164216,10.237187228302371,8.027445041910896,38.9406936172426,950.7299135912948,3422627.6889286614,10265663.69684572,10.237187228302371,10.2255401612074,2.433793351077662,1.0,55549.90818690625,199979669.4728625,986793462.6929789,7.871118058365496,6.700000000000002,64.78235796492241,55549.90818690625,199979669.4728625,986793462.6929789,7.871118058365496,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9849616329023402,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T16:00:00,101394.51876977787,365020267.57120025,2392502116.565093,9.250040700641096,6.536747163709148,48.675867021553245,338.9433927657029,1220196.2139565304,3672764.111610304,9.250040700641096,9.245873767870217,1.216896675538831,1.0,67326.6731032474,242376023.1716906,1203845467.6149335,8.128834442072082,6.700000000000002,64.78235796492241,67326.6731032474,242376023.1716906,1203845467.6149335,8.128834442072082,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.984445369803704,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T17:00:00,78029.12870989037,280904863.35560536,1812799859.796756,10.16041054398642,8.104556717639731,38.9406936172426,238.7659197898131,859557.3112433271,2598952.535863785,10.16041054398642,10.15746195482066,2.433793351077662,1.0,54183.67820245854,195061241.5288508,914847483.1877832,7.785842231313546,6.700000000000002,64.78235796492241,54183.67820245854,195061241.5288508,914847483.1877832,7.785842231313546,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9839291067050684,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T18:00:00,88464.20111137549,318471124.00095177,1980740981.693118,9.04201591504443,6.79589277696542,48.675867021553245,0.0,0.0,0.0,9.04201591504443,9.04201591504443,0.0,1.0,65733.25793669918,236639728.572117,995368718.129594,7.881652509037586,6.700000000000002,64.78235796492241,65733.25793669918,236639728.572117,995368718.129594,7.881652509037586,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9834128436064322,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T19:00:00,65063.07289390943,234227062.418074,1366581563.027285,10.016772131387173,8.467136358130999,38.94069361724258,0.0,0.0,0.0,10.016772131387173,10.016772131387173,0.0,1.0,53440.62272140054,192386241.797042,689705853.2061708,7.518842409591834,6.699999999999998,64.78235796492238,53440.62272140054,192386241.797042,689705853.2061708,7.518842409591834,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9828965805077958,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T20:00:00,76906.12409510526,276862046.7423789,1576579967.956924,8.866099559535522,7.078453784755655,48.67586702155324,0.0,0.0,0.0,8.866099559535522,8.866099559535522,0.0,1.0,65436.76103377424,235572339.7215873,792670326.2968434,7.641232344239313,6.7,64.78235796492241,65436.76103377424,235572339.7215873,792670326.2968434,7.641232344239313,6.7,64.78235796492241,129.56471592984482,0.0,0.9823803174091604,6.7,6.7,6.7
 2006-07-09T21:00:00,62696.6306620657,225707870.3834365,1320050725.4733577,10.03613363854833,8.539328009071133,38.940693617242594,0.0,0.0,0.0,10.03613363854833,10.03613363854833,0.0,1.0,52488.642064422136,188959111.43191963,666302850.1287918,7.491142787278424,6.700000000000003,64.78235796492241,52488.642064422136,188959111.43191963,666302850.1287918,7.491142787278424,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9818640543105248,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T22:00:00,74784.97831864661,269225921.94712776,1549745647.174373,8.85581939858258,7.098639949102629,48.67586702155324,0.0,0.0,0.0,8.85581939858258,8.85581939858258,0.0,1.0,64261.14294074151,231340114.58666945,779175863.8193812,7.625259351131315,6.699999999999999,64.78235796492238,64261.14294074151,231340114.58666945,779175863.8193812,7.625259351131315,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.981347791211888,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-09T23:00:00,59948.18176146071,215813454.34125856,1250641861.5259972,9.995583504460484,8.57753805356793,38.940693617242594,0.0,0.0,0.0,9.995583504460484,9.995583504460484,0.0,1.0,51556.72213737533,185604199.6945512,631460482.9362789,7.4498460324414815,6.700000000000003,64.78235796492241,51556.72213737533,185604199.6945512,631460482.9362789,7.4498460324414815,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9808315281132528,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-10T00:00:00,73367.97524629459,264124710.8866605,1514756543.071987,8.834705536338268,7.117215986573439,48.67586702155324,0.0,0.0,0.0,8.834705536338268,8.834705536338268,0.0,1.0,63988.27020758251,230357772.74729705,761635548.5691521,7.604452933073646,6.699999999999999,64.78235796492238,63988.27020758251,230357772.74729705,761635548.5691521,7.604452933073646,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9803152650146162,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T01:00:00,44903.90132862605,161654044.7830538,821182798.0773388,9.74994086466939,8.81889075439644,38.940693617242594,0.0,0.0,0.0,9.74994086466939,9.74994086466939,0.0,1.0,36101.57456955102,129965668.45038366,416376973.5015581,7.194506469451511,6.699999999999999,64.78235796492238,36101.57456955102,129965668.45038366,416376973.5015581,7.194506469451511,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9797990019159802,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T02:00:00,62389.66856711209,224602806.84160343,1235988332.9642217,8.676308126266598,7.274923268476789,48.675867021553245,0.0,0.0,0.0,8.676308126266598,8.676308126266598,0.0,1.0,53411.83041514791,192282589.4945324,622046229.0463223,7.438723153506291,6.7,64.78235796492241,53411.83041514791,192282589.4945324,622046229.0463223,7.438723153506291,6.7,64.78235796492241,129.56471592984482,0.0,0.979282738817345,6.7,6.7,6.7
 2006-07-10T03:00:00,60388.14369957469,217397317.31846893,1093638767.9270377,7.286632118740752,6.046701214592626,58.41104042586388,0.0,0.0,0.0,7.286632118740752,7.286632118740752,0.0,1.0,49358.37247520776,177690140.910748,548684268.4130473,7.351670176750768,6.699999999999999,64.78235796492238,49358.37247520776,177690140.910748,548684268.4130473,7.351670176750768,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9787664757187086,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T04:00:00,4827.608105474066,17379389.17970664,52902090.172438525,11.949324961236997,11.889361396197591,19.47034680862129,0.0,0.0,0.0,11.949324961236997,11.949324961236997,0.0,1.0,3265.0482820942507,11754173.815539304,35830617.52486618,6.742582564014803,6.700000000000002,64.78235796492241,3265.0482820942507,11754173.815539304,35830617.52486618,6.742582564014803,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9782502126200728,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T05:00:00,88244.83941817498,317681421.90542984,1871246325.288898,7.727529295964967,5.605804037368412,58.411040425863895,0.0,0.0,0.0,7.727529295964967,7.727529295964967,0.0,1.0,75894.73160759805,273221033.787353,938140011.2813344,7.814008511409967,6.7,64.78235796492241,75894.73160759805,273221033.787353,938140011.2813344,7.814008511409967,6.7,64.78235796492241,129.56471592984482,0.0,0.9777339495214368,6.7,6.7,6.7
 2006-07-10T06:00:00,114031.01280489528,410511646.097623,2804663813.2788715,8.256981543699714,5.076351789633667,58.411040425863895,0.0,0.0,0.0,8.256981543699714,8.256981543699714,0.0,1.0,76410.83191343267,275078994.8883576,1406272339.0965428,8.369205379993502,6.7,64.78235796492241,76410.83191343267,275078994.8883576,1406272339.0965428,8.369205379993502,6.7,64.78235796492241,129.56471592984482,0.0,0.9772176864228008,6.7,6.7,6.7
 2006-07-10T07:00:00,150130.752778957,540470710.0042452,3915248592.830093,8.887193102182179,4.446140231151201,58.411040425863895,0.0,0.0,0.0,8.887193102182179,8.887193102182179,0.0,1.0,90683.91742186096,326462102.71869946,1964273192.5149584,9.030304507296034,6.7,64.78235796492241,90683.91742186096,326462102.71869946,1964273192.5149584,9.030304507296034,6.7,64.78235796492241,129.56471592984482,0.0,0.9767014233241648,6.7,6.7,6.7
 2006-07-10T08:00:00,165520.50825085258,595873829.7030692,4336063234.558908,9.126045000796656,4.207288332536723,58.411040425863895,0.0,0.0,0.0,9.126045000796656,9.126045000796656,0.0,1.0,96795.00303959684,348462010.94254863,2175888275.9048166,9.28087371081824,6.7,64.78235796492241,96795.00303959684,348462010.94254863,2175888275.9048166,9.28087371081824,6.7,64.78235796492241,129.56471592984482,0.0,0.9761851602255288,6.7,6.7,6.7
 2006-07-10T09:00:00,162341.67800431326,584430040.8155277,4251115827.343471,9.077816051413082,4.255517281920299,58.411040425863895,0.0,0.0,0.0,9.077816051413082,9.077816051413082,0.0,1.0,95579.20268662884,344085129.67186385,2133133947.0215883,9.230283116908188,6.7,64.78235796492241,95579.20268662884,344085129.67186385,2133133947.0215883,9.230283116908188,6.7,64.78235796492241,129.56471592984482,0.0,0.975668897126893,6.7,6.7,6.7
 2006-07-10T10:00:00,172033.1051937189,619319178.697388,4501487988.702259,9.21994388433888,4.113389448994499,58.411040425863895,0.0,0.0,0.0,9.21994388433888,9.21994388433888,0.0,1.0,99377.31972660671,357758351.01578426,2259104966.2146378,9.379396831137177,6.7,64.78235796492241,99377.31972660671,357758351.01578426,2259104966.2146378,9.379396831137177,6.7,64.78235796492241,129.56471592984482,0.0,0.975152634028257,6.7,6.7,6.7
 2006-07-10T11:00:00,161781.2737910983,582412585.647954,4180657868.870785,9.037821779336673,4.295511553996708,58.411040425863895,0.0,0.0,0.0,9.037821779336673,9.037821779336673,0.0,1.0,95517.9061026101,343864461.96939635,2097668816.9759283,9.18829656161756,6.7,64.78235796492241,95517.9061026101,343864461.96939635,2097668816.9759283,9.18829656161756,6.7,64.78235796492241,129.56471592984482,0.0,0.9746363709296212,6.7,6.7,6.7
 2006-07-10T12:00:00,179401.13084209248,645844071.031533,4662944736.168158,9.311603821445344,4.021729511888037,58.411040425863895,0.0,0.0,0.0,9.311603821445344,9.311603821445344,0.0,1.0,102305.4287162358,368299543.3784488,2340335543.690126,9.475534399883742,6.7,64.78235796492241,102305.4287162358,368299543.3784488,2340335543.690126,9.475534399883742,6.7,64.78235796492241,129.56471592984482,0.0,0.9741201078309852,6.7,6.7,6.7
 2006-07-10T13:00:00,189044.67327592013,680560823.7933127,4904102605.096214,9.460430930021433,3.896698355276712,58.411040425863895,1911.500847747852,6881403.051892264,20974364.75751721,9.460430930021433,9.436634978056668,29.205520212931944,1.0,106304.76381315949,382697149.7273741,2472280046.817492,9.631659306437657,6.7,64.78235796492241,106304.76381315949,382697149.7273741,2472280046.817492,9.631659306437657,6.7,64.78235796492241,129.56471592984482,0.0,0.9736038447323492,6.7,6.7,6.7
 2006-07-10T14:00:00,191198.0885482471,688313118.7736896,4953150270.485925,9.561857371713804,3.9422905317822337,58.411040425863895,13732.71191817845,49437762.90544241,150557660.19593525,9.561857371713804,9.391042801551146,58.411040425863895,1.0,109005.75593832348,392420721.3779645,2562244237.955741,9.738091024883005,6.7,64.78235796492241,109005.75593832348,392420721.3779645,2562244237.955741,9.738091024883005,6.7,64.78235796492241,129.56471592984482,0.0,0.9730875816337132,6.7,6.7,6.7
 2006-07-10T15:00:00,191621.25135094323,689836504.8633957,4953150270.485925,9.644451522618144,4.024729649986136,58.411040425863895,27076.811677943493,97476522.04059656,296011783.7044736,9.644451522618144,9.308603683347243,58.411040425863895,1.0,111317.51744928455,400743062.8174244,2635515474.633382,9.824760156974984,6.7,64.78235796492241,111317.51744928455,400743062.8174244,2635515474.633382,9.824760156974984,6.7,64.78235796492241,129.56471592984482,0.0,0.9725713185350772,6.7,6.7,6.7
 2006-07-10T16:00:00,152424.3327163284,548727597.7787821,3877368798.191308,8.865680623980497,4.467652709352884,58.411040425863895,0.0,0.0,0.0,8.865680623980497,8.865680623980497,0.0,1.0,91953.95757172335,331034247.25820404,1945208476.726124,9.00776123559552,6.7,64.78235796492241,91953.95757172335,331034247.25820404,1945208476.726124,9.00776123559552,6.7,64.78235796492241,129.56471592984482,0.0,0.9720550554364412,6.7,6.7,6.7
 2006-07-10T17:00:00,126306.67256381092,454704021.2297193,3095375342.258601,8.421919870721062,4.911413462612319,58.411040425863895,0.0,0.0,0.0,8.421919870721062,8.421919870721062,0.0,1.0,81519.89589362543,293471625.2170516,1552264254.658492,8.54224425418156,6.7,64.78235796492241,81519.89589362543,293471625.2170516,1552264254.658492,8.54224425418156,6.7,64.78235796492241,129.56471592984482,0.0,0.9715387923378054,6.7,6.7,6.7
 2006-07-10T18:00:00,118925.94507001604,428133402.25205785,2848198876.7029567,8.281679641782171,5.051653691551208,58.411040425863895,0.0,0.0,0.0,8.281679641782171,8.281679641782171,0.0,1.0,78576.04414335119,282873758.91606426,1428144562.7852702,8.395134857289202,6.7,64.78235796492241,78576.04414335119,282873758.91606426,1428144562.7852702,8.395134857289202,6.7,64.78235796492241,129.56471592984482,0.0,0.9710225292391694,6.7,6.7,6.7
 2006-07-10T19:00:00,113870.45764017545,409933647.5046317,2681249230.006527,8.186966485536523,5.146366847796858,58.411040425863895,0.0,0.0,0.0,8.186966485536523,8.186966485536523,0.0,1.0,77343.62172067745,278437038.1944388,1344379395.0253832,8.295831887385871,6.7,64.78235796492241,77343.62172067745,278437038.1944388,1344379395.0253832,8.295831887385871,6.7,64.78235796492241,129.56471592984482,0.0,0.9705062661405336,6.7,6.7,6.7
 2006-07-10T20:00:00,108597.58687525474,390951312.750917,2527148244.8338423,8.099547386181731,5.23378594715165,58.411040425863895,0.0,0.0,0.0,8.099547386181731,8.099547386181731,0.0,1.0,77000.28592184665,277201029.318648,1267092847.946737,8.204197103490104,6.7,64.78235796492241,77000.28592184665,277201029.318648,1267092847.946737,8.204197103490104,6.7,64.78235796492241,129.56471592984482,0.0,0.9699900030418976,6.7,6.7,6.7
 2006-07-10T21:00:00,74203.07115500345,267131056.1580124,1551018314.8401277,9.236181880080371,7.477386611059127,45.89438890603592,663.4449478672026,2388401.812321929,7346300.545674841,9.236181880080371,9.2278469292496,1.3907390577586642,1.0,60327.39453959111,217178620.34252805,784363692.6516964,7.631192671914178,6.700000000000002,64.78235796492241,60327.39453959111,217178620.34252805,784363692.6516964,7.631192671914178,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9694737399432616,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T22:00:00,60757.66706946748,218727601.45008287,1278045505.4315572,10.01373103262302,8.564570797497169,38.940693617242594,0.0,0.0,0.0,10.01373103262302,10.01373103262302,0.0,1.0,52019.38507993337,187269786.2877601,645258575.8175975,7.466175809953683,6.700000000000002,64.78235796492241,52019.38507993337,187269786.2877601,645258575.8175975,7.466175809953683,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.968957476844626,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T23:00:00,74930.07966907484,269748286.80866945,1579777602.9854722,8.873956067919508,7.082696900870482,48.675867021553245,0.0,0.0,0.0,8.873956067919508,8.873956067919508,0.0,1.0,64072.56129056064,230661220.6460184,794268823.2910216,7.643146165049384,6.7,64.78235796492238,64072.56129056064,230661220.6460184,794268823.2910216,7.643146165049384,6.7,64.78235796492238,129.56471592984477,0.0,0.9684412137459896,6.7,6.7,6.7
 2006-07-11T00:00:00,55731.674878252205,200634029.56170785,1146033385.0122845,9.939651101323731,8.640161566137314,38.9406936172426,0.0,0.0,0.0,9.939651101323731,9.939651101323731,0.0,1.0,44847.81635061565,161452138.86221626,579187855.8702483,7.387703830673671,6.699999999999999,64.7823579649224,44847.81635061565,161452138.86221626,579187855.8702483,7.387703830673671,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.9679249506473536,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T01:00:00,59913.67877270435,215689243.58173567,1078193512.358876,7.277894127663668,6.055439205669711,58.41104042586388,0.0,0.0,0.0,7.277894127663668,7.277894127663668,0.0,1.0,44975.43722088918,161911573.9952011,541021123.8388969,7.342523579486605,6.699999999999999,64.78235796492238,44975.43722088918,161911573.9952011,541021123.8388969,7.342523579486605,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9674086875487176,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T02:00:00,71284.10838010086,256622790.16836315,1420826462.654409,7.472195889857826,5.861137443475553,58.41104042586389,0.0,0.0,0.0,7.472195889857826,7.472195889857826,0.0,1.0,53913.24913994663,194087696.9038079,712716603.9567837,7.546269161040463,6.7,64.7823579649224,53913.24913994663,194087696.9038079,712716603.9567837,7.546269161040463,6.7,64.7823579649224,129.5647159298448,0.0,0.966892424450082,6.7,6.7,6.7
 2006-07-11T03:00:00,67860.45873806294,244297651.4570266,1298225534.059617,7.40265873320688,5.9306746001265,58.41104042586388,0.0,0.0,0.0,7.40265873320688,7.40265873320688,0.0,1.0,54748.16170024445,197093382.12088,651262653.05984,7.473374486237898,6.699999999999999,64.78235796492238,54748.16170024445,197093382.12088,651262653.05984,7.473374486237898,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.966376161351446,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T04:00:00,2390.861393429652,8607101.016346745,26334137.64364943,13.242722433909654,13.212873167680812,9.735173404310643,0.0,0.0,0.0,13.242722433909654,13.242722433909654,0.0,1.0,2229.48250631419,8026137.022731083,24571802.58902925,6.729202506966263,6.700000000000002,64.78235796492241,2229.48250631419,8026137.022731083,24571802.58902925,6.729202506966263,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9658598982528104,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-11T05:00:00,90009.006961339,324032425.06082046,1920867548.5129423,7.763571915441954,5.58551510941415,58.411040425863895,1234.2696827144014,4443370.857771845,13884124.681042746,7.763571915441954,7.747818223919229,1.216896675538831,1.0,76670.81579682337,276014936.8685641,970122342.000514,7.851884891004139,6.7,64.78235796492241,76670.81579682337,276014936.8685641,970122342.000514,7.851884891004139,6.7,64.78235796492241,129.56471592984482,0.0,0.965343635154174,6.7,6.7,6.7
 2006-07-11T06:00:00,122427.81218738462,440740123.8745846,3058209007.2179656,8.400831980667169,4.932501352666211,58.411040425863895,0.0,0.0,0.0,8.400831980667169,8.400831980667169,0.0,1.0,79635.0731336902,286686263.28128475,1533554084.3517394,8.52007073477513,6.7,64.78235796492241,79635.0731336902,286686263.28128475,1533554084.3517394,8.52007073477513,6.7,64.78235796492241,129.56471592984482,0.0,0.964827372055538,6.7,6.7,6.7
 2006-07-11T07:00:00,176677.85656967273,636040283.6508219,4622507344.463533,9.315284561897286,4.0712445059604585,58.411040425863895,4250.419144960018,15301508.921856062,46887001.77632561,9.315284561897286,9.26208882737292,19.470346808621297,1.0,101788.14556002743,366437324.0160988,2343624925.8532066,9.47937846882063,6.7,64.78235796492241,101788.14556002743,366437324.0160988,2343624925.8532066,9.47937846882063,6.7,64.78235796492241,129.56471592984482,0.0,0.964311108956902,6.7,6.7,6.7
 2006-07-11T08:00:00,169301.45138250236,609485224.9770086,4385735170.876785,9.154233613130195,4.179099720203183,58.411040425863895,0.0,0.0,0.0,9.154233613130195,9.154233613130195,0.0,1.0,98437.27865501872,354374203.15806746,2200863007.5257454,9.310458304141328,6.7,64.78235796492241,98437.27865501872,354374203.15806746,2200863007.5257454,9.310458304141328,6.7,64.78235796492241,129.56471592984482,0.0,0.963794845858266,6.7,6.7,6.7
 2006-07-11T09:00:00,183247.63125983192,659691472.5353948,4736305445.216302,9.353253919417936,3.980079413915445,58.411040425863895,0.0,0.0,0.0,9.353253919417936,9.353253919417936,0.0,1.0,103838.00343875524,373816812.3795188,2377264019.7117934,9.519232726381086,6.7,64.78235796492241,103838.00343875524,373816812.3795188,2377264019.7117934,9.519232726381086,6.7,64.78235796492241,129.56471592984482,0.0,0.9632785827596302,6.7,6.7,6.7
 2006-07-11T10:00:00,190898.92651271945,687236135.44579,4923384585.22098,9.459469378012018,3.873863955321362,58.411040425863895,0.0,0.0,0.0,9.459469378012018,9.459469378012018,0.0,1.0,106772.77200292394,384381979.2105263,2471427676.02592,9.63065247457501,6.7,64.78235796492241,106772.77200292394,384381979.2105263,2471427676.02592,9.63065247457501,6.7,64.78235796492241,129.56471592984482,0.0,0.9627623196609942,6.7,6.7,6.7
 2006-07-11T11:00:00,172241.05117993304,620067784.247759,4442123529.392439,9.186243007106365,4.147090326227019,58.411040425863895,0.0,0.0,0.0,9.186243007106365,9.186243007106365,0.0,1.0,99631.86102543368,358674699.6915612,2229199732.7045527,9.34400183762481,6.7,64.78235796492241,99631.86102543368,358674699.6915612,2229199732.7045527,9.34400183762481,6.7,64.78235796492241,129.56471592984482,0.0,0.9622460565623584,6.7,6.7,6.7
 2006-07-11T12:00:00,185706.30855148903,668542710.7853605,4832339039.637238,9.407776237908951,3.925557095424428,58.411040425863895,0.0,0.0,0.0,9.407776237908951,9.407776237908951,0.0,1.0,104702.21550671502,376927975.8241741,2425614384.866099,9.576447167662405,6.7,64.78235796492241,104702.21550671502,376927975.8241741,2425614384.866099,9.576447167662405,6.7,64.78235796492241,129.56471592984482,0.0,0.9617297934637224,6.7,6.7,6.7
 2006-07-11T13:00:00,191259.51153944712,688534241.5420097,4950838528.552005,9.56449897071646,3.9475498606671047,58.411040425863895,14421.098251135716,51915953.704088576,157518889.88342243,9.56449897071646,9.385783472666274,48.675867021553245,1.0,109153.97685994128,392954316.6957886,2564613302.0502963,9.74088958464383,6.7,64.78235796492241,109153.97685994128,392954316.6957886,2564613302.0502963,9.74088958464383,6.7,64.78235796492241,129.56471592984482,0.0,0.9612135303650864,6.7,6.7,6.7
 2006-07-11T14:00:00,191327.46580187185,688778876.8867388,4953150270.485925,9.648726423920936,4.028996530855422,58.411040425863895,27742.82174845791,99874158.29444848,303539496.53617465,9.648726423920936,9.304336802477955,58.411040425863895,1.0,111294.81162082458,400661321.83496857,2639307352.8693743,9.829244500605324,6.7,64.78235796492241,111294.81162082458,400661321.83496857,2639307352.8693743,9.829244500605324,6.7,64.78235796492241,129.56471592984482,0.0,0.9606972672664504,6.7,6.7,6.7
 2006-07-11T15:00:00,191125.75892362857,688052732.1250627,4953150270.485925,9.55772856667385,3.93816948121231,58.411040425863895,13063.51112329485,47028640.04386146,143286525.87075666,9.55772856667385,9.39516385212107,58.411040425863895,1.0,108867.15271579026,391921749.7768449,2558581817.385443,9.733758791104316,6.7,64.78235796492241,108867.15271579026,391921749.7768449,2558581817.385443,9.733758791104316,6.7,64.78235796492241,129.56471592984482,0.0,0.9601810041678144,6.7,6.7,6.7
 2006-07-11T16:00:00,148452.60480324153,534429377.2916696,3757404601.6427927,8.797595632989747,4.535737700343632,58.411040425863895,0.0,0.0,0.0,8.797595632989747,8.797595632989747,0.0,1.0,90403.96231835532,325454264.3460791,1884843761.024773,8.936269352576149,6.7,64.78235796492241,90403.96231835532,325454264.3460791,1884843761.024773,8.936269352576149,6.7,64.78235796492241,129.56471592984482,0.0,0.9596647410691784,6.7,6.7,6.7
 2006-07-11T17:00:00,122840.99217064396,442227571.81431824,2975332753.0619783,8.353809852634571,4.979523480698809,58.411040425863895,0.0,0.0,0.0,8.353809852634571,8.353809852634571,0.0,1.0,80149.27998163563,288537407.93388826,1492005949.5525167,8.470828854899162,6.7,64.78235796492241,80149.27998163563,288537407.93388826,1492005949.5525167,8.470828854899162,6.7,64.78235796492241,129.56471592984482,0.0,0.9591484779705426,6.7,6.7,6.7
 2006-07-11T18:00:00,118237.16224507333,425653784.082264,2835858786.148525,8.274678815914589,5.058654517418792,58.411040425863895,0.0,0.0,0.0,8.274678815914589,8.274678815914589,0.0,1.0,78261.8887611456,281742799.5401242,1421952650.7502837,8.387794589668754,6.7,64.78235796492241,78261.8887611456,281742799.5401242,1421952650.7502837,8.387794589668754,6.7,64.78235796492241,129.56471592984482,0.0,0.9586322148719066,6.7,6.7,6.7
 2006-07-11T19:00:00,112145.34022322824,403723224.8036217,2639594297.787601,8.163335581582599,5.169997751750781,58.411040425863895,0.0,0.0,0.0,8.163335581582599,8.163335581582599,0.0,1.0,77097.15141915945,277549745.10897404,1323478521.9399292,8.271052590096879,6.7,64.78235796492241,77097.15141915945,277549745.10897404,1323478521.9399292,8.271052590096879,6.7,64.78235796492241,129.56471592984482,0.0,0.9581159517732708,6.7,6.7,6.7
 2006-07-11T20:00:00,107425.06673122574,386730240.2324126,2498267521.5917187,8.083164569117379,5.250168764216,58.411040425863895,0.0,0.0,0.0,8.083164569117379,8.083164569117379,0.0,1.0,76852.86886568551,276670327.91646785,1252609034.4562182,8.187022412218656,6.7,64.78235796492241,76852.86886568551,276670327.91646785,1252609034.4562182,8.187022412218656,6.7,64.78235796492241,129.56471592984482,0.0,0.9575996886746349,6.7,6.7,6.7
 2006-07-11T21:00:00,74311.82023835466,267522552.85807675,1565188399.5353918,9.247284507892925,7.472408699255053,45.89438890603592,1126.7436268263118,4056277.056574722,12526650.265041055,9.247284507892925,9.23307225656674,3.3377737386207937,1.0,60226.12962265668,216814066.641564,794082406.0206964,7.642711274407854,6.700000000000002,64.78235796492241,60226.12962265668,216814066.641564,794082406.0206964,7.642711274407854,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9570834255759988,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-11T22:00:00,60785.64598714715,218828325.5537297,1272683756.9473002,10.01071323672038,8.567626747467182,38.940693617242594,0.0,0.0,0.0,10.01071323672038,10.01071323672038,0.0,1.0,52186.56584035101,187871637.0252636,642593426.1327552,7.463003715189223,6.699999999999998,64.78235796492238,52186.56584035101,187871637.0252636,642593426.1327552,7.463003715189223,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9565671624773628,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-11T23:00:00,68110.12963442622,245196466.6839344,1381423244.3371706,8.761156567816098,7.194790319765979,48.675867021553245,0.0,0.0,0.0,8.761156567816098,8.761156567816098,0.0,1.0,55283.38992990637,199020203.74766287,694986707.3903053,7.525236281027419,6.7,64.78235796492238,55283.38992990637,199020203.74766287,694986707.3903053,7.525236281027419,6.7,64.78235796492238,129.56471592984477,0.0,0.956050899378727,6.7,6.7,6.7
 2006-07-12T00:00:00,69398.54838433918,249834774.18362108,1297761349.4197469,7.40238955522031,5.930943778113071,58.41104042586389,0.0,0.0,0.0,7.40238955522031,7.40238955522031,0.0,1.0,54269.50276205406,195370209.9433946,650989558.6770092,7.473065680448552,6.7,64.7823579649224,54269.50276205406,195370209.9433946,650989558.6770092,7.473065680448552,6.7,64.7823579649224,129.5647159298448,0.0,0.955534636280091,6.7,6.7,6.7
 2006-07-12T01:00:00,65373.29897740935,235343876.31867373,1238257810.4729116,7.368678854637781,5.964654478695597,58.41104042586388,0.0,0.0,0.0,7.368678854637781,7.368678854637781,0.0,1.0,48458.41914216558,174450308.91179612,621282211.0778966,7.437729065894874,6.699999999999999,64.78235796492238,48458.41914216558,174450308.91179612,621282211.0778966,7.437729065894874,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9550183731814548,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-12T02:00:00,69755.76145152481,251120741.2254893,1382044095.2277005,7.450227897392462,5.883105435940919,58.41104042586389,0.0,0.0,0.0,7.450227897392462,7.450227897392462,0.0,1.0,50820.16148785687,182952581.3562848,693368762.5095912,7.523246093239178,6.7,64.7823579649224,50820.16148785687,182952581.3562848,693368762.5095912,7.523246093239178,6.7,64.7823579649224,129.5647159298448,0.0,0.954502110082819,6.7,6.7,6.7
 2006-07-12T03:00:00,67797.26505748763,244070154.20695543,1287864460.1954403,7.396782155933888,5.936551177399491,58.41104042586388,0.0,0.0,0.0,7.396782155933888,7.396782155933888,0.0,1.0,54575.01742295,196470062.72262,646041687.3157424,7.467181419748058,6.699999999999999,64.78235796492238,54575.01742295,196470062.72262,646041687.3157424,7.467181419748058,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9539858469841832,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-12T04:00:00,2400.196910133031,8640708.876478912,26379153.831812523,13.24419580569075,13.214295512942776,9.735173404310643,0.0,0.0,0.0,13.24419580569075,13.24419580569075,0.0,1.0,2238.563574345505,8058828.86764382,24583271.29485042,6.729216135020998,6.700000000000002,64.78235796492241,2238.563574345505,8058828.86764382,24583271.29485042,6.729216135020998,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9534695838855476,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T05:00:00,91068.80067993273,327847682.4477578,1937430508.507168,7.773915863074421,5.577065668705896,58.411040425863895,1390.7554825393845,5006719.737141782,15553840.115049314,7.773915863074421,7.756267664627484,1.3907390577586642,1.0,77121.54518226431,277637562.65615153,979209778.895894,7.862657247827105,6.7,64.78235796492241,77121.54518226431,277637562.65615153,979209778.895894,7.862657247827105,6.7,64.78235796492241,129.56471592984482,0.0,0.9529533207869112,6.7,6.7,6.7
 2006-07-12T06:00:00,123813.9155484285,445730095.9743426,3098498298.207265,8.42369004685489,4.909643286478489,58.411040425863895,0.0,0.0,0.0,8.42369004685489,8.42369004685489,0.0,1.0,80226.6304800961,288815869.72834593,1553768223.5146255,8.544031072113984,6.7,64.78235796492241,80226.6304800961,288815869.72834593,1553768223.5146255,8.544031072113984,6.7,64.78235796492241,129.56471592984482,0.0,0.9524370576882756,6.7,6.7,6.7
 2006-07-12T07:00:00,163009.2223014892,586833200.2853612,4264523064.802763,9.085440235961771,4.247893097371609,58.411040425863895,0.0,0.0,0.0,9.085440235961771,9.085440235961771,0.0,1.0,95794.74802303854,344861092.8829387,2139819366.646228,9.238162667725833,6.7,64.78235796492241,95794.74802303854,344861092.8829387,2139819366.646228,9.238162667725833,6.7,64.78235796492241,129.56471592984482,0.0,0.9519207945896392,6.7,6.7,6.7
 2006-07-12T08:00:00,189204.11562628247,681134816.2546173,4931586259.3841,9.610616303359562,4.015421947426268,58.411040425863895,23520.11872730356,84672427.41829282,257978246.79126388,9.610616303359562,9.317911385907111,48.675867021553245,1.0,109746.7192734793,395088189.3845256,2605405895.992346,9.789128523005337,6.7,64.78235796492241,109746.7192734793,395088189.3845256,2605405895.992346,9.789128523005337,6.7,64.78235796492241,129.56471592984482,0.0,0.9514045314910032,6.7,6.7,6.7
 2006-07-12T09:00:00,188274.7383512541,677789058.0645148,4823473787.359389,9.414187474018355,3.942009037051342,58.411040425863895,1863.1906849617385,6707486.465862257,20152150.86031412,9.414187474018355,9.391324296282038,19.470346808621297,1.0,106134.92359921172,382085724.9571621,2431335061.829428,9.583208435899982,6.7,64.78235796492241,106134.92359921172,382085724.9571621,2431335061.829428,9.583208435899982,6.7,64.78235796492241,129.56471592984482,0.0,0.9508882683923676,6.7,6.7,6.7
 2006-07-12T10:00:00,194476.6517034272,700115946.1323378,4953150270.485925,9.546605172592956,3.927066955715123,58.411040425863895,11440.74056527475,41186666.0349891,123696824.1729509,9.546605172592956,9.406266377618255,58.411040425863895,1.0,110066.36015539015,396238896.5594044,2548683245.363496,9.722049366501215,6.7,64.78235796492241,110066.36015539015,396238896.5594044,2548683245.363496,9.722049366501215,6.7,64.78235796492241,129.56471592984482,0.0,0.9503720052937318,6.7,6.7,6.7
 2006-07-12T11:00:00,181543.45948046743,653556454.129683,4606097093.001602,9.279330034622062,4.054003298711318,58.411040425863895,0.0,0.0,0.0,9.279330034622062,9.279330034622062,0.0,1.0,150348.3116411155,541253921.9080157,3686521166.8649073,5.123442212330008,0.734772794371604,64.78235796492241,150348.3116411155,541253921.9080157,3686521166.8649073,5.123442212330008,0.734772794371604,64.78235796492241,129.56471592984482,0.0,0.928657486733924,2.484772794371604,2.128821015520637,2.128821015520637
 2006-07-12T12:00:00,194902.72418899272,701649807.0803738,4953150270.485925,9.548785463443602,3.9292431582743794,58.411040425863895,11816.533141049476,42539519.30777812,127536377.03653368,9.548785463443602,9.404090175059002,58.411040425863895,1.0,128047.4870545994,460970953.3965578,3117362391.961677,-0.0753839653341094,-3.8,64.78235796492241,128047.4870545994,460970953.3965578,3117362391.961677,-0.0753839653341094,-3.8,64.78235796492241,129.56471592984482,0.0,0.9543864913551192,-3.8,-3.1279121126378606,-3.1279121126378606
 2006-07-12T13:00:00,193922.09074605303,698119526.685791,4953150270.485925,9.632432524576286,4.01273321828141,58.411040425863895,25382.604393073507,91377375.8150646,274845937.79098266,9.632432524576286,9.320600115051972,58.411040425863895,1.0,121628.25746465952,437861726.8727742,2935605332.16684,-0.2919104342201331,-3.8,64.78235796492241,121628.25746465952,437861726.8727742,2935605332.16684,-0.2919104342201331,-3.8,64.78235796492241,129.56471592984482,0.0,0.9864048591340904,-3.8,-3.429901314040704,-3.429901314040704
 2006-07-12T14:00:00,194076.44050613008,698675185.8220683,4953150270.485925,9.723650636933488,4.103780113010957,58.411040425863895,40306.938484306826,145104978.5435046,435478878.24452776,9.723650636933488,9.22955322032242,58.411040425863895,1.0,52728.00904435385,189820832.55967388,1113266814.184101,2.282279148860264,0.9530251443663494,32.3911789824612,52728.00904435385,189820832.55967388,1113266814.184101,2.282279148860264,0.9530251443663494,32.3911789824612,129.56471592984482,0.0,0.9996645808924312,-0.7969748556336503,-0.7201098167774486,-0.7201098167774486
 2006-07-12T15:00:00,194636.0714223013,700689857.1202849,4953150270.485925,9.810410153675056,4.190376761872995,58.411040425863895,54622.793979449314,196642058.3260176,588252290.7747986,9.810410153675056,9.142956571460385,58.411040425863895,1.0,116021.19871755944,417676315.38321406,2746764594.8677955,9.956320894193084,6.7,64.78235796492241,116021.19871755944,417676315.38321406,2746764594.8677955,9.956320894193084,6.7,64.78235796492241,129.56471592984482,0.0,0.9997183537613816,6.7,6.7,6.7
 2006-07-12T16:00:00,166626.6174315389,599855822.75354,4224458941.747079,9.062685503188227,4.27064783014515,58.411040425863895,0.0,0.0,0.0,9.062685503188227,9.062685503188227,0.0,1.0,97617.33543698228,351422407.5731362,2119676875.2047668,9.214349515322946,6.7,64.78235796492241,97617.33543698228,351422407.5731362,2119676875.2047668,9.214349515322946,6.7,64.78235796492241,129.56471592984482,0.0,0.9992020906627456,6.7,6.7,6.7
 2006-07-12T17:00:00,147202.64341262766,529929516.2854596,3689675559.445233,8.759156409868071,4.574176923465309,58.411040425863895,0.0,0.0,0.0,8.759156409868071,8.759156409868071,0.0,1.0,90000.63650958607,324002291.4345098,1850832277.4499807,8.89598841292276,6.7,64.78235796492241,90000.63650958607,324002291.4345098,1850832277.4499807,8.89598841292276,6.7,64.78235796492241,129.56471592984482,0.0,0.9986858275641096,6.7,6.7,6.7
 2006-07-12T18:00:00,133060.21332306208,479016767.9630236,3267752736.752177,8.519727606649864,4.813605726683515,58.411040425863895,0.0,0.0,0.0,8.519727606649864,8.519727606649864,0.0,1.0,84364.74828392055,303713093.822114,1638845936.9915423,8.644847056687388,6.7,64.78235796492241,84364.74828392055,303713093.822114,1638845936.9915423,8.644847056687388,6.7,64.78235796492241,129.56471592984482,0.0,0.9981695644654736,6.7,6.7,6.7
 2006-07-12T19:00:00,124120.77670508658,446834796.1383117,2968796472.934016,8.350100997087571,4.983232336245809,58.411040425863895,0.0,0.0,0.0,8.350100997087571,8.350100997087571,0.0,1.0,80818.56772494422,290946843.80979925,1488693703.313991,8.466904049960837,6.7,64.78235796492241,80818.56772494422,290946843.80979925,1488693703.313991,8.466904049960837,6.7,64.78235796492241,129.56471592984482,0.0,0.9976533013668376,6.7,6.7,6.7
 2006-07-12T20:00:00,120523.04367720506,433882957.2379382,2842993565.2005377,8.278726420100371,5.05460691323301,58.411040425863895,0.0,0.0,0.0,8.278726420100371,8.278726420100371,0.0,1.0,79410.09711912558,285876349.628852,1425545533.069021,8.392054140943953,6.7,64.78235796492241,79410.09711912558,285876349.628852,1425545533.069021,8.392054140943953,6.7,64.78235796492241,129.56471592984482,0.0,0.9971370382682018,6.7,6.7,6.7
 2006-07-12T21:00:00,77030.62983557569,277310267.4080724,1578725019.0094416,9.0911009336715,7.300847150970083,47.28512796379457,3074.9103696876336,11069677.33087548,53206131.500949815,9.0911009336715,9.03072363181356,3.3377737386207937,1.0,63193.18162018256,227495453.8326572,821093949.5307777,7.674692518275431,6.700000000000002,64.78235796492241,63193.18162018256,227495453.8326572,821093949.5307777,7.674692518275431,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.996620775169566,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T22:00:00,61669.99382001107,222011977.75203985,1264501905.5550876,10.006281918963047,8.572450733502334,38.940693617242594,0.0,0.0,0.0,10.006281918963047,10.006281918963047,0.0,1.0,52894.17155630781,190419017.60270804,638521448.8518193,7.458140586790431,6.700000000000002,64.78235796492241,52894.17155630781,190419017.60270804,638521448.8518193,7.458140586790431,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.99610451207093,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T23:00:00,76772.16934086492,276379809.62711364,1584644837.069282,8.87664318911852,7.079829192336217,48.675867021553245,0.0,0.0,0.0,8.87664318911852,8.87664318911852,0.0,1.0,65404.27648898046,235455395.3603297,796759038.6734782,7.646057038047595,6.700000000000002,64.78235796492241,65404.27648898046,235455395.3603297,796759038.6734782,7.646057038047595,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.995588248972294,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T00:00:00,59548.07233768605,214373060.4156697,1212050047.0287924,9.977583628721623,8.603309228450312,38.940693617242594,0.0,0.0,0.0,9.977583628721623,9.977583628721623,0.0,1.0,51909.04740188388,186872570.64678192,612120581.8870994,7.426897808141004,6.700000000000002,64.78235796492241,51909.04740188388,186872570.64678192,612120581.8870994,7.426897808141004,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.995071985873658,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T01:00:00,70224.3072999435,252807506.2797965,1416749492.692974,8.781349799680358,7.17492440014836,48.675867021553245,0.0,0.0,0.0,8.781349799680358,8.781349799680358,0.0,1.0,57581.66011441762,207293976.41190332,712674423.4565363,7.546234420703356,6.7,64.78235796492238,57581.66011441762,207293976.41190332,712674423.4565363,7.546234420703356,6.7,64.78235796492238,129.56471592984477,0.0,0.994555722775022,6.7,6.7,6.7
 2006-07-13T02:00:00,53319.022767637885,191948481.9634963,1087671612.1523228,9.906474082293892,8.673166054600935,38.9406936172426,0.0,0.0,0.0,9.906474082293892,9.906474082293892,0.0,1.0,43863.255846664,157907721.04799032,549958319.0270911,7.353004553522875,6.7,64.7823579649224,43863.255846664,157907721.04799032,549958319.0270911,7.353004553522875,6.7,64.7823579649224,129.5647159298448,0.0,0.994039459676386,6.7,6.7,6.7
 2006-07-13T03:00:00,58122.64319461942,209241515.50063,1032049261.3490365,7.251729840162615,6.081603493170764,58.41104042586388,0.0,0.0,0.0,7.251729840162615,7.251729840162615,0.0,1.0,44246.61839471813,159287826.22098535,517904746.7556891,7.315083442593457,6.699999999999999,64.78235796492238,44246.61839471813,159287826.22098535,517904746.7556891,7.315083442593457,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.99352319657775,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-13T04:00:00,7221.314875222622,25996733.55080144,77931528.49051265,11.918421014817651,11.8300854647079,19.470346808621297,0.0,0.0,0.0,11.918421014817651,11.918421014817651,0.0,1.0,4475.684492982705,16112464.17473774,48344687.79076207,6.757452543278478,6.7,64.78235796492241,4475.684492982705,16112464.17473774,48344687.79076207,6.757452543278478,6.7,64.78235796492241,129.56471592984482,0.0,0.9930069334791142,6.7,6.7,6.7
 2006-07-13T05:00:00,93431.18964605885,336352282.7258118,1962703751.7938628,7.787896019025211,5.562354788832877,58.411040425863895,1355.665769009109,4880396.768432792,14909656.624564717,7.787896019025211,7.770978544500504,1.216896675538831,1.0,78415.6188672874,282296227.9222346,991597787.6159517,7.877323487209344,6.7,64.78235796492241,78415.6188672874,282296227.9222346,991597787.6159517,7.877323487209344,6.7,64.78235796492241,129.56471592984482,0.0,0.9924906703804782,6.7,6.7,6.7
 2006-07-13T06:00:00,142071.33786449124,511456816.3121684,3611547341.093009,8.714817026364353,4.618516306969028,58.411040425863895,0.0,0.0,0.0,8.714817026364353,8.714817026364353,0.0,1.0,87761.07975676777,315939887.124364,1811470371.5426967,8.849366158348731,6.7,64.78235796492241,87761.07975676777,315939887.124364,1811470371.5426967,8.849366158348731,6.7,64.78235796492241,129.56471592984482,0.0,0.9919744072818424,6.7,6.7,6.7
 2006-07-13T07:00:00,164902.384733344,593648585.0400383,4226050768.4288816,9.063602856296678,4.269730477036704,58.411040425863895,0.0,0.0,0.0,9.063602856296678,9.063602856296678,0.0,1.0,96787.10830017894,348433589.88064414,2120551206.702542,9.2153495199015,6.7,64.78235796492241,96787.10830017894,348433589.88064414,2120551206.702542,9.2153495199015,6.7,64.78235796492241,129.56471592984482,0.0,0.9914581441832064,6.7,6.7,6.7
 2006-07-13T08:00:00,182275.86163040428,656193101.8694553,4662166080.214932,9.311163141283458,4.022170192049921,58.411040425863895,0.0,0.0,0.0,9.311163141283458,9.311163141283458,0.0,1.0,103579.4819644058,372886135.0718608,2339977196.680188,9.475106824494818,6.7,64.78235796492241,103579.4819644058,372886135.0718608,2339977196.680188,9.475106824494818,6.7,64.78235796492241,129.56471592984482,0.0,0.9909418810845704,6.7,6.7,6.7
 2006-07-13T09:00:00,193644.5256470778,697120292.32948,4941662459.210877,9.52869447459592,3.922222768533704,58.411040425863895,9587.643157073368,34515515.36546412,103639105.65946308,9.52869447459592,9.411110564799676,38.940693617242594,1.0,109441.2742405728,393988587.2660621,2532795112.895346,9.703250945327754,6.7,64.78235796492241,109441.2742405728,393988587.2660621,2532795112.895346,9.703250945327754,6.7,64.78235796492241,129.56471592984482,0.0,0.9904256179859344,6.7,6.7,6.7
 2006-07-13T10:00:00,194679.6234084401,700846644.2703846,4953150270.485925,9.682098208652176,4.062305674865828,58.411040425863895,33596.92532580448,120948931.17289612,362307406.3979964,9.682098208652176,9.271027658467553,58.411040425863895,1.0,113702.44669747908,409328808.1109246,2668914011.713363,9.86426168409372,6.7,64.78235796492241,113702.44669747908,409328808.1109246,2668914011.713363,9.86426168409372,6.7,64.78235796492241,129.56471592984482,0.0,0.9899093548872984,6.7,6.7,6.7
