Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-13T11:00:00,193393.438914165,696216380.0909939,4914652016.890185,9.45451115980131,3.878822173532072,58.411040425863895,0.0,0.0,0.0,9.45451115980131,9.45451115980131,0.0,1.0,107865.5840212553,388316102.4765191,2467014840.171415,9.625431557345555,6.7,64.78235796492241,107865.5840212553,388316102.4765191,2467014840.171415,9.625431557345555,6.7,64.78235796492241,129.56471592984482,0.0,0.9893930917886624,6.7,6.7,6.7
 2006-07-13T12:00:00,195523.412702408,703884285.7286688,4953150270.485925,9.716164815946511,4.096308327232159,58.411040425863895,39325.00247199229,141570008.89917222,422297033.0972073,9.716164815946511,9.237025006101222,58.411040425863895,1.0,114991.93734276624,413970974.4339584,2699124675.2728467,9.89999067331171,6.7,64.78235796492241,114991.93734276624,413970974.4339584,2699124675.2728467,9.89999067331171,6.7,64.78235796492241,129.56471592984482,0.0,0.9888768286900266,6.7,6.7,6.7
 2006-07-13T13:00:00,195487.3644350877,703754511.9663159,4953150270.485925,9.83220913400728,4.212134816440865,58.411040425863895,58416.40091528866,210299043.2950392,626635805.4983934,9.83220913400728,9.121198516892514,58.411040425863895,1.0,118079.32907073776,425085584.65465593,2802082226.353527,10.02174057665137,6.7,64.78235796492241,118079.32907073776,425085584.65465593,2802082226.353527,10.02174057665137,6.7,64.78235796492241,129.56471592984482,0.0,0.9883605655913906,6.7,6.7,6.7
 2006-07-13T14:00:00,194359.6485293388,699694734.7056196,4953150270.485925,9.893623440957455,4.273433837013672,58.411040425863895,68213.0634500509,245567028.42018324,734772336.9043163,9.893623440957455,9.059899496319709,58.411040425863895,1.0,119189.37379540708,429081745.6634654,2856633975.834104,10.086240847575056,6.7,64.78235796492241,119189.37379540708,429081745.6634654,2856633975.834104,10.086240847575056,6.7,64.78235796492241,129.56471592984482,0.0,0.9878443024927548,6.7,6.7,6.7
 2006-07-13T15:00:00,194481.3868196633,700132992.5507879,4953150270.485925,9.93396086989546,4.313695533655916,58.411040425863895,74294.59700120993,267460549.2043557,805794483.8912665,9.93396086989546,9.019637799677463,58.411040425863895,1.0,120340.99395305588,433227578.2310012,2892442341.390081,10.128575404045716,6.7,64.78235796492241,120340.99395305588,433227578.2310012,2892442341.390081,10.128575404045716,6.7,64.78235796492241,129.56471592984482,0.0,0.9873280393941188,6.7,6.7,6.7
 2006-07-13T16:00:00,169796.55451590416,611267596.2572551,4318224663.617872,9.11591285677582,4.217420476557559,58.411040425863895,0.0,0.0,0.0,9.11591285677582,9.11591285677582,0.0,1.0,98814.36097232054,355731699.50035393,2166877198.737149,9.270221914789134,6.7,64.78235796492241,98814.36097232054,355731699.50035393,2166877198.737149,9.270221914789134,6.7,64.78235796492241,129.56471592984482,0.0,0.9868117762954828,6.7,6.7,6.7
 2006-07-13T17:00:00,141880.99721668728,510771589.9800741,3538119607.828725,8.673148974263313,4.660184359070067,58.411040425863895,0.0,0.0,0.0,8.673148974263313,8.673148974263313,0.0,1.0,87878.01159904826,316360841.75657374,1774686338.800736,8.805787791049513,6.7,64.78235796492241,87878.01159904826,316360841.75657374,1774686338.800736,8.805787791049513,6.7,64.78235796492241,129.56471592984482,0.0,0.9862955131968468,6.7,6.7,6.7
 2006-07-13T18:00:00,127065.7609958009,457436739.5848833,3078106996.680657,8.412122122091809,4.921211211241572,58.411040425863895,0.0,0.0,0.0,8.412122122091809,8.412122122091809,0.0,1.0,81952.44452493465,295028800.2897647,1543559664.8670092,8.531927950970227,6.7,64.78235796492241,81952.44452493465,295028800.2897647,1543559664.8670092,8.531927950970227,6.7,64.78235796492241,129.56471592984482,0.0,0.9857792500982108,6.7,6.7,6.7
 2006-07-13T19:00:00,133178.04451591568,479440960.2572965,3330661485.252882,8.55543905935249,4.7778942739808885,58.411040425863895,0.0,0.0,0.0,8.55543905935249,8.55543905935249,0.0,1.0,84188.80979947449,303079715.2781082,1670446879.138232,8.682252805917875,6.7,64.78235796492241,84188.80979947449,303079715.2781082,1670446879.138232,8.682252805917875,6.7,64.78235796492241,129.56471592984482,0.0,0.9852629869995748,6.7,6.7,6.7
 2006-07-13T20:00:00,137584.08193968318,495302694.9828595,3493265016.732961,8.647693556674723,4.6856397766586575,58.411040425863895,0.0,0.0,0.0,8.647693556674723,8.647693556674723,0.0,1.0,85916.55056452482,309299582.0322894,1752079500.7434916,8.779009847763476,6.7,64.78235796492241,85916.55056452482,309299582.0322894,1752079500.7434916,8.779009847763476,6.7,64.78235796492241,129.56471592984482,0.0,0.984746723900939,6.7,6.7,6.7
 2006-07-13T21:00:00,75276.9566575802,270997043.96728873,1617710931.6034029,9.284834670468806,7.450351732415118,45.89438890603592,2850.460904996282,10261659.257986613,31488699.714684434,9.284834670468806,9.249106375514314,3.3377737386207937,1.0,60266.96189318007,216961062.81544825,830059797.7390819,7.685343634514784,6.700000000000002,64.78235796492241,60266.96189318007,216961062.81544825,830059797.7390819,7.685343634514784,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9842304608023033,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T22:00:00,62545.01036927101,225162037.3293756,1324212528.5331988,10.043351654114126,8.541803974752405,38.940693617242594,0.0,0.0,0.0,10.043351654114126,10.043351654114126,0.0,1.0,52533.89420067755,189122019.12243912,668463104.0260037,7.49367833716358,6.700000000000002,64.78235796492241,52533.89420067755,189122019.12243912,668463104.0260037,7.49367833716358,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9837141977036672,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T23:00:00,77601.79835550256,279366474.0798092,1626103513.5619674,8.901122142183935,7.057288799734742,48.675867021553245,0.0,0.0,0.0,8.901122142183935,8.901122142183935,0.0,1.0,65242.43866622671,234872779.1984161,817555519.0990136,7.670737832522552,6.700000000000002,64.78235796492241,65242.43866622671,234872779.1984161,817555519.0990136,7.670737832522552,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9831979346050312,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T00:00:00,60357.30061561128,217286282.21620056,1237303440.6689222,9.993164561015751,8.590245882173633,38.940693617242594,0.0,0.0,0.0,9.993164561015751,9.993164561015751,0.0,1.0,52011.714139632015,187242170.9026752,624791224.4827049,7.441930244437817,6.700000000000002,64.78235796492241,52011.714139632015,187242170.9026752,624791224.4827049,7.441930244437817,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9826816715063952,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T01:00:00,72479.25532313874,260925319.16329944,1467033349.1965554,8.81063284546786,7.147201330246619,48.675867021553245,0.0,0.0,0.0,8.81063284546786,8.81063284546786,0.0,1.0,59881.63137032671,215573872.9331761,737841965.286521,7.576130929375914,6.700000000000002,64.78235796492241,59881.63137032671,215573872.9331761,737841965.286521,7.576130929375914,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9821654084077596,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T02:00:00,59312.63679193645,213525492.4509712,1209663365.6036563,9.977626025235402,8.606060390692567,38.9406936172426,0.0,0.0,0.0,9.977626025235402,9.977626025235402,0.0,1.0,51669.35033302304,186009661.19888288,610928667.043904,7.425485786898046,6.699999999999999,64.7823579649224,51669.35033302304,186009661.19888288,610928667.043904,7.425485786898046,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.9816491453091232,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-14T03:00:00,60428.94426921359,217544199.3691689,1054962736.347802,7.264719061366072,6.068614271967307,58.41104042586388,0.0,0.0,0.0,7.264719061366072,7.264719061366072,0.0,1.0,45470.77695023438,163694797.02084383,529377410.8247,7.328709562959271,6.699999999999999,64.78235796492238,45470.77695023438,163694797.02084383,529377410.8247,7.328709562959271,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.981132882210487,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-14T04:00:00,4677.17572811133,16837832.621200792,49838518.52783024,13.19469879170515,13.13820623059784,9.735173404310643,0.0,0.0,0.0,13.19469879170515,13.19469879170515,0.0,1.0,3397.2859256906268,12230229.332486251,36312294.14389141,6.743153232727534,6.700000000000002,64.78235796492241,3397.2859256906268,12230229.332486251,36312294.14389141,6.743153232727534,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9806166191118516,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T05:00:00,93611.35903039078,337000892.5094068,1977631679.6205337,7.797559225605944,5.555077233029995,58.411040425863895,1546.7709704695235,5568375.493690285,17011845.310184,7.797559225605944,7.778256100303385,1.216896675538831,1.0,78353.8898640862,282074003.5107103,1000150285.9085876,7.88745795366385,6.7,64.78235796492241,78353.8898640862,282074003.5107103,1000150285.9085876,7.88745795366385,6.7,64.78235796492241,129.56471592984482,0.0,0.9801003560132154,6.7,6.7,6.7
 2006-07-14T06:00:00,137297.92464050584,494272528.7058209,3480255154.171846,8.640310543518071,4.69302278981531,58.411040425863895,0.0,0.0,0.0,8.640310543518071,8.640310543518071,0.0,1.0,85817.21412920869,308941970.8651513,1745527377.9114776,8.771248252291196,6.7,64.78235796492241,85817.21412920869,308941970.8651513,1745527377.9114776,8.771248252291196,6.7,64.78235796492241,129.56471592984482,0.0,0.9795840929145796,6.7,6.7,6.7
 2006-07-14T07:00:00,151469.76365497973,545291149.1579269,3850053142.4361663,8.850189917995612,4.483143415337767,58.411040425863895,0.0,0.0,0.0,8.850189917995612,8.850189917995612,0.0,1.0,91526.39210044208,329495011.56159145,1931551619.3621624,8.991556156938417,6.7,64.78235796492241,91526.39210044208,329495011.56159145,1931551619.3621624,8.991556156938417,6.7,64.78235796492241,129.56471592984482,0.0,0.9790678298159436,6.7,6.7,6.7
 2006-07-14T08:00:00,180816.66353014417,650939988.7085189,4639750009.06921,9.298437472581409,4.034895860751973,58.411040425863895,0.0,0.0,0.0,9.298437472581409,9.298437472581409,0.0,1.0,102984.49260630444,370744173.3826959,2328647696.7764225,9.461698006787548,6.7,64.78235796492241,102984.49260630444,370744173.3826959,2328647696.7764225,9.461698006787548,6.7,64.78235796492241,129.56471592984482,0.0,0.9785515667173076,6.7,6.7,6.7
 2006-07-14T09:00:00,193849.0594640983,697856614.0707539,4945799973.368858,9.558320297641012,3.947099021131076,58.411040425863895,14047.17701583523,50569837.25700684,151676211.58758515,9.558320297641012,9.386234312202305,48.675867021553245,1.0,110233.0603170133,396839017.1412479,2559121649.2870846,9.73439348556716,6.7,64.78235796492241,110233.0603170133,396839017.1412479,2559121649.2870846,9.73439348556716,6.7,64.78235796492241,129.56471592984482,0.0,0.9780353036186716,6.7,6.7,6.7
 2006-07-14T10:00:00,196456.7494615549,707244298.0615976,4953150270.485925,9.757157963153244,4.137224522786925,58.411040425863895,46275.166950857216,166590601.02308598,494481748.47579527,9.757157963153244,9.196108810546454,58.411040425863895,1.0,116520.97584479988,419475513.0412796,2735449908.46344,9.942947786228874,6.7,64.78235796492241,116520.97584479988,419475513.0412796,2735449908.46344,9.942947786228874,6.7,64.78235796492241,129.56471592984482,0.0,0.9775190405200356,6.7,6.7,6.7
 2006-07-14T11:00:00,198145.15841391945,713322570.29011,4953150270.485925,9.57315088874118,3.953562853580268,58.411040425863895,16023.641353931986,57685108.87415515,170446965.5689634,9.57315088874118,9.37977047975311,58.411040425863895,1.0,112351.39257548915,404465013.271761,2572216190.2073355,9.749887289250289,6.7,64.78235796492241,112351.39257548915,404465013.271761,2572216190.2073355,9.749887289250289,6.7,64.78235796492241,129.56471592984482,0.0,0.9770027774213996,6.7,6.7,6.7
 2006-07-14T12:00:00,198338.75846754425,714019530.4831591,4953150270.485925,9.874306808250536,4.254153466478706,58.411040425863895,66178.88596019444,238243989.45670003,700760482.9104483,9.874306808250536,9.079179866854671,58.411040425863895,1.0,120583.89155130408,434102009.5846946,2839446424.685684,10.065919281271928,6.7,64.78235796492241,120583.89155130408,434102009.5846946,2839446424.685684,10.065919281271928,6.7,64.78235796492241,129.56471592984482,0.0,0.9764865143227638,6.7,6.7,6.7
 2006-07-14T13:00:00,197656.086927333,711561912.9383987,4953150270.485925,9.972083806255007,4.351747354818039,58.411040425863895,76201.42074106752,274325114.6678431,872916104.5647552,9.972083806255007,8.98158597851534,58.411040425863895,1.0,122954.06473135664,442634633.0328839,2926269043.0182114,10.168564275096324,6.7,64.78235796492241,122954.06473135664,442634633.0328839,2926269043.0182114,10.168564275096324,6.7,64.78235796492241,129.56471592984482,0.0,0.9759702512241278,6.7,6.7,6.7
 2006-07-14T14:00:00,196902.54034394503,708849145.2382021,4953150270.485925,10.039736113999096,4.419282851564042,58.411040425863895,76225.94289303706,274413394.41493344,992035628.7278944,10.039736113999096,8.914050481769337,58.411040425863895,1.0,124455.1635998972,448038588.9596299,2986334641.5864363,10.239567288327263,6.7,64.78235796492241,124455.1635998972,448038588.9596299,2986334641.5864363,10.239567288327263,6.7,64.78235796492241,129.56471592984482,0.0,0.975453988125492,6.7,6.7,6.7
 2006-07-14T15:00:00,196271.90704474345,706578865.3610765,4953150270.485925,9.985756815279409,4.365395751205821,58.411040425863895,76103.63334368385,273973080.03726184,896990273.9795,9.985756815279409,8.96793758212756,58.411040425863895,1.0,122646.61552545724,441527815.891646,2938402668.257377,10.182907869217958,6.7,64.78235796492241,122646.61552545724,441527815.891646,2938402668.257377,10.182907869217958,6.7,64.78235796492241,129.56471592984482,0.0,0.974937725026856,6.7,6.7,6.7
 2006-07-14T16:00:00,173893.0058388376,626014821.0198153,4374604449.241438,9.147916425912562,4.1854169074208185,58.411040425863895,0.0,0.0,0.0,9.147916425912562,9.147916425912562,0.0,1.0,100509.16041203582,361832977.483329,2195189865.5002303,9.303739348452943,6.7,64.78235796492241,100509.16041203582,361832977.483329,2195189865.5002303,9.303739348452943,6.7,64.78235796492241,129.56471592984482,0.0,0.97442146192822,6.7,6.7,6.7
 2006-07-14T17:00:00,143747.7862499529,517492030.4998305,3537218841.060922,8.672638510179729,4.660694823153652,58.411040425863895,0.0,0.0,0.0,8.672638510179729,8.672638510179729,0.0,1.0,88756.1481315702,319522133.2736527,1774205577.5984428,8.805216526720631,6.7,64.78235796492241,88756.1481315702,319522133.2736527,1774205577.5984428,8.805216526720631,6.7,64.78235796492241,129.56471592984482,0.0,0.973905198829584,6.7,6.7,6.7
 2006-07-14T18:00:00,126082.05914670113,453895412.92812407,3044041723.657798,8.392794171069683,4.940539162263697,58.411040425863895,0.0,0.0,0.0,8.392794171069683,8.392794171069683,0.0,1.0,81562.62702350302,293625457.2846109,1526493322.166072,8.511701433381075,6.7,64.78235796492241,81562.62702350302,293625457.2846109,1526493322.166072,8.511701433381075,6.7,64.78235796492241,129.56471592984482,0.0,0.973388935730948,6.7,6.7,6.7
 2006-07-14T19:00:00,115672.12307687836,416419643.0767621,2740663090.472136,8.220672079151178,5.112661254182202,58.411040425863895,0.0,0.0,0.0,8.220672079151178,8.220672079151178,0.0,1.0,77460.45167128282,278857626.01661813,1374200984.9229918,8.331187266222566,6.7,64.78235796492241,77460.45167128282,278857626.01661813,1374200984.9229918,8.331187266222566,6.7,64.78235796492241,129.56471592984482,0.0,0.972872672632312,6.7,6.7,6.7
 2006-07-14T20:00:00,110911.92579842034,399282932.8743133,2596249753.728997,8.138746950025672,5.194586383307709,58.411040425863895,0.0,0.0,0.0,8.138746950025672,8.138746950025672,0.0,1.0,77116.39264158411,277619013.50970286,1301774542.688999,8.245319097081316,6.7,64.78235796492241,77116.39264158411,277619013.50970286,1301774542.688999,8.245319097081316,6.7,64.78235796492241,129.56471592984482,0.0,0.9723564095336762,6.7,6.7,6.7
 2006-07-14T21:00:00,75854.87534224278,273077551.232074,1607551635.012658,9.12105728462871,7.298070285605465,47.28512796379457,4201.415430636033,15125095.550289717,79008694.83141465,9.12105728462871,9.031393494566863,3.3377737386207937,1.0,62348.20043760178,224453521.5753664,848535116.418418,7.70717296720061,6.700000000000002,64.78235796492241,62348.20043760178,224453521.5753664,848535116.418418,7.70717296720061,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9718401464350404,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T22:00:00,61938.35532004445,222978079.15216005,1298704094.0851371,10.036679697569864,8.564030254268207,38.940693617242594,2059.77287396692,7415182.346280909,22728221.090818413,10.036679697569864,10.010890932148792,1.9470346808621293,1.0,52867.243603192685,190322076.9714936,667117575.2490776,7.492025726186672,6.700000000000002,64.78235796492241,52867.243603192685,190322076.9714936,667117575.2490776,7.492025726186672,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9713238833364044,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T23:00:00,77019.0861893965,277268710.28182745,1618195141.6651042,8.89908700479348,7.064186831591968,48.675867021553245,321.20102695035786,1156323.6970212883,3570003.761208197,8.89908700479348,8.895036711886007,1.9470346808621293,1.0,65279.85524066536,235007478.8663953,815416656.1406761,7.668151735213814,6.700000000000002,64.78235796492241,65279.85524066536,235007478.8663953,815416656.1406761,7.668151735213814,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9708076202377685,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T00:00:00,59023.86103767334,212485899.735624,1213492887.084172,9.981813426083676,8.60590142015402,38.940693617242594,0.0,0.0,0.0,9.981813426083676,9.981813426083676,0.0,1.0,51594.42963888083,185739946.699971,612845734.5003943,7.427756823859542,6.699999999999998,64.78235796492238,51594.42963888083,185739946.699971,612845734.5003943,7.427756823859542,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.970291357139132,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-15T01:00:00,70114.67953449421,252412846.3241792,1427265495.2813065,8.789163116017582,7.170811979490849,48.675867021553245,0.0,0.0,0.0,8.789163116017582,8.789163116017582,0.0,1.0,57437.40353578432,206774652.72882348,717943024.4629095,7.552488043317005,6.7,64.78235796492238,57437.40353578432,206774652.72882348,717943024.4629095,7.552488043317005,6.7,64.78235796492238,129.56471592984477,0.0,0.9697750940404964,6.7,6.7,6.7
 2006-07-15T02:00:00,52809.62581195979,190114652.9230552,1077176901.1393547,9.903916456325652,8.682514003271224,38.9406936172426,0.0,0.0,0.0,9.903916456325652,9.903916456325652,0.0,1.0,43741.69457458143,157470100.46849307,544695191.2454666,7.346762544571774,6.7,64.7823579649224,43741.69457458143,157470100.46849307,544695191.2454666,7.346762544571774,6.7,64.7823579649224,129.5647159298448,0.0,0.9692588309418604,6.7,6.7,6.7
 2006-07-15T03:00:00,58254.82477508733,209717369.1903144,1146220725.1246507,8.62939240546712,7.329725307357023,48.675867021553245,0.0,0.0,0.0,8.62939240546712,8.62939240546712,0.0,1.0,46021.99260079735,165679173.36287042,577214899.4608328,7.38540348724081,6.699999999999999,64.78235796492238,46021.99260079735,165679173.36287042,577214899.4608328,7.38540348724081,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9687425678432244,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T04:00:00,61506.00963989378,221421634.7036177,1116922351.4320202,7.299856726600232,6.033476606733146,58.41104042586388,0.0,0.0,0.0,7.299856726600232,7.299856726600232,0.0,1.0,46240.80034227786,166466881.23220032,560424116.6740165,7.36554824661416,6.699999999999999,64.78235796492238,46240.80034227786,166466881.23220032,560424116.6740165,7.36554824661416,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9682263047445886,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T05:00:00,86783.87980315954,312421967.2913743,1768381184.3968875,7.669186926747121,5.66414640658626,58.411040425863895,0.0,0.0,0.0,7.669186926747121,7.669186926747121,0.0,1.0,76558.53410628454,275610722.7826243,886557214.9225317,7.752820242431149,6.7,64.78235796492241,76558.53410628454,275610722.7826243,886557214.9225317,7.752820242431149,6.7,64.78235796492241,129.56471592984482,0.0,0.9677100416459526,6.7,6.7,6.7
 2006-07-15T06:00:00,133569.05074339747,480848582.6762309,3374785214.479805,8.580460481822618,4.752872851510764,58.411040425863895,0.0,0.0,0.0,8.580460481822618,8.580460481822618,0.0,1.0,84292.063528846,303451428.7038456,1692553923.278885,8.708487733242038,6.7,64.78235796492241,84292.063528846,303451428.7038456,1692553923.278885,8.708487733242038,6.7,64.78235796492241,129.56471592984482,0.0,0.9671937785473168,6.7,6.7,6.7
 2006-07-15T07:00:00,109537.09205629025,394333531.4026449,2553655462.014681,8.114584383710273,5.218748949623106,58.411040425863895,0.0,0.0,0.0,8.114584383710273,8.114584383710273,0.0,1.0,77062.67215998127,277425619.7759326,1280371592.9200327,8.219941391992469,6.7,64.78235796492241,77062.67215998127,277425619.7759326,1280371592.9200327,8.219941391992469,6.7,64.78235796492241,129.56471592984482,0.0,0.9666775154486807,6.7,6.7,6.7
 2006-07-15T08:00:00,120236.49915922202,432851396.9731993,2861209870.755686,8.289062271251016,5.044271062082365,58.411040425863895,0.0,0.0,0.0,8.289062271251016,8.289062271251016,0.0,1.0,79252.56007748398,285309216.27894235,1434715721.6587253,8.402921617954917,6.7,64.78235796492241,79252.56007748398,285309216.27894235,1434715721.6587253,8.402921617954917,6.7,64.78235796492241,129.56471592984482,0.0,0.9661612523500448,6.7,6.7,6.7
 2006-07-15T09:00:00,132112.0412540294,475603348.51450586,3193168092.8109303,8.477406808547666,4.855926524785714,58.411040425863895,0.0,0.0,0.0,8.477406808547666,8.477406808547666,0.0,1.0,84105.56183646918,302780022.611289,1601386262.8360856,8.60045864381984,6.7,64.78235796492241,84105.56183646918,302780022.611289,1601386262.8360856,8.60045864381984,6.7,64.78235796492241,129.56471592984482,0.0,0.9656449892514088,6.7,6.7,6.7
 2006-07-15T10:00:00,147418.19474057952,530705501.0660863,3598179429.171996,8.707232327570244,4.626101005763137,58.411040425863895,0.0,0.0,0.0,8.707232327570244,8.707232327570244,0.0,1.0,90308.5665926715,325110839.7336174,1804836607.99294,8.841504067731718,6.7,64.78235796492241,90308.5665926715,325110839.7336174,1804836607.99294,8.841504067731718,6.7,64.78235796492241,129.56471592984482,0.0,0.9651287261527728,6.7,6.7,6.7
 2006-07-15T11:00:00,153685.42994124128,553267547.7884685,3747617146.3982778,8.79203848489731,4.541294848436071,58.411040425863895,0.0,0.0,0.0,8.79203848489731,8.79203848489731,0.0,1.0,92834.51937164756,334204269.73793125,1879923392.7153025,8.930447995035363,6.7,64.78235796492241,92834.51937164756,334204269.73793125,1879923392.7153025,8.930447995035363,6.7,64.78235796492241,129.56471592984482,0.0,0.964612463054137,6.7,6.7,6.7
 2006-07-15T12:00:00,152643.40417840928,549516255.0422734,3715270684.189251,8.77368103611377,4.559652297219609,58.411040425863895,0.0,0.0,0.0,8.77368103611377,8.77368103611377,0.0,1.0,92432.35926738448,332756493.36258405,1863668697.8823493,8.911195498278152,6.7,64.78235796492241,92432.35926738448,332756493.36258405,1863668697.8823493,8.911195498278152,6.7,64.78235796492241,129.56471592984482,0.0,0.964096199955501,6.7,6.7,6.7
 2006-07-15T13:00:00,151901.6917437725,546846090.277581,3698901583.8321776,8.76439120923952,4.56894212409386,58.411040425863895,0.0,0.0,0.0,8.76439120923952,8.76439120923952,0.0,1.0,92133.621828774,331681038.58358634,1855445125.7754445,8.901455118317367,6.7,64.78235796492241,92133.621828774,331681038.58358634,1855445125.7754445,8.901455118317367,6.7,64.78235796492241,129.56471592984482,0.0,0.963579936856865,6.7,6.7,6.7
 2006-07-15T14:00:00,151234.6540480743,544444754.5730674,3694011819.198651,8.761616194016382,4.571717139316999,58.411040425863895,0.0,0.0,0.0,8.761616194016382,8.761616194016382,0.0,1.0,91845.32763002464,330643179.46808875,1852988507.3660088,8.898545336105924,6.7,64.78235796492241,91845.32763002464,330643179.46808875,1852988507.3660088,8.898545336105924,6.7,64.78235796492241,129.56471592984482,0.0,0.9630636737582292,6.7,6.7,6.7
 2006-07-15T15:00:00,150555.85518480165,542001078.6652858,3690402633.290572,8.759567911676044,4.573765421657337,58.411040425863895,0.0,0.0,0.0,8.759567911676044,8.759567911676044,0.0,1.0,91548.0116567497,329572841.9642989,1851179510.644388,8.896402589815308,6.7,64.78235796492241,91548.0116567497,329572841.9642989,1851179510.644388,8.896402589815308,6.7,64.78235796492241,129.56471592984482,0.0,0.9625474106595932,6.7,6.7,6.7
 2006-07-15T16:00:00,150171.8383465778,540618618.04768,3685340044.556671,8.756695056538172,4.576638276795207,58.411040425863895,0.0,0.0,0.0,8.756695056538172,8.756695056538172,0.0,1.0,91384.22880020036,328983223.6807212,1848637996.2587504,8.893391647378548,6.7,64.78235796492241,91384.22880020036,328983223.6807212,1848637996.2587504,8.893391647378548,6.7,64.78235796492241,129.56471592984482,0.0,0.9620311475609572,6.7,6.7,6.7
 2006-07-15T17:00:00,90921.45602674846,327317241.6962944,2009248984.163492,9.20155004225068,6.92303219035438,47.70234968112218,345.8799640788361,1245167.870683808,3694993.9415357737,9.20155004225068,9.197357905423308,1.390739057758666,1.0,65204.37028038261,234735733.0093773,1011849229.003385,7.901128980977485,6.700000000000003,64.78235796492241,65204.37028038261,234735733.0093773,1011849229.003385,7.901128980977485,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9615148844623216,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-15T18:00:00,70605.56418919837,254180031.08111417,1538855248.933184,10.091501786387806,8.346471779238923,38.94069361724258,293.5284565897403,1056702.443723066,3145822.491750008,10.091501786387806,10.087932724910488,1.390739057758663,1.0,53587.87057961386,192916334.08661,777641820.4900293,7.623183133056841,6.700000000000002,64.78235796492241,53587.87057961386,192916334.08661,777641820.4900293,7.623183133056841,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9609986213636856,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T19:00:00,82857.65187993599,298287546.76776963,1741994238.7389734,8.953978448612672,6.97864481208794,48.67586702155322,0.0,0.0,0.0,8.953978448612672,8.953978448612672,0.0,1.0,66759.90442844217,240335655.94239172,875701187.5470424,7.73966002473026,6.699999999999999,64.78235796492238,66759.90442844217,240335655.94239172,875701187.5470424,7.73966002473026,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.960482358265049,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T20:00:00,62751.17088688614,225904215.1927901,1284782105.9194262,10.016288200591548,8.559490916383234,38.940693617242594,0.0,0.0,0.0,10.016288200591548,10.016288200591548,0.0,1.0,52981.99010814478,190735164.38932124,648618416.3846607,7.470167174229153,6.700000000000002,64.78235796492241,52981.99010814478,190735164.38932124,648618416.3846607,7.470167174229153,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9599660951664136,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T21:00:00,77865.02915513457,280314104.9584844,1593148263.4188209,8.881728116850015,7.07528778056247,48.675867021553245,0.0,0.0,0.0,8.881728116850015,8.881728116850015,0.0,1.0,65723.8649062015,236605913.6623254,800983636.959203,7.651093232981817,6.700000000000002,64.78235796492241,65723.8649062015,236605913.6623254,800983636.959203,7.651093232981817,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9594498320677776,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T22:00:00,60139.309757086274,216501515.12551057,1205911467.3125062,9.972841786879172,8.605526930007239,38.940693617242594,0.0,0.0,0.0,9.972841786879172,9.972841786879172,0.0,1.0,52377.502070856346,188559007.4550829,609046672.0978885,7.423246726865142,6.700000000000002,64.78235796492241,52377.502070856346,188559007.4550829,609046672.0978885,7.423246726865142,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9589335689691416,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T23:00:00,74761.66889604727,269142008.0257702,1495538224.968427,8.825233133659781,7.129533079634853,48.675867021553245,0.0,0.0,0.0,8.825233133659781,8.825233133659781,0.0,1.0,65020.07136225162,234072256.90410584,752016492.2460577,7.593028956333906,6.700000000000002,64.78235796492241,65020.07136225162,234072256.90410584,752016492.2460577,7.593028956333906,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9584173058705056,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T00:00:00,58928.47017407137,212142492.6266569,1172195845.0688078,9.951527452916707,8.6224598569017,38.940693617242594,0.0,0.0,0.0,9.951527452916707,9.951527452916707,0.0,1.0,52173.63963518364,187825102.68666103,592139337.1063106,7.403193609456678,6.700000000000002,64.78235796492241,52173.63963518364,187825102.68666103,592139337.1063106,7.403193609456678,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9579010427718696,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T01:00:00,73245.05409559306,263682194.74413505,1461327342.8965747,8.804786108498055,7.1478953147074735,48.675867021553245,0.0,0.0,0.0,8.804786108498055,8.804786108498055,0.0,1.0,64733.07655466835,233039075.596806,734859047.1803784,7.57267942014862,6.700000000000002,64.78235796492241,64733.07655466835,233039075.596806,734859047.1803784,7.57267942014862,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9573847796732338,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T02:00:00,51251.87353445395,184506744.72403416,970714667.792112,9.836455973419836,8.735857996702759,38.9406936172426,0.0,0.0,0.0,9.836455973419836,9.836455973419836,0.0,1.0,44151.83248240489,158946596.93665755,491193726.0645204,7.283348466593306,6.699999999999999,64.7823579649224,44151.83248240489,158946596.93665755,491193726.0645204,7.283348466593306,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.9568685165745978,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T03:00:00,58867.967417622975,211924682.70344263,1110627312.677981,8.606540386347165,7.347312439740173,48.675867021553245,0.0,0.0,0.0,8.606540386347165,8.606540386347165,0.0,1.0,49954.57363888479,179836465.0999852,559260557.4717196,7.364187209896509,6.699999999999999,64.78235796492238,49954.57363888479,179836465.0999852,559260557.4717196,7.364187209896509,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9563522534759616,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T04:00:00,59732.96954835297,215038690.3740707,1119847196.901002,8.611479861526481,7.341814485832007,48.67586702155324,0.0,0.0,0.0,8.611479861526481,8.611479861526481,0.0,1.0,51500.38210108777,185401375.56391603,563845584.5362244,7.369652959116659,6.7,64.7823579649224,51500.38210108777,185401375.56391603,563845584.5362244,7.369652959116659,6.7,64.7823579649224,129.5647159298448,0.0,0.9558359903773258,6.7,6.7,6.7
 2006-07-16T05:00:00,46104.51171069801,165976242.1585129,771947941.4661862,7.104259227733688,6.229074105599689,58.41104042586388,0.0,0.0,0.0,7.104259227733688,7.104259227733688,0.0,1.0,35414.3424445896,127491632.80052264,387608074.8130589,7.160390941750207,6.699999999999999,64.78235796492238,35414.3424445896,127491632.80052264,387608074.8130589,7.160390941750207,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9553197272786896,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T06:00:00,2422.261281789037,8720140.614440536,26315256.59477957,13.244205853973634,13.214377989851249,9.735173404310643,0.0,0.0,0.0,13.244205853973634,13.244205853973634,0.0,1.0,2261.041502538972,8139749.409140298,24551347.997957297,6.7291781997344415,6.700000000000002,64.78235796492241,2261.041502538972,8139749.409140298,24551347.997957297,6.7291781997344415,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.954803464180054,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T07:00:00,63919.42984974719,230109947.45909,1352471353.6368055,10.117107427857942,8.58335244342201,38.94069361724258,4395.131565751718,15822473.63670618,112213639.0337635,10.117107427857942,9.989722286550528,1.9470346808621293,1.0,54737.48099820308,197054931.5935312,739345839.1821404,7.5774159891004595,6.699999999999998,64.78235796492238,54737.48099820308,197054931.5935312,739345839.1821404,7.5774159891004595,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.954287201081418,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-16T08:00:00,78025.96163869633,280893461.8993068,1613543838.1204534,8.88037461535585,7.050802492737631,48.67586702155324,0.0,0.0,0.0,8.88037461535585,8.88037461535585,0.0,1.0,65457.01505645213,235645254.2032277,811215267.2194879,7.663235090676007,6.7,64.78235796492241,65457.01505645213,235645254.2032277,811215267.2194879,7.663235090676007,6.7,64.78235796492241,129.56471592984482,0.0,0.953770937982782,6.7,6.7,6.7
 2006-07-16T09:00:00,70038.78030094202,252139609.08339137,1520379381.8790116,10.095210141087009,8.37109957573716,38.94069361724258,0.0,0.0,0.0,10.095210141087009,10.095210141087009,0.0,1.0,54174.40780938717,195027868.1137939,766868850.2094613,7.610355488563873,6.700000000000002,64.78235796492241,54174.40780938717,195027868.1137939,766868850.2094613,7.610355488563873,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9532546748841464,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T10:00:00,84607.88375634527,304588381.522843,1803229047.4254584,8.963499060487946,6.918735278766442,48.67586702155322,0.0,0.0,0.0,8.963499060487946,8.963499060487946,0.0,1.0,66378.32366313376,238961965.18728164,906369680.9821056,7.776079512455546,6.7,64.78235796492238,66378.32366313376,238961965.18728164,906369680.9821056,7.776079512455546,6.7,64.78235796492238,129.56471592984477,0.0,0.95273841178551,6.7,6.7,6.7
 2006-07-16T11:00:00,73757.22551869233,265526011.8672925,1620770068.1140766,10.122256974529831,8.28425254807109,38.94069361724258,0.0,0.0,0.0,10.122256974529831,10.122256974529831,0.0,1.0,54741.53611183122,197069530.00259244,817232758.5716424,7.670077565804422,6.700000000000002,64.78235796492241,54741.53611183122,197069530.00259244,817232758.5716424,7.670077565804422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9522221486868744,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T12:00:00,98357.0920430841,354085531.3551029,2241649939.204283,9.18182578032178,6.639692419472311,48.67586702155324,131.82880680927505,474583.70451338985,1407110.052990471,9.18182578032178,9.18022938232251,1.6225289007184427,1.0,66896.43837650308,240827178.1554111,1127000218.3092546,8.037732996490275,6.7,64.78235796492241,66896.43837650308,240827178.1554111,1127000218.3092546,8.037732996490275,6.7,64.78235796492241,129.56471592984482,0.0,0.9517058855882382,6.7,6.7,6.7
 2006-07-16T13:00:00,79912.17293337475,287683822.5601489,1836278611.616215,10.20075694746386,8.118247162505165,38.9406936172426,754.8181382611771,2717345.297740236,8102582.102384861,10.20075694746386,10.191564192097331,3.013267958477107,1.0,55089.16783849264,198321004.2185734,929427337.2860328,7.803106392153964,6.700000000000002,64.78235796492241,55089.16783849264,198321004.2185734,929427337.2860328,7.803106392153964,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9511896224896024,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T14:00:00,100657.37847674632,362366562.51628673,2373452611.9779034,9.24631960813547,6.554637607982135,48.675867021553245,311.7108906321652,1122159.2062757958,3383120.714438367,9.24631960813547,9.24248131503055,1.390739057758663,1.0,67120.37003426526,241633332.1233549,1194149473.4368408,8.117336559404215,6.700000000000002,64.78235796492241,67120.37003426526,241633332.1233549,1194149473.4368408,8.117336559404215,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9506733593909664,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T15:00:00,81760.43866503633,294337579.1941308,1936939248.190338,10.213900737544831,8.017186655092962,38.9406936172426,445.3909081612833,1603407.26938062,4857079.5407705065,10.213900737544831,10.208390191275694,2.433793351077662,1.0,55124.7033004844,198448931.88174388,978309942.531995,7.861066733198039,6.700000000000002,64.78235796492241,55124.7033004844,198448931.88174388,978309942.531995,7.861066733198039,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9501570962923304,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T16:00:00,97989.51344342716,352762248.39633775,2298952862.227174,9.194685211400175,6.58753878612294,48.675867021553245,5.829466795422952,20986.080463522623,63605.67154704477,9.194685211400175,9.194613049986824,1.216896675538831,1.0,122504.7198705026,441016991.5338093,2790974682.014876,0.128755347713278,-3.201785791296808,64.78235796492241,122504.7198705026,441016991.5338093,2790974682.014876,0.128755347713278,-3.201785791296808,64.78235796492241,129.56471592984482,0.0,0.9319086523752852,-1.5239713007381734,-1.498577419074805,-1.498577419074805
 2006-07-16T17:00:00,74352.21453506082,267667972.3262189,1691338512.781589,10.106780454753483,8.188729568849746,38.9406936172426,0.0,0.0,0.0,10.106780454753483,10.106780454753483,0.0,1.0,71722.20084422974,258199923.03922704,1283848585.1521971,-2.2637655793270945,-3.8,64.78235796492241,71722.20084422974,258199923.03922704,1283848585.1521971,-2.2637655793270945,-3.8,64.78235796492241,129.56471592984482,0.0,0.9726963383498664,-3.8,-3.292457676515188,-3.292457676515188
 2006-07-16T18:00:00,84604.45629422397,304576042.6592062,1859776305.0013337,8.980920954135025,6.872020555558152,48.675867021553245,0.0,0.0,0.0,8.980920954135025,8.980920954135025,0.0,1.0,55822.35052809149,200960461.9011293,961920195.7586868,-2.441095932244272,-3.5923813364244688,53.985298304102,55822.35052809149,200960461.9011293,961920195.7586868,-2.441095932244272,-3.5923813364244688,53.985298304102,129.56471592984482,0.0,0.9957167790154036,-3.8,-3.568167749940657,-3.568167749940657
 2006-07-16T19:00:00,62380.12654248105,224568455.55293187,1303121725.3922143,9.991795892005513,8.514160846124076,38.94069361724258,0.0,0.0,0.0,9.991795892005513,9.991795892005513,0.0,1.0,0.0,0.0,0.0,-0.3251968609465401,-0.3251968609465401,0.0,0.0,0.0,0.0,-0.3251968609465401,-0.3251968609465401,0.0,129.56471592984477,0.0,0.9999094435514794,-0.9966027942038456,-0.9966027942038456,-0.9966027942038456
 2006-07-16T20:00:00,73242.12369453425,263671645.3003233,1480127389.7400615,8.813037910389168,7.134800031788052,48.67586702155324,0.0,0.0,0.0,8.813037910389168,8.813037910389168,0.0,1.0,0.0,0.0,0.0,4.408512262814047,4.408512262814047,0.0,0.0,0.0,0.0,4.408512262814047,4.408512262814047,0.0,129.56471592984482,0.0,0.999433946078356,3.6503911974084833,3.6503911974084833,3.6503911974084833
 2006-07-16T21:00:00,59791.91762098222,215250903.435536,1223046437.307347,9.977605092197445,8.590829193889189,38.940693617242594,0.0,0.0,0.0,9.977605092197445,9.977605092197445,0.0,1.0,51836.688861892944,186612079.9028146,614478659.86598,7.401354976733718,6.671701931297098,53.985298304102,51836.688861892944,186612079.9028146,614478659.86598,7.401354976733718,6.671701931297098,53.985298304102,129.56471592984482,0.0,0.99891768297972,6.693057551759082,6.693057551759082,6.693057551759082
 2006-07-16T22:00:00,71851.84471638133,258666640.9789728,1435606444.6066787,8.789912955692948,7.162188194704908,48.67586702155324,0.0,0.0,0.0,8.789912955692948,8.789912955692948,0.0,1.0,64273.26656742542,231383759.64273152,721975446.8351952,7.557383441670212,6.699999999999999,64.78235796492238,64273.26656742542,231383759.64273152,721975446.8351952,7.557383441670212,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.998401419881084,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T23:00:00,57157.7902104193,205768044.75750947,1147535225.095194,9.933430905849225,8.632327388373177,38.940693617242594,0.0,0.0,0.0,9.933430905849225,9.933430905849225,0.0,1.0,51006.33347655829,183622800.51560983,579788283.9752426,7.388530332517753,6.700000000000003,64.78235796492241,51006.33347655829,183622800.51560983,579788283.9752426,7.388530332517753,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9978851567824484,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-17T00:00:00,69993.11239386933,251975204.6179296,1377338285.2525363,8.754096975068881,7.192465079439561,48.67586702155324,0.0,0.0,0.0,8.754096975068881,8.754096975068881,0.0,1.0,63118.81897553228,227227748.3119162,692766323.196935,7.522730749586437,6.699999999999999,64.78235796492238,63118.81897553228,227227748.3119162,692766323.196935,7.522730749586437,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.997368893683812,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-17T01:00:00,56766.1257779396,204358052.80058253,1137048371.647933,9.9259775760074,8.636774137668155,38.940693617242594,0.0,0.0,0.0,9.9259775760074,9.9259775760074,0.0,1.0,51300.05551015391,184680199.83655405,574526375.4669727,7.382294132604386,6.700000000000003,64.78235796492241,51300.05551015391,184680199.83655405,574526375.4669727,7.382294132604386,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9968526305851766,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-17T02:00:00,64303.27839233181,231491802.21239445,1255863956.2382016,8.685996416740553,7.2620922192986335,48.67586702155325,0.0,0.0,0.0,8.685996416740553,8.685996416740553,0.0,1.0,55974.37703764832,201507757.3355339,631962928.9432564,7.45052028675549,6.700000000000002,64.78235796492241,55974.37703764832,201507757.3355339,631962928.9432564,7.45052028675549,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9963363674865408,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T03:00:00,50262.08089850331,180943491.234612,917917346.4029793,8.495353768820763,7.454644228204496,48.67586702155322,0.0,0.0,0.0,8.495353768820763,8.495353768820763,0.0,1.0,40901.45117468567,147245224.22886848,462766131.7772637,7.249620074436442,6.699999999999999,64.78235796492238,40901.45117468567,147245224.22886848,462766131.7772637,7.249620074436442,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.995820104387904,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-17T04:00:00,9256.203913827398,33322334.089778643,101786528.37977728,11.96080747444477,11.845431080168758,19.47034680862129,0.0,0.0,0.0,11.96080747444477,11.96080747444477,0.0,1.0,5468.990037414845,19688364.134693444,60276320.17233753,6.771630258108715,6.7,64.78235796492241,5468.990037414845,19688364.134693444,60276320.17233753,6.771630258108715,6.7,64.78235796492241,129.56471592984482,0.0,0.9953038412892686,6.7,6.7,6.7
 2006-07-17T05:00:00,86307.51655391806,310707059.594105,1804128102.963164,7.689460967626552,5.643872365706829,58.411040425863895,0.0,0.0,0.0,7.689460967626552,7.689460967626552,0.0,1.0,75627.02207604729,272257279.4737702,904482202.5443956,7.774084792058487,6.7,64.78235796492241,75627.02207604729,272257279.4737702,904482202.5443956,7.774084792058487,6.7,64.78235796492241,129.56471592984482,0.0,0.9947875781906323,6.7,6.7,6.7
 2006-07-17T06:00:00,110862.14809666784,399103733.1480043,2708293533.046932,8.20230843094068,5.131024902392698,58.411040425863895,0.0,0.0,0.0,8.20230843094068,8.20230843094068,0.0,1.0,75630.08801885754,272268316.86788714,1357926512.6086242,8.311893743776386,6.7,64.78235796492241,75630.08801885754,272268316.86788714,1357926512.6086242,8.311893743776386,6.7,64.78235796492241,129.56471592984482,0.0,0.9942713150919968,6.7,6.7,6.7
 2006-07-17T07:00:00,147894.80576376166,532421300.74954194,3865843113.958437,8.859153902716903,4.474179430616476,58.411040425863895,0.0,0.0,0.0,8.859153902716903,8.859153902716903,0.0,1.0,89736.47351648322,323051304.65933967,1939471804.544456,9.00092991171726,6.7,64.78235796492241,89736.47351648322,323051304.65933967,1939471804.544456,9.00092991171726,6.7,64.78235796492241,129.56471592984482,0.0,0.9937550519933606,6.7,6.7,6.7
 2006-07-17T08:00:00,159582.50029429092,574497001.0594473,4154140559.575834,9.022774369545816,4.310558963787563,58.411040425863895,0.0,0.0,0.0,9.022774369545816,9.022774369545816,0.0,1.0,94545.8333692525,340365000.12930906,2084368175.8364167,9.1725381592276,6.7,64.78235796492241,94545.8333692525,340365000.12930906,2084368175.8364167,9.1725381592276,6.7,64.78235796492241,129.56471592984482,0.0,0.9932387888947246,6.7,6.7,6.7
 2006-07-17T09:00:00,170732.65798951295,614637568.7622467,4421900372.910801,9.174763374248489,4.158569959084894,58.411040425863895,0.0,0.0,0.0,9.174763374248489,9.174763374248489,0.0,1.0,98996.62696981894,356387857.09134823,2219071213.296003,9.332011581793063,6.7,64.78235796492241,98996.62696981894,356387857.09134823,2219071213.296003,9.332011581793063,6.7,64.78235796492241,129.56471592984482,0.0,0.9927225257960888,6.7,6.7,6.7
 2006-07-17T10:00:00,182766.8032487573,657960491.6955264,4715991110.04542,9.341720361396844,3.991612971936537,58.411040425863895,0.0,0.0,0.0,9.341720361396844,9.341720361396844,0.0,1.0,103673.97384077129,373226305.82677656,2367000594.8057094,9.507088299179117,6.7,64.78235796492241,103673.97384077129,373226305.82677656,2367000594.8057094,9.507088299179117,6.7,64.78235796492241,129.56471592984482,0.0,0.9922062626974528,6.7,6.7,6.7
 2006-07-17T11:00:00,170079.2413601605,612285268.8965778,4356596888.756025,9.137692243612191,4.195641089721189,58.411040425863895,0.0,0.0,0.0,9.137692243612191,9.137692243612191,0.0,1.0,98865.23957081384,355914862.4549298,2186158061.770638,9.293053165180812,6.7,64.78235796492241,98865.23957081384,355914862.4549298,2186158061.770638,9.293053165180812,6.7,64.78235796492241,129.56471592984482,0.0,0.9916899995988168,6.7,6.7,6.7
 2006-07-17T12:00:00,182205.1627696281,655938585.9706613,4690538311.270589,9.327269405032688,4.0060639283006925,58.411040425863895,0.0,0.0,0.0,9.327269405032688,9.327269405032688,0.0,1.0,103488.37737517193,372558158.5506189,2354212667.3064413,9.491956756374783,6.7,64.78235796492241,103488.37737517193,372558158.5506189,2354212667.3064413,9.491956756374783,6.7,64.78235796492241,129.56471592984482,0.0,0.9911737365001808,6.7,6.7,6.7
 2006-07-17T13:00:00,186984.4238330064,673143925.7988229,4853536812.49975,9.41981163611048,3.913521697222899,58.411040425863895,0.0,0.0,0.0,9.41981163611048,9.41981163611048,0.0,1.0,105216.86165258556,378780701.9493079,2436290546.301731,9.589079208010409,6.7,64.78235796492241,105216.86165258556,378780701.9493079,2436290546.301731,9.589079208010409,6.7,64.78235796492241,129.56471592984482,0.0,0.9906574734015448,6.7,6.7,6.7
 2006-07-17T14:00:00,190759.7228051161,686735002.0984179,4942737672.316543,9.519025522104709,3.9113521768934416,58.411040425863895,7821.967231534431,28159082.03352395,85535799.41765866,9.519025522104709,9.42198115643994,38.940693617242594,1.0,107903.93542765397,388454167.53955424,2524260176.605009,9.69315480628826,6.7,64.78235796492241,107903.93542765397,388454167.53955424,2524260176.605009,9.69315480628826,6.7,64.78235796492241,129.56471592984482,0.0,0.9901412103029092,6.7,6.7,6.7
 2006-07-17T15:00:00,191329.8847854572,688787585.2276458,4953150270.485925,9.615880963565456,3.9962127186074734,58.411040425863895,22439.378003265792,80781760.81175683,245698003.9299472,9.615880963565456,9.337120614725906,58.411040425863895,1.0,110448.14560152666,397613324.165496,2610177383.269557,9.79479029920089,6.7,64.78235796492241,110448.14560152666,397613324.165496,2610177383.269557,9.79479029920089,6.7,64.78235796492241,129.56471592984482,0.0,0.989624947204273,6.7,6.7,6.7
