Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-17T16:00:00,153231.4539113028,551633234.0806901,3914174022.274396,8.886568213028598,4.446765120304782,58.411040425863895,0.0,0.0,0.0,8.886568213028598,8.886568213028598,0.0,1.0,92241.1181388402,332068025.2998248,1963690086.995186,9.0296521909592,6.7,64.78235796492241,92241.1181388402,332068025.2998248,1963690086.995186,9.0296521909592,6.7,64.78235796492241,129.56471592984482,0.0,0.989108684105637,6.7,6.7,6.7
 2006-07-17T17:00:00,131804.87466184967,474497548.7826588,3268230229.1047106,8.51999908898693,4.81333424434645,58.411040425863895,0.0,0.0,0.0,8.51999908898693,8.51999908898693,0.0,1.0,83741.34024578898,301468824.8848403,1639110789.9949698,8.64515945315305,6.7,64.78235796492241,83741.34024578898,301468824.8848403,1639110789.9949698,8.64515945315305,6.7,64.78235796492241,129.56471592984482,0.0,0.9885924210070012,6.7,6.7,6.7
 2006-07-17T18:00:00,120982.804599798,435538096.5592729,2912470507.2326665,8.318144011427082,5.015189321906297,58.411040425863895,0.0,0.0,0.0,8.318144011427082,8.318144011427082,0.0,1.0,79411.2374662036,285880454.878333,1460411408.729226,8.433381677952978,6.7,64.78235796492241,79411.2374662036,285880454.878333,1460411408.729226,8.433381677952978,6.7,64.78235796492241,129.56471592984482,0.0,0.9880761579083652,6.7,6.7,6.7
 2006-07-17T19:00:00,113582.52642695088,408897095.1370232,2677407191.298516,8.184787077979848,5.148546255353531,58.411040425863895,0.0,0.0,0.0,8.184787077979848,8.184787077979848,0.0,1.0,77303.7549184917,278293517.70657015,1342487615.8718889,8.293588602951575,6.7,64.78235796492241,77303.7549184917,278293517.70657015,1342487615.8718889,8.293588602951575,6.7,64.78235796492241,129.56471592984482,0.0,0.9875598948097292,6.7,6.7,6.7
 2006-07-17T20:00:00,106485.55798403884,383348008.74253976,2471797478.6848297,8.06814924154361,5.265184091789769,58.411040425863895,0.0,0.0,0.0,8.06814924154361,8.06814924154361,0.0,1.0,76773.92134246159,276386116.83286166,1239290078.291218,8.17122892807896,6.7,64.78235796492241,76773.92134246159,276386116.83286166,1239290078.291218,8.17122892807896,6.7,64.78235796492241,129.56471592984482,0.0,0.9870436317110932,6.7,6.7,6.7
 2006-07-17T21:00:00,73019.70712071394,262870945.63457012,1541111258.5609949,9.053151832149425,7.3055813733977395,47.28512796379457,2179.510451789142,7846237.626440909,24332129.244450785,9.053151832149425,9.025544453451126,3.3377737386207937,1.0,60928.32620072204,219341974.3225993,787652108.3357272,7.635069938556213,6.700000000000002,64.78235796492241,60928.32620072204,219341974.3225993,787652108.3357272,7.635069938556213,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9865273686124576,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T22:00:00,58977.94327190983,212320595.7788753,1221453061.1081274,9.980883505303357,8.595914387598965,38.940693617242594,0.0,0.0,0.0,9.980883505303357,9.980883505303357,0.0,1.0,51706.46387815223,186143269.961348,616883281.7092031,7.432511089925995,6.700000000000002,64.78235796492241,51706.46387815223,186143269.961348,616883281.7092031,7.432511089925995,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9860111055138217,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T23:00:00,72888.59212269829,262398931.64171383,1506929336.1321974,8.83231215461081,7.123677979021693,48.675867021553245,0.0,0.0,0.0,8.83231215461081,8.83231215461081,0.0,1.0,63950.86169901405,230223102.1164505,757746784.5861131,7.599810146307103,6.700000000000002,64.78235796492241,63950.86169901405,230223102.1164505,757746784.5861131,7.599810146307103,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9854948424151856,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T00:00:00,57135.58977179755,205688123.1784712,1168363340.7356758,9.951194561622325,8.626473710866785,38.940693617242594,0.0,0.0,0.0,9.951194561622325,9.951194561622325,0.0,1.0,51152.47323808525,184148903.6571069,590220212.2885897,7.400916291675085,6.699999999999998,64.78235796492238,51152.47323808525,184148903.6571069,590220212.2885897,7.400916291675085,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9849785793165492,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-18T01:00:00,62184.569716480175,223864450.97932863,1254330668.1237116,8.689615417832107,7.267330405326724,48.675867021553245,0.0,0.0,0.0,8.689615417832107,8.689615417832107,0.0,1.0,48796.32026766866,175666752.96360716,631400910.2960285,7.449700504952982,6.699999999999999,64.78235796492238,48796.32026766866,175666752.96360716,631400910.2960285,7.449700504952982,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9844623162179134,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-18T02:00:00,61182.18519916621,220255866.7169983,1186001248.600855,8.65060191173911,7.305906974527673,48.67586702155324,0.0,0.0,0.0,8.65060191173911,8.65060191173911,0.0,1.0,51544.04537224342,185558563.34007627,597000661.2074071,7.408997423686483,6.7,64.7823579649224,51544.04537224342,185558563.34007627,597000661.2074071,7.408997423686483,6.7,64.7823579649224,129.5647159298448,0.0,0.9839460531192776,6.7,6.7,6.7
 2006-07-18T03:00:00,54714.99711137722,196973989.600958,958923715.7678354,7.210274246652773,6.123059086680608,58.41104042586388,0.0,0.0,0.0,7.210274246652773,7.210274246652773,0.0,1.0,39714.35735235337,142971686.46847215,481298741.1722298,7.271611652745847,6.699999999999999,64.78235796492238,39714.35735235337,142971686.46847215,481298741.1722298,7.271611652745847,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9834297900206416,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-18T04:00:00,6948.155690482534,25013360.485737126,76517573.91580635,11.959755359794215,11.87302259479208,19.470346808621297,0.0,0.0,0.0,11.959755359794215,11.959755359794215,0.0,1.0,4321.709693664162,15558154.897190988,47642124.21961294,6.756617719833915,6.700000000000002,64.78235796492241,4321.709693664162,15558154.897190988,47642124.21961294,6.756617719833915,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9829135269220058,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T05:00:00,88756.97475359781,319525109.1129521,1862299398.36984,7.728019043033398,5.616391137631297,58.411040425863895,868.5462966769729,3126766.6680371026,9762670.557876008,7.728019043033398,7.716942195702085,1.216896675538831,1.0,76810.48357687703,276517740.87675726,938637806.2875676,7.814529785924807,6.7,64.78235796492241,76810.48357687703,276517740.87675726,938637806.2875676,7.814529785924807,6.7,64.78235796492241,129.56471592984482,0.0,0.9823972638233696,6.7,6.7,6.7
 2006-07-18T06:00:00,120384.4145638615,433383892.42990136,2996648994.58588,8.365903010900057,4.967430322433322,58.411040425863895,0.0,0.0,0.0,8.365903010900057,8.365903010900057,0.0,1.0,78786.62081144348,283631834.9211966,1502645209.8047085,8.483441293366655,6.7,64.78235796492241,78786.62081144348,283631834.9211966,1502645209.8047085,8.483441293366655,6.7,64.78235796492241,129.56471592984482,0.0,0.981881000724734,6.7,6.7,6.7
 2006-07-18T07:00:00,155712.3198860788,560564351.5898837,4078320390.070339,8.979746881014641,4.35358645231874,58.411040425863895,0.0,0.0,0.0,8.979746881014641,8.979746881014641,0.0,1.0,92890.24779817178,334404892.0734183,2046261379.3262448,9.127397322917853,6.7,64.78235796492241,92890.24779817178,334404892.0734183,2046261379.3262448,9.127397322917853,6.7,64.78235796492241,129.56471592984482,0.0,0.9813647376260978,6.7,6.7,6.7
 2006-07-18T08:00:00,172995.37251103114,622783341.0397122,4547602566.673903,9.248058904023456,4.089127260554267,58.411040425863895,304.7074819982941,1096946.9351938586,3396013.2411475293,9.248058904023456,9.244206072779114,9.735173404310649,1.0,99716.94140763293,358980989.0674785,2284046470.917964,9.408896234250005,6.7,64.78235796492241,99716.94140763293,358980989.0674785,2284046470.917964,9.408896234250005,6.7,64.78235796492241,129.56471592984482,0.0,0.980848474527462,6.7,6.7,6.7
 2006-07-18T09:00:00,171230.5504983618,616429981.7941024,4495600433.563676,9.216601240217315,4.116732093116064,58.411040425863895,0.0,0.0,0.0,9.216601240217315,9.216601240217315,0.0,1.0,99026.78262413685,356496417.44689274,2256134593.9151287,9.375881964572288,6.7,64.78235796492241,99026.78262413685,356496417.44689274,2256134593.9151287,9.375881964572288,6.7,64.78235796492241,129.56471592984482,0.0,0.980332211428826,6.7,6.7,6.7
 2006-07-18T10:00:00,183553.7039719541,660793334.2990346,4813527925.175537,9.399543876649776,3.938678426087792,58.411040425863895,389.76898860967896,1403168.3589948444,4309295.272756973,9.399543876649776,9.39465490724559,9.735173404310649,1.0,103842.86641718836,373834319.10187817,2418335475.7172384,9.567831427109612,6.7,64.78235796492241,103842.86641718836,373834319.10187817,2418335475.7172384,9.567831427109612,6.7,64.78235796492241,129.56471592984482,0.0,0.97981594833019,6.7,6.7,6.7
 2006-07-18T11:00:00,170562.8512191105,614026264.3887978,4434459694.913563,9.18189251463759,4.1514408186957885,58.411040425863895,0.0,0.0,0.0,9.18189251463759,9.18189251463759,0.0,1.0,98887.6833039233,355995659.89412385,2225346396.846804,9.339440542254383,6.7,64.78235796492241,98887.6833039233,355995659.89412385,2225346396.846804,9.339440542254383,6.7,64.78235796492241,129.56471592984482,0.0,0.979299685231554,6.7,6.7,6.7
 2006-07-18T12:00:00,186285.18851420644,670626678.6511432,4847129281.375837,9.416173762365595,3.917159570967784,58.411040425863895,0.0,0.0,0.0,9.416173762365595,9.416173762365595,0.0,1.0,104921.80339292572,377718492.2145326,2433053491.017201,9.585248857558076,6.7,64.78235796492241,104921.80339292572,377718492.2145326,2433053491.017201,9.585248857558076,6.7,64.78235796492241,129.56471592984482,0.0,0.9787834221329182,6.7,6.7,6.7
 2006-07-18T13:00:00,190560.0987583945,686016355.5302204,4949043112.695248,9.510656945229568,3.895845800331891,58.411040425863895,5869.189312805152,21129081.52609855,64492587.42912202,9.510656945229568,9.43748753300149,38.940693617242594,1.0,107491.86701617384,386970721.25822586,2516845703.43588,9.684384358791,6.7,64.78235796492241,107491.86701617384,386970721.25822586,2516845703.43588,9.684384358791,6.7,64.78235796492241,129.56471592984482,0.0,0.978267159034282,6.7,6.7,6.7
 2006-07-18T14:00:00,191410.5612100476,689078020.3561714,4953150270.485925,9.711657667786085,4.091809643516016,58.411040425863895,37909.90462109679,136475656.63594842,414359166.1556196,9.711657667786085,9.241523689817363,58.411040425863895,1.0,112964.32368444843,406671565.26401424,2695148917.3181148,9.895287204731824,6.7,64.78235796492241,112964.32368444843,406671565.26401424,2695148917.3181148,9.895287204731824,6.7,64.78235796492241,129.56471592984482,0.0,0.9777508959356463,6.7,6.7,6.7
 2006-07-18T15:00:00,191893.0473314261,690814970.3931341,4953150270.485925,9.76742737563019,4.147474662271123,58.411040425863895,47003.92830369886,169214141.8933159,512566033.9099024,9.76742737563019,9.185858671062256,58.411040425863895,1.0,114642.62544115924,412713451.5881733,2744645035.041348,9.95382309973346,6.7,64.78235796492241,114642.62544115924,412713451.5881733,2744645035.041348,9.95382309973346,6.7,64.78235796492241,129.56471592984482,0.0,0.9772346328370102,6.7,6.7,6.7
 2006-07-18T16:00:00,158698.2177729948,571313583.9827813,4043465725.018162,8.959952815463906,4.3733805178694745,58.411040425863895,0.0,0.0,0.0,8.959952815463906,8.959952815463906,0.0,1.0,94442.5047066518,339993016.9439465,2028653633.32798,9.106575780706086,6.7,64.78235796492241,94442.5047066518,339993016.9439465,2028653633.32798,9.106575780706086,6.7,64.78235796492241,129.56471592984482,0.0,0.9767183697383744,6.7,6.7,6.7
 2006-07-18T17:00:00,132286.96706581683,476233081.4369406,3254993680.176184,8.512488415106011,4.820844918227369,58.411040425863895,0.0,0.0,0.0,8.512488415106011,8.512488415106011,0.0,1.0,84019.5887137245,302470519.3694082,1632444278.080383,8.637259876633001,6.7,64.78235796492241,84019.5887137245,302470519.3694082,1632444278.080383,8.637259876633001,6.7,64.78235796492241,129.56471592984482,0.0,0.9762021066397384,6.7,6.7,6.7
 2006-07-18T18:00:00,138037.79855818706,496936074.8094734,3406666287.7768,8.59858381900259,4.734749514330791,58.411040425863895,0.0,0.0,0.0,8.59858381900259,8.59858381900259,0.0,1.0,86275.4022688241,310591448.1677667,1708652394.2679958,8.727478729737243,6.7,64.78235796492241,86275.4022688241,310591448.1677667,1708652394.2679958,8.727478729737243,6.7,64.78235796492241,129.56471592984482,0.0,0.9756858435411024,6.7,6.7,6.7
 2006-07-18T19:00:00,154648.83198902872,556735795.1605033,3949653630.8758426,8.90670464954294,4.42662868379044,58.411040425863895,0.0,0.0,0.0,8.90670464954294,8.90670464954294,0.0,1.0,92810.42374565614,334117525.48436207,1981422678.3363864,9.050652978358553,6.7,64.78235796492241,92810.42374565614,334117525.48436207,1981422678.3363864,9.050652978358553,6.7,64.78235796492241,129.56471592984482,0.0,0.9751695804424664,6.7,6.7,6.7
 2006-07-18T20:00:00,148334.38811245383,534003797.2048338,3780316536.6667376,8.810596695328742,4.522736638004635,58.411040425863895,0.0,0.0,0.0,8.810596695328742,8.810596695328742,0.0,1.0,90290.34778767046,325045252.0356137,1896290843.7448173,8.949832884551235,6.7,64.78235796492241,90290.34778767046,325045252.0356137,1896290843.7448173,8.949832884551235,6.7,64.78235796492241,129.56471592984482,0.0,0.9746533173438306,6.7,6.7,6.7
 2006-07-18T21:00:00,74103.70130968065,266773324.71485028,1563773587.4509168,9.239576018823325,7.466299244549719,45.89438890603592,920.4217321427544,3313518.235713915,10141381.786716305,9.239576018823325,9.228069574157663,1.3907390577586642,1.0,58842.7903764006,211834045.35504213,792272422.5885918,7.640556848648489,6.700000000000002,64.78235796492241,58842.7903764006,211834045.35504213,792272422.5885918,7.640556848648489,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9741370542451948,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T22:00:00,60799.80769179451,218879307.6904602,1256807451.4427454,10.000728309573203,8.575656292855385,38.940693617242594,0.0,0.0,0.0,10.000728309573203,10.000728309573203,0.0,1.0,52382.29392467214,188576258.12881967,634655943.2661158,7.453594855891686,6.700000000000002,64.78235796492241,52382.29392467214,188576258.12881967,634655943.2661158,7.453594855891686,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9736207911465588,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T23:00:00,72513.517032822,261048661.3181592,1483898393.3745146,8.819431173819856,7.136812375832522,48.675867021553245,0.0,0.0,0.0,8.819431173819856,8.819431173819856,0.0,1.0,58368.99170984991,210128370.15545964,746416584.2262294,7.586230201426777,6.7,64.78235796492238,58368.99170984991,210128370.15545964,746416584.2262294,7.586230201426777,6.7,64.78235796492238,129.56471592984477,0.0,0.9731045280479226,6.7,6.7,6.7
 2006-07-19T00:00:00,55809.6786971554,200914843.30975932,1129492527.1038268,9.93050875319125,8.649767795610943,38.9406936172426,0.0,0.0,0.0,9.93050875319125,9.93050875319125,0.0,1.0,44801.98718430085,161287153.86348298,570933635.598428,7.377894078730673,6.7,64.7823579649224,44801.98718430085,161287153.86348298,570933635.598428,7.377894078730673,6.7,64.7823579649224,129.5647159298448,0.0,0.9725882649492866,6.7,6.7,6.7
 2006-07-19T01:00:00,62476.429112555656,224915144.8052004,1238806732.264858,8.680742472241745,7.276046262179765,48.675867021553245,0.0,0.0,0.0,8.680742472241745,8.680742472241745,0.0,1.0,47217.86506036696,169984314.21732104,623657127.1170776,7.440488234546271,6.699999999999999,64.78235796492238,47217.86506036696,169984314.21732104,623657127.1170776,7.440488234546271,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9720720018506508,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-19T02:00:00,65842.82747519125,237034178.9106885,1212303693.4099822,7.35393671994176,5.979396613391619,58.41104042586389,0.0,0.0,0.0,7.35393671994176,7.35393671994176,0.0,1.0,50658.27891289873,182369804.08643547,608196861.6417108,7.422262354055657,6.7,64.7823579649224,50658.27891289873,182369804.08643547,608196861.6417108,7.422262354055657,6.7,64.7823579649224,129.5647159298448,0.0,0.971555738752015,6.7,6.7,6.7
 2006-07-19T03:00:00,65013.72406583178,234049406.63699445,1219434844.8144853,7.358001628333507,5.975331704999872,58.41104042586388,0.0,0.0,0.0,7.358001628333507,7.358001628333507,0.0,1.0,48613.970795490015,175010294.86376405,611840049.8525646,7.426532067194048,6.699999999999999,64.78235796492238,48613.970795490015,175010294.86376405,611840049.8525646,7.426532067194048,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9710394756533788,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-19T04:00:00,7342.746060980419,26433885.819529515,79505900.25949398,11.955764380199229,11.865644192724686,19.470346808621297,0.0,0.0,0.0,11.955764380199229,11.955764380199229,0.0,1.0,4529.049464968323,16304578.073885964,49136654.35452822,6.758393583712156,6.700000000000002,64.78235796492241,4529.049464968323,16304578.073885964,49136654.35452822,6.758393583712156,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.970523212554743,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T05:00:00,92552.15066544434,333187742.39559966,1980956467.4724293,7.7993337835205345,5.553102439462324,58.411040425863895,1513.664431539965,5449191.953543875,16835404.726044655,7.7993337835205345,7.780230893871057,1.216896675538831,1.0,77528.85598111631,279103881.5320188,1001696642.180404,7.8893205844479555,6.7,64.78235796492241,77528.85598111631,279103881.5320188,1001696642.180404,7.8893205844479555,6.7,64.78235796492241,129.56471592984482,0.0,0.9700069494561068,6.7,6.7,6.7
 2006-07-19T06:00:00,123740.59451520168,445466140.254726,3096071304.143132,8.42231299220647,4.911020341126911,58.411040425863895,0.0,0.0,0.0,8.42231299220647,8.42231299220647,0.0,1.0,80196.88120711854,288708772.3456268,1552546936.752701,8.54258376117541,6.7,64.78235796492241,80196.88120711854,288708772.3456268,1552546936.752701,8.54258376117541,6.7,64.78235796492241,129.56471592984482,0.0,0.9694906863574712,6.7,6.7,6.7
 2006-07-19T07:00:00,161311.36064886895,580720898.3359282,4210360687.5018826,9.05469475114596,4.27863858218742,58.411040425863895,0.0,0.0,0.0,9.05469475114596,9.05469475114596,0.0,1.0,95154.9053353338,342557659.20720166,2112542887.249487,9.205873415602648,6.7,64.78235796492241,95154.9053353338,342557659.20720166,2112542887.249487,9.205873415602648,6.7,64.78235796492241,129.56471592984482,0.0,0.968974423258835,6.7,6.7,6.7
 2006-07-19T08:00:00,186353.4623605106,670872464.497838,4860212423.421908,9.443735521640164,3.929825301932554,58.411040425863895,3221.3290151044653,11596784.454376074,35457171.36687026,9.443735521640164,9.403508031400827,19.470346808621297,1.0,105420.71351096976,379514568.6394911,2457394327.3409367,9.61404355736796,6.7,64.78235796492241,105420.71351096976,379514568.6394911,2457394327.3409367,9.61404355736796,6.7,64.78235796492241,129.56471592984482,0.0,0.9684581601601993,6.7,6.7,6.7
 2006-07-19T09:00:00,190821.6040682584,686957774.6457303,4953150270.485925,9.669528939262513,4.049759997454112,58.411040425863895,31026.48198489044,111695335.14560556,340171675.7778099,9.669528939262513,9.283573335879268,58.411040425863895,1.0,111593.27898139898,401735804.3330363,2657610675.26638,9.850891018841228,6.7,64.78235796492241,111593.27898139898,401735804.3330363,2657610675.26638,9.850891018841228,6.7,64.78235796492241,129.56471592984482,0.0,0.9679418970615632,6.7,6.7,6.7
 2006-07-19T10:00:00,192047.5269110196,691371096.8796706,4934115743.296178,9.772287321234478,4.173922132440201,58.411040425863895,46271.08534316014,166575907.23537654,540126912.1576525,9.772287321234478,9.15941120089318,48.675867021553245,1.0,115253.80243843747,414913688.778375,2748886120.583064,9.958789632198874,6.7,64.78235796492241,115253.80243843747,414913688.778375,2748886120.583064,9.958789632198874,6.7,64.78235796492241,129.56471592984482,0.0,0.9674256339629274,6.7,6.7,6.7
 2006-07-19T11:00:00,177726.34369914094,639814837.3169073,4519707296.933197,9.230286206242756,4.103047127090624,58.411040425863895,0.0,0.0,0.0,9.230286206242756,9.230286206242756,0.0,1.0,101896.62800749128,366827860.8269686,2268251012.479894,9.390223572570608,6.7,64.78235796492241,101896.62800749128,366827860.8269686,2268251012.479894,9.390223572570608,6.7,64.78235796492241,129.56471592984482,0.0,0.9669093708642912,6.7,6.7,6.7
 2006-07-19T12:00:00,194667.1089922456,700801592.3720841,4953150270.485925,9.51624223277792,3.8967610136685376,58.411040425863895,6502.214795411033,23407973.263479725,70222701.72250941,9.51624223277792,9.436572319664842,58.411040425863895,1.0,109364.71793439332,393712984.563816,2521778009.929476,9.690220185232654,6.7,64.78235796492241,109364.71793439332,393712984.563816,2521778009.929476,9.690220185232654,6.7,64.78235796492241,129.56471592984482,0.0,0.9663931077656556,6.7,6.7,6.7
 2006-07-19T13:00:00,194478.90463198177,700124056.6751344,4953150270.485925,9.600945922810114,3.981305706198326,58.411040425863895,20303.41941365868,73092309.88917126,219396199.7265713,9.600945922810114,9.352027627135056,58.411040425863895,1.0,111480.74566260177,401330684.3853663,2596870464.6225863,9.779049922298686,6.7,64.78235796492241,111480.74566260177,401330684.3853663,2596870464.6225863,9.779049922298686,6.7,64.78235796492241,129.56471592984482,0.0,0.9658768446670192,6.7,6.7,6.7
 2006-07-19T14:00:00,195338.86112741585,703219900.0586971,4953150270.485925,9.759868294149062,4.139929771212599,58.411040425863895,46502.31072405516,167408318.60659862,499253650.1735916,9.759868294149062,9.19340356212078,58.411040425863895,1.0,116077.86441095325,417880311.87943166,2737890011.5195265,9.945832457002696,6.7,64.78235796492241,116077.86441095325,417880311.87943166,2737890011.5195265,9.945832457002696,6.7,64.78235796492241,129.56471592984482,0.0,0.9653605815683836,6.7,6.7,6.7
 2006-07-19T15:00:00,195572.13905513665,704059700.5984919,4953150270.485925,9.856649075615827,4.23652887894613,58.411040425863895,62473.145893210174,224903325.2155566,669669727.3877456,9.856649075615827,9.096804454387248,58.411040425863895,1.0,118779.66876998456,427606807.5719443,2823788966.538676,10.047407073069548,6.7,64.78235796492241,118779.66876998456,427606807.5719443,2823788966.538676,10.047407073069548,6.7,64.78235796492241,129.56471592984482,0.0,0.9648443184697474,6.7,6.7,6.7
 2006-07-19T16:00:00,169920.73661896147,611714651.8282614,4288382540.383249,9.098970867529816,4.234362465803561,58.411040425863895,0.0,0.0,0.0,9.098970867529816,9.098970867529816,0.0,1.0,98946.27186543506,356206578.7155662,2151840523.552962,9.252426894930055,6.7,64.78235796492241,98946.27186543506,356206578.7155662,2151840523.552962,9.252426894930055,6.7,64.78235796492241,129.56471592984482,0.0,0.9643280553711115,6.7,6.7,6.7
 2006-07-19T17:00:00,148606.63772211497,534983895.7996138,3699163676.5865192,8.76454108582432,4.568792247509061,58.411040425863895,0.0,0.0,0.0,8.76454108582432,8.76454108582432,0.0,1.0,90631.68815251288,326274077.34904647,1855578577.098716,8.901610241245693,6.7,64.78235796492241,90631.68815251288,326274077.34904647,1855578577.098716,8.901610241245693,6.7,64.78235796492241,129.56471592984482,0.0,0.9638117922724756,6.7,6.7,6.7
 2006-07-19T18:00:00,134412.413275615,483884687.7922139,3296755975.0116467,8.536185390753332,4.797147942580049,58.411040425863895,0.0,0.0,0.0,8.536185390753332,8.536185390753332,0.0,1.0,84938.60579279026,305778980.854045,1653408658.6733718,8.66210136182868,6.7,64.78235796492241,84938.60579279026,305778980.854045,1653408658.6733718,8.66210136182868,6.7,64.78235796492241,129.56471592984482,0.0,0.9632955291738398,6.7,6.7,6.7
 2006-07-19T19:00:00,120336.06839890074,433209846.2360427,2861853489.4752603,8.2894272378699,5.0439060954634805,58.411040425863895,0.0,0.0,0.0,8.2894272378699,8.2894272378699,0.0,1.0,79252.01362381136,285307249.04572093,1435015622.6333916,8.403277555038914,6.7,64.78235796492241,79252.01362381136,285307249.04572093,1435015622.6333916,8.403277555038914,6.7,64.78235796492241,129.56471592984482,0.0,0.9627792660752036,6.7,6.7,6.7
 2006-07-19T20:00:00,114693.9449170346,412898201.7013245,2692967574.4828825,8.193613992434656,5.139719340898723,58.411040425863895,0.0,0.0,0.0,8.193613992434656,8.193613992434656,0.0,1.0,77462.19571824638,278863904.585687,1350249740.874791,8.302792393277315,6.7,64.78235796492241,77462.19571824638,278863904.585687,1350249740.874791,8.302792393277315,6.7,64.78235796492241,129.56471592984482,0.0,0.962263002976568,6.7,6.7,6.7
 2006-07-19T21:00:00,74841.015609057,269427656.19260514,1560962403.969961,9.255705091504105,7.485609262804073,45.89438890603592,2964.10135946923,10670764.894089226,32424888.245629378,9.255705091504105,9.21891471018978,3.3377737386207937,1.0,61967.21774976704,223081983.8991613,802010434.6069734,7.652089471739928,6.700000000000002,64.78235796492241,61967.21774976704,223081983.8991613,802010434.6069734,7.652089471739928,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.961746739877932,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T22:00:00,61455.779699792205,221240806.91925192,1275694554.800783,10.01082514018111,8.564322445310548,38.940693617242594,0.0,0.0,0.0,10.01082514018111,10.01082514018111,0.0,1.0,52538.03146348512,189136913.2685465,644105979.8054208,7.464796767469337,6.700000000000002,64.78235796492241,52538.03146348512,189136913.2685465,644105979.8054208,7.464796767469337,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.961230476779296,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T23:00:00,74224.91811082799,267209705.1989808,1521407265.4773598,8.840152522705358,7.115092752142481,48.675867021553245,0.0,0.0,0.0,8.840152522705358,8.840152522705358,0.0,1.0,64614.73256744524,232613037.24280283,765017952.3172307,7.60843199870719,6.700000000000002,64.78235796492241,64614.73256744524,232613037.24280283,765017952.3172307,7.60843199870719,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.96071421368066,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T00:00:00,54103.02342976892,194770884.347168,1072024006.9484204,9.895640532133973,8.680099133520736,38.9406936172426,0.0,0.0,0.0,9.895640532133973,9.895640532133973,0.0,1.0,44726.98484555953,161017145.44401422,542085964.3858522,7.343687683376398,6.699999999999999,64.7823579649224,44726.98484555953,161017145.44401422,542085964.3858522,7.343687683376398,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.960197950582024,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T01:00:00,61670.47594152341,222013713.38948423,1246205481.3643525,8.682468250957418,7.269362103130717,48.675867021553245,0.0,0.0,0.0,8.682468250957418,8.682468250957418,0.0,1.0,48476.68199881466,174516055.19573277,627376717.6445796,7.444878621661322,6.699999999999999,64.78235796492238,48476.68199881466,174516055.19573277,627376717.6445796,7.444878621661322,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.959681687483388,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T02:00:00,60906.26537368461,219262555.3452645,1176826443.1324914,8.643262366375962,7.308964766569396,48.67586702155324,0.0,0.0,0.0,8.643262366375962,8.643262366375962,0.0,1.0,52259.46997910915,188134091.9247929,592414314.9665558,7.403544178295987,6.7,64.7823579649224,52259.46997910915,188134091.9247929,592414314.9665558,7.403544178295987,6.7,64.7823579649224,129.5647159298448,0.0,0.9591654243847522,6.7,6.7,6.7
 2006-07-20T03:00:00,53920.10806803437,194112389.0449237,984862231.6733432,7.2250049164640435,6.108328416869335,58.41104042586388,0.0,0.0,0.0,7.2250049164640435,7.2250049164640435,0.0,1.0,41730.53319524359,150229919.50287694,494360666.3034457,7.287057246814768,6.699999999999999,64.78235796492238,41730.53319524359,150229919.50287694,494360666.3034457,7.287057246814768,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.958649161286116,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T04:00:00,2405.1317740205263,8658474.386473896,26111853.97594725,13.224584209226158,13.194986905095318,9.735173404310643,0.0,0.0,0.0,13.224584209226158,13.224584209226158,0.0,1.0,2250.0023678630523,8100008.524306988,24451420.607204497,6.729059452759292,6.700000000000002,64.78235796492241,2250.0023678630523,8100008.524306988,24451420.607204497,6.729059452759292,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9581328981874804,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T05:00:00,88594.70893994432,318940952.1837995,1821599101.838245,7.7026720672735856,5.637212115324799,58.411040425863895,518.2210746429547,1865595.868714637,5773854.59293375,7.7026720672735856,7.696121218008581,1.216896675538831,1.0,77241.10775534181,278067987.9192305,916219548.402182,7.787938230834249,6.7,64.78235796492241,77241.10775534181,278067987.9192305,916219548.402182,7.787938230834249,6.7,64.78235796492241,129.56471592984482,0.0,0.957616635088844,6.7,6.7,6.7
 2006-07-20T06:00:00,132895.66080067688,478424378.8824367,3361370360.648756,8.572848511181302,4.760484822152079,58.411040425863895,0.0,0.0,0.0,8.572848511181302,8.572848511181302,0.0,1.0,83993.98321592728,302378339.5773382,1685781531.1363697,8.700462955064216,6.7,64.78235796492241,83993.98321592728,302378339.5773382,1685781531.1363697,8.700462955064216,6.7,64.78235796492241,129.56471592984482,0.0,0.9571003719902084,6.7,6.7,6.7
 2006-07-20T07:00:00,180142.99781848126,648514792.1465325,4711453662.913446,9.374235993074338,4.029191965327125,58.411040425863895,5597.756013454317,20151921.648435544,61781501.0537968,9.374235993074338,9.304141368006256,19.470346808621297,1.0,103351.47845128718,372065322.42463386,2395799285.2041693,9.541126561130302,6.7,64.78235796492241,103351.47845128718,372065322.42463386,2395799285.2041693,9.541126561130302,6.7,64.78235796492241,129.56471592984482,0.0,0.9565841088915722,6.7,6.7,6.7
 2006-07-20T08:00:00,173589.88603927856,624923589.7414027,4516732307.435227,9.26047915553727,4.136549644317447,58.411040425863895,5093.949989935681,18338219.96376845,56139926.76596925,9.26047915553727,9.196783689015932,9.735173404310649,1.0,100847.2299556716,363050027.84041774,2295072292.32059,9.421939161497482,6.7,64.78235796492241,100847.2299556716,363050027.84041774,2295072292.32059,9.421939161497482,6.7,64.78235796492241,129.56471592984482,0.0,0.9560678457929364,6.7,6.7,6.7
 2006-07-20T09:00:00,181377.38396446328,652958582.2720679,4714006237.625628,9.340593920673111,3.992739412660265,58.411040425863895,0.0,0.0,0.0,9.340593920673111,9.340593920673111,0.0,1.0,103060.15307252602,371016551.06109375,2366067605.718898,9.505983099470193,6.7,64.78235796492241,103060.15307252602,371016551.06109375,2366067605.718898,9.505983099470193,6.7,64.78235796492241,129.56471592984482,0.0,0.9555515826943004,6.7,6.7,6.7
 2006-07-20T10:00:00,189181.9751472054,681055110.5299395,4894064276.33202,9.442821955697854,3.8905113776355247,58.411040425863895,0.0,0.0,0.0,9.442821955697854,9.442821955697854,0.0,1.0,106088.67314046613,381919223.305678,2456670500.091917,9.613192500440432,6.7,64.78235796492241,106088.67314046613,381919223.305678,2456670500.091917,9.613192500440432,6.7,64.78235796492241,129.56471592984482,0.0,0.9550353195956646,6.7,6.7,6.7
 2006-07-20T11:00:00,176176.4048720043,634235057.5392153,4527360292.649439,9.234630714335957,4.098702618997424,58.411040425863895,0.0,0.0,0.0,9.234630714335957,9.234630714335957,0.0,1.0,101193.33810060816,364296017.16218936,2272082069.462348,9.394758037447312,6.7,64.78235796492241,101193.33810060816,364296017.16218936,2272082069.462348,9.394758037447312,6.7,64.78235796492241,129.56471592984482,0.0,0.9545190564970284,6.7,6.7,6.7
 2006-07-20T12:00:00,192656.2260078864,693562413.628391,4945670731.32737,9.497163641069111,3.886203795083752,58.411040425863895,4057.177921182374,14605840.516256548,44100936.80072604,9.497163641069111,9.447129538249628,29.205520212931944,1.0,108128.6840219709,389263262.4790952,2504864760.0152984,9.670210729580392,6.7,64.78235796492241,108128.6840219709,389263262.4790952,2504864760.0152984,9.670210729580392,6.7,64.78235796492241,129.56471592984482,0.0,0.9540027933983928,6.7,6.7,6.7
 2006-07-20T13:00:00,193410.72668861048,696278616.0789977,4953150270.485925,9.682782697304892,4.062988877787276,58.411040425863895,33527.193173120344,120697895.42323324,363511942.73902285,9.682782697304892,9.270344455546104,58.411040425863895,1.0,113139.77216883143,407303179.8077932,2669492534.898164,9.864944766449431,6.7,64.78235796492241,113139.77216883143,407303179.8077932,2669492534.898164,9.864944766449431,6.7,64.78235796492241,129.56471592984482,0.0,0.9534865302997564,6.7,6.7,6.7
 2006-07-20T14:00:00,194122.4121147992,698840683.6132771,4953150270.485925,9.833011906328212,4.212936088884998,58.411040425863895,58217.44273057589,209582793.83007324,628048629.9590306,9.833011906328212,9.120397244448382,58.411040425863895,1.0,117452.3740640256,422828546.6304922,2802828592.202275,10.022622094562196,6.7,64.78235796492241,117452.3740640256,422828546.6304922,2802828592.202275,10.022622094562196,6.7,64.78235796492241,129.56471592984482,0.0,0.9529702672011208,6.7,6.7,6.7
 2006-07-20T15:00:00,194587.43549077844,700514767.7668023,4953150270.485925,9.919082638010716,4.298845221245057,58.411040425863895,72465.70856285792,260876550.8262885,779598537.5154779,9.919082638010716,9.034488112088324,58.411040425863895,1.0,119989.64112552498,431962708.05189,2879226707.831641,10.112951341578622,6.7,64.78235796492241,119989.64112552498,431962708.05189,2879226707.831641,10.112951341578622,6.7,64.78235796492241,129.56471592984482,0.0,0.9524540041024846,6.7,6.7,6.7
 2006-07-20T16:00:00,169747.86431768487,611092311.5436655,4292536896.3162,9.1013297026976,4.232003630635781,58.411040425863895,0.0,0.0,0.0,9.1013297026976,9.1013297026976,0.0,1.0,98858.8883944977,355891998.2201917,2153938802.715954,9.254909268910003,6.7,64.78235796492241,98858.8883944977,355891998.2201917,2153938802.715954,9.254909268910003,6.7,64.78235796492241,129.56471592984482,0.0,0.9519377410038488,6.7,6.7,6.7
 2006-07-20T17:00:00,147891.8085753232,532410510.8711636,3689240818.936834,8.758909944838308,4.574423388495073,58.411040425863895,0.0,0.0,0.0,8.758909944838308,8.758909944838308,0.0,1.0,90322.05926107697,325159413.33987695,1850588676.777354,8.895699259115608,6.7,64.78235796492241,90322.05926107697,325159413.33987695,1850588676.777354,8.895699259115608,6.7,64.78235796492241,129.56471592984482,0.0,0.9514214779052128,6.7,6.7,6.7
 2006-07-20T18:00:00,135919.11041371213,489308797.4893636,3341908506.322308,8.561805653641413,4.771527679691968,58.411040425863895,0.0,0.0,0.0,8.561805653641413,8.561805653641413,0.0,1.0,85549.66993528065,307978811.76701033,1676092644.770945,8.68898144531037,6.7,64.78235796492241,85549.66993528065,307978811.76701033,1676092644.770945,8.68898144531037,6.7,64.78235796492241,129.56471592984482,0.0,0.950905214806577,6.7,6.7,6.7
 2006-07-20T19:00:00,121927.09105160674,438937527.7857841,2911313306.1813555,8.317488788843475,5.015844544489904,58.411040425863895,0.0,0.0,0.0,8.317488788843475,8.317488788843475,0.0,1.0,79896.60992616107,287627795.73417985,1459851464.1602674,8.432714597436528,6.7,64.78235796492241,79896.60992616107,287627795.73417985,1459851464.1602674,8.432714597436528,6.7,64.78235796492241,129.56471592984482,0.0,0.9503889517079408,6.7,6.7,6.7
 2006-07-20T20:00:00,115871.44895347508,417137216.2325103,2722846345.7587457,8.210564333397455,5.122768999935928,58.411040425863895,0.0,0.0,0.0,8.210564333397455,8.210564333397455,0.0,1.0,120317.31309703062,433142327.14931023,2728400324.1324472,5.286354210532242,2.037391181289051,64.78235796492241,120317.31309703062,433142327.14931023,2728400324.1324472,5.286354210532242,2.037391181289051,64.78235796492241,129.56471592984482,0.0,0.9346835988848996,3.787391181289051,3.4175928271527547,3.4175928271527547
 2006-07-20T21:00:00,77444.8008741603,278801283.14697707,1604225383.0696735,9.115340467493429,7.296147063652981,47.28512796379457,3551.259569831549,12784534.451393576,70479950.2663517,9.115340467493429,9.035354902745558,3.3377737386207937,1.0,78293.66645692999,281857199.2449479,1416777999.318232,-2.1048852100995386,-3.8,64.78235796492241,78293.66645692999,281857199.2449479,1416777999.318232,-2.1048852100995386,-3.8,64.78235796492241,129.56471592984482,0.0,0.9536170991748724,-3.8,-3.1214339539326925,-3.1214339539326925
 2006-07-20T22:00:00,62709.78373555557,225755221.44800004,1309004332.8797903,10.043959916314694,8.559629380225568,38.940693617242594,1951.144610972986,7024120.59950275,21340293.303810228,10.043959916314694,10.019746166130783,1.9470346808621293,1.0,61145.62290821347,220124242.4695685,988912798.2553172,-2.616340090662354,-3.8000000000000007,64.78235796492241,61145.62290821347,220124242.4695685,988912798.2553172,-2.616340090662354,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9859802345717767,-3.8000000000000007,-3.425444395907596,-3.425444395907596
 2006-07-20T23:00:00,77547.81897313053,279172148.3032699,1634491320.0208864,8.90544317249496,7.052075908605361,48.675867021553245,0.0,0.0,0.0,8.90544317249496,8.90544317249496,0.0,1.0,25645.808118781668,92324909.227614,412808988.3515364,-2.0446665131517934,-2.5387429142047964,21.5941193216408,25645.808118781668,92324909.227614,412808988.3515364,-2.0446665131517934,-2.5387429142047964,21.5941193216408,129.56471592984482,0.0,0.999548288414263,-3.055368762481133,-2.9775804642745967,-2.9775804642745967
 2006-07-21T00:00:00,59367.0239853253,213721286.34717104,1225519899.0486724,9.985683092714316,8.596130586402403,38.940693617242594,0.0,0.0,0.0,9.985683092714316,9.985683092714316,0.0,1.0,0.0,0.0,0.0,1.88075058773716,1.88075058773716,0.0,0.0,0.0,0.0,1.88075058773716,1.88075058773716,0.0,129.56471592984482,0.0,0.9994729431598658,1.2721844971699243,1.2721844971699243,1.2721844971699243
 2006-07-21T01:00:00,74081.03432789315,266691723.5804153,1524146856.9734802,8.84260400537935,7.114459234021001,48.675867021553245,0.0,0.0,0.0,8.84260400537935,8.84260400537935,0.0,1.0,23982.33370695398,86336401.34503433,270248620.4193143,6.347882625445084,6.026933113887327,21.5941193216408,23982.33370695398,86336401.34503433,270248620.4193143,6.347882625445084,6.026933113887327,21.5941193216408,129.56471592984477,0.0,0.9989566800612296,5.517331007138087,5.517331007138087,5.517331007138087
 2006-07-21T02:00:00,53515.51001399787,192655836.05039224,1101147357.1919742,9.913941574406604,8.66534816616665,38.9406936172426,0.0,0.0,0.0,9.913941574406604,9.913941574406604,0.0,1.0,43791.15249444696,157648148.980009,556763944.8107687,7.361078517690038,6.699999999999999,64.7823579649224,43791.15249444696,157648148.980009,556763944.8107687,7.361078517690038,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.998440416962594,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-21T03:00:00,59192.21930655771,213091989.50360772,1184130827.961796,8.649469408543474,7.306792706671576,48.675867021553245,0.0,0.0,0.0,8.649469408543474,8.649469408543474,0.0,1.0,45995.10537818544,165582379.3614676,596234003.034302,7.407956074415538,6.699999999999999,64.78235796492238,45995.10537818544,165582379.3614676,596234003.034302,7.407956074415538,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9979241538639576,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-21T04:00:00,27398.548602758365,98634774.96993013,531411488.9535677,12.204127862563558,11.601617392716584,19.470346808621297,0.0,0.0,0.0,12.204127862563558,12.204127862563558,0.0,1.0,24700.10408664572,88920374.71192461,275370057.408273,7.027045088236743,6.7,64.78235796492241,24700.10408664572,88920374.71192461,275370057.408273,7.027045088236743,6.7,64.78235796492241,129.56471592984482,0.0,0.997407890765322,6.7,6.7,6.7
 2006-07-21T05:00:00,89748.28601730899,323093829.6623123,1871031914.8369188,7.733655854591054,5.612128020303988,58.411040425863895,986.3191819203304,3550749.0549131897,10973266.289199324,7.733655854591054,7.721205313029391,1.216896675538831,1.0,77249.84518727711,278099442.6741976,943615655.741252,7.82044136709703,6.7,64.78235796492241,77249.84518727711,278099442.6741976,943615655.741252,7.82044136709703,6.7,64.78235796492241,129.56471592984482,0.0,0.996891627666686,6.7,6.7,6.7
 2006-07-21T06:00:00,132593.1221286922,477335239.6632918,3351652607.69258,8.567334373844432,4.765998959488948,58.411040425863895,0.0,0.0,0.0,8.567334373844432,8.567334373844432,0.0,1.0,83872.32131736378,301940356.7425096,1680923519.1194806,8.69470660145374,6.7,64.78235796492241,83872.32131736378,301940356.7425096,1680923519.1194806,8.69470660145374,6.7,64.78235796492241,129.56471592984482,0.0,0.99637536456805,6.7,6.7,6.7
 2006-07-21T07:00:00,168322.61096782054,605961399.484154,4361206932.440241,9.140321796191085,4.193011537142298,58.411040425863895,0.0,0.0,0.0,9.140321796191085,9.140321796191085,0.0,1.0,98012.9386689314,352846579.208153,2188546068.347455,9.29584784453738,6.7,64.78235796492241,98012.9386689314,352846579.208153,2188546068.347455,9.29584784453738,6.7,64.78235796492241,129.56471592984482,0.0,0.995859101469414,6.7,6.7,6.7
 2006-07-21T08:00:00,185596.70606236407,668148141.8245107,4747267008.000959,9.368414834792906,3.982770585893277,58.411040425863895,1457.5003797757734,5247001.367192783,15735200.84019634,9.368414834792906,9.350562747440105,9.735173404310649,1.0,105060.63404504932,378218282.5621776,2390701800.614669,9.535123762242655,6.7,64.78235796492241,105060.63404504932,378218282.5621776,2390701800.614669,9.535123762242655,6.7,64.78235796492241,129.56471592984482,0.0,0.995342838370778,6.7,6.7,6.7
 2006-07-21T09:00:00,195412.7947462969,703486061.086669,4953150270.485925,9.618865675589324,3.999191831884436,58.411040425863895,23334.21754876921,84003183.17556916,250953653.14564484,9.618865675589324,9.334141501448944,58.411040425863895,1.0,112369.8479266034,404531452.53577226,2612812989.955927,9.797906955406951,6.7,64.78235796492241,112369.8479266034,404531452.53577226,2612812989.955927,9.797906955406951,6.7,64.78235796492241,129.56471592984482,0.0,0.994826575272142,6.7,6.7,6.7
 2006-07-21T10:00:00,196170.8237759705,706214965.5934937,4953150270.485925,9.723780434155614,4.103909656150038,58.411040425863895,40691.25408511947,146488514.70643008,435707582.0403309,9.723780434155614,9.229423677183345,58.411040425863895,1.0,115490.68193893431,415766454.98016346,2705838214.7072296,9.907930192106296,6.7,64.78235796492241,115490.68193893431,415766454.98016346,2705838214.7072296,9.907930192106296,6.7,64.78235796492241,129.56471592984482,0.0,0.9943103121735062,6.7,6.7,6.7
 2006-07-21T11:00:00,195070.50162122268,702253805.8364015,4937472572.820996,9.480029146213491,3.878402235185887,58.411040425863895,2059.470571519641,7414094.057470709,22122121.14060824,9.480029146213491,9.454931098147492,38.940693617242594,1.0,108860.50676159792,391897824.3417525,2489647790.260969,9.652208429017143,6.7,64.78235796492241,108860.50676159792,391897824.3417525,2489647790.260969,9.652208429017143,6.7,64.78235796492241,129.56471592984482,0.0,0.9937940490748702,6.7,6.7,6.7
 2006-07-21T12:00:00,195536.09335619092,703929936.0822877,4953150270.485925,9.736508020076334,4.116613359311894,58.411040425863895,42677.7255857879,153639812.10883647,458119399.7505056,9.736508020076334,9.216719974021483,58.411040425863895,1.0,115541.5382680248,415949537.7648893,2717182240.4770584,9.92134518639434,6.7,64.78235796492241,115541.5382680248,415949537.7648893,2717182240.4770584,9.92134518639434,6.7,64.78235796492241,129.56471592984482,0.0,0.9932777859762344,6.7,6.7,6.7
 2006-07-21T13:00:00,195171.03721805065,702615733.9849824,4953150270.485925,9.854019894499348,4.233904643776292,58.411040425863895,61927.50645441915,222939023.2359089,665040286.4809752,9.854019894499348,9.099428689557088,58.411040425863895,1.0,118515.25797546312,426654928.7116673,2821459869.866712,10.044653200996374,6.7,64.78235796492241,118515.25797546312,426654928.7116673,2821459869.866712,10.044653200996374,6.7,64.78235796492241,129.56471592984482,0.0,0.9927615228775984,6.7,6.7,6.7
 2006-07-21T14:00:00,194923.9004259001,701726041.5332404,4953150270.485925,9.898665558776916,4.27846646343104,58.411040425863895,69215.92906947753,249177344.65011907,743649972.7883726,9.898665558776916,9.05486686990234,58.411040425863895,1.0,119602.70993204498,430569755.7553619,2861097839.41904,10.09151821421256,6.7,64.78235796492241,119602.70993204498,430569755.7553619,2861097839.41904,10.09151821421256,6.7,64.78235796492241,129.56471592984482,0.0,0.9922452597789624,6.7,6.7,6.7
 2006-07-21T15:00:00,194398.4576569486,699834447.565015,4953150270.485925,9.911392068122062,4.291169100673326,58.411040425863895,71146.90639571908,256128863.0245887,766057870.7437667,9.911392068122062,9.042164232660054,58.411040425863895,1.0,119688.07541801728,430877071.5048623,2872397974.280733,10.104878236056509,6.7,64.78235796492241,119688.07541801728,430877071.5048623,2872397974.280733,10.104878236056509,6.7,64.78235796492241,129.56471592984482,0.0,0.9917289966803264,6.7,6.7,6.7
 2006-07-21T16:00:00,174887.21220820243,629593963.9495288,4441355292.908362,9.18580751379765,4.147525819535731,58.411040425863895,0.0,0.0,0.0,9.18580751379765,9.18580751379765,0.0,1.0,100813.60635230292,362928982.86829054,2228812673.252098,9.34354211627686,6.7,64.78235796492241,100813.60635230292,362928982.86829054,2228812673.252098,9.34354211627686,6.7,64.78235796492241,129.56471592984482,0.0,0.9912127335816904,6.7,6.7,6.7
 2006-07-21T17:00:00,152120.36317560638,547633307.4321829,3804756489.382407,8.824468257482247,4.508865075851133,58.411040425863895,0.0,0.0,0.0,8.824468257482247,8.824468257482247,0.0,1.0,92002.033476189,331207320.51428056,1908641417.4589367,8.964457983981239,6.7,64.78235796492241,92002.033476189,331207320.51428056,1908641417.4589367,8.964457983981239,6.7,64.78235796492241,129.56471592984482,0.0,0.9906964704830544,6.7,6.7,6.7
 2006-07-21T18:00:00,139781.85356134071,503214672.8208266,3453134363.111125,8.624921445950369,4.708411887383011,58.411040425863895,0.0,0.0,0.0,8.624921445950369,8.624921445950369,0.0,1.0,87103.74197540588,313573471.1114612,1731973646.106599,8.755188108163368,6.7,64.78235796492241,87103.74197540588,313573471.1114612,1731973646.106599,8.755188108163368,6.7,64.78235796492241,129.56471592984482,0.0,0.9901802073844186,6.7,6.7,6.7
 2006-07-21T19:00:00,121852.89573000783,438670424.62802815,2920001256.706486,8.322418711955892,5.010914621377489,58.411040425863895,0.0,0.0,0.0,8.322418711955892,8.322418711955892,0.0,1.0,79862.48490065412,287504945.64235485,1464211443.2937424,8.437880491710585,6.7,64.78235796492241,79862.48490065412,287504945.64235485,1464211443.2937424,8.437880491710585,6.7,64.78235796492241,129.56471592984482,0.0,0.9896639442857826,6.7,6.7,6.7
 2006-07-21T20:00:00,113376.84995544748,408156659.8396109,2664014417.1709304,8.177188902459958,5.156144430873423,58.411040425863895,0.0,0.0,0.0,8.177188902459958,8.177188902459958,0.0,1.0,77295.51960082258,278263870.5629613,1335736470.9382262,8.28558576896324,6.7,64.78235796492241,77295.51960082258,278263870.5629613,1335736470.9382262,8.28558576896324,6.7,64.78235796492241,129.56471592984482,0.0,0.9891476811871468,6.7,6.7,6.7
 2006-07-21T21:00:00,76015.93786006962,273657376.29625064,1615128674.8756762,9.274906465853851,7.443330484068213,46.24207367047558,4737.974725549404,17056709.011977855,92629970.52977587,9.274906465853851,9.16978178450565,3.163931356400961,1.0,63908.19054528025,230069485.96300888,859416435.7497988,7.720074058984376,6.700000000000002,64.78235796492241,63908.19054528025,230069485.96300888,859416435.7497988,7.720074058984376,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9886314180885108,6.700000000000002,6.700000000000002,6.700000000000002
