Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-21T22:00:00,61921.93075023755,222918950.7008552,1309405376.8489966,10.051804252189244,8.567004842518068,38.940693617242594,2498.12976299879,8993267.146795643,34710318.44608127,10.051804252189244,10.01241734173806,1.9470346808621293,1.0,52870.13346890869,190332480.4880712,678515255.3608922,7.50552284973972,6.700000000000002,64.78235796492241,52870.13346890869,190332480.4880712,678515255.3608922,7.50552284973972,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9881151549898752,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T23:00:00,76722.66898894098,276201608.3601875,1627268040.3345482,8.906118550437467,7.060927850619358,48.675867021553245,579.4968863271728,2086188.7907778216,6472677.113485113,8.906118550437467,8.898774952804906,1.9470346808621293,1.0,64968.65861237967,233887171.0045668,821425348.9290583,7.675280130004083,6.700000000000002,64.78235796492241,64968.65861237967,233887171.0045668,821425348.9290583,7.675280130004083,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.987598891891239,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T00:00:00,58725.50881265557,211411831.72556,1219368212.6427157,9.983905444345607,8.601330930045826,38.940693617242594,0.0,0.0,0.0,9.983905444345607,9.983905444345607,0.0,1.0,51309.48544145385,184714147.5892339,615788621.4559351,7.431250436668461,6.700000000000002,64.78235796492241,51309.48544145385,184714147.5892339,615788621.4559351,7.431250436668461,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9870826287926032,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T01:00:00,73436.65010272872,264371940.36982337,1524332726.4698057,8.843678643913432,7.115323082526474,48.675867021553245,0.0,0.0,0.0,8.843678643913432,8.843678643913432,0.0,1.0,63853.75093634484,229873503.37084132,766444560.5559733,7.6101532433831265,6.700000000000002,64.78235796492241,63853.75093634484,229873503.37084132,766444560.5559733,7.6101532433831265,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.986566365693967,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T02:00:00,58110.31247099485,209197124.89558148,1202974207.3899243,9.97339945500816,8.609423080550314,38.940693617242594,0.0,0.0,0.0,9.97339945500816,9.97339945500816,0.0,1.0,51206.52035327079,184343473.27177483,607567647.27474,7.421500723748817,6.699999999999998,64.78235796492238,51206.52035327079,184343473.27177483,607567647.27474,7.421500723748817,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9860501025953308,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-22T03:00:00,56162.36052043025,202184497.87354887,1121906040.8563056,8.615005027307843,7.342924324437679,48.675867021553245,0.0,0.0,0.0,8.615005027307843,8.615005027307843,0.0,1.0,44898.221760781154,161633598.3388121,565013505.31879,7.370936532680716,6.699999999999999,64.78235796492238,44898.221760781154,161633598.3388121,565013505.31879,7.370936532680716,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.985533839496695,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T04:00:00,28103.60084415441,101172963.0389559,567241951.2831745,12.22759016712179,11.58444351013173,19.470346808621297,0.0,0.0,0.0,12.22759016712179,12.22759016712179,0.0,1.0,25894.52013369661,93220272.4813078,293323677.48422325,7.0483521276664405,6.700000000000002,64.78235796492241,25894.52013369661,93220272.4813078,293323677.48422325,7.0483521276664405,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9850175763980594,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T05:00:00,90014.27568337176,324051392.4601383,1905911715.48566,7.747201872034441,5.58613146129894,58.411040425863895,0.0,0.0,0.0,7.747201872034441,7.747201872034441,0.0,1.0,76674.23495155653,276027245.82560354,955562738.2350726,7.8346467266738,6.7,64.78235796492241,76674.23495155653,276027245.82560354,955562738.2350726,7.8346467266738,6.7,64.78235796492241,129.56471592984482,0.0,0.9845013132994233,6.7,6.7,6.7
 2006-07-22T06:00:00,125522.36546055008,451880515.6579803,3148815757.688536,8.452240238535113,4.881093094798266,58.411040425863895,0.0,0.0,0.0,8.452240238535113,8.452240238535113,0.0,1.0,80938.25179666434,291377706.46799165,1579055017.7745328,8.573997411368156,6.7,64.78235796492241,80938.25179666434,291377706.46799165,1579055017.7745328,8.573997411368156,6.7,64.78235796492241,129.56471592984482,0.0,0.9839850502007872,6.7,6.7,6.7
 2006-07-22T07:00:00,129268.58540075716,465366907.4427258,3219198973.3485494,8.492190093876639,4.841143239456742,58.411040425863895,0.0,0.0,0.0,8.492190093876639,8.492190093876639,0.0,1.0,82585.71635490467,297308578.8776568,1614503161.477028,8.615968989966492,6.7,64.78235796492241,82585.71635490467,297308578.8776568,1614503161.477028,8.615968989966492,6.7,64.78235796492241,129.56471592984482,0.0,0.9834687871021512,6.7,6.7,6.7
 2006-07-22T08:00:00,127634.27307065374,459483383.0543535,3111392558.887322,8.43100705003057,4.902326283302809,58.411040425863895,0.0,0.0,0.0,8.43100705003057,8.43100705003057,0.0,1.0,82139.48083298276,295702130.99873793,1560340878.540835,8.551818099198217,6.7,64.78235796492241,82139.48083298276,295702130.99873793,1560340878.540835,8.551818099198217,6.7,64.78235796492241,129.56471592984482,0.0,0.9829525240035152,6.7,6.7,6.7
 2006-07-22T09:00:00,142604.9565609652,513377843.6194746,3502677718.148697,8.653036285575597,4.680297047757784,58.411040425863895,0.0,0.0,0.0,8.653036285575597,8.653036285575597,0.0,1.0,88305.21772337651,317898783.8041554,1756864294.2732956,8.784675110009228,6.7,64.78235796492241,88305.21772337651,317898783.8041554,1756864294.2732956,8.784675110009228,6.7,64.78235796492241,129.56471592984482,0.0,0.9824362609048792,6.7,6.7,6.7
 2006-07-22T10:00:00,155401.22740931527,559444418.6735351,3832161247.700716,8.84002072709053,4.493312606242849,58.411040425863895,0.0,0.0,0.0,8.84002072709053,8.84002072709053,0.0,1.0,93434.707411086,336364946.6799097,1922429057.0768776,8.980789481110618,6.7,64.78235796492241,93434.707411086,336364946.6799097,1922429057.0768776,8.980789481110618,6.7,64.78235796492241,129.56471592984482,0.0,0.9819199978062434,6.7,6.7,6.7
 2006-07-22T11:00:00,149709.96273251774,538955865.8370639,3668427133.6511874,8.747096878479034,4.586236454854348,58.411040425863895,0.0,0.0,0.0,8.747096878479034,8.747096878479034,0.0,1.0,91209.6909435613,328354887.39682066,1840135059.301576,8.883319651714793,6.7,64.78235796492241,91209.6909435613,328354887.39682066,1840135059.301576,8.883319651714793,6.7,64.78235796492241,129.56471592984482,0.0,0.9814037347076074,6.7,6.7,6.7
 2006-07-22T12:00:00,143167.40126800313,515402644.5648112,3486060862.638204,8.643605147681644,4.689728185651737,58.411040425863895,0.0,0.0,0.0,8.643605147681644,8.643605147681644,0.0,1.0,88614.51272930834,319012245.82551,1748501590.0123734,8.77477179574076,6.7,64.78235796492241,88614.51272930834,319012245.82551,1748501590.0123734,8.77477179574076,6.7,64.78235796492241,129.56471592984482,0.0,0.9808874716089716,6.7,6.7,6.7
 2006-07-22T13:00:00,138304.5857748507,497896508.7894626,3363706635.5037627,8.574174052215328,4.759159281118052,58.411040425863895,0.0,0.0,0.0,8.574174052215328,8.574174052215328,0.0,1.0,86632.64105114741,311877507.7841307,1687034515.0603447,8.701947904629,6.7,64.78235796492241,86632.64105114741,311877507.7841307,1687034515.0603447,8.701947904629,6.7,64.78235796492241,129.56471592984482,0.0,0.9803712085103355,6.7,6.7,6.7
 2006-07-22T14:00:00,139761.58956307013,503141722.4270525,3413187007.854532,8.602251775457185,4.731081557876194,58.411040425863895,0.0,0.0,0.0,8.602251775457185,8.602251775457185,0.0,1.0,87198.73546459993,313915447.67255974,1711883332.3889802,8.73138887835717,6.7,64.78235796492241,87198.73546459993,313915447.67255974,1711883332.3889802,8.73138887835717,6.7,64.78235796492241,129.56471592984482,0.0,0.9798549454116996,6.7,6.7,6.7
 2006-07-22T15:00:00,143681.250043657,517252500.1571651,3503815258.5153856,8.653680246697343,4.679653086636038,58.411040425863895,0.0,0.0,0.0,8.653680246697343,8.653680246697343,0.0,1.0,88811.8462815206,319722646.61347413,1757415149.8639047,8.785331718473524,6.7,64.78235796492241,88811.8462815206,319722646.61347413,1757415149.8639047,8.785331718473524,6.7,64.78235796492241,129.56471592984482,0.0,0.9793386823130636,6.7,6.7,6.7
 2006-07-22T16:00:00,137219.3885014565,493989798.6052434,3299046228.752537,8.537483939223478,4.795849394109903,58.411040425863895,0.0,0.0,0.0,8.537483939223478,8.537483939223478,0.0,1.0,86270.67274900877,310574421.8964316,1654535761.412064,8.663439427803082,6.7,64.78235796492241,86270.67274900877,310574421.8964316,1654535761.412064,8.663439427803082,6.7,64.78235796492241,129.56471592984482,0.0,0.9788224192144276,6.7,6.7,6.7
 2006-07-22T17:00:00,76262.21654633312,274543979.5667992,1595434732.9126146,9.04236883412654,7.23328849767275,47.45897034601441,0.0,0.0,0.0,9.04236883412654,9.04236883412654,0.0,1.0,62874.09164732567,226346729.9303724,802495069.8239466,7.652827553646435,6.700000000000002,64.78235796492241,62874.09164732567,226346729.9303724,802495069.8239466,7.652827553646435,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.978306156115792,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T18:00:00,60235.22832770253,216846821.97972912,1267732019.7114234,10.009090001580368,8.571648934555721,38.940693617242594,0.0,0.0,0.0,10.009090001580368,10.009090001580368,0.0,1.0,51645.15298814495,185922550.7573218,640055789.6846713,7.460029862437199,6.700000000000002,64.78235796492241,51645.15298814495,185922550.7573218,640055789.6846713,7.460029862437199,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.977789893017156,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T19:00:00,74535.18689902588,268326672.83649325,1554330515.3132248,8.859191310430846,7.096807974388095,48.675867021553245,0.0,0.0,0.0,8.859191310430846,8.859191310430846,0.0,1.0,64030.99331980607,230511575.95130187,781490169.1878974,7.628000729894334,6.700000000000002,64.78235796492241,64030.99331980607,230511575.95130187,781490169.1878974,7.628000729894334,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.97727362991852,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T20:00:00,52102.24550603363,187568083.821721,1014974996.0342,9.8644151214525,8.713619317949014,38.9406936172426,0.0,0.0,0.0,9.8644151214525,9.8644151214525,0.0,1.0,44001.34376164202,158404837.5419112,513423531.08022,7.309728979837774,6.699999999999999,64.7823579649224,44001.34376164202,158404837.5419112,513423531.08022,7.309728979837774,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.976757366819884,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T21:00:00,57554.08642004134,207194711.11214888,1002951560.8104272,7.235221929016518,6.09811140431686,58.41104042586388,0.0,0.0,0.0,7.235221929016518,7.235221929016518,0.0,1.0,44467.24163652292,160082069.89148253,503298728.6632664,7.297768951502274,6.699999999999999,64.78235796492238,44467.24163652292,160082069.89148253,503298728.6632664,7.297768951502274,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.976241103721248,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T22:00:00,66567.56139221758,239643221.0119834,1241417719.118129,7.370421008185741,5.962912325147638,58.41104042586389,0.0,0.0,0.0,7.370421008185741,7.370421008185741,0.0,1.0,54098.795298803605,194755663.075693,622673934.4097387,7.43950773381615,6.7,64.7823579649224,54098.795298803605,194755663.075693,622673934.4097387,7.43950773381615,6.7,64.7823579649224,129.5647159298448,0.0,0.975724840622612,6.7,6.7,6.7
 2006-07-22T23:00:00,64558.00549977151,232408819.79917747,1238037969.9973893,7.36851629033373,5.964817042999649,58.41104042586388,0.0,0.0,0.0,7.36851629033373,7.36851629033373,0.0,1.0,53708.07732614542,193349078.3741235,621042855.2352839,7.437541819403343,6.699999999999999,64.78235796492238,53708.07732614542,193349078.3741235,621042855.2352839,7.437541819403343,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.975208577523976,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T00:00:00,54201.50747683656,195125426.9166116,943752830.4425828,7.201658319100281,6.131675014233099,58.41104042586388,0.0,0.0,0.0,7.201658319100281,7.201658319100281,0.0,1.0,43347.58884831227,156051319.8539242,473648988.2763728,7.262566499291524,6.699999999999999,64.78235796492238,43347.58884831227,156051319.8539242,473648988.2763728,7.262566499291524,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.97469231442534,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T01:00:00,50295.92850866117,181065342.6311803,842367843.1913095,7.1441842061719205,6.189149127161457,58.41104042586388,0.0,0.0,0.0,7.1441842061719205,7.1441842061719205,0.0,1.0,36974.0561065633,133106601.98362792,422907500.40283805,7.20230280669627,6.699999999999999,64.78235796492238,36974.0561065633,133106601.98362792,422907500.40283805,7.20230280669627,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9741760513267038,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T02:00:00,43964.27686497391,158271396.713906,774487731.867429,8.197870247955054,7.319768581974614,50.29839592227168,0.0,0.0,0.0,8.197870247955054,8.197870247955054,0.0,1.0,33460.44593227672,120457605.35619618,390652235.0246643,7.163960559085242,6.699999999999999,64.78235796492238,33460.44593227672,120457605.35619618,390652235.0246643,7.163960559085242,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9736597882280682,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T03:00:00,52738.3140899979,189857930.72399247,934965796.7923994,7.196681008982528,6.136652324350852,58.41104042586388,0.0,0.0,0.0,7.196681008982528,7.196681008982528,0.0,1.0,42470.5529063334,152893990.46280026,469263386.8052157,7.257347742443557,6.699999999999999,64.78235796492238,42470.5529063334,152893990.46280026,469263386.8052157,7.257347742443557,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9731435251294324,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T04:00:00,48141.00821751989,173307629.5830716,920836731.1913832,8.500823143973337,7.456764900258732,48.675867021553245,0.0,0.0,0.0,8.500823143973337,8.500823143973337,0.0,1.0,40532.28916882751,145916241.00777906,464279765.01561457,7.251368181758935,6.699999999999999,64.78235796492238,40532.28916882751,145916241.00777906,464279765.01561457,7.251368181758935,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9726272620307964,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T05:00:00,48818.04586417367,175744965.11102524,897597415.0479867,7.175521414711299,6.157811918622081,58.41104042586389,0.0,0.0,0.0,7.175521414711299,7.175521414711299,0.0,1.0,37579.89403485192,135287618.52546692,450638608.8441245,7.235166105002712,6.7,64.78235796492238,37579.89403485192,135287618.52546692,450638608.8441245,7.235166105002712,6.7,64.78235796492238,129.56471592984477,0.0,0.9721109989321604,6.7,6.7,6.7
 2006-07-23T06:00:00,2464.236961006836,8871253.059624612,26751638.53622893,13.247100517411909,13.216778007297732,9.735173404310643,0.0,0.0,0.0,13.247100517411909,13.247100517411909,0.0,1.0,2282.284597757824,8216224.551928166,24769750.741664432,6.729437735230188,6.700000000000003,64.78235796492241,2282.284597757824,8216224.551928166,24769750.741664432,6.729437735230188,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9715947358335248,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T07:00:00,69579.93036192881,250487749.30294368,1565791537.148116,10.23335505905658,8.457627329412833,38.940693617242594,4886.85236441182,17592668.51188255,128064929.1696189,10.23335505905658,10.087966970743496,1.9470346808621293,1.0,55240.78867955302,198866839.2463909,854290313.2150661,7.713738185527156,6.700000000000003,64.78235796492241,55240.78867955302,198866839.2463909,854290313.2150661,7.713738185527156,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9710784727348888,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T08:00:00,88069.51831675763,317050265.94032747,1979584611.566518,9.073463901299386,6.8286872368251474,48.67586702155324,0.0,0.0,0.0,9.073463901299386,9.073463901299386,0.0,1.0,65212.19877776151,234763915.5999415,994739663.3095412,7.880950699958352,6.7,64.78235796492241,65212.19877776151,234763915.5999415,994739663.3095412,7.880950699958352,6.7,64.78235796492241,129.56471592984482,0.0,0.9705622096362524,6.7,6.7,6.7
 2006-07-23T09:00:00,74263.26196467351,267347743.07282472,1686868340.9002209,10.18179063020058,8.268829879778986,38.94069361724258,0.0,0.0,0.0,10.18179063020058,10.18179063020058,0.0,1.0,53835.83828163104,193809017.81387183,850339357.3633116,7.709377278642751,6.699999999999998,64.78235796492238,53835.83828163104,193809017.81387183,850339357.3633116,7.709377278642751,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9700459465376162,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T10:00:00,88545.76860937028,318764766.99373305,1960451848.2355285,9.060266666411982,6.837146625808384,48.67586702155324,589.0525008255267,2120589.0029718946,6375327.033686428,9.060266666411982,9.05303346917155,1.6225289007184427,1.0,66227.4857181481,238418948.5853332,988423790.8840904,7.873397514366505,6.7,64.78235796492241,66227.4857181481,238418948.5853332,988423790.8840904,7.873397514366505,6.7,64.78235796492241,129.56471592984482,0.0,0.9695296834389806,6.7,6.7,6.7
 2006-07-23T11:00:00,69774.81371592487,251189329.3773296,1511013905.1660528,10.113152178632392,8.399657514276248,38.94069361724258,651.8042463657956,2346495.286916867,7037997.661810345,10.113152178632392,10.105167287593082,3.24505780143688,1.0,54230.18865068431,195228679.1424636,765707184.4044845,7.608965872515582,6.699999999999998,64.78235796492238,54230.18865068431,195228679.1424636,765707184.4044845,7.608965872515582,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9690134203403448,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T12:00:00,87039.1422562602,313340912.1225368,1890279189.0010128,9.03474295016908,6.8912227103669705,48.67586702155322,1036.0178213325137,3729664.156797046,11126959.057860844,9.03474295016908,9.022118327081566,1.6225289007184427,1.0,66528.57339445954,239502864.2200544,955621381.1216325,7.8344845744354705,6.7,64.78235796492238,66528.57339445954,239502864.2200544,955621381.1216325,7.8344845744354705,6.7,64.78235796492238,129.56471592984477,0.0,0.9684971572417088,6.7,6.7,6.7
 2006-07-23T13:00:00,75581.35642324513,272092883.1236825,1694699462.819418,10.188839450495792,8.266936015701623,38.94069361724258,1810.97420685082,6519507.144662958,19437999.602638327,10.188839450495792,10.166785341665546,3.24505780143688,1.0,55170.13615045136,198612490.14162496,864115443.9930468,7.725636844504713,6.699999999999998,64.78235796492238,55170.13615045136,198612490.14162496,864115443.9930468,7.725636844504713,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9679808941430726,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T14:00:00,96821.246377497,348556486.9589892,2223603516.595356,9.188430546143955,6.666757251402827,48.675867021553245,650.3452437040229,2341242.8773344844,7004955.235419429,9.188430546143955,9.180482899796802,1.390739057758663,1.0,66660.6316296867,239978273.86687207,1120783059.5105617,8.030342584718625,6.700000000000002,64.78235796492241,66660.6316296867,239978273.86687207,1120783059.5105617,8.030342584718625,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9674646310444373,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T15:00:00,80781.35230166769,290812868.2860037,1874019277.817895,10.23721976383906,8.111883882699718,38.940693617242594,1312.7739898712707,4725986.363536574,14138836.42226541,10.23721976383906,10.221178125748338,2.607635733297496,1.0,55215.95168771947,198777426.0757901,951409826.6280776,7.829161051729854,6.699999999999999,64.78235796492241,55215.95168771947,198777426.0757901,951409826.6280776,7.829161051729854,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.9669483679458007,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T16:00:00,99855.17804807598,359478640.9730734,2328063870.651858,9.233403128109163,6.593225868509763,48.675867021553245,573.2382730256879,2063657.7828924763,6177639.38009668,9.233403128109163,9.22639413047901,1.216896675538831,1.0,66936.41028579166,240971077.02885,1172762328.9234495,8.091989072109158,6.700000000000002,64.78235796492241,66936.41028579166,240971077.02885,1172762328.9234495,8.091989072109158,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9664321048471652,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T17:00:00,77237.75996297125,278055935.8666965,1780270651.70144,10.176797382596764,8.157854635564489,38.9406936172426,486.1318064757186,1750074.5033125868,5262589.512010454,10.176797382596764,10.170826722769773,2.433793351077662,1.0,54181.64387126492,195053917.9365537,899859697.3999366,7.768077695168423,6.700000000000002,64.78235796492241,54181.64387126492,195053917.9365537,899859697.3999366,7.768077695168423,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9659158417485292,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T18:00:00,86268.43105588567,310566351.80118847,1930623799.9964352,9.029049895259355,6.839792133512542,48.675867021553245,0.0,0.0,0.0,9.029049895259355,9.029049895259355,0.0,1.0,65281.90902414528,235014872.48692292,970219482.6195632,7.85183937009073,6.700000000000002,64.78235796492241,65281.90902414528,235014872.48692292,970219482.6195632,7.85183937009073,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.965399578649893,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T19:00:00,62338.84706390843,224419849.4300705,1323381831.5175917,10.003425686366512,8.502833934605336,38.94069361724258,0.0,0.0,0.0,10.003425686366512,10.003425686366512,0.0,1.0,52326.53730863053,188375534.31107,667985338.8985484,7.493129013664375,6.699999999999998,64.78235796492238,52326.53730863053,188375534.31107,667985338.8985484,7.493129013664375,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.964883315551257,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T20:00:00,72663.25684479579,261587724.64126483,1491668356.83283,8.8211833703353,7.129876608837715,48.67586702155324,0.0,0.0,0.0,8.8211833703353,8.8211833703353,0.0,1.0,63899.512569103324,230038245.248772,750068219.4324274,7.590722369212503,6.699999999999999,64.78235796492238,63899.512569103324,230038245.248772,750068219.4324274,7.590722369212503,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9643670524526212,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T21:00:00,57670.45651750328,207613643.46301183,1188018316.0475726,9.956500467638,8.60948615577772,38.940693617242594,0.0,0.0,0.0,9.956500467638,9.956500467638,0.0,1.0,51166.36060335692,184198898.17208493,600071684.0283692,7.41260494172738,6.700000000000003,64.78235796492241,51166.36060335692,184198898.17208493,600071684.0283692,7.41260494172738,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9638507893539856,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T22:00:00,70582.84558751706,254098244.11506143,1440603039.387904,8.790522582498578,7.157139163994931,48.67586702155324,0.0,0.0,0.0,8.790522582498578,8.790522582498578,0.0,1.0,63425.75165845162,228332705.97042584,724471154.3341684,7.560355669215022,6.699999999999999,64.78235796492238,63425.75165845162,228332705.97042584,724471154.3341684,7.560355669215022,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9633345262553488,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T23:00:00,49541.34324714181,178348835.68971056,965877460.0828614,9.826704822024526,8.731591599744904,38.940693617242594,0.0,0.0,0.0,9.826704822024526,9.826704822024526,0.0,1.0,43087.235274807244,155114046.98930606,488817328.307269,7.280526622789506,6.700000000000003,64.78235796492241,43087.235274807244,155114046.98930606,488817328.307269,7.280526622789506,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9628182631567136,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-24T00:00:00,61597.27450274358,221750188.20987684,1230112384.803163,8.670859655764188,7.27614962316791,48.675867021553245,0.0,0.0,0.0,8.670859655764188,8.670859655764188,0.0,1.0,54547.499226486405,196370997.21535105,619088247.9746234,7.435226402326481,6.7,64.78235796492241,54547.499226486405,196370997.21535105,619088247.9746234,7.435226402326481,6.7,64.78235796492241,129.56471592984482,0.0,0.9623020000580776,6.7,6.7,6.7
 2006-07-24T01:00:00,47987.812639908,172756125.50366884,900842210.7758254,8.483996121268191,7.462639525521116,48.67586702155322,0.0,0.0,0.0,8.483996121268191,8.483996121268191,0.0,1.0,40530.73472907046,145910645.02465367,454230319.41005605,7.239474132085704,6.699999999999999,64.78235796492238,40530.73472907046,145910645.02465367,454230319.41005605,7.239474132085704,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9617857369594413,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-24T02:00:00,50767.988883759936,182764759.98153564,926544633.7419322,7.19190976759041,6.141423565742976,58.41104042586391,0.0,0.0,0.0,7.19190976759041,7.19190976759041,0.0,1.0,41365.71671270042,148916580.16572145,465049061.6323596,7.252335818286778,6.700000000000003,64.78235796492241,41365.71671270042,148916580.16572145,465049061.6323596,7.252335818286778,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.961269473860806,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-24T03:00:00,53744.4247468717,193479929.08873817,923151865.4704056,7.189972618359398,6.143360714973983,58.41104042586388,0.0,0.0,0.0,7.189972618359398,7.189972618359398,0.0,1.0,41791.579999158464,150449687.99697053,463322509.199234,7.250320597670675,6.7,64.78235796492238,41791.579999158464,150449687.99697053,463322509.199234,7.250320597670675,6.7,64.78235796492238,129.56471592984477,0.0,0.9607532107621696,6.7,6.7,6.7
 2006-07-24T04:00:00,6889.845148784421,24803442.535623923,76067489.59302457,11.937492172397487,11.851269546805517,19.47034680862129,0.0,0.0,0.0,11.937492172397487,11.937492172397487,0.0,1.0,4288.240488975452,15437665.760311628,47414991.03395471,6.756347760778401,6.700000000000002,64.78235796492241,4288.240488975452,15437665.760311628,47414991.03395471,6.756347760778401,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9602369476635338,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T05:00:00,86287.32924572239,310634385.28460056,1793939714.3670812,7.683682133455743,5.649651199877638,58.411040425863895,0.0,0.0,0.0,7.683682133455743,7.683682133455743,0.0,1.0,75807.19555801686,272905904.0088607,899376185.0248481,7.768028617823744,6.7,64.78235796492241,75807.19555801686,272905904.0088607,899376185.0248481,7.768028617823744,6.7,64.78235796492241,129.56471592984482,0.0,0.9597206845648976,6.7,6.7,6.7
 2006-07-24T06:00:00,117277.51727814088,422199062.2013072,2901851759.999896,8.312119083329526,5.021214250003856,58.411040425863895,0.0,0.0,0.0,8.312119083329526,8.312119083329526,0.0,1.0,77489.0107262872,278960438.614634,1455051705.4647417,8.427029709818955,6.7,64.78235796492241,77489.0107262872,278960438.614634,1455051705.4647417,8.427029709818955,6.7,64.78235796492241,129.56471592984482,0.0,0.9592044214662616,6.7,6.7,6.7
 2006-07-24T07:00:00,143355.7472524347,516080690.1087649,3709300591.782077,8.770309877371998,4.563023455961379,58.411040425863895,0.0,0.0,0.0,8.770309877371998,8.770309877371998,0.0,1.0,88011.31283019051,316840726.1886859,1860756184.194704,8.90770243839111,6.7,64.78235796492241,88011.31283019051,316840726.1886859,1860756184.194704,8.90770243839111,6.7,64.78235796492241,129.56471592984482,0.0,0.9586881583676258,6.7,6.7,6.7
 2006-07-24T08:00:00,171393.6442970331,617017119.4693191,4471699646.185315,9.203042067523835,4.130291265809543,58.411040425863895,0.0,0.0,0.0,9.203042067523835,9.203042067523835,0.0,1.0,99137.87981514464,356896367.3345208,2244098070.250188,9.361612506031811,6.7,64.78235796492241,99137.87981514464,356896367.3345208,2244098070.250188,9.361612506031811,6.7,64.78235796492241,129.56471592984482,0.0,0.95817189526899,6.7,6.7,6.7
 2006-07-24T09:00:00,157197.53154850905,565911113.5746325,4094707619.71683,8.989035336431394,4.344297996901985,58.411040425863895,0.0,0.0,0.0,8.989035336431394,8.989035336431394,0.0,1.0,93601.9318394734,336966954.6221042,2054488223.0900548,9.137171283348048,6.7,64.78235796492241,93601.9318394734,336966954.6221042,2054488223.0900548,9.137171283348048,6.7,64.78235796492241,129.56471592984482,0.0,0.9576556321703538,6.7,6.7,6.7
 2006-07-24T10:00:00,159277.6496521713,573399538.7478167,4189164867.0767455,9.042650903108616,4.290682430224762,58.411040425863895,0.0,0.0,0.0,9.042650903108616,9.042650903108616,0.0,1.0,94308.52963866048,339510706.6991777,2102000471.8746767,9.193423990829704,6.7,64.78235796492241,94308.52963866048,339510706.6991777,2102000471.8746767,9.193423990829704,6.7,64.78235796492241,129.56471592984482,0.0,0.9571393690717178,6.7,6.7,6.7
 2006-07-24T11:00:00,148056.81474843773,533004533.0943758,3841090327.937066,8.845088157956841,4.48824517537654,58.411040425863895,0.0,0.0,0.0,8.845088157956841,8.845088157956841,0.0,1.0,89976.69299886898,323916094.7959284,1926985563.6628704,8.986186483469458,6.7,64.78235796492241,89976.69299886898,323916094.7959284,1926985563.6628704,8.986186483469458,6.7,64.78235796492241,129.56471592984482,0.0,0.956623105973082,6.7,6.7,6.7
 2006-07-24T12:00:00,161641.57938018642,581909685.7686713,4245971410.407505,9.07489575942955,4.25843757390383,58.411040425863895,0.0,0.0,0.0,9.07489575942955,9.07489575942955,0.0,1.0,95262.17295944702,342943822.65400934,2130514147.886323,9.22718195275712,6.7,64.78235796492241,95262.17295944702,342943822.65400934,2130514147.886323,9.22718195275712,6.7,64.78235796492241,129.56471592984482,0.0,0.9561068428744462,6.7,6.7,6.7
 2006-07-24T13:00:00,168278.9475808967,605804211.291228,4439271131.35482,9.18462408794287,4.148709245390511,58.411040425863895,0.0,0.0,0.0,9.18462408794287,9.18462408794287,0.0,1.0,97814.57468715485,352132468.87375736,2227822162.522064,9.342370434674018,6.7,64.78235796492241,97814.57468715485,352132468.87375736,2227822162.522064,9.342370434674018,6.7,64.78235796492241,129.56471592984482,0.0,0.95559057977581,6.7,6.7,6.7
 2006-07-24T14:00:00,178401.57998556492,642245687.9480338,4711810029.911929,9.339346491215611,3.993986842117768,58.411040425863895,0.0,0.0,0.0,9.339346491215611,9.339346491215611,0.0,1.0,101718.74726973107,366187490.17103183,2364947042.837692,9.504658488049266,6.7,64.78235796492241,101718.74726973107,366187490.17103183,2364947042.837692,9.504658488049266,6.7,64.78235796492241,129.56471592984482,0.0,0.955074316677174,6.7,6.7,6.7
 2006-07-24T15:00:00,183575.60762451656,660872187.4482596,4846488265.943991,9.4158096302029,3.9175237031304815,58.411040425863895,0.0,0.0,0.0,9.4158096302029,9.4158096302029,0.0,1.0,103707.50461323364,373347016.6076412,2432749169.089539,9.584889263581465,6.7,64.78235796492241,103707.50461323364,373347016.6076412,2432749169.089539,9.584889263581465,6.7,64.78235796492241,129.56471592984482,0.0,0.9545580535785382,6.7,6.7,6.7
 2006-07-24T16:00:00,142421.651967503,512717947.08301085,3644833465.2302856,8.733707462647539,4.599625870685841,58.411040425863895,0.0,0.0,0.0,8.733707462647539,8.733707462647539,0.0,1.0,87831.35431229016,316192875.52424455,1828307373.0751,8.869309145398956,6.7,64.78235796492241,87831.35431229016,316192875.52424455,1828307373.0751,8.869309145398956,6.7,64.78235796492241,129.56471592984482,0.0,0.9540417904799025,6.7,6.7,6.7
 2006-07-24T17:00:00,124406.35160306311,447862865.7710272,3076277180.0775003,8.411082889543549,4.922250443789833,58.411040425863895,0.0,0.0,0.0,8.411082889543549,8.411082889543549,0.0,1.0,80613.32663587687,290207975.8891568,1542705727.854261,8.530918538990413,6.7,64.78235796492241,80613.32663587687,290207975.8891568,1542705727.854261,8.530918538990413,6.7,64.78235796492241,129.56471592984482,0.0,0.9535255273812662,6.7,6.7,6.7
 2006-07-24T18:00:00,116287.94465318305,418636600.7514589,2825329976.4432096,8.268706115463218,5.064627217870164,58.411040425863895,0.0,0.0,0.0,8.268706115463218,8.268706115463218,0.0,1.0,77465.70039507041,278876521.4222535,1416704279.5727174,8.381571521361872,6.7,64.78235796492241,77465.70039507041,278876521.4222535,1416704279.5727174,8.381571521361872,6.7,64.78235796492241,129.56471592984482,0.0,0.9530092642826302,6.7,6.7,6.7
 2006-07-24T19:00:00,103823.67776560168,373765239.95616615,2410791144.2216043,8.03354493170156,5.299788401631821,58.411040425863895,0.0,0.0,0.0,8.03354493170156,8.03354493170156,0.0,1.0,76329.05895770363,274784612.247733,1208697836.09127,8.13494800377588,6.7,64.78235796492241,76329.05895770363,274784612.247733,1208697836.09127,8.13494800377588,6.7,64.78235796492241,129.56471592984482,0.0,0.9524930011839944,6.7,6.7,6.7
 2006-07-24T20:00:00,99418.36699214538,357906121.17172337,2260530872.989456,7.948311808149616,5.385021525183763,58.411040425863895,0.0,0.0,0.0,7.948311808149616,7.948311808149616,0.0,1.0,76242.77510872566,274473990.3914124,1133321465.7744734,8.045559571448,6.7,64.78235796492241,76242.77510872566,274473990.3914124,1133321465.7744734,8.045559571448,6.7,64.78235796492241,129.56471592984482,0.0,0.9519767380853588,6.7,6.7,6.7
 2006-07-24T21:00:00,71910.24645774961,258876887.2478985,1514950056.6983984,9.025176413686744,7.307308223125136,47.28512796379457,272.9959128545213,982785.2862762768,3065069.8799820947,9.025176413686744,9.021698971488297,1.3907390577586642,1.0,60334.04236885072,217202552.5278625,763814327.0597255,7.606834211412835,6.700000000000002,64.78235796492241,60334.04236885072,217202552.5278625,763814327.0597255,7.606834211412835,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9514604749867228,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T22:00:00,58092.32601386638,209132373.64991897,1219272446.957673,9.976223678888852,8.593739915371595,38.940693617242594,0.0,0.0,0.0,9.976223678888852,9.976223678888852,0.0,1.0,51103.70331628608,183973331.93862984,615769257.8682077,7.431204638354429,6.700000000000002,64.78235796492241,51103.70331628608,183973331.93862984,615769257.8682077,7.431204638354429,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9509442118880868,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T23:00:00,70743.84026869277,254677824.967294,1490788452.8752298,8.82189708650087,7.131579105707279,48.675867021553245,0.0,0.0,0.0,8.82189708650087,8.82189708650087,0.0,1.0,62653.23988174758,225551663.57429123,749641946.2370476,7.590204800960588,6.700000000000002,64.78235796492241,62653.23988174758,225551663.57429123,749641946.2370476,7.590204800960588,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9504279487894508,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-25T00:00:00,55100.09334707351,198360336.0494646,1143264031.4742386,9.934135850434066,8.637882876371336,38.940693617242594,0.0,0.0,0.0,9.934135850434066,9.934135850434066,0.0,1.0,90932.27808533976,327356201.1072233,1912543231.6461613,4.213175155031208,1.934150271295724,64.78235796492238,90932.27808533976,327356201.1072233,1912543231.6461613,4.213175155031208,1.934150271295724,64.78235796492238,129.56471592984477,0.0,0.9356084253240834,3.608342201064776,3.2795950677133003,3.2795950677133003
 2006-07-25T01:00:00,58605.79071509888,210980846.574356,1174821962.412754,8.641960759558314,7.309880708355898,48.675867021553245,0.0,0.0,0.0,8.641960759558314,8.641960759558314,0.0,1.0,68719.51962214067,247390270.63970643,1150375642.1891184,-2.423100204030971,-3.8,64.78235796492238,68719.51962214067,247390270.63970643,1150375642.1891184,-2.423100204030971,-3.8,64.78235796492238,129.56471592984477,0.0,0.9555925413173888,-3.8,-3.138134522539392,-3.138134522539392
 2006-07-25T02:00:00,54517.48500587642,196262946.02115512,1078609130.377503,8.586693027652876,7.363735590383245,48.67586702155324,0.0,0.0,0.0,8.586693027652876,8.586693027652876,0.0,1.0,57450.17867677727,206820643.2363982,851611920.6176524,-2.7803994974065938,-3.799999999999999,64.78235796492238,57450.17867677727,206820643.2363982,851611920.6176524,-2.7803994974065938,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9870682505008628,-3.799999999999999,-3.4368909562834573,-3.4368909562834573
 2006-07-25T03:00:00,45525.129186328566,163890465.07078287,878061517.9806745,7.164447217471291,6.168886115862087,58.41104042586388,0.0,0.0,0.0,7.164447217471291,7.164447217471291,0.0,1.0,8798.355288909488,31674079.04007416,97792453.6571209,-2.132569018758686,-2.24974007345814,21.5941193216408,8798.355288909488,31674079.04007416,97792453.6571209,-2.132569018758686,-2.24974007345814,21.5941193216408,129.56471592984477,0.0,0.9997368971236316,-2.6574708461367265,-2.582047758786509,-2.582047758786509
 2006-07-25T04:00:00,2291.01100705361,8247639.625392997,25806596.669029083,13.247277006117548,13.218025715536848,9.735173404310643,0.0,0.0,0.0,13.247277006117548,13.247277006117548,0.0,1.0,0.0,0.0,0.0,-0.3208889818961387,-0.3208889818961387,0.0,0.0,0.0,0.0,-0.3208889818961387,-0.3208889818961387,0.0,129.56471592984482,0.0,0.9999759803178678,-0.3433062868029887,-0.3433062868029887,-0.3433062868029887
 2006-07-25T05:00:00,86580.8150518237,311690934.1865653,1852270717.545952,7.722232652053854,5.621981740706389,58.411040425863895,835.8893176645938,3009201.5435925378,9590126.34307926,7.722232652053854,7.711351592626992,1.216896675538831,1.0,0.0,0.0,0.0,3.2730945132525626,3.2730945132525626,0.0,0.0,0.0,0.0,3.2730945132525626,3.2730945132525626,0.0,129.56471592984482,0.0,0.9995837655545124,2.287454518768024,2.287454518768024,2.287454518768024
 2006-07-25T06:00:00,95758.02838230508,344728902.1762983,2220554034.216465,7.925636759106474,5.4076965742269065,58.411040425863895,0.0,0.0,0.0,7.925636759106474,7.925636759106474,0.0,1.0,63653.73788135436,229153456.3728757,918923841.3473125,7.789407288300512,6.698337652772114,59.38382813451219,63653.73788135436,229153456.3728757,918923841.3473125,7.789407288300512,6.698337652772114,59.38382813451219,129.56471592984482,0.0,0.9990675024558764,6.51667264321816,6.51667264321816,6.51667264321816
 2006-07-25T07:00:00,128874.33886439742,463947619.9118307,3359043815.5762653,8.571540766131719,4.76179256720166,58.411040425863895,0.0,0.0,0.0,8.571540766131719,8.571540766131719,0.0,1.0,82170.16181137566,295812582.52095234,1684819131.6854155,8.69929091877816,6.7,64.78235796492241,82170.16181137566,295812582.52095234,1684819131.6854155,8.69929091877816,6.7,64.78235796492241,129.56471592984482,0.0,0.9985512393572404,6.7,6.7,6.7
 2006-07-25T08:00:00,165787.24183855063,596834070.6187823,4428247212.039422,9.178375409387549,4.154957923945831,58.411040425863895,0.0,0.0,0.0,9.178375409387549,9.178375409387549,0.0,1.0,96617.70672613046,347823744.21406966,2222250380.959141,9.335751516486916,6.7,64.78235796492241,96617.70672613046,347823744.21406966,2222250380.959141,9.335751516486916,6.7,64.78235796492241,129.56471592984482,0.0,0.9980349762586046,6.7,6.7,6.7
 2006-07-25T09:00:00,171414.80596291402,617093301.4664905,4488321824.010593,9.212470691655778,4.1208626416776015,58.411040425863895,0.0,0.0,0.0,9.212470691655778,9.212470691655778,0.0,1.0,99119.97104922798,356831895.7772208,2252464380.300541,9.371534193624264,6.7,64.78235796492241,99119.97104922798,356831895.7772208,2252464380.300541,9.371534193624264,6.7,64.78235796492241,129.56471592984482,0.0,0.9975187131599688,6.7,6.7,6.7
 2006-07-25T10:00:00,191414.24247183805,689091272.898617,4914066465.472784,9.498262165349706,3.9231545542539874,58.411040425863895,7173.559298524754,25824813.47468911,77637591.34417596,9.498262165349706,9.410178779079391,38.940693617242594,1.0,108149.49114421256,389338168.1191653,2505841231.497385,9.671362537419018,6.7,64.78235796492241,108149.49114421256,389338168.1191653,2505841231.497385,9.671362537419018,6.7,64.78235796492241,129.56471592984482,0.0,0.9970024500613328,6.7,6.7,6.7
 2006-07-25T11:00:00,181269.9172438979,652571702.0780325,4615272582.99423,9.28453951626383,4.048793817069549,58.411040425863895,0.0,0.0,0.0,9.28453951626383,9.28453951626383,0.0,1.0,103241.22371557775,371668405.3760799,2316301658.62292,9.44709131201399,6.7,64.78235796492241,103241.22371557775,371668405.3760799,2316301658.62292,9.44709131201399,6.7,64.78235796492241,129.56471592984482,0.0,0.9964861869626968,6.7,6.7,6.7
 2006-07-25T12:00:00,194035.21437283905,698526771.7422206,4950644625.395797,9.515815705734637,3.89917795628651,58.411040425863895,6654.420632558425,23955914.27721033,71976765.03072087,9.515815705734637,9.434155377046867,48.675867021553245,1.0,109123.594122233,392844938.8400389,2521387032.30472,9.689757167046164,6.7,64.78235796492241,109123.594122233,392844938.8400389,2521387032.30472,9.689757167046164,6.7,64.78235796492241,129.56471592984482,0.0,0.9959699238640608,6.7,6.7,6.7
 2006-07-25T13:00:00,194877.1009469654,701557563.4090755,4953150270.485925,9.630214266495877,4.01051912184293,58.411040425863895,25131.123466966383,90472044.48107898,270939524.7448853,9.630214266495877,9.32281421149045,58.411040425863895,1.0,112426.6077191551,404735787.7889584,2622876446.0113435,9.809810854464873,6.7,64.78235796492241,112426.6077191551,404735787.7889584,2622876446.0113435,9.809810854464873,6.7,64.78235796492241,129.56471592984482,0.0,0.9954536607654249,6.7,6.7,6.7
 2006-07-25T14:00:00,195798.1794999439,704873446.1997979,4953150270.485925,9.646541988512135,4.026816203229824,58.411040425863895,27913.26852039873,100487766.67343543,299693295.8554826,9.646541988512135,9.306517130103556,58.411040425863895,1.0,113267.01702967864,407761261.3068431,2637314094.1368217,9.826887794358791,6.7,64.78235796492241,113267.01702967864,407761261.3068431,2637314094.1368217,9.826887794358791,6.7,64.78235796492241,129.56471592984482,0.0,0.9949373976667888,6.7,6.7,6.7
 2006-07-25T15:00:00,196904.75893337544,708857132.1601516,4953150270.485925,9.653953407895951,4.034213704170068,58.411040425863895,29269.202360964035,105369128.49947052,312744887.7277005,9.653953407895951,9.299119629163313,58.411040425863895,1.0,113956.954333924,410245035.6021265,2643878169.025004,9.8346515261524,6.7,64.78235796492241,113956.954333924,410245035.6021265,2643878169.025004,9.8346515261524,6.7,64.78235796492241,129.56471592984482,0.0,0.994421134568153,6.7,6.7,6.7
 2006-07-25T16:00:00,158197.57912493875,569511284.8497796,3994143977.505053,8.931969413595974,4.401363919737406,58.411040425863895,0.0,0.0,0.0,8.931969413595974,8.931969413595974,0.0,1.0,94295.87702877577,339465157.3035928,2003812449.7521963,9.077132982405129,6.7,64.78235796492241,94295.87702877577,339465157.3035928,2003812449.7521963,9.077132982405129,6.7,64.78235796492241,129.56471592984482,0.0,0.993904871469517,6.7,6.7,6.7
 2006-07-25T17:00:00,149484.98734249556,538145954.4329841,3835371555.3301663,8.841843084276794,4.491490249056586,58.411040425863895,0.0,0.0,0.0,8.841843084276794,8.841843084276794,0.0,1.0,90681.01580323618,326451656.8916502,1923991612.096216,8.982639201351994,6.7,64.78235796492241,90681.01580323618,326451656.8916502,1923991612.096216,8.982639201351994,6.7,64.78235796492241,129.56471592984482,0.0,0.993388608370881,6.7,6.7,6.7
 2006-07-25T18:00:00,148118.69760107106,533227311.3638557,3788869362.762885,8.815450538816236,4.517882794517145,58.411040425863895,0.0,0.0,0.0,8.815450538816236,8.815450538816236,0.0,1.0,90163.32540374291,324587971.4534745,1900604359.7704487,8.954942177633777,6.7,64.78235796492241,90163.32540374291,324587971.4534745,1900604359.7704487,8.954942177633777,6.7,64.78235796492241,129.56471592984482,0.0,0.9928723452722452,6.7,6.7,6.7
 2006-07-25T19:00:00,150639.0340424426,542300522.5527934,3842828869.86958,8.846074933875963,4.487258399457416,58.411040425863895,0.0,0.0,0.0,8.846074933875963,8.846074933875963,0.0,1.0,91212.45899180074,328364852.3704827,1927707238.5449595,8.987040956211029,6.7,64.78235796492241,91212.45899180074,328364852.3704827,1927707238.5449595,8.987040956211029,6.7,64.78235796492241,129.56471592984482,0.0,0.9923560821736092,6.7,6.7,6.7
 2006-07-25T20:00:00,152207.86433435453,547948311.6036763,3881698375.354095,8.86813535000878,4.4651979833246,58.411040425863895,0.0,0.0,0.0,8.86813535000878,8.86813535000878,0.0,1.0,91847.8937071258,330652417.345653,1947241485.95702,9.010175424498374,6.7,64.78235796492241,91847.8937071258,330652417.345653,1947241485.95702,9.010175424498374,6.7,64.78235796492241,129.56471592984482,0.0,0.9918398190749732,6.7,6.7,6.7
 2006-07-25T21:00:00,71807.40735298148,258506666.47073328,1500115325.557111,9.25787560447307,7.556835116144106,45.43080922011635,0.0,0.0,0.0,9.25787560447307,9.25787560447307,0.0,1.0,57015.38546694524,205255387.68100283,755330460.8066953,7.596772189241135,6.7,64.78235796492238,57015.38546694524,205255387.68100283,755330460.8066953,7.596772189241135,6.7,64.78235796492238,129.56471592984477,0.0,0.991323555976337,6.7,6.7,6.7
 2006-07-25T22:00:00,61336.57925453746,220811685.31633484,1278726220.0968723,10.010307919309671,8.560386873747957,38.940693617242594,0.0,0.0,0.0,10.010307919309671,10.010307919309671,0.0,1.0,52242.14028324018,188071705.01966465,645621930.9978681,7.46662134811625,6.699999999999998,64.78235796492238,52242.14028324018,188071705.01966465,645621930.9978681,7.46662134811625,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.990807292877701,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-25T23:00:00,64394.65796500621,231820768.6740224,1297192672.1329825,8.712123153557462,7.241202956657026,48.675867021553245,0.0,0.0,0.0,8.712123153557462,8.712123153557462,0.0,1.0,48019.080127210174,172868688.4579566,652946261.7035787,7.475239012364678,6.699999999999999,64.78235796492238,48019.080127210174,172868688.4579566,652946261.7035787,7.475239012364678,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9902910297790652,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-26T00:00:00,67734.09132197332,243842728.759104,1255768095.5202332,7.378588512472947,5.954744820860433,58.41104042586389,0.0,0.0,0.0,7.378588512472947,7.378588512472947,0.0,1.0,52049.35722877833,187377686.023602,630006066.2604375,7.448132910908193,6.7,64.7823579649224,52049.35722877833,187377686.023602,630006066.2604375,7.448132910908193,6.7,64.7823579649224,129.5647159298448,0.0,0.9897747666804296,6.7,6.7,6.7
 2006-07-26T01:00:00,67946.09933043711,244605957.5895736,1280227172.8604772,7.392485827371181,5.940847505962199,58.41104042586388,0.0,0.0,0.0,7.392485827371181,7.392485827371181,0.0,1.0,50511.14833558266,181840134.00809765,642348924.0253454,7.462710889544586,6.699999999999999,64.78235796492238,50511.14833558266,181840134.00809765,642348924.0253454,7.462710889544586,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9892585035817936,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-26T02:00:00,71234.98353339292,256445940.7202145,1453842345.0810528,7.490961116318608,5.8423722170147725,58.41104042586389,0.0,0.0,0.0,7.490961116318608,7.490961116318608,0.0,1.0,53477.961704366026,192520662.1357177,729414565.9704314,7.565975705171302,6.7,64.7823579649224,53477.961704366026,192520662.1357177,729414565.9704314,7.565975705171302,6.7,64.7823579649224,129.5647159298448,0.0,0.9887422404831576,6.7,6.7,6.7
