Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-26T03:00:00,69686.55097014719,250871583.4925298,1395471598.3548985,7.460989017287146,5.878663408559401,58.41104042586388,504.6176020647444,1816623.367433078,5569667.409461574,7.460989017287146,7.454669924773977,1.6225289007184427,1.0,55781.238079508206,200812457.0862295,702850910.215739,7.534528576623987,6.699999999999999,64.78235796492238,55781.238079508206,200812457.0862295,702850910.215739,7.534528576623987,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9882259773845212,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-26T04:00:00,2524.788727084828,9089239.417505383,27042751.63162532,13.242463697543336,13.211811205704086,9.735173404310643,0.0,0.0,0.0,13.242463697543336,13.242463697543336,0.0,1.0,2323.827284589927,8365778.224523737,24914811.11232064,6.729610114528202,6.700000000000002,64.78235796492241,2323.827284589927,8365778.224523737,24914811.11232064,6.729610114528202,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9877097142858856,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-26T05:00:00,97464.37408878766,350871746.71963555,2101709932.7696133,7.873330834024229,5.490133970032691,58.411040425863895,1572.495996095393,5660985.585943415,26552813.192654528,7.873330834024229,7.84319936330069,1.216896675538831,1.0,78421.40313998713,282317051.30395365,1067113822.1967974,7.9669242219293395,6.7,64.78235796492241,78421.40313998713,282317051.30395365,1067113822.1967974,7.9669242219293395,6.7,64.78235796492241,129.56471592984482,0.0,0.9871934511872495,6.7,6.7,6.7
 2006-07-26T06:00:00,156446.34319262105,563206835.4934356,3988500827.747018,8.928753141565977,4.404580191767402,58.411040425863895,0.0,0.0,0.0,8.928753141565977,8.928753141565977,0.0,1.0,93546.11047762088,336765997.7194351,2000888558.935588,9.073704547459162,6.7,64.78235796492241,93546.11047762088,336765997.7194351,2000888558.935588,9.073704547459162,6.7,64.78235796492241,129.56471592984482,0.0,0.9866771880886136,6.7,6.7,6.7
 2006-07-26T07:00:00,189611.1626286835,682600185.4632607,4867934715.919188,9.52217762765631,3.999350969225345,58.411040425863895,15288.45751528597,55038447.0550295,165872092.47459978,9.52217762765631,9.333982364108037,38.940693617242594,1.0,108744.4003402536,391479841.224913,2526920155.8900747,9.696275463182298,6.7,64.78235796492241,108744.4003402536,391479841.224913,2526920155.8900747,9.696275463182298,6.7,64.78235796492241,129.56471592984482,0.0,0.9861609249899778,6.7,6.7,6.7
 2006-07-26T08:00:00,194113.95625889345,698810242.5320163,4953150270.485925,9.88164812987924,4.261480996002539,58.411040425863895,65043.63842444399,234157098.3279984,713684193.3942833,9.88164812987924,9.07185233733084,58.411040425863895,1.0,118749.18120147596,427497052.3253133,2845769347.5001206,10.0733913073544,6.7,64.78235796492241,118749.18120147596,427497052.3253133,2845769347.5001206,10.0733913073544,6.7,64.78235796492241,129.56471592984482,0.0,0.9856446618913418,6.7,6.7,6.7
 2006-07-26T09:00:00,192021.101426466,691275965.1352776,4847078390.036871,9.522719872231873,4.02356274822528,58.411040425863895,14765.13515505244,53154486.55818878,187669948.44405863,9.522719872231873,9.3097705851081,19.470346808621297,1.0,110225.3973624212,396811430.50471634,2527198786.365046,9.696583363847228,6.7,64.78235796492241,110225.3973624212,396811430.50471634,2527198786.365046,9.696583363847228,6.7,64.78235796492241,129.56471592984482,0.0,0.985128398792706,6.7,6.7,6.7
 2006-07-26T10:00:00,198265.76687520448,713756760.7507361,4953150270.485925,9.732415301908029,4.11252830434529,58.411040425863895,42517.00754228705,153061227.15223336,450911334.0357471,9.732415301908029,9.220805028988089,58.411040425863895,1.0,116685.30306276836,420067091.0259661,2713537435.852481,9.917033158669522,6.7,64.78235796492241,116685.30306276836,420067091.0259661,2713537435.852481,9.917033158669522,6.7,64.78235796492241,129.56471592984482,0.0,0.98461213569407,6.7,6.7,6.7
 2006-07-26T11:00:00,199338.2601881882,717617736.6774775,4953150270.485925,9.53408600905697,3.914571287689584,58.411040425863895,9597.607244921111,34551386.08171599,101648775.99593578,9.53408600905697,9.418762045643795,58.411040425863895,1.0,111816.70378186784,402540133.6147243,2537543693.995393,9.708871542652613,6.7,64.78235796492241,111816.70378186784,402540133.6147243,2537543693.995393,9.708871542652613,6.7,64.78235796492241,129.56471592984482,0.0,0.984095872595434,6.7,6.7,6.7
 2006-07-26T12:00:00,199003.12686981188,716411256.7313228,4953150270.485925,9.765955318933026,4.146005373910696,58.411040425863895,48232.15403519489,173635754.52670157,509973967.8272594,9.765955318933026,9.187327959422683,58.411040425863895,1.0,117922.234241887,424520043.2707933,2743261040.52481,9.95218651637564,6.7,64.78235796492241,117922.234241887,424520043.2707933,2743261040.52481,9.95218651637564,6.7,64.78235796492241,129.56471592984482,0.0,0.983579609496798,6.7,6.7,6.7
 2006-07-26T13:00:00,197907.22534289543,712466011.2344238,4953150270.485925,9.793761823268689,4.173759686167597,58.411040425863895,52632.08746588698,189475514.8771931,558937365.5534039,9.793761823268689,9.159573647165784,58.411040425863895,1.0,118176.97924566774,425437125.2844039,2767976309.612724,9.981412656016476,6.7,64.78235796492241,118176.97924566774,425437125.2844039,2767976309.612724,9.981412656016476,6.7,64.78235796492241,129.56471592984482,0.0,0.983063346398162,6.7,6.7,6.7
 2006-07-26T14:00:00,198206.6095672649,713543794.4421537,4953150270.485925,9.834396612935556,4.2143181959890414,58.411040425863895,59486.72710054068,214152217.56194645,630487674.6129,9.834396612935556,9.11901513734434,58.411040425863895,1.0,119426.9254952781,429936931.7830012,2804001075.95204,10.024009727382715,6.7,64.78235796492241,119426.9254952781,429936931.7830012,2804001075.95204,10.024009727382715,6.7,64.78235796492241,129.56471592984482,0.0,0.982547083299526,6.7,6.7,6.7
 2006-07-26T15:00:00,198014.26388342617,712851349.9803343,4953150270.485925,9.860905450634371,4.240777257691237,58.411040425863895,63851.428383406885,229865142.18026483,677164246.2620256,9.860905450634371,9.092556075642142,58.411040425863895,1.0,120060.4437017922,432217597.3264519,2827526486.262383,10.051826202088158,6.7,64.78235796492241,120060.4437017922,432217597.3264519,2827526486.262383,10.051826202088158,6.7,64.78235796492241,129.56471592984482,0.0,0.9820308202008902,6.7,6.7,6.7
 2006-07-26T16:00:00,173716.12160001995,625378037.7600718,4335832929.031513,9.12590669769552,4.207426635637859,58.411040425863895,0.0,0.0,0.0,9.12590669769552,9.12590669769552,0.0,1.0,100507.69993168088,361827719.7540512,2175650563.727064,9.28061155378296,6.7,64.78235796492241,100507.69993168088,361827719.7540512,2175650563.727064,9.28061155378296,6.7,64.78235796492241,129.56471592984482,0.0,0.9815145571022542,6.7,6.7,6.7
 2006-07-26T17:00:00,146587.40414401604,527714654.91845775,3576918201.061067,8.695166542115473,4.638166791217908,58.411040425863895,0.0,0.0,0.0,8.695166542115473,8.695166542115473,0.0,1.0,89979.27357809164,323925384.88112986,1794139683.523782,8.828833069081158,6.7,64.78235796492241,89979.27357809164,323925384.88112986,1794139683.523782,8.828833069081158,6.7,64.78235796492241,129.56471592984482,0.0,0.9809982940036184,6.7,6.7,6.7
 2006-07-26T18:00:00,137384.8694317725,494585529.954381,3302585573.013165,8.539491756027473,4.793841577305908,58.411040425863895,0.0,0.0,0.0,8.539491756027473,8.539491756027473,0.0,1.0,86341.84652154849,310830647.4775745,1656298274.3423152,8.665529167689707,6.7,64.78235796492241,86341.84652154849,310830647.4775745,1656298274.3423152,8.665529167689707,6.7,64.78235796492241,129.56471592984482,0.0,0.9804820309049824,6.7,6.7,6.7
 2006-07-26T19:00:00,129970.5696414954,467894050.7093834,3093364924.527117,8.420777664294052,4.912555669039328,58.411040425863895,0.0,0.0,0.0,8.420777664294052,8.420777664294052,0.0,1.0,83333.36231172831,300000104.32222193,1551220668.2305052,8.541011324568556,6.7,64.78235796492241,83333.36231172831,300000104.32222193,1551220668.2305052,8.541011324568556,6.7,64.78235796492241,129.56471592984482,0.0,0.9799657678063464,6.7,6.7,6.7
 2006-07-26T20:00:00,145497.8411751948,523792228.23070127,3572507096.073931,8.692705049271849,4.640628284061532,58.411040425863895,0.0,0.0,0.0,8.692705049271849,8.692705049271849,0.0,1.0,89339.5750501331,321622470.1804792,1792015942.0309322,8.82621084399032,6.7,64.78235796492241,89339.5750501331,321622470.1804792,1792015942.0309322,8.82621084399032,6.7,64.78235796492241,129.56471592984482,0.0,0.9794495047077104,6.7,6.7,6.7
 2006-07-26T21:00:00,76504.23811454006,275415257.2123442,1600706248.576969,9.270551991163863,7.455374908364628,45.89438890603592,1925.101525393448,6930365.491416412,20762020.2970102,9.270551991163863,9.246994662760065,3.3377737386207937,1.0,60878.30085118569,219161883.06426844,816100700.1197121,7.668810467774716,6.700000000000002,64.78235796492241,60878.30085118569,219161883.06426844,816100700.1197121,7.668810467774716,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9789332416090748,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-26T22:00:00,63858.46786238809,229890484.30459708,1326643875.4071634,10.039748698494648,8.53545811346374,38.940693617242594,0.0,0.0,0.0,10.039748698494648,10.039748698494648,0.0,1.0,53079.57008546231,191086452.30766428,669645655.3779912,7.495100400862669,6.699999999999998,64.78235796492238,53079.57008546231,191086452.30766428,669645655.3779912,7.495100400862669,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9784169785104382,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-26T23:00:00,74104.26791776823,266775364.5039656,1519883964.3557203,8.840022743757702,7.1164880981383805,48.675867021553245,0.0,0.0,0.0,8.840022743757702,8.840022743757702,0.0,1.0,54502.16016256116,196207776.58522013,764606696.0961022,7.607685565036669,6.699999999999999,64.78235796492238,54502.16016256116,196207776.58522013,764606696.0961022,7.607685565036669,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9779007154118026,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T00:00:00,67649.12868732751,243536863.274379,1312289032.4841683,8.721604486690227,7.233666756734574,48.67586702155324,0.0,0.0,0.0,8.721604486690227,8.721604486690227,0.0,1.0,54513.04804650892,196246972.9674321,660312446.4877359,7.484113311802261,6.7,64.7823579649224,54513.04804650892,196246972.9674321,660312446.4877359,7.484113311802261,6.7,64.7823579649224,129.5647159298448,0.0,0.9773844523131668,6.7,6.7,6.7
 2006-07-27T01:00:00,59126.27622262692,212854594.4014569,1034151842.3915344,7.252973546664754,6.080359786668626,58.41104042586388,0.0,0.0,0.0,7.252973546664754,7.252973546664754,0.0,1.0,40496.45541216704,145787239.4838014,519129022.64091855,7.316405032497447,6.699999999999999,64.78235796492238,40496.45541216704,145787239.4838014,519129022.64091855,7.316405032497447,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9768681892145308,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T02:00:00,74429.91460410724,267947692.57478607,1462620625.0248027,7.49594133357954,5.83739199975384,58.41104042586389,0.0,0.0,0.0,7.49594133357954,7.49594133357954,0.0,1.0,53896.38177518707,194026974.39067343,733818572.120249,7.571196164532497,6.7,64.7823579649224,53896.38177518707,194026974.39067343,733818572.120249,7.571196164532497,6.7,64.7823579649224,129.5647159298448,0.0,0.9763519261158948,6.7,6.7,6.7
 2006-07-27T03:00:00,66015.36076095136,237655298.7394249,1274037948.285136,7.388979944863152,5.944353388470226,58.41104042586388,0.0,0.0,0.0,7.388979944863152,7.388979944863152,0.0,1.0,50000.31451960792,180001132.27058852,639240422.0322201,7.45901213132471,6.699999999999999,64.78235796492238,50000.31451960792,180001132.27058852,639240422.0322201,7.45901213132471,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9758356630172588,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T04:00:00,2565.3239527073342,9235166.229746403,27338030.681610875,13.24392252823647,13.21293533226796,9.735173404310643,0.0,0.0,0.0,13.24392252823647,13.24392252823647,0.0,1.0,2351.5872218011623,8465713.998484187,25062588.68315225,6.729785723562898,6.700000000000002,64.78235796492241,2351.5872218011623,8465713.998484187,25062588.68315225,6.729785723562898,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9753193999186228,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-27T05:00:00,100880.96022281965,363171456.80215067,2219708381.0451508,7.943640336458298,5.42656261498398,58.411040425863895,1672.8816280341418,6022373.860922911,32489178.02394152,7.943640336458298,7.9067707183494,1.216896675538831,1.0,78912.69235957439,284085692.49446774,1129311544.9792304,8.040659237419002,6.7,64.78235796492241,78912.69235957439,284085692.49446774,1129311544.9792304,8.040659237419002,6.7,64.78235796492241,129.56471592984482,0.0,0.974803136819987,6.7,6.7,6.7
 2006-07-27T06:00:00,147185.86917398797,529869129.02635664,3748549156.227975,8.792567378044497,4.540765955288883,58.411040425863895,0.0,0.0,0.0,8.792567378044497,8.792567378044497,0.0,1.0,89832.03180410869,323395314.49479127,1880281492.098328,8.930872157666693,6.7,64.78235796492241,89832.03180410869,323395314.49479127,1880281492.098328,8.930872157666693,6.7,64.78235796492241,129.56471592984482,0.0,0.9742868737213508,6.7,6.7,6.7
 2006-07-27T07:00:00,172966.3670485694,622678921.3748499,4503444009.532244,9.22105839165554,4.11227494167784,58.411040425863895,0.0,0.0,0.0,9.22105839165554,9.22105839165554,0.0,1.0,99786.62757436631,359231859.2677188,2260002163.7365336,9.380448293381148,6.7,64.78235796492241,99786.62757436631,359231859.2677188,2260002163.7365336,9.380448293381148,6.7,64.78235796492241,129.56471592984482,0.0,0.973770610622715,6.7,6.7,6.7
 2006-07-27T08:00:00,173717.02832299005,625381301.9627641,4561671451.560335,9.254109174686231,4.079224158647148,58.411040425863895,0.0,0.0,0.0,9.254109174686231,9.254109174686231,0.0,1.0,99986.90508328582,359952858.29982895,2289279077.720104,9.415111432921442,6.7,64.78235796492241,99986.90508328582,359952858.29982895,2289279077.720104,9.415111432921442,6.7,64.78235796492241,129.56471592984482,0.0,0.973254347524079,6.7,6.7,6.7
 2006-07-27T09:00:00,179370.41920223014,645733509.1280285,4736759915.073826,9.35351150648722,3.97982182684616,58.411040425863895,0.0,0.0,0.0,9.35351150648722,9.35351150648722,0.0,1.0,102090.2508043903,367524902.8958051,2377400041.284673,9.5193947490538,6.7,64.78235796492241,102090.2508043903,367524902.8958051,2377400041.284673,9.5193947490538,6.7,64.78235796492241,129.56471592984482,0.0,0.9727380844254432,6.7,6.7,6.7
 2006-07-27T10:00:00,186771.3273265108,672376778.3754389,4934822786.924383,9.495305729856897,3.896656284629279,58.411040425863895,4636.895650860312,16692824.343097126,51676340.68630147,9.495305729856897,9.4366770487041,38.940693617242594,1.0,105638.45994418078,380298455.79905087,2503172038.1823897,9.66820751073014,6.7,64.78235796492241,105638.45994418078,380298455.79905087,2503172038.1823897,9.66820751073014,6.7,64.78235796492241,129.56471592984482,0.0,0.9722218213268072,6.7,6.7,6.7
 2006-07-27T11:00:00,177948.79316457166,640615655.3924581,4701167186.128768,9.333303595221972,4.000029738111407,58.411040425863895,0.0,0.0,0.0,9.333303595221972,9.333303595221972,0.0,1.0,101541.428397835,365549142.2322061,2359517585.5550804,9.498235003227569,6.7,64.78235796492241,101541.428397835,365549142.2322061,2359517585.5550804,9.498235003227569,6.7,64.78235796492241,129.56471592984482,0.0,0.9717055582281712,6.7,6.7,6.7
 2006-07-27T12:00:00,186819.26149031465,672549341.3651329,4953150270.485925,9.610119046503112,3.990461620703071,58.411040425863895,21090.97861115205,75927523.0001474,235550777.4581194,9.610119046503112,9.342871712630307,58.411040425863895,1.0,108202.83705712143,389530213.4056372,2605035402.9338226,9.788708021911749,6.7,64.78235796492241,108202.83705712143,389530213.4056372,2605035402.9338226,9.788708021911749,6.7,64.78235796492241,129.56471592984482,0.0,0.9711892951295352,6.7,6.7,6.7
 2006-07-27T13:00:00,179612.1703039142,646603813.0940909,4748792271.565172,9.422976207961735,4.035503007003103,58.411040425863895,9883.265508211682,35579755.82956205,110301224.99142504,9.422976207961735,9.297830326330278,19.470346808621297,1.0,103725.47771378992,373411719.76964366,2439151837.500883,9.59244020346173,6.7,64.78235796492241,103725.47771378992,373411719.76964366,2439151837.500883,9.59244020346173,6.7,64.78235796492241,129.56471592984482,0.0,0.9706730320308992,6.7,6.7,6.7
 2006-07-27T14:00:00,183831.30090189888,661792683.2468358,4848709924.564068,9.572742313918736,4.071638873409163,58.411040425863895,24697.77833530776,88912002.00710791,274140424.6919157,9.572742313918736,9.261694459924216,29.205520212931944,1.0,107736.22224787036,387850400.09233326,2571912961.3434234,9.74948915023643,6.7,64.78235796492241,107736.22224787036,387850400.09233326,2571912961.3434234,9.74948915023643,6.7,64.78235796492241,129.56471592984482,0.0,0.9701567689322632,6.7,6.7,6.7
 2006-07-27T15:00:00,187406.19240207924,674662292.6474853,4953150270.485925,9.668070478749904,4.048304274492206,58.411040425863895,30341.474097495822,109229306.75098497,337603260.0893344,9.668070478749904,9.285029058841175,58.411040425863895,1.0,109943.16682270273,395795400.5617298,2656384684.361571,9.849440905551033,6.7,64.78235796492241,109943.16682270273,395795400.5617298,2656384684.361571,9.849440905551033,6.7,64.78235796492241,129.56471592984482,0.0,0.9696405058336274,6.7,6.7,6.7
 2006-07-27T16:00:00,150390.9268290839,541407336.5847019,3917759235.091023,8.888603178535437,4.444730154797942,58.411040425863895,0.0,0.0,0.0,8.888603178535437,8.888603178535437,0.0,1.0,90864.28185646364,327111414.68326914,1965396475.1410444,9.03167271762423,6.7,64.78235796492241,90864.28185646364,327111414.68326914,1965396475.1410444,9.03167271762423,6.7,64.78235796492241,129.56471592984482,0.0,0.9691242427349914,6.7,6.7,6.7
 2006-07-27T17:00:00,134159.49799535086,482974192.783263,3420257156.4178395,8.606263909115643,4.727069424217738,58.411040425863895,0.0,0.0,0.0,8.606263909115643,8.606263909115643,0.0,1.0,84436.98937158169,303973161.7376941,1715409112.3478837,8.735565797945334,6.7,64.78235796492241,84436.98937158169,303973161.7376941,1715409112.3478837,8.735565797945334,6.7,64.78235796492241,129.56471592984482,0.0,0.9686079796363556,6.7,6.7,6.7
 2006-07-27T18:00:00,130529.84575387814,469907444.7139613,3304331375.2314024,8.54048213393271,4.792851199400672,58.411040425863895,0.0,0.0,0.0,8.54048213393271,8.54048213393271,0.0,1.0,82983.44053559366,298740385.9281372,1657167547.7237544,8.666559812180207,6.7,64.78235796492241,82983.44053559366,298740385.9281372,1657167547.7237544,8.666559812180207,6.7,64.78235796492241,129.56471592984482,0.0,0.9680917165377196,6.7,6.7,6.7
 2006-07-27T19:00:00,127810.0735580404,460116264.8089455,3216404606.7800136,8.490590311221995,4.842743022111386,58.411040425863895,0.0,0.0,0.0,8.490590311221995,8.490590311221995,0.0,1.0,81889.63833005245,294802697.9881888,1613005849.5208154,8.614230912676064,6.7,64.78235796492241,81889.63833005245,294802697.9881888,1613005849.5208154,8.614230912676064,6.7,64.78235796492241,129.56471592984482,0.0,0.9675754534390836,6.7,6.7,6.7
 2006-07-27T20:00:00,125290.48997336214,451045763.90410376,3141601811.609165,8.448146836452459,4.885186496880922,58.411040425863895,0.0,0.0,0.0,8.448146836452459,8.448146836452459,0.0,1.0,80844.54070994361,291040346.555797,1575436382.4331925,8.569709621873928,6.7,64.78235796492241,80844.54070994361,291040346.555797,1575436382.4331925,8.569709621873928,6.7,64.78235796492241,129.56471592984482,0.0,0.9670591903404476,6.7,6.7,6.7
 2006-07-27T21:00:00,68446.73588341022,246408249.1802768,1445574713.002278,9.216868109844215,7.577714424984535,45.43080922011635,0.0,0.0,0.0,9.216868109844215,9.216868109844215,0.0,1.0,55697.27154160925,200510177.54979324,728026525.935494,7.564407853266783,6.7,64.78235796492238,55697.27154160925,200510177.54979324,728026525.935494,7.564407853266783,6.7,64.78235796492238,129.56471592984477,0.0,0.9665429272418116,6.7,6.7,6.7
 2006-07-27T22:00:00,57208.3634397561,205950108.383122,1184965548.8877802,9.95611951996192,8.612499015718427,38.940693617242594,0.0,0.0,0.0,9.95611951996192,9.95611951996192,0.0,1.0,46737.70715984889,168255745.77545595,598712147.9263318,7.410904175149873,6.699999999999999,64.78235796492238,46737.70715984889,168255745.77545595,598712147.9263318,7.410904175149873,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9660266641431756,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T23:00:00,61962.61896269138,223065428.26568893,1275246386.5973003,8.698695198514224,7.252646492990247,48.675867021553245,0.0,0.0,0.0,8.698695198514224,8.698695198514224,0.0,1.0,46411.9716584289,167083097.97034398,641988039.2666605,7.462210572115098,6.699999999999999,64.78235796492238,46411.9716584289,167083097.97034398,641988039.2666605,7.462210572115098,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.96551040104454,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T00:00:00,66185.24101594766,238266867.65741155,1277829935.8651893,7.391101201089882,5.942232132243498,58.41104042586389,0.0,0.0,0.0,7.391101201089882,7.391101201089882,0.0,1.0,51735.18057033583,186246650.05320892,641072373.7214359,7.461260444915982,6.7,64.7823579649224,51735.18057033583,186246650.05320892,641072373.7214359,7.461260444915982,6.7,64.7823579649224,129.5647159298448,0.0,0.964994137945904,6.7,6.7,6.7
 2006-07-28T01:00:00,61917.35165726589,222902465.96615723,1270853276.3205826,7.387188110936184,5.9461452223971945,58.41104042586388,0.0,0.0,0.0,7.387188110936184,7.387188110936184,0.0,1.0,47521.13136776968,171076072.92397085,637709613.096124,7.457159432750913,6.699999999999999,64.78235796492238,47521.13136776968,171076072.92397085,637709613.096124,7.457159432750913,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.964477874847268,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T02:00:00,56921.15117367401,204916144.2252264,1112060167.5452287,7.300442901372281,6.039482999387224,58.41104042586389,516.6382115927591,1859897.5617339336,5810699.46898846,7.300442901372281,7.293850333946156,1.622528900718441,1.0,44187.20755489944,159073947.19763792,561068984.1387467,7.366190123879199,6.7,64.7823579649224,44187.20755489944,159073947.19763792,561068984.1387467,7.366190123879199,6.7,64.7823579649224,129.5647159298448,0.0,0.9639616117486322,6.7,6.7,6.7
 2006-07-28T03:00:00,60684.35789865441,218463688.43515587,1130853702.05978,7.307783679050769,6.025549654282613,58.411040425863895,0.0,0.0,0.0,7.307783679050769,7.307783679050769,0.0,1.0,45701.078872748905,164523883.94189602,567499985.0196396,7.373876762469763,6.7,64.78235796492241,45701.078872748905,164523883.94189602,567499985.0196396,7.373876762469763,6.7,64.78235796492241,129.56471592984482,0.0,0.963445348649996,6.7,6.7,6.7
 2006-07-28T04:00:00,7551.581110275438,27185691.99699157,83386468.05240777,11.926972232085888,11.832453206048248,19.470346808621297,0.0,0.0,0.0,11.926972232085888,11.926972232085888,0.0,1.0,4617.99068131362,16624766.452729028,51075564.1055771,6.760697461810875,6.700000000000002,64.78235796492241,4617.99068131362,16624766.452729028,51075564.1055771,6.760697461810875,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9629290855513604,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-28T05:00:00,93433.08746777668,336359114.88399607,2064971601.9757807,7.850430831296889,5.508907281204704,58.411040425863895,1763.577758036154,6348879.928930153,22917403.62866339,7.850430831296889,7.824426052128676,1.3907390577586642,1.0,76629.21255671425,275865165.2041713,1046867999.3605752,7.942912688359192,6.7,64.78235796492241,76629.21255671425,275865165.2041713,1046867999.3605752,7.942912688359192,6.7,64.78235796492241,129.56471592984482,0.0,0.9624128224527242,6.7,6.7,6.7
 2006-07-28T06:00:00,111075.067742787,399870243.8740332,2714758995.806564,8.205976324464055,5.127357008869325,58.411040425863895,0.0,0.0,0.0,8.205976324464055,8.205976324464055,0.0,1.0,75642.73046825673,272313829.6857242,1361128957.9401588,8.315690334355754,6.7,64.78235796492241,75642.73046825673,272313829.6857242,1361128957.9401588,8.315690334355754,6.7,64.78235796492241,129.56471592984482,0.0,0.9618965593540882,6.7,6.7,6.7
 2006-07-28T07:00:00,131048.007742191,471772827.8718876,3383078531.6230726,8.58517078560339,4.748162547729991,58.411040425863895,0.0,0.0,0.0,8.58517078560339,8.58517078560339,0.0,1.0,82951.74899969254,298626296.3988932,1696831292.223494,8.713544723430333,6.7,64.78235796492241,82951.74899969254,298626296.3988932,1696831292.223494,8.713544723430333,6.7,64.78235796492241,129.56471592984482,0.0,0.9613802962554524,6.7,6.7,6.7
 2006-07-28T08:00:00,138829.7093719688,499786953.73908776,3634114565.461252,8.727624015163945,4.605709318169433,58.411040425863895,0.0,0.0,0.0,8.727624015163945,8.727624015163945,0.0,1.0,86061.65812146883,309821969.23728776,1822890128.2181048,8.86289335726791,6.7,64.78235796492241,86061.65812146883,309821969.23728776,1822890128.2181048,8.86289335726791,6.7,64.78235796492241,129.56471592984482,0.0,0.9608640331568165,6.7,6.7,6.7
 2006-07-28T09:00:00,143155.48725048002,515359754.1017281,3769713207.186667,8.804578765945722,4.528754567387659,58.411040425863895,0.0,0.0,0.0,8.804578765945722,8.804578765945722,0.0,1.0,87774.35192046972,315987666.91369104,1891044265.1786013,8.943619322978734,6.7,64.78235796492241,87774.35192046972,315987666.91369104,1891044265.1786013,8.943619322978734,6.7,64.78235796492241,129.56471592984482,0.0,0.9603477700581804,6.7,6.7,6.7
 2006-07-28T10:00:00,147068.90412883047,529448054.86378974,3890657501.823563,8.873220306992367,4.460113026341013,58.411040425863895,0.0,0.0,0.0,8.873220306992367,8.873220306992367,0.0,1.0,89316.085470837,321537907.6950132,1951848548.551628,9.015631004696925,6.7,64.78235796492241,89316.085470837,321537907.6950132,1951848548.551628,9.015631004696925,6.7,64.78235796492241,129.56471592984482,0.0,0.9598315069595444,6.7,6.7,6.7
 2006-07-28T11:00:00,137616.66469730268,495419992.9102896,3595830859.096225,8.705897809885556,4.627435523447824,58.411040425863895,0.0,0.0,0.0,8.705897809885556,8.705897809885556,0.0,1.0,85580.21567935582,308088776.445681,1803650176.1598928,8.840102974320859,6.7,64.78235796492241,85580.21567935582,308088776.445681,1803650176.1598928,8.840102974320859,6.7,64.78235796492241,129.56471592984482,0.0,0.9593152438609084,6.7,6.7,6.7
 2006-07-28T12:00:00,152331.6466665154,548393927.9994556,4050779583.262536,8.964102116996855,4.369231216336526,58.411040425863895,0.0,0.0,0.0,8.964102116996855,8.964102116996855,0.0,1.0,91377.95303958676,328960630.94251233,2032364201.8097875,9.110974501422168,6.7,64.78235796492241,91377.95303958676,328960630.94251233,2032364201.8097875,9.110974501422168,6.7,64.78235796492241,129.56471592984482,0.0,0.9587989807622724,6.7,6.7,6.7
 2006-07-28T13:00:00,159639.9860909658,574703949.9274769,4268989259.51177,9.087961611191531,4.245371722141847,58.411040425863895,0.0,0.0,0.0,9.087961611191531,9.087961611191531,0.0,1.0,94223.07925230758,339203085.30830735,2142137065.6761856,9.24094167752033,6.7,64.78235796492241,94223.07925230758,339203085.30830735,2142137065.6761856,9.24094167752033,6.7,64.78235796492241,129.56471592984482,0.0,0.9582827176636366,6.7,6.7,6.7
 2006-07-28T14:00:00,156819.76000774652,564551136.0278875,4185443856.0514026,9.040538465080996,4.292794868252385,58.411040425863895,0.0,0.0,0.0,9.040538465080996,9.040538465080996,0.0,1.0,93127.47778807896,335258920.0370842,2100078360.7964835,9.191149200314904,6.7,64.78235796492241,93127.47778807896,335258920.0370842,2100078360.7964835,9.191149200314904,6.7,64.78235796492241,129.56471592984482,0.0,0.9577664545650006,6.7,6.7,6.7
 2006-07-28T15:00:00,157352.64689815865,566469528.8333712,4213602017.983479,9.056521779434748,4.276811553898631,58.411040425863895,0.0,0.0,0.0,9.056521779434748,9.056521779434748,0.0,1.0,93291.549798958,335849579.2762488,2114249132.8810053,9.207926156015825,6.7,64.78235796492241,93291.549798958,335849579.2762488,2114249132.8810053,9.207926156015825,6.7,64.78235796492241,129.56471592984482,0.0,0.9572501914663648,6.7,6.7,6.7
 2006-07-28T16:00:00,112394.9762078322,404621914.3481959,2802095327.853988,8.255527064987914,5.077806268345465,58.411040425863895,0.0,0.0,0.0,8.255527064987914,8.255527064987914,0.0,1.0,75993.62767171733,273577059.6181824,1405063037.273116,8.367764984513974,6.7,64.78235796492241,75993.62767171733,273577059.6181824,1405063037.273116,8.367764984513974,6.7,64.78235796492241,129.56471592984482,0.0,0.9567339283677287,6.7,6.7,6.7
 2006-07-28T17:00:00,96712.15572828604,348163760.62182975,2258718593.4696865,7.947283987104517,5.386049346228862,58.411040425863895,0.0,0.0,0.0,7.947283987104517,7.947283987104517,0.0,1.0,74713.98507956481,268970346.28643334,1132401891.2331192,8.044468616902378,6.7,64.78235796492241,74713.98507956481,268970346.28643334,1132401891.2331192,8.044468616902378,6.7,64.78235796492241,129.56471592984482,0.0,0.9562176652690928,6.7,6.7,6.7
 2006-07-28T18:00:00,95094.71069375098,342340958.49750346,2197893697.6516795,7.912783852865807,5.420549480467572,58.411040425863895,0.0,0.0,0.0,7.912783852865807,7.912783852865807,0.0,1.0,74714.09642510596,268970747.13038146,1101895445.1851466,8.008286170735946,6.7,64.78235796492241,74714.09642510596,268970747.13038146,1101895445.1851466,8.008286170735946,6.7,64.78235796492241,129.56471592984482,0.0,0.9557014021704568,6.7,6.7,6.7
 2006-07-28T19:00:00,93815.14152360211,337734509.48496765,2152998278.686665,7.8873196227282145,5.446013710605165,58.411040425863895,0.0,0.0,0.0,7.8873196227282145,7.8873196227282145,0.0,1.0,74651.67907396353,268746044.6662687,1079374337.7480068,7.981573181042434,6.7,64.78235796492241,74651.67907396353,268746044.6662687,1079374337.7480068,7.981573181042434,6.7,64.78235796492241,129.56471592984482,0.0,0.9551851390718208,6.7,6.7,6.7
 2006-07-28T20:00:00,92911.4543853166,334481235.7871398,2121466299.475171,7.869435190618,5.463898142715379,58.411040425863895,0.0,0.0,0.0,7.869435190618,7.869435190618,0.0,1.0,74601.52704982656,268565497.37937564,1063564434.0266132,7.962820077693558,6.7,64.78235796492241,74601.52704982656,268565497.37937564,1063564434.0266132,7.962820077693558,6.7,64.78235796492241,129.56471592984482,0.0,0.954668875973185,6.7,6.7,6.7
 2006-07-28T21:00:00,45025.3503211057,162091261.15598056,866416862.5990969,7.568781274693648,6.586401864861393,55.16598262442701,0.0,0.0,0.0,7.568781274693648,7.568781274693648,0.0,1.0,34265.36487087761,123355313.5351594,435799834.2697768,7.2175153429314065,6.699999999999999,64.78235796492238,34265.36487087761,123355313.5351594,435799834.2697768,7.2175153429314065,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.954152612874549,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T22:00:00,70919.89992168093,255311639.7180513,1557931450.6512766,7.549976806470667,5.783356526862717,58.411040425863895,0.0,0.0,0.0,7.549976806470667,7.549976806470667,0.0,1.0,55586.68839579167,200112078.22485,781537977.036356,7.627858633111377,6.700000000000003,64.78235796492241,55586.68839579167,200112078.22485,781537977.036356,7.627858633111377,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9536363497759134,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-28T23:00:00,46089.59058691416,165922526.11289102,934643469.7705328,8.421431431566408,7.361708639310155,48.67586702155324,0.0,0.0,0.0,8.421431431566408,8.421431431566408,0.0,1.0,38259.51992640032,137734271.73504117,471212425.0377233,7.259588111035039,6.7,64.78235796492241,38259.51992640032,137734271.73504117,471212425.0377233,7.259588111035039,6.7,64.78235796492241,129.56471592984482,0.0,0.9531200866772772,6.7,6.7,6.7
 2006-07-29T00:00:00,36137.36354959777,130094508.77855197,698285907.2999364,8.287105874951473,7.495358565561912,48.675867021553245,0.0,0.0,0.0,8.287105874951473,8.287105874951473,0.0,1.0,27848.206698583643,100253544.11490113,352913171.4821253,7.119086313481501,6.7,64.78235796492241,27848.206698583643,100253544.11490113,352913171.4821253,7.119086313481501,6.7,64.78235796492241,129.56471592984482,0.0,0.9526038235786412,6.7,6.7,6.7
 2006-07-29T01:00:00,34912.55173137776,125685186.23295996,656735752.0650456,8.324952245690515,7.580364411207939,48.67586702155324,0.0,0.0,0.0,8.324952245690515,8.324952245690515,0.0,1.0,28675.248501158112,103230894.60416918,332065215.35440147,7.094390883639007,6.7,64.78235796492241,28675.248501158112,103230894.60416918,332065215.35440147,7.094390883639007,6.7,64.78235796492241,129.56471592984482,0.0,0.9520875604800052,6.7,6.7,6.7
 2006-07-29T02:00:00,48759.80520249143,175535298.72896907,1013702284.0165122,8.548947025555178,7.399509063655135,48.675867021553245,0.0,0.0,0.0,8.548947025555178,8.548947025555178,0.0,1.0,39904.60092399182,143656563.32637057,510951394.9429252,7.306682235523385,6.700000000000002,64.78235796492241,39904.60092399182,143656563.32637057,510951394.9429252,7.306682235523385,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9515712973813694,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-29T03:00:00,50900.05736336289,183240206.50810635,1020955846.2824116,7.245477515293274,6.087855818040108,58.411040425863895,0.0,0.0,0.0,7.245477515293274,7.245477515293274,0.0,1.0,40897.69788476788,147231712.38516432,512495028.2228173,7.308565296169224,6.7,64.78235796492241,40897.69788476788,147231712.38516432,512495028.2228173,7.308565296169224,6.7,64.78235796492241,129.56471592984482,0.0,0.9510550342827332,6.7,6.7,6.7
 2006-07-29T04:00:00,2282.6958805883896,8217705.170118205,25917846.911771588,13.212555056667917,13.183177662253264,9.735173404310643,0.0,0.0,0.0,13.212555056667917,13.212555056667917,0.0,1.0,2146.537580166481,7727535.288599331,24353145.36665937,6.728942667894643,6.700000000000002,64.78235796492241,2146.537580166481,7727535.288599331,24353145.36665937,6.728942667894643,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9505387711840976,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-29T05:00:00,84169.4379816339,303009976.73388207,1790780767.2230206,7.681893354569696,5.651439978763686,58.411040425863895,0.0,0.0,0.0,7.681893354569696,7.681893354569696,0.0,1.0,104844.46715302572,377440081.7508925,2107884618.9128656,6.199315531994952,3.689881860050952,64.78235796492241,104844.46715302572,377440081.7508925,2107884618.9128656,6.199315531994952,3.689881860050952,64.78235796492241,129.56471592984482,0.0,0.939026913212245,5.439881860050953,4.944903139561107,4.944903139561107
 2006-07-29T06:00:00,89015.0710525824,320454255.7892966,1984046031.5720897,7.79149538567447,5.54183794765891,58.411040425863895,0.0,0.0,0.0,7.79149538567447,7.79149538567447,0.0,1.0,79367.16107400514,285721779.8664185,1663821593.9315262,-1.809218858578988,-3.8,64.78235796492241,79367.16107400514,285721779.8664185,1663821593.9315262,-1.809218858578988,-3.8,64.78235796492241,129.56471592984482,0.0,0.947445302649815,-3.8,-3.0706600896679315,-3.0706600896679315
 2006-07-29T07:00:00,90775.5470070906,326791969.2255261,2046825276.5166705,7.827100952169977,5.506232381163403,58.411040425863895,0.0,0.0,0.0,7.827100952169977,7.827100952169977,0.0,1.0,72673.87722490543,261625958.0096596,1374512505.189396,-2.1548795453481326,-3.8,64.78235796492241,72673.87722490543,261625958.0096596,1374512505.189396,-2.1548795453481326,-3.8,64.78235796492241,129.56471592984482,0.0,0.9825343237123892,-3.8,-3.389760712616408,-3.389760712616408
 2006-07-29T08:00:00,90849.48026694468,327058128.9610008,2049692269.607731,7.828727006576913,5.504606326756466,58.411040425863895,0.0,0.0,0.0,7.828727006576913,7.828727006576913,0.0,1.0,35682.26014215005,128456136.5117402,617285323.3312657,-1.9085284451509248,-2.64744760262431,32.3911789824612,35682.26014215005,128456136.5117402,617285323.3312657,-1.9085284451509248,-2.64744760262431,32.3911789824612,129.56471592984482,0.0,0.9989246011396572,-3.207087478270884,-3.085133109796059,-3.085133109796059
 2006-07-29T09:00:00,94340.46805186284,339625684.98670614,2170781837.3343287,7.897406585002926,5.435926748330455,58.411040425863895,0.0,0.0,0.0,7.897406585002926,7.897406585002926,0.0,1.0,0.0,0.0,0.0,3.4344186454576384,3.4344186454576384,0.0,0.0,0.0,0.0,3.4344186454576384,3.4344186454576384,0.0,129.56471592984482,0.0,0.999883320026402,2.311833597421177,2.311833597421177,2.311833597421177
 2006-07-29T10:00:00,105303.050004764,379090980.0171504,2533601559.051651,8.103209956538045,5.230123376795335,58.411040425863895,0.0,0.0,0.0,8.103209956538045,8.103209956538045,0.0,1.0,72900.35211365893,262441267.60917217,1179588451.4909136,8.100371946399218,6.7,64.78235796492241,72900.35211365893,262441267.60917217,1179588451.4909136,8.100371946399218,6.7,64.78235796492241,129.56471592984482,0.0,0.9993947607907396,6.632224923683036,6.632224923683036,6.632224923683036
 2006-07-29T11:00:00,115849.19811424744,417057113.2112909,2859959379.250997,8.288352294886367,5.0449810384470135,58.411040425863895,0.0,0.0,0.0,8.288352294886367,8.288352294886367,0.0,1.0,76934.72520253639,276965010.729131,1434046887.7529554,8.402130121232496,6.7,64.78235796492241,76934.72520253639,276965010.729131,1434046887.7529554,8.402130121232496,6.7,64.78235796492241,129.56471592984482,0.0,0.9988784976921036,6.7,6.7,6.7
 2006-07-29T12:00:00,119261.63646823478,429341891.2856453,2961312587.98552,8.345854362294743,4.987478971038638,58.411040425863895,0.0,0.0,0.0,8.345854362294743,8.345854362294743,0.0,1.0,78320.15719625865,281952565.9065311,1484915180.2358897,8.462426900829376,6.7,64.78235796492241,78320.15719625865,281952565.9065311,1484915180.2358897,8.462426900829376,6.7,64.78235796492241,129.56471592984482,0.0,0.9983622345934678,6.7,6.7,6.7
 2006-07-29T13:00:00,134648.2193427451,484733589.6338823,3403645317.4637904,8.596842529065386,4.736490804267995,58.411040425863895,0.0,0.0,0.0,8.596842529065386,8.596842529065386,0.0,1.0,84706.27484642119,304942589.44711626,1707055195.3519585,8.725655253218362,6.7,64.78235796492241,84706.27484642119,304942589.44711626,1707055195.3519585,8.725655253218362,6.7,64.78235796492241,129.56471592984482,0.0,0.9978459714948316,6.7,6.7,6.7
 2006-07-29T14:00:00,155233.7703414078,558841573.2290682,3923584066.875721,8.891924869229316,4.441408464104064,58.411040425863895,0.0,0.0,0.0,8.891924869229316,8.891924869229316,0.0,1.0,93091.5500067605,335129580.02433777,1968353326.1518764,9.035134210421983,6.7,64.78235796492241,93091.5500067605,335129580.02433777,1968353326.1518764,9.035134210421983,6.7,64.78235796492241,129.56471592984482,0.0,0.997329708396196,6.7,6.7,6.7
 2006-07-29T15:00:00,124337.49284490055,447614974.241642,2955674668.0504365,8.34265564686681,4.99067768646657,58.411040425863895,0.0,0.0,0.0,8.34265564686681,8.34265564686681,0.0,1.0,80958.72522712935,291451410.81766564,1482141174.634028,8.459138968026997,6.7,64.78235796492241,80958.72522712935,291451410.81766564,1482141174.634028,8.459138968026997,6.7,64.78235796492241,129.56471592984482,0.0,0.9968134452975598,6.7,6.7,6.7
 2006-07-29T16:00:00,145059.61256555506,522214605.2359982,3625013062.90994,8.722485248319044,4.610848085014337,58.411040425863895,0.0,0.0,0.0,8.722485248319044,8.722485248319044,0.0,1.0,89070.16040673485,320652577.46424544,1818342127.0798616,8.857438867103777,6.7,64.78235796492241,89070.16040673485,320652577.46424544,1818342127.0798616,8.857438867103777,6.7,64.78235796492241,129.56471592984482,0.0,0.996297182198924,6.7,6.7,6.7
 2006-07-29T17:00:00,50869.46297041838,183130066.6935061,929592864.4757396,7.409568382036096,6.355610754908537,56.78851152514545,0.0,0.0,0.0,7.409568382036096,7.409568382036096,0.0,1.0,41820.62138182899,150554236.97458437,466997816.75089085,7.254630854937112,6.7,64.78235796492238,41820.62138182899,150554236.97458437,466997816.75089085,7.254630854937112,6.7,64.78235796492238,129.56471592984477,0.0,0.995780919100288,6.7,6.7,6.7
 2006-07-29T18:00:00,37592.92718912809,135334537.88086116,658410452.4918003,8.344556880248735,7.598074956282392,48.67586702155322,0.0,0.0,0.0,8.344556880248735,8.344556880248735,0.0,1.0,30483.285254704195,109739826.91693518,332889365.2676052,7.09537564143382,6.699999999999998,64.78235796492238,30483.285254704195,109739826.91693518,332889365.2676052,7.09537564143382,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9952646560016518,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-29T19:00:00,26069.07531351071,93848671.12863857,425952377.4663807,8.215698676444385,7.732778160964472,48.67586702155324,0.0,0.0,0.0,8.215698676444385,8.215698676444385,0.0,1.0,18716.332857045465,67378798.28536367,216521601.3013073,6.957176874211167,6.699999999999999,64.78235796492238,18716.332857045465,67378798.28536367,216521601.3013073,6.957176874211167,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.994748392903016,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-29T20:00:00,10916.088625421986,39297919.05151915,118472655.42382282,9.34834577756838,9.21405843810903,38.940693617242594,0.0,0.0,0.0,9.34834577756838,9.34834577756838,0.0,1.0,5944.33208111664,21399595.49201991,64593232.44867849,6.776763433966722,6.699999999999998,64.78235796492238,5944.33208111664,21399595.49201991,64593232.44867849,6.776763433966722,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.99423212980438,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-29T21:00:00,50043.9309675145,180158151.48305216,981094241.2586915,7.222881623804923,6.110451709528458,58.41104042586389,0.0,0.0,0.0,7.222881623804923,7.222881623804923,0.0,1.0,37391.29317694695,134608655.437009,492516965.5231984,7.284835136656311,6.7,64.78235796492238,37391.29317694695,134608655.437009,492516965.5231984,7.284835136656311,6.7,64.78235796492238,129.56471592984477,0.0,0.9937158667057444,6.7,6.7,6.7
 2006-07-29T22:00:00,10485.251397742884,37746905.03187439,114136885.24329898,9.348963184759988,9.219590623703231,38.940693617242594,0.0,0.0,0.0,9.348963184759988,9.348963184759988,0.0,1.0,5723.82060470014,20605754.1769205,62422691.53029952,6.774184251576753,6.7,64.78235796492241,5723.82060470014,20605754.1769205,62422691.53029952,6.774184251576753,6.7,64.78235796492241,129.56471592984482,0.0,0.9931996036071084,6.7,6.7,6.7
 2006-07-29T23:00:00,44043.27947611941,158555806.11402988,883697533.8757594,8.468930068603056,7.466897751899649,48.67586702155324,0.0,0.0,0.0,8.468930068603056,8.468930068603056,0.0,1.0,33422.34491580086,120320441.69688313,445846939.4257118,7.229371764887742,6.7,64.78235796492241,33422.34491580086,120320441.69688313,445846939.4257118,7.229371764887742,6.7,64.78235796492241,129.56471592984482,0.0,0.9926833405084722,6.7,6.7,6.7
 2006-07-30T00:00:00,14393.64697605624,51817129.11380246,157916218.69342625,8.06359745022413,7.88460025212666,48.675867021553245,0.0,0.0,0.0,8.06359745022413,8.06359745022413,0.0,1.0,7491.492903140698,26969374.451306514,82306278.87111932,6.797812188595947,6.7,64.78235796492241,7491.492903140698,26969374.451306514,82306278.87111932,6.797812188595947,6.7,64.78235796492241,129.56471592984482,0.0,0.9921670774098365,6.7,6.7,6.7
 2006-07-30T01:00:00,45351.48721860021,163265353.98696077,898377874.3709207,8.477257533155383,7.458597750200391,48.67586702155324,0.0,0.0,0.0,8.477257533155383,8.477257533155383,0.0,1.0,33982.9096619489,122338474.78301609,453158718.4290411,7.238077183520365,6.7,64.78235796492241,33982.9096619489,122338474.78301609,453158718.4290411,7.238077183520365,6.7,64.78235796492241,129.56471592984482,0.0,0.9916508143112004,6.7,6.7,6.7
 2006-07-30T02:00:00,10326.022295038958,37173680.26214025,112529380.84690364,9.350598073331293,9.22304771883906,38.940693617242594,0.0,0.0,0.0,9.350598073331293,9.350598073331293,0.0,1.0,5654.051227043503,20354584.417356607,61618375.642554685,6.773228554028076,6.699999999999998,64.78235796492238,5654.051227043503,20354584.417356607,61618375.642554685,6.773228554028076,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9911345512125642,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T03:00:00,55112.46577537176,198404876.79133835,1080925845.26594,7.279495752449001,6.053837580884381,58.411040425863895,0.0,0.0,0.0,7.279495752449001,7.279495752449001,0.0,1.0,43406.680191234926,156264048.68844572,542563171.8876619,7.344220302503136,6.7,64.78235796492241,43406.680191234926,156264048.68844572,542563171.8876619,7.344220302503136,6.7,64.78235796492241,129.56471592984482,0.0,0.9906182881139286,6.7,6.7,6.7
 2006-07-30T04:00:00,19793.19519231732,71255502.69234236,219890630.3801511,9.393683390415395,9.144428756844208,38.940693617242594,0.0,0.0,0.0,9.393683390415395,9.393683390415395,0.0,1.0,10672.46385026143,38420869.86094115,115328722.3591157,6.837043392422615,6.7,64.78235796492241,10672.46385026143,38420869.86094115,115328722.3591157,6.837043392422615,6.7,64.78235796492241,129.56471592984482,0.0,0.9901020250152928,6.7,6.7,6.7
 2006-07-30T05:00:00,45100.96907663477,162363488.67588523,911830391.4192286,8.48421816987929,7.450263722928352,48.67586702155324,0.0,0.0,0.0,8.48421816987929,8.48421816987929,0.0,1.0,33712.99000023801,121366764.00085685,459959030.1730262,7.246099335463989,6.7,64.78235796492241,33712.99000023801,121366764.00085685,459959030.1730262,7.246099335463989,6.7,64.78235796492241,129.56471592984482,0.0,0.9895857619166564,6.7,6.7,6.7
 2006-07-30T06:00:00,2443.812556443118,8797725.203195225,26402973.45474036,13.213097254648696,13.183169962092128,9.735173404310643,0.0,0.0,0.0,13.213097254648696,13.213097254648696,0.0,1.0,2279.115569756135,8204816.051122083,24594656.03701328,6.729229663869266,6.700000000000002,64.78235796492241,2279.115569756135,8204816.051122083,24594656.03701328,6.729229663869266,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9890694988180208,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T07:00:00,54650.0716603393,196740257.9772215,1163360797.6974127,9.974251989945715,8.654970522275372,38.940693617242594,3174.6007428687285,11428562.674327424,71398247.71352245,9.974251989945715,9.89321868733475,1.9470346808621293,1.0,42951.135398209015,154624087.43355247,623997161.2865645,7.440616529840924,6.700000000000003,64.78235796492241,42951.135398209015,154624087.43355247,623997161.2865645,7.440616529840924,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9885532357193848,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T08:00:00,62631.88633191797,225474790.7949048,1248539964.1147733,7.374500723537564,5.958832609795812,58.41104042586388,0.0,0.0,0.0,7.374500723537564,7.374500723537564,0.0,1.0,48807.03217674755,175705315.83629128,626390567.2268,7.443814007855519,6.699999999999999,64.78235796492238,48807.03217674755,175705315.83629128,626390567.2268,7.443814007855519,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9880369726207484,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T09:00:00,76485.015853214,275346057.07157034,1560981290.5162234,7.551643278690096,5.781690054643289,58.411040425863895,0.0,0.0,0.0,7.551643278690096,7.551643278690096,0.0,1.0,60625.13692940472,218250492.9458569,782859662.0815488,7.629588025430617,6.700000000000003,64.78235796492241,60625.13692940472,218250492.9458569,782859662.0815488,7.629588025430617,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.987520709522113,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T10:00:00,74360.26375027852,267696949.5010028,1526182082.2714658,7.53195621263058,5.801377120702798,58.411040425863895,0.0,0.0,0.0,7.53195621263058,7.53195621263058,0.0,1.0,56110.549858175305,201997979.4894312,765570608.8040226,7.608951582573764,6.7,64.78235796492241,56110.549858175305,201997979.4894312,765570608.8040226,7.608951582573764,6.7,64.78235796492241,129.56471592984482,0.0,0.9870044464234768,6.7,6.7,6.7
