Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-30T11:00:00,87564.07334292035,315230664.0345133,1822004073.3314345,7.6996794798649475,5.63365385346843,58.41104042586388,0.0,0.0,0.0,7.6996794798649475,7.6996794798649475,0.0,1.0,67901.11628670683,244444018.6321447,913722477.4275522,7.784842299395248,6.699999999999998,64.78235796492238,67901.11628670683,244444018.6321447,913722477.4275522,7.784842299395248,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9864881833248408,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T12:00:00,76409.56186376253,275074422.70954514,1561297717.5557528,7.551884569016337,5.78144876431704,58.41104042586388,0.0,0.0,0.0,7.551884569016337,7.551884569016337,0.0,1.0,57131.908639986046,205674871.10394984,783219139.7685553,7.629856640330176,6.7,64.78235796492238,57131.908639986046,205674871.10394984,783219139.7685553,7.629856640330176,6.7,64.78235796492238,129.56471592984477,0.0,0.9859719202262048,6.7,6.7,6.7
 2006-07-30T13:00:00,89125.09709384986,320850349.5378596,1871011198.2785504,7.727465428647796,5.6058679046855815,58.41104042586388,0.0,0.0,0.0,7.727465428647796,7.727465428647796,0.0,1.0,67793.14514620282,244055322.52633017,938267336.9070925,7.813982262849535,6.699999999999998,64.78235796492238,67793.14514620282,244055322.52633017,938267336.9070925,7.813982262849535,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9854556571275688,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T14:00:00,79707.83382836224,286948201.782104,1668462762.911045,7.612662398295382,5.720670935038002,58.411040425863895,0.0,0.0,0.0,7.612662398295382,7.612662398295382,0.0,1.0,57240.114180229335,206064411.0488256,836946819.47178,7.693597714438115,6.700000000000004,64.78235796492243,57240.114180229335,206064411.0488256,836946819.47178,7.693597714438115,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.9849393940289334,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-30T15:00:00,90066.0906661901,324237926.3982844,1902726822.712711,7.745450896236451,5.587882437096929,58.41104042586389,0.0,0.0,0.0,7.745450896236451,7.745450896236451,0.0,1.0,67753.70808212271,243913349.09564176,954153882.6903576,7.832834252461649,6.700000000000002,64.78235796492241,67753.70808212271,243913349.09564176,954153882.6903576,7.832834252461649,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9844231309302972,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T16:00:00,75924.31943388096,273327549.9619715,1544954092.3585882,7.542602079348485,5.790731253984895,58.41104042586388,0.0,0.0,0.0,7.542602079348485,7.542602079348485,0.0,1.0,56859.40138529188,204693844.9870508,774975572.4450048,7.6201107081985375,6.699999999999999,64.7823579649224,56859.40138529188,204693844.9870508,774975572.4450048,7.6201107081985375,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.983906867831661,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T17:00:00,88364.81754299354,318113343.1547767,1847945361.5487456,7.714374284682791,5.618959048650588,58.41104042586389,0.0,0.0,0.0,7.714374284682791,7.714374284682791,0.0,1.0,67520.61785152496,243074224.26549,926659313.1921391,7.800235155192517,6.7,64.78235796492241,67520.61785152496,243074224.26549,926659313.1921391,7.800235155192517,6.7,64.78235796492241,129.56471592984482,0.0,0.9833906047330252,6.7,6.7,6.7
 2006-07-30T18:00:00,70558.10797610301,254009188.7139709,1377683637.0050993,7.447724847836244,5.885608485497136,58.41104042586388,0.0,0.0,0.0,7.447724847836244,7.447724847836244,0.0,1.0,56042.856314100696,201754282.7307625,691073124.8171235,7.520599377075793,6.7,64.78235796492241,56042.856314100696,201754282.7307625,691073124.8171235,7.520599377075793,6.7,64.78235796492241,129.56471592984482,0.0,0.9828743416343892,6.7,6.7,6.7
 2006-07-30T19:00:00,77635.82476962889,279488969.17066395,1487716569.4883478,7.510067451916229,5.8232658814171545,58.41104042586392,0.0,0.0,0.0,7.510067451916229,7.510067451916229,0.0,1.0,66714.75006452535,240173100.2322912,746035185.9335561,7.585962434413997,6.700000000000004,64.78235796492243,66714.75006452535,240173100.2322912,746035185.9335561,7.585962434413997,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.9823580785357536,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-30T20:00:00,65468.57945102793,235686886.02370065,1243244463.909154,7.371470683681252,5.961862649652126,58.41104042586388,0.0,0.0,0.0,7.371470683681252,7.371470683681252,0.0,1.0,54901.79887761272,197646475.9594059,623648841.7208142,7.440629511756505,6.699999999999999,64.78235796492238,54901.79887761272,197646475.9594059,623648841.7208142,7.440629511756505,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9818418154371172,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T21:00:00,77070.31557278315,277453136.0620192,1513820831.26184,7.524870428309277,5.808462905024107,58.411040425863895,0.0,0.0,0.0,7.524870428309277,7.524870428309277,0.0,1.0,66163.21223792636,238187564.05653483,759116584.5377939,7.60148659455935,6.700000000000003,64.78235796492241,66163.21223792636,238187564.05653483,759116584.5377939,7.60148659455935,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9813255523384816,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T22:00:00,53258.88167726484,191731974.03815344,973240865.928731,7.218393866770956,6.114939466562426,58.41104042586389,0.0,0.0,0.0,7.218393866770956,7.218393866770956,0.0,1.0,42798.25986279896,154073735.50607625,488463711.1698518,7.280112589903801,6.699999999999999,64.78235796492238,42798.25986279896,154073735.50607625,488463711.1698518,7.280112589903801,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9808092892398456,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T23:00:00,69094.95203090993,248741827.3112758,1345096347.618229,7.429214268532305,5.9041190648010735,58.41104042586388,0.0,0.0,0.0,7.429214268532305,7.429214268532305,0.0,1.0,58441.48505564223,210389346.20031208,674649300.3577026,7.501188483277321,6.699999999999999,64.78235796492238,58441.48505564223,210389346.20031208,674649300.3577026,7.501188483277321,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9802930261412092,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T00:00:00,47904.07044074501,172454653.58668202,892197726.4661264,7.172452536182803,6.16088079715058,58.411040425863895,0.0,0.0,0.0,7.172452536182803,7.172452536182803,0.0,1.0,38620.73327049628,139034639.7737866,447892057.2165074,7.231924187579597,6.7,64.78235796492241,38620.73327049628,139034639.7737866,447892057.2165074,7.231924187579597,6.7,64.78235796492241,129.56471592984482,0.0,0.979776763042574,6.7,6.7,6.7
 2006-07-31T01:00:00,64602.55858122007,232569210.8923924,1278193526.170863,7.391288983893752,5.942044349439626,58.41104042586388,0.0,0.0,0.0,7.391288983893752,7.391288983893752,0.0,1.0,53976.66081564609,194315978.936326,641181888.7323818,7.461437372139699,6.699999999999999,64.78235796492238,53976.66081564609,194315978.936326,641181888.7323818,7.461437372139699,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9792604999439374,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T02:00:00,43846.786932162846,157848432.95578623,729375073.4520518,7.0801266927876005,6.253206640545781,58.411040425863895,0.0,0.0,0.0,7.0801266927876005,7.0801266927876005,0.0,1.0,33444.482646574506,120400137.5276682,366338799.1779648,7.135126245744132,6.7,64.78235796492241,33444.482646574506,120400137.5276682,366338799.1779648,7.135126245744132,6.7,64.78235796492241,129.56471592984482,0.0,0.9787442368453018,6.7,6.7,6.7
 2006-07-31T03:00:00,42622.23983760621,153440063.41538236,693217601.5666219,7.059624120183457,6.27370921314992,58.41104042586388,0.0,0.0,0.0,7.059624120183457,7.059624120183457,0.0,1.0,31825.44195048693,114571591.02175294,348226672.2168195,7.113628648390296,6.699999999999999,64.78235796492238,31825.44195048693,114571591.02175294,348226672.2168195,7.113628648390296,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9782279737466656,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T04:00:00,4751.1394390051255,17104101.98041846,51970482.452123344,11.937940242612736,11.879032669124229,19.47034680862129,0.0,0.0,0.0,11.937940242612736,11.937940242612736,0.0,1.0,3230.8978181714083,11631232.145417068,35364050.58822299,6.742028126495323,6.700000000000002,64.78235796492241,3230.8978181714083,11631232.145417068,35364050.58822299,6.742028126495323,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.97771171064803,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T05:00:00,87759.5720357852,315934459.3288267,1826311440.0639348,7.702039657701086,5.631293675632295,58.411040425863895,0.0,0.0,0.0,7.702039657701086,7.702039657701086,0.0,1.0,76226.74155548403,274416269.59974253,915599389.2284396,7.787280103204609,6.7,64.78235796492241,76226.74155548403,274416269.59974253,915599389.2284396,7.787280103204609,6.7,64.78235796492241,129.56471592984482,0.0,0.977195447549394,6.7,6.7,6.7
 2006-07-31T06:00:00,130500.62560354744,469802252.17277074,3288950482.1494846,8.531755651975303,4.8015776813580775,58.411040425863895,0.0,0.0,0.0,8.531755651975303,8.531755651975303,0.0,1.0,83013.09662104327,298847147.83575577,1649403100.1515074,8.65735679687344,6.7,64.78235796492241,83013.09662104327,298847147.83575577,1649403100.1515074,8.65735679687344,6.7,64.78235796492241,129.56471592984482,0.0,0.976679184450758,6.7,6.7,6.7
 2006-07-31T07:00:00,168399.81638029878,606239338.9690756,4332347694.719181,9.123949595228062,4.20938373810532,58.411040425863895,0.0,0.0,0.0,9.123949595228062,9.123949595228062,0.0,1.0,98068.40605799528,353046261.808783,2173992758.753958,9.278594919381527,6.7,64.78235796492241,98068.40605799528,353046261.808783,2173992758.753958,9.278594919381527,6.7,64.78235796492241,129.56471592984482,0.0,0.9761629213521218,6.7,6.7,6.7
 2006-07-31T08:00:00,173973.84463520933,626305840.6867536,4405001496.595034,9.211756019598417,4.214629151182755,58.411040425863895,7560.546534888844,27217967.52559984,82015095.44642028,9.211756019598417,9.118704182150625,19.470346808621297,1.0,101641.75698236292,365910325.13650656,2251829236.6284285,9.370715610795664,6.7,64.78235796492241,101641.75698236292,365910325.13650656,2251829236.6284285,9.370715610795664,6.7,64.78235796492241,129.56471592984482,0.0,0.975646658253486,6.7,6.7,6.7
 2006-07-31T09:00:00,182486.56869738208,656951647.3105755,4575362412.544266,9.26188340866526,4.071449924668118,58.411040425863895,0.0,0.0,0.0,9.26188340866526,9.26188340866526,0.0,1.0,103838.9197135478,373820110.96877205,2296250181.404808,9.4233572681264,6.7,64.78235796492241,103838.9197135478,373820110.96877205,2296250181.404808,9.4233572681264,6.7,64.78235796492241,129.56471592984482,0.0,0.97513039515485,6.7,6.7,6.7
 2006-07-31T10:00:00,193672.6802111131,697221648.7600071,4844943584.230727,9.41493306076863,3.918400272564751,58.411040425863895,0.0,0.0,0.0,9.41493306076863,9.41493306076863,0.0,1.0,108104.92872039444,389177743.39342,2431885798.668564,9.5838665198103,6.7,64.78235796492241,108104.92872039444,389177743.39342,2431885798.668564,9.5838665198103,6.7,64.78235796492241,129.56471592984482,0.0,0.9746141320562142,6.7,6.7,6.7
 2006-07-31T11:00:00,183578.58213365448,660882895.6811562,4592907486.354473,9.27184215055387,4.06149118277951,58.411040425863895,0.0,0.0,0.0,9.27184215055387,9.27184215055387,0.0,1.0,104279.70921328664,375406953.1678319,2305043436.974062,9.433768534459508,6.7,64.78235796492241,104279.70921328664,375406953.1678319,2305043436.974062,9.433768534459508,6.7,64.78235796492241,129.56471592984482,0.0,0.974097868957578,6.7,6.7,6.7
 2006-07-31T12:00:00,197977.7302636045,712719828.9489762,4950830589.323179,9.523155605838268,3.906293103062239,58.411040425863895,7966.360693105627,28678898.495180257,84717489.41612123,9.523155605838268,9.42704023027114,48.675867021553245,1.0,110998.75099894662,399595503.5962079,2527886702.7758994,9.697446196650397,6.7,64.78235796492241,110998.75099894662,399595503.5962079,2527886702.7758994,9.697446196650397,6.7,64.78235796492241,129.56471592984482,0.0,0.9735816058589424,6.7,6.7,6.7
 2006-07-31T13:00:00,199236.1379061556,717250096.4621601,4953150270.485925,9.672294017997222,4.052519887161124,58.411040425863895,32636.25910993657,117490532.79577164,345042104.75804794,9.672294017997222,9.280813446172257,58.411040425863895,1.0,115486.0279129815,415749700.48673344,2660175201.099935,9.853925734216386,6.7,64.78235796492241,115486.0279129815,415749700.48673344,2660175201.099935,9.853925734216386,6.7,64.78235796492241,129.56471592984482,0.0,0.973065342760306,6.7,6.7,6.7
 2006-07-31T14:00:00,199074.57645598592,716668475.2415495,4953150270.485925,9.679318932204009,4.059531615598277,58.411040425863895,33776.38489532103,121594985.62315568,357413386.6342682,9.679318932204009,9.273801717735102,58.411040425863895,1.0,115600.9248972748,416163329.6301893,2666382576.4887314,9.861268131021385,6.7,64.78235796492241,115600.9248972748,416163329.6301893,2666382576.4887314,9.861268131021385,6.7,64.78235796492241,129.56471592984482,0.0,0.9725490796616704,6.7,6.7,6.7
 2006-07-31T15:00:00,196575.44464412527,707671600.7188509,4953150270.485925,9.68450632083974,4.064709269677311,58.411040425863895,34281.772188800016,123414379.87968008,366548184.4754485,9.68450632083974,9.268624063656068,58.411040425863895,1.0,114625.52191218112,412651878.883852,2671003546.779254,9.866733247015782,6.7,64.78235796492241,114625.52191218112,412651878.883852,2671003546.779254,9.866733247015782,6.7,64.78235796492241,129.56471592984482,0.0,0.9720328165630342,6.7,6.7,6.7
 2006-07-31T16:00:00,163071.40780181988,587057068.0865517,4080548496.138994,8.980999056620222,4.352334276713157,58.411040425863895,0.0,0.0,0.0,8.980999056620222,8.980999056620222,0.0,1.0,96346.3805824524,346846970.0968285,2047303817.397542,9.12866343479282,6.7,64.78235796492241,96346.3805824524,346846970.0968285,2047303817.397542,9.12866343479282,6.7,64.78235796492241,129.56471592984482,0.0,0.9715165534643984,6.7,6.7,6.7
 2006-07-31T17:00:00,141331.8016199929,508794485.8319743,3460618942.6519465,8.629169407285477,4.704163926047903,58.411040425863895,0.0,0.0,0.0,8.629169407285477,8.629169407285477,0.0,1.0,87811.84033257277,316122625.197262,1735703598.141509,8.75960531445238,6.7,64.78235796492241,87811.84033257277,316122625.197262,1735703598.141509,8.75960531445238,6.7,64.78235796492241,129.56471592984482,0.0,0.9710002903657624,6.7,6.7,6.7
 2006-07-31T18:00:00,129149.89858702448,464939634.9132881,3100215779.593912,8.424664997285042,4.908668336048337,58.411040425863895,0.0,0.0,0.0,8.424664997285042,8.424664997285042,0.0,1.0,82921.80218054236,298518487.84995246,1554689075.6309292,8.545121206830542,6.7,64.78235796492241,82921.80218054236,298518487.84995246,1554689075.6309292,8.545121206830542,6.7,64.78235796492241,129.56471592984482,0.0,0.9704840272671266,6.7,6.7,6.7
 2006-07-31T19:00:00,122973.5355179669,442704727.8646809,2905346135.758915,8.314101812163528,5.019231521169853,58.411040425863895,0.0,0.0,0.0,8.314101812163528,8.314101812163528,0.0,1.0,80435.93548493482,289569367.7457653,1456841392.1283877,8.429150571776537,6.7,64.78235796492241,80435.93548493482,289569367.7457653,1456841392.1283877,8.429150571776537,6.7,64.78235796492241,129.56471592984482,0.0,0.9699677641684904,6.7,6.7,6.7
 2006-07-31T20:00:00,120045.29657979176,432163067.6872503,2823172709.935652,8.267481432506294,5.065851900827087,58.411040425863895,0.0,0.0,0.0,8.267481432506294,8.267481432506294,0.0,1.0,79233.97257707619,285242301.2774743,1415597929.7322042,8.380262062269557,6.7,64.78235796492241,79233.97257707619,285242301.2774743,1415597929.7322042,8.380262062269557,6.7,64.78235796492241,129.56471592984482,0.0,0.9694515010698548,6.7,6.7,6.7
 2006-07-31T21:00:00,72766.3731475536,261958943.33119303,1472061084.2261314,9.190003715857054,7.520795911589409,45.89438890603592,994.7899373247396,3581243.774369062,10742127.454944031,9.190003715857054,9.177815604876162,1.3907390577586642,1.0,60237.349597711145,216854458.5517601,746482383.4025387,7.586284692056298,6.700000000000002,64.78235796492241,60237.349597711145,216854458.5517601,746482383.4025387,7.586284692056298,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9689352379712188,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T22:00:00,61854.84841551131,222677454.2958407,1246696849.1475456,9.989717347826504,8.576138582352097,38.940693617242594,0.0,0.0,0.0,9.989717347826504,9.989717347826504,0.0,1.0,52768.938836764486,189968179.8123521,629513691.0092077,7.447526101874353,6.700000000000002,64.78235796492241,52768.938836764486,189968179.8123521,629513691.0092077,7.447526101874353,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.968418974872583,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T23:00:00,76621.55345375683,275837592.4335246,1567567164.5271754,8.865177412630489,7.087780475503025,48.675867021553245,0.0,0.0,0.0,8.865177412630489,8.865177412630489,0.0,1.0,64987.88007801608,233956368.28085792,788132844.5938363,7.6358820825695375,6.700000000000002,64.78235796492241,64987.88007801608,233956368.28085792,788132844.5938363,7.6358820825695375,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9679027117739468,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T00:00:00,59633.49832252248,214680593.9610809,1222370268.953603,9.97842020071531,8.592444093312848,38.940693617242594,0.0,0.0,0.0,9.97842020071531,9.97842020071531,0.0,1.0,51820.29419531614,186553059.1031381,617292475.7364919,7.433039185367615,6.700000000000002,64.78235796492241,51820.29419531614,186553059.1031381,617292475.7364919,7.433039185367615,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9673864486753112,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T01:00:00,62996.44768909377,226787211.6807376,1235228703.621338,8.676224452488754,7.275627340246562,48.675867021553245,0.0,0.0,0.0,8.676224452488754,8.676224452488754,0.0,1.0,49258.948257362565,177332213.72650522,621792675.557501,7.438328129473832,6.7,64.78235796492241,49258.948257362565,177332213.72650522,621792675.557501,7.438328129473832,6.7,64.78235796492241,129.56471592984482,0.0,0.966870185576675,6.7,6.7,6.7
 2006-08-01T02:00:00,53128.66941604248,191263209.89775288,1061743421.1199667,9.886792434569562,8.682919365966836,38.9406936172426,0.0,0.0,0.0,9.886792434569562,9.886792434569562,0.0,1.0,43921.90365788565,158118853.16838834,536922964.5092279,7.33757167683182,6.700000000000003,64.78235796492241,43921.90365788565,158118853.16838834,536922964.5092279,7.33757167683182,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9663539224780392,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-01T03:00:00,58619.16398675201,211028990.3523073,1128083943.615629,8.615009136156758,7.33593225311957,48.675867021553245,0.0,0.0,0.0,8.615009136156758,8.615009136156758,0.0,1.0,46277.9972458506,166600790.0850622,568095336.6284759,7.3746071701948255,6.7,64.78235796492241,46277.9972458506,166600790.0850622,568095336.6284759,7.3746071701948255,6.7,64.78235796492241,129.56471592984482,0.0,0.9658376593794032,6.7,6.7,6.7
 2006-08-01T04:00:00,28259.61006782904,101734596.24418455,548344731.7970983,12.202770922069211,11.58105566990548,19.47034680862129,0.0,0.0,0.0,12.202770922069211,12.202770922069211,0.0,1.0,25426.00907824713,91533632.68168974,283856635.15536296,7.037116314744726,6.7,64.78235796492241,25426.00907824713,91533632.68168974,283856635.15536296,7.037116314744726,6.7,64.78235796492241,129.56471592984482,0.0,0.9653213962807672,6.7,6.7,6.7
 2006-08-01T05:00:00,92936.24957568671,334570498.4724722,1950073131.2947035,7.7806832335983005,5.569504149364618,58.411040425863895,1353.061236931601,4871020.452953764,14853515.651712283,7.7806832335983005,7.763829183968766,1.081685933812294,1.0,77926.01627353016,280533658.5847085,985187712.6199204,7.869763616818642,6.7,64.78235796492241,77926.01627353016,280533658.5847085,985187712.6199204,7.869763616818642,6.7,64.78235796492241,129.56471592984482,0.0,0.9648051331821308,6.7,6.7,6.7
 2006-08-01T06:00:00,150047.8443835529,540172239.7807904,3823609761.1662064,8.835167463701046,4.498165869632334,58.411040425863895,0.0,0.0,0.0,8.835167463701046,8.835167463701046,0.0,1.0,90983.99115186407,327542368.1467107,1918038036.6098363,8.975588844874167,6.7,64.78235796492241,90983.99115186407,327542368.1467107,1918038036.6098363,8.975588844874167,6.7,64.78235796492241,129.56471592984482,0.0,0.9642888700834952,6.7,6.7,6.7
 2006-08-01T07:00:00,158952.2787913001,572228203.6486804,4049135048.449136,8.963176587510004,4.370156745823377,58.411040425863895,0.0,0.0,0.0,8.963176587510004,8.963176587510004,0.0,1.0,94527.10773846864,340297587.8584871,2031626354.5333369,9.11008071432988,6.7,64.78235796492241,94527.10773846864,340297587.8584871,2031626354.5333369,9.11008071432988,6.7,64.78235796492241,129.56471592984482,0.0,0.9637726069848592,6.7,6.7,6.7
 2006-08-01T08:00:00,177964.68665692955,640672871.9649464,4545584466.900575,9.24497891670061,4.088354416632771,58.411040425863895,0.0,0.0,0.0,9.24497891670061,9.24497891670061,0.0,1.0,101935.05375762309,366966193.5274432,2281245791.297493,9.405597753771636,6.7,64.78235796492241,101935.05375762309,366966193.5274432,2281245791.297493,9.405597753771636,6.7,64.78235796492241,129.56471592984482,0.0,0.9632563438862232,6.7,6.7,6.7
 2006-08-01T09:00:00,194855.9132791143,701481287.8048114,4933180714.708593,9.537970540130273,3.9411038116774617,58.411040425863895,11987.143970928184,43153718.29534146,128455866.74496378,9.537970540130273,9.39222952165592,38.940693617242594,1.0,110361.30373656338,397300693.45162815,2541066049.989108,9.713033037949858,6.7,64.78235796492241,110361.30373656338,397300693.45162815,2541066049.989108,9.713033037949858,6.7,64.78235796492241,129.56471592984482,0.0,0.9627400807875872,6.7,6.7,6.7
 2006-08-01T10:00:00,196656.3749391894,707962949.7810818,4953150270.485925,9.693837001221418,4.074022432837085,58.411040425863895,35822.94436790918,128962599.72447304,382979280.2359352,9.693837001221418,9.259310900496294,58.411040425863895,1.0,114909.59615214988,413674546.1477395,2679269319.800849,9.876509083779878,6.7,64.78235796492241,114909.59615214988,413674546.1477395,2679269319.800849,9.876509083779878,6.7,64.78235796492241,129.56471592984482,0.0,0.9622238176889514,6.7,6.7,6.7
 2006-08-01T11:00:00,190449.21387629435,685617169.9546597,4818104658.129406,9.399694605768778,3.933638727564603,58.411040425863895,0.0,0.0,0.0,9.399694605768778,9.399694605768778,0.0,1.0,106794.98730404192,384461954.2945509,2418416766.5705523,9.567930439422131,6.7,64.78235796492241,106794.98730404192,384461954.2945509,2418416766.5705523,9.567930439422131,6.7,64.78235796492241,129.56471592984482,0.0,0.9617075545903154,6.7,6.7,6.7
 2006-08-01T12:00:00,195646.7256858869,704328212.4691929,4953150270.485925,9.683871961970194,4.064076098064463,58.411040425863895,34038.07805892455,122537081.01212838,365430353.7213779,9.683871961970194,9.269257235268917,58.411040425863895,1.0,114192.44001352791,411092784.0487006,2670491393.1413264,9.866126498453088,6.7,64.78235796492241,114192.44001352791,411092784.0487006,2670491393.1413264,9.866126498453088,6.7,64.78235796492241,129.56471592984482,0.0,0.9611912914916796,6.7,6.7,6.7
 2006-08-01T13:00:00,195995.4777168916,705583719.7808096,4953150270.485925,9.820504974387177,4.200452633274092,58.411040425863895,56617.56107830623,203823219.8819024,606026609.7248663,9.820504974387177,9.132880700059289,58.411040425863895,1.0,118007.78700137594,424828033.20495343,2791709554.714216,10.00947508874058,6.7,64.78235796492241,118007.78700137594,424828033.20495343,2791709554.714216,10.00947508874058,6.7,64.78235796492241,129.56471592984482,0.0,0.9606750283930436,6.7,6.7,6.7
 2006-08-01T14:00:00,196330.98804002625,706791556.9440944,4953150270.485925,9.955767630117249,4.335461347406149,58.411040425863895,74978.88687032722,269923992.733178,844188472.812651,9.955767630117249,8.997871985927231,58.411040425863895,1.0,121852.14639800967,438667727.03283495,2911784056.159356,10.151440503052068,6.7,64.78235796492241,121852.14639800967,438667727.03283495,2911784056.159356,10.151440503052068,6.7,64.78235796492241,129.56471592984482,0.0,0.9601587652944076,6.7,6.7,6.7
 2006-08-01T15:00:00,196137.23702078444,706094053.2748241,4953150270.485925,9.99666970712626,4.376286673773534,58.411040425863895,76098.2951335214,273953862.48067707,916202527.500831,9.99666970712626,8.957046659559845,58.411040425863895,1.0,122878.18105053884,442361451.7819399,2948099492.0882025,10.194371119282286,6.7,64.78235796492241,122878.18105053884,442361451.7819399,2948099492.0882025,10.194371119282286,6.7,64.78235796492241,129.56471592984482,0.0,0.9596425021957716,6.7,6.7,6.7
 2006-08-01T16:00:00,179818.2381138046,647345657.2096965,4536101843.147645,9.23959457220206,4.093738761131321,58.411040425863895,0.0,0.0,0.0,9.23959457220206,9.23959457220206,0.0,1.0,102770.0334925544,369972120.5731959,2276491845.0930414,9.399973906848055,6.7,64.78235796492241,102770.0334925544,369972120.5731959,2276491845.0930414,9.399973906848055,6.7,64.78235796492241,129.56471592984482,0.0,0.9591262390971356,6.7,6.7,6.7
 2006-08-01T17:00:00,153614.38152650994,553011773.4954358,3818570381.984115,8.832310084486778,4.501023248846603,58.411040425863895,0.0,0.0,0.0,8.832310084486778,8.832310084486778,0.0,1.0,92646.8601450182,333528696.52206546,1915580933.4966104,8.97267203313423,6.7,64.78235796492241,92646.8601450182,333528696.52206546,1915580933.4966104,8.97267203313423,6.7,64.78235796492241,129.56471592984482,0.0,0.9586099759984996,6.7,6.7,6.7
 2006-08-01T18:00:00,130438.08666661812,469577111.9998252,3162116800.6108885,8.459789732917697,4.873543600415682,58.411040425863895,0.0,0.0,0.0,8.459789732917697,8.459789732917697,0.0,1.0,83368.30833426358,300125910.0033489,1585795989.6120503,8.581979526372068,6.7,64.78235796492241,83368.30833426358,300125910.0033489,1585795989.6120503,8.581979526372068,6.7,64.78235796492241,129.56471592984482,0.0,0.9580937128998638,6.7,6.7,6.7
 2006-08-01T19:00:00,120662.24032583644,434384065.1730112,2867251458.0945296,8.292489019147594,5.040844314185786,58.411040425863895,0.0,0.0,0.0,8.292489019147594,8.292489019147594,0.0,1.0,79398.73332832422,285835439.9819672,1437717709.2681918,8.406482350800914,6.7,64.78235796492241,79398.73332832422,285835439.9819672,1437717709.2681918,8.406482350800914,6.7,64.78235796492241,129.56471592984482,0.0,0.9575774498012278,6.7,6.7,6.7
 2006-08-01T20:00:00,118592.04236370038,426931352.5093215,2800635484.012858,8.254695415336135,5.078637917997245,58.411040425863895,0.0,0.0,0.0,8.254695415336135,8.254695415336135,0.0,1.0,78572.75468854712,282861916.87876964,1404289676.1493828,8.366857048354278,6.7,64.78235796492241,78572.75468854712,282861916.87876964,1404289676.1493828,8.366857048354278,6.7,64.78235796492241,129.56471592984482,0.0,0.957061186702592,6.7,6.7,6.7
 2006-08-01T21:00:00,77697.1216248502,279709637.8494609,1598243178.393412,9.081390626984271,7.26900980369092,47.4589703460144,3121.686975762104,11238073.112743588,64965489.30352119,9.081390626984271,9.007660394212056,2.8394255762572698,1.0,63787.62121098893,229635436.35956025,836751233.7754033,7.693259397366872,6.699999999999999,64.78235796492238,63787.62121098893,229635436.35956025,836751233.7754033,7.693259397366872,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9565449236039556,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-01T22:00:00,63166.98150388736,227401133.4139944,1312164370.7269862,10.053195825940236,8.565270419860289,38.9406936172426,2243.8008129467594,8077682.926608328,43412081.66096811,10.053195825940236,10.003930567525115,1.6225289007184427,1.0,53571.18025288151,192856248.91037345,684285246.6640344,7.512358698508224,6.700000000000002,64.78235796492241,53571.18025288151,192856248.91037345,684285246.6640344,7.512358698508224,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.95602866050532,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T23:00:00,79537.4892087344,286334961.151444,1671928850.5878472,8.934506187405814,7.038643446672251,48.67586702155322,1805.5301313520467,6499908.472867368,19682736.61203277,8.934506187405814,8.91217289321745,1.6225289007184411,1.0,66207.87621633081,238348354.37879097,850475173.5362462,7.7097188992223025,6.699999999999999,64.78235796492238,66207.87621633081,238348354.37879097,850475173.5362462,7.7097188992223025,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9555123974066836,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T00:00:00,60868.64657720362,219127127.67793292,1257947349.0140955,9.998129382377597,8.571791508137105,38.9406936172426,0.0,0.0,0.0,9.998129382377597,9.998129382377597,0.0,1.0,52093.70030290168,187537321.09044603,635135233.0882509,7.454198107510965,6.700000000000002,64.78235796492241,52093.70030290168,187537321.09044603,635135233.0882509,7.454198107510965,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9549961343080482,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T01:00:00,75178.04115963598,270640948.1746896,1537106333.025756,8.848349486733463,7.105503437288042,48.67586702155322,0.0,0.0,0.0,8.848349486733463,8.848349486733463,0.0,1.0,64658.47431544214,232770507.5355917,772849795.6941938,7.617750220719921,6.699999999999999,64.78235796492238,64658.47431544214,232770507.5355917,772849795.6941938,7.617750220719921,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9544798712094118,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T02:00:00,59502.98537684962,214210747.35665864,1209685817.6730251,9.97034914389794,8.59875966786578,38.940693617242594,0.0,0.0,0.0,9.97034914389794,9.97034914389794,0.0,1.0,51935.65334098413,186968352.0275429,610843492.1369627,7.425386808263672,6.7,64.78235796492241,51935.65334098413,186968352.0275429,610843492.1369627,7.425386808263672,6.7,64.78235796492241,129.56471592984482,0.0,0.9539636081107762,6.7,6.7,6.7
 2006-08-02T03:00:00,69376.7042573642,249756135.32651103,1384735514.8319075,8.761130252218623,7.191038877339225,48.675867021553245,0.0,0.0,0.0,8.761130252218623,8.761130252218623,0.0,1.0,57436.63646326287,206771891.26774627,696601330.0484372,7.5271926432854706,6.700000000000002,64.78235796492241,57436.63646326287,206771891.26774627,696601330.0484372,7.5271926432854706,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9534473450121403,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T04:00:00,14428.543613519876,51942757.00867156,288135872.08115005,13.390957096521566,13.064263244896557,9.735173404310643,0.0,0.0,0.0,13.390957096521566,13.390957096521566,0.0,1.0,13883.244839313882,49979681.42152999,155628360.24821526,6.88482877103672,6.700000000000002,64.78235796492241,13883.244839313882,49979681.42152999,155628360.24821526,6.88482877103672,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9529310819135044,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T05:00:00,93204.31553107024,335535535.9118529,1950983861.6876247,7.77962633524876,5.567395020067193,58.411040425863895,1096.562743463462,3947625.8764684633,12063466.801588943,7.77962633524876,7.765938313266186,0.9735173404310647,1.0,78263.92029207107,281750113.05145586,984291100.165246,7.868677090365378,6.7,64.78235796492241,78263.92029207107,281750113.05145586,984291100.165246,7.868677090365378,6.7,64.78235796492241,129.56471592984482,0.0,0.9524148188148684,6.7,6.7,6.7
 2006-08-02T06:00:00,152657.90639463952,549568463.0207024,3892001043.873469,8.873982717060077,4.459350616273304,58.411040425863895,0.0,0.0,0.0,8.873982717060077,8.873982717060077,0.0,1.0,92031.87816249944,331314761.384998,1952419138.998016,9.016307100115434,6.7,64.78235796492241,92031.87816249944,331314761.384998,1952419138.998016,9.016307100115434,6.7,64.78235796492241,129.56471592984482,0.0,0.9518985557162324,6.7,6.7,6.7
 2006-08-02T07:00:00,169607.5392067758,610587141.1443928,4348857588.340241,9.140604558929658,4.207296480747526,58.411040425863895,1171.6103205829677,4217797.154098684,12840287.6330849,9.140604558929658,9.126036852585855,9.735173404310649,1.0,98807.61608227847,355707417.8962025,2188797067.7476954,9.296134687397664,6.7,64.78235796492241,98807.61608227847,355707417.8962025,2188797067.7476954,9.296134687397664,6.7,64.78235796492241,129.56471592984482,0.0,0.9513822926175964,6.7,6.7,6.7
 2006-08-02T08:00:00,186781.09156783475,672411929.6442051,4759700665.302834,9.376718040188708,3.9769541588878834,58.411040425863895,1663.371465083631,5988137.274301072,17927086.302441075,9.376718040188708,9.356379174445497,19.470346808621297,1.0,105585.10282622695,380106370.17441714,2398060545.4664874,9.54383244898497,6.7,64.78235796492241,105585.10282622695,380106370.17441714,2398060545.4664874,9.54383244898497,6.7,64.78235796492241,129.56471592984482,0.0,0.9508660295189604,6.7,6.7,6.7
 2006-08-02T09:00:00,196571.0916403227,707655929.9051617,4953150270.485925,9.68495253034579,4.065154631230291,58.411040425863895,34379.11482931565,123764813.38553634,367331671.86567855,9.68495253034579,9.268178702103087,58.411040425863895,1.0,114647.1526614002,412729749.5810408,2671446044.8834763,9.867253275984266,6.7,64.78235796492241,114647.1526614002,412729749.5810408,2671446044.8834763,9.867253275984266,6.7,64.78235796492241,129.56471592984482,0.0,0.9503497664203244,6.7,6.7,6.7
 2006-08-02T10:00:00,197485.5388360692,710947939.8098488,4953150270.485925,9.821937656307574,4.201882620326401,58.411040425863895,57221.52503176469,205997490.11435288,608550012.9452,9.821937656307574,9.13145071300698,58.411040425863895,1.0,165712.62613176627,596565454.0743586,4081150640.186042,5.9092729508512365,1.053683913815633,64.78235796492241,165712.62613176627,596565454.0743586,4081150640.186042,5.9092729508512365,1.053683913815633,64.78235796492241,129.56471592984482,0.0,0.926352272461006,2.803683913815633,2.355909523522456,2.355909523522456
 2006-08-02T11:00:00,197744.1530653617,711878951.0353023,4953150270.485925,9.583129753234129,3.9635229872955695,58.411040425863895,17644.423735616645,63519925.448219925,188020794.6259101,9.583129753234129,9.36981034603781,58.411040425863895,1.0,132004.519805884,475216271.3011824,3186905926.6906023,0.0074459699799567,-3.8,64.78235796492241,132004.519805884,475216271.3011824,3186905926.6906023,0.0074459699799567,-3.8,64.78235796492241,129.56471592984482,0.0,0.9498591371832292,-3.8,-3.090268680528307,-3.090268680528307
 2006-08-02T12:00:00,197265.17754332148,710154639.1559572,4953150270.485925,9.833349154852026,4.21327269776561,58.411040425863895,59058.95010124961,212612220.3644986,628643474.7707732,9.833349154852026,9.120060635567771,58.411040425863895,1.0,129992.9308746617,467974551.1487821,3135417916.017175,-0.0538762778157949,-3.8,64.78235796492241,129992.9308746617,467974551.1487821,3135417916.017175,-0.0538762778157949,-3.8,64.78235796492241,129.56471592984482,0.0,0.9838904255361663,-3.8,-3.40370132123884,-3.40370132123884
 2006-08-02T13:00:00,195513.1232225744,703847243.6012677,4953150270.485925,9.893548431464067,4.273358959640303,58.411040425863895,68542.8623558313,246754304.48099265,734640193.8558099,9.893548431464067,9.059974373693075,58.411040425863895,1.0,63136.25447505061,227290516.11018223,1521913022.3378909,1.1910003846270831,-0.6275119829626085,32.3911789824612,63136.25447505061,227290516.11018223,1521913022.3378909,1.1910003846270831,-0.6275119829626085,32.3911789824612,129.56471592984482,0.0,0.99920626370286,-2.173523761593984,-2.055899366758258,-2.055899366758258
 2006-08-02T14:00:00,194481.88030852293,700134769.1106825,4953150270.485925,9.95258246019712,4.332282156044746,58.411040425863895,75144.68447955967,270520864.1264148,838580784.1915488,9.95258246019712,9.001051177288632,58.411040425863895,1.0,113512.96906370376,408646688.6293336,2647875984.012485,9.839074052322728,6.7,64.78235796492241,113512.96906370376,408646688.6293336,2647875984.012485,9.839074052322728,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.4960117786313765,6.4960117786313765,6.4960117786313765
 2006-08-02T15:00:00,194369.7791254712,699731204.8516961,4953150270.485925,10.016755986111322,4.396339844461874,58.411040425863895,75900.93418438722,273243363.063794,951571111.5335336,10.016755986111322,8.936993488871506,58.411040425863895,1.0,122536.8490135127,441132656.4486457,2965960293.463187,10.215483927903838,6.7,64.78235796492241,122536.8490135127,441132656.4486457,2965960293.463187,10.215483927903838,6.7,64.78235796492241,129.56471592984482,0.0,0.999973086268929,6.7,6.7,6.7
 2006-08-02T16:00:00,177005.2639171919,637218950.1018909,4494954903.726469,9.216236209619623,4.117097123713757,58.411040425863895,0.0,0.0,0.0,9.216236209619623,9.216236209619623,0.0,1.0,101627.17090125168,365857815.24450606,2255799048.8875275,9.375481194499104,6.7,64.78235796492241,101627.17090125168,365857815.24450606,2255799048.8875275,9.375481194499104,6.7,64.78235796492241,129.56471592984482,0.0,0.9995750834076964,6.7,6.7,6.7
 2006-08-02T17:00:00,151780.4028041415,546409450.0949093,3794295037.159227,8.818531272077367,4.514802061256012,58.411040425863895,0.0,0.0,0.0,8.818531272077367,8.818531272077367,0.0,1.0,91869.32896142476,330729584.26112914,1903378677.9996583,8.958224199886017,6.7,64.78235796492241,91869.32896142476,330729584.26112914,1903378677.9996583,8.958224199886017,6.7,64.78235796492241,129.56471592984482,0.0,0.9990588203090603,6.7,6.7,6.7
 2006-08-02T18:00:00,141353.32873414972,508871983.44293904,3469197118.644683,8.634035646335878,4.699297686997502,58.411040425863895,0.0,0.0,0.0,8.634035646335878,8.634035646335878,0.0,1.0,87809.9822635043,316115936.1486155,1740018301.2888615,8.764721046965258,6.7,64.78235796492241,87809.9822635043,316115936.1486155,1740018301.2888615,8.764721046965258,6.7,64.78235796492241,129.56471592984482,0.0,0.9985425572104244,6.7,6.7,6.7
 2006-08-02T19:00:00,132333.66400812063,476401190.4292344,3185424525.985444,8.473012690783465,4.860320642549916,58.411040425863895,0.0,0.0,0.0,8.473012690783465,8.473012690783465,0.0,1.0,84234.5240352362,303244286.5268503,1597478174.257054,8.595828387680298,6.7,64.78235796492241,84234.5240352362,303244286.5268503,1597478174.257054,8.595828387680298,6.7,64.78235796492241,129.56471592984482,0.0,0.9980262941117886,6.7,6.7,6.7
 2006-08-02T20:00:00,126744.53957844124,456280342.4823885,3062316862.874093,8.403173118428578,4.930160214904802,58.411040425863895,0.0,0.0,0.0,8.403173118428578,8.403173118428578,0.0,1.0,81814.75878694469,294533131.63300085,1535680636.6170793,8.52256453042063,6.7,64.78235796492241,81814.75878694469,294533131.63300085,1535680636.6170793,8.52256453042063,6.7,64.78235796492241,129.56471592984482,0.0,0.9975100310131526,6.7,6.7,6.7
 2006-08-02T21:00:00,77378.67314421052,278563223.319158,1613001444.059549,9.092871469671964,7.263747071859292,47.4589703460144,3297.9100305465504,11872476.109967597,68035632.39689468,9.092871469671964,9.015656887700288,2.8394255762572698,1.0,63445.08793937767,228402316.5817597,845700161.3669424,7.703868825223803,6.699999999999999,64.78235796492238,63445.08793937767,228402316.5817597,845700161.3669424,7.703868825223803,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9969937679145164,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T22:00:00,62557.81398342725,225208130.34033805,1297346508.4629948,10.048600296795092,8.577476965584319,38.9406936172426,2357.12401059905,8485646.438156573,48164280.89070962,10.048600296795092,9.993940587397374,1.6225289007184427,1.0,53453.90157530317,192434045.67109132,679260926.5456462,7.506384195574832,6.700000000000002,64.78235796492241,53453.90157530317,192434045.67109132,679260926.5456462,7.506384195574832,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9964775048158808,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T23:00:00,79423.91061851924,285926078.2266693,1650314091.528993,8.923518216141565,7.052162060950448,48.67586702155322,2048.5453174909367,7374763.142967372,22312165.36622662,8.923518216141565,8.898200948942405,1.6225289007184411,1.0,66500.9258891392,239403333.20090115,840975237.2512165,7.698432872015832,6.699999999999999,64.78235796492238,66500.9258891392,239403333.20090115,840975237.2512165,7.698432872015832,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9959612417172444,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T00:00:00,61587.95195365951,221716627.0331742,1256533757.441956,9.997149602838729,8.572407509854221,38.9406936172426,0.0,0.0,0.0,9.997149602838729,9.997149602838729,0.0,1.0,52607.04832280248,189385373.96208888,634437794.1579695,7.453360928155418,6.700000000000002,64.78235796492241,52607.04832280248,189385373.96208888,634437794.1579695,7.453360928155418,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9954449786186088,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T01:00:00,76696.38844837513,276106998.4141506,1573440491.170035,8.868295331497164,7.0842297399509535,48.67586702155322,0.0,0.0,0.0,8.868295331497164,8.868295331497164,0.0,1.0,65057.34363476964,234206437.0851708,791072233.8769343,7.639360827389087,6.699999999999999,64.78235796492238,65057.34363476964,234206437.0851708,791072233.8769343,7.639360827389087,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9949287155199724,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T02:00:00,60061.536035555655,216221529.7280003,1225363996.6644444,9.98023895677624,8.590866672700951,38.9406936172426,0.0,0.0,0.0,9.98023895677624,9.98023895677624,0.0,1.0,52012.84157969782,187246229.6869121,618787802.0268829,7.434812628256805,6.700000000000002,64.78235796492241,52012.84157969782,187246229.6869121,618787802.0268829,7.434812628256805,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.994412452421337,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T03:00:00,72026.90914781559,259296872.9321361,1444362251.761902,8.794822065879286,7.1571223429967326,48.675867021553245,0.0,0.0,0.0,8.794822065879286,8.794822065879286,0.0,1.0,59758.08728786509,215129114.2363143,726441524.190963,7.562626587408371,6.700000000000002,64.78235796492241,59758.08728786509,215129114.2363143,726441524.190963,7.562626587408371,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.993896189322701,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T04:00:00,59797.9077926676,215272468.0536033,1215122828.1952274,9.977297564687571,8.599539918624034,38.940693617242594,0.0,0.0,0.0,9.977297564687571,9.977297564687571,0.0,1.0,52012.949748325096,187246619.0939704,613659214.28278,7.428725966472353,6.7,64.78235796492241,52012.949748325096,187246619.0939704,613659214.28278,7.428725966472353,6.7,64.78235796492241,129.56471592984482,0.0,0.993379926224065,6.7,6.7,6.7
 2006-08-03T05:00:00,89008.6448623461,320431121.5044459,1802607100.461546,7.688598022799861,5.64473531053352,58.411040425863895,0.0,0.0,0.0,7.688598022799861,7.688598022799861,0.0,1.0,77317.43894695624,278342780.2090425,903711185.8431134,7.773170897424993,6.7,64.78235796492241,77317.43894695624,278342780.2090425,903711185.8431134,7.773170897424993,6.7,64.78235796492241,129.56471592984482,0.0,0.9928636631254292,6.7,6.7,6.7
 2006-08-03T06:00:00,155187.28147550562,558674213.3118203,3955851159.15482,8.910222094840234,4.423111238493148,58.411040425863895,0.0,0.0,0.0,8.910222094840234,8.910222094840234,0.0,1.0,93045.35248214974,334963268.9357391,1984508978.9215355,9.054308067824152,6.7,64.78235796492241,93045.35248214974,334963268.9357391,1984508978.9215355,9.054308067824152,6.7,64.78235796492241,129.56471592984482,0.0,0.9923474000267932,6.7,6.7,6.7
 2006-08-03T07:00:00,165800.0112452734,596880040.4829842,4247997793.407124,9.08281672200341,4.264006593380054,58.411040425863895,1085.8730493227488,3909142.977561896,11890374.848599778,9.08281672200341,9.069326739953326,12.98023120574753,1.0,97293.83372159093,350257801.3977274,2137527711.1746275,9.235430894198396,6.7,64.78235796492241,97293.83372159093,350257801.3977274,2137527711.1746275,9.235430894198396,6.7,64.78235796492241,129.56471592984482,0.0,0.9918311369281572,6.7,6.7,6.7
 2006-08-03T08:00:00,177066.39210014915,637439011.5605369,4562128073.59186,9.254371339996563,4.078961993336815,58.411040425863895,0.0,0.0,0.0,9.254371339996563,9.254371339996563,0.0,1.0,101498.7293888118,365395425.7997224,2289639966.250128,9.415531032685122,6.7,64.78235796492241,101498.7293888118,365395425.7997224,2289639966.250128,9.415531032685122,6.7,64.78235796492241,129.56471592984482,0.0,0.9913148738295212,6.7,6.7,6.7
 2006-08-03T09:00:00,191606.55832840363,689783609.9822533,4931107207.5210495,9.505570516111971,3.911117036781422,58.411040425863895,6743.28038575823,24275809.38872963,73469517.70457108,9.505570516111971,9.422216296551955,38.940693617242594,1.0,108130.35581139784,389269280.9210322,2512329891.775056,9.67904074495782,6.7,64.78235796492241,108130.35581139784,389269280.9210322,2512329891.775056,9.67904074495782,6.7,64.78235796492241,129.56471592984482,0.0,0.9907986107308852,6.7,6.7,6.7
 2006-08-03T10:00:00,194125.72610623832,698852613.982458,4953150270.485925,9.689486652681266,4.069680245157177,58.411040425863895,34748.58913496382,125094920.88586974,375317212.41466033,9.689486652681266,9.263653088176204,58.411040425863895,1.0,113649.530392477,409138309.41291714,2675456496.16774,9.871997953905764,6.7,64.78235796492241,113649.530392477,409138309.41291714,2675456496.16774,9.871997953905764,6.7,64.78235796492241,129.56471592984482,0.0,0.9902823476322492,6.7,6.7,6.7
 2006-08-03T11:00:00,194492.3482693775,700172453.769759,4938439980.841481,9.475944045282205,3.873227320533717,58.411040425863895,1293.9053845621413,4658059.384423709,13960116.5398716,9.475944045282205,9.460106012799663,29.205520212931944,1.0,108492.32711551066,390572377.6158384,2486024023.713483,9.647921430729792,6.7,64.78235796492241,108492.32711551066,390572377.6158384,2486024023.713483,9.647921430729792,6.7,64.78235796492241,129.56471592984482,0.0,0.9897660845336134,6.7,6.7,6.7
 2006-08-03T12:00:00,196630.4772320039,707869718.035214,4953150270.485925,9.790738904509244,4.170742433182321,58.411040425863895,51886.25051552069,186790501.85587448,553612283.4148932,9.790738904509244,9.16259090015106,58.411040425863895,1.0,117513.19349987856,423047496.5995628,2765290052.284784,9.97823297019887,6.7,64.78235796492241,117513.19349987856,423047496.5995628,2765290052.284784,9.97823297019887,6.7,64.78235796492241,129.56471592984482,0.0,0.9892498214349774,6.7,6.7,6.7
 2006-08-03T13:00:00,197138.6411705284,709699108.2139022,4953150270.485925,9.953014018595036,4.332712912437359,58.411040425863895,75535.49254454255,271927773.16035324,839340657.8506404,9.953014018595036,9.000620420896022,58.411040425863895,1.0,122170.03573564076,439812128.6483068,2909288073.929832,10.148490251323182,6.7,64.78235796492241,122170.03573564076,439812128.6483068,2909288073.929832,10.148490251323182,6.7,64.78235796492241,129.56471592984482,0.0,0.9887335583363416,6.7,6.7,6.7
 2006-08-03T14:00:00,196632.26804692243,707876164.9689207,4953150270.485925,9.97924005618512,4.358890695855343,58.411040425863895,76138.34458995417,274098040.523835,885516279.9967054,9.97924005618512,8.974442637478038,58.411040425863895,1.0,122645.69018287798,441524484.6583607,2932615575.528474,10.1760669009024,6.7,64.78235796492241,122645.69018287798,441524484.6583607,2932615575.528474,10.1760669009024,6.7,64.78235796492241,129.56471592984482,0.0,0.9882172952377056,6.7,6.7,6.7
 2006-08-03T15:00:00,196689.40598111696,708081861.532021,4953150270.485925,10.08019332375022,4.459674933970165,58.411040425863895,76240.65326227863,274466351.7442031,1063273425.582718,10.08019332375022,8.873658399363215,58.411040425863895,1.0,125473.66206115588,451705183.4201613,3022267760.74277,10.282039163184075,6.7,64.78235796492241,125473.66206115588,451705183.4201613,3022267760.74277,10.282039163184075,6.7,64.78235796492241,129.56471592984482,0.0,0.9877010321390696,6.7,6.7,6.7
