Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-03T16:00:00,184266.73968570007,663360262.8685203,4632095517.807497,9.294091910753876,4.039241422579504,58.411040425863895,0.0,0.0,0.0,9.294091910753876,9.294091910753876,0.0,1.0,104496.78570912316,376188428.55284345,2324773292.2338486,9.457112759623485,6.7,64.78235796492241,104496.78570912316,376188428.55284345,2324773292.2338486,9.457112759623485,6.7,64.78235796492241,129.56471592984482,0.0,0.9871847690404336,6.7,6.7,6.7
 2006-08-03T17:00:00,150241.01327568412,540867647.7924628,3727141025.5132113,8.780422180281498,4.552911153051883,58.411040425863895,0.0,0.0,0.0,8.780422180281498,8.780422180281498,0.0,1.0,91303.80162365903,328693685.84517264,1869647128.999118,8.918265261245095,6.7,64.78235796492241,91303.80162365903,328693685.84517264,1869647128.999118,8.918265261245095,6.7,64.78235796492241,129.56471592984482,0.0,0.9866685059417976,6.7,6.7,6.7
 2006-08-03T18:00:00,133198.33592937837,479514009.3457622,3231522474.9022684,8.499169058322435,4.834164275010945,58.411040425863895,0.0,0.0,0.0,8.499169058322435,8.499169058322435,0.0,1.0,84532.53129229536,304317112.6522632,1620606874.1001503,8.623236393586,6.7,64.78235796492241,84532.53129229536,304317112.6522632,1620606874.1001503,8.623236393586,6.7,64.78235796492241,129.56471592984482,0.0,0.9861522428431616,6.7,6.7,6.7
 2006-08-03T19:00:00,126497.59469056533,455391340.8860352,3026243318.535057,8.382694031437111,4.950639301896268,58.411040425863895,0.0,0.0,0.0,8.382694031437111,8.382694031437111,0.0,1.0,81827.13021127324,294577668.76058364,1517547207.510465,8.501103105258295,6.7,64.78235796492241,81827.13021127324,294577668.76058364,1517547207.510465,8.501103105258295,6.7,64.78235796492241,129.56471592984482,0.0,0.9856359797445258,6.7,6.7,6.7
 2006-08-03T20:00:00,147441.34907595333,530788856.6734319,3607611974.1773214,8.712650393645724,4.620682939687655,58.411040425863895,0.0,0.0,0.0,8.712650393645724,8.712650393645724,0.0,1.0,90055.75493096262,324200717.7514654,1809716693.7548857,8.847119026258927,6.7,64.78235796492241,90055.75493096262,324200717.7514654,1809716693.7548857,8.847119026258927,6.7,64.78235796492241,129.56471592984482,0.0,0.9851197166458898,6.7,6.7,6.7
 2006-08-03T21:00:00,78788.03657558464,283636931.67210484,1629959223.890499,9.104383564474736,7.2559949970551,47.4589703460144,3838.411510013873,13818281.43604996,72390062.49906571,9.104383564474736,9.022228779949584,2.8394255762572698,1.0,63159.91925738842,227375709.32659835,856442543.7311828,7.716575059905128,6.699999999999999,64.78235796492238,63159.91925738842,227375709.32659835,856442543.7311828,7.716575059905128,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9846034535472536,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T22:00:00,64612.70063897575,232605722.30031267,1343662475.8472643,10.063738434639804,8.540091297714431,38.9406936172426,2129.029927067699,7664507.737443711,38302794.911895856,10.063738434639804,10.020272639917176,1.6225289007184427,1.0,53859.84196481179,193895431.07332247,697511597.7494125,7.5280644506952035,6.700000000000002,64.78235796492241,53859.84196481179,193895431.07332247,697511597.7494125,7.5280644506952035,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.984087190448618,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T23:00:00,82007.87024095103,295228332.8674238,1728005417.4126008,8.96843634404488,7.008958658283096,48.67586702155322,2107.181072952698,7585851.862629713,23226628.14753619,8.96843634404488,8.942081285404075,1.6225289007184411,1.0,66803.51999640843,240492671.98707047,880379578.3532954,7.745183800900562,6.699999999999999,64.78235796492238,66803.51999640843,240492671.98707047,880379578.3532954,7.745183800900562,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9835709273499816,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T00:00:00,63165.00235526768,227394008.47896364,1310642780.5127902,10.028514064494438,8.542401347900977,38.9406936172426,0.0,0.0,0.0,10.028514064494438,10.028514064494438,0.0,1.0,52624.58772788752,189448515.82039505,661561117.6023393,7.485544939813933,6.700000000000002,64.78235796492241,52624.58772788752,189448515.82039505,661561117.6023393,7.485544939813933,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.983054664251346,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T01:00:00,77238.47791110881,278058520.4799918,1585794166.5585246,8.875199251461767,7.077125117573343,48.67586702155322,0.0,0.0,0.0,8.875199251461767,8.875199251461767,0.0,1.0,65110.23537096003,234396847.3354562,797263134.7818947,7.646710721778942,6.699999999999999,64.78235796492238,65110.23537096003,234396847.3354562,797263134.7818947,7.646710721778942,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9825384011527096,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T02:00:00,59856.43227335932,215483156.18409348,1200657566.8996336,9.967983247968943,8.606633815825763,38.9406936172426,0.0,0.0,0.0,9.967983247968943,9.967983247968943,0.0,1.0,52261.67915473218,188142044.95703572,606407725.6999204,7.420123616069509,6.700000000000002,64.78235796492241,52261.67915473218,188142044.95703572,606407725.6999204,7.420123616069509,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9820221380540742,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T03:00:00,71106.96381370243,255985069.72932875,1406714283.4078977,8.772888228247206,7.177852997791226,48.675867021553245,0.0,0.0,0.0,8.772888228247206,8.772888228247206,0.0,1.0,58263.27689414386,209747796.81891784,707636173.5415946,7.54026662502251,6.700000000000002,64.78235796492241,58263.27689414386,209747796.81891784,707636173.5415946,7.54026662502251,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9815058749554382,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T04:00:00,59755.21571213105,215118776.56367177,1205544641.5802972,9.969453161061578,8.602560995527526,38.940693617242594,0.0,0.0,0.0,9.969453161061578,9.969453161061578,0.0,1.0,52137.184713711154,187693864.9693601,608858010.5060375,7.423031354716294,6.7,64.78235796492241,52137.184713711154,187693864.9693601,608858010.5060375,7.423031354716294,6.7,64.78235796492241,129.56471592984482,0.0,0.9809896118568022,6.7,6.7,6.7
 2006-08-04T05:00:00,90850.93838748313,327063378.1949393,1853472106.4489324,7.717444369797801,5.615888963535579,58.411040425863895,0.0,0.0,0.0,7.717444369797801,7.717444369797801,0.0,1.0,77570.77003050076,279254772.1098028,929222259.6928104,7.803439986308564,6.7,64.78235796492241,77570.77003050076,279254772.1098028,929222259.6928104,7.803439986308564,6.7,64.78235796492241,129.56471592984482,0.0,0.9804733487581664,6.7,6.7,6.7
 2006-08-04T06:00:00,160447.2183194353,577609985.9499671,4090205553.773597,8.986480135049655,4.346853198283726,58.411040425863895,0.0,0.0,0.0,8.986480135049655,8.986480135049655,0.0,1.0,95133.90254856416,342482049.174831,2052043742.175657,9.13427646303612,6.7,64.78235796492241,95133.90254856416,342482049.174831,2052043742.175657,9.13427646303612,6.7,64.78235796492241,129.56471592984482,0.0,0.9799570856595304,6.7,6.7,6.7
 2006-08-04T07:00:00,174956.69886535406,629844115.9152747,4482266291.665149,9.227381760731824,4.142585164059436,58.411040425863895,2956.352845864671,10642870.245112814,32289467.524739053,9.227381760731824,9.190748169273943,19.470346808621297,1.0,101165.47436424524,364195707.7112829,2265571687.799881,9.387001330337904,6.7,64.78235796492241,101165.47436424524,364195707.7112829,2265571687.799881,9.387001330337904,6.7,64.78235796492241,129.56471592984482,0.0,0.9794408225608944,6.7,6.7,6.7
 2006-08-04T08:00:00,180360.50158158533,649297805.6937075,4597324398.569055,9.274353469737116,4.0589798635962655,58.411040425863895,0.0,0.0,0.0,9.274353469737116,9.274353469737116,0.0,1.0,102871.36823181152,370336925.6345215,2307356537.1705856,9.43649641074059,6.7,64.78235796492241,102871.36823181152,370336925.6345215,2307356537.1705856,9.43649641074059,6.7,64.78235796492241,129.56471592984482,0.0,0.9789245594622584,6.7,6.7,6.7
 2006-08-04T09:00:00,196196.03918926875,706305741.0813675,4953150270.485925,9.596388093968134,3.976756435607705,58.411040425863895,19752.494146624555,71108978.9278484,211367378.35181588,9.596388093968134,9.356576897725674,58.411040425863895,1.0,112132.41642039728,403676699.1134301,2592809307.083647,9.774243079814529,6.7,64.78235796492241,112132.41642039728,403676699.1134301,2592809307.083647,9.774243079814529,6.7,64.78235796492241,129.56471592984482,0.0,0.9784082963636224,6.7,6.7,6.7
 2006-08-04T10:00:00,197210.71415782897,709958570.9681844,4953150270.485925,9.703332987051338,4.083500593066638,58.411040425863895,37481.20025482425,134932320.9173673,399700926.9224172,9.703332987051338,9.24983274026674,58.411040425863895,1.0,115415.97476449878,415497509.15219575,2687726341.364224,9.886510445285756,6.7,64.78235796492241,115415.97476449878,415497509.15219575,2687726341.364224,9.886510445285756,6.7,64.78235796492241,129.56471592984482,0.0,0.9778920332649864,6.7,6.7,6.7
 2006-08-04T11:00:00,197950.0443916301,712620159.8098683,4953150270.485925,9.550527347060717,3.9309817813541073,58.411040425863895,12265.078983761998,44154284.34154319,130604247.23649742,9.550527347060717,9.40235155197927,58.411040425863895,1.0,111667.53090607768,402003111.2618797,2552136420.178203,9.72613424987984,6.7,64.78235796492241,111667.53090607768,402003111.2618797,2552136420.178203,9.72613424987984,6.7,64.78235796492241,129.56471592984482,0.0,0.9773757701663506,6.7,6.7,6.7
 2006-08-04T12:00:00,197627.8647593944,711460313.1338199,4953150270.485925,9.7855046185503,4.165517985427475,58.411040425863895,51195.87747363732,184305158.9050944,544397639.2222552,9.7855046185503,9.167815347905904,58.411040425863895,1.0,117822.10147029498,424159565.293062,2760619681.90244,9.97271345823689,6.7,64.78235796492241,117822.10147029498,424159565.293062,2760619681.90244,9.97271345823689,6.7,64.78235796492241,129.56471592984482,0.0,0.9768595070677146,6.7,6.7,6.7
 2006-08-04T13:00:00,197257.0218745796,710125278.7484864,4953150270.485925,9.88626676890722,4.266090959108435,58.411040425863895,67684.03450137761,243662524.2049594,721818275.6298032,9.88626676890722,9.067242374224945,58.411040425863895,1.0,120398.01766781014,433432863.6041165,2850056949.0009546,10.078463452876989,6.7,64.78235796492241,120398.01766781014,433432863.6041165,2850056949.0009546,10.078463452876989,6.7,64.78235796492241,129.56471592984482,0.0,0.9763432439690788,6.7,6.7,6.7
 2006-08-04T14:00:00,194553.387647023,700392195.5292828,4953150270.485925,9.816012293006144,4.195968374272596,58.411040425863895,55625.81021762685,200252916.78345665,598113688.497081,9.816012293006144,9.137364959060784,58.411040425863895,1.0,117220.6358626786,421994289.1056429,2787708536.071355,10.00474112017256,6.7,64.78235796492241,117220.6358626786,421994289.1056429,2787708536.071355,10.00474112017256,6.7,64.78235796492241,129.56471592984482,0.0,0.9758269808704428,6.7,6.7,6.7
 2006-08-04T15:00:00,192663.3390899909,693588020.7239673,4953150270.485925,9.768731470563123,4.148776318195698,58.411040425863895,47378.64197471753,170563111.10898307,514862313.0712118,9.768731470563123,9.184557015137685,58.411040425863895,1.0,115044.09994375198,414158759.7975071,2745766412.7416315,9.95514910770605,6.7,64.78235796492241,115044.09994375198,414158759.7975071,2745766412.7416315,9.95514910770605,6.7,64.78235796492241,129.56471592984482,0.0,0.9753107177718068,6.7,6.7,6.7
 2006-08-04T16:00:00,170892.53259340607,615213117.3362619,4297496579.093955,9.104143847447997,4.229189485885385,58.411040425863895,0.0,0.0,0.0,9.104143847447997,9.104143847447997,0.0,1.0,99354.02806387084,357674501.029935,2156379782.113186,9.257802054691595,6.7,64.78235796492241,99354.02806387084,357674501.029935,2156379782.113186,9.257802054691595,6.7,64.78235796492241,129.56471592984482,0.0,0.9747944546731708,6.7,6.7,6.7
 2006-08-04T17:00:00,155508.9617409623,559832262.2674642,3847056224.8960896,8.848475520844985,4.484857812488396,58.411040425863895,0.0,0.0,0.0,8.848475520844985,8.848475520844985,0.0,1.0,93446.99837648992,336409194.1553637,1929915394.2470791,8.989652662532498,6.7,64.78235796492241,93446.99837648992,336409194.1553637,1929915394.2470791,8.989652662532498,6.7,64.78235796492241,129.56471592984482,0.0,0.9742781915745348,6.7,6.7,6.7
 2006-08-04T18:00:00,139176.81573260395,501036536.6373742,3403583481.1170225,8.596803574497377,4.736529758836002,58.411040425863895,0.0,0.0,0.0,8.596803574497377,8.596803574497377,0.0,1.0,86939.46846298859,312982086.4667589,1707038682.41308,8.725645492680899,6.7,64.78235796492241,86939.46846298859,312982086.4667589,1707038682.41308,8.725645492680899,6.7,64.78235796492241,129.56471592984482,0.0,0.9737619284758988,6.7,6.7,6.7
 2006-08-04T19:00:00,125494.424767036,451779929.1613295,3003820496.866866,8.369972703024148,4.963360630309233,58.411040425863895,0.0,0.0,0.0,8.369972703024148,8.369972703024148,0.0,1.0,81394.14410935863,293018918.7936911,1506297088.3061,8.48776753221558,6.7,64.78235796492241,81394.14410935863,293018918.7936911,1506297088.3061,8.48776753221558,6.7,64.78235796492241,129.56471592984482,0.0,0.973245665377263,6.7,6.7,6.7
 2006-08-04T20:00:00,121320.83463035796,436755004.6692887,2879275808.918898,8.299310721940044,5.034022611393337,58.411040425863895,0.0,0.0,0.0,8.299310721940044,8.299310721940044,0.0,1.0,79692.40125266864,286892644.5096071,1443745164.8884194,8.413627566226696,6.7,64.78235796492241,79692.40125266864,286892644.5096071,1443745164.8884194,8.413627566226696,6.7,64.78235796492241,129.56471592984482,0.0,0.972729402278627,6.7,6.7,6.7
 2006-08-04T21:00:00,78363.79191761429,282109650.9034115,1642456449.646047,9.1182331506739,7.255679470418308,47.4589703460144,4356.296242761816,15682666.473942552,82166050.65786836,9.1182331506739,9.024981277421,2.8394255762572698,1.0,63792.375899245286,229652553.23728308,867599613.5155768,7.729812098800647,6.699999999999999,64.78235796492238,63792.375899245286,229652553.23728308,867599613.5155768,7.729812098800647,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9722131391799907,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T22:00:00,65123.32311885063,234443963.22786212,1370476702.9632587,10.082888070191268,8.52882536706529,38.9406936172426,2159.174228357057,7773027.2220854,39721544.34284607,10.082888070191268,10.037811912025466,1.6225289007184427,1.0,53770.317871271145,193573144.3365761,711654074.6492901,7.5448401855570575,6.700000000000002,64.78235796492241,53770.317871271145,193573144.3365761,711654074.6492901,7.5448401855570575,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9716968760813552,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T23:00:00,81052.37746261117,291788558.86540025,1706099345.0332422,8.94848705763166,7.0138949311762895,48.67586702155322,776.0919567996019,2793931.044478567,8413574.341194589,8.94848705763166,8.938941211694663,1.6225289007184411,1.0,66084.54426718112,237904359.36185205,861890722.0949458,7.723306388698581,6.699999999999999,64.78235796492238,66084.54426718112,237904359.36185205,861890722.0949458,7.723306388698581,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9711806129827188,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T00:00:00,62702.640192162944,225729504.69178656,1297373431.9265535,10.022174974603514,8.551124640158394,38.9406936172426,0.0,0.0,0.0,10.022174974603514,10.022174974603514,0.0,1.0,52352.76183093484,188469942.59136537,654889020.2524307,7.477643623525238,6.700000000000002,64.78235796492241,52352.76183093484,188469942.59136537,654889020.2524307,7.477643623525238,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9706643498840832,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T01:00:00,77833.11360605144,280199208.9817852,1606669289.5337646,8.887261643285026,7.065516048870024,48.675867021553245,0.0,0.0,0.0,8.887261643285026,8.887261643285026,0.0,1.0,65054.88067378526,234197570.42562693,807717471.5803418,7.659122211597051,6.700000000000002,64.78235796492241,65054.88067378526,234197570.42562693,807717471.5803418,7.659122211597051,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9701480867854472,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T02:00:00,61431.802550188215,221154489.1806776,1270114874.902043,10.005815555758051,8.565685073082872,38.940693617242594,0.0,0.0,0.0,10.005815555758051,10.005815555758051,0.0,1.0,52097.50082976819,187551002.98716548,641223037.6254556,7.461431790658266,6.7,64.78235796492241,52097.50082976819,187551002.98716548,641223037.6254556,7.461431790658266,6.7,64.78235796492241,129.56471592984482,0.0,0.9696318236868112,6.7,6.7,6.7
 2006-08-05T03:00:00,64924.69319351248,233728895.49664497,1290478803.5597377,8.709027469526125,7.245764260643217,48.675867021553245,0.0,0.0,0.0,8.709027469526125,8.709027469526125,0.0,1.0,49686.12132957539,178870036.78647137,649480176.3506047,7.47117999303445,6.7,64.78235796492241,49686.12132957539,178870036.78647137,649480176.3506047,7.47117999303445,6.7,64.78235796492241,129.56471592984482,0.0,0.9691155605881756,6.7,6.7,6.7
 2006-08-05T04:00:00,15117.202328136233,54421928.38129044,310762209.9932278,13.406106781358275,13.053749708890706,9.735173404310643,0.0,0.0,0.0,13.406106781358275,13.406106781358275,0.0,1.0,13940.156746029195,50184564.28570513,166968408.12180278,6.898284200845258,6.700000000000002,64.78235796492241,13940.156746029195,50184564.28570513,166968408.12180278,6.898284200845258,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9685992974895395,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T05:00:00,97162.43453083804,349784764.31101704,2079711878.9014733,7.857107794940614,5.498877420778741,58.411040425863895,1259.961859872223,4535862.695540003,19961810.81551049,7.857107794940614,7.834455912554639,0.9735173404310647,1.0,78387.24623044646,282194086.4296072,1052750875.7465624,7.949907926899933,6.7,64.78235796492241,78387.24623044646,282194086.4296072,1052750875.7465624,7.949907926899933,6.7,64.78235796492241,129.56471592984482,0.0,0.9680830343909036,6.7,6.7,6.7
 2006-08-05T06:00:00,161370.54298286262,580933954.7383054,4113539414.364407,8.9997243279812,4.33360900535218,58.411040425863895,0.0,0.0,0.0,8.9997243279812,8.9997243279812,0.0,1.0,95499.87746488476,343799558.8735852,2063756803.3826523,9.14814556750708,6.7,64.78235796492241,95499.87746488476,343799558.8735852,2063756803.3826523,9.14814556750708,6.7,64.78235796492241,129.56471592984482,0.0,0.9675667712922676,6.7,6.7,6.7
 2006-08-05T07:00:00,163708.42760868766,589350339.3912755,4174723545.494259,9.034453364066072,4.298879969267308,58.411040425863895,0.0,0.0,0.0,9.034453364066072,9.034453364066072,0.0,1.0,96417.32293437254,347102362.5637412,2094552224.7080488,9.18460658862988,6.7,64.78235796492241,96417.32293437254,347102362.5637412,2094552224.7080488,9.18460658862988,6.7,64.78235796492241,129.56471592984482,0.0,0.9670505081936316,6.7,6.7,6.7
 2006-08-05T08:00:00,161326.37351228236,580774944.6442165,4125428707.049046,9.00647287645396,4.32686045687942,58.411040425863895,0.0,0.0,0.0,9.00647287645396,9.00647287645396,0.0,1.0,95449.8600420324,343619496.1513166,2069782116.3230736,9.155279349368024,6.7,64.78235796492241,95449.8600420324,343619496.1513166,2069782116.3230736,9.155279349368024,6.7,64.78235796492241,129.56471592984482,0.0,0.9665342450949956,6.7,6.7,6.7
 2006-08-05T09:00:00,146361.65121832013,526901944.3859525,3666925786.395843,8.746265739115868,4.587067594217512,58.411040425863895,0.0,0.0,0.0,8.746265739115868,8.746265739115868,0.0,1.0,89593.6370424764,322537093.3529151,1839452255.221624,8.882457695473136,6.7,64.78235796492241,89593.6370424764,322537093.3529151,1839452255.221624,8.882457695473136,6.7,64.78235796492241,129.56471592984482,0.0,0.9660179819963596,6.7,6.7,6.7
 2006-08-05T10:00:00,140385.68727358067,505388474.1848905,3459292319.3930826,8.628414845963222,4.704918487370158,58.411040425863895,0.0,0.0,0.0,8.628414845963222,8.628414845963222,0.0,1.0,87379.4414333452,314565989.1600428,1735088432.668617,8.758880993193706,6.7,64.78235796492241,87379.4414333452,314565989.1600428,1735088432.668617,8.758880993193706,6.7,64.78235796492241,129.56471592984482,0.0,0.9655017188977236,6.7,6.7,6.7
 2006-08-05T11:00:00,135324.2695714827,487167370.4573376,3291311335.201957,8.533094404736834,4.800238928596546,58.411040425863895,0.0,0.0,0.0,8.533094404736834,8.533094404736834,0.0,1.0,85399.51057263461,307438238.0614846,1650673918.5905168,8.658864842061659,6.7,64.78235796492241,85399.51057263461,307438238.0614846,1650673918.5905168,8.658864842061659,6.7,64.78235796492241,129.56471592984482,0.0,0.9649854557990878,6.7,6.7,6.7
 2006-08-05T12:00:00,136497.38537135013,491390587.3368605,3297771700.274045,8.536760530043516,4.796572803289863,58.411040425863895,0.0,0.0,0.0,8.536760530043516,8.536760530043516,0.0,1.0,85935.76513444354,309368754.48399675,1653911168.4307227,8.662699847944758,6.7,64.78235796492241,85935.76513444354,309368754.48399675,1653911168.4307227,8.662699847944758,6.7,64.78235796492241,129.56471592984482,0.0,0.9644691927004518,6.7,6.7,6.7
 2006-08-05T13:00:00,142652.75913236555,513549932.8765159,3474285620.9232483,8.636922993726166,4.696410339607215,58.411040425863895,0.0,0.0,0.0,8.636922993726166,8.636922993726166,0.0,1.0,88403.27317716465,318251783.43779266,1742580141.7517624,8.767756666675153,6.7,64.78235796492241,88403.27317716465,318251783.43779266,1742580141.7517624,8.767756666675153,6.7,64.78235796492241,129.56471592984482,0.0,0.963952929601816,6.7,6.7,6.7
 2006-08-05T14:00:00,139259.18734782428,501333074.4521675,3382187909.74026,8.584661213309042,4.748672120024337,58.411040425863895,0.0,0.0,0.0,8.584661213309042,8.584661213309042,0.0,1.0,87036.930983964,313332951.5422704,1696313501.0342815,8.712941893497694,6.7,64.78235796492241,87036.930983964,313332951.5422704,1696313501.0342815,8.712941893497694,6.7,64.78235796492241,129.56471592984482,0.0,0.96343666650318,6.7,6.7,6.7
 2006-08-05T15:00:00,138696.16322869342,499306187.6232965,3352550681.966107,8.567843578220844,4.7654897551125375,58.411040425863895,0.0,0.0,0.0,8.567843578220844,8.567843578220844,0.0,1.0,86841.89580716907,312630824.90580857,1681412411.925695,8.695286898973306,6.7,64.78235796492241,86841.89580716907,312630824.90580857,1681412411.925695,8.695286898973306,6.7,64.78235796492241,129.56471592984482,0.0,0.9629204034045444,6.7,6.7,6.7
 2006-08-05T16:00:00,134215.35939614338,483175293.8261161,3237906702.9453783,8.502791260356078,4.830542072977303,58.411040425863895,0.0,0.0,0.0,8.502791260356078,8.502791260356078,0.0,1.0,85002.29668504484,306008268.0661614,1623831972.9044745,8.627058855713818,6.7,64.78235796492241,85002.29668504484,306008268.0661614,1623831972.9044745,8.627058855713818,6.7,64.78235796492241,129.56471592984482,0.0,0.962404140305908,6.7,6.7,6.7
 2006-08-05T17:00:00,82383.63272386254,296581077.8059051,1795924500.067663,9.10296622335663,7.066472235398417,47.70234968112218,0.0,0.0,0.0,9.10296622335663,9.10296622335663,0.0,1.0,63556.45615612663,228803242.16205585,902979874.441503,7.772038428107371,6.700000000000003,64.78235796492241,63556.45615612663,228803242.16205585,902979874.441503,7.772038428107371,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9618878772072724,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-05T18:00:00,66987.30760590718,241154307.381266,1471065666.1620705,10.07698620913331,8.408883329514781,38.94069361724258,0.0,0.0,0.0,10.07698620913331,10.07698620913331,0.0,1.0,52493.33259703594,188975997.3493295,742037273.7988154,7.580987879823012,6.699999999999999,64.78235796492238,52493.33259703594,188975997.3493295,742037273.7988154,7.580987879823012,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.961371614108636,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T19:00:00,79200.86723937294,285123122.06174266,1664173805.1649318,8.91580567500048,7.028801648489921,48.67586702155322,0.0,0.0,0.0,8.91580567500048,8.91580567500048,0.0,1.0,65467.19574913464,235681904.6968848,836600087.9572378,7.693346993343407,6.699999999999999,64.78235796492238,65467.19574913464,235681904.6968848,836600087.9572378,7.693346993343407,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.96085535101,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T20:00:00,61344.25039921181,220839301.4371625,1256258466.7427835,9.996387550586576,8.571971337208078,38.9406936172426,0.0,0.0,0.0,9.996387550586576,9.996387550586576,0.0,1.0,52250.10819619187,188100389.50629064,634280825.8370749,7.453192114485187,6.700000000000002,64.78235796492241,52250.10819619187,188100389.50629064,634280825.8370749,7.453192114485187,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9603390879113646,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T21:00:00,76075.0700314272,273870252.113138,1557653908.352315,8.857798600108534,7.091649671235968,48.67586702155322,0.0,0.0,0.0,8.857798600108534,8.857798600108534,0.0,1.0,64848.49161199711,233454569.8031897,783148270.1393363,7.62997306760928,6.699999999999999,64.78235796492238,64848.49161199711,233454569.8031897,783148270.1393363,7.62997306760928,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9598228248127284,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T22:00:00,60216.43479357832,216779165.25688192,1227309547.010244,9.977576987954675,8.58599910722922,38.9406936172426,0.0,0.0,0.0,9.977576987954675,9.977576987954675,0.0,1.0,52075.85669418064,187473084.0990504,619765886.7412666,7.435974557713176,6.700000000000002,64.78235796492241,52075.85669418064,187473084.0990504,619765886.7412666,7.435974557713176,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9593065617140925,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T23:00:00,70695.03765034575,254502135.54124463,1392171850.546007,8.763093184324092,7.184604596682301,48.675867021553245,0.0,0.0,0.0,8.763093184324092,8.763093184324092,0.0,1.0,59496.37676578391,214186956.35682204,700259005.5183139,7.5315800869963505,6.700000000000002,64.78235796492241,59496.37676578391,214186956.35682204,700259005.5183139,7.5315800869963505,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9587902986154564,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T00:00:00,59893.851841771626,215617866.63037783,1218197128.9061394,9.9736586325359,8.592416211184258,38.940693617242594,0.0,0.0,0.0,9.9736586325359,9.9736586325359,0.0,1.0,52032.76682228159,187317960.5602137,615198292.208833,7.430554911527015,6.700000000000002,64.78235796492241,52032.76682228159,187317960.5602137,615198292.208833,7.430554911527015,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9582740355168208,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T01:00:00,58822.12602792649,211759653.70053536,1013261829.973029,7.2410698211559215,6.09226351217746,58.411040425863895,0.0,0.0,0.0,7.2410698211559215,7.2410698211559215,0.0,1.0,45326.680480458686,163176049.72965127,508470669.80227,7.303903523418307,6.7,64.78235796492241,45326.680480458686,163176049.72965127,508470669.80227,7.303903523418307,6.7,64.78235796492241,129.56471592984482,0.0,0.9577577724181848,6.7,6.7,6.7
 2006-08-06T02:00:00,64061.18453542221,230620264.3275198,1130442238.88102,7.307497724518039,6.025835608815346,58.41104042586391,0.0,0.0,0.0,7.307497724518039,7.307497724518039,0.0,1.0,51844.21649610581,186639179.3859808,567107069.0937696,7.373544854196428,6.700000000000003,64.78235796492241,51844.21649610581,186639179.3859808,567107069.0937696,7.373544854196428,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.957241509319549,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T03:00:00,59251.56485970549,213305633.4949397,1065164436.4533558,7.270498807033804,6.062834526299578,58.411040425863895,0.0,0.0,0.0,7.270498807033804,7.270498807033804,0.0,1.0,48278.63416200932,173803082.98323354,534457395.58576375,7.334751761393829,6.7,64.78235796492241,48278.63416200932,173803082.98323354,534457395.58576375,7.334751761393829,6.7,64.78235796492241,129.56471592984482,0.0,0.9567252462209128,6.7,6.7,6.7
 2006-08-06T04:00:00,53344.91895154084,192041708.225547,952912394.751494,7.206861532067429,6.126471801265957,58.41104042586391,0.0,0.0,0.0,7.206861532067429,7.206861532067429,0.0,1.0,43283.10875959916,155819191.53455696,478271449.5880858,7.26802892745195,6.700000000000003,64.78235796492241,43283.10875959916,155819191.53455696,478271449.5880858,7.26802892745195,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9562089831222772,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T05:00:00,57509.55034255285,207034381.23319012,950365362.5734932,7.2053998526981,6.127933480635284,58.411040425863895,0.0,0.0,0.0,7.2053998526981,7.2053998526981,0.0,1.0,44294.337500778136,159459615.00280127,476937095.491868,7.2664896533376675,6.700000000000002,64.78235796492241,44294.337500778136,159459615.00280127,476937095.491868,7.2664896533376675,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.955692720023641,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T06:00:00,4598.574941005224,16554869.78761881,48886993.662548944,13.188674090733944,13.133260154310172,9.735173404310643,0.0,0.0,0.0,13.188674090733944,13.188674090733944,0.0,1.0,3363.4230988199743,12108323.155751906,35838357.5747768,6.74259010891939,6.700000000000002,64.78235796492241,3363.4230988199743,12108323.155751906,35838357.5747768,6.74259010891939,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9551764569250052,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T07:00:00,66533.43406013337,239520362.61648023,1432452078.8536713,10.132083983159038,8.507624454071584,38.94069361724258,4412.596688474674,15885348.078508826,111031592.94949992,10.132083983159038,10.006041699488335,1.9470346808621293,1.0,54978.33810019024,197922017.1606849,778813488.4623532,7.62426355018096,6.700000000000002,64.78235796492241,54978.33810019024,197922017.1606849,778813488.4623532,7.62426355018096,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9546601938263692,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T08:00:00,83311.80276355028,299922489.948781,1791265576.896944,8.963040857331958,6.931895557247599,48.67586702155322,0.0,0.0,0.0,8.963040857331958,8.963040857331958,0.0,1.0,65410.2409239164,235476867.3260991,900293941.782253,7.768933392326056,6.7,64.78235796492238,65410.2409239164,235476867.3260991,900293941.782253,7.768933392326056,6.7,64.78235796492238,129.56471592984477,0.0,0.9541439307277328,6.7,6.7,6.7
 2006-08-06T09:00:00,71594.40558588308,257739860.1091792,1568546683.456029,10.107083397814732,8.328361134095589,38.94069361724258,0.0,0.0,0.0,10.107083397814732,10.107083397814732,0.0,1.0,53950.66261913017,194222385.4288687,790976770.064391,7.63898688089274,6.700000000000002,64.78235796492241,53950.66261913017,194222385.4288687,790976770.064391,7.63898688089274,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9536276676290972,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T10:00:00,91040.10945606862,327744394.0418472,2018786881.7145767,9.079068895179882,6.789779400829965,48.67586702155322,0.0,0.0,0.0,9.079068895179882,9.079068895179882,0.0,1.0,66535.01053941327,239526037.94188783,1014476519.1103718,7.9043068311564,6.7,64.78235796492238,66535.01053941327,239526037.94188783,1014476519.1103718,7.9043068311564,6.7,64.78235796492238,129.56471592984477,0.0,0.9531114045304608,6.7,6.7,6.7
 2006-08-06T11:00:00,77624.77908249486,279449204.69698167,1755382693.136218,10.174299835065984,8.183573897975997,38.94069361724258,0.0,0.0,0.0,10.174299835065984,10.174299835065984,0.0,1.0,55010.55459396902,198037996.5382886,884772255.6539992,7.750163165856828,6.699999999999998,64.78235796492238,55010.55459396902,198037996.5382886,884772255.6539992,7.750163165856828,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9525951414318248,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-06T12:00:00,93173.11890933372,335423228.0736015,2098435792.4836075,9.110492689061344,6.730844150763751,48.67586702155324,0.0,0.0,0.0,9.110492689061344,9.110492689061344,0.0,1.0,66392.05059575457,239011382.1447165,1054428196.4526476,7.951685939407391,6.7,64.78235796492241,66392.05059575457,239011382.1447165,1054428196.4526476,7.951685939407391,6.7,64.78235796492241,129.56471592984482,0.0,0.952078878333189,6.7,6.7,6.7
 2006-08-06T13:00:00,80258.06973857041,288929051.0588533,1843770985.589087,10.206545588978718,8.115541134852835,38.94069361724261,465.5021923317975,1675807.892394469,4987480.356650014,10.206545588978718,10.20088707774601,2.7814781155173303,1.0,55035.91466358853,198129292.78891864,931622603.305352,7.805716688271556,6.700000000000002,64.78235796492241,55035.91466358853,198129292.78891864,931622603.305352,7.805716688271556,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9515626152345534,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T14:00:00,101579.93837724444,365687778.15808,2354849969.7638326,9.240424104237633,6.5698401112236695,48.675867021553245,617.7668450632949,2223960.642227864,6607183.11492025,9.240424104237633,9.232927783905437,1.390739057758663,1.0,67855.96067235293,244281458.42047048,1186443359.585809,8.10818953047879,6.700000000000002,64.78235796492241,67855.96067235293,244281458.42047048,1186443359.585809,8.10818953047879,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9510463521359176,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T15:00:00,84022.77557593417,302481992.07336307,1955819518.1267009,10.250051592272092,8.031895914150782,38.9406936172426,1383.3547739736284,4980077.186305061,14789228.742551832,10.250051592272092,10.233271910110927,2.433793351077662,1.0,56147.56977278568,202131251.18202844,992801673.156595,7.878222067910099,6.700000000000002,64.78235796492241,56147.56977278568,202131251.18202844,992801673.156595,7.878222067910099,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9505300890372816,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T16:00:00,104369.07527107986,375728670.9758874,2459727399.4825835,9.28797387154396,6.498393476914608,48.67586702155327,748.852795503628,2695870.063813062,8036102.636391327,9.28797387154396,9.278856200209203,2.163371867624588,1.0,105537.47914232436,379934924.9123677,2371448226.829324,6.629387778797432,3.807925949336153,64.78235796492243,105537.47914232436,379934924.9123677,2371448226.829324,6.629387778797432,3.807925949336153,64.78235796492243,129.56471592984485,0.0,0.9389167425051312,5.479535452735152,4.974760215234944,4.974760215234944
 2006-08-06T17:00:00,76335.31777609552,274807143.9939439,1744045963.1093328,10.142441108428992,8.164575352835174,38.9406936172426,536.9133364323776,1932888.01115656,5816309.836058079,10.142441108428992,10.135842222420663,2.433793351077662,1.0,83026.15610828136,298894161.9898129,1554228613.9065475,-1.9406408855707296,-3.8,64.78235796492241,83026.15610828136,298894161.9898129,1554228613.9065475,-1.9406408855707296,-3.8,64.78235796492241,129.56471592984482,0.0,0.9469690894742876,-3.8,-3.0668288227368143,-3.0668288227368143
 2006-08-06T18:00:00,87665.74373250194,315596677.43700707,1933876124.933864,9.025475932493457,6.83251472511985,48.675867021553245,0.0,0.0,0.0,9.025475932493457,9.025475932493457,0.0,1.0,73230.85070240627,263631062.5286625,1321339220.7358594,-2.2187203951947496,-3.8,64.78235796492241,73230.85070240627,263631062.5286625,1321339220.7358594,-2.2187203951947496,-3.8,64.78235796492241,129.56471592984482,0.0,0.9822655203050688,-3.8,-3.387013041336484,-3.387013041336484
 2006-08-06T19:00:00,65587.60588088828,236115381.17119783,1368634846.5981731,10.02409422900666,8.472147086607805,38.94069361724258,0.0,0.0,0.0,10.02409422900666,10.02409422900666,0.0,1.0,29801.98963719356,107287162.69389684,452588673.4553405,-2.474077425965262,-3.0158455670077884,32.3911789824612,29801.98963719356,107287162.69389684,452588673.4553405,-2.474077425965262,-3.0158455670077884,32.3911789824612,129.56471592984482,0.0,0.9988686276802388,-3.400119103526956,-3.2773063572551315,-3.2773063572551315
 2006-08-06T20:00:00,76617.00184757686,275821206.6512768,1531897183.483221,8.842320825130072,7.105366995945803,48.67586702155322,0.0,0.0,0.0,8.842320825130072,8.842320825130072,0.0,1.0,0.0,0.0,0.0,1.3333360582999971,1.3333360582999971,0.0,0.0,0.0,0.0,1.3333360582999971,1.3333360582999971,0.0,129.56471592984477,0.0,0.999772025684857,0.5497153620512119,0.5497153620512119,0.5497153620512119
 2006-08-06T21:00:00,62430.421603921415,224749517.7741172,1268385240.7574291,9.999285954524543,8.561092517859407,38.94069361724258,0.0,0.0,0.0,9.999285954524543,9.999285954524543,0.0,1.0,14316.405583942553,51539060.10219325,179970343.04002166,5.88638263115796,5.672686630783002,20.24448686403824,14316.405583942553,51539060.10219325,179970343.04002166,5.88638263115796,5.672686630783002,20.24448686403824,129.56471592984477,0.0,0.999255762586221,5.226263013698179,5.226263013698179,5.226263013698179
 2006-08-06T22:00:00,75950.03043172107,273420109.5541958,1524720406.9349654,8.837891039146099,7.109094541921444,48.67586702155324,0.0,0.0,0.0,8.837891039146099,8.837891039146099,0.0,1.0,65287.0256567399,235033292.3642636,766715150.7169423,7.6104727492501825,6.7,64.78235796492241,65287.0256567399,235033292.3642636,766715150.7169423,7.6104727492501825,6.7,64.78235796492241,129.56471592984482,0.0,0.9987394994875852,6.7,6.7,6.7
 2006-08-06T23:00:00,61334.859248989225,220805493.29636124,1240118611.2565656,9.981356139026785,8.575243108218814,38.94069361724258,0.0,0.0,0.0,9.981356139026785,9.981356139026785,0.0,1.0,52441.77179421021,188790378.4591568,626192789.5004123,7.443591553840709,6.699999999999998,64.78235796492238,52441.77179421021,188790378.4591568,626192789.5004123,7.443591553840709,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.998223236388949,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-07T00:00:00,75092.04505269231,270331362.1896924,1499184551.4106567,8.822034150913739,7.122205645777005,48.67586702155324,0.0,0.0,0.0,8.822034150913739,8.822034150913739,0.0,1.0,65171.221340657365,234616396.8263665,753831942.7633771,7.595192362695251,6.7,64.78235796492241,65171.221340657365,234616396.8263665,753831942.7633771,7.595192362695251,6.7,64.78235796492241,129.56471592984482,0.0,0.9977069732903132,6.7,6.7,6.7
 2006-08-07T01:00:00,59271.65523707061,213377958.85345423,1171689954.59803,9.940660143584353,8.61216554608452,38.94069361724258,0.0,0.0,0.0,9.940660143584353,9.940660143584353,0.0,1.0,52360.23947154643,188496862.0975673,591889500.970705,7.402896168489138,6.699999999999998,64.78235796492238,52360.23947154643,188496862.0975673,591889500.970705,7.402896168489138,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9971907101916768,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-07T02:00:00,67896.6994915833,244428118.16969988,1284363691.2792494,8.698775092309036,7.242557643514299,48.675867021553245,0.0,0.0,0.0,8.698775092309036,8.698775092309036,0.0,1.0,58883.20548498644,211979539.7459512,646233921.2332792,7.467468317864217,6.7,64.78235796492241,58883.20548498644,211979539.7459512,646233921.2332792,7.467468317864217,6.7,64.78235796492241,129.56471592984482,0.0,0.9966744470930416,6.7,6.7,6.7
 2006-08-07T03:00:00,49357.91490659496,177688493.66374183,927051862.1281337,9.80301314013036,8.751914938539757,38.940693617242594,0.0,0.0,0.0,9.80301314013036,9.80301314013036,0.0,1.0,41936.85612640025,150972682.05504087,469412519.39176726,7.257474318997791,6.7,64.78235796492241,41936.85612640025,150972682.05504087,469412519.39176726,7.257474318997791,6.7,64.78235796492241,129.56471592984482,0.0,0.9961581839944056,6.7,6.7,6.7
 2006-08-07T04:00:00,9503.87246119006,34213940.86028422,100206170.00928453,11.938464831514189,11.824879896327316,19.47034680862129,0.0,0.0,0.0,11.938464831514189,11.938464831514189,0.0,1.0,5628.191257130985,20261488.525671545,59480640.61589976,6.77068485138377,6.7,64.78235796492241,5628.191257130985,20261488.525671545,59480640.61589976,6.77068485138377,6.7,64.78235796492241,129.56471592984482,0.0,0.9956419208957696,6.7,6.7,6.7
 2006-08-07T05:00:00,93113.44262141793,335208393.4371046,1940628627.346729,7.766876268119605,5.566457065213776,58.411040425863895,0.0,0.0,0.0,7.766876268119605,7.766876268119605,0.0,1.0,77599.41487302471,279357893.54288894,972909945.0067393,7.855265436187938,6.7,64.78235796492241,77599.41487302471,279357893.54288894,972909945.0067393,7.855265436187938,6.7,64.78235796492241,129.56471592984482,0.0,0.9951256577971336,6.7,6.7,6.7
 2006-08-07T06:00:00,160200.0039183821,576720014.1061757,4085790255.813529,8.983974340607086,4.349358992726294,58.411040425863895,0.0,0.0,0.0,8.983974340607086,8.983974340607086,0.0,1.0,95029.29507608488,342105462.27390563,2049816673.1171088,9.131638651394532,6.7,64.78235796492241,95029.29507608488,342105462.27390563,2049816673.1171088,9.131638651394532,6.7,64.78235796492241,129.56471592984482,0.0,0.9946093946984976,6.7,6.7,6.7
 2006-08-07T07:00:00,167937.46535152968,604574875.2655069,4255776217.184989,9.092105425760842,4.264463875282448,58.411040425863895,1884.9871743043848,6785953.827495785,20480474.639089286,9.092105425760842,9.068869458050932,9.735173404310649,1.0,98388.09232919208,354197132.3850915,2145770015.879419,9.245195354859687,6.7,64.78235796492241,98388.09232919208,354197132.3850915,2145770015.879419,9.245195354859687,6.7,64.78235796492241,129.56471592984482,0.0,0.9940931315998616,6.7,6.7,6.7
 2006-08-07T08:00:00,177907.98576758543,640468748.7633075,4487005209.116213,9.211725570809138,4.121607762524241,58.411040425863895,0.0,0.0,0.0,9.211725570809138,9.211725570809138,0.0,1.0,102027.5689981316,367299248.3932738,2251823400.2743125,9.370769770177212,6.7,64.78235796492241,102027.5689981316,367299248.3932738,2251823400.2743125,9.370769770177212,6.7,64.78235796492241,129.56471592984482,0.0,0.993576868501226,6.7,6.7,6.7
 2006-08-07T09:00:00,194858.7763733508,701491594.9440627,4929475338.644794,9.487417105457965,3.8948490134947886,58.411040425863895,4005.392526836292,14419413.09661065,43130548.69201253,9.487417105457965,9.438484319838592,38.940693617242594,1.0,109093.60782487527,392736988.1695511,2496172880.918131,9.65992733035046,6.7,64.78235796492241,109093.60782487527,392736988.1695511,2496172880.918131,9.65992733035046,6.7,64.78235796492241,129.56471592984482,0.0,0.9930606054025896,6.7,6.7,6.7
 2006-08-07T10:00:00,195169.01744067835,702608462.7864422,4953150270.485925,9.559342389537518,3.939780264438872,58.411040425863895,13558.496395429229,48810587.02354522,146128659.1817298,9.559342389537518,9.393553068894509,58.411040425863895,1.0,110701.2227600044,398524401.93601584,2560016719.7335005,9.73545629148108,6.7,64.78235796492241,110701.2227600044,398524401.93601584,2560016719.7335005,9.73545629148108,6.7,64.78235796492241,129.56471592984482,0.0,0.9925443423039536,6.7,6.7,6.7
 2006-08-07T11:00:00,183191.873644421,659490745.1199156,4627538418.343727,9.291502624959085,4.041830708374298,58.411040425863895,0.0,0.0,0.0,9.291502624959085,9.291502624959085,0.0,1.0,104050.9725985612,374583501.3548203,2322466334.3244214,9.454388034507234,6.7,64.78235796492241,104050.9725985612,374583501.3548203,2322466334.3244214,9.454388034507234,6.7,64.78235796492241,129.56471592984482,0.0,0.992028079205318,6.7,6.7,6.7
 2006-08-07T12:00:00,196310.9959365976,706719585.3717513,4953150270.485925,9.604986788596726,3.985338995608435,58.411040425863895,21134.5485778284,76084374.88018225,226512159.54891795,9.604986788596726,9.347994337724945,58.411040425863895,1.0,112399.31205380842,404637523.3937103,2600471457.009672,9.78330901766253,6.7,64.78235796492241,112399.31205380842,404637523.3937103,2600471457.009672,9.78330901766253,6.7,64.78235796492241,129.56471592984482,0.0,0.9915118161066822,6.7,6.7,6.7
 2006-08-07T13:00:00,197308.30192918004,710309886.9450482,4953150270.485925,9.73398206255152,4.114092145693324,58.411040425863895,42587.85618415565,153316282.2629603,453672010.9083642,9.73398206255152,9.219241187640057,58.411040425863895,1.0,116285.9741194945,418629506.83018017,2714926146.712049,9.91867798745783,6.7,64.78235796492241,116285.9741194945,418629506.83018017,2714926146.712049,9.91867798745783,6.7,64.78235796492241,129.56471592984482,0.0,0.990995553008046,6.7,6.7,6.7
 2006-08-07T14:00:00,197984.5527929744,712744390.0547078,4953150270.485925,9.753103508550137,4.133177681245182,58.411040425863895,45882.60884314407,165177391.83531862,487343389.57897466,9.753103508550137,9.200155652088196,58.411040425863895,1.0,117107.87205367452,421588339.3932282,2731858484.943513,9.938702344320175,6.7,64.78235796492241,117107.87205367452,421588339.3932282,2731858484.943513,9.938702344320175,6.7,64.78235796492241,129.56471592984482,0.0,0.99047928990941,6.7,6.7,6.7
 2006-08-07T15:00:00,199445.01328747475,718002047.8349092,4953150270.485925,9.800210039774582,4.180195792668312,58.411040425863895,54071.72341538403,194658204.2953825,570291587.8567917,9.800210039774582,9.15313754066507,58.411040425863895,1.0,119063.28351081662,428627820.6389399,2773640327.1195946,9.988110115445432,6.7,64.78235796492241,119063.28351081662,428627820.6389399,2773640327.1195946,9.988110115445432,6.7,64.78235796492241,129.56471592984482,0.0,0.989963026810774,6.7,6.7,6.7
 2006-08-07T16:00:00,167647.64146455537,603531509.2723993,4125773059.656207,9.00667087796038,4.326662455373,58.411040425863895,0.0,0.0,0.0,9.00667087796038,9.00667087796038,0.0,1.0,98251.87682306812,353706756.5630452,2069982737.5509264,9.1555104599324,6.7,64.78235796492241,98251.87682306812,353706756.5630452,2069982737.5509264,9.1555104599324,6.7,64.78235796492241,129.56471592984482,0.0,0.9894467637121384,6.7,6.7,6.7
 2006-08-07T17:00:00,125130.85643495106,450471083.16582376,3013288670.785632,8.37535158904624,4.957981744287142,58.411040425863895,0.0,0.0,0.0,8.37535158904624,8.37535158904624,0.0,1.0,81310.35515309342,292717278.5511363,1511105737.5787356,8.493449155748985,6.7,64.78235796492241,81310.35515309342,292717278.5511363,1511105737.5787356,8.493449155748985,6.7,64.78235796492241,129.56471592984482,0.0,0.988930500613502,6.7,6.7,6.7
 2006-08-07T18:00:00,119929.73080995452,431747030.9158364,2866393108.4823046,8.292002611461665,5.041330721871713,58.411040425863895,0.0,0.0,0.0,8.292002611461665,8.292002611461665,0.0,1.0,79061.77128282202,284622376.6181593,1437259934.3980649,8.405938201671693,6.7,64.78235796492241,79061.77128282202,284622376.6181593,1437259934.3980649,8.405938201671693,6.7,64.78235796492241,129.56471592984482,0.0,0.988414237514866,6.7,6.7,6.7
 2006-08-07T19:00:00,147932.2495208171,532556098.2749416,3739376203.4489374,8.78737686548146,4.545956467851919,58.411040425863895,0.0,0.0,0.0,8.78737686548146,8.78737686548146,0.0,1.0,90154.22018494182,324555192.66579056,1875770040.1347048,8.925489549139835,6.7,64.78235796492241,90154.22018494182,324555192.66579056,1875770040.1347048,8.925489549139835,6.7,64.78235796492241,129.56471592984482,0.0,0.9878979744162304,6.7,6.7,6.7
 2006-08-07T20:00:00,143639.84155802394,517103429.6088861,3659674458.8396025,8.74212949380253,4.591203839530851,58.411040425863895,0.0,0.0,0.0,8.74212949380253,8.74212949380253,0.0,1.0,88380.23117177737,318168832.2183986,1835674006.4982748,8.87803595766471,6.7,64.78235796492241,88380.23117177737,318168832.2183986,1835674006.4982748,8.87803595766471,6.7,64.78235796492241,129.56471592984482,0.0,0.9873817113175946,6.7,6.7,6.7
