Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-07T21:00:00,72998.66027138203,262795176.9769753,1530810526.5444932,9.029679679138289,7.29382351930981,47.28512796379457,399.0347583894346,1436525.1302019644,4404248.407192634,9.029679679138289,9.024682832985716,1.3907390577586642,1.0,57182.45576803076,205856840.76491067,772526383.7369585,7.61717249095276,6.700000000000002,64.78235796492241,57182.45576803076,205856840.76491067,772526383.7369585,7.61717249095276,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9868654482189586,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-07T22:00:00,61925.40850533586,222931470.6192091,1310318235.4457092,10.026474394865732,8.540723348108143,38.940693617242594,0.0,0.0,0.0,10.026474394865732,10.026474394865732,0.0,1.0,52064.715995671264,187432977.5844166,661438836.1434089,7.485391656227894,6.7,64.78235796492241,52064.715995671264,187432977.5844166,661438836.1434089,7.485391656227894,6.7,64.78235796492241,129.56471592984482,0.0,0.9863491851203224,6.7,6.7,6.7
 2006-08-07T23:00:00,69532.10808984126,250315589.1234285,1430815576.325273,8.786788974085574,7.164280650732668,48.675867021553245,0.0,0.0,0.0,8.786788974085574,8.786788974085574,0.0,1.0,51354.40877770974,184875871.59975508,719968313.4505173,7.554724500484899,6.7,64.78235796492241,51354.40877770974,184875871.59975508,719968313.4505173,7.554724500484899,6.7,64.78235796492241,129.56471592984482,0.0,0.9858329220216868,6.7,6.7,6.7
 2006-08-08T00:00:00,65621.94714105624,236239009.7078024,1279261090.6647694,8.700972344956995,7.2505033424311165,48.67586702155327,0.0,0.0,0.0,8.700972344956995,8.700972344956995,0.0,1.0,53452.47667090918,192428916.0152729,643753440.7289003,7.464475363278656,6.700000000000003,64.78235796492241,53452.47667090918,192428916.0152729,643753440.7289003,7.464475363278656,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9853166589230508,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-08T01:00:00,59929.72464790886,215747008.73247185,1052719646.015742,7.263466361299165,6.069866972034219,58.411040425863895,0.0,0.0,0.0,7.263466361299165,7.263466361299165,0.0,1.0,42919.60026213287,154510560.94367832,528318966.8631607,7.327404195271986,6.7,64.78235796492241,42919.60026213287,154510560.94367832,528318966.8631607,7.327404195271986,6.7,64.78235796492241,129.56471592984482,0.0,0.9848003958244146,6.7,6.7,6.7
 2006-08-08T02:00:00,66896.62370681505,240827845.34453404,1263923965.812553,7.383255520959428,5.950077812373958,58.41104042586391,0.0,0.0,0.0,7.383255520959428,7.383255520959428,0.0,1.0,48494.052925487726,174578590.53175575,634217050.3897268,7.453022686190397,6.700000000000003,64.78235796492241,48494.052925487726,174578590.53175575,634217050.3897268,7.453022686190397,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.984284132725779,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-08T03:00:00,56284.046890652295,202622568.8063483,1048704414.363002,7.261187130115252,6.072146203218129,58.411040425863895,0.0,0.0,0.0,7.261187130115252,7.261187130115252,0.0,1.0,43908.83682308116,158071812.5630922,526286945.8329992,7.324998623500968,6.7,64.78235796492241,43908.83682308116,158071812.5630922,526286945.8329992,7.324998623500968,6.7,64.78235796492241,129.56471592984482,0.0,0.9837678696271428,6.7,6.7,6.7
 2006-08-08T04:00:00,26694.28823575472,96099437.648717,504859877.0546778,12.177834428082782,11.605437681762805,19.47034680862129,0.0,0.0,0.0,12.177834428082782,12.177834428082782,0.0,1.0,24063.589390280813,86628921.80501093,262065155.0943308,7.011256218029518,6.7,64.78235796492241,24063.589390280813,86628921.80501093,262065155.0943308,7.011256218029518,6.7,64.78235796492241,129.56471592984482,0.0,0.9832516065285066,6.7,6.7,6.7
 2006-08-08T05:00:00,89043.32024822505,320555952.8936102,1873683017.9441383,7.734306755826872,5.609780320612475,58.411040425863895,845.9666148088164,3045479.813311739,9477720.10419397,7.734306755826872,7.723553012720906,0.9735173404310647,1.0,76720.76596784937,276194757.48425776,944181603.3004392,7.821124230070506,6.7,64.78235796492241,76720.76596784937,276194757.48425776,944181603.3004392,7.821124230070506,6.7,64.78235796492241,129.56471592984482,0.0,0.9827353434298708,6.7,6.7,6.7
 2006-08-08T06:00:00,120512.80147527588,433846085.3109931,3003866646.556481,8.369998180247762,4.963335153085616,58.411040425863895,0.0,0.0,0.0,8.369998180247762,8.369998180247762,0.0,1.0,78827.0358253466,283777328.97124773,1506268026.674972,8.487734879351839,6.7,64.78235796492241,78827.0358253466,283777328.97124773,1506268026.674972,8.487734879351839,6.7,64.78235796492241,129.56471592984482,0.0,0.9822190803312348,6.7,6.7,6.7
 2006-08-08T07:00:00,159925.55303796622,575731990.9366784,4185104744.037136,9.040361982115169,4.292971351218213,58.411040425863895,0.0,0.0,0.0,9.040361982115169,9.040361982115169,0.0,1.0,94564.53996685872,340432343.8806914,2099957455.3131008,9.190965257131255,6.7,64.78235796492241,94564.53996685872,340432343.8806914,2099957455.3131008,9.190965257131255,6.7,64.78235796492241,129.56471592984482,0.0,0.9817028172325988,6.7,6.7,6.7
 2006-08-08T08:00:00,181078.66665422043,651883199.9551935,4728366296.676704,9.37562522031549,4.0114028024479085,58.411040425863895,4284.913244313551,15425687.679528784,47326819.66203907,9.37562522031549,9.32193053088547,19.470346808621297,1.0,103547.39496726096,372770621.8821395,2397078817.969594,9.542656599384491,6.7,64.78235796492241,103547.39496726096,372770621.8821395,2397078817.969594,9.542656599384491,6.7,64.78235796492241,129.56471592984482,0.0,0.9811865541339632,6.7,6.7,6.7
 2006-08-08T09:00:00,183904.8668963833,662057520.8269798,4724690617.678429,9.34810530787376,3.9881122648239455,58.411040425863895,234.57229135033057,844460.24886119,2542266.686537164,9.34810530787376,9.345221068509437,9.735173404310649,1.0,104179.85821365168,375047489.5691461,2372692873.2538724,9.513817754905036,6.7,64.78235796492241,104179.85821365168,375047489.5691461,2372692873.2538724,9.513817754905036,6.7,64.78235796492241,129.56471592984482,0.0,0.980670291035327,6.7,6.7,6.7
 2006-08-08T10:00:00,195450.75199506807,703622707.1822451,4953150270.485925,9.62260263058233,4.002921766787089,58.411040425863895,23974.36448244457,86307712.13680044,257533284.918676,9.62260263058233,9.33041156654629,58.411040425863895,1.0,112491.2732015846,404968583.52570456,2616108677.285669,9.801803292927993,6.7,64.78235796492241,112491.2732015846,404968583.52570456,2616108677.285669,9.801803292927993,6.7,64.78235796492241,129.56471592984482,0.0,0.980154027936691,6.7,6.7,6.7
 2006-08-08T11:00:00,196509.9159530199,707435697.4308716,4938623922.191872,9.469290469516627,3.866377601682465,58.411040425863895,192.25342209787348,692112.3195523446,2057918.507840624,9.469290469516627,9.466955731650916,9.735173404310649,1.0,109167.13280832302,393001678.1099629,2480097580.0155177,9.640910019876694,6.7,64.78235796492241,109167.13280832302,393001678.1099629,2480097580.0155177,9.640910019876694,6.7,64.78235796492241,129.56471592984482,0.0,0.9796377648380552,6.7,6.7,6.7
 2006-08-08T12:00:00,197885.32032013053,712387153.1524699,4953150270.485925,9.725993507584189,4.106118576778917,58.411040425863895,41361.31589076752,148900737.20676306,439604477.5597198,9.725993507584189,9.227214756554464,58.411040425863895,1.0,116332.32406567382,418796366.6364257,2707818983.5290303,9.910272455655416,6.7,64.78235796492241,116332.32406567382,418796366.6364257,2707818983.5290303,9.910272455655416,6.7,64.78235796492241,129.56471592984482,0.0,0.9791215017394194,6.7,6.7,6.7
 2006-08-08T13:00:00,197134.65654276533,709684763.5539552,4953150270.485925,9.835714943111608,4.215634043510375,58.411040425863895,59417.34378160132,213902437.6137648,632809123.2335082,9.835714943111608,9.117699289823005,58.411040425863895,1.0,118956.33077287,428242790.7823319,2805219678.9308267,10.02545075989849,6.7,64.78235796492241,118956.33077287,428242790.7823319,2805219678.9308267,10.02545075989849,6.7,64.78235796492241,129.56471592984482,0.0,0.9786052386407832,6.7,6.7,6.7
 2006-08-08T14:00:00,197100.46485879688,709561673.4916687,4953150270.485925,9.878467284160813,4.258306127369143,58.411040425863895,66519.69542890783,239470903.54406825,708086265.4773117,9.878467284160813,9.075027205964236,58.411040425863895,1.0,120106.696743596,432384108.2769456,2843129495.8250923,10.070274277786217,6.7,64.78235796492241,120106.696743596,432384108.2769456,2843129495.8250923,10.070274277786217,6.7,64.78235796492241,129.56471592984482,0.0,0.9780889755421472,6.7,6.7,6.7
 2006-08-08T15:00:00,198169.85178187303,713411466.4147428,4953150270.485925,9.864842802237542,4.244707216242045,58.411040425863895,64547.3662443411,232370518.479628,684096250.9530003,9.864842802237542,9.088626117091335,58.411040425863895,1.0,120242.69038925313,432873685.4013113,2831018134.787837,10.055953547815896,6.7,64.78235796492241,120242.69038925313,432873685.4013113,2831018134.787837,10.055953547815896,6.7,64.78235796492241,129.56471592984482,0.0,0.9775727124435112,6.7,6.7,6.7
 2006-08-08T16:00:00,161098.59512122415,579954942.4364071,4035487164.688677,8.955437797649319,4.37789553568406,58.411040425863895,0.0,0.0,0.0,8.955437797649319,8.955437797649319,0.0,1.0,95503.57490834872,343812869.6700553,2024621480.63814,9.101766871755856,6.7,64.78235796492241,95503.57490834872,343812869.6700553,2024621480.63814,9.101766871755856,6.7,64.78235796492241,129.56471592984482,0.0,0.9770564493448756,6.7,6.7,6.7
 2006-08-08T17:00:00,142831.4208077248,514193114.90780926,3526967688.778091,8.666841580345565,4.666491752987817,58.411040425863895,0.0,0.0,0.0,8.666841580345565,8.666841580345565,0.0,1.0,88283.98092340621,317822331.3242624,1769094170.1441133,8.799109307505544,6.7,64.78235796492241,88283.98092340621,317822331.3242624,1769094170.1441133,8.799109307505544,6.7,64.78235796492241,129.56471592984482,0.0,0.9765401862462394,6.7,6.7,6.7
 2006-08-08T18:00:00,136602.1316196414,491767673.8307092,3281160542.16847,8.527334283501439,4.80599904983194,58.411040425863895,0.0,0.0,0.0,8.527334283501439,8.527334283501439,0.0,1.0,86024.86923065994,309689529.23037577,1645554950.1232526,8.65279992214873,6.7,64.78235796492241,86024.86923065994,309689529.23037577,1645554950.1232526,8.65279992214873,6.7,64.78235796492241,129.56471592984482,0.0,0.9760239231476034,6.7,6.7,6.7
 2006-08-08T19:00:00,135731.73949649575,488634262.1873847,3228762700.9449234,8.49760255860612,4.835730774727261,58.411040425863895,0.0,0.0,0.0,8.49760255860612,8.49760255860612,0.0,1.0,85734.70399863162,308644934.39507383,1619217968.812188,8.621591995408943,6.7,64.78235796492241,85734.70399863162,308644934.39507383,1619217968.812188,8.621591995408943,6.7,64.78235796492241,129.56471592984482,0.0,0.9755076600489676,6.7,6.7,6.7
 2006-08-08T20:00:00,129978.46874545992,467922487.4836556,3084081238.565446,8.415510296837807,4.917823036495574,58.411040425863895,0.0,0.0,0.0,8.415510296837807,8.415510296837807,0.0,1.0,83358.17354678387,300089424.7684219,1546577086.350705,8.535507899468618,6.7,64.78235796492241,83358.17354678387,300089424.7684219,1546577086.350705,8.535507899468618,6.7,64.78235796492241,129.56471592984482,0.0,0.9749913969503318,6.7,6.7,6.7
 2006-08-08T21:00:00,76896.17924281137,276826245.2741209,1564728150.3481102,9.193297725643164,7.418944107960949,46.24207367047558,783.5434130058538,2820756.286821074,8396560.180005368,9.193297725643164,9.1837710026182,1.216896675538831,1.0,61131.199235809465,220072317.2489141,791769717.0800781,7.639968569562817,6.700000000000002,64.78235796492241,61131.199235809465,220072317.2489141,791769717.0800781,7.639968569562817,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9744751338516956,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-08T22:00:00,62502.8607009043,225010298.52325544,1252983822.9522648,9.988360664024576,8.567627157943113,38.940693617242594,0.0,0.0,0.0,9.988360664024576,9.988360664024576,0.0,1.0,53301.1874847224,191884274.94500065,632703546.1317639,7.451280423686522,6.7,64.78235796492241,53301.1874847224,191884274.94500065,632703546.1317639,7.451280423686522,6.7,64.78235796492241,129.56471592984482,0.0,0.9739588707530596,6.7,6.7,6.7
 2006-08-08T23:00:00,77298.3976008289,278274231.36298406,1540355277.038762,8.846447016255757,7.099890889221952,48.675867021553245,0.0,0.0,0.0,8.846447016255757,8.846447016255757,0.0,1.0,66003.45407213893,237612434.65970016,774535763.916038,7.619718670009604,6.700000000000002,64.78235796492241,66003.45407213893,237612434.65970016,774535763.916038,7.619718670009604,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9734426076544236,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T00:00:00,59664.23732580041,214791254.37288147,1168786188.516739,9.945384520115208,8.62018358008685,38.940693617242594,0.0,0.0,0.0,9.945384520115208,9.945384520115208,0.0,1.0,52593.00150149339,189334805.4053762,590438839.2568566,7.4011750689846,6.7,64.78235796492241,52593.00150149339,189334805.4053762,590438839.2568566,7.4011750689846,6.7,64.78235796492241,129.56471592984482,0.0,0.972926344555788,6.7,6.7,6.7
 2006-08-09T01:00:00,67190.97961429053,241887526.6114459,1323593431.758443,8.7250073321205,7.22412077772539,48.675867021553245,0.0,0.0,0.0,8.7250073321205,8.7250073321205,0.0,1.0,51020.36480934071,183673313.3136266,666193654.2912871,7.490929386625304,6.7,64.78235796492241,51020.36480934071,183673313.3136266,666193654.2912871,7.490929386625304,6.7,64.78235796492241,129.56471592984482,0.0,0.972410081457152,6.7,6.7,6.7
 2006-08-09T02:00:00,53950.40035242823,194221441.26874155,1062505272.3557965,9.882401966478506,8.677642382014122,38.9406936172426,0.0,0.0,0.0,9.882401966478506,9.882401966478506,0.0,1.0,44577.49757550378,160478991.27181357,537340825.6140155,7.338038897275521,6.700000000000003,64.78235796492241,44577.49757550378,160478991.27181357,537340825.6140155,7.338038897275521,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9718938183585164,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-09T03:00:00,59798.34470938749,215274040.953795,1004839894.8514192,7.236294033596959,6.097039299736422,58.411040425863895,0.0,0.0,0.0,7.236294033596959,7.236294033596959,0.0,1.0,45045.80550959648,162164899.83454728,504256635.37492,7.29890246745548,6.7,64.78235796492241,45045.80550959648,162164899.83454728,504256635.37492,7.29890246745548,6.7,64.78235796492241,129.56471592984482,0.0,0.97137755525988,6.7,6.7,6.7
 2006-08-09T04:00:00,67620.07857502847,243432282.8701024,1199521384.7817926,7.346671885611975,5.98666144772141,58.41104042586391,0.0,0.0,0.0,7.346671885611975,7.346671885611975,0.0,1.0,52434.63469375761,188764684.89752737,601720251.0435573,7.41461801348287,6.700000000000002,64.78235796492241,52434.63469375761,188764684.89752737,601720251.0435573,7.41461801348287,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9708612921612442,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T05:00:00,87289.60802940931,314242588.90587354,1735758665.4845283,7.650687211325212,5.682646122008169,58.411040425863895,0.0,0.0,0.0,7.650687211325212,7.650687211325212,0.0,1.0,77359.59755386268,278494551.1939056,870201830.2369624,7.7334118130096305,6.7,64.78235796492241,77359.59755386268,278494551.1939056,870201830.2369624,7.7334118130096305,6.7,64.78235796492241,129.56471592984482,0.0,0.970345029062608,6.7,6.7,6.7
 2006-08-09T06:00:00,121137.1096161164,436093594.6180189,2899516316.4613333,8.310794177686265,5.022539155647114,58.411040425863895,0.0,0.0,0.0,8.310794177686265,8.310794177686265,0.0,1.0,79530.04768336508,286308171.6601143,1453888037.568521,8.425650086440646,6.7,64.78235796492241,79530.04768336508,286308171.6601143,1453888037.568521,8.425650086440646,6.7,64.78235796492241,129.56471592984482,0.0,0.969828765963972,6.7,6.7,6.7
 2006-08-09T07:00:00,152793.05931576015,550055013.5367366,3810575302.910266,8.827781915695562,4.505551417637817,58.411040425863895,0.0,0.0,0.0,8.827781915695562,8.827781915695562,0.0,1.0,92250.22441634355,332100807.8988369,1911701883.6753788,8.968053977786584,6.7,64.78235796492241,92250.22441634355,332100807.8988369,1911701883.6753788,8.968053977786584,6.7,64.78235796492241,129.56471592984482,0.0,0.969312502865336,6.7,6.7,6.7
 2006-08-09T08:00:00,187515.35103087532,675055263.7111512,4711699095.650539,9.344781633278371,3.999530276261171,58.411040425863895,905.7435183278012,3260676.665980085,9676811.960965067,9.344781633278371,9.33380305707221,9.735173404310649,1.0,105870.9537890182,381135433.6404656,2369693230.812002,9.510264164006417,6.7,64.78235796492241,105870.9537890182,381135433.6404656,2369693230.812002,9.510264164006417,6.7,64.78235796492241,129.56471592984482,0.0,0.9687962397667004,6.7,6.7,6.7
 2006-08-09T09:00:00,197194.3912539841,709899808.5143428,4953150270.485925,9.648088241433395,4.028359541066087,58.411040425863895,28337.024268220743,102013287.36559466,302414520.9169557,9.648088241433395,9.304973792267292,58.411040425863895,1.0,113933.59467874611,410160940.8434861,2638699217.2649627,9.828523450920512,6.7,64.78235796492241,113933.59467874611,410160940.8434861,2638699217.2649627,9.828523450920512,6.7,64.78235796492241,129.56471592984482,0.0,0.9682799766680642,6.7,6.7,6.7
 2006-08-09T10:00:00,195876.12156189373,705154037.6228174,4953150270.485925,9.721723289739831,4.101856380111331,58.411040425863895,40295.82812190279,145064981.23885006,432085615.97789246,9.721723289739831,9.23147695322205,58.411040425863895,1.0,115299.06329651667,415076627.86746,2704036456.562321,9.905800208246722,6.7,64.78235796492241,115299.06329651667,415076627.86746,2704036456.562321,9.905800208246722,6.7,64.78235796492241,129.56471592984482,0.0,0.9677637135694284,6.7,6.7,6.7
 2006-08-09T11:00:00,196518.54091271863,707466747.2857871,4953150270.485925,9.513338781678884,3.8938630054237,58.411040425863895,6087.916194310202,21916498.299516726,65109118.44828143,9.513338781678884,9.43947032790968,58.411040425863895,1.0,110083.21473463532,396299573.0446872,2519170525.650402,9.687135398389174,6.7,64.78235796492241,110083.21473463532,396299573.0446872,2519170525.650402,9.687135398389174,6.7,64.78235796492241,129.56471592984482,0.0,0.9672474504707924,6.7,6.7,6.7
 2006-08-09T12:00:00,196896.74289887087,708828274.4359353,4953150270.485925,9.829998122932006,4.209927944063312,58.411040425863895,58407.007153840816,210265225.7538269,622742881.1962072,9.829998122932006,9.123405389270069,58.411040425863895,1.0,118688.08019063911,427277088.6863008,2800130495.446484,10.019433251695778,6.7,64.78235796492241,118688.08019063911,427277088.6863008,2800130495.446484,10.019433251695778,6.7,64.78235796492241,129.56471592984482,0.0,0.9667311873721566,6.7,6.7,6.7
 2006-08-09T13:00:00,196998.48711146545,709194553.6012757,4953150270.485925,9.95805571666944,4.337746083239532,58.411040425863895,74161.60657886979,266981783.6839312,848217310.446769,9.95805571666944,8.995587250093848,58.411040425863895,1.0,122248.30163474282,440093885.8850742,2913826187.2117195,10.15385369951978,6.7,64.78235796492241,122248.30163474282,440093885.8850742,2913826187.2117195,10.15385369951978,6.7,64.78235796492241,129.56471592984482,0.0,0.9662149242735204,6.7,6.7,6.7
 2006-08-09T14:00:00,195879.87014358013,705167532.5168885,4953150270.485925,9.970071065653778,4.349738377982399,58.411040425863895,75506.50529853864,271823419.0747391,869372235.2810428,9.970071065653778,8.98359495535098,58.411040425863895,1.0,122023.24546804928,439283683.6849773,2924482840.283464,10.166452539794486,6.7,64.78235796492241,122023.24546804928,439283683.6849773,2924482840.283464,10.166452539794486,6.7,64.78235796492241,129.56471592984482,0.0,0.9656986611748845,6.7,6.7,6.7
 2006-08-09T15:00:00,194811.88190891253,701322774.8720851,4953150270.485925,9.898108466096833,4.2779104245048725,58.411040425863895,69087.26972607744,248714171.0138788,742669182.1605325,9.898108466096833,9.055422908828508,58.411040425863895,1.0,119531.86046743416,430314697.682763,2860597106.350292,10.090926338451926,6.7,64.78235796492241,119531.86046743416,430314697.682763,2860597106.350292,10.090926338451926,6.7,64.78235796492241,129.56471592984482,0.0,0.9651823980762484,6.7,6.7,6.7
 2006-08-09T16:00:00,175958.93933688683,633452181.6127926,4416848402.742502,9.171895534434585,4.161437798898797,58.411040425863895,0.0,0.0,0.0,9.171895534434585,9.171895534434585,0.0,1.0,101330.0888901344,364788320.0044838,2216427409.759344,9.328882104432989,6.7,64.78235796492241,101330.0888901344,364788320.0044838,2216427409.759344,9.328882104432989,6.7,64.78235796492241,129.56471592984482,0.0,0.9646661349776128,6.7,6.7,6.7
 2006-08-09T17:00:00,151626.5022553232,545855408.1191635,3726230860.733199,8.779903118592197,4.553430214741183,58.411040425863895,0.0,0.0,0.0,8.779903118592197,8.779903118592197,0.0,1.0,91948.374386292,331014147.79065126,1869149711.959577,8.917682531850842,6.7,64.78235796492241,91948.374386292,331014147.79065126,1869149711.959577,8.917682531850842,6.7,64.78235796492241,129.56471592984482,0.0,0.9641498718789766,6.7,6.7,6.7
 2006-08-09T18:00:00,134791.91024820958,485250876.8935545,3262305128.840384,8.516636595118886,4.816696738214493,58.411040425863895,0.0,0.0,0.0,8.516636595118886,8.516636595118886,0.0,1.0,85210.83710484568,306759013.57744443,1636092878.361036,8.641584569135526,6.7,64.78235796492241,85210.83710484568,306759013.57744443,1636092878.361036,8.641584569135526,6.7,64.78235796492241,129.56471592984482,0.0,0.9636336087803408,6.7,6.7,6.7
 2006-08-09T19:00:00,125833.17245221153,452999420.82796144,2998642017.93927,8.367033831154087,4.966299502179293,58.411040425863895,0.0,0.0,0.0,8.367033831154087,8.367033831154087,0.0,1.0,81575.85599085393,293673081.5670742,1503666645.4620187,8.484651851247527,6.7,64.78235796492241,81575.85599085393,293673081.5670742,1503666645.4620187,8.484651851247527,6.7,64.78235796492241,129.56471592984482,0.0,0.9631173456817048,6.7,6.7,6.7
 2006-08-09T20:00:00,120931.49906542862,435353396.6355431,2858064332.8937683,8.287276869992828,5.046056463340553,58.411040425863895,0.0,0.0,0.0,8.287276869992828,8.287276869992828,0.0,1.0,79563.88207518078,286429975.4706508,1433121839.1456213,8.401034341863054,6.7,64.78235796492241,79563.88207518078,286429975.4706508,1433121839.1456213,8.401034341863054,6.7,64.78235796492241,129.56471592984482,0.0,0.962601082583069,6.7,6.7,6.7
 2006-08-09T21:00:00,77016.87751347282,277260759.0485022,1592276598.9477868,9.079657168787069,7.274018673644843,47.4589703460144,3520.383028754682,12673378.90351687,67303203.46409923,9.079657168787069,9.003276301169768,2.8394255762572698,1.0,62502.28075326531,225008210.7117552,834979439.4020829,7.691126995412087,6.699999999999999,64.78235796492238,62502.28075326531,225008210.7117552,834979439.4020829,7.691126995412087,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9620848194844326,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-09T22:00:00,62700.12494146868,225720449.7892872,1286940677.653695,10.022778048283689,8.563475433493409,38.9406936172426,2105.662209037199,7580383.952533911,29142643.68616573,10.022778048283689,9.989708914717651,1.6225289007184427,1.0,53413.4908686181,192288567.1270252,664438778.3224216,7.488845818149824,6.700000000000002,64.78235796492241,53413.4908686181,192288567.1270252,664438778.3224216,7.488845818149824,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9615685563857972,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T23:00:00,78832.11023180805,283795596.8345091,1616364794.5780892,8.89374601863795,7.060927840585464,48.67586702155322,552.2737628041708,1988185.5460950152,5995906.44962911,8.89374601863795,8.886943314807493,1.6225289007184411,1.0,66284.25603028561,238623321.70902827,815716560.584405,7.668514036906717,6.699999999999999,64.78235796492238,66284.25603028561,238623321.70902827,815716560.584405,7.668514036906717,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9610522932871608,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-10T00:00:00,60877.805697446245,219160100.51080644,1229841603.8934577,9.979742864745136,8.585286117182688,38.9406936172426,0.0,0.0,0.0,9.979742864745136,9.979742864745136,0.0,1.0,52447.23568177432,188810048.45438752,621044410.2385532,7.437482697975747,6.700000000000002,64.78235796492241,52447.23568177432,188810048.45438752,621044410.2385532,7.437482697975747,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9605360301885252,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T01:00:00,75079.20501313447,270285138.04728407,1504046731.5689075,8.829337211340318,7.123989786899368,48.675867021553245,0.0,0.0,0.0,8.829337211340318,8.829337211340318,0.0,1.0,65079.92050864398,234287713.83111835,756277635.5853876,7.598088966292551,6.700000000000002,64.78235796492241,65079.92050864398,234287713.83111835,756277635.5853876,7.598088966292551,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.960019767089889,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T02:00:00,55910.439913627655,201277583.6890595,1097472206.8723452,9.90643661101366,8.662030086080824,38.9406936172426,0.0,0.0,0.0,9.90643661101366,9.90643661101366,0.0,1.0,45538.62061253781,163939034.20513603,554843660.5488279,7.358823567213901,6.700000000000004,64.78235796492243,45538.62061253781,163939034.20513603,554843660.5488279,7.358823567213901,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.9595035039912536,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-10T03:00:00,63983.17307530974,230339423.07111508,1271900336.1439278,8.695211621170637,7.252961145667563,48.675867021553245,0.0,0.0,0.0,8.695211621170637,8.695211621170637,0.0,1.0,49481.33169127951,178132794.0886062,640265794.5541875,7.460171089740622,6.7,64.78235796492241,49481.33169127951,178132794.0886062,640265794.5541875,7.460171089740622,6.7,64.78235796492241,129.56471592984482,0.0,0.9589872408926172,6.7,6.7,6.7
 2006-08-10T04:00:00,53209.52842100728,191554302.3156261,1042240156.4523916,9.869092994026415,8.68732460484407,38.9406936172426,0.0,0.0,0.0,9.869092994026415,9.869092994026415,0.0,1.0,44415.0621749764,159894223.82991505,527165133.4952454,7.325972849513533,6.700000000000003,64.78235796492241,44415.0621749764,159894223.82991505,527165133.4952454,7.325972849513533,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9584709777939816,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-10T05:00:00,86683.40369682274,312060253.30856186,1690597461.3840842,7.625076769986767,5.708256563346613,58.411040425863895,0.0,0.0,0.0,7.625076769986767,7.625076769986767,0.0,1.0,77614.86839822096,279413526.2335955,847565553.3093007,7.706550643089693,6.7,64.78235796492241,77614.86839822096,279413526.2335955,847565553.3093007,7.706550643089693,6.7,64.78235796492241,129.56471592984482,0.0,0.9579547146953452,6.7,6.7,6.7
 2006-08-10T06:00:00,121220.49579237535,436393784.8525512,2875488481.2898493,8.297162154093222,5.036171179240157,58.411040425863895,0.0,0.0,0.0,8.297162154093222,8.297162154093222,0.0,1.0,79652.65940841725,286749573.8703021,1441826001.4285245,8.411352302120108,6.7,64.78235796492241,79652.65940841725,286749573.8703021,1441826001.4285245,8.411352302120108,6.7,64.78235796492241,129.56471592984482,0.0,0.9574384515967092,6.7,6.7,6.7
 2006-08-10T07:00:00,160978.24150755905,579521669.4272126,4031994613.236887,8.953454005096901,4.37987932823648,58.411040425863895,0.0,0.0,0.0,8.953454005096901,8.953454005096901,0.0,1.0,95464.86745456998,343673522.83645195,2023018904.8060088,9.099872943031285,6.7,64.78235796492241,95464.86745456998,343673522.83645195,2023018904.8060088,9.099872943031285,6.7,64.78235796492241,129.56471592984482,0.0,0.9569221884980732,6.7,6.7,6.7
 2006-08-10T08:00:00,190969.0026054484,687488409.3796141,4811727483.35062,9.412197466895837,3.953348647603839,58.411040425863895,2653.9267502854013,9554136.301027443,28392948.2256596,9.412197466895837,9.37998468572954,19.470346808621297,1.0,107440.50541652642,386785819.4994951,2429454747.336577,9.580982956489846,6.7,64.78235796492241,107440.50541652642,386785819.4994951,2429454747.336577,9.580982956489846,6.7,64.78235796492241,129.56471592984482,0.0,0.9564059253994376,6.7,6.7,6.7
 2006-08-10T09:00:00,197945.1167654912,712602420.3557683,4953150270.485925,9.71465503493233,4.094801385389254,58.411040425863895,39516.85336592573,142260672.11733264,419635700.7094438,9.71465503493233,9.238531947944129,58.411040425863895,1.0,116064.37109477456,417831735.9411884,2697772065.169976,9.89838709888546,6.7,64.78235796492241,116064.37109477456,417831735.9411884,2697772065.169976,9.89838709888546,6.7,64.78235796492241,129.56471592984482,0.0,0.9558896623008014,6.7,6.7,6.7
 2006-08-10T10:00:00,198785.6180187869,715628224.8676327,4953150270.485925,9.891000884287283,4.2708161889153615,58.411040425863895,69106.89088617385,248784807.19022584,730154421.9253721,9.891000884287283,9.062517144418017,58.411040425863895,1.0,121256.5395002357,436523542.2008485,2854221085.165528,10.083387639739776,6.7,64.78235796492241,121256.5395002357,436523542.2008485,2854221085.165528,10.083387639739776,6.7,64.78235796492241,129.56471592984482,0.0,0.9553733992021656,6.7,6.7,6.7
 2006-08-10T11:00:00,198177.53835975708,713439138.0951254,4953150270.485925,9.565970363958664,3.946395795263306,58.411040425863895,14838.4740450121,53418506.56204357,157800997.3425984,9.565970363958664,9.386937538070072,58.411040425863895,1.0,112175.63432342291,403832283.5643225,2565848284.1773634,9.742354242014892,6.7,64.78235796492241,112175.63432342291,403832283.5643225,2565848284.1773634,9.742354242014892,6.7,64.78235796492241,129.56471592984482,0.0,0.9548571361035296,6.7,6.7,6.7
 2006-08-10T12:00:00,196958.8951759302,709052022.6333487,4953150270.485925,9.843877851341018,4.223781615977592,58.411040425863895,60730.3342570819,218629203.32549483,647182302.5425663,9.843877851341018,9.109551717355789,58.411040425863895,1.0,119095.68755833276,428744475.209998,2812452262.521666,10.034002675818236,6.7,64.78235796492241,119095.68755833276,428744475.209998,2812452262.521666,10.034002675818236,6.7,64.78235796492241,129.56471592984482,0.0,0.9543408730048938,6.7,6.7,6.7
 2006-08-10T13:00:00,196333.10386826552,706799173.9257559,4953150270.485925,9.83472031299395,4.214641281937384,58.411040425863895,59051.28718698628,212584633.87315065,631057786.0342321,9.83472031299395,9.118692051395994,58.411040425863895,1.0,118550.61666872932,426782220.00742567,2804327046.7505703,10.024395422506828,6.7,64.78235796492241,118550.61666872932,426782220.00742567,2804327046.7505703,10.024395422506828,6.7,64.78235796492241,129.56471592984482,0.0,0.9538246099062576,6.7,6.7,6.7
 2006-08-10T14:00:00,197029.97402610048,709307906.4939616,4953150270.485925,9.807212151393731,4.187184757721592,58.411040425863895,54672.98618732247,196822750.27436087,582620685.2054454,9.807212151393731,9.146148575611788,58.411040425863895,1.0,118135.08990271842,425286323.6497863,2779879854.363428,9.995487591619222,6.7,64.78235796492241,118135.08990271842,425286323.6497863,2779879854.363428,9.995487591619222,6.7,64.78235796492241,129.56471592984482,0.0,0.9533083468076216,6.7,6.7,6.7
 2006-08-10T15:00:00,199283.8971525646,717422029.7492325,4953150270.485925,10.00812732249608,4.387733351002511,58.411040425863895,75487.25025530455,271754100.91909635,936382400.8203586,10.00812732249608,8.945599982330869,58.411040425863895,1.0,124781.63829619237,449213897.8662925,2958207290.9632044,10.20631399454677,6.7,64.78235796492241,124781.63829619237,449213897.8662925,2958207290.9632044,10.20631399454677,6.7,64.78235796492241,129.56471592984482,0.0,0.9527920837089856,6.7,6.7,6.7
 2006-08-10T16:00:00,190057.15832139805,684205769.9570329,4722613817.551986,9.349366438387992,3.991726593361992,58.411040425863895,647.9243100101606,2332527.516036578,6839628.695998108,9.349366438387992,9.341606739971388,9.735173404310649,1.0,106881.49680936652,384773388.5137194,2373772982.459939,9.515094772443218,6.7,64.78235796492241,106881.49680936652,384773388.5137194,2373772982.459939,9.515094772443218,6.7,64.78235796492241,129.56471592984482,0.0,0.95227582061035,6.7,6.7,6.7
 2006-08-10T17:00:00,154181.8538554573,555054673.8796463,3790274462.007301,8.81624986498389,4.51708346834949,58.411040425863895,0.0,0.0,0.0,8.81624986498389,8.81624986498389,0.0,1.0,92966.40540912318,334679059.47284347,1901346357.3007028,8.95581614127328,6.7,64.78235796492241,92966.40540912318,334679059.47284347,1901346357.3007028,8.95581614127328,6.7,64.78235796492241,129.56471592984482,0.0,0.9517595575117138,6.7,6.7,6.7
 2006-08-10T18:00:00,144287.0526353489,519433389.4872561,3509182101.1867056,8.656726082042168,4.676607251291213,58.411040425863895,0.0,0.0,0.0,8.656726082042168,8.656726082042168,0.0,1.0,89077.45666014611,320678843.976526,1760109514.907299,8.788522980492063,6.7,64.78235796492241,89077.45666014611,320678843.976526,1760109514.907299,8.788522980492063,6.7,64.78235796492241,129.56471592984482,0.0,0.951243294413078,6.7,6.7,6.7
 2006-08-10T19:00:00,132814.35359816157,478131672.9533818,3176691374.3990054,8.468057438439056,4.865275894894324,58.411040425863895,0.0,0.0,0.0,8.468057438439056,8.468057438439056,0.0,1.0,84483.40106583374,304140243.83700144,1593068725.5290244,8.590603089893467,6.7,64.78235796492241,84483.40106583374,304140243.83700144,1593068725.5290244,8.590603089893467,6.7,64.78235796492241,129.56471592984482,0.0,0.950727031314442,6.7,6.7,6.7
 2006-08-10T20:00:00,129129.22857964125,464865222.8867085,3070625588.053152,8.407875445290527,4.925457888042852,58.411040425863895,0.0,0.0,0.0,8.407875445290527,8.407875445290527,0.0,1.0,82988.66517845054,298759194.642422,1539821937.76437,8.527502929528936,6.7,64.78235796492241,82988.66517845054,298759194.642422,1539821937.76437,8.527502929528936,6.7,64.78235796492241,129.56471592984482,0.0,0.9502107682158062,6.7,6.7,6.7
 2006-08-10T21:00:00,79719.94697459384,286991809.1085379,1675841545.8438218,9.139962146155751,7.239530850735974,47.4589703460144,4467.733166882522,16083839.400777094,86836314.06473267,9.139962146155751,9.041406916641089,2.8394255762572698,1.0,115640.2848932472,416305025.61569005,2527177152.155375,-0.2804635414002123,-3.2968307656958604,64.78235796492238,115640.2848932472,416305025.61569005,2527177152.155375,-0.2804635414002123,-3.2968307656958604,64.78235796492238,129.56471592984477,0.0,0.9331711414211076,-1.633606919836214,-1.5888265099139067,-1.5888265099139067
 2006-08-10T22:00:00,65325.19095241984,235170687.42871132,1389539182.082489,10.092467629777229,8.516781703303785,38.9406936172426,2181.966523671117,7855079.485216015,40897389.4186748,10.092467629777229,10.046056798540569,1.6225289007184427,1.0,66870.01515897005,240732054.5722922,1144081809.7884965,-2.430830407802752,-3.8000000000000007,64.78235796492241,66870.01515897005,240732054.5722922,1144081809.7884965,-2.430830407802752,-3.8000000000000007,64.78235796492241,129.56471592984482,0.0,0.9736234528887304,-3.8000000000000007,-3.301348117440396,-3.301348117440396
 2006-08-10T23:00:00,79812.70478669171,287325737.23209023,1688958400.898825,8.93527545052874,7.020123237556379,48.67586702155322,295.0741517722477,1062266.9463800918,3228822.9431657586,8.93527545052874,8.931612232727781,1.6225289007184411,1.0,54411.13592968055,195880089.34685,888024286.1910481,-2.5451878557896235,-3.608098483666016,53.98529830410198,54411.13592968055,195880089.34685,888024286.1910481,-2.5451878557896235,-3.608098483666016,53.98529830410198,129.56471592984477,0.0,0.9960720879827828,-3.799999999999999,-3.5727402971889486,-3.5727402971889486
 2006-08-11T00:00:00,61314.50922812352,220732233.22124463,1275580559.0395842,10.009994143185462,8.563657918612408,38.940693617242594,0.0,0.0,0.0,10.009994143185462,10.009994143185462,0.0,1.0,0.0,0.0,0.0,-0.1283062180947945,-0.1283062180947945,0.0,0.0,0.0,0.0,-0.1283062180947945,-0.1283062180947945,0.0,129.56471592984482,0.0,1.0,-0.7569940412431779,-0.7569940412431779,-0.7569940412431779
 2006-08-11T01:00:00,73286.02379187278,263829685.650742,1505451849.3322086,8.829563837056659,7.122515011644623,48.675867021553245,0.0,0.0,0.0,8.829563837056659,8.829563837056659,0.0,1.0,13683.435088124868,49260366.31724947,153900217.4584198,4.8308121376361965,4.648034425008082,12.956471592984489,13683.435088124868,49260366.31724947,153900217.4584198,4.8308121376361965,4.648034425008082,12.956471592984489,129.56471592984482,0.0,0.999816440798926,4.056809230450026,4.056809230450026,4.056809230450026
 2006-08-11T02:00:00,56681.49091217966,204053367.2838468,1174865981.729112,9.953772454621918,8.621546067953298,38.9406936172426,0.0,0.0,0.0,9.953772454621918,9.953772454621918,0.0,1.0,44589.12619134991,160520854.28885964,593936079.8863564,7.405159303958236,6.700000000000003,64.78235796492241,44589.12619134991,160520854.28885964,593936079.8863564,7.405159303958236,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9993064877849616,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-11T03:00:00,64266.611926164456,231359802.93419203,1297582268.4060962,8.712823572386908,7.241440361063258,48.675867021553245,0.0,0.0,0.0,8.712823572386908,8.712823572386908,0.0,1.0,47373.64831293304,170545133.92655897,653146303.924654,7.475449457017492,6.7,64.78235796492241,47373.64831293304,170545133.92655897,653146303.924654,7.475449457017492,6.7,64.78235796492241,129.56471592984482,0.0,0.9987902246863252,6.7,6.7,6.7
 2006-08-11T04:00:00,28857.71753576408,103887783.12875068,569306153.4038757,12.230581017340844,11.585091976910473,19.47034680862129,0.0,0.0,0.0,12.230581017340844,12.230581017340844,0.0,1.0,25952.863839616304,93430309.82261872,294359451.1963664,7.049579679572197,6.700000000000002,64.78235796492241,25952.863839616304,93430309.82261872,294359451.1963664,7.049579679572197,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9982739615876892,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T05:00:00,96955.96399509656,349041470.38234764,2078936247.4615128,7.856387731594077,5.499030292596031,58.411040425863895,1259.1145527109186,4532812.389759307,19462072.178610086,7.856387731594077,7.834303040737351,0.9735173404310647,1.0,78400.63494295393,282242285.7946341,1052118091.1350464,7.949149070759911,6.7,64.78235796492241,78400.63494295393,282242285.7946341,1052118091.1350464,7.949149070759911,6.7,64.78235796492241,129.56471592984482,0.0,0.9977576984890536,6.7,6.7,6.7
 2006-08-11T06:00:00,154763.1808796849,557147451.1668657,3948250207.9161305,8.905907843656001,4.42742548967738,58.411040425863895,0.0,0.0,0.0,8.905907843656001,8.905907843656001,0.0,1.0,92867.6920542738,334323691.3953856,1980668939.364745,9.049761163422652,6.7,64.78235796492241,92867.6920542738,334323691.3953856,1980668939.364745,9.049761163422652,6.7,64.78235796492241,129.56471592984482,0.0,0.9972414353904172,6.7,6.7,6.7
 2006-08-11T07:00:00,188944.6660974497,680200797.9508191,4871373103.695061,9.524281488910844,3.997549608847197,58.411040425863895,15237.46112580949,54854860.05291416,166139641.11097726,9.524281488910844,9.335783724486184,43.80828031939792,1.0,108434.06024947343,390362616.8981044,2528823720.334565,9.698528467046314,6.7,64.78235796492241,108434.06024947343,390362616.8981044,2528823720.334565,9.698528467046314,6.7,64.78235796492241,129.56471592984482,0.0,0.9967251722917814,6.7,6.7,6.7
 2006-08-11T08:00:00,193809.1411570776,697712908.1654791,4953150270.485925,9.932922177766327,4.312663983929332,58.411040425863895,67600.36445050294,243361312.0218106,803964570.8110673,9.932922177766327,9.020669349404049,58.411040425863895,1.0,119996.35441455772,431986875.8924078,2891259774.385149,10.127167625959393,6.7,64.78235796492241,119996.35441455772,431986875.8924078,2891259774.385149,10.127167625959393,6.7,64.78235796492241,129.56471592984482,0.0,0.9962089091931456,6.7,6.7,6.7
 2006-08-11T09:00:00,191882.7920349117,690778051.3256822,4859207629.8144455,9.536375060303508,4.023437924533198,58.411040425863895,12910.31983620576,46477151.410340734,199584594.7204588,9.536375060303508,9.309895408800182,19.470346808621297,1.0,110362.23971897073,397304062.9882945,2539709256.069862,9.711367845230734,6.7,64.78235796492241,110362.23971897073,397304062.9882945,2539709256.069862,9.711367845230734,6.7,64.78235796492241,129.56471592984482,0.0,0.9956926460945098,6.7,6.7,6.7
 2006-08-11T10:00:00,196846.9129128541,708648886.486275,4953150270.485925,9.582968554673938,3.963362093637957,58.411040425863895,17568.12370752796,63245245.34710066,187735526.8380834,9.582968554673938,9.369971239695424,58.411040425863895,1.0,112056.27037929073,403402573.36544657,2580919431.0878115,9.760180433121858,6.7,64.78235796492241,112056.27037929073,403402573.36544657,2580919431.0878115,9.760180433121858,6.7,64.78235796492241,129.56471592984482,0.0,0.9951763829958736,6.7,6.7,6.7
 2006-08-11T11:00:00,194461.28059050976,700060610.1258352,4883305750.606232,9.43671348520688,3.896619848126498,58.411040425863895,0.0,0.0,0.0,9.43671348520688,9.43671348520688,0.0,1.0,108373.02857219316,390142902.8598954,2451216472.36525,9.60673963255457,6.7,64.78235796492241,108373.02857219316,390142902.8598954,2451216472.36525,9.60673963255457,6.7,64.78235796492241,129.56471592984482,0.0,0.9946601198972376,6.7,6.7,6.7
 2006-08-11T12:00:00,196978.76070799973,709123538.5487992,4953150270.485925,9.73842052514631,4.118522267004097,58.411040425863895,43252.93944155728,155710581.9896062,461487400.2097459,9.73842052514631,9.214811066329284,58.411040425863895,1.0,116253.75528062134,418513519.0102368,2718862561.695722,9.92333270949571,6.7,64.78235796492241,116253.75528062134,418513519.0102368,2718862561.695722,9.92333270949571,6.7,64.78235796492241,129.56471592984482,0.0,0.9941438567986016,6.7,6.7,6.7
 2006-08-11T13:00:00,197200.041542156,709920149.5517615,4953150270.485925,9.914514911528483,4.2942860714145645,58.411040425863895,71041.42093232974,255749115.35638708,771554967.0617812,9.914514911528483,9.039047261918816,58.411040425863895,1.0,121146.22648854493,436126415.35876167,2875130159.2194777,10.108106511785612,6.7,64.78235796492241,121146.22648854493,436126415.35876167,2875130159.2194777,10.108106511785612,6.7,64.78235796492241,129.56471592984482,0.0,0.993627593699966,6.7,6.7,6.7
 2006-08-11T14:00:00,196874.67765689176,708748839.5648103,4953150270.485925,9.96323682458051,4.342916510355077,58.411040425863895,76149.7511347162,274139104.08497834,857339673.5640897,9.96323682458051,8.990416822978302,58.411040425863895,1.0,122323.41895147153,440364308.2252975,2918393771.4351573,10.159255076754627,6.7,64.78235796492241,122323.41895147153,440364308.2252975,2918393771.4351573,10.159255076754627,6.7,64.78235796492241,129.56471592984482,0.0,0.9931113306013298,6.7,6.7,6.7
 2006-08-11T15:00:00,196321.0355049402,706755727.8177847,4953150270.485925,9.924757545777052,4.304509479128623,58.411040425863895,72190.92244252023,259887320.7930728,789589489.4157292,9.924757545777052,9.028823854204758,58.411040425863895,1.0,120997.40594207653,435590661.3914754,2884233703.09524,10.118869720662929,6.7,64.78235796492241,120997.40594207653,435590661.3914754,2884233703.09524,10.118869720662929,6.7,64.78235796492241,129.56471592984482,0.0,0.992595067502694,6.7,6.7,6.7
 2006-08-11T16:00:00,171913.19235767965,618887492.4876466,4308956594.709869,9.16427929427057,4.276191879035908,58.411040425863895,8774.060581973848,31586618.095105853,94425062.67881286,9.16427929427057,9.057141454297472,9.735173404310649,1.0,101154.8098303069,364157315.3891048,2209725677.837202,9.32087689428212,6.7,64.78235796492241,101154.8098303069,364157315.3891048,2209725677.837202,9.32087689428212,6.7,64.78235796492241,129.56471592984482,0.0,0.992078804404058,6.7,6.7,6.7
 2006-08-11T17:00:00,178694.88420785905,643301583.1482928,4521652436.613271,9.310691284273268,4.181014228060934,58.411040425863895,12920.664983786746,46514393.94163229,139589285.53972974,9.310691284273268,9.152319105272444,38.940693617242594,1.0,104232.9238161744,375238525.7382278,2339487439.5927224,9.47439258427142,6.7,64.78235796492241,104232.9238161744,375238525.7382278,2339487439.5927224,9.47439258427142,6.7,64.78235796492241,129.56471592984482,0.0,0.9915625413054222,6.7,6.7,6.7
 2006-08-11T18:00:00,182681.0418986173,657651750.8350222,4635408393.704437,9.29599148745928,4.0373418458741,58.411040425863895,0.0,0.0,0.0,9.29599148745928,9.29599148745928,0.0,1.0,103744.72409939948,373481006.7578381,2326390154.076998,9.45897853988464,6.7,64.78235796492241,103744.72409939948,373481006.7578381,2326390154.076998,9.45897853988464,6.7,64.78235796492241,129.56471592984482,0.0,0.991046278206786,6.7,6.7,6.7
 2006-08-11T19:00:00,180738.07542108,650657071.515888,4586806774.237713,9.268379083631045,4.064954249702336,58.411040425863895,0.0,0.0,0.0,9.268379083631045,9.268379083631045,0.0,1.0,103065.47843118146,371035722.3522532,2301828023.6878166,9.429962149649093,6.7,64.78235796492241,103065.47843118146,371035722.3522532,2301828023.6878166,9.429962149649093,6.7,64.78235796492241,129.56471592984482,0.0,0.99053001510815,6.7,6.7,6.7
 2006-08-11T20:00:00,178321.528939946,641957504.1838056,4522418921.464956,9.231825498006684,4.101507835326694,58.411040425863895,0.0,0.0,0.0,9.231825498006684,9.231825498006684,0.0,1.0,102146.39020200488,367727004.7272175,2269425652.179624,9.39161399394593,6.7,64.78235796492241,102146.39020200488,367727004.7272175,2269425652.179624,9.39161399394593,6.7,64.78235796492241,129.56471592984482,0.0,0.990013752009514,6.7,6.7,6.7
 2006-08-11T21:00:00,78819.57601726372,283750473.6621495,1643671652.746952,9.2569898867667,7.3930607881466,46.24207367047556,3420.221501231916,12312797.404434908,39551748.5878811,9.2569898867667,9.212110892925628,2.8394255762572698,1.0,61499.65406054504,221398754.6179622,847084930.0930299,7.705536213699168,6.699999999999999,64.78235796492238,61499.65406054504,221398754.6179622,847084930.0930299,7.705536213699168,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.989497488910878,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-11T22:00:00,66211.4874934949,238361354.9765816,1396938081.8769903,10.076470801979193,8.492426698070286,38.9406936172426,677.0750355213261,2437470.127876772,7283295.261502289,10.076470801979193,10.068207408194498,1.6225289007184427,1.0,53436.058384423646,192369810.18392503,708604783.6454142,7.541292412421094,6.700000000000002,64.78235796492241,53436.058384423646,192369810.18392503,708604783.6454142,7.541292412421094,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9889812258122423,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T23:00:00,82659.84699702465,297575449.1892888,1758355750.83491,8.972879884348071,6.979039262834394,48.675867021553245,0.0,0.0,0.0,8.972879884348071,8.972879884348071,0.0,1.0,65857.42588667298,237086733.1920228,883862966.0049015,7.749408894846591,6.700000000000002,64.78235796492241,65857.42588667298,237086733.1920228,883862966.0049015,7.749408894846591,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9884649627136064,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T00:00:00,65055.89997558477,234201239.9121052,1380917665.8521929,10.0679317634331,8.502117262071986,38.940693617242594,0.0,0.0,0.0,10.0679317634331,10.0679317634331,0.0,1.0,52358.84252674072,188491833.09626657,696787945.4611021,7.527349850116839,6.700000000000002,64.78235796492241,52358.84252674072,188491833.09626657,696787945.4611021,7.527349850116839,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9879486996149708,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T01:00:00,69577.18296776552,250477858.68395585,1447574787.075365,8.797761184426454,7.156233335709928,48.675867021553245,0.0,0.0,0.0,8.797761184426454,8.797761184426454,0.0,1.0,50064.23081761962,180231230.94343057,728365435.9126222,7.564674157319473,6.7,64.78235796492241,50064.23081761962,180231230.94343057,728365435.9126222,7.564674157319473,6.7,64.78235796492241,129.56471592984482,0.0,0.9874324365163346,6.7,6.7,6.7
