Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-12T02:00:00,58259.42079164711,209733914.8499296,1218858503.5884392,9.978245063564792,8.59614013049391,38.9406936172426,0.0,0.0,0.0,9.978245063564792,9.978245063564792,0.0,1.0,44629.06085046622,160664619.06167832,615719316.5827004,7.431029810015061,6.700000000000003,64.78235796492241,44629.06085046622,160664619.06167832,615719316.5827004,7.431029810015061,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9869161734176988,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-12T03:00:00,67346.2230866906,242446403.11208612,1393440204.7803726,8.766833249170146,7.186741106752407,48.675867021553245,0.0,0.0,0.0,8.766833249170146,8.766833249170146,0.0,1.0,49403.23323494635,177851639.64580685,701169209.4170105,7.532449715267681,6.7,64.78235796492241,49403.23323494635,177851639.64580685,701169209.4170105,7.532449715267681,6.7,64.78235796492241,129.56471592984482,0.0,0.9863999103190628,6.7,6.7,6.7
 2006-08-12T04:00:00,15844.492263513384,57040172.14864819,333860780.5459786,13.414900317793084,13.036343046545063,9.735173404310643,0.0,0.0,0.0,13.414900317793084,13.414900317793084,0.0,1.0,13995.803173386856,50384891.4241927,178548753.39756942,6.912023013095734,6.700000000000002,64.78235796492241,13995.803173386856,50384891.4241927,178548753.39756942,6.912023013095734,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9858836472204264,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T05:00:00,99870.18463347592,359532664.6805133,2176206562.577815,7.915289952148046,5.447597618247019,58.411040425863895,1344.3928866046242,4839814.391776647,26042916.481738128,7.915289952148046,7.885735715086362,0.9735173404310647,1.0,78473.309089917,282503912.7237011,1104200672.4807172,8.01092703497307,6.7,64.78235796492241,78473.309089917,282503912.7237011,1104200672.4807172,8.01092703497307,6.7,64.78235796492241,129.56471592984482,0.0,0.9853673841217908,6.7,6.7,6.7
 2006-08-12T06:00:00,154024.51464414218,554488252.7189118,3927001841.81586,8.893847907100362,4.439485426233019,58.411040425863895,0.0,0.0,0.0,8.893847907100362,8.893847907100362,0.0,1.0,92578.74462645852,333283480.6552507,1969990594.619492,9.037115800282928,6.7,64.78235796492241,92578.74462645852,333283480.6552507,1969990594.619492,9.037115800282928,6.7,64.78235796492241,129.56471592984482,0.0,0.9848511210231546,6.7,6.7,6.7
 2006-08-12T07:00:00,156773.7622153428,564385543.9752342,3999826150.164852,8.935181265274103,4.398152068059277,58.411040425863895,0.0,0.0,0.0,8.935181265274103,8.935181265274103,0.0,1.0,93669.53941080396,337210341.87889427,2006629995.6093664,9.08050308173232,6.7,64.78235796492241,93669.53941080396,337210341.87889427,2006629995.6093664,9.08050308173232,6.7,64.78235796492241,129.56471592984482,0.0,0.9843348579245188,6.7,6.7,6.7
 2006-08-12T08:00:00,161432.76039959033,581157937.4385252,4119269146.097693,9.002976892004174,4.330356441329206,58.411040425863895,0.0,0.0,0.0,9.002976892004174,9.002976892004174,0.0,1.0,95513.895465365,343850023.67531395,2066686639.883978,9.15161370827721,6.7,64.78235796492241,95513.895465365,343850023.67531395,2066686639.883978,9.15161370827721,6.7,64.78235796492241,129.56471592984482,0.0,0.9838185948258829,6.7,6.7,6.7
 2006-08-12T09:00:00,127307.84461809687,458308240.6251488,3070834061.634144,8.407994840668708,4.925338492664672,58.411040425863895,0.0,0.0,0.0,8.407994840668708,8.407994840668708,0.0,1.0,82097.95232949076,295552628.3861667,1539972454.4792795,8.527678439615324,6.7,64.78235796492241,82097.95232949076,295552628.3861667,1539972454.4792795,8.527678439615324,6.7,64.78235796492241,129.56471592984482,0.0,0.983302331727247,6.7,6.7,6.7
 2006-08-12T10:00:00,138075.5625811999,497072025.29231966,3392121125.6113424,8.59029801429348,4.7430353190399,58.411040425863895,0.0,0.0,0.0,8.59029801429348,8.59029801429348,0.0,1.0,86453.95485483238,311234237.4773966,1701333725.1355848,8.718889425909468,6.7,64.78235796492241,86453.95485483238,311234237.4773966,1701333725.1355848,8.718889425909468,6.7,64.78235796492241,129.56471592984482,0.0,0.9827860686286108,6.7,6.7,6.7
 2006-08-12T11:00:00,131227.25622955302,472418122.4263909,3188049951.8071733,8.474501608981884,4.858831724351496,58.411040425863895,0.0,0.0,0.0,8.474501608981884,8.474501608981884,0.0,1.0,83697.94140572123,301312589.06059635,1598818903.332818,8.597419142579776,6.7,64.78235796492241,83697.94140572123,301312589.06059635,1598818903.332818,8.597419142579776,6.7,64.78235796492241,129.56471592984482,0.0,0.9822698055299748,6.7,6.7,6.7
 2006-08-12T12:00:00,133884.07929258674,481982685.4533123,3269709367.7951035,8.520836567709305,4.8124967656240765,58.411040425863895,0.0,0.0,0.0,8.520836567709305,8.520836567709305,0.0,1.0,84765.37950241285,305155366.20868623,1639830455.8883357,8.64601687563299,6.7,64.78235796492241,84765.37950241285,305155366.20868623,1639830455.8883357,8.64601687563299,6.7,64.78235796492241,129.56471592984482,0.0,0.9817535424313388,6.7,6.7,6.7
 2006-08-12T13:00:00,136005.12177239018,489618438.3806048,3328450764.290388,8.55416840587536,4.779164927458019,58.411040425863895,0.0,0.0,0.0,8.55416840587536,8.55416840587536,0.0,1.0,85630.32426358003,308269167.3488881,1669339502.0323532,8.680981936891563,6.7,64.78235796492241,85630.32426358003,308269167.3488881,1669339502.0323532,8.680981936891563,6.7,64.78235796492241,129.56471592984482,0.0,0.9812372793327032,6.7,6.7,6.7
 2006-08-12T14:00:00,145436.7641891044,523572351.080776,3583889831.707678,8.699122143049154,4.634211190284227,58.411040425863895,0.0,0.0,0.0,8.699122143049154,8.699122143049154,0.0,1.0,89436.66312843973,321971987.262383,1797668016.1631982,8.833014611372038,6.7,64.78235796492241,89436.66312843973,321971987.262383,1797668016.1631982,8.833014611372038,6.7,64.78235796492241,129.56471592984482,0.0,0.980721016234067,6.7,6.7,6.7
 2006-08-12T15:00:00,148146.27936299294,533326605.7067745,3658434518.09536,8.741425688417783,4.591907644915596,58.411040425863895,0.0,0.0,0.0,8.741425688417783,8.741425688417783,0.0,1.0,90519.43765886308,325869975.57190704,1835123417.092428,8.877384076836494,6.7,64.78235796492241,90519.43765886308,325869975.57190704,1835123417.092428,8.877384076836494,6.7,64.78235796492241,129.56471592984482,0.0,0.9802047531354312,6.7,6.7,6.7
 2006-08-12T16:00:00,139270.63382972372,501374281.7870055,3424472531.513853,8.608656375927037,4.724676957406344,58.411040425863895,0.0,0.0,0.0,8.608656375927037,8.608656375927037,0.0,1.0,86936.49657735322,312971387.6784716,1717574519.2588909,8.738130272960852,6.7,64.78235796492241,86936.49657735322,312971387.6784716,1717574519.2588909,8.738130272960852,6.7,64.78235796492241,129.56471592984482,0.0,0.9796884900367951,6.7,6.7,6.7
 2006-08-12T17:00:00,88231.69694260253,317634108.9933691,1989056199.1332629,9.181885018264405,6.926304444608863,47.70234968112218,0.0,0.0,0.0,9.181885018264405,9.181885018264405,0.0,1.0,64702.334850003776,232928405.4600136,999816464.193215,7.886896905589853,6.7,64.78235796492241,64702.334850003776,232928405.4600136,999816464.193215,7.886896905589853,6.7,64.78235796492241,129.56471592984482,0.0,0.9791722269381594,6.7,6.7,6.7
 2006-08-12T18:00:00,68171.18109262215,245416251.93343967,1489536973.5567997,10.057480986223142,8.368412744405418,38.940693617242594,0.0,0.0,0.0,10.057480986223142,10.057480986223142,0.0,1.0,52954.12707065787,190634857.45436832,751309688.0642307,7.5919709945665454,6.7,64.78235796492241,52954.12707065787,190634857.45436832,751309688.0642307,7.5919709945665454,6.7,64.78235796492241,129.56471592984482,0.0,0.9786559638395232,6.7,6.7,6.7
 2006-08-12T19:00:00,79554.34619893102,286395646.31615174,1656692109.360271,8.908493120052105,7.029952252844699,48.67586702155322,0.0,0.0,0.0,8.908493120052105,8.908493120052105,0.0,1.0,65981.52327301864,237533483.7828672,832880307.0758886,7.688904263927887,6.700000000000002,64.78235796492241,65981.52327301864,237533483.7828672,832880307.0758886,7.688904263927887,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9781397007408876,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T20:00:00,61437.82492983417,221176169.74740297,1254921274.6168675,9.996025118572753,8.573111049054347,38.940693617242594,0.0,0.0,0.0,9.996025118572753,9.996025118572753,0.0,1.0,52567.12765390232,189241659.5540484,633628594.269341,7.452399659040715,6.7,64.78235796492241,52567.12765390232,189241659.5540484,633628594.269341,7.452399659040715,6.7,64.78235796492241,129.56471592984482,0.0,0.9776234376422512,6.7,6.7,6.7
 2006-08-12T21:00:00,76825.40822371397,276571469.60537034,1574532785.5196998,8.868218599703836,7.0829105538733685,48.67586702155322,0.0,0.0,0.0,8.868218599703836,8.868218599703836,0.0,1.0,65187.85356865517,234676272.84715864,791625894.0200343,7.640013217380948,6.699999999999999,64.78235796492238,65187.85356865517,234676272.84715864,791625894.0200343,7.640013217380948,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9771071745436152,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-12T22:00:00,60801.02967961618,218883706.8466182,1238697056.1101267,9.985432010703764,8.58093561653813,38.9406936172426,0.0,0.0,0.0,9.985432010703764,9.985432010703764,0.0,1.0,52208.90928196432,187952073.4150715,625474288.8423324,7.442744501293344,6.700000000000002,64.78235796492241,52208.90928196432,187952073.4150715,625474288.8423324,7.442744501293344,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9765909114449796,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T23:00:00,76327.87965791803,274780366.768505,1565207370.6006358,8.862211130259418,7.087493907134342,48.67586702155322,0.0,0.0,0.0,8.862211130259418,8.862211130259418,0.0,1.0,64871.21195765576,233536363.04756075,786932976.671506,7.634462476942225,6.699999999999999,64.78235796492238,64871.21195765576,233536363.04756075,786932976.671506,7.634462476942225,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9760746483463434,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-13T00:00:00,60524.69538800796,217888903.39682865,1245859732.8370302,9.988586024599114,8.575967569695207,38.9406936172426,0.0,0.0,0.0,9.988586024599114,9.988586024599114,0.0,1.0,51968.6768711237,187087236.7360453,629063374.0651158,7.447005633757204,6.700000000000002,64.78235796492241,51968.6768711237,187087236.7360453,629063374.0651158,7.447005633757204,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9755583852477078,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T01:00:00,68804.99943046017,247697997.9496566,1356233015.3034792,8.74272104695138,7.204978926521765,48.675867021553245,0.0,0.0,0.0,8.74272104695138,8.74272104695138,0.0,1.0,57244.35940322205,206079693.8515993,682270398.9570987,7.5102154043788145,6.700000000000002,64.78235796492241,57244.35940322205,206079693.8515993,682270398.9570987,7.5102154043788145,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9750421221490718,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T02:00:00,51519.46798411036,185470084.7427973,1013674569.2926348,9.857237746077326,8.707905820696697,38.9406936172426,0.0,0.0,0.0,9.857237746077326,9.857237746077326,0.0,1.0,43548.477117962655,156774517.62466547,512788657.3077917,7.308961532005102,6.700000000000003,64.78235796492241,43548.477117962655,156774517.62466547,512788657.3077917,7.308961532005102,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.974525859050436,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T03:00:00,56974.28743288708,205107434.75839347,1002498303.247198,7.234969618402613,6.09836371493077,58.411040425863895,0.0,0.0,0.0,7.234969618402613,7.234969618402613,0.0,1.0,44248.00199517006,159292807.1826122,503087488.6148651,7.297506220176388,6.7,64.78235796492241,44248.00199517006,159292807.1826122,503087488.6148651,7.297506220176388,6.7,64.78235796492241,129.56471592984482,0.0,0.9740095959518,6.7,6.7,6.7
 2006-08-13T04:00:00,64062.073027852406,230623462.90026852,1208833875.0590372,7.351951052525887,5.981382280807497,58.41104042586391,0.0,0.0,0.0,7.351951052525887,7.351951052525887,0.0,1.0,54555.40516719438,196399458.60189968,606387369.701143,7.420160977877575,6.700000000000003,64.78235796492241,54555.40516719438,196399458.60189968,606387369.701143,7.420160977877575,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9734933328531642,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T05:00:00,56398.32949938127,203033986.1977725,1087462347.578078,7.283157521118789,6.050175812214593,58.411040425863895,0.0,0.0,0.0,7.283157521118789,7.283157521118789,0.0,1.0,46335.93379385932,166809361.65789357,545683665.3268685,7.348038103006259,6.7,64.78235796492241,46335.93379385932,166809361.65789357,545683665.3268685,7.348038103006259,6.7,64.78235796492241,129.56471592984482,0.0,0.972977069754528,6.7,6.7,6.7
 2006-08-13T06:00:00,2449.2783217112724,8817401.958160583,26521032.594210275,13.235835846730554,13.205774732144745,9.735173404310643,0.0,0.0,0.0,13.235835846730554,13.235835846730554,0.0,1.0,2281.122797330133,8212042.070388476,24655308.557417847,6.729301739560213,6.7,64.78235796492241,2281.122797330133,8212042.070388476,24655308.557417847,6.729301739560213,6.7,64.78235796492241,129.56471592984482,0.0,0.972460806655892,6.7,6.7,6.7
 2006-08-13T07:00:00,70966.32623811459,255478774.45721263,1600208090.0314815,10.243728854157386,8.428960313882447,38.94069361724258,5036.561991232677,18131623.16843764,131299954.21922356,10.243728854157386,10.09466462765172,1.9470346808621293,1.0,55457.44620998522,199646806.35594687,873199897.6716857,7.736158295439607,6.700000000000002,64.78235796492241,55457.44620998522,199646806.35594687,873199897.6716857,7.736158295439607,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.971944543557256,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T08:00:00,84499.08103791367,304196691.73648924,1844288208.8640623,8.994491897014173,6.903196706842022,48.67586702155322,0.0,0.0,0.0,8.994491897014173,8.994491897014173,0.0,1.0,65309.599003413656,235114556.4122892,926890208.8348236,7.800477403263869,6.7,64.78235796492238,65309.599003413656,235114556.4122892,926890208.8348236,7.800477403263869,6.7,64.78235796492238,129.56471592984477,0.0,0.9714282804586196,6.7,6.7,6.7
 2006-08-13T09:00:00,68675.37597971637,247231353.526979,1486527217.85316,10.08347837223309,8.397773207263251,38.94069361724258,0.0,0.0,0.0,10.08347837223309,10.08347837223309,0.0,1.0,53821.23151401128,193756433.4504407,749884676.4541216,7.590215441080936,6.700000000000002,64.78235796492241,53821.23151401128,193756433.4504407,749884676.4541216,7.590215441080936,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9709120173599844,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T10:00:00,85492.98350795162,307774740.62862587,1860481934.51044,8.995942607559565,6.886232927554505,48.67586702155322,0.0,0.0,0.0,8.995942607559565,8.995942607559565,0.0,1.0,66114.9137981536,238013689.67335305,935083254.7761964,7.810138388419595,6.7,64.78235796492238,66114.9137981536,238013689.67335305,935083254.7761964,7.810138388419595,6.7,64.78235796492238,129.56471592984477,0.0,0.970395754261348,6.7,6.7,6.7
 2006-08-13T11:00:00,73708.58132608696,265350892.7739132,1663000050.80275,10.151189947579493,8.265278690899537,38.94069361724258,8.443293501269657,30395.85660457081,92128.74223387334,10.151189947579493,10.1510854263879,1.6225289007184391,1.0,54244.92292266824,195281722.52160573,838459140.6022749,7.69525225385475,6.699999999999998,64.78235796492238,54244.92292266824,195281722.52160573,838459140.6022749,7.69525225385475,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.969879491162712,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-13T12:00:00,92291.07619654817,332247874.3075734,2112651922.998624,9.119942031001251,6.724167196513066,48.67586702155324,0.0,0.0,0.0,9.119942031001251,9.119942031001251,0.0,1.0,65877.94057695894,237160586.07705212,1061561420.2622222,7.960147130273552,6.7,64.78235796492241,65877.94057695894,237160586.07705212,1061561420.2622222,7.960147130273552,6.7,64.78235796492241,129.56471592984482,0.0,0.969363228064076,6.7,6.7,6.7
 2006-08-13T13:00:00,77078.02888580695,277480903.9889049,1786853498.1720345,10.174930640384831,8.148515045268683,38.94069361724261,0.0,0.0,0.0,10.174930640384831,10.174930640384831,0.0,1.0,54192.86515481969,195094314.55735075,900539539.5309997,7.7688782560771585,6.700000000000002,64.78235796492241,54192.86515481969,195094314.55735075,900539539.5309997,7.7688782560771585,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9688469649654404,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T14:00:00,96488.414055663,347358290.6003867,2253724262.5982723,9.183322511751816,6.627487703024674,48.675867021553245,0.0,0.0,0.0,9.183322511751816,9.183322511751816,0.0,1.0,66084.25237759842,237903308.5593542,1132362793.4140038,8.044088114012554,6.700000000000003,64.78235796492241,66084.25237759842,237903308.5593542,1132362793.4140038,8.044088114012554,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9683307018668046,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T15:00:00,80319.13083376798,289148871.0015645,1901599647.795334,10.199281405303417,8.042675101821034,38.94069361724262,106.3212367023322,382756.4521283952,1164239.9105702466,10.199281405303417,10.197960553443169,2.298582609351128,1.0,54470.06081841976,196092218.946311,958703449.2096244,7.83783622073883,6.700000000000004,64.78235796492244,54470.06081841976,196092218.946311,958703449.2096244,7.83783622073883,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.967814438768169,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-13T16:00:00,99410.96683767902,357879480.6156443,2357459626.31268,9.226956423724785,6.553431619206979,48.67586702155327,47.33451353150976,170404.24871343517,518205.5085083004,9.226956423724785,9.226368510449436,1.081685933812294,1.0,66425.37201906969,239131339.2686508,1184666184.9496922,8.106107970507354,6.700000000000003,64.78235796492243,66425.37201906969,239131339.2686508,1184666184.9496922,8.106107970507354,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.9672981756695328,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T17:00:00,73778.16827347844,265601405.7845224,1689495468.202436,10.105991245045365,8.190037780929098,38.9406936172426,0.0,0.0,0.0,10.105991245045365,10.105991245045365,0.0,1.0,53668.291955009074,193205851.0380327,851663656.2663977,7.710932036085876,6.7,64.78235796492241,53668.291955009074,193205851.0380327,851663656.2663977,7.710932036085876,6.7,64.78235796492241,129.56471592984482,0.0,0.9667819125708966,6.7,6.7,6.7
 2006-08-13T18:00:00,83703.88539405524,301333987.41859883,1842723103.7210927,8.98313798052159,6.893597662312856,48.675867021553245,0.0,0.0,0.0,8.98313798052159,8.98313798052159,0.0,1.0,65226.480965430885,234815331.4755512,926129885.530607,7.799549280007671,6.700000000000002,64.78235796492241,65226.480965430885,234815331.4755512,926129885.530607,7.799549280007671,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9662656494722608,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T19:00:00,62211.91936149482,223962909.70138144,1298869176.0598416,9.97870788737429,8.505909110563094,38.94069361724258,0.0,0.0,0.0,9.97870788737429,9.97870788737429,0.0,1.0,52608.52584819746,189390693.05351093,655712205.4683796,7.478553981643949,6.700000000000002,64.78235796492241,52608.52584819746,189390693.05351093,655712205.4683796,7.478553981643949,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9657493863736248,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T20:00:00,73761.44657536373,265541207.6713094,1491108358.731358,8.81783764030006,7.127152689104087,48.67586702155322,0.0,0.0,0.0,8.81783764030006,8.81783764030006,0.0,1.0,64766.61932810326,233159829.5811718,749808230.8027147,7.590396822361872,6.7,64.78235796492238,64766.61932810326,233159829.5811718,749808230.8027147,7.590396822361872,6.7,64.78235796492238,129.56471592984477,0.0,0.9652331232749884,6.7,6.7,6.7
 2006-08-13T21:00:00,58419.66579746224,210310796.8708641,1202965908.693993,9.960516305193991,8.596534951525454,38.94069361724258,0.0,0.0,0.0,9.960516305193991,9.960516305193991,0.0,1.0,51358.55798697012,184890808.75309253,607583369.8843586,7.421500983069433,6.699999999999998,64.78235796492238,51358.55798697012,184890808.75309253,607583369.8843586,7.421500983069433,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9647168601763524,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-13T22:00:00,71162.51134999828,256185040.8599938,1425506819.9665377,8.779520325592989,7.16325576738221,48.67586702155324,0.0,0.0,0.0,8.779520325592989,8.779520325592989,0.0,1.0,63970.87359858867,230295144.95491925,716906633.5552113,7.551375512159077,6.7,64.78235796492241,63970.87359858867,230295144.95491925,716906633.5552113,7.551375512159077,6.7,64.78235796492241,129.56471592984482,0.0,0.9642005970777164,6.7,6.7,6.7
 2006-08-13T23:00:00,57189.355016583,205881678.0596988,1135730246.8783643,9.916582124397124,8.628871003892465,38.94069361724258,0.0,0.0,0.0,9.916582124397124,9.916582124397124,0.0,1.0,51311.16869514872,184720207.3025354,573868678.720813,7.381510276319365,6.699999999999998,64.78235796492238,51311.16869514872,184720207.3025354,573868678.720813,7.381510276319365,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9636843339790804,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T00:00:00,70470.13866743953,253692499.2027824,1390286939.2872138,8.756807682801371,7.1804903980814,48.67586702155324,0.0,0.0,0.0,8.756807682801371,8.756807682801371,0.0,1.0,63820.87247059763,229755140.8941515,699256855.2457606,7.5304336095781395,6.7,64.78235796492241,63820.87247059763,229755140.8941515,699256855.2457606,7.5304336095781395,6.7,64.78235796492241,129.56471592984482,0.0,0.9631680708804444,6.7,6.7,6.7
 2006-08-14T01:00:00,56692.74111318123,204093868.0074525,1130725805.5535803,9.91157596329611,8.629542688456128,38.94069361724258,0.0,0.0,0.0,9.91157596329611,9.91157596329611,0.0,1.0,51130.04907569219,184068176.672492,571359418.5418761,7.378535121365171,6.699999999999998,64.78235796492238,51130.04907569219,184068176.672492,571359418.5418761,7.378535121365171,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9626518077818088,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T02:00:00,70476.30349844285,253714692.59439427,1406888832.7345066,8.766364220128496,7.171217916745071,48.67586702155324,0.0,0.0,0.0,8.766364220128496,8.766364220128496,0.0,1.0,63815.29351724096,229735056.66206747,707578338.9068666,7.540308870493522,6.7,64.78235796492241,63815.29351724096,229735056.66206747,707578338.9068666,7.540308870493522,6.7,64.78235796492241,129.56471592984482,0.0,0.9621355446831727,6.7,6.7,6.7
 2006-08-14T03:00:00,50349.65442402886,181258755.926504,957834175.0318476,9.814651149034768,8.72865944938664,38.94069361724258,0.0,0.0,0.0,9.814651149034768,9.814651149034768,0.0,1.0,43499.77536589335,156599191.3172161,484793794.3009619,7.275750836034603,6.699999999999998,64.78235796492238,43499.77536589335,156599191.3172161,484793794.3009619,7.275750836034603,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9616192815845368,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T04:00:00,28476.888863494347,102516799.90857968,570585575.3040893,12.208560288595676,11.561621748584203,19.470346808621294,0.0,0.0,0.0,12.208560288595676,12.208560288595676,0.0,1.0,26368.31595483416,94925937.43740296,294999721.6600303,7.050341489412841,6.700000000000003,64.78235796492241,26368.31595483416,94925937.43740296,294999721.6600303,7.050341489412841,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.961103018485901,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-14T05:00:00,88196.63635344175,317507890.8723903,1826817988.5574589,7.702328356715882,5.631004976617496,58.411040425863895,0.0,0.0,0.0,7.702328356715882,7.702328356715882,0.0,1.0,76470.95973587975,275295455.04916704,915859779.5145178,7.787585384955367,6.7,64.78235796492241,76470.95973587975,275295455.04916704,915859779.5145178,7.787585384955367,6.7,64.78235796492241,129.56471592984482,0.0,0.9605867553872652,6.7,6.7,6.7
 2006-08-14T06:00:00,134520.6845031753,484274464.2114312,3405249948.794214,8.597748334022961,4.735584999310419,58.411040425863895,0.0,0.0,0.0,8.597748334022961,8.597748334022961,0.0,1.0,84667.39245544821,304802612.8396136,1707856255.6653364,8.726616401138662,6.7,64.78235796492241,84667.39245544821,304802612.8396136,1707856255.6653364,8.726616401138662,6.7,64.78235796492241,129.56471592984482,0.0,0.9600704922886292,6.7,6.7,6.7
 2006-08-14T07:00:00,146463.38930081556,527268201.482936,3746672563.345961,8.79152414948316,4.541809183850218,58.411040425863895,0.0,0.0,0.0,8.79152414948316,8.79152414948316,0.0,1.0,89412.75857195373,321885930.85903347,1879651562.88209,8.930070663893538,6.7,64.78235796492241,89412.75857195373,321885930.85903347,1879651562.88209,8.930070663893538,6.7,64.78235796492241,129.56471592984482,0.0,0.9595542291899932,6.7,6.7,6.7
 2006-08-14T08:00:00,155551.74532594663,559986283.1734079,3984906263.226068,8.926718849639128,4.406614483694251,58.411040425863895,0.0,0.0,0.0,8.926718849639128,8.926718849639128,0.0,1.0,93113.33582407115,335208008.9666562,1999244463.955092,9.071742716749226,6.7,64.78235796492241,93113.33582407115,335208008.9666562,1999244463.955092,9.071742716749226,6.7,64.78235796492241,129.56471592984482,0.0,0.9590379660913572,6.7,6.7,6.7
 2006-08-14T09:00:00,177368.20518411332,638525538.662808,4566995321.905965,9.257132512116302,4.076200821217079,58.411040425863895,0.0,0.0,0.0,9.257132512116302,9.257132512116302,0.0,1.0,101628.52737901044,365862698.5644375,2292056433.9899383,9.418396117639665,6.7,64.78235796492241,101628.52737901044,365862698.5644375,2292056433.9899383,9.418396117639665,6.7,64.78235796492241,129.56471592984482,0.0,0.9585217029927214,6.7,6.7,6.7
 2006-08-14T10:00:00,186535.0000804847,671526000.2897451,4797956567.860146,9.388255415747432,3.945077917585948,58.411040425863895,0.0,0.0,0.0,9.388255415747432,9.388255415747432,0.0,1.0,105146.7520106696,378528307.2384105,2408261624.774467,9.555914224676055,6.7,64.78235796492241,105146.7520106696,378528307.2384105,2408261624.774467,9.555914224676055,6.7,64.78235796492241,129.56471592984482,0.0,0.9580054398940852,6.7,6.7,6.7
 2006-08-14T11:00:00,171071.07008039174,615855852.2894104,4382628102.936828,9.152468964611607,4.180864368721772,58.411040425863895,0.0,0.0,0.0,9.152468964611607,9.152468964611607,0.0,1.0,99250.1320007477,357300475.20269173,2199256730.255863,9.308559127808495,6.7,64.78235796492241,99250.1320007477,357300475.20269173,2199256730.255863,9.308559127808495,6.7,64.78235796492241,129.56471592984482,0.0,0.9574891767954492,6.7,6.7,6.7
 2006-08-14T12:00:00,192065.4981403552,691435793.3052787,4933100747.087898,9.482933298619416,3.886260661583328,58.411040425863895,2907.007992560268,10465228.773216968,31608483.99793245,9.482933298619416,9.447072671750051,38.940693617242594,1.0,107716.8536143799,387780673.0117676,2492246084.24809,9.655281931554784,6.7,64.78235796492241,107716.8536143799,387780673.0117676,2492246084.24809,9.655281931554784,6.7,64.78235796492241,129.56471592984482,0.0,0.9569729136968134,6.7,6.7,6.7
 2006-08-14T13:00:00,193742.17608545776,697471833.9076478,4953150270.485925,9.567199513962011,3.947622655538428,58.411040425863895,14757.115522764863,53125615.88195351,159965402.04675347,9.567199513962011,9.385710677794952,58.411040425863895,1.0,110280.19307593926,397008695.07338136,2566984297.0077367,9.74369761774994,6.7,64.78235796492241,110280.19307593926,397008695.07338136,2566984297.0077367,9.74369761774994,6.7,64.78235796492241,129.56471592984482,0.0,0.9564566505981776,6.7,6.7,6.7
 2006-08-14T14:00:00,193648.3890189821,697134200.4683356,4953150270.485925,9.699263470115415,4.079438712450296,58.411040425863895,36242.50853451754,130473030.72426312,392534579.6337815,9.699263470115415,9.253894620883084,58.411040425863895,1.0,113679.82936390243,409247385.7100487,2684128390.3498387,9.882255129890114,6.7,64.78235796492241,113679.82936390243,409247385.7100487,2684128390.3498387,9.882255129890114,6.7,64.78235796492241,129.56471592984482,0.0,0.9559403874995416,6.7,6.7,6.7
 2006-08-14T15:00:00,195707.1266838945,704545656.0620202,4953150270.485925,9.870925695896773,4.25077869982119,58.411040425863895,64811.0295188156,233319706.26773608,694805896.6971145,9.870925695896773,9.082554633512189,58.411040425863895,1.0,119241.9749458026,429271109.8048893,2836444504.508147,10.062368214076544,6.7,64.78235796492241,119241.9749458026,429271109.8048893,2836444504.508147,10.062368214076544,6.7,64.78235796492241,129.56471592984482,0.0,0.9554241244009056,6.7,6.7,6.7
 2006-08-14T16:00:00,173321.91046743206,623958877.6827554,4351882885.10887,9.135018684558965,4.198314648774416,58.411040425863895,0.0,0.0,0.0,9.135018684558965,9.135018684558965,0.0,1.0,100300.8856728787,361083188.4223633,2183763721.8904004,9.290212791571022,6.7,64.78235796492241,100300.8856728787,361083188.4223633,2183763721.8904004,9.290212791571022,6.7,64.78235796492241,129.56471592984482,0.0,0.9549078613022696,6.7,6.7,6.7
 2006-08-14T17:00:00,145870.56780840523,525134044.1102588,3605854534.5619097,8.711587683297726,4.6217456500356535,58.411040425863895,0.0,0.0,0.0,8.711587683297726,8.711587683297726,0.0,1.0,89584.50559741644,322504220.15069914,1808674848.2145915,8.846051341483282,6.7,64.78235796492241,89584.50559741644,322504220.15069914,1808674848.2145915,8.846051341483282,6.7,64.78235796492241,129.56471592984482,0.0,0.9543915982036338,6.7,6.7,6.7
 2006-08-14T18:00:00,132187.28789992104,475874236.4397157,3214284916.188054,8.489388762179962,4.8439445711534175,58.411040425863895,0.0,0.0,0.0,8.489388762179962,8.489388762179962,0.0,1.0,84086.73684150196,302712252.62940705,1611981113.736476,8.6130134991321,6.7,64.78235796492241,84086.73684150196,302712252.62940705,1611981113.736476,8.6130134991321,6.7,64.78235796492241,129.56471592984482,0.0,0.9538753351049976,6.7,6.7,6.7
 2006-08-14T19:00:00,123531.43471199497,444713164.96318185,2939738503.0215936,8.333614315158947,4.999719018174435,58.411040425863895,0.0,0.0,0.0,8.333614315158947,8.333614315158947,0.0,1.0,80607.74741480613,290187890.69330204,1474107436.1218982,8.449616247519113,6.7,64.78235796492241,80607.74741480613,290187890.69330204,1474107436.1218982,8.449616247519113,6.7,64.78235796492241,129.56471592984482,0.0,0.953359072006362,6.7,6.7,6.7
 2006-08-14T20:00:00,121317.19798555171,436741912.7479862,2872412079.444548,8.295416668250713,5.037916665082668,58.411040425863895,0.0,0.0,0.0,8.295416668250713,8.295416668250713,0.0,1.0,79712.9993918509,286966797.8106632,1440311676.1214063,8.409557555343461,6.7,64.78235796492241,79712.9993918509,286966797.8106632,1440311676.1214063,8.409557555343461,6.7,64.78235796492241,129.56471592984482,0.0,0.9528428089077258,6.7,6.7,6.7
 2006-08-14T21:00:00,77125.56988314496,277652051.5793219,1606350558.2346478,9.072150871599044,7.250592739350293,47.4589703460144,3128.140895071858,11261307.222258698,39955785.57639321,9.072150871599044,9.026812949140574,2.8394255762572698,1.0,63026.83280301464,226896598.0908528,828206068.5328708,7.683185486986136,6.699999999999999,64.78235796492238,63026.83280301464,226896598.0908528,828206068.5328708,7.683185486986136,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9523265458090896,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-14T22:00:00,64185.74835173236,231068694.0662364,1347334609.5028875,10.042035923228411,8.514279383507235,38.9406936172426,0.0,0.0,0.0,10.042035923228411,10.042035923228411,0.0,1.0,52908.06556826682,190469036.0457605,680001699.7708678,7.507390669081858,6.700000000000002,64.78235796492241,52908.06556826682,190469036.0457605,680001699.7708678,7.507390669081858,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.951810282710454,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-14T23:00:00,79521.31457060877,286276732.4541917,1666465129.163844,8.919265505657778,7.029675845070479,48.67586702155322,0.0,0.0,0.0,8.919265505657778,8.919265505657778,0.0,1.0,65378.36853016451,235362126.7085924,837730645.9796484,7.694705364560435,6.699999999999999,64.78235796492238,65378.36853016451,235362126.7085924,837730645.9796484,7.694705364560435,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.951294019611818,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-15T00:00:00,62757.58784057509,225927316.22607028,1311062698.46181,10.025322798384671,8.538745777078228,38.9406936172426,0.0,0.0,0.0,10.025322798384671,10.025322798384671,0.0,1.0,52199.39339536343,187917816.2233083,661752495.2006706,7.485787327214335,6.700000000000002,64.78235796492241,52199.39339536343,187917816.2233083,661752495.2006706,7.485787327214335,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9507777565131822,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T01:00:00,74383.98275737646,267782337.92655525,1524600696.305014,8.838491121429337,7.109786693329322,48.675867021553245,0.0,0.0,0.0,8.838491121429337,8.838491121429337,0.0,1.0,59736.54966559262,215051578.7961334,766656819.746796,7.610347821896116,6.700000000000002,64.78235796492241,59736.54966559262,215051578.7961334,766656819.746796,7.610347821896116,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.950261493414546,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T02:00:00,62129.38983874809,223665803.4194932,1303196989.1053054,10.022391758893392,8.544737115910069,38.940693617242594,0.0,0.0,0.0,10.022391758893392,10.022391758893392,0.0,1.0,105698.25567301876,380513720.42286754,2218156330.0276403,0.9364126749744052,-1.710440777645973,64.78235796492241,105698.25567301876,380513720.42286754,2218156330.0276403,0.9364126749744052,-1.710440777645973,64.78235796492241,129.56471592984482,0.0,0.9342827850853652,-0.0602956918384702,-0.0971224969036046,-0.0971224969036046
 2006-08-15T03:00:00,62809.93151361428,226115753.44901136,1109561287.9195924,7.295676116099751,6.037657217233629,58.411040425863895,0.0,0.0,0.0,7.295676116099751,7.295676116099751,0.0,1.0,67519.01333157877,243068447.99368355,1010248826.3883992,-2.590619420228065,-3.8,64.78235796492241,67519.01333157877,243068447.99368355,1010248826.3883992,-2.590619420228065,-3.8,64.78235796492241,129.56471592984482,0.0,0.9697260421798376,-3.8,-3.264352081568365,-3.264352081568365
 2006-08-15T04:00:00,4954.379563649266,17835766.42913736,52662587.95463042,13.17059224645783,13.110898377212155,9.735173404310643,0.0,0.0,0.0,13.17059224645783,13.17059224645783,0.0,1.0,26470.96629987998,95295478.6795679,277393046.5854928,-3.467639328103534,-3.8,64.78235796492241,26470.96629987998,95295478.6795679,277393046.5854928,-3.467639328103534,-3.8,64.78235796492241,129.56471592984482,0.0,0.9944167679684348,-3.8,-3.518527863092556,-3.518527863092556
 2006-08-15T05:00:00,98184.18703950352,353463073.34221256,2127600193.662104,7.894391105101349,5.481796492761344,58.411040425863895,2535.1528147367026,9126550.13305213,37764996.0306714,7.894391105101349,7.851536840572035,1.9470346808621293,1.0,0.0,0.0,0.0,0.3158556973748521,0.3158556973748521,0.0,0.0,0.0,0.0,0.3158556973748521,0.3158556973748521,0.0,129.56471592984482,0.0,1.0,-0.8380303255096003,-0.8380303255096003,-0.8380303255096003
 2006-08-15T06:00:00,146672.31928702694,528020349.433297,3738334420.453444,8.786770251958114,4.546563081375267,58.411040425863895,0.0,0.0,0.0,8.786770251958114,8.786770251958114,0.0,1.0,62362.19194707799,224503891.0094808,1250406322.6004078,7.9122169609752975,6.428517297350982,53.985298304102,62362.19194707799,224503891.0094808,1250406322.6004078,7.9122169609752975,6.428517297350982,53.985298304102,129.56471592984482,0.0,1.0,5.805323688551531,5.805323688551531,5.805323688551531
 2006-08-15T07:00:00,183164.34682947127,659391648.5860965,4752844985.533464,9.39608544653224,4.0040509554624215,58.411040425863895,5367.880341814904,19324369.23053365,58880366.65115208,9.39608544653224,9.32928237787096,19.470346808621297,1.0,104580.53001227566,376489908.0441924,2415210222.860428,9.564103946011665,6.7,64.78235796492241,104580.53001227566,376489908.0441924,2415210222.860428,9.564103946011665,6.7,64.78235796492241,129.56471592984482,0.0,0.9999275217917302,6.7,6.7,6.7
 2006-08-15T08:00:00,175954.02942553489,633434505.9319255,4515190377.753612,9.227724219657416,4.105609113675963,58.411040425863895,0.0,0.0,0.0,9.227724219657416,9.227724219657416,0.0,1.0,101112.707824027,364005748.1664972,2265981562.2505503,9.387531773351972,6.7,64.78235796492241,101112.707824027,364005748.1664972,2265981562.2505503,9.387531773351972,6.7,64.78235796492241,129.56471592984482,0.0,0.9994678462594834,6.7,6.7,6.7
 2006-08-15T09:00:00,193491.57586664587,696569673.119925,4938031945.234804,9.537755004164424,3.935385019781375,58.411040425863895,11398.611765510906,41035002.35583927,123226059.11622047,9.537755004164424,9.397948313552003,48.675867021553245,1.0,109671.97211281644,394819099.6061393,2540865141.852092,9.712796863397251,6.7,64.78235796492241,109671.97211281644,394819099.6061393,2540865141.852092,9.712796863397251,6.7,64.78235796492241,129.56471592984482,0.0,0.9989515831608474,6.7,6.7,6.7
 2006-08-15T10:00:00,194472.58474600004,700101305.0856001,4953150270.485925,9.670207754155484,4.05043753411307,58.411040425863895,31620.505754721413,113833820.71699709,341368416.7354548,9.670207754155484,9.28289579922031,58.411040425863895,1.0,113293.57671470084,407856876.17292297,2658328869.912193,9.85174243014338,6.7,64.78235796492241,113293.57671470084,407856876.17292297,2658328869.912193,9.85174243014338,6.7,64.78235796492241,129.56471592984482,0.0,0.9984353200622116,6.7,6.7,6.7
 2006-08-15T11:00:00,193387.11083149505,696193598.9933822,4929927095.504572,9.463350597422448,3.8703153976706006,58.411040425863895,27.07514921389662,97470.53717002782,293220.1412090566,9.463350597422448,9.46301793566278,9.735173404310649,1.0,107836.9186264414,388212907.055189,2474849499.924288,9.634700888861495,6.7,64.78235796492241,107836.9186264414,388212907.055189,2474849499.924288,9.634700888861495,6.7,64.78235796492241,129.56471592984482,0.0,0.9979190569635756,6.7,6.7,6.7
 2006-08-15T12:00:00,195428.3082476651,703541909.6915945,4953150270.485925,9.760164648904192,4.140225575066046,58.411040425863895,46559.774646256585,167615188.72652373,499776257.4238657,9.760164648904192,9.193107758267333,58.411040425863895,1.0,116124.36976904112,418047731.168548,2738158869.4054346,9.946151415166176,6.7,64.78235796492241,116124.36976904112,418047731.168548,2738158869.4054346,9.946151415166176,6.7,64.78235796492241,129.56471592984482,0.0,0.9974027938649396,6.7,6.7,6.7
 2006-08-15T13:00:00,195998.3420717704,705594031.4583733,4953150270.485925,9.884628512753606,4.264455795170109,58.411040425863895,67215.01067061117,241974038.4142002,718934162.5927241,9.884628512753606,9.06887753816327,58.411040425863895,1.0,119744.7393279841,431081061.5807428,2848640256.278183,10.076789079622747,6.7,64.78235796492241,119744.7393279841,431081061.5807428,2848640256.278183,10.076789079622747,6.7,64.78235796492241,129.56471592984482,0.0,0.9968865307663036,6.7,6.7,6.7
 2006-08-15T14:00:00,196820.154774899,708552557.1896365,4953150270.485925,10.050536808664852,4.430067347732894,58.411040425863895,76226.61127400758,274415800.5864272,1011054172.7957244,10.050536808664852,8.903265985600486,58.411040425863895,1.0,124719.48586613608,448990149.11808985,2995914022.342992,10.250888590200583,6.7,64.78235796492241,124719.48586613608,448990149.11808985,2995914022.342992,10.250888590200583,6.7,64.78235796492241,129.56471592984482,0.0,0.9963702676676676,6.7,6.7,6.7
 2006-08-15T15:00:00,197553.0950614689,711191142.2212881,4953150270.485925,10.04674620356633,4.426281663871095,58.411040425863895,76303.60798302041,274692988.7388734,1004378950.48533,10.04674620356633,8.907051669462286,58.411040425863895,1.0,124980.11836343638,449928426.108371,2992540963.19254,10.246902650733986,6.7,64.78235796492241,124980.11836343638,449928426.108371,2992540963.19254,10.246902650733986,6.7,64.78235796492241,129.56471592984482,0.0,0.9958540045690316,6.7,6.7,6.7
 2006-08-15T16:00:00,172832.3417809851,622196430.4115462,4344108661.31927,9.130607664094484,4.202725669238895,58.411040425863895,0.0,0.0,0.0,9.130607664094484,9.130607664094484,0.0,1.0,100093.3251105008,360335970.3978029,2179853245.0163307,9.285578513894295,6.7,64.78235796492241,100093.3251105008,360335970.3978029,2179853245.0163307,9.285578513894295,6.7,64.78235796492241,129.56471592984482,0.0,0.9953377414703958,6.7,6.7,6.7
 2006-08-15T17:00:00,145921.33005719355,525316788.2058968,3594853417.6635466,8.70534374006825,4.627989593265131,58.411040425863895,0.0,0.0,0.0,8.70534374006825,8.70534374006825,0.0,1.0,89638.13582433532,322697288.9676072,1803145857.0239608,8.839503985516396,6.7,64.78235796492241,89638.13582433532,322697288.9676072,1803145857.0239608,8.839503985516396,6.7,64.78235796492241,129.56471592984482,0.0,0.9948214783717598,6.7,6.7,6.7
 2006-08-15T18:00:00,138318.43176511757,497946354.3544233,3350505106.284055,8.566683200444713,4.766650132888667,58.411040425863895,0.0,0.0,0.0,8.566683200444713,8.566683200444713,0.0,1.0,86668.9294059897,312008145.8615629,1680375989.622296,8.694057990051093,6.7,64.78235796492241,86668.9294059897,312008145.8615629,1680375989.622296,8.694057990051093,6.7,64.78235796492241,129.56471592984482,0.0,0.994305215273124,6.7,6.7,6.7
 2006-08-15T19:00:00,128364.29396667932,462111458.2800455,3064241716.7459497,8.404253980776021,4.929079352557359,58.411040425863895,0.0,0.0,0.0,8.404253980776021,8.404253980776021,0.0,1.0,82632.46534246957,297476875.2328905,1536614491.1209586,8.523699985217794,6.7,64.78235796492241,82632.46534246957,297476875.2328905,1536614491.1209586,8.523699985217794,6.7,64.78235796492241,129.56471592984482,0.0,0.993788952174488,6.7,6.7,6.7
 2006-08-15T20:00:00,123623.08731777164,445043114.34397787,2932946644.7277293,8.329760779943605,5.003572553389776,58.411040425863895,0.0,0.0,0.0,8.329760779943605,8.329760779943605,0.0,1.0,80671.10534776992,290415979.2519717,1470704857.8117783,8.445583583888814,6.7,64.78235796492241,80671.10534776992,290415979.2519717,1470704857.8117783,8.445583583888814,6.7,64.78235796492241,129.56471592984482,0.0,0.993272689075852,6.7,6.7,6.7
 2006-08-15T21:00:00,77882.6747772375,280377629.1980551,1617343579.3947303,9.10203790686162,7.267970709330261,47.4589703460144,4203.98728586947,15134354.229130106,79566529.3496871,9.10203790686162,9.011736748881516,2.8394255762572698,1.0,63809.76115475814,229715140.1571293,853699004.3959243,7.713325594786565,6.699999999999999,64.78235796492238,63809.76115475814,229715140.1571293,853699004.3959243,7.713325594786565,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9927564259772156,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-15T22:00:00,64540.96640954507,232347479.07436216,1350727069.3453655,10.060430405890544,8.528779695681953,38.9406936172426,2107.8863098486377,7588390.715455091,28403783.85640043,10.060430405890544,10.028199820637594,1.6225289007184427,1.0,53573.03886457262,192862939.9124613,696038846.0508366,7.52634099416609,6.700000000000002,64.78235796492241,53573.03886457262,192862939.9124613,696038846.0508366,7.52634099416609,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9922401628785802,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T23:00:00,80351.2250401629,289264410.1445865,1698397419.1110346,8.93888582296161,7.013031483711738,48.67586702155322,191.1298847540637,688067.5851146296,2082195.202297531,8.93888582296161,8.936523514791,1.6225289007184411,1.0,65845.55886189004,237044011.90280417,854855800.0061489,7.714964878732741,6.699999999999999,64.78235796492238,65845.55886189004,237044011.90280417,854855800.0061489,7.714964878732741,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9917238997799438,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-16T00:00:00,61901.615137491695,222845814.49497008,1287845060.3117666,10.013656504653836,8.553411322870128,38.9406936172426,0.0,0.0,0.0,10.013656504653836,10.013656504653836,0.0,1.0,52137.04642870062,187693367.1433221,650118163.3303504,7.471980095966056,6.700000000000002,64.78235796492241,52137.04642870062,187693367.1433221,650118163.3303504,7.471980095966056,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9912076366813084,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T01:00:00,76243.03990647482,274474943.66330934,1566190533.705752,8.864257403166429,7.088424606360559,48.675867021553245,0.0,0.0,0.0,8.864257403166429,8.864257403166429,0.0,1.0,64813.72374471186,233329405.4809627,787428322.3763789,7.635049657847364,6.700000000000002,64.78235796492241,64813.72374471186,233329405.4809627,787428322.3763789,7.635049657847364,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9906913735826722,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T02:00:00,55838.333099657815,201017999.1587681,1113159662.0128646,9.91614342192736,8.65395069703286,38.9406936172426,0.0,0.0,0.0,9.91614342192736,9.91614342192736,0.0,1.0,45236.89734217538,162852830.43183136,562695860.5719775,7.368149225983387,6.700000000000004,64.78235796492243,45236.89734217538,162852830.43183136,562695860.5719775,7.368149225983387,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.9901751104840368,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-16T03:00:00,64180.91838664647,231051306.19192728,1297873864.891042,8.712095947001908,7.240392399561201,48.675867021553245,0.0,0.0,0.0,8.712095947001908,8.712095947001908,0.0,1.0,49175.58415313738,177032102.9512946,653279210.1054336,7.47562045377792,6.7,64.78235796492241,49175.58415313738,177032102.9512946,653279210.1054336,7.47562045377792,6.7,64.78235796492241,129.56471592984482,0.0,0.9896588473854004,6.7,6.7,6.7
 2006-08-16T04:00:00,14605.13026492386,52578468.95372591,291625642.2957725,13.392086282301548,13.061434353808048,9.735173404310643,0.0,0.0,0.0,13.392086282301548,13.392086282301548,0.0,1.0,13940.35358542968,50185272.90754684,157377052.96695846,6.886903778925368,6.700000000000002,64.78235796492241,13940.35358542968,50185272.90754684,157377052.96695846,6.886903778925368,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9891425842867646,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T05:00:00,94982.14873066318,341935735.4303875,2001298247.0070467,7.810038806932521,5.540730231221139,58.411040425863895,1370.9316060808867,4935353.781891191,15366183.814350355,7.810038806932521,7.792603102112241,1.9470346808621293,1.0,78569.97515653854,282851910.5635388,1011167066.2621522,7.900551933925077,6.7,64.78235796492241,78569.97515653854,282851910.5635388,1011167066.2621522,7.900551933925077,6.7,64.78235796492241,129.56471592984482,0.0,0.9886263211881284,6.7,6.7,6.7
 2006-08-16T06:00:00,154876.8434751008,557556636.5103629,3951931536.771125,8.907997258826079,4.425336074507299,58.411040425863895,0.0,0.0,0.0,8.907997258826079,8.907997258826079,0.0,1.0,92911.15978746457,334480175.23487234,1982524600.83241,9.051958603883469,6.7,64.78235796492241,92911.15978746457,334480175.23487234,1982524600.83241,9.051958603883469,6.7,64.78235796492241,129.56471592984482,0.0,0.9881100580894924,6.7,6.7,6.7
 2006-08-16T07:00:00,182074.95649322303,655469843.375603,4683163069.222749,9.397817895549084,4.084822850265897,58.411040425863895,12059.18149002496,43413053.36408986,131597383.18602651,9.397817895549084,9.248510483067482,32.45057801436882,1.0,105325.27041582232,379170973.4969603,2416781190.639144,9.565939198587394,6.7,64.78235796492241,105325.27041582232,379170973.4969603,2416781190.639144,9.565939198587394,6.7,64.78235796492241,129.56471592984482,0.0,0.9875937949908564,6.7,6.7,6.7
