Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-16T08:00:00,184367.976522602,663724715.4813673,4710845770.354773,9.338801806781255,3.994531526552123,58.411040425863895,0.0,0.0,0.0,9.338801806781255,9.338801806781255,0.0,1.0,104381.2491041806,375772496.7750501,2364470864.7153115,9.50408799557619,6.7,64.78235796492241,104381.2491041806,375772496.7750501,2364470864.7153115,9.50408799557619,6.7,64.78235796492241,129.56471592984482,0.0,0.9870775318922206,6.7,6.7,6.7
 2006-08-16T09:00:00,194072.36315720555,698660507.3659399,4953150270.485925,9.616347437954577,3.996678319421073,58.411040425863895,22790.171168838187,82044616.20781748,246517422.82447115,9.616347437954577,9.336655013912306,58.411040425863895,1.0,111707.99155173724,402148769.58625406,2610573072.609796,9.79525540718699,6.7,64.78235796492241,111707.99155173724,402148769.58625406,2610573072.609796,9.79525540718699,6.7,64.78235796492241,129.56471592984482,0.0,0.9865612687935846,6.7,6.7,6.7
 2006-08-16T10:00:00,194685.3410092059,700867227.6331413,4953150270.485925,9.771292951400984,4.151332989295943,58.411040425863895,48218.821238041855,173587756.45695066,519372626.02711177,9.771292951400984,9.182000344037435,58.411040425863895,1.0,116069.31071087404,417849518.5591466,2748045338.054077,9.957843820193586,6.7,64.78235796492241,116069.31071087404,417849518.5591466,2748045338.054077,9.957843820193586,6.7,64.78235796492241,129.56471592984482,0.0,0.9860450056949488,6.7,6.7,6.7
 2006-08-16T11:00:00,195048.56246973257,702174824.8910371,4949997911.743184,9.48522609942109,3.869379471207495,58.411040425863895,1738.275210267887,6257790.756964394,18749910.78080381,9.48522609942109,9.463953862125884,38.940693617242594,1.0,108777.04081112397,391597346.9200463,2494250040.55794,9.657653514789091,6.7,64.78235796492241,108777.04081112397,391597346.9200463,2494250040.55794,9.657653514789091,6.7,64.78235796492241,129.56471592984482,0.0,0.9855287425963128,6.7,6.7,6.7
 2006-08-16T12:00:00,195787.3008659665,704834283.1174796,4953150270.485925,9.798164186213327,4.178153771697605,58.411040425863895,52894.5423883207,190420352.5979545,566687378.5263861,9.798164186213327,9.155179561635777,58.411040425863895,1.0,117312.33480453424,422324405.2963232,2771882791.058005,9.986029370461972,6.7,64.78235796492241,117312.33480453424,422324405.2963232,2771882791.058005,9.986029370461972,6.7,64.78235796492241,129.56471592984482,0.0,0.9850124794976768,6.7,6.7,6.7
 2006-08-16T13:00:00,197163.78308194573,709789619.0950046,4953150270.485925,9.99299505385322,4.372623147600826,58.411040425863895,75907.35593112394,273266481.35204613,909736249.7565732,9.99299505385322,8.960710185732554,58.411040425863895,1.0,123295.49574773584,443863784.6918491,2944840069.4027348,10.190516575115344,6.7,64.78235796492241,123295.49574773584,443863784.6918491,2944840069.4027348,10.190516575115344,6.7,64.78235796492241,129.56471592984482,0.0,0.9844962163990408,6.7,6.7,6.7
 2006-08-16T14:00:00,197879.65935903395,712366773.6925222,4953150270.485925,10.0374870929097,4.417037449543108,58.411040425863895,76329.10358303618,274784772.89893025,988075420.7068202,10.0374870929097,8.916295883790271,58.411040425863895,1.0,124885.02999376987,449586107.9775716,2984310259.2725663,10.237174386091082,6.7,64.78235796492241,124885.02999376987,449586107.9775716,2984310259.2725663,10.237174386091082,6.7,64.78235796492241,129.56471592984482,0.0,0.9839799533004048,6.7,6.7,6.7
 2006-08-16T15:00:00,197872.13348380293,712339680.5416906,4953150270.485925,10.069556093556564,4.4490548435867,58.411040425863895,76359.35264495442,274893669.52183586,1044543484.0481578,10.069556093556564,8.88427848974668,58.411040425863895,1.0,125779.11447635222,452804812.114868,3012792066.3687825,10.27083965599388,6.7,64.78235796492241,125779.11447635222,452804812.114868,3012792066.3687825,10.27083965599388,6.7,64.78235796492241,129.56471592984482,0.0,0.9834636902017688,6.7,6.7,6.7
 2006-08-16T16:00:00,179577.21838046657,646477986.1696796,4515645456.721763,9.227982918083258,4.105350415250122,58.411040425863895,0.0,0.0,0.0,9.227982918083258,9.227982918083258,0.0,1.0,102695.68569294714,369704468.4946097,2266152616.6853704,9.387733343890634,6.7,64.78235796492241,102695.68569294714,369704468.4946097,2266152616.6853704,9.387733343890634,6.7,64.78235796492241,129.56471592984482,0.0,0.982947427103133,6.7,6.7,6.7
 2006-08-16T17:00:00,153089.31250779002,551121525.028044,3812984301.279811,8.829137885800144,4.504195447533237,58.411040425863895,0.0,0.0,0.0,8.829137885800144,8.829137885800144,0.0,1.0,92428.39064648648,332742206.32735133,1912798174.517832,8.969381000286544,6.7,64.78235796492241,92428.39064648648,332742206.32735133,1912798174.517832,8.969381000286544,6.7,64.78235796492241,129.56471592984482,0.0,0.982431164004497,6.7,6.7,6.7
 2006-08-16T18:00:00,138705.58873269497,499340119.4377019,3403856509.2240286,8.596958259517733,4.736375073815648,58.411040425863895,0.0,0.0,0.0,8.596958259517733,8.596958259517733,0.0,1.0,86717.71745228952,312183782.8282423,1707192058.7229488,8.725827873095406,6.7,64.78235796492241,86717.71745228952,312183782.8282423,1707192058.7229488,8.725827873095406,6.7,64.78235796492241,129.56471592984482,0.0,0.9819149009058612,6.7,6.7,6.7
 2006-08-16T19:00:00,128177.44600803056,461438805.62891006,3074604652.0503964,8.410133361807114,4.923199971526266,58.411040425863895,0.0,0.0,0.0,8.410133361807114,8.410133361807114,0.0,1.0,82517.84236869753,297064232.52731115,1541830319.6631238,8.529882418550244,6.7,64.78235796492241,82517.84236869753,297064232.52731115,1541830319.6631238,8.529882418550244,6.7,64.78235796492241,129.56471592984482,0.0,0.9813986378072252,6.7,6.7,6.7
 2006-08-16T20:00:00,127521.46440360416,459077271.85297513,3033911402.462137,8.387044576098438,4.946288757234945,58.411040425863895,0.0,0.0,0.0,8.387044576098438,8.387044576098438,0.0,1.0,82306.29391747147,296302658.1028973,1521387081.1582296,8.50565444062804,6.7,64.78235796492241,82306.29391747147,296302658.1028973,1521387081.1582296,8.50565444062804,6.7,64.78235796492241,129.56471592984482,0.0,0.9808823747085892,6.7,6.7,6.7
 2006-08-16T21:00:00,80212.30302571371,288764290.8925695,1668264820.6529884,9.134410025881897,7.24259291320653,47.4589703460144,4480.395448678085,16129423.615241122,85180438.3008228,9.134410025881897,9.037735491157145,2.8394255762572698,1.0,65514.99461209057,235853980.60352612,882026170.0919122,7.746935509409126,6.699999999999999,64.78235796492238,65514.99461209057,235853980.60352612,882026170.0919122,7.746935509409126,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9803661116099528,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-16T22:00:00,65124.56328784474,234448427.83624104,1362021583.761517,10.095654526605257,8.55115691329003,38.9406936172426,2874.9860293007587,10349949.705482723,65944677.23464505,10.095654526605257,10.020808764746706,1.6225289007184427,1.0,54308.88551330112,195511987.847884,720645133.0519819,7.555434383360779,6.700000000000002,64.78235796492241,54308.88551330112,195511987.847884,720645133.0519819,7.555434383360779,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9798498485113176,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T23:00:00,81394.99703176842,293021989.3143664,1715174283.3431628,8.96422289609694,7.019295512247614,48.67586702155322,2108.058831590086,7589011.79372431,29362351.71479762,8.96422289609694,8.930904409758972,1.6225289007184411,1.0,66742.2428276332,240272074.17947963,877027575.9699848,7.741196419342361,6.699999999999999,64.78235796492238,66742.2428276332,240272074.17947963,877027575.9699848,7.741196419342361,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.979333585412681,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T00:00:00,62333.48281233847,224400538.12441844,1291637055.8811424,10.0167159817359,8.552162606623794,38.9406936172426,0.0,0.0,0.0,10.0167159817359,10.0167159817359,0.0,1.0,52440.08711344803,188784313.6084129,652026347.1764396,7.474234981706521,6.700000000000002,64.78235796492241,52440.08711344803,188784313.6084129,652026347.1764396,7.474234981706521,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9788173223140456,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T01:00:00,77085.67979939333,277508447.27781606,1581571687.1307983,8.872298567302835,7.079015018575801,48.67586702155322,0.0,0.0,0.0,8.872298567302835,8.872298567302835,0.0,1.0,65078.19916061182,234281516.97820264,795141917.5770409,7.644195546872273,6.699999999999999,64.78235796492238,65078.19916061182,234281516.97820264,795141917.5770409,7.644195546872273,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9783010592154092,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T02:00:00,60529.09856234171,217904754.8244302,1231233566.3553116,9.982330622930824,8.586301054584945,38.940693617242594,0.0,0.0,0.0,9.982330622930824,9.982330622930824,0.0,1.0,52176.25901724046,187834532.46206567,621731215.7542536,7.438305244543639,6.7,64.78235796492241,52176.25901724046,187834532.46206567,621731215.7542536,7.438305244543639,6.7,64.78235796492241,129.56471592984482,0.0,0.9777847961167736,6.7,6.7,6.7
 2006-08-17T03:00:00,65911.03118227453,237279712.25618827,1318303053.797732,8.723583694923784,7.228719034447573,48.675867021553245,0.0,0.0,0.0,8.723583694923784,8.723583694923784,0.0,1.0,50248.49217177912,180894571.81840485,663499049.8276834,7.487759527338684,6.7,64.78235796492241,50248.49217177912,180894571.81840485,663499049.8276834,7.487759527338684,6.7,64.78235796492241,129.56471592984482,0.0,0.9772685330181377,6.7,6.7,6.7
 2006-08-17T04:00:00,14460.354107709603,52057274.78775458,286155755.0975155,13.386568129314156,13.062120101705837,9.735173404310643,0.0,0.0,0.0,13.386568129314156,13.386568129314156,0.0,1.0,13940.35360031909,50185272.96114872,154635516.64947945,6.883650644341458,6.700000000000002,64.78235796492241,13940.35360031909,50185272.96114872,154635516.64947945,6.883650644341458,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9767522699195018,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T05:00:00,92934.34906992353,334563656.6517248,1925680978.327136,7.767626683954546,5.58408573113462,58.411040425863895,1480.3849415716556,5329385.78965796,16198345.678212283,7.767626683954546,7.749247602198761,1.9470346808621293,1.0,78572.51114008119,282861040.1042922,973697750.3554822,7.856094990497429,6.7,64.78235796492241,78572.51114008119,282861040.1042922,973697750.3554822,7.856094990497429,6.7,64.78235796492241,129.56471592984482,0.0,0.9762360068208656,6.7,6.7,6.7
 2006-08-17T06:00:00,158828.0736079636,571781064.9886689,4050467071.759257,8.963924658674483,4.369408674658897,58.411040425863895,0.0,0.0,0.0,8.963924658674483,8.963924658674483,0.0,1.0,94488.73910844293,340159460.7903945,2032069398.796464,9.110625601019246,6.7,64.78235796492241,94488.73910844293,340159460.7903945,2032069398.796464,9.110625601019246,6.7,64.78235796492241,129.56471592984482,0.0,0.9757197437222296,6.7,6.7,6.7
 2006-08-17T07:00:00,155544.74784860536,559961092.2549794,3907159957.589613,8.88259809559994,4.450735237733441,58.411040425863895,0.0,0.0,0.0,8.88259809559994,8.88259809559994,0.0,1.0,93290.18304725374,335844658.97011346,1960200019.3898475,9.025491605106938,6.7,64.78235796492241,93290.18304725374,335844658.97011346,1960200019.3898475,9.025491605106938,6.7,64.78235796492241,129.56471592984482,0.0,0.9752034806235936,6.7,6.7,6.7
 2006-08-17T08:00:00,190212.4890690186,684764960.6484668,4803493776.025536,9.421197054299723,3.971670157249999,58.411040425863895,4902.356483393864,17648483.34021791,52473526.05434842,9.421197054299723,9.36166317608338,19.470346808621297,1.0,107491.25041635308,386968501.4988711,2437503813.0443697,9.590500863516487,6.7,64.78235796492241,107491.25041635308,386968501.4988711,2437503813.0443697,9.590500863516487,6.7,64.78235796492241,129.56471592984482,0.0,0.9746872175249578,6.7,6.7,6.7
 2006-08-17T09:00:00,196950.52409674684,709021886.7482886,4953150270.485925,9.730798391118784,4.110914440117082,58.411040425863895,41991.366602465714,151168919.76887655,448064744.6705462,9.730798391118784,9.222418893216298,58.411040425863895,1.0,116036.9975111959,417733191.04030526,2712051290.0620127,9.915276659950804,6.7,64.78235796492241,116036.9975111959,417733191.04030526,2712051290.0620127,9.915276659950804,6.7,64.78235796492241,129.56471592984482,0.0,0.9741709544263218,6.7,6.7,6.7
 2006-08-17T10:00:00,197300.8977259792,710283231.8135251,4953150270.485925,9.856509021214851,4.236389081567413,58.411040425863895,62926.74539494205,226536283.4217914,669422458.2903343,9.856509021214851,9.096944251765969,58.411040425863895,1.0,119604.73667484638,430577052.02944696,2823658967.0311694,10.047252437354702,6.7,64.78235796492241,119604.73667484638,430577052.02944696,2823658967.0311694,10.047252437354702,6.7,64.78235796492241,129.56471592984482,0.0,0.973654691327686,6.7,6.7,6.7
 2006-08-17T11:00:00,197815.73817789872,712136657.4404355,4953150270.485925,9.673069528046424,4.053293936237703,58.411040425863895,32556.660646152333,117203978.32614842,346408353.5899246,9.673069528046424,9.280039397095678,58.411040425863895,1.0,114874.19673719988,413547108.2539196,2660850830.47038,9.85472578307371,6.7,64.78235796492241,114874.19673719988,413547108.2539196,2660850830.47038,9.85472578307371,6.7,64.78235796492241,129.56471592984482,0.0,0.97313842822905,6.7,6.7,6.7
 2006-08-17T12:00:00,198736.2962917704,715450666.6503732,4953150270.485925,9.983218190555837,4.362863250756146,58.411040425863895,76086.24956627608,273910498.4385939,892521667.0988226,9.983218190555837,8.970470082577235,58.411040425863895,1.0,123799.15636081692,445676962.8989409,2936118402.510338,10.180206793973838,6.7,64.78235796492241,123799.15636081692,445676962.8989409,2936118402.510338,10.180206793973838,6.7,64.78235796492241,129.56471592984482,0.0,0.972622165130414,6.7,6.7,6.7
 2006-08-17T13:00:00,198092.95913681865,713134652.8925471,4953150270.485925,10.083510252054374,4.46298653211015,58.411040425863895,76394.60415426694,275020574.95536095,1069113967.7342134,10.083510252054374,8.87034680122323,58.411040425863895,1.0,126282.18050278071,454615849.8100107,3025186975.473681,10.285489656289988,6.7,64.78235796492241,126282.18050278071,454615849.8100107,3025186975.473681,10.285489656289988,6.7,64.78235796492241,129.56471592984482,0.0,0.9721059020317782,6.7,6.7,6.7
 2006-08-17T14:00:00,197206.3246785648,709942768.8428334,4953150270.485925,10.135838092009369,4.515230146779037,58.411040425863895,76351.40870237017,274865071.3285326,1161251347.687502,10.135838092009369,8.818103186554344,58.411040425863895,1.0,127299.04892848711,458276576.1425536,3071670344.730848,10.340427626615355,6.7,64.78235796492241,127299.04892848711,458276576.1425536,3071670344.730848,10.340427626615355,6.7,64.78235796492241,129.56471592984482,0.0,0.9715896389331422,6.7,6.7,6.7
 2006-08-17T15:00:00,197202.81984914365,709930151.4569172,4953150270.485925,10.139084244815107,4.518471087452216,58.411040425863895,76354.120299674,274874833.0788263,1166966992.8033016,10.139084244815107,8.814862245881164,58.411040425863895,1.0,127388.87672162506,458599956.1978503,3074561482.374202,10.343844371136884,6.7,64.78235796492241,127388.87672162506,458599956.1978503,3074561482.374202,10.343844371136884,6.7,64.78235796492241,129.56471592984482,0.0,0.9710733758345064,6.7,6.7,6.7
 2006-08-17T16:00:00,183752.2698737617,661508171.5455419,4615127036.054432,9.284459124806745,4.0488742085266365,58.411040425863895,0.0,0.0,0.0,9.284459124806745,9.284459124806745,0.0,1.0,104304.84680457872,375497448.4964833,2316208247.134857,9.44697502580594,6.7,64.78235796492241,104304.84680457872,375497448.4964833,2316208247.134857,9.44697502580594,6.7,64.78235796492241,129.56471592984482,0.0,0.9705571127358704,6.7,6.7,6.7
 2006-08-17T17:00:00,154952.3100076375,557828316.027495,3838351561.5293074,8.8435355303534,4.489797802979982,58.411040425863895,0.0,0.0,0.0,8.8435355303534,8.8435355303534,0.0,1.0,93215.3350737138,335575206.26536965,1925545190.295972,8.984476129878527,6.7,64.78235796492241,93215.3350737138,335575206.26536965,1925545190.295972,8.984476129878527,6.7,64.78235796492241,129.56471592984482,0.0,0.9700408496372344,6.7,6.7,6.7
 2006-08-17T18:00:00,141882.46003923964,510776856.1412627,3458751465.278588,8.628108334442238,4.705224998891141,58.411040425863895,0.0,0.0,0.0,8.628108334442238,8.628108334442238,0.0,1.0,88079.40520417174,317085858.7350183,1734745272.6781085,8.758473365205104,6.7,64.78235796492241,88079.40520417174,317085858.7350183,1734745272.6781085,8.758473365205104,6.7,64.78235796492241,129.56471592984482,0.0,0.9695245865385984,6.7,6.7,6.7
 2006-08-17T19:00:00,133515.27675884217,480654996.33183175,3200412877.032839,8.481516621182445,4.851816712150935,58.411040425863895,0.0,0.0,0.0,8.481516621182445,8.481516621182445,0.0,1.0,84762.82211967128,305146159.63081664,1605004327.84702,8.604748516994091,6.7,64.78235796492241,84762.82211967128,305146159.63081664,1605004327.84702,8.604748516994091,6.7,64.78235796492241,129.56471592984482,0.0,0.9690083234399623,6.7,6.7,6.7
 2006-08-17T20:00:00,129510.04225384736,466236152.1138505,3082915136.2144227,8.414848493185094,4.918484840148286,58.411040425863895,0.0,0.0,0.0,8.414848493185094,8.414848493185094,0.0,1.0,83139.94559335083,299303804.1360629,1545990827.5664508,8.53481353096983,6.7,64.78235796492241,83139.94559335083,299303804.1360629,1545990827.5664508,8.53481353096983,6.7,64.78235796492241,129.56471592984482,0.0,0.9684920603413264,6.7,6.7,6.7
 2006-08-17T21:00:00,79543.35765657404,286356087.5636666,1648945761.4650335,9.122069868316713,7.252168464715466,47.4589703460144,4391.342560482717,15808833.217737794,82226533.33153991,9.122069868316713,9.02874934319778,2.8394255762572698,1.0,65358.73054519922,235291429.9627173,870857013.5092363,7.73369307568854,6.699999999999999,64.78235796492238,65358.73054519922,235291429.9627173,870857013.5092363,7.73369307568854,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9679757972426902,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T22:00:00,64677.28144485512,232838213.2014784,1343996129.399196,10.085265581377756,8.561212062468874,38.9406936172426,2909.8728330924446,10475542.199132793,67186720.073982,10.085265581377756,10.009009573319746,1.6225289007184427,1.0,54301.65767745622,195485967.6388424,712242579.7838717,7.545461047885759,6.700000000000002,64.78235796492241,54301.65767745622,195485967.6388424,712242579.7838717,7.545461047885759,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9674595341440548,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T23:00:00,82189.99782443322,295883992.1679597,1722709323.566944,8.979908963064265,7.026397852193423,48.67586702155322,2314.440404789813,8331985.457243326,45562785.83720711,8.979908963064265,8.928202373435267,1.6225289007184411,1.0,67478.78411843778,242923622.826376,889015645.8930738,7.755351806080536,6.699999999999999,64.78235796492238,67478.78411843778,242923622.826376,889015645.8930738,7.755351806080536,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9669432710454184,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-18T00:00:00,62927.64858552753,226539534.90789908,1305122537.5793295,10.023492737045045,8.54363064928331,38.9406936172426,0.0,0.0,0.0,10.023492737045045,10.023492737045045,0.0,1.0,52714.70366263792,189772933.1854965,658807267.1548777,7.482263937157669,6.700000000000002,64.78235796492241,52714.70366263792,189772933.1854965,658807267.1548777,7.482263937157669,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9664270079467828,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T01:00:00,77501.81948085346,279006550.1310725,1602346044.557309,8.883764911709152,7.066907989306702,48.67586702155322,0.0,0.0,0.0,8.883764911709152,8.883764911709152,0.0,1.0,65179.67034160305,234646813.22977105,805571160.5584106,7.656556571473222,6.699999999999999,64.78235796492238,65179.67034160305,234646813.22977105,805571160.5584106,7.656556571473222,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9659107448481464,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-18T02:00:00,60587.222972442745,218114002.70079383,1240530733.397799,9.987576635061766,8.581001382321203,38.9406936172426,0.0,0.0,0.0,9.987576635061766,9.987576635061766,0.0,1.0,52073.392358017736,187464212.48886383,626391227.0022743,7.443833680789631,6.700000000000002,64.78235796492241,52073.392358017736,187464212.48886383,626391227.0022743,7.443833680789631,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9653944817495108,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T03:00:00,71178.03215118602,256240915.74426967,1439293408.8904247,8.79137548590284,7.159386554548398,48.675867021553245,0.0,0.0,0.0,8.79137548590284,8.79137548590284,0.0,1.0,57805.21565325358,208098776.35171288,723964457.9997838,7.559638443351429,6.700000000000002,64.78235796492241,57805.21565325358,208098776.35171288,723964457.9997838,7.559638443351429,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9648782186508748,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T04:00:00,14563.149677195746,52427338.8379047,292170289.3516293,13.396031510480125,13.06476184296246,9.735173404310643,0.0,0.0,0.0,13.396031510480125,13.396031510480125,0.0,1.0,13906.42750740209,50063139.02664753,157650075.5745342,6.887227739692267,6.700000000000002,64.78235796492241,13906.42750740209,50063139.02664753,157650075.5745342,6.887227739692267,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.964361955552239,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T05:00:00,94721.64625557394,340997926.52006614,2003758050.6704853,7.817056439081376,5.5449470816637145,58.411040425863895,2175.195921229006,7830705.316424422,25267168.83205695,7.817056439081376,7.788386251669667,1.9470346808621293,1.0,78543.80315526537,282757691.3589554,1017399302.668524,7.907927014631859,6.7,64.78235796492241,78543.80315526537,282757691.3589554,1017399302.668524,7.907927014631859,6.7,64.78235796492241,129.56471592984482,0.0,0.963845692453603,6.7,6.7,6.7
 2006-08-18T06:00:00,153373.65894154026,552145172.1895449,3914249407.80709,8.886610939373071,4.446722393960308,58.411040425863895,0.0,0.0,0.0,8.886610939373071,8.886610939373071,0.0,1.0,92302.67765277036,332289639.5499733,1963595556.055566,9.029540409773997,6.7,64.78235796492241,92302.67765277036,332289639.5499733,1963595556.055566,9.029540409773997,6.7,64.78235796492241,129.56471592984482,0.0,0.963329429354967,6.7,6.7,6.7
 2006-08-18T07:00:00,170476.33814082167,613714817.306958,4348544626.490395,9.15460054420309,4.221636176292049,58.411040425863895,3468.6303763370984,12487069.354813555,37813359.78912364,9.15460054420309,9.111697157041332,4.867586702155324,1.0,99588.70749513652,358519346.9824914,2201134831.230367,9.31074600665244,6.7,64.78235796492241,99588.70749513652,358519346.9824914,2201134831.230367,9.31074600665244,6.7,64.78235796492241,129.56471592984482,0.0,0.9628131662563312,6.7,6.7,6.7
 2006-08-18T08:00:00,193422.7921949618,696322051.9018625,4897941732.578503,9.523047793950315,3.966186157206012,58.411040425863895,12826.580644112772,46175690.31880599,137409412.09207332,9.523047793950315,9.367147176127366,38.940693617242594,1.0,109953.0778562099,395831080.28235567,2527850575.395413,9.69739332622914,6.7,64.78235796492241,109953.0778562099,395831080.28235567,2527850575.395413,9.69739332622914,6.7,64.78235796492241,129.56471592984482,0.0,0.9622969031576952,6.7,6.7,6.7
 2006-08-18T09:00:00,196907.40333859657,708866652.0189476,4953150270.485925,9.778790173858674,4.158816140848999,58.411040425863895,49927.74518290273,179739882.6584498,532573450.39266384,9.778790173858674,9.17451719248438,58.411040425863895,1.0,117308.86227400663,422311904.186424,2754653826.4035206,9.965657301035307,6.7,64.78235796492241,117308.86227400663,422311904.186424,2754653826.4035206,9.965657301035307,6.7,64.78235796492241,129.56471592984482,0.0,0.9617806400590592,6.7,6.7,6.7
 2006-08-18T10:00:00,196630.4419843916,707869591.1438096,4953150270.485925,9.898740734333373,4.278541520819196,58.411040425863895,69742.28810033976,251072237.1612232,743782189.242021,9.898740734333373,9.054791812514184,58.411040425863895,1.0,120434.74171120473,433565070.160337,2861162743.3632894,10.091594721286391,6.7,64.78235796492241,120434.74171120473,433565070.160337,2861162743.3632894,10.091594721286391,6.7,64.78235796492241,129.56471592984482,0.0,0.9612643769604232,6.7,6.7,6.7
 2006-08-18T11:00:00,196544.175969816,707559033.4913377,4953150270.485925,9.660080664166552,4.040329456597962,58.411040425863895,30234.82604538725,108845373.76339412,323534975.001266,9.660080664166552,9.29300387673542,58.411040425863895,1.0,113960.6744760351,410258428.1137264,2649357139.977652,9.8411316885065,6.7,64.78235796492241,113960.6744760351,410258428.1137264,2649357139.977652,9.8411316885065,6.7,64.78235796492241,129.56471592984482,0.0,0.9607481138617872,6.7,6.7,6.7
 2006-08-18T12:00:00,194558.48419403107,700410543.0985119,4953150270.485925,9.82064025262781,4.200587638847487,58.411040425863895,56307.54658540245,202707167.7074488,606265202.6878257,9.82064025262781,9.132745694485893,58.411040425863895,1.0,117330.5571220264,422390005.63929504,2791869547.2339134,10.009664881125127,6.7,64.78235796492241,117330.5571220264,422390005.63929504,2791869547.2339134,10.009664881125127,6.7,64.78235796492241,129.56471592984482,0.0,0.9602318507631512,6.7,6.7,6.7
 2006-08-18T13:00:00,193427.6460639476,696339525.8302114,4953150270.485925,9.855943825689112,4.235824942435001,58.411040425863895,61783.95124406181,222422224.47862253,668427078.629745,9.855943825689112,9.097508390898378,58.411040425863895,1.0,117726.83845639312,423816618.4430152,2823169482.7586937,10.046673386293016,6.7,64.78235796492241,117726.83845639312,423816618.4430152,2823169482.7586937,10.046673386293016,6.7,64.78235796492241,129.56471592984482,0.0,0.9597155876645154,6.7,6.7,6.7
 2006-08-18T14:00:00,194108.3475194325,698790051.069957,4953150270.485925,9.990344857964308,4.3699759133028895,58.411040425863895,75842.96289905928,273034666.4366133,905068742.7915422,9.990344857964308,8.96335742003049,58.411040425863895,1.0,121685.842673839,438069033.6258204,2942505129.3450947,10.187757312086026,6.7,64.78235796492241,121685.842673839,438069033.6258204,2942505129.3450947,10.187757312086026,6.7,64.78235796492241,129.56471592984482,0.0,0.9591993245658794,6.7,6.7,6.7
 2006-08-18T15:00:00,194313.20547633184,699527539.7147946,4953150270.485925,10.0422324477712,4.421775154981773,58.411040425863895,75916.86335470351,273300708.0769326,996431289.557097,10.0422324477712,8.911558178351607,58.411040425863895,1.0,123204.99656020643,443537987.6167432,2988591165.9405727,10.242234551886332,6.7,64.78235796492241,123204.99656020643,443537987.6167432,2988591165.9405727,10.242234551886332,6.7,64.78235796492241,129.56471592984482,0.0,0.9586830614672436,6.7,6.7,6.7
 2006-08-18T16:00:00,174439.2836707677,627981421.2147638,4455049610.211575,9.193583944511843,4.139749388821534,58.411040425863895,0.0,0.0,0.0,9.193583944511843,9.193583944511843,0.0,1.0,100573.7389149146,362065460.0936925,2235718258.9583898,9.351709679856402,6.7,64.78235796492241,100573.7389149146,362065460.0936925,2235718258.9583898,9.351709679856402,6.7,64.78235796492241,129.56471592984482,0.0,0.9581667983686076,6.7,6.7,6.7
 2006-08-18T17:00:00,153199.96324841064,551519867.6942782,3832929491.125813,8.840456680051116,4.492876653282264,58.411040425863895,0.0,0.0,0.0,8.840456680051116,8.840456680051116,0.0,1.0,92435.48231592966,332767736.33734673,1922801382.014088,8.981230677781827,6.7,64.78235796492241,92435.48231592966,332767736.33734673,1922801382.014088,8.981230677781827,6.7,64.78235796492241,129.56471592984482,0.0,0.9576505352699716,6.7,6.7,6.7
 2006-08-18T18:00:00,144141.92714270588,518910937.7137412,3549300516.2322683,8.679493541459355,4.653839791874026,58.411040425863895,0.0,0.0,0.0,8.679493541459355,8.679493541459355,0.0,1.0,88915.12382532895,320094445.7711842,1780260253.9288127,8.812391963492404,6.7,64.78235796492241,88915.12382532895,320094445.7711842,1780260253.9288127,8.812391963492404,6.7,64.78235796492241,129.56471592984482,0.0,0.9571342721713356,6.7,6.7,6.7
 2006-08-18T19:00:00,125357.6473346678,451287530.4048041,3011796346.9945173,8.374498729402218,4.958834603931163,58.411040425863895,0.0,0.0,0.0,8.374498729402218,8.374498729402218,0.0,1.0,81300.54631075649,292681966.7187234,1510318016.8972006,8.492531262351077,6.7,64.78235796492241,81300.54631075649,292681966.7187234,1510318016.8972006,8.492531262351077,6.7,64.78235796492241,129.56471592984482,0.0,0.9566180090726996,6.7,6.7,6.7
 2006-08-18T20:00:00,121130.44597897342,436069605.52430433,2882388798.036877,8.301076858278025,5.032256475055354,58.411040425863895,0.0,0.0,0.0,8.301076858278025,8.301076858278025,0.0,1.0,79586.2059692352,286510341.4892467,1445335363.373669,8.415512558687752,6.7,64.78235796492241,79586.2059692352,286510341.4892467,1445335363.373669,8.415512558687752,6.7,64.78235796492241,129.56471592984482,0.0,0.9561017459740636,6.7,6.7,6.7
 2006-08-18T21:00:00,80112.55506532593,288405198.2351734,1683901069.6395123,9.11536690224325,7.205824714637413,47.594181087740935,4062.81233814156,14626124.417309623,78251457.80459306,9.11536690224325,9.02655776472631,2.7042148345307333,1.0,65274.19412379444,234987098.84566003,886325662.3905052,7.752059062156159,6.700000000000002,64.78235796492241,65274.19412379444,234987098.84566003,886325662.3905052,7.752059062156159,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9555854828754278,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T22:00:00,65219.76154116771,234791141.5482037,1366746120.4732423,10.08490632474321,8.535048451795534,38.940693617242594,2870.385910068296,10333389.276245857,66008350.337987766,10.08490632474321,10.009988267024838,1.6225289007184427,1.0,54209.178999447606,195153044.39801133,723050269.751441,7.558285928258315,6.700000000000003,64.78235796492244,54209.178999447606,195153044.39801133,723050269.751441,7.558285928258315,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.9550692197767924,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-18T23:00:00,81940.28530604625,294985027.1017666,1715172481.1586895,8.985927511119074,7.040947305470737,48.67586702155322,2788.474194020377,10038507.09847336,63018029.653216064,8.985927511119074,8.914404656195739,1.6225289007184411,1.0,67699.46430400819,243718071.4944296,894053837.6114033,7.76127867765594,6.699999999999999,64.78235796492238,67699.46430400819,243718071.4944296,894053837.6114033,7.76127867765594,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9545529566781557,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T00:00:00,63093.97244654038,227138300.80754533,1304314071.6895232,10.026783859493833,8.547839018439324,38.9406936172426,0.0,0.0,0.0,10.026783859493833,10.026783859493833,0.0,1.0,52809.285298906754,190113427.0760643,658398611.3572844,7.481779394498304,6.700000000000002,64.78235796492241,52809.285298906754,190113427.0760643,658398611.3572844,7.481779394498304,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.95403669357952,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T01:00:00,78901.46377133536,284045269.5768074,1636271755.9004457,8.904066415179246,7.048729806321899,48.67586702155322,0.0,0.0,0.0,8.904066415179246,8.904066415179246,0.0,1.0,65416.34227061914,235498832.174229,822573980.7171602,7.676730493287746,6.699999999999999,64.78235796492238,65416.34227061914,235498832.174229,822573980.7171602,7.676730493287746,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9535204304808836,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T02:00:00,62325.05252216082,224370189.0797789,1287807038.38381,10.01647024935106,8.556270437370951,38.9406936172426,0.0,0.0,0.0,10.01647024935106,10.01647024935106,0.0,1.0,52295.435393239895,188263567.41566363,650090298.832227,7.47194994266908,6.700000000000002,64.78235796492241,52295.435393239895,188263567.41566363,650090298.832227,7.47194994266908,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.953004167382248,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T03:00:00,77799.54316301351,280078355.38684875,1603960640.2565084,8.88578927140459,7.06711650692129,48.67586702155322,0.0,0.0,0.0,8.88578927140459,8.88578927140459,0.0,1.0,65079.17738937345,234285038.60174447,806355833.1249028,7.657507415921248,6.699999999999999,64.78235796492238,65079.17738937345,234285038.60174447,806355833.1249028,7.657507415921248,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9524879042836116,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T04:00:00,61525.50609968426,221491821.9588633,1262698866.3577375,10.001457725862789,8.569739184970127,38.940693617242594,0.0,0.0,0.0,10.001457725862789,10.001457725862789,0.0,1.0,52249.27288332969,188097382.3799869,637503092.1576642,7.457018650573949,6.7,64.78235796492241,52249.27288332969,188097382.3799869,637503092.1576642,7.457018650573949,6.7,64.78235796492241,129.56471592984482,0.0,0.951971641184976,6.7,6.7,6.7
 2006-08-19T05:00:00,92127.74402088264,331659878.4751775,1890145197.3920088,7.738242209000364,5.595091124333016,58.411040425863895,0.0,0.0,0.0,7.738242209000364,7.738242209000364,0.0,1.0,77714.23959413297,279771262.53887874,947588794.5290456,7.825232184732729,6.7,64.78235796492241,77714.23959413297,279771262.53887874,947588794.5290456,7.825232184732729,6.7,64.78235796492241,129.56471592984482,0.0,0.9514553780863402,6.7,6.7,6.7
 2006-08-19T06:00:00,123119.4362321884,443229970.4358782,2921821130.221904,8.32344955052571,5.009883782807669,58.411040425863895,0.0,0.0,0.0,8.32344955052571,8.32344955052571,0.0,1.0,80462.2322074111,289664035.94667995,1465087153.8889203,8.438922665882629,6.7,64.78235796492241,80462.2322074111,289664035.94667995,1465087153.8889203,8.438922665882629,6.7,64.78235796492241,129.56471592984482,0.0,0.9509391149877042,6.7,6.7,6.7
 2006-08-19T07:00:00,127602.623939937,459369446.1837732,3044038405.733392,8.392791684483365,4.940541648850016,58.411040425863895,0.0,0.0,0.0,8.392791684483365,8.392791684483365,0.0,1.0,82316.11601890744,296338017.6680668,1526482665.422744,8.511690414064688,6.7,64.78235796492241,82316.11601890744,296338017.6680668,1526482665.422744,8.511690414064688,6.7,64.78235796492241,129.56471592984482,0.0,0.9504228518890684,6.7,6.7,6.7
 2006-08-19T08:00:00,141031.4338376428,507713161.815514,3439006762.8638983,8.616904668476051,4.71642866485733,58.411040425863895,0.0,0.0,0.0,8.616904668476051,8.616904668476051,0.0,1.0,131262.65357720017,472545552.8779206,3038059029.140949,5.833652141691015,2.217571071375597,64.78235796492241,131262.65357720017,472545552.8779206,3038059029.140949,5.833652141691015,2.217571071375597,64.78235796492241,129.56471592984482,0.0,0.9339386887322486,3.967571071375597,3.5501647875824625,3.5501647875824625
 2006-08-19T09:00:00,155276.19039359005,558994285.4169242,3827813452.792097,8.837553994330463,4.495779339002916,58.411040425863895,0.0,0.0,0.0,8.837553994330463,8.837553994330463,0.0,1.0,110312.03807702808,397123337.077301,2520800494.34448,-0.7863636093535807,-3.8,64.78235796492241,110312.03807702808,397123337.077301,2520800494.34448,-0.7863636093535807,-3.8,64.78235796492241,129.56471592984482,0.0,0.951286366925882,-3.8,-3.102012519705057,-3.102012519705057
 2006-08-19T10:00:00,162931.99612184512,586555186.0386425,4034311957.675112,8.954754965160767,4.378578368172614,58.411040425863895,0.0,0.0,0.0,8.954754965160767,8.954754965160767,0.0,1.0,105358.59791609707,379290952.4979495,2352355635.031317,-0.9872677073539474,-3.8,64.78235796492241,105358.59791609707,379290952.4979495,2352355635.031317,-0.9872677073539474,-3.8,64.78235796492241,129.56471592984482,0.0,0.9846871930654028,-3.8,-3.411953728721564,-3.411953728721564
 2006-08-19T11:00:00,154611.569564972,556601650.4338992,3824838352.491768,8.835864612899526,4.497468720433858,58.411040425863895,0.0,0.0,0.0,8.835864612899526,8.835864612899526,0.0,1.0,49300.06917355736,177480249.0248065,1067304429.0498148,-0.4066177919609772,-1.6830812115491156,32.3911789824612,49300.06917355736,177480249.0248065,1067304429.0498148,-0.4066177919609772,-1.6830812115491156,32.3911789824612,129.56471592984482,0.0,0.9993711890975489,-2.710389136274289,-2.5953083312495995,-2.5953083312495995
 2006-08-19T12:00:00,149329.30621630128,537585502.3786848,3696626520.15349,8.763100089249912,4.570233244083468,58.411040425863895,0.0,0.0,0.0,8.763100089249912,8.763100089249912,0.0,1.0,58128.35108653517,209262063.91152665,1113150465.3341722,7.537147625412214,6.216242456751584,43.1882386432816,58128.35108653517,209262063.91152665,1113150465.3341722,7.537147625412214,6.216242456751584,43.1882386432816,129.56471592984482,0.0,1.0,5.493550381476759,5.493550381476759,5.493550381476759
 2006-08-19T13:00:00,153651.47819132058,553145321.4887543,3810449949.2535553,8.827698608752474,4.505634724580906,58.411040425863895,0.0,0.0,0.0,8.827698608752474,8.827698608752474,0.0,1.0,92692.60161867864,333693365.8272431,1911530992.71838,8.967882471613175,6.7,64.78235796492241,92692.60161867864,333693365.8272431,1911530992.71838,8.967882471613175,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-08-19T14:00:00,157822.73295565424,568161838.6403552,3909166611.141558,8.88372524676526,4.44960808656812,58.411040425863895,0.0,0.0,0.0,8.88372524676526,8.88372524676526,0.0,1.0,94361.95689192969,339703044.8109468,1961141024.9932787,9.026635916647846,6.7,64.78235796492241,94361.95689192969,339703044.8109468,1961141024.9932787,9.026635916647846,6.7,64.78235796492241,129.56471592984482,0.0,0.9999258411744028,6.7,6.7,6.7
 2006-08-19T15:00:00,155440.33562714257,559585208.2577132,3836840315.727336,8.842676315655616,4.490657017677763,58.411040425863895,0.0,0.0,0.0,8.842676315655616,8.842676315655616,0.0,1.0,93442.98215333217,336394735.75199574,1924778005.982663,8.983571422715093,6.7,64.78235796492241,93442.98215333217,336394735.75199574,1924778005.982663,8.983571422715093,6.7,64.78235796492241,129.56471592984482,0.0,0.9994644850248292,6.7,6.7,6.7
 2006-08-19T16:00:00,153092.6633074718,551133587.9068986,3724125713.598043,8.778706458172499,4.5546268751608805,58.411040425863895,0.0,0.0,0.0,8.778706458172499,8.778706458172499,0.0,1.0,92613.31070218724,333407918.5278741,1868093096.2848573,8.916435895679282,6.7,64.78235796492241,92613.31070218724,333407918.5278741,1868093096.2848573,8.916435895679282,6.7,64.78235796492241,129.56471592984482,0.0,0.9989482219261928,6.7,6.7,6.7
 2006-08-19T17:00:00,85428.32748391395,307541978.9420901,1818314352.4284303,9.112820003983174,7.050902524860244,47.70234968112218,542.6964066176198,1953707.063823428,5769948.182794325,9.112820003983174,9.106273630035895,1.390739057758666,1.0,64991.34577812031,233968844.80123305,917120909.242727,7.788778396457019,6.700000000000003,64.78235796492241,64991.34577812031,233968844.80123305,917120909.242727,7.788778396457019,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9984319588275572,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-19T18:00:00,69005.01181600604,248418042.5376217,1480835011.024119,10.09640753742673,8.417196815307356,38.940693617242594,522.7181577023814,1881785.367728572,5595455.893619102,10.09640753742673,10.090059185339207,1.6225289007184427,1.0,53572.99764728546,192862791.5302277,749773708.0009255,7.590130249947625,6.700000000000003,64.78235796492244,53572.99764728546,192862791.5302277,749773708.0009255,7.590130249947625,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.9979156957289216,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-19T19:00:00,86935.26840775882,312966966.2679318,1873865115.8044093,9.041724826375086,6.916794904167172,48.67586702155322,635.5520438993133,2287987.358037528,6810784.456395009,9.041724826375086,9.033997553162692,1.6225289007184411,1.0,67137.10372049834,241693573.3937941,945261850.8403203,7.822160624911233,6.699999999999999,64.78235796492238,67137.10372049834,241693573.3937941,945261850.8403203,7.822160624911233,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9973994326302849,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T20:00:00,66997.76912464364,241191968.84871703,1425443429.548221,10.093980511497412,8.477632555869574,38.9406936172426,0.0,0.0,0.0,10.093980511497412,10.093980511497412,0.0,1.0,53126.94354266552,191256996.7535958,719136839.7661936,7.553827496732389,6.700000000000002,64.78235796492241,53126.94354266552,191256996.7535958,719136839.7661936,7.553827496732389,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9968831695316496,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T21:00:00,82152.75016649794,295749900.59939265,1734236076.9390745,8.958665311809197,6.992198400092497,48.67586702155322,0.0,0.0,0.0,8.958665311809197,8.958665311809197,0.0,1.0,65865.85216982441,237117067.811368,871704872.6061556,7.7350042170146915,6.699999999999999,64.78235796492238,65865.85216982441,237117067.811368,871704872.6061556,7.7350042170146915,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9963669064330128,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T22:00:00,63421.14925753431,228316137.32712343,1311164289.655403,10.02770997679997,8.541015629229838,38.9406936172426,0.0,0.0,0.0,10.02770997679997,10.02770997679997,0.0,1.0,52541.79486813601,189150461.5252896,661802984.1943907,7.485844553892545,6.700000000000002,64.78235796492241,52541.79486813601,189150461.5252896,661802984.1943907,7.485844553892545,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9958506433343772,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T23:00:00,78376.7473547668,282156290.4771606,1612030163.0533426,8.889299214747458,7.061473593273469,48.67586702155322,0.0,0.0,0.0,8.889299214747458,8.889299214747458,0.0,1.0,65241.72854801992,234870222.7728718,810403984.4014642,7.66231035996602,6.699999999999999,64.78235796492238,65241.72854801992,234870222.7728718,810403984.4014642,7.66231035996602,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.995334380235741,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T00:00:00,62162.63838549176,223785498.18777025,1280332466.4423704,10.00908270999957,8.557363252283961,38.9406936172426,0.0,0.0,0.0,10.00908270999957,10.00908270999957,0.0,1.0,52326.55374728429,188375593.49022347,646344836.4014101,7.467509025840338,6.700000000000002,64.78235796492241,52326.55374728429,188375593.49022347,646344836.4014101,7.467509025840338,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9948181171371056,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T01:00:00,64767.13472209451,233161684.99954027,1219648977.6096325,8.667423504012964,7.284548070157285,48.675867021553245,0.0,0.0,0.0,8.667423504012964,8.667423504012964,0.0,1.0,50580.5890660822,182090120.63789588,613893609.2301149,7.429020429513085,6.7,64.78235796492241,50580.5890660822,182090120.63789588,613893609.2301149,7.429020429513085,6.7,64.78235796492241,129.56471592984482,0.0,0.9943018540384696,6.7,6.7,6.7
 2006-08-20T02:00:00,55110.83480128551,198399005.28462777,1104420309.259544,9.91089206028144,8.658631680987046,38.9406936172426,0.0,0.0,0.0,9.91089206028144,9.91089206028144,0.0,1.0,44141.91487715664,158910893.55776384,558277487.2539238,7.362932167380586,6.700000000000003,64.78235796492241,44141.91487715664,158910893.55776384,558277487.2539238,7.362932167380586,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.993785590939834,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T03:00:00,63421.10463126615,228315976.67255807,1249276270.5627077,8.683440105514096,7.266929824515856,48.675867021553245,0.0,0.0,0.0,8.683440105514096,8.683440105514096,0.0,1.0,48616.65068935079,175019942.4816628,628791912.3517803,7.446658331670368,6.7,64.78235796492241,48616.65068935079,175019942.4816628,628791912.3517803,7.446658331670368,6.7,64.78235796492241,129.56471592984482,0.0,0.9932693278411976,6.7,6.7,6.7
 2006-08-20T04:00:00,68495.53316020181,246583919.3767264,1354845865.5885625,8.743026971481337,7.206830237189025,48.67586702155327,0.0,0.0,0.0,8.743026971481337,8.743026971481337,0.0,1.0,55083.74473264312,198301481.0375151,681617670.3232898,7.509405297783856,6.700000000000003,64.78235796492241,55083.74473264312,198301481.0375151,681617670.3232898,7.509405297783856,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.992753064742562,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T05:00:00,64510.12268820145,232236441.6775252,1142766657.6641746,7.314506959116315,6.01882637421707,58.411040425863895,0.0,0.0,0.0,7.314506959116315,7.314506959116315,0.0,1.0,47948.36540944248,172614115.47399285,573357925.0560852,7.38091089742499,6.700000000000002,64.78235796492241,47948.36540944248,172614115.47399285,573357925.0560852,7.38091089742499,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.992236801643926,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T06:00:00,63156.32651652402,227362775.45948648,1185140013.9990134,8.320948226004306,6.977191488215278,51.109660372630906,0.0,0.0,0.0,8.320948226004306,8.320948226004306,0.0,1.0,48342.57681977358,174033276.5511849,596123291.9768808,7.407906104772661,6.7,64.78235796492241,48342.57681977358,174033276.5511849,596123291.9768808,7.407906104772661,6.7,64.78235796492241,129.56471592984482,0.0,0.9917205385452896,6.7,6.7,6.7
 2006-08-20T07:00:00,79629.27706363479,286665397.4290854,1610377570.6879752,8.233703977410451,6.40772941804424,53.54345372370855,0.0,0.0,0.0,8.233703977410451,8.233703977410451,0.0,1.0,61808.62021008914,222511032.756321,808611205.7360431,7.660151438899898,6.699999999999998,64.78235796492237,61808.62021008914,222511032.756321,808611205.7360431,7.660151438899898,6.699999999999998,64.78235796492237,129.56471592984474,0.0,0.9912042754466532,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-20T08:00:00,75179.81378764918,270647329.635537,1406693097.5986905,7.464145704943507,5.8691876283898745,58.411040425863895,0.0,0.0,0.0,7.464145704943507,7.464145704943507,0.0,1.0,58406.88448273282,210264784.13783813,705522692.8090255,7.537822703902603,6.700000000000002,64.78235796492241,58406.88448273282,210264784.13783813,705522692.8090255,7.537822703902603,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.990688012348018,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T09:00:00,87744.92225371156,315881720.11336154,1757634764.8818812,7.663140801260966,5.670192532072416,58.411040425863895,0.0,0.0,0.0,7.663140801260966,7.663140801260966,0.0,1.0,68660.45522509176,247177638.8103304,881334717.5047773,7.746500313031014,6.700000000000002,64.78235796492241,68660.45522509176,247177638.8103304,881334717.5047773,7.746500313031014,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.990171749249382,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T10:00:00,82282.34323022002,296216435.6287919,1591210347.5533285,7.568819468428662,5.764513864904725,58.41104042586392,0.0,0.0,0.0,7.568819468428662,7.568819468428662,0.0,1.0,59973.6752561025,215905230.92196885,798112623.007105,7.647601929297385,6.700000000000003,64.78235796492244,59973.6752561025,215905230.92196885,798112623.007105,7.647601929297385,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.9896554861507464,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T11:00:00,98197.5597939471,353511215.2582097,2059883045.0176067,7.834580350681804,5.498752982651574,58.41104042586388,0.0,0.0,0.0,7.834580350681804,7.834580350681804,0.0,1.0,69954.46034927752,251836057.2573992,1032949242.794329,7.926316217579682,6.699999999999999,64.78235796492238,69954.46034927752,251836057.2573992,1032949242.794329,7.926316217579682,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.98913922305211,6.699999999999999,6.699999999999999,6.699999999999999
