Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-20T12:00:00,86373.15237031801,310943348.53314483,1676090326.263166,7.616953879342225,5.716379453991155,58.41104042586389,0.0,0.0,0.0,7.616953879342225,7.616953879342225,0.0,1.0,61087.35824959685,219914489.6985486,840649231.5210867,7.69807803733453,6.7,64.78235796492241,61087.35824959685,219914489.6985486,840649231.5210867,7.69807803733453,6.7,64.78235796492241,129.56471592984482,0.0,0.988622959953474,6.7,6.7,6.7
 2006-08-20T13:00:00,105322.88499480452,379162385.98129606,2275080759.6101303,7.956650600366373,5.376682732967013,58.41104042586392,0.0,0.0,0.0,7.956650600366373,7.956650600366373,0.0,1.0,70980.42361262105,255529525.0054357,1140909546.4715896,8.054339983732744,6.700000000000003,64.78235796492243,70980.42361262105,255529525.0054357,1140909546.4715896,8.054339983732744,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.9881066968548384,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T14:00:00,94120.19449823184,338832700.1936348,1900852011.2526653,7.744445005864772,5.588888327468607,58.41104042586388,0.0,0.0,0.0,7.744445005864772,7.744445005864772,0.0,1.0,62640.1438578359,225504517.8882093,953390065.6815594,7.831781628600525,6.699999999999999,64.78235796492238,62640.1438578359,225504517.8882093,953390065.6815594,7.831781628600525,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.987590433756202,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T15:00:00,112222.6217679201,404001438.36451226,2476415765.3673267,8.070875116239351,5.26245821709403,58.411040425863895,0.0,0.0,0.0,8.070875116239351,8.070875116239351,0.0,1.0,72869.4179875201,262329904.7550723,1241970341.2893438,8.174136516836874,6.7,64.78235796492241,72869.4179875201,262329904.7550723,1241970341.2893438,8.174136516836874,6.7,64.78235796492241,129.56471592984482,0.0,0.9870741706575664,6.7,6.7,6.7
 2006-08-20T16:00:00,91686.47818800189,330071321.4768068,1820426893.3817675,7.69883171785365,5.634501615479731,58.411040425863895,0.0,0.0,0.0,7.69883171785365,7.69883171785365,0.0,1.0,62325.20474737616,224370737.0905541,913056219.0069644,7.78393267040475,6.700000000000002,64.78235796492241,62325.20474737616,224370737.0905541,913056219.0069644,7.78393267040475,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9865579075589302,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T17:00:00,89159.69952794835,320974918.300614,1817449925.1967268,7.697069995902094,5.636263337431287,58.411040425863895,0.0,0.0,0.0,7.697069995902094,7.697069995902094,0.0,1.0,68481.55932695937,246533613.5770537,911332306.8478398,7.782074656651339,6.700000000000002,64.78235796492241,68481.55932695937,246533613.5770537,911332306.8478398,7.782074656651339,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9860416444602944,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T18:00:00,72972.60600738796,262701381.6265967,1376746126.8110998,7.447168674748024,5.886164658585357,58.411040425863895,0.0,0.0,0.0,7.447168674748024,7.447168674748024,0.0,1.0,57212.04875579323,205963375.5208556,690524519.6322312,7.5200109652887805,6.7,64.78235796492241,57212.04875579323,205963375.5208556,690524519.6322312,7.5200109652887805,6.7,64.78235796492241,129.56471592984482,0.0,0.9855253813616583,6.7,6.7,6.7
 2006-08-20T19:00:00,81223.64336057003,292405116.09805214,1612036679.5937366,7.58056288696882,5.752770446364557,58.41104042586388,0.0,0.0,0.0,7.58056288696882,7.58056288696882,0.0,1.0,66753.89924837819,240314037.2941616,808322891.1969073,7.659888899933503,6.699999999999999,64.78235796492238,66753.89924837819,240314037.2941616,808322891.1969073,7.659888899933503,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.985009118263022,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T20:00:00,68680.0981453403,247248353.32322505,1256345459.2771792,7.378884437489994,5.954448895843389,58.411040425863895,0.0,0.0,0.0,7.378884437489994,7.378884437489994,0.0,1.0,55375.60387522945,199352173.950826,630169498.4665382,7.448407221264603,6.700000000000002,64.78235796492241,55375.60387522945,199352173.950826,630169498.4665382,7.448407221264603,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9844928551643868,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T21:00:00,71099.1083421908,255956790.03188697,1400684594.550281,8.279255133977601,6.691111829747797,52.32655704816972,0.0,0.0,0.0,8.279255133977601,8.279255133977601,0.0,1.0,58975.54009799081,212311944.35276696,703767004.398008,7.535741738200778,6.699999999999999,64.78235796492238,58975.54009799081,212311944.35276696,703767004.398008,7.535741738200778,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.98397659206575,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T22:00:00,47632.27488293155,171476189.5785535,858275968.9709467,9.11827105718391,8.1451636898079,43.80828031939794,0.0,0.0,0.0,9.11827105718391,9.11827105718391,0.0,1.0,37702.58571514812,135729308.57453313,433940796.5227213,7.215363190765892,6.700000000000004,64.78235796492241,37702.58571514812,135729308.57453313,433940796.5227213,7.215363190765892,6.700000000000004,64.78235796492241,129.56471592984482,0.0,0.9834603289671148,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-20T23:00:00,69458.54572358984,250050764.60492337,1361692336.8162682,8.420239355971406,6.87630826050527,51.109660372630906,0.0,0.0,0.0,8.420239355971406,8.420239355971406,0.0,1.0,57636.39003641139,207491004.13108096,684500450.6049278,7.512864387746604,6.7,64.78235796492238,57636.39003641139,207491004.13108096,684500450.6049278,7.512864387746604,6.7,64.78235796492238,129.56471592984477,0.0,0.9829440658684784,6.7,6.7,6.7
 2006-08-21T00:00:00,45403.88241428171,163453976.69141412,785888627.0828155,8.233537193225423,7.342514768014625,50.06660607931192,0.0,0.0,0.0,8.233537193225423,8.233537193225423,0.0,1.0,34555.54432621193,124399959.57436292,396397994.1538692,7.170791433838982,6.700000000000003,64.78235796492241,34555.54432621193,124399959.57436292,396397994.1538692,7.170791433838982,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9824278027698432,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-21T01:00:00,60061.20119389056,216220324.298006,1091813726.7936416,7.285611706984143,6.047721626349243,58.411040425863895,0.0,0.0,0.0,7.285611706984143,7.285611706984143,0.0,1.0,48507.71693647367,174627780.97130522,547804174.4175175,7.3505886953536255,6.700000000000002,64.78235796492241,48507.71693647367,174627780.97130522,547804174.4175175,7.3505886953536255,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9819115396712068,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T02:00:00,64385.10880013363,231786391.68048096,1193422884.6211154,7.343219137657466,5.990114195675919,58.41104042586391,0.0,0.0,0.0,7.343219137657466,7.343219137657466,0.0,1.0,52347.93334168473,188452560.0300649,598706111.2573285,7.411026938570626,6.700000000000003,64.78235796492241,52347.93334168473,188452560.0300649,598706111.2573285,7.411026938570626,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9813952765725712,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-21T03:00:00,66442.01934123051,239191269.62842977,1294663811.848809,7.400628866743322,5.93270446659006,58.411040425863895,0.0,0.0,0.0,7.400628866743322,7.400628866743322,0.0,1.0,54825.01571416794,197370056.57100448,649419047.9806317,7.471212549458978,6.7,64.78235796492241,54825.01571416794,197370056.57100448,649419047.9806317,7.471212549458978,6.7,64.78235796492241,129.56471592984482,0.0,0.9808790134739348,6.7,6.7,6.7
 2006-08-21T04:00:00,2462.5837393919387,8865301.46181098,26379687.18483836,13.221338714022435,13.191437816749843,9.735173404310643,0.0,0.0,0.0,13.221338714022435,13.221338714022435,0.0,1.0,2292.8625911069653,8254305.327985075,24583280.851096407,6.7292161463776194,6.700000000000002,64.78235796492241,2292.8625911069653,8254305.327985075,24583280.851096407,6.7292161463776194,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9803627503752992,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T05:00:00,93827.16229001082,337777784.244039,1980623391.159687,7.78955746663535,5.54377586669803,58.411040425863895,0.0,0.0,0.0,7.78955746663535,7.78955746663535,0.0,1.0,77353.67050957224,278473213.83446,992964057.4247552,7.879061031686473,6.7,64.78235796492241,77353.67050957224,278473213.83446,992964057.4247552,7.879061031686473,6.7,64.78235796492241,129.56471592984482,0.0,0.9798464872766628,6.7,6.7,6.7
 2006-08-21T06:00:00,157279.57741575444,566206478.696716,4012582084.9468446,8.942421264601196,4.390912068732184,58.411040425863895,0.0,0.0,0.0,8.942421264601196,8.942421264601196,0.0,1.0,93870.48786465867,337933756.31277126,2012999433.960201,9.088045547807466,6.7,64.78235796492241,93870.48786465867,337933756.31277126,2012999433.960201,9.088045547807466,6.7,64.78235796492241,129.56471592984482,0.0,0.979330224178027,6.7,6.7,6.7
 2006-08-21T07:00:00,179380.04164915546,645768149.9369597,4616683729.274637,9.285346833086964,4.0479865002464175,58.411040425863895,0.0,0.0,0.0,9.285346833086964,9.285346833086964,0.0,1.0,102383.50964710134,368580634.7295648,2316946131.4001665,9.447838312635232,6.7,64.78235796492241,102383.50964710134,368580634.7295648,2316946131.4001665,9.447838312635232,6.7,64.78235796492241,129.56471592984482,0.0,0.9788139610793912,6.7,6.7,6.7
 2006-08-21T08:00:00,192133.36539281835,691680115.4141461,4945440725.685686,9.538769168889043,3.927992153332364,58.411040425863895,10789.49547428495,38842183.70742581,117604257.86941835,9.538769168889043,9.405341180001017,48.675867021553245,1.0,108964.95964415262,392273854.7189495,2541603015.821842,9.713671088552756,6.7,64.78235796492241,108964.95964415262,392273854.7189495,2541603015.821842,9.713671088552756,6.7,64.78235796492241,129.56471592984482,0.0,0.978297697980755,6.7,6.7,6.7
 2006-08-21T09:00:00,192729.6223053662,693826640.2993182,4953150270.485925,9.693585325986811,4.073771228435358,58.411040425863895,35184.68351564731,126664860.6563303,382534598.9490583,9.693585325986811,9.259562104898022,58.411040425863895,1.0,113103.58266876527,407172897.6075551,2678910697.644139,9.876082913826393,6.7,64.78235796492241,113103.58266876527,407172897.6075551,2678910697.644139,9.876082913826393,6.7,64.78235796492241,129.56471592984482,0.0,0.9777814348821192,6.7,6.7,6.7
 2006-08-21T10:00:00,188898.5722343992,680034860.0438372,4814510630.251718,9.533945516701197,4.071712835174584,58.411040425863895,22189.40177482842,79881846.3893823,240004096.003838,9.533945516701197,9.261620498158797,19.470346808621297,1.0,109703.216080511,394931577.8898396,2537488322.047458,9.708752717022202,6.7,64.78235796492241,109703.216080511,394931577.8898396,2537488322.047458,9.708752717022202,6.7,64.78235796492241,129.56471592984482,0.0,0.9772651717834832,6.7,6.7,6.7
 2006-08-21T11:00:00,174422.158164286,627919769.3914297,4393504787.005216,9.158643513450182,4.174689819883199,58.411040425863895,0.0,0.0,0.0,9.158643513450182,9.158643513450182,0.0,1.0,100709.8824634009,362555576.8682433,2204730078.2327943,9.31503742434692,6.7,64.78235796492241,100709.8824634009,362555576.8682433,2204730078.2327943,9.31503742434692,6.7,64.78235796492241,129.56471592984482,0.0,0.9767489086848474,6.7,6.7,6.7
 2006-08-21T12:00:00,196172.24563210897,706220084.2755923,4941843635.30148,9.513203671246416,3.906555518691768,58.411040425863895,7121.687816200153,25638076.13832056,76176516.78692275,9.513203671246416,9.426777814641612,38.940693617242594,1.0,110124.5057263609,396448220.6148993,2519062991.402148,9.687006352390402,6.7,64.78235796492241,110124.5057263609,396448220.6148993,2519062991.402148,9.687006352390402,6.7,64.78235796492241,129.56471592984482,0.0,0.9762326455862111,6.7,6.7,6.7
 2006-08-21T13:00:00,196212.35847987892,706364490.5275643,4953150270.485925,9.676233637389332,4.056452111898341,58.411040425863895,32848.46176653381,118254462.35952172,351980016.3315648,9.676233637389332,9.27688122143504,58.411040425863895,1.0,114240.28114767332,411265012.1316239,2663684498.478809,9.858076769697496,6.7,64.78235796492241,114240.28114767332,411265012.1316239,2663684498.478809,9.858076769697496,6.7,64.78235796492241,129.56471592984482,0.0,0.9757163824875752,6.7,6.7,6.7
 2006-08-21T14:00:00,197025.7625302448,709292745.108881,4953150270.485925,9.795895182327277,4.1758890381124045,58.411040425863895,52814.38017756379,190131768.6392297,562692514.2513837,9.795895182327277,9.157444295220976,58.411040425863895,1.0,117832.23381285444,424196041.726276,2769850234.0253706,9.983626640869774,6.7,64.78235796492241,117832.23381285444,424196041.726276,2769850234.0253706,9.983626640869774,6.7,64.78235796492241,129.56471592984482,0.0,0.9752001193889394,6.7,6.7,6.7
 2006-08-21T15:00:00,197335.6687860468,710408407.6297684,4953150270.485925,9.8333455976894,4.2132691484826,58.411040425863895,59086.45306453645,212711231.03233123,628637015.4903975,9.8333455976894,9.120064184850778,58.411040425863895,1.0,118988.86343894666,428359908.380208,2803091289.575767,10.02293391280756,6.7,64.78235796492241,118988.86343894666,428359908.380208,2803091289.575767,10.02293391280756,6.7,64.78235796492241,129.56471592984482,0.0,0.9746838562903036,6.7,6.7,6.7
 2006-08-21T16:00:00,172173.82191990595,619825758.9116614,4285720122.07603,9.09745914999054,4.23587418334284,58.411040425863895,0.0,0.0,0.0,9.09745914999054,9.09745914999054,0.0,1.0,99936.30389529646,359770694.02306724,2150451593.694089,9.250783671540686,6.7,64.78235796492241,99936.30389529646,359770694.02306724,2150451593.694089,9.250783671540686,6.7,64.78235796492241,129.56471592984482,0.0,0.9741675931916676,6.7,6.7,6.7
 2006-08-21T17:00:00,152930.96347746477,550551468.5188732,3743246937.41139,8.789559502219502,4.543773831113877,58.411040425863895,0.0,0.0,0.0,8.789559502219502,8.789559502219502,0.0,1.0,92502.7527869718,333009910.0330985,1877725757.162252,8.927841891777906,6.7,64.78235796492241,92502.7527869718,333009910.0330985,1877725757.162252,8.927841891777906,6.7,64.78235796492241,129.56471592984482,0.0,0.9736513300930316,6.7,6.7,6.7
 2006-08-21T18:00:00,138926.42064932358,500135114.3375648,3350098848.285973,8.566453210094522,4.766880123238857,58.411040425863895,0.0,0.0,0.0,8.566453210094522,8.566453210094522,0.0,1.0,86949.73733746701,313019054.4148812,1680167889.1199832,8.693810061098294,6.7,64.78235796492241,86949.73733746701,313019054.4148812,1680167889.1199832,8.693810061098294,6.7,64.78235796492241,129.56471592984482,0.0,0.9731350669943956,6.7,6.7,6.7
 2006-08-21T19:00:00,128888.24751225988,463997691.0441355,3058365735.215978,8.400919770472578,4.932413562860802,58.411040425863895,0.0,0.0,0.0,8.400919770472578,8.400919770472578,0.0,1.0,82901.43576346092,298445168.7484593,1533664825.6414778,8.520204823705248,6.7,64.78235796492241,82901.43576346092,298445168.7484593,1533664825.6414778,8.520204823705248,6.7,64.78235796492241,129.56471592984482,0.0,0.9726188038957598,6.7,6.7,6.7
 2006-08-21T20:00:00,123651.86109851918,445146699.9546691,2921101287.604724,8.323040433011217,5.010292900322163,58.411040425863895,0.0,0.0,0.0,8.323040433011217,8.323040433011217,0.0,1.0,80721.75843809986,290598330.3771595,1464754918.958094,8.438530754450765,6.7,64.78235796492241,80721.75843809986,290598330.3771595,1464754918.958094,8.438530754450765,6.7,64.78235796492241,129.56471592984482,0.0,0.9721025407971235,6.7,6.7,6.7
 2006-08-21T21:00:00,76614.25288011372,275811310.3684095,1565804634.9305534,9.034602805433916,7.259059984186194,47.4589703460144,1582.181248510834,5695852.49463901,16983977.03844253,9.034602805433916,9.015332051972832,1.6225289007184391,1.0,62954.09719184184,226634749.8906307,796298070.5611376,7.645376555563023,6.699999999999999,64.78235796492238,62954.09719184184,226634749.8906307,796298070.5611376,7.645376555563023,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9715862776984876,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-21T22:00:00,62947.41028007834,226610677.008282,1290408755.703014,10.006487716308106,8.543312466069139,38.9406936172426,0.0,0.0,0.0,10.006487716308106,10.006487716308106,0.0,1.0,52943.95557102229,190598240.05568025,651456656.8111911,7.473539807814625,6.700000000000002,64.78235796492241,52943.95557102229,190598240.05568025,651456656.8111911,7.473539807814625,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9710700145998518,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T23:00:00,77317.71754576637,278343783.1647589,1588962402.9625144,8.87377098326787,7.072097758659922,48.67586702155322,0.0,0.0,0.0,8.87377098326787,8.87377098326787,0.0,1.0,65238.32100708936,234857955.6255217,798865415.0869279,7.648604700612523,6.699999999999999,64.78235796492238,65238.32100708936,234857955.6255217,798865415.0869279,7.648604700612523,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9705537515012156,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-22T00:00:00,59913.71948684959,215689390.1526585,1209261153.2169113,9.964007830815902,8.59290052143268,38.9406936172426,0.0,0.0,0.0,9.964007830815902,9.964007830815902,0.0,1.0,52170.98615497906,187815550.15792453,610720375.758122,7.425241368296927,6.700000000000002,64.78235796492241,52170.98615497906,187815550.15792453,610720375.758122,7.425241368296927,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.97003748840258,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T01:00:00,63433.31242836141,228359924.74210107,1236241116.2203505,8.675306611868288,7.273561227943618,48.675867021553245,0.0,0.0,0.0,8.675306611868288,8.675306611868288,0.0,1.0,49582.92189134732,178498518.80885035,622296757.3063391,7.438926286767756,6.7,64.78235796492241,49582.92189134732,178498518.80885035,622296757.3063391,7.438926286767756,6.7,64.78235796492241,129.56471592984482,0.0,0.969521225303944,6.7,6.7,6.7
 2006-08-22T02:00:00,52785.35676341952,190027284.34831017,1046961071.2355448,9.87539942503809,8.688293542480514,38.9406936172426,0.0,0.0,0.0,9.87539942503809,9.87539942503809,0.0,1.0,43957.12020018187,158245632.72065467,529508465.8544282,7.328775060000705,6.700000000000003,64.78235796492241,43957.12020018187,158245632.72065467,529508465.8544282,7.328775060000705,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9690049622053084,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-22T03:00:00,58427.38906591468,210338600.6372929,1119148414.1925416,8.608709409987993,7.339767396201188,48.675867021553245,0.0,0.0,0.0,8.608709409987993,8.608709409987993,0.0,1.0,46338.156858414695,166817364.69029292,563613193.5619197,7.369288963308226,6.7,64.78235796492241,46338.156858414695,166817364.69029292,563613193.5619197,7.369288963308226,6.7,64.78235796492241,129.56471592984482,0.0,0.9684886991066722,6.7,6.7,6.7
 2006-08-22T04:00:00,27710.333314465377,99757199.93207538,530538056.3577245,12.19128498632972,11.589765184295258,19.47034680862129,0.0,0.0,0.0,12.19128498632972,12.19128498632972,0.0,1.0,24992.513363001155,89973048.10680415,274932425.8881406,7.026525827577491,6.700000000000002,64.78235796492241,24992.513363001155,89973048.10680415,274932425.8881406,7.026525827577491,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9679724360080364,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T05:00:00,92262.4494097277,332144817.8750197,1930280079.8028853,7.767725967349786,5.5790033072592005,58.411040425863895,1073.3983368516715,3864234.012666018,11806086.117267849,7.767725967349786,7.75433002607418,0.9735173404310647,1.0,77783.38532292646,280020187.16253525,973719851.7158896,7.856167332239617,6.7,64.78235796492241,77783.38532292646,280020187.16253525,973719851.7158896,7.856167332239617,6.7,64.78235796492241,129.56471592984482,0.0,0.9674561729094,6.7,6.7,6.7
 2006-08-22T06:00:00,151151.26313325285,544144547.2797102,3856099459.480674,8.853607030123994,4.479726303209385,58.411040425863895,0.0,0.0,0.0,8.853607030123994,8.853607030123994,0.0,1.0,91415.7151858496,329096574.6690585,1934358010.944875,8.994916558653054,6.7,64.78235796492241,91415.7151858496,329096574.6690585,1934358010.944875,8.994916558653054,6.7,64.78235796492241,129.56471592984482,0.0,0.9669399098107642,6.7,6.7,6.7
 2006-08-22T07:00:00,186979.22199531287,673125199.1831262,4832280636.189114,9.466623063503988,3.984346446396946,58.411040425863895,9479.140021644482,34124904.07792014,103683940.73424624,9.466623063503988,9.348986886936434,34.07310691508727,1.0,106739.78470920718,384263224.9531458,2477619303.4686604,9.63794997749587,6.7,64.78235796492241,106739.78470920718,384263224.9531458,2477619303.4686604,9.63794997749587,6.7,64.78235796492241,129.56471592984482,0.0,0.9664236467121284,6.7,6.7,6.7
 2006-08-22T08:00:00,189368.63760627343,681727095.3825845,4857921297.469081,9.60342952548139,4.091819046258886,58.411040425863895,29356.678107865064,105684041.18831424,318964826.60781324,9.60342952548139,9.241514287074494,29.205520212931944,1.0,110955.7119185176,399440562.9066634,2599112560.9580865,9.78165277112914,6.7,64.78235796492241,110955.7119185176,399440562.9066634,2599112560.9580865,9.78165277112914,6.7,64.78235796492241,129.56471592984482,0.0,0.9659073836134924,6.7,6.7,6.7
 2006-08-22T09:00:00,194594.31151192085,700539521.442915,4922520526.530697,9.514603976504448,3.929874909409213,58.411040425863895,9150.059205090472,32940213.1383257,97963942.19179228,9.514603976504448,9.403458423924166,38.940693617242594,1.0,109816.9707552862,395341094.7190303,2520338735.158901,9.68851284244136,6.7,64.78235796492241,109816.9707552862,395341094.7190303,2520338735.158901,9.68851284244136,6.7,64.78235796492241,129.56471592984482,0.0,0.9653911205148564,6.7,6.7,6.7
 2006-08-22T10:00:00,197518.3352239495,711066006.8062183,4953150270.485925,9.717917881869845,4.098058096013793,58.411040425863895,39955.36971855444,143839330.986796,425384202.5613833,9.717917881869845,9.235275237319586,58.411040425863895,1.0,115946.97873298069,417409123.4387305,2700636719.122475,9.901779066933836,6.7,64.78235796492241,115946.97873298069,417409123.4387305,2700636719.122475,9.901779066933836,6.7,64.78235796492241,129.56471592984482,0.0,0.9648748574162204,6.7,6.7,6.7
 2006-08-22T11:00:00,196499.48522000364,707398146.7920132,4924922157.785796,9.461040217269456,3.873687434028445,58.411040425863895,115.2079091840879,414748.4730627165,1229001.2114670128,9.461040217269456,9.459645899304933,19.470346808621297,1.0,109173.37721223374,393024157.9640415,2472781964.0927777,9.63225466061136,6.7,64.78235796492241,109173.37721223374,393024157.9640415,2472781964.0927777,9.63225466061136,6.7,64.78235796492241,129.56471592984482,0.0,0.9643585943175846,6.7,6.7,6.7
 2006-08-22T12:00:00,197176.14071841,709834106.5862758,4953150270.485925,9.784717589079747,4.164732424038502,58.411040425863895,50965.244511228775,183474880.2404236,543011400.502413,9.784717589079747,9.16860090929488,58.411040425863895,1.0,117592.6077745398,423333387.9883432,2759934657.7480063,9.971902856493644,6.7,64.78235796492241,117592.6077745398,423333387.9883432,2759934657.7480063,9.971902856493644,6.7,64.78235796492241,129.56471592984482,0.0,0.9638423312189484,6.7,6.7,6.7
 2006-08-22T13:00:00,197585.9340338648,711309362.5219133,4953150270.485925,9.898952750376417,4.278753128546398,58.411040425863895,69511.45724375994,250241246.07753584,744154887.7725097,9.898952750376417,9.054580204786982,58.411040425863895,1.0,120904.00773360058,435254427.8409621,2861290594.147825,10.091745006383498,6.7,64.78235796492241,120904.00773360058,435254427.8409621,2861290594.147825,10.091745006383498,6.7,64.78235796492241,129.56471592984482,0.0,0.9633260681203124,6.7,6.7,6.7
 2006-08-22T14:00:00,197358.74316274267,710491475.3858737,4953150270.485925,9.944056967491912,4.323772671337269,58.411040425863895,75750.23966258643,272700862.7853112,823570473.3158844,9.944056967491912,9.00956066199611,58.411040425863895,1.0,122032.8010015404,439318083.6055455,2901356003.620356,10.139113260215725,6.7,64.78235796492241,122032.8010015404,439318083.6055455,2901356003.620356,10.139113260215725,6.7,64.78235796492241,129.56471592984482,0.0,0.9628098050216766,6.7,6.7,6.7
 2006-08-22T15:00:00,196866.95931768688,708721053.5436728,4953150270.485925,9.907253272902098,4.287038063135552,58.411040425863895,71232.37650507667,256436555.418276,758770187.8862933,9.907253272902098,9.04629527019783,58.411040425863895,1.0,120782.1031112509,434815571.2005031,2868678643.2045426,10.100480393993656,6.7,64.78235796492241,120782.1031112509,434815571.2005031,2868678643.2045426,10.100480393993656,6.7,64.78235796492241,129.56471592984482,0.0,0.9622935419230408,6.7,6.7,6.7
 2006-08-22T16:00:00,170124.41376077733,612447889.5387983,4236806502.960381,9.06969507939924,4.26363825393414,58.411040425863895,0.0,0.0,0.0,9.06969507939924,9.06969507939924,0.0,1.0,99134.9322779377,356885756.2005757,2125871752.7522948,9.221681718220196,6.7,64.78235796492241,99134.9322779377,356885756.2005757,2125871752.7522948,9.221681718220196,6.7,64.78235796492241,129.56471592984482,0.0,0.9617772788244048,6.7,6.7,6.7
 2006-08-22T17:00:00,150068.71714542093,540247381.7235154,3661029835.0502353,8.74289876077165,4.59043457256173,58.411040425863895,0.0,0.0,0.0,8.74289876077165,8.74289876077165,0.0,1.0,91385.33231409504,328987196.3307422,1836367554.4588013,8.878857215760577,6.7,64.78235796492241,91385.33231409504,328987196.3307422,1836367554.4588013,8.878857215760577,6.7,64.78235796492241,129.56471592984482,0.0,0.9612610157257688,6.7,6.7,6.7
 2006-08-22T18:00:00,141779.92562698026,510407732.25712895,3426106736.665057,8.609583639983915,4.723749693349466,58.411040425863895,0.0,0.0,0.0,8.609583639983915,8.609583639983915,0.0,1.0,88103.04838678123,317170974.1924124,1718362088.4276614,8.739063520474192,6.7,64.78235796492241,88103.04838678123,317170974.1924124,1718362088.4276614,8.739063520474192,6.7,64.78235796492241,129.56471592984482,0.0,0.9607447526271328,6.7,6.7,6.7
 2006-08-22T19:00:00,128435.7378104516,462368656.1176257,3058676935.169245,8.401096800630027,4.932236532703352,58.411040425863895,0.0,0.0,0.0,8.401096800630027,8.401096800630027,0.0,1.0,82679.1453474697,297644923.2508909,1533819546.4549866,8.520387033713561,6.7,64.78235796492241,82679.1453474697,297644923.2508909,1533819546.4549866,8.520387033713561,6.7,64.78235796492241,129.56471592984482,0.0,0.960228489528497,6.7,6.7,6.7
 2006-08-22T20:00:00,126383.84723011836,454981850.0284261,3004074964.980067,8.370116273587586,4.963217059745795,58.411040425863895,0.0,0.0,0.0,8.370116273587586,8.370116273587586,0.0,1.0,81830.56994619772,294590051.80631185,1506407747.6625843,8.48790073811702,6.7,64.78235796492241,81830.56994619772,294590051.80631185,1506407747.6625843,8.48790073811702,6.7,64.78235796492241,129.56471592984482,0.0,0.9597122264298608,6.7,6.7,6.7
 2006-08-22T21:00:00,78488.18754281312,282557475.1541273,1645585802.4662404,9.118710958744463,7.252589171280017,47.4589703460144,4391.543317446678,15809555.942808056,82290266.48456404,9.118710958744463,9.025319504705374,2.8394255762572698,1.0,62772.80861814072,225982111.02530667,869275853.8863283,7.731779673959816,6.699999999999999,64.78235796492238,62772.80861814072,225982111.02530667,869275853.8863283,7.731779673959816,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9591959633312248,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-22T22:00:00,66669.16679826303,240009000.47374687,1411601341.2130616,10.088814146542438,8.488124792466644,38.9406936172426,1773.8484594218553,6385854.453918674,19033177.580401115,10.088814146542438,10.067217979536125,1.6225289007184427,1.0,53634.7813277028,193085212.77973,721837580.368576,7.5569684873919,6.700000000000002,64.78235796492241,53634.7813277028,193085212.77973,721837580.368576,7.5569684873919,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.958679700232589,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T23:00:00,83874.43164245172,301947953.9128263,1788438315.0482955,8.988765209029514,6.960780685822748,48.67586702155322,111.45823776416223,401249.6559509841,1201606.6702526528,8.988765209029514,8.987401961152099,1.6225289007184411,1.0,66311.35052819662,238720861.901508,899554119.4668137,7.767996402689929,6.699999999999999,64.78235796492238,66311.35052819662,238720861.901508,899554119.4668137,7.767996402689929,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9581634371339528,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-23T00:00:00,64967.39398111659,233882618.3320197,1372496910.9569318,10.060358335462189,8.504093839085591,38.9406936172426,0.0,0.0,0.0,10.060358335462189,10.060358335462189,0.0,1.0,52481.70449690177,188934136.18884632,692557124.4572134,7.522328562890621,6.700000000000002,64.78235796492241,52481.70449690177,188934136.18884632,692557124.4572134,7.522328562890621,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9576471740353172,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T01:00:00,77748.23191144958,279893634.8812184,1610754909.567674,8.889011865705418,7.062561950266715,48.675867021553245,0.0,0.0,0.0,8.889011865705418,8.889011865705418,0.0,1.0,60688.23084941314,218477631.0578873,809884305.149767,7.6616035902303805,6.700000000000002,64.78235796492241,60688.23084941314,218477631.0578873,809884305.149767,7.6616035902303805,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9571309109366812,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T02:00:00,64405.56932212247,231860049.55964088,1354329134.4119277,10.052353716184626,8.516698042623908,38.940693617242594,0.0,0.0,0.0,10.052353716184626,10.052353716184626,0.0,1.0,52412.81100661237,188686119.6238045,683447468.5550977,7.511522879200041,6.7,64.78235796492241,52412.81100661237,188686119.6238045,683447468.5550977,7.511522879200041,6.7,64.78235796492241,129.56471592984482,0.0,0.9566146478380452,6.7,6.7,6.7
 2006-08-23T03:00:00,69908.62700012364,251671057.20044512,1452560499.958126,8.799451450594924,7.152249212378607,48.675867021553245,0.0,0.0,0.0,8.799451450594924,8.799451450594924,0.0,1.0,50307.670122234624,181107612.44004464,730889437.4490666,7.567644110754415,6.7,64.78235796492241,50307.670122234624,181107612.44004464,730889437.4490666,7.567644110754415,6.7,64.78235796492241,129.56471592984482,0.0,0.9560983847394094,6.7,6.7,6.7
 2006-08-23T04:00:00,15746.16314745604,56686187.33084175,331291000.4836835,13.410755915147073,13.035113557308238,9.735173404310643,0.0,0.0,0.0,13.410755915147073,13.410755915147073,0.0,1.0,13955.557149524167,50240005.738287,177260129.86693397,6.910494288694022,6.700000000000002,64.78235796492241,13955.557149524167,50240005.738287,177260129.86693397,6.910494288694022,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9555821216407736,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T05:00:00,96529.4009213008,347505843.3166829,2164978600.569839,7.908493832715209,5.453522685531524,58.411040425863895,1289.227567777035,4641219.243997325,25275542.670544088,7.908493832715209,7.879810647801857,0.9735173404310647,1.0,77033.09127353854,277319128.5847387,1098209786.017213,8.00380206875685,6.7,64.78235796492241,77033.09127353854,277319128.5847387,1098209786.017213,8.00380206875685,6.7,64.78235796492241,129.56471592984482,0.0,0.9550658585421372,6.7,6.7,6.7
 2006-08-23T06:00:00,126944.81392343632,457001330.1243708,3192334219.223165,8.476934319667363,4.856399013666017,58.411040425863895,0.0,0.0,0.0,8.476934319667363,8.476934319667363,0.0,1.0,81512.78198615265,293446015.1501495,1600892138.8146138,8.599871421361966,6.7,64.78235796492241,81512.78198615265,293446015.1501495,1600892138.8146138,8.599871421361966,6.7,64.78235796492241,129.56471592984482,0.0,0.9545495954435014,6.7,6.7,6.7
 2006-08-23T07:00:00,163620.6050020916,589034178.0075297,4277893643.76814,9.093022499772976,4.240310833560403,58.411040425863895,0.0,0.0,0.0,9.093022499772976,9.093022499772976,0.0,1.0,96078.80340272129,345883692.2497966,2146586384.409534,9.24619269162068,6.7,64.78235796492241,96078.80340272129,345883692.2497966,2146586384.409534,9.24619269162068,6.7,64.78235796492241,129.56471592984482,0.0,0.9540333323448656,6.7,6.7,6.7
 2006-08-23T08:00:00,183092.64949228315,659133538.1722194,4799139686.970009,9.394094096251594,3.949560052457734,58.411040425863895,822.6392721427043,2961501.3797137355,9097049.898438577,9.394094096251594,9.383773280875646,9.735173404310649,1.0,103734.95323115132,373445831.6321447,2413370229.065447,9.561953774722214,6.7,64.78235796492241,103734.95323115132,373445831.6321447,2413370229.065447,9.561953774722214,6.7,64.78235796492241,129.56471592984482,0.0,0.9535170692462296,6.7,6.7,6.7
 2006-08-23T09:00:00,189541.90436416387,682350855.7109897,4953150270.485925,9.601594027388236,3.981952605495626,58.411040425863895,19986.704219015035,71952135.18845412,220536489.77422085,9.601594027388236,9.351380727837752,58.411040425863895,1.0,109261.43241687468,393341156.7007488,2597383358.426042,9.77965509796846,6.7,64.78235796492241,109261.43241687468,393341156.7007488,2597383358.426042,9.77965509796846,6.7,64.78235796492241,129.56471592984482,0.0,0.9530008061475936,6.7,6.7,6.7
 2006-08-23T10:00:00,190790.58518965915,686846106.6827729,4953150270.485925,9.902681942829409,4.282476970088079,58.411040425863895,64907.257286568136,233666126.2316453,750717694.7559061,9.902681942829409,9.0508563632453,58.411040425863895,1.0,117679.04363334064,423644557.0800262,2864529627.8108654,10.095567210788184,6.7,64.78235796492241,117679.04363334064,423644557.0800262,2864529627.8108654,10.095567210788184,6.7,64.78235796492241,129.56471592984482,0.0,0.9524845430489576,6.7,6.7,6.7
 2006-08-23T11:00:00,192028.0908716948,691301127.138101,4953150270.485925,9.83627870740508,4.216196749946943,58.411040425863895,58207.499124131726,209546996.8468742,633801508.5051597,9.83627870740508,9.117136583386436,58.411040425863895,1.0,116515.69410963356,419456498.7946807,2805561546.9526777,10.025854671966645,6.7,64.78235796492241,116515.69410963356,419456498.7946807,2805561546.9526777,10.025854671966645,6.7,64.78235796492241,129.56471592984482,0.0,0.9519682799503218,6.7,6.7,6.7
 2006-08-23T12:00:00,193584.2980842572,696903473.103326,4953150270.485925,9.641977112099624,4.02226732900799,58.411040425863895,20826.15323176102,74974151.63433969,291629739.7665974,9.641977112099624,9.31106600432539,58.411040425863895,1.0,112216.74858200144,403980294.8952052,2633354986.8899207,9.822157509912124,6.7,64.78235796492241,112216.74858200144,403980294.8952052,2633354986.8899207,9.822157509912124,6.7,64.78235796492241,129.56471592984482,0.0,0.9514520168516856,6.7,6.7,6.7
 2006-08-23T13:00:00,195977.2488262022,705518095.7743279,4953150270.485925,9.682583260263224,4.062789812921428,58.411040425863895,33912.83417919921,122086203.04511715,363158686.93408537,9.682583260263224,9.270543520411952,58.411040425863895,1.0,114319.28630444668,411549430.696008,2669339850.087401,9.864761163736418,6.7,64.78235796492241,114319.28630444668,411549430.696008,2669339850.087401,9.864761163736418,6.7,64.78235796492241,129.56471592984482,0.0,0.9509357537530496,6.7,6.7,6.7
 2006-08-23T14:00:00,196675.9954740169,708033583.706461,4953150270.485925,9.903642989350006,4.28343456120647,58.411040425863895,70571.08095981771,254055891.4553438,752413467.137131,9.903642989350006,9.049898772126909,58.411040425863895,1.0,120590.25756867358,434124927.2472249,2865476573.310893,10.096694656659524,6.7,64.78235796492241,120590.25756867358,434124927.2472249,2865476573.310893,10.096694656659524,6.7,64.78235796492241,129.56471592984482,0.0,0.9504194906544138,6.7,6.7,6.7
 2006-08-23T15:00:00,196459.4961462547,707254186.126517,4953150270.485925,9.854057221583576,4.233941889481709,58.411040425863895,62286.90706839917,224232865.446237,665105528.0971975,9.854057221583576,9.09939144385167,58.411040425863895,1.0,158607.0273839206,570985298.5821141,3899660036.427257,7.439718452636317,2.8050070329791086,64.78235796492241,158607.0273839206,570985298.5821141,3899660036.427257,7.439718452636317,2.8050070329791086,64.78235796492241,129.56471592984482,0.0,0.9311373291057764,4.479009077770947,3.89360864148944,3.89360864148944
 2006-08-23T16:00:00,167778.54883554144,604002775.8079491,4188585578.000196,9.04232286184167,4.291010471491711,58.411040425863895,0.0,0.0,0.0,9.04232286184167,9.04232286184167,0.0,1.0,120270.3888512064,432973399.8643431,2840238088.687164,-0.4056433719045071,-3.8,64.78235796492241,120270.3888512064,432973399.8643431,2840238088.687164,-0.4056433719045071,-3.8,64.78235796492241,129.56471592984482,0.0,0.942092705071566,-3.72400204479184,-2.970948330013264,-2.970948330013264
 2006-08-23T17:00:00,146085.4026713574,525907449.61688685,3579975828.285163,8.696901818834435,4.636431514498946,58.411040425863895,0.0,0.0,0.0,8.696901818834435,8.696901818834435,0.0,1.0,99454.2607412347,358035338.66844493,2169592018.463437,-1.2053436434238158,-3.8,64.78235796492241,99454.2607412347,358035338.66844493,2169592018.463437,-1.2053436434238158,-3.8,64.78235796492241,129.56471592984482,0.0,0.9794891529215936,-3.8,-3.358931699069709,-3.358931699069709
 2006-08-23T18:00:00,135357.90487071758,487288457.5345833,3256861127.1553297,8.513546267382528,4.819787065950852,58.411040425863895,0.0,0.0,0.0,8.513546267382528,8.513546267382528,0.0,1.0,60220.393784216016,216793417.6231776,1234188634.590302,-1.3940359761287089,-2.870504325191181,43.1882386432816,60220.393784216016,216793417.6231776,1234188634.590302,-1.3940359761287089,-2.870504325191181,43.1882386432816,129.56471592984482,0.0,0.9981014513683651,-3.4710727670760018,-3.304068629112728,-3.304068629112728
 2006-08-23T19:00:00,161415.4324295322,581095556.746316,3997290929.905248,8.933799048484863,4.399534284848518,58.411040425863895,0.0,0.0,0.0,8.933799048484863,8.933799048484863,0.0,1.0,44419.14398903745,159908918.36053485,855685257.0342021,5.946185553602497,4.931101733458358,32.3911789824612,44419.14398903745,159908918.36053485,855685257.0342021,5.946185553602497,4.931101733458358,32.3911789824612,129.56471592984482,0.0,1.0,3.7816701753431774,3.7816701753431774,3.7816701753431774
 2006-08-23T20:00:00,184369.8204274581,663731353.5388495,4662475837.006288,9.311337333896978,4.021995999436403,58.411040425863895,0.0,0.0,0.0,9.311337333896978,9.311337333896978,0.0,1.0,104485.74169508822,376148670.1023176,2339880999.59709,9.474997197328904,6.7,64.78235796492241,104485.74169508822,376148670.1023176,2339880999.59709,9.474997197328904,6.7,64.78235796492241,129.56471592984482,0.0,0.9999907724883862,6.7,6.7,6.7
 2006-08-23T21:00:00,77687.29928287191,279674277.4183389,1629630705.7127562,9.236494435204838,7.388499176085144,46.24207367047558,2153.25892578966,7751732.132842775,23112954.543978587,9.236494435204838,9.210270187205133,3.163931356400961,1.0,60744.84639802767,218681447.0328996,831766829.0126978,7.687383533380565,6.700000000000002,64.78235796492241,60744.84639802767,218681447.0328996,831766829.0126978,7.687383533380565,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9996434814561128,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T22:00:00,64346.34769672648,231646851.70821533,1341937847.3415158,10.040416515357798,8.518788501848235,38.940693617242594,0.0,0.0,0.0,10.040416515357798,10.040416515357798,0.0,1.0,53010.9631202601,190839467.23293635,677328451.527925,7.504228168008211,6.7,64.78235796492241,53010.9631202601,190839467.23293635,677328451.527925,7.504228168008211,6.7,64.78235796492241,129.56471592984482,0.0,0.9991272183574772,6.7,6.7,6.7
 2006-08-23T23:00:00,79548.39179872732,286374210.4754183,1659108652.6745312,8.914638036929134,7.033387445031978,48.675867021553245,0.0,0.0,0.0,8.914638036929134,8.914638036929134,0.0,1.0,65535.57680270932,235928076.4897536,834076822.1649214,7.690363820295559,6.700000000000002,64.78235796492241,65535.57680270932,235928076.4897536,834076822.1649214,7.690363820295559,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.998610955258841,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T00:00:00,58901.7973138528,212046470.32987,1202829703.9995942,9.964652097553016,8.600728281277027,38.9406936172426,0.0,0.0,0.0,9.964652097553016,9.964652097553016,0.0,1.0,45848.4432573013,165054395.72628462,607694564.0890939,7.421509293407816,6.700000000000004,64.78235796492243,45848.4432573013,165054395.72628462,607694564.0890939,7.421509293407816,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.9980946921602056,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-24T01:00:00,68583.34086008182,246900027.0962945,1425141187.5425048,8.783375634036265,7.167262700390736,48.675867021553245,0.0,0.0,0.0,8.783375634036265,8.783375634036265,0.0,1.0,50076.673226077786,180276023.61388004,717174285.0964969,7.551357482292043,6.7,64.78235796492241,50076.673226077786,180276023.61388004,717174285.0964969,7.551357482292043,6.7,64.78235796492241,129.56471592984482,0.0,0.9975784290615692,6.7,6.7,6.7
 2006-08-24T02:00:00,56461.177781030565,203260240.01171,1161307698.802948,9.94215628298339,8.62531934544561,38.9406936172426,0.0,0.0,0.0,9.94215628298339,9.94215628298339,0.0,1.0,44600.2676549014,160560963.55764496,586886937.8765652,7.396809790574935,6.700000000000003,64.78235796492241,44600.2676549014,160560963.55764496,586886937.8765652,7.396809790574935,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9970621659629336,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-24T03:00:00,62304.63000431205,224296668.01552337,1233612941.9815266,8.674403027408152,7.275600356608365,48.675867021553245,0.0,0.0,0.0,8.674403027408152,8.674403027408152,0.0,1.0,47064.90936170434,169433673.70213562,621042726.4002846,7.437389567740769,6.7,64.78235796492241,47064.90936170434,169433673.70213562,621042726.4002846,7.437389567740769,6.7,64.78235796492241,129.56471592984482,0.0,0.9965459028642972,6.7,6.7,6.7
 2006-08-24T04:00:00,28386.32497887162,102190769.92393784,549193894.5707282,12.209006575885466,11.586328297959788,19.47034680862129,0.0,0.0,0.0,12.209006575885466,12.209006575885466,0.0,1.0,25570.674010491697,92054426.43777014,284282344.657393,7.037621574403268,6.7,64.78235796492241,25570.674010491697,92054426.43777014,284282344.657393,7.037621574403268,6.7,64.78235796492241,129.56471592984482,0.0,0.9960296397656614,6.7,6.7,6.7
 2006-08-24T05:00:00,96127.37132843176,346058536.78235435,2016765249.0526264,7.819168931756562,5.532342588573329,58.411040425863895,1262.984735024149,4546745.046086935,16020014.534470731,7.819168931756562,7.800990744760052,0.9735173404310647,1.0,78670.82197243435,283214959.1007637,1019205943.5150368,7.910121309181702,6.7,64.78235796492241,78670.82197243435,283214959.1007637,1019205943.5150368,7.910121309181702,6.7,64.78235796492241,129.56471592984482,0.0,0.9955133766670252,6.7,6.7,6.7
 2006-08-24T06:00:00,167708.23054290682,603749629.9544647,4271481062.044,9.089376209040324,4.2439571242930585,58.411040425863895,0.0,0.0,0.0,9.089376209040324,9.089376209040324,0.0,1.0,97994.29945053416,352779478.02192295,2143185318.703117,9.24218225139,6.7,64.78235796492241,97994.29945053416,352779478.02192295,2143185318.703117,9.24218225139,6.7,64.78235796492241,129.56471592984482,0.0,0.9949971135683894,6.7,6.7,6.7
 2006-08-24T07:00:00,190761.4081252272,686741069.2508178,4900235600.817818,9.55933345059953,3.9997964097137255,58.411040425863895,18287.87060593875,65836334.1813795,199015672.0719289,9.55933345059953,9.333536923619654,53.54345372370856,1.0,109650.67617611038,394742434.2339975,2559802591.937233,9.735185717445557,6.7,64.78235796492241,109650.67617611038,394742434.2339975,2559802591.937233,9.735185717445557,6.7,64.78235796492241,129.56471592984482,0.0,0.9944808504697534,6.7,6.7,6.7
 2006-08-24T08:00:00,193349.3163887481,696057538.9994931,4953150270.485925,9.82638444920812,4.206321056494946,58.411040425863895,56948.74424959734,205015479.29855043,616376841.4680796,9.82638444920812,9.127012276838434,58.411040425863895,1.0,116902.872337421,420850340.4147157,2796744290.6757703,10.01542482788975,6.7,64.78235796492241,116902.872337421,420850340.4147157,2796744290.6757703,10.01542482788975,6.7,64.78235796492241,129.56471592984482,0.0,0.9939645873711176,6.7,6.7,6.7
 2006-08-24T09:00:00,194112.4225912114,698804721.3283612,4953150270.485925,10.13237112502292,4.511769286378596,58.411040425863895,76021.36940588609,273676929.86118984,1155143331.1893358,10.13237112502292,8.821564046954784,58.411040425863895,1.0,125440.92763865423,451587339.4991552,3063747004.285429,10.33105726044066,6.7,64.78235796492241,125440.92763865423,451587339.4991552,3063747004.285429,10.33105726044066,6.7,64.78235796492241,129.56471592984482,0.0,0.9934483242724816,6.7,6.7,6.7
 2006-08-24T10:00:00,194936.5293347747,701771505.605189,4953150270.485925,10.11165702523592,4.491118807127678,58.411040425863895,63249.150186583895,227696940.67170203,1118648986.422186,10.11165702523592,8.842214526205701,58.411040425863895,1.0,125309.37888784724,451113763.99625,3041537183.8940086,10.304727230713128,6.7,64.78235796492241,125309.37888784724,451113763.99625,3041537183.8940086,10.304727230713128,6.7,64.78235796492241,129.56471592984482,0.0,0.9929320611738456,6.7,6.7,6.7
 2006-08-24T11:00:00,191939.6806474361,690982850.3307701,4860049225.723687,9.423509204683382,3.909824128649997,58.411040425863895,0.0,0.0,0.0,9.423509204683382,9.423509204683382,0.0,1.0,107351.570777136,386465654.7976896,2439560794.695026,9.592948584304104,6.7,64.78235796492241,107351.570777136,386465654.7976896,2439560794.695026,9.592948584304104,6.7,64.78235796492241,129.56471592984482,0.0,0.9924157980752096,6.7,6.7,6.7
 2006-08-24T12:00:00,196298.21970552453,706673590.9398884,4953150270.485925,9.726977454884135,4.107100677460582,58.411040425863895,41246.10765696683,148485987.56508058,441337152.37243205,9.726977454884135,9.226232655872796,58.411040425863895,1.0,115637.08803686732,416293516.9327223,2708720964.6769314,9.911339301051862,6.7,64.78235796492241,115637.08803686732,416293516.9327223,2708720964.6769314,9.911339301051862,6.7,64.78235796492241,129.56471592984482,0.0,0.9918995349765736,6.7,6.7,6.7
 2006-08-24T13:00:00,197818.6504308218,712147141.5509585,4953150270.485925,9.876983416232294,4.256825035542204,58.411040425863895,66179.9428411467,238247794.22812808,705472331.5268741,9.876983416232294,9.076508297791175,58.411040425863895,1.0,120415.34671131927,433495248.1607494,2841798645.8199024,10.068699021151398,6.7,64.78235796492241,120415.34671131927,433495248.1607494,2841798645.8199024,10.068699021151398,6.7,64.78235796492241,129.56471592984482,0.0,0.9913832718779376,6.7,6.7,6.7
 2006-08-24T14:00:00,197902.4062350201,712448662.4460725,4953150270.485925,9.946682841653884,4.326393617215784,58.411040425863895,75381.99514016963,271375182.5046107,828193597.8977,9.946682841653884,9.006939716117598,58.411040425863895,1.0,122371.83839713024,440538618.2296689,2903683562.557148,10.14186465060097,6.7,64.78235796492241,122371.83839713024,440538618.2296689,2903683562.557148,10.14186465060097,6.7,64.78235796492241,129.56471592984482,0.0,0.9908670087793018,6.7,6.7,6.7
 2006-08-24T15:00:00,196443.2382871368,707195657.8336924,4953150270.485925,9.832915168338408,4.212839521215913,58.411040425863895,58793.985755824695,211658348.72096893,627878731.0773323,9.832915168338408,9.120493812117466,58.411040425863895,1.0,118556.69980832908,426804119.3099846,2802698370.213238,10.022468813938474,6.7,64.78235796492241,118556.69980832908,426804119.3099846,2802698370.213238,10.022468813938474,6.7,64.78235796492241,129.56471592984482,0.0,0.9903507456806658,6.7,6.7,6.7
 2006-08-24T16:00:00,167405.17696043316,602658637.0575594,4199093407.215404,9.048287599704542,4.285045733628838,58.411040425863895,0.0,0.0,0.0,9.048287599704542,9.048287599704542,0.0,1.0,98018.67740296606,352867238.65067774,2106907362.2015588,9.19923080883551,6.7,64.78235796492241,98018.67740296606,352867238.65067774,2106907362.2015588,9.19923080883551,6.7,64.78235796492241,129.56471592984482,0.0,0.98983448258203,6.7,6.7,6.7
