Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-24T17:00:00,143295.27093241064,515862975.3566784,3527761520.2150574,8.667270420437385,4.666062912895996,58.411040425863895,0.0,0.0,0.0,8.667270420437385,8.667270420437385,0.0,1.0,88571.57042691915,318857653.53690886,1769425473.1815248,8.799556866094555,6.7,64.78235796492241,88571.57042691915,318857653.53690886,1769425473.1815248,8.799556866094555,6.7,64.78235796492241,129.56471592984482,0.0,0.989318219483394,6.7,6.7,6.7
 2006-08-24T18:00:00,128579.09543303384,462884743.55892193,3126182458.9222302,8.439399707713221,4.893933625620158,58.411040425863895,0.0,0.0,0.0,8.439399707713221,8.439399707713221,0.0,1.0,82561.0524115455,297219788.68156385,1567755403.5209966,8.560602575731359,6.7,64.78235796492241,82561.0524115455,297219788.68156385,1567755403.5209966,8.560602575731359,6.7,64.78235796492241,129.56471592984482,0.0,0.988801956384758,6.7,6.7,6.7
 2006-08-24T19:00:00,114052.2282784118,410588021.80228245,2689449566.110003,8.19161856285326,5.14171477048012,58.411040425863895,0.0,0.0,0.0,8.19161856285326,8.19161856285326,0.0,1.0,77409.31848201602,278673546.5352577,1348496231.6357749,8.300712657426054,6.7,64.78235796492241,77409.31848201602,278673546.5352577,1348496231.6357749,8.300712657426054,6.7,64.78235796492241,129.56471592984482,0.0,0.988285693286122,6.7,6.7,6.7
 2006-08-24T20:00:00,112932.2493361196,406556097.61003065,2657951828.7696385,8.173749715896276,5.159583617437105,58.411040425863895,0.0,0.0,0.0,8.173749715896276,8.173749715896276,0.0,1.0,77192.19343382094,277891896.3617554,1332690760.8753228,8.281974600297199,6.7,64.78235796492241,77192.19343382094,277891896.3617554,1332690760.8753228,8.281974600297199,6.7,64.78235796492241,129.56471592984482,0.0,0.987769430187486,6.7,6.7,6.7
 2006-08-24T21:00:00,74589.60723272765,268522586.0378196,1553472476.5558188,9.184434711354765,7.422860969362077,46.24207367047558,670.1470438349037,2412529.357805653,7363236.647804989,9.184434711354765,9.176080474066971,1.216896675538831,1.0,60008.8282771189,216031781.79762805,785567736.5777448,7.6326274967420575,6.700000000000002,64.78235796492241,60008.8282771189,216031781.79762805,785567736.5777448,7.6326274967420575,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.98725316708885,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T22:00:00,61555.00540652365,221598019.46348503,1278054410.3410048,10.002217466226094,8.553046314522527,38.9406936172426,0.0,0.0,0.0,10.002217466226094,10.002217466226094,0.0,1.0,52475.249634063366,188910898.68262804,645265286.548934,7.466182736477577,6.700000000000002,64.78235796492241,52475.249634063366,188910898.68262804,645265286.548934,7.466182736477577,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9867369039902144,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T23:00:00,72644.9733770502,261521904.1573807,1502129862.9717703,8.825023413215261,7.121728341076779,48.675867021553245,0.0,0.0,0.0,8.825023413215261,8.825023413215261,0.0,1.0,57743.56516302756,207876834.5868992,755526448.9076892,7.597042261714511,6.700000000000002,64.78235796492241,57743.56516302756,207876834.5868992,755526448.9076892,7.597042261714511,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9862206408915783,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-25T00:00:00,64021.21338922665,230476368.20121583,1273457717.7845085,8.696486667833682,7.252589480006691,48.67586702155327,0.0,0.0,0.0,8.696486667833682,8.696486667833682,0.0,1.0,52333.83106586861,188401791.83712685,640849718.1531764,7.461016592253228,6.700000000000003,64.78235796492241,52333.83106586861,188401791.83712685,640849718.1531764,7.461016592253228,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9857043777929428,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-25T01:00:00,58323.064965565776,209963033.8760368,1051157483.026936,7.262585313998243,6.070748019335139,58.411040425863895,0.0,0.0,0.0,7.262585313998243,7.262585313998243,0.0,1.0,41740.64795638607,150266332.64298984,527546822.2916521,7.3264755838496,6.7,64.78235796492241,41740.64795638607,150266332.64298984,527546822.2916521,7.3264755838496,6.7,64.78235796492241,129.56471592984482,0.0,0.9851881146943068,6.7,6.7,6.7
 2006-08-25T02:00:00,71065.86601429094,255837117.6514472,1430216112.5486577,7.477559011348355,5.855774321985028,58.41104042586391,0.0,0.0,0.0,7.477559011348355,7.477559011348355,0.0,1.0,51838.75527265072,186619518.98154253,717556378.6571126,7.551914227045477,6.700000000000003,64.78235796492241,51838.75527265072,186619518.98154253,717556378.6571126,7.551914227045477,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9846718515956708,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-25T03:00:00,65194.55575302991,234700400.7109076,1289711483.994633,7.397835317892638,5.935498015440744,58.411040425863895,0.0,0.0,0.0,7.397835317892638,7.397835317892638,0.0,1.0,53223.55835931262,191604810.0935253,646990252.0496955,7.468292392028719,6.7,64.78235796492241,53223.55835931262,191604810.0935253,646990252.0496955,7.468292392028719,6.7,64.78235796492241,129.56471592984482,0.0,0.9841555884970346,6.7,6.7,6.7
 2006-08-25T04:00:00,2300.359775607268,8281295.192186164,25856114.30510107,13.2342984715538,13.20499105205728,9.735173404310643,0.0,0.0,0.0,13.2342984715538,13.2342984715538,0.0,1.0,2160.714652535166,7778572.749126595,24321472.1778,6.728905030164377,6.7,64.78235796492241,2160.714652535166,7778572.749126595,24321472.1778,6.728905030164377,6.7,64.78235796492241,129.56471592984482,0.0,0.9836393253983986,6.7,6.7,6.7
 2006-08-25T05:00:00,87302.71899970381,314289788.3989337,1908708740.039884,7.7558346292160785,5.591572748685664,58.411040425863895,1078.2691260124857,3881768.853644948,12403801.589608856,7.7558346292160785,7.741760584647715,1.081685933812294,1.0,74998.63793388946,269995096.562002,963223969.9310228,7.843705854514958,6.7,64.78235796492241,74998.63793388946,269995096.562002,963223969.9310228,7.843705854514958,6.7,64.78235796492241,129.56471592984482,0.0,0.9831230622997628,6.7,6.7,6.7
 2006-08-25T06:00:00,84653.03517832588,304750926.64197314,1832535844.0701025,7.705568860942311,5.6277644723910685,58.411040425863895,0.0,0.0,0.0,7.705568860942311,7.705568860942311,0.0,1.0,73957.15680053378,266245764.48192164,918711465.2840322,7.790974586678243,6.7,64.78235796492241,73957.15680053378,266245764.48192164,918711465.2840322,7.790974586678243,6.7,64.78235796492241,129.56471592984482,0.0,0.9826067992011268,6.7,6.7,6.7
 2006-08-25T07:00:00,108356.8463688171,390084646.9277417,2711174032.729912,8.20395117322959,5.129382160103789,58.411040425863895,0.0,0.0,0.0,8.20395117322959,8.20395117322959,0.0,1.0,74901.15982243056,269644175.36075,1359551039.966303,8.313797685637036,6.7,64.78235796492241,74901.15982243056,269644175.36075,1359551039.966303,8.313797685637036,6.7,64.78235796492241,129.56471592984482,0.0,0.9820905361024908,6.7,6.7,6.7
 2006-08-25T08:00:00,131536.7404710468,473532265.6957685,3486738362.6789074,8.643994304811404,4.689339028521976,58.411040425863895,0.0,0.0,0.0,8.643994304811404,8.643994304811404,0.0,1.0,82789.04130377284,298040548.6935822,1748990683.8771918,8.77533921335914,6.7,64.78235796492241,82789.04130377284,298040548.6935822,1748990683.8771918,8.77533921335914,6.7,64.78235796492241,129.56471592984482,0.0,0.9815742730038548,6.7,6.7,6.7
 2006-08-25T09:00:00,148958.88298361597,536251978.7410175,4003945278.609372,8.937521970969241,4.395811362364138,58.411040425863895,0.0,0.0,0.0,8.937521970969241,8.937521970969241,0.0,1.0,89840.086211589,323424310.3617204,2008882047.2745004,9.083162736589856,6.7,64.78235796492241,89840.086211589,323424310.3617204,2008882047.2745004,9.083162736589856,6.7,64.78235796492241,129.56471592984482,0.0,0.9810580099052189,6.7,6.7,6.7
 2006-08-25T10:00:00,157597.03426189334,567349323.3428161,4272023132.815352,9.08968363563969,4.24364969769369,58.411040425863895,0.0,0.0,0.0,9.08968363563969,9.08968363563969,0.0,1.0,93202.97002853084,335530692.10271114,2143730118.060511,9.242827964483563,6.7,64.78235796492241,93202.97002853084,335530692.10271114,2143730118.060511,9.242827964483563,6.7,64.78235796492241,129.56471592984482,0.0,0.9805417468065828,6.7,6.7,6.7
 2006-08-25T11:00:00,143663.62817033575,517189061.4132087,3852748544.289373,8.851704741015956,4.481628592317425,58.411040425863895,0.0,0.0,0.0,8.851704741015956,8.851704741015956,0.0,1.0,87721.60685458209,315797784.6764955,1932845677.641119,8.993126718599266,6.7,64.78235796492241,87721.60685458209,315797784.6764955,1932845677.641119,8.993126718599266,6.7,64.78235796492241,129.56471592984482,0.0,0.980025483707947,6.7,6.7,6.7
 2006-08-25T12:00:00,161052.0231484154,579787283.3342954,4355757033.477779,9.137215663178816,4.196117670154561,58.411040425863895,0.0,0.0,0.0,9.137215663178816,9.137215663178816,0.0,1.0,94609.6062750194,340594582.59006983,2185812431.725695,9.2926436052347,6.7,64.78235796492241,94609.6062750194,340594582.59006983,2185812431.725695,9.2926436052347,6.7,64.78235796492241,129.56471592984482,0.0,0.979509220609311,6.7,6.7,6.7
 2006-08-25T13:00:00,168350.40742030926,606061466.7131134,4567759476.967805,9.25756561821736,4.07576771511602,58.411040425863895,0.0,0.0,0.0,9.25756561821736,9.25756561821736,0.0,1.0,97430.2076150064,350748747.41402304,2292482897.5120983,9.418902611832811,6.7,64.78235796492241,97430.2076150064,350748747.41402304,2292482897.5120983,9.418902611832811,6.7,64.78235796492241,129.56471592984482,0.0,0.978992957510675,6.7,6.7,6.7
 2006-08-25T14:00:00,176346.0980874546,634845953.1148367,4779192790.458479,9.37760242385838,3.955730909475001,58.411040425863895,0.0,0.0,0.0,9.37760242385838,9.37760242385838,0.0,1.0,100546.45810541668,361967249.1795,2398870334.6176143,9.544801248070296,6.7,64.78235796492241,100546.45810541668,361967249.1795,2398870334.6176143,9.544801248070296,6.7,64.78235796492241,129.56471592984482,0.0,0.9784766944120392,6.7,6.7,6.7
 2006-08-25T15:00:00,181938.33964016652,654978022.7045997,4897476251.266182,9.44475913685857,3.8885741964748113,58.411040425863895,0.0,0.0,0.0,9.44475913685857,9.44475913685857,0.0,1.0,102801.77096668212,370086375.4800557,2458452940.873109,9.615301642369134,6.7,64.78235796492241,102801.77096668212,370086375.4800557,2458452940.873109,9.615301642369134,6.7,64.78235796492241,129.56471592984482,0.0,0.9779604313134032,6.7,6.7,6.7
 2006-08-25T16:00:00,135126.5365054995,486455531.4197983,3503903974.1351204,8.653733240474546,4.679600092858833,58.411040425863895,0.0,0.0,0.0,8.653733240474546,8.653733240474546,0.0,1.0,84625.41364688984,304651489.12880343,1757545702.8720288,8.785479641532328,6.7,64.78235796492241,84625.41364688984,304651489.12880343,1757545702.8720288,8.785479641532328,6.7,64.78235796492241,129.56471592984482,0.0,0.9774441682147672,6.7,6.7,6.7
 2006-08-25T17:00:00,110585.49446234918,398107780.064457,2702629126.272672,8.199096754485378,5.134236578848002,58.411040425863895,0.0,0.0,0.0,8.199096754485378,8.199096754485378,0.0,1.0,75850.95552650305,273063439.8954109,1355121628.1929345,8.308563883658275,6.7,64.78235796492241,75850.95552650305,273063439.8954109,1355121628.1929345,8.308563883658275,6.7,64.78235796492241,129.56471592984482,0.0,0.9769279051161311,6.7,6.7,6.7
 2006-08-25T18:00:00,98599.07679471976,354956676.4609911,2294009122.644232,7.967301933114676,5.366031400218703,58.411040425863895,0.0,0.0,0.0,7.967301933114676,7.967301933114676,0.0,1.0,75267.48276507582,270962937.954273,1150125655.23733,8.065487446094368,6.7,64.78235796492241,75267.48276507582,270962937.954273,1150125655.23733,8.065487446094368,6.7,64.78235796492241,129.56471592984482,0.0,0.9764116420174952,6.7,6.7,6.7
 2006-08-25T19:00:00,92706.87799171942,333744760.77019,2075649274.047487,7.84344895397268,5.4898843793607,58.411040425863895,0.0,0.0,0.0,7.84344895397268,7.84344895397268,0.0,1.0,75243.71785109273,270877384.26393384,1040618083.4790292,7.935600901929735,6.7,64.78235796492241,75243.71785109273,270877384.26393384,1040618083.4790292,7.935600901929735,6.7,64.78235796492241,129.56471592984482,0.0,0.9758953789188594,6.7,6.7,6.7
 2006-08-25T20:00:00,91616.7479689502,329820292.6882208,2041137609.6627128,7.823875161351392,5.509458171981987,58.411040425863895,0.0,0.0,0.0,7.823875161351392,7.823875161351392,0.0,1.0,75124.1280250415,270446860.8901494,1023310395.2216088,7.915069440132317,6.7,64.78235796492241,75124.1280250415,270446860.8901494,1023310395.2216088,7.915069440132317,6.7,64.78235796492241,129.56471592984482,0.0,0.9753791158202234,6.7,6.7,6.7
 2006-08-25T21:00:00,70186.03700005791,252669733.2002085,1514213559.9501,9.01948173587709,7.302409543975423,47.4589703460144,2910.974689002708,10479508.88040976,41899364.82988922,9.01948173587709,8.971937706081084,2.8394255762572698,1.0,58689.6152504602,211282614.9016568,782979013.4602406,7.629496452248901,6.699999999999999,64.78235796492238,58689.6152504602,211282614.9016568,782979013.4602406,7.629496452248901,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9748628527215872,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-25T22:00:00,57570.17336442634,207252624.1119348,1226687927.583201,9.96964003500147,8.578725961005668,38.9406936172426,0.0,0.0,0.0,9.96964003500147,9.96964003500147,0.0,1.0,50441.77703321773,181590397.31958377,619521726.3643675,7.435632102908271,6.700000000000002,64.78235796492241,50441.77703321773,181590397.31958377,619521726.3643675,7.435632102908271,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9743465896229516,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-25T23:00:00,70195.13229085696,252702476.24708503,1473996452.674369,8.809349080849875,7.138067529701253,48.675867021553245,0.0,0.0,0.0,8.809349080849875,8.809349080849875,0.0,1.0,62206.189145738426,223942280.9246584,741244388.1824428,7.580228772457922,6.700000000000002,64.78235796492241,62206.189145738426,223942280.9246584,741244388.1824428,7.580228772457922,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9738303265243156,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T00:00:00,49628.14382954482,178661317.7863613,1025636711.5329636,9.861009124757478,8.698085213587357,38.9406936172426,0.0,0.0,0.0,9.861009124757478,9.861009124757478,0.0,1.0,42305.26101890185,152298939.66804662,518820520.24170697,7.316087615434213,6.700000000000003,64.78235796492241,42305.26101890185,152298939.66804662,518820520.24170697,7.316087615434213,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.97331406342568,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-26T01:00:00,51473.02919322741,185302905.09561867,959631046.8457586,7.210670762248559,6.12266257108482,58.411040425863895,0.0,0.0,0.0,7.210670762248559,7.210670762248559,0.0,1.0,41005.98675760856,147621552.32739082,481643452.7036724,7.272032501561827,6.7,64.78235796492241,41005.98675760856,147621552.32739082,481643452.7036724,7.272032501561827,6.7,64.78235796492241,129.56471592984482,0.0,0.9727978003270435,6.7,6.7,6.7
 2006-08-26T02:00:00,52447.29454249204,188810260.3529713,979547320.0295316,7.221983417064037,6.111349916269347,58.41104042586391,0.0,0.0,0.0,7.221983417064037,7.221983417064037,0.0,1.0,40263.39229717256,144948212.2698212,491664704.88219815,7.283877178359336,6.700000000000003,64.78235796492241,40263.39229717256,144948212.2698212,491664704.88219815,7.283877178359336,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9722815372284082,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-26T03:00:00,47879.60540073627,172366579.4426506,853779555.9859729,8.081284562186363,7.113257984766922,51.457345137070575,0.0,0.0,0.0,8.081284562186363,8.081284562186363,0.0,1.0,34008.6580353783,122431168.92736188,430142648.0925779,7.210829060576621,6.700000000000002,64.78235796492241,34008.6580353783,122431168.92736188,430142648.0925779,7.210829060576621,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.971765274129772,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T04:00:00,2282.906881720162,8218464.774192584,25981843.547122955,13.094255790849884,13.064805855356337,9.735173404310643,0.0,0.0,0.0,13.094255790849884,13.094255790849884,0.0,1.0,2140.805753666832,7706900.713200597,24384301.58670357,6.728979692478373,6.7,64.78235796492241,2140.805753666832,7706900.713200597,24384301.58670357,6.728979692478373,6.7,64.78235796492241,129.56471592984482,0.0,0.9712490110311358,6.7,6.7,6.7
 2006-08-26T05:00:00,84500.78471513977,304202824.9745033,1802191424.0653872,7.690817613229647,5.647364054611571,58.411040425863895,368.5488333234184,1326775.799964306,4273291.52158299,7.690817613229647,7.685969278721807,0.9735173404310647,1.0,74558.70826842937,268411349.7663457,905750412.3664646,7.775508975109745,6.7,64.78235796492241,74558.70826842937,268411349.7663457,905750412.3664646,7.775508975109745,6.7,64.78235796492241,129.56471592984482,0.0,0.9707327479325,6.7,6.7,6.7
 2006-08-26T06:00:00,90095.98048571458,324345529.7485725,2027252210.2969527,7.816000119384063,5.517333213949318,58.411040425863895,0.0,0.0,0.0,7.816000119384063,7.816000119384063,0.0,1.0,74342.06036896723,267631417.328282,1016378968.674149,7.906846291378012,6.7,64.78235796492241,74342.06036896723,267631417.328282,1016378968.674149,7.906846291378012,6.7,64.78235796492241,129.56471592984482,0.0,0.970216484833864,6.7,6.7,6.7
 2006-08-26T07:00:00,101528.48065845936,365502530.37045366,2435292046.066798,8.047443262234884,5.285890071098497,58.411040425863895,0.0,0.0,0.0,8.047443262234884,8.047443262234884,0.0,1.0,74719.13452803179,268988884.3009144,1221037628.1332383,8.14958028186979,6.7,64.78235796492241,74719.13452803179,268988884.3009144,1221037628.1332383,8.14958028186979,6.7,64.78235796492241,129.56471592984482,0.0,0.969700221735228,6.7,6.7,6.7
 2006-08-26T08:00:00,116197.4302188874,418310748.7879946,2918585448.445549,8.32161465262221,5.01171868071117,58.411040425863895,0.0,0.0,0.0,8.32161465262221,8.32161465262221,0.0,1.0,76957.84291365829,277048234.4891698,1463536323.1205134,8.437082290522143,6.7,64.78235796492241,76957.84291365829,277048234.4891698,1463536323.1205134,8.437082290522143,6.7,64.78235796492241,129.56471592984482,0.0,0.969183958636592,6.7,6.7,6.7
 2006-08-26T09:00:00,112739.6392533096,405862701.31191456,2748413039.257544,8.22506964679228,5.1082636865411,58.411040425863895,0.0,0.0,0.0,8.22506964679228,8.22506964679228,0.0,1.0,76333.83108414763,274801791.90293145,1378178580.0029268,8.335900385895416,6.7,64.78235796492241,76333.83108414763,274801791.90293145,1378178580.0029268,8.335900385895416,6.7,64.78235796492241,129.56471592984482,0.0,0.968667695537956,6.7,6.7,6.7
 2006-08-26T10:00:00,122651.11228742148,441544004.23471737,3029403986.0718923,8.38448769334599,4.94884563998739,58.411040425863895,0.0,0.0,0.0,8.38448769334599,8.38448769334599,0.0,1.0,79864.44298757879,287511994.7552836,1519181644.468673,8.503039276182841,6.7,64.78235796492241,79864.44298757879,287511994.7552836,1519181644.468673,8.503039276182841,6.7,64.78235796492241,129.56471592984482,0.0,0.96815143243932,6.7,6.7,6.7
 2006-08-26T11:00:00,126989.5656347669,457162436.2851608,3123141631.752993,8.437672606664359,4.89566072666902,58.411040425863895,0.0,0.0,0.0,8.437672606664359,8.437672606664359,0.0,1.0,81783.77464788432,294421588.7323835,1566235183.148587,8.55880542099286,6.7,64.78235796492241,81783.77464788432,294421588.7323835,1566235183.148587,8.55880542099286,6.7,64.78235796492241,129.56471592984482,0.0,0.9676351693406842,6.7,6.7,6.7
 2006-08-26T12:00:00,127288.21218180934,458237563.8545137,3123034305.917142,8.437611605720994,4.895721727612387,58.411040425863895,0.0,0.0,0.0,8.437611605720994,8.437611605720994,0.0,1.0,81936.87046120141,294972733.6603251,1566186902.8408663,8.55874848723393,6.7,64.78235796492241,81936.87046120141,294972733.6603251,1566186902.8408663,8.55874848723393,6.7,64.78235796492241,129.56471592984482,0.0,0.9671189062420482,6.7,6.7,6.7
 2006-08-26T13:00:00,124100.21930993094,446760789.5157514,3064524022.900732,8.404413588289872,4.928919745043509,58.411040425863895,0.0,0.0,0.0,8.404413588289872,8.404413588289872,0.0,1.0,80497.94025446053,289792584.9160579,1536819058.2459643,8.523943858134807,6.7,64.78235796492241,80497.94025446053,289792584.9160579,1536819058.2459643,8.523943858134807,6.7,64.78235796492241,129.56471592984482,0.0,0.9666026431434124,6.7,6.7,6.7
 2006-08-26T14:00:00,123321.68292495504,443958058.5298382,3045267525.0235934,8.393487781756901,4.93984555157648,58.411040425863895,0.0,0.0,0.0,8.393487781756901,8.393487781756901,0.0,1.0,80162.01814790926,288583265.33247334,1527143164.1852548,8.512476481711237,6.7,64.78235796492241,80162.01814790926,288583265.33247334,1527143164.1852548,8.512476481711237,6.7,64.78235796492241,129.56471592984482,0.0,0.9660863800447764,6.7,6.7,6.7
 2006-08-26T15:00:00,121919.45424864769,438910035.2951317,2983842083.709424,8.35863679013359,4.97469654319979,58.411040425863895,0.0,0.0,0.0,8.35863679013359,8.35863679013359,0.0,1.0,79645.27458253143,286722988.4971132,1496290828.5315514,8.4759098789302,6.7,64.78235796492241,79645.27458253143,286722988.4971132,1496290828.5315514,8.4759098789302,6.7,64.78235796492241,129.56471592984482,0.0,0.9655701169461404,6.7,6.7,6.7
 2006-08-26T16:00:00,118231.07849051608,425631882.565858,2886222043.6151905,8.30325217517234,5.030081158161039,58.411040425863895,0.0,0.0,0.0,8.30325217517234,8.30325217517234,0.0,1.0,78064.9162610042,281033698.5396151,1447289566.6928656,8.4178275046612,6.7,64.78235796492241,78064.9162610042,281033698.5396151,1447289566.6928656,8.4178275046612,6.7,64.78235796492241,129.56471592984482,0.0,0.9650538538475044,6.7,6.7,6.7
 2006-08-26T17:00:00,83070.64695085071,299054329.02306247,1885337191.854552,9.130052063671553,6.992134351676465,47.70234968112218,0.0,0.0,0.0,9.130052063671553,9.130052063671553,0.0,1.0,63568.03631642645,228844930.73913524,947752218.9893672,7.825149688631535,6.7,64.78235796492241,63568.03631642645,228844930.73913524,947752218.9893672,7.825149688631535,6.7,64.78235796492241,129.56471592984482,0.0,0.9645375907488686,6.7,6.7,6.7
 2006-08-26T18:00:00,64242.23247126589,231272036.8965572,1398826017.538765,10.0160327292373,8.429867101661511,38.940693617242594,0.0,0.0,0.0,10.0160327292373,10.0160327292373,0.0,1.0,52059.66958571807,187414810.50858507,705810431.6819421,7.538005337751675,6.7,64.78235796492241,52059.66958571807,187414810.50858507,705810431.6819421,7.538005337751675,6.7,64.78235796492241,129.56471592984482,0.0,0.9640213276502324,6.7,6.7,6.7
 2006-08-26T19:00:00,74660.54460275739,268777960.5699266,1531718800.145641,8.841219594584294,7.104447036468154,48.67586702155322,0.0,0.0,0.0,8.841219594584294,8.841219594584294,0.0,1.0,64765.46042966296,233155657.5467868,770202771.0073023,7.614561914021007,6.700000000000002,64.78235796492241,64765.46042966296,233155657.5467868,770202771.0073023,7.614561914021007,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9635050645515966,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T20:00:00,58405.48153236416,210259733.51651096,1182825423.9446335,9.951715489923023,8.610586442731092,38.9406936172426,0.0,0.0,0.0,9.951715489923023,9.951715489923023,0.0,1.0,51735.392014296616,186247411.25146785,597473271.4358385,7.409515910283484,6.700000000000002,64.78235796492241,51735.392014296616,186247411.25146785,597473271.4358385,7.409515910283484,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9629888014529608,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T21:00:00,73270.92405773468,263775326.6078449,1494372146.7082872,8.820739913176565,7.126364266365752,48.67586702155322,0.0,0.0,0.0,8.820739913176565,8.820739913176565,0.0,1.0,64217.18295959671,231181858.65454817,751426418.3042998,7.5923311270543055,6.699999999999999,64.78235796492238,64217.18295959671,231181858.65454817,751426418.3042998,7.5923311270543055,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9624725383543244,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-26T22:00:00,57757.609746239694,207927395.0864629,1182884798.320854,9.950839847653231,8.609649342376663,38.9406936172426,0.0,0.0,0.0,9.950839847653231,9.950839847653231,0.0,1.0,51312.45115845945,184724824.170454,597496297.7832373,7.4095507782462,6.700000000000002,64.78235796492241,51312.45115845945,184724824.170454,597496297.7832373,7.4095507782462,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9619562752556888,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T23:00:00,71426.66413268102,257135990.8776517,1468416157.7317336,8.805319972367615,7.140388365754752,48.67586702155322,0.0,0.0,0.0,8.805319972367615,8.805319972367615,0.0,1.0,63499.679889406696,228598847.60186413,738512272.0245697,7.577013425987544,6.699999999999999,64.78235796492238,63499.679889406696,228598847.60186413,738512272.0245697,7.577013425987544,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9614400121570524,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-27T00:00:00,48640.74953666559,175106698.33199602,957945535.6940632,9.82261951763117,8.736495793950468,38.9406936172426,0.0,0.0,0.0,9.82261951763117,9.82261951763117,0.0,1.0,42640.97859719277,153507522.94989392,485056638.20367485,7.276055615603741,6.700000000000004,64.78235796492243,42640.97859719277,153507522.94989392,485056638.20367485,7.276055615603741,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.9609237490584174,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-27T01:00:00,54744.83185876249,197081394.6915449,955640050.017068,7.208395601054548,6.124937732278834,58.411040425863895,0.0,0.0,0.0,7.208395601054548,7.208395601054548,0.0,1.0,42829.69964726846,154186918.7301665,479609773.82894987,7.269649627389647,6.7,64.78235796492241,42829.69964726846,154186918.7301665,479609773.82894987,7.269649627389647,6.7,64.78235796492241,129.56471592984482,0.0,0.960407485959781,6.7,6.7,6.7
 2006-08-27T02:00:00,62853.91111613297,226274080.0180786,1142144176.142496,7.314125032697298,6.019208300636088,58.41104042586391,0.0,0.0,0.0,7.314125032697298,7.314125032697298,0.0,1.0,51055.3901611162,183799404.58001825,572949320.9808363,7.380499802671456,6.700000000000003,64.78235796492241,51055.3901611162,183799404.58001825,572949320.9808363,7.380499802671456,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9598912228611454,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-27T03:00:00,60706.07117845031,218541856.24242103,1156913588.4464371,7.322511532275699,6.010821801057683,58.411040425863895,0.0,0.0,0.0,7.322511532275699,7.322511532275699,0.0,1.0,50788.85309792688,182839871.1525367,580390693.882087,7.38930218261994,6.7,64.78235796492241,50788.85309792688,182839871.1525367,580390693.882087,7.38930218261994,6.7,64.78235796492241,129.56471592984482,0.0,0.9593749597625092,6.7,6.7,6.7
 2006-08-27T04:00:00,41775.12112147748,150390436.03731886,670996494.0253098,7.047021746540385,6.286311586792999,58.41104042586391,0.0,0.0,0.0,7.047021746540385,7.047021746540385,0.0,1.0,30250.53839285837,108901938.21429008,337089571.71567583,7.100415488619298,6.700000000000002,64.78235796492241,30250.53839285837,108901938.21429008,337089571.71567583,7.100415488619298,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9588586966638734,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T05:00:00,43236.63794505731,155651896.60220626,727488510.3632946,7.079057986590066,6.254275346743316,58.411040425863895,0.0,0.0,0.0,7.079057986590066,7.079057986590066,0.0,1.0,31433.711754367192,113161362.31572188,365406254.84280586,7.134016727082152,6.700000000000002,64.78235796492241,31433.711754367192,113161362.31572188,365406254.84280586,7.134016727082152,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9583424335652372,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T06:00:00,25857.15665208028,93085763.94748902,486928019.46346736,12.151897452324356,11.599837000997288,19.47034680862129,0.0,0.0,0.0,12.151897452324356,12.151897452324356,0.0,1.0,22828.754436761115,82183515.97234003,253081327.8205427,7.000593540986081,6.7,64.78235796492241,22828.754436761115,82183515.97234003,253081327.8205427,7.000593540986081,6.7,64.78235796492241,129.56471592984482,0.0,0.9578261704666012,6.7,6.7,6.7
 2006-08-27T07:00:00,64517.05232378483,232261388.3656255,1421915837.5779605,10.101764393326706,8.489305832286568,38.94069361724258,3059.6606604458807,11014778.37760517,69613356.91670302,10.101764393326706,10.02275824379698,1.9470346808621293,1.0,53117.70428777122,191223735.43597648,752567353.1943117,7.593277449196418,6.699999999999998,64.78235796492238,53117.70428777122,191223735.43597648,752567353.1943117,7.593277449196418,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9573099073679652,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T08:00:00,80242.34512766819,288872442.45960546,1751929804.4055753,8.941495342763908,6.954978560448867,48.67586702155322,0.0,0.0,0.0,8.941495342763908,8.941495342763908,0.0,1.0,64287.44880003744,231434815.6801349,880561999.5322036,7.74553743817983,6.7,64.78235796492238,64287.44880003744,231434815.6801349,880561999.5322036,7.74553743817983,6.7,64.78235796492238,129.56471592984477,0.0,0.9567936442693288,6.7,6.7,6.7
 2006-08-27T09:00:00,67045.55881296334,241364011.7266681,1482543811.979284,10.04970440066489,8.36858221118413,38.94069361724258,0.0,0.0,0.0,10.04970440066489,10.04970440066489,0.0,1.0,52386.73656571449,188592251.63657227,747784774.6227126,7.587806784515646,6.7,64.78235796492241,52386.73656571449,188592251.63657227,747784774.6227126,7.587806784515646,6.7,64.78235796492241,129.56471592984482,0.0,0.9562773811706934,6.7,6.7,6.7
 2006-08-27T10:00:00,86905.94904576808,312861416.5647652,1934482559.7271483,9.025636906129945,6.83200127997148,48.67586702155322,0.0,0.0,0.0,9.025636906129945,9.025636906129945,0.0,1.0,65651.90420316967,236346855.13141084,972169362.1991174,7.854151473594309,6.7,64.78235796492238,65651.90420316967,236346855.13141084,972169362.1991174,7.854151473594309,6.7,64.78235796492238,129.56471592984477,0.0,0.9557611180720572,6.7,6.7,6.7
 2006-08-27T11:00:00,72756.31362095736,261922729.03544664,1642804296.1870515,10.117207031181342,8.254227109934389,38.94069361724258,0.0,0.0,0.0,10.117207031181342,10.117207031181342,0.0,1.0,53890.10229004445,194004368.2441601,828252566.0261447,7.683173614269687,6.699999999999998,64.78235796492238,53890.10229004445,194004368.2441601,828252566.0261447,7.683173614269687,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9552448549734214,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T12:00:00,90138.81979340978,324499751.2562753,2040306529.136127,9.077332711188836,6.763640517259575,48.67586702155324,0.0,0.0,0.0,9.077332711188836,9.077332711188836,0.0,1.0,65738.81214190232,236659723.7108484,1025255115.2992648,7.917102844642735,6.7,64.78235796492241,65738.81214190232,236659723.7108484,1025255115.2992648,7.917102844642735,6.7,64.78235796492241,129.56471592984482,0.0,0.9547285918747852,6.7,6.7,6.7
 2006-08-27T13:00:00,77912.51355378168,280485048.7936139,1815211078.2118945,10.17993066288823,8.121346483248491,38.94069361724261,0.0,0.0,0.0,10.17993066288823,10.17993066288823,0.0,1.0,54185.77491394837,195068789.69021407,914758856.2968768,7.785743824632104,6.700000000000002,64.78235796492241,54185.77491394837,195068789.69021407,914758856.2968768,7.785743824632104,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9542123287761498,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T14:00:00,97821.68861627304,352158079.0185829,2324426919.303213,9.216657775068391,6.580605718600476,48.675867021553245,68.84525887001944,247842.93193207,757100.5563472747,9.216657775068391,9.215798829792778,1.216896675538831,1.0,66021.4131366851,237677087.2920664,1168219016.4633727,8.08660086084327,6.700000000000002,64.78235796492241,66021.4131366851,237677087.2920664,1168219016.4633727,8.08660086084327,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9536960656775136,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T15:00:00,79628.308685363,286661911.26730657,1905971424.1064897,10.192829269718022,8.031261852881526,38.94069361724262,23.557151601054656,84805.74576379676,260545.9286309488,10.192829269718022,10.192533676641172,1.216896675538831,1.0,54145.53635310894,194923930.87119204,960448651.3290784,7.839904027148761,6.700000000000004,64.78235796492244,54145.53635310894,194923930.87119204,960448651.3290784,7.839904027148761,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.953179802578878,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-27T16:00:00,93392.14645726614,336211727.24615806,2197439021.8141084,9.142207831445466,6.650236067093576,48.675867021553245,0.0,0.0,0.0,9.142207831445466,9.142207831445466,0.0,1.0,65266.7725022368,234960381.00805247,1104105706.0696368,8.010589624081573,6.700000000000002,64.78235796492241,65266.7725022368,234960381.00805247,1104105706.0696368,8.010589624081573,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9526635394802416,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T17:00:00,71266.44460890438,256559200.5920557,1615779633.100818,10.082627302489248,8.250296885272123,38.9406936172426,0.0,0.0,0.0,10.082627302489248,10.082627302489248,0.0,1.0,53479.28832057308,192525437.9540631,814698507.8928572,7.667088113443143,6.700000000000002,64.78235796492241,53479.28832057308,192525437.9540631,814698507.8928572,7.667088113443143,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9521472763816058,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T18:00:00,79554.0322361039,286394516.049974,1706739337.2143843,8.913301926569114,6.978013263336693,48.675867021553245,0.0,0.0,0.0,8.913301926569114,8.913301926569114,0.0,1.0,64909.90614776848,233675662.13196647,857940524.2591662,7.71866062418465,6.700000000000002,64.78235796492241,64909.90614776848,233675662.13196647,857940524.2591662,7.71866062418465,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9516310132829698,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T19:00:00,61151.66665302898,220145999.95090443,1285442182.0489223,10.002402923829338,8.544839969688153,38.94069361724258,0.0,0.0,0.0,10.002402923829338,10.002402923829338,0.0,1.0,52252.5441340351,188109158.8825264,648977419.6788383,7.470571407194547,6.700000000000002,64.78235796492241,52252.5441340351,188109158.8825264,648977419.6788383,7.470571407194547,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.951114750184334,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T20:00:00,73363.07476729924,264107069.1622773,1492793192.0185535,8.819382104461132,7.126798075801433,48.67586702155324,0.0,0.0,0.0,8.819382104461132,8.819382104461132,0.0,1.0,64337.07538769095,231613471.39568743,750634263.4190581,7.591392150787101,6.7,64.78235796492241,64337.07538769095,231613471.39568743,750634263.4190581,7.591392150787101,6.7,64.78235796492241,129.56471592984482,0.0,0.9505984870856976,6.7,6.7,6.7
 2006-08-27T21:00:00,59707.50997051975,214947035.8938712,1212952033.9547892,9.966000753687227,8.590703430789087,38.94069361724258,0.0,0.0,0.0,9.966000753687227,9.966000753687227,0.0,1.0,71178.81404745764,256243730.57084763,1282152858.0918958,6.977224682498712,5.452611707557076,64.78235796492238,71178.81404745764,256243730.57084763,1282152858.0918958,6.977224682498712,5.452611707557076,64.78235796492238,129.56471592984477,0.0,0.9444008089039672,6.699999999999998,6.169185105844164,6.169185105844164
 2006-08-27T22:00:00,73932.28331760353,266156219.9433728,1498327972.3582685,8.82194496312215,7.123088568404828,48.67586702155324,0.0,0.0,0.0,8.82194496312215,8.82194496312215,0.0,1.0,90366.27592438764,325318593.3277956,1809383764.0992725,-1.636451818590453,-3.8,64.78235796492241,90366.27592438764,325318593.3277956,1809383764.0992725,-1.636451818590453,-3.8,64.78235796492241,129.56471592984482,0.0,0.9405431181720578,-3.389716021922806,-2.7079755621525794,-2.7079755621525794
 2006-08-27T23:00:00,52132.20969307899,187675954.8950844,1018052166.022062,9.854054188896432,8.69976420091883,38.94069361724258,0.0,0.0,0.0,9.854054188896432,9.854054188896432,0.0,1.0,58722.98389719916,211402742.029917,897098821.49496,-2.725998108328502,-3.799999999999999,64.78235796492238,58722.98389719916,211402742.029917,897098821.49496,-2.725998108328502,-3.799999999999999,64.78235796492238,129.56471592984477,0.0,0.9785978509201696,-3.799999999999999,-3.350030764999883,-3.350030764999883
 2006-08-28T00:00:00,64771.84184503652,233178630.64213145,1298367244.6912827,8.708611062142815,7.236491085917723,48.67586702155325,0.0,0.0,0.0,8.708611062142815,8.708611062142815,0.0,1.0,34279.52672246344,123406296.2008684,498488391.83607566,-2.686886591815737,-3.283737588852692,43.1882386432816,34279.52672246344,123406296.2008684,498488391.83607566,-2.686886591815737,-3.283737588852692,43.1882386432816,129.56471592984482,0.0,0.9978357883515816,-3.6197042818437057,-3.4490393934194654,-3.4490393934194654
 2006-08-28T01:00:00,51701.52226191329,186125480.1428877,936322765.579023,8.503378047696701,7.441797083609425,48.67586702155327,0.0,0.0,0.0,8.503378047696701,8.503378047696701,0.0,1.0,0.0,0.0,0.0,-0.0063147115904655,-0.0063147115904655,0.0,0.0,0.0,0.0,-0.0063147115904655,-0.0063147115904655,0.0,129.56471592984482,0.0,1.0000000000000002,-0.4582133562838395,-0.4582133562838395,-0.4582133562838395
 2006-08-28T02:00:00,52295.64456502857,188264320.43410283,885377188.6266675,7.168562063878514,6.164771269454867,58.41104042586389,0.0,0.0,0.0,7.168562063878514,7.168562063878514,0.0,1.0,0.0,0.0,0.0,3.918844215648473,3.918844215648473,0.0,0.0,0.0,0.0,3.918844215648473,3.918844215648473,0.0,129.56471592984477,0.0,0.999748892192284,3.4792136736221138,3.4792136736221138,3.4792136736221138
 2006-08-28T03:00:00,55609.60465627992,200194576.7626077,979369867.843434,7.221853404386851,6.111479928946533,58.411040425863895,0.0,0.0,0.0,7.221853404386851,7.221853404386851,0.0,1.0,24645.546918990807,88723968.90836692,268918935.6519494,6.952552867852934,6.633091760437565,53.98529830410202,24645.546918990807,88723968.90836692,268918935.6519494,6.952552867852934,6.633091760437565,53.98529830410202,129.56471592984482,0.0,0.9992326290936484,6.406396368926969,6.406396368926969,6.406396368926969
 2006-08-28T04:00:00,4791.611618008264,17249801.82482975,52383284.44981071,11.891861098178888,11.83248560750849,19.47034680862129,0.0,0.0,0.0,11.891861098178888,11.891861098178888,0.0,1.0,3256.513460415414,11723448.457495492,35588652.17323794,6.742295028693039,6.7,64.78235796492241,3256.513460415414,11723448.457495492,35588652.17323794,6.742295028693039,6.7,64.78235796492241,129.56471592984482,0.0,0.998716365995012,6.7,6.7,6.7
 2006-08-28T05:00:00,90184.94026901636,324665784.9684589,1909329371.3725755,7.749128518420051,5.5842048149133285,58.411040425863895,0.0,0.0,0.0,7.749128518420051,7.749128518420051,0.0,1.0,76534.3663153736,275523718.73534495,957304463.4020256,7.836742844303571,6.7,64.78235796492241,76534.3663153736,275523718.73534495,957304463.4020256,7.836742844303571,6.7,64.78235796492241,129.56471592984482,0.0,0.998200102896376,6.7,6.7,6.7
 2006-08-28T06:00:00,124390.30540474028,447805099.4570651,3117080024.0070763,8.434233153028716,4.899100180304664,58.411040425863895,0.0,0.0,0.0,8.434233153028716,8.434233153028716,0.0,1.0,80462.04029516866,289663345.0626072,1563107505.7032137,8.555099180613038,6.7,64.78235796492241,80462.04029516866,289663345.0626072,1563107505.7032137,8.555099180613038,6.7,64.78235796492241,129.56471592984482,0.0,0.99768383979774,6.7,6.7,6.7
 2006-08-28T07:00:00,152460.48176619216,548857734.3582919,3953607183.653077,8.908965612914466,4.424367720418913,58.411040425863895,0.0,0.0,0.0,8.908965612914466,8.908965612914466,0.0,1.0,91686.79912965384,330072476.8667538,1983528921.3125296,9.053103882167926,6.7,64.78235796492241,91686.79912965384,330072476.8667538,1983528921.3125296,9.053103882167926,6.7,64.78235796492241,129.56471592984482,0.0,0.997167576699104,6.7,6.7,6.7
 2006-08-28T08:00:00,184615.77647725545,664616795.3181195,4825401447.096399,9.431447579936716,3.957049683666673,58.411040425863895,4408.417780249586,15870304.00889851,48621971.534668095,9.431447579936716,9.376283649666709,19.470346808621297,1.0,104915.79998799552,377696879.95678383,2446502873.375197,9.60115145091135,6.7,64.78235796492241,104915.79998799552,377696879.95678383,2446502873.375197,9.60115145091135,6.7,64.78235796492241,129.56471592984482,0.0,0.996651313600468,6.7,6.7,6.7
 2006-08-28T09:00:00,167666.75487235215,603600317.5404677,4340311294.369288,9.128447782972994,4.204885550360387,58.411040425863895,0.0,0.0,0.0,9.128447782972994,9.128447782972994,0.0,1.0,97809.8765238544,352115555.4858758,2178041369.8401933,9.283444579388917,6.7,64.78235796492241,97809.8765238544,352115555.4858758,2178041369.8401933,9.283444579388917,6.7,64.78235796492241,129.56471592984482,0.0,0.9961350505018322,6.7,6.7,6.7
 2006-08-28T10:00:00,174480.0278627361,628128100.30585,4530808951.298359,9.236588929473168,4.096744403860211,58.411040425863895,0.0,0.0,0.0,9.236588929473168,9.236588929473168,0.0,1.0,100420.62962055964,361514266.6340147,2273831923.9985523,9.396827975583497,6.7,64.78235796492241,100420.62962055964,361514266.6340147,2273831923.9985523,9.396827975583497,6.7,64.78235796492241,129.56471592984482,0.0,0.9956187874031962,6.7,6.7,6.7
 2006-08-28T11:00:00,165112.80383133373,594406093.7928014,4271772199.228967,9.08954120684973,4.2437921264836485,58.411040425863895,0.0,0.0,0.0,9.08954120684973,9.08954120684973,0.0,1.0,96816.19716917486,348538309.8090295,2143507546.410561,9.242564423430268,6.7,64.78235796492241,96816.19716917486,348538309.8090295,2143507546.410561,9.242564423430268,6.7,64.78235796492241,129.56471592984482,0.0,0.9951025243045604,6.7,6.7,6.7
 2006-08-28T12:00:00,182501.18190931235,657004254.8735244,4735383234.11994,9.352729424111702,3.980603909221678,58.411040425863895,0.0,0.0,0.0,9.352729424111702,9.352729424111702,0.0,1.0,103513.12524257058,372647250.87325406,2376800945.345914,9.51868704004581,6.7,64.78235796492241,103513.12524257058,372647250.87325406,2376800945.345914,9.51868704004581,6.7,64.78235796492241,129.56471592984482,0.0,0.9945862612059244,6.7,6.7,6.7
 2006-08-28T13:00:00,182386.8182624788,656592545.7449238,4718343289.368007,9.343055145776663,3.9902781875567146,58.411040425863895,0.0,0.0,0.0,9.343055145776663,9.343055145776663,0.0,1.0,103504.16564864588,372614996.3351252,2368223513.491535,9.5085370159347,6.7,64.78235796492241,103504.16564864588,372614996.3351252,2368223513.491535,9.5085370159347,6.7,64.78235796492241,129.56471592984482,0.0,0.9940699981072884,6.7,6.7,6.7
 2006-08-28T14:00:00,184176.1242872683,663034047.434166,4755094992.60466,9.363921772874432,3.969411560458949,58.411040425863895,0.0,0.0,0.0,9.363921772874432,9.363921772874432,0.0,1.0,104204.574108174,375136466.7894265,2386698273.6670413,9.530395899620958,6.7,64.78235796492241,104204.574108174,375136466.7894265,2386698273.6670413,9.530395899620958,6.7,64.78235796492241,129.56471592984482,0.0,0.9935537350086524,6.7,6.7,6.7
 2006-08-28T15:00:00,192175.27465815985,691830988.7693753,4953150270.485925,9.618378370641908,3.998705439429034,58.411040425863895,22930.145357519166,82548523.287069,250094858.10106748,9.618378370641908,9.334627893904344,58.411040425863895,1.0,110901.59025178704,399245724.9064333,2612383384.303694,9.797397869647524,6.7,64.78235796492241,110901.59025178704,399245724.9064333,2612383384.303694,9.797397869647524,6.7,64.78235796492241,129.56471592984482,0.0,0.9930374719100163,6.7,6.7,6.7
 2006-08-28T16:00:00,158807.30554691565,571706299.9688964,4023345599.951296,8.948531347300765,4.384801986032614,58.411040425863895,0.0,0.0,0.0,8.948531347300765,8.948531347300765,0.0,1.0,94548.86275488704,340375905.91759336,2018532994.07546,9.09459573226708,6.7,64.78235796492241,94548.86275488704,340375905.91759336,2018532994.07546,9.09459573226708,6.7,64.78235796492241,129.56471592984482,0.0,0.9925212088113804,6.7,6.7,6.7
 2006-08-28T17:00:00,135326.71118648874,487176160.2713594,3328441974.351292,8.554165267016927,4.779168066316452,58.411040425863895,0.0,0.0,0.0,8.554165267016927,8.554165267016927,0.0,1.0,85294.6593958614,307060773.825101,1669334638.454698,8.680971483884333,6.7,64.78235796492241,85294.6593958614,307060773.825101,1669334638.454698,8.680971483884333,6.7,64.78235796492241,129.56471592984482,0.0,0.9920049457127446,6.7,6.7,6.7
 2006-08-28T18:00:00,122532.79667483164,441118068.029394,2938324217.484281,8.332812370321696,5.000520963011685,58.411040425863895,0.0,0.0,0.0,8.332812370321696,8.332812370321696,0.0,1.0,80114.69069188282,288412886.49077815,1473414671.0230894,8.448794031736426,6.7,64.78235796492241,80114.69069188282,288412886.49077815,1473414671.0230894,8.448794031736426,6.7,64.78235796492241,129.56471592984482,0.0,0.9914886826141086,6.7,6.7,6.7
 2006-08-28T19:00:00,115375.6522416887,415352348.0700794,2709646207.04372,8.203075822587428,5.130257510745953,58.411040425863895,0.0,0.0,0.0,8.203075822587428,8.203075822587428,0.0,1.0,77544.90267948237,279161649.6461365,1358628507.633157,8.31272597017203,6.7,64.78235796492241,77544.90267948237,279161649.6461365,1358628507.633157,8.31272597017203,6.7,64.78235796492241,129.56471592984482,0.0,0.9909724195154728,6.7,6.7,6.7
 2006-08-28T20:00:00,114862.9702821852,413506693.0158668,2696288210.007155,8.19549774482882,5.137835588504561,58.411040425863895,0.0,0.0,0.0,8.19549774482882,8.19549774482882,0.0,1.0,77488.64469542711,278959120.9035376,1351922861.5368545,8.304776139450443,6.7,64.78235796492241,77488.64469542711,278959120.9035376,1351922861.5368545,8.304776139450443,6.7,64.78235796492241,129.56471592984482,0.0,0.9904561564168368,6.7,6.7,6.7
 2006-08-28T21:00:00,74857.9196656539,269488510.7963541,1536074333.7712226,9.025182368319618,7.283339419121034,47.4589703460144,2663.7644538204563,9589552.033753654,29077465.570551872,9.025182368319618,8.992189197112323,2.8394255762572698,1.0,61615.72123094241,221816596.4313928,787494226.5343535,7.63489654405637,6.699999999999999,64.78235796492238,61615.72123094241,221816596.4313928,787494226.5343535,7.63489654405637,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9899398933182004,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-28T22:00:00,61667.32343531407,222002364.3671306,1277705766.3785732,10.001514062192944,8.552752003497757,38.9406936172426,0.0,0.0,0.0,10.001514062192944,10.001514062192944,0.0,1.0,52418.425521323166,188706331.8767633,645073631.0087807,7.465972766998994,6.700000000000002,64.78235796492241,52418.425521323166,188706331.8767633,645073631.0087807,7.465972766998994,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9894236302195648,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-28T23:00:00,76632.8361539634,275878210.1542683,1583842062.530696,8.871678936373222,7.075815456180517,48.675867021553245,0.0,0.0,0.0,8.871678936373222,8.871678936373222,0.0,1.0,64927.663484975135,233739588.54591045,796297711.5666995,7.645560747193396,6.700000000000002,64.78235796492241,64927.663484975135,233739588.54591045,796297711.5666995,7.645560747193396,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9889073671209292,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-29T00:00:00,56873.884144543095,204745982.9203551,1150426226.861992,9.934599953917692,8.630141697061095,38.9406936172426,0.0,0.0,0.0,9.934599953917692,9.934599953917692,0.0,1.0,45284.71380535269,163024969.6992696,581367854.1985176,7.390308011670062,6.700000000000003,64.78235796492241,45284.71380535269,163024969.6992696,581367854.1985176,7.390308011670062,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9883911040222936,6.700000000000003,6.700000000000003,6.700000000000003
