Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-29T01:00:00,66504.19989157235,239415119.6096605,1386081356.826568,8.760965459613919,7.189213497191813,48.675867021553245,0.0,0.0,0.0,8.760965459613919,8.760965459613919,0.0,1.0,49121.36987664116,176836931.55590814,697488874.1478994,7.528074691618098,6.7,64.78235796492241,49121.36987664116,176836931.55590814,697488874.1478994,7.528074691618098,6.7,64.78235796492241,129.56471592984482,0.0,0.9878748409236572,6.7,6.7,6.7
 2006-08-29T02:00:00,69902.1732827111,251647823.81775972,1405764773.7265017,7.463635008754026,5.86969832457936,58.41104042586391,0.0,0.0,0.0,7.463635008754026,7.463635008754026,0.0,1.0,55182.23359511048,198656040.9423976,705105814.5013248,7.537287890419517,6.700000000000003,64.78235796492241,55182.23359511048,198656040.9423976,705105814.5013248,7.537287890419517,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9873585778250216,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-29T03:00:00,58734.09155989708,211442729.6156295,1143979116.8374038,7.315239467420099,6.018093865913283,58.411040425863895,0.0,0.0,0.0,7.315239467420099,7.315239467420099,0.0,1.0,41798.07278674811,150473062.03229317,574107316.0052905,7.381685464005558,6.7,64.78235796492241,41798.07278674811,150473062.03229317,574107316.0052905,7.381685464005558,6.7,64.78235796492241,129.56471592984482,0.0,0.9868423147263852,6.7,6.7,6.7
 2006-08-29T04:00:00,2569.361075347313,9249699.871250331,27645181.909733105,13.23280642297826,13.201471065336484,9.735173404310643,0.0,0.0,0.0,13.23280642297826,13.23280642297826,0.0,1.0,2342.78489764018,8434025.631504647,25215462.239411544,6.729967387152041,6.7,64.78235796492241,2342.78489764018,8434025.631504647,25215462.239411544,6.729967387152041,6.7,64.78235796492241,129.56471592984482,0.0,0.9863260516277492,6.7,6.7,6.7
 2006-08-29T05:00:00,101504.45054541327,365416021.9634879,2262808237.1660404,7.969866829168231,5.403902319741132,58.411040425863895,1951.0812917555595,7023892.650320014,35631766.29321852,7.969866829168231,7.929431013592249,1.9470346808621293,1.0,78536.61111644749,282731800.01921093,1152498778.3049493,8.068166355792902,6.7,64.78235796492241,78536.61111644749,282731800.01921093,1152498778.3049493,8.068166355792902,6.7,64.78235796492241,129.56471592984482,0.0,0.9858097885291132,6.7,6.7,6.7
 2006-08-29T06:00:00,145178.07613953904,522641074.1023406,3698626288.7434106,8.764234976459603,4.569098356873778,58.411040425863895,0.0,0.0,0.0,8.764234976459603,8.764234976459603,0.0,1.0,89010.96671623003,320439480.17842805,1855213901.8883328,8.901181246297746,6.7,64.78235796492241,89010.96671623003,320439480.17842805,1855213901.8883328,8.901181246297746,6.7,64.78235796492241,129.56471592984482,0.0,0.9852935254304772,6.7,6.7,6.7
 2006-08-29T07:00:00,185434.7613161016,667565140.7379657,4796803547.569307,9.470483448473887,4.028443378499674,58.411040425863895,13375.747668181824,48152691.60545456,145950314.01938742,9.470483448473887,9.304889954833708,29.205520212931944,1.0,106758.56450498328,384330832.2179399,2481102105.028545,9.642056549617685,6.7,64.78235796492241,106758.56450498328,384330832.2179399,2481102105.028545,9.642056549617685,6.7,64.78235796492241,129.56471592984482,0.0,0.9847772623318412,6.7,6.7,6.7
 2006-08-29T08:00:00,181291.4166765709,652649100.0356553,4631647477.491438,9.293839352795166,4.039493980538213,58.411040425863895,0.0,0.0,0.0,9.293839352795166,9.293839352795166,0.0,1.0,103203.67432127164,371533227.5565779,2324601717.019679,9.456905096311052,6.7,64.78235796492241,103203.67432127164,371533227.5565779,2324601717.019679,9.456905096311052,6.7,64.78235796492241,129.56471592984482,0.0,0.9842609992332052,6.7,6.7,6.7
 2006-08-29T09:00:00,194651.44040502096,700745185.4580753,4953150270.485925,9.618071152045326,3.998398798340929,58.411040425863895,23137.548898606765,83295176.03498435,249552553.6997478,9.618071152045326,9.33493453499245,58.411040425863895,1.0,112015.46397063413,403255670.2942828,2612122418.943661,9.797087340387252,6.7,64.78235796492241,112015.46397063413,403255670.2942828,2612122418.943661,9.797087340387252,6.7,64.78235796492241,129.56471592984482,0.0,0.9837447361345694,6.7,6.7,6.7
 2006-08-29T10:00:00,193512.2395586396,696644062.4111027,4953150270.485925,9.696875400409946,4.077055126821808,58.411040425863895,35840.04985697843,129024179.48512235,388329776.5357561,9.696875400409946,9.256278206511572,58.411040425863895,1.0,113554.05713080431,408794605.6708956,2682006641.6610017,9.879746514277974,6.7,64.78235796492241,113554.05713080431,408794605.6708956,2682006641.6610017,9.879746514277974,6.7,64.78235796492241,129.56471592984482,0.0,0.9832284730359334,6.7,6.7,6.7
 2006-08-29T11:00:00,188283.42758814315,677820339.3173153,4832083301.4962845,9.40763110743606,3.9257022258973233,58.411040425863895,0.0,0.0,0.0,9.40763110743606,9.40763110743606,0.0,1.0,105835.52902880903,381007904.5037125,2425461928.646312,9.576266638525716,6.7,64.78235796492241,105835.52902880903,381007904.5037125,2425461928.646312,9.576266638525716,6.7,64.78235796492241,129.56471592984482,0.0,0.9827122099372976,6.7,6.7,6.7
 2006-08-29T12:00:00,193428.211613428,696341561.8083407,4953150270.485925,9.629777139802632,4.010082815270242,58.411040425863895,24903.316458198693,89651939.2495153,270169374.9699539,9.629777139802632,9.32325051806314,58.411040425863895,1.0,111763.25569225568,402347720.4921204,2622487699.860538,9.80935060171082,6.7,64.78235796492241,111763.25569225568,402347720.4921204,2622487699.860538,9.80935060171082,6.7,64.78235796492241,129.56471592984482,0.0,0.9821959468386616,6.7,6.7,6.7
 2006-08-29T13:00:00,193129.84221250136,695267431.9650049,4953150270.485925,9.782375256132443,4.162394494085076,58.411040425863895,49689.1733190524,178881023.9485886,538886467.6501418,9.782375256132443,9.170938839248306,58.411040425863895,1.0,115627.17236884747,416257820.5278511,2757920535.2572284,9.969520560310828,6.7,64.78235796492241,115627.17236884747,416257820.5278511,2757920535.2572284,9.969520560310828,6.7,64.78235796492241,129.56471592984482,0.0,0.9816796837400256,6.7,6.7,6.7
 2006-08-29T14:00:00,191738.37301057583,690258142.838073,4953150270.485925,9.840621154677995,4.220531043884346,58.411040425863895,58832.59685168902,211797348.66608047,641448110.0881572,9.840621154677995,9.112802289449034,58.411040425863895,1.0,116492.53071576868,419373110.57676727,2809617832.136899,10.03065140230342,6.7,64.78235796492241,116492.53071576868,419373110.57676727,2809617832.136899,10.03065140230342,6.7,64.78235796492241,129.56471592984482,0.0,0.9811634206413896,6.7,6.7,6.7
 2006-08-29T15:00:00,191135.7079316573,688088548.5539664,4953150270.485925,9.835922449091717,4.21584117056877,58.411040425863895,57917.70861944708,208503751.03000948,633174576.9600604,9.835922449091717,9.117492162764613,58.411040425863895,1.0,116073.85017139402,417865860.61701846,2805450653.652465,10.02572402800817,6.7,64.78235796492241,116073.85017139402,417865860.61701846,2805450653.652465,10.02572402800817,6.7,64.78235796492241,129.56471592984482,0.0,0.9806471575427536,6.7,6.7,6.7
 2006-08-29T16:00:00,161766.81028750166,582360517.0350058,4148273543.8566713,9.019441907020605,4.313891426312778,58.411040425863895,0.0,0.0,0.0,9.019441907020605,9.019441907020605,0.0,1.0,95589.84525813638,344123442.9292909,2081367947.9436984,9.168991777923708,6.7,64.78235796492241,95589.84525813638,344123442.9292909,2081367947.9436984,9.168991777923708,6.7,64.78235796492241,129.56471592984482,0.0,0.9801308944441178,6.7,6.7,6.7
 2006-08-29T17:00:00,139722.40646693276,503000663.280958,3473110473.0952544,8.636257112574466,4.697076220758914,58.411040425863895,0.0,0.0,0.0,8.636257112574466,8.636257112574466,0.0,1.0,87023.33773393284,313284015.8421582,1741994772.0689545,8.767060737687624,6.7,64.78235796492241,87023.33773393284,313284015.8421582,1741994772.0689545,8.767060737687624,6.7,64.78235796492241,129.56471592984482,0.0,0.979614631345482,6.7,6.7,6.7
 2006-08-29T18:00:00,130126.32921227778,468454785.1642,3164137695.674774,8.460934265818304,4.872399067515076,58.411040425863895,0.0,0.0,0.0,8.460934265818304,8.460934265818304,0.0,1.0,83222.59271582818,299601333.7769815,1586773573.20225,8.583143451751736,6.7,64.78235796492241,83222.59271582818,299601333.7769815,1586773573.20225,8.583143451751736,6.7,64.78235796492241,129.56471592984482,0.0,0.979098368246846,6.7,6.7,6.7
 2006-08-29T19:00:00,121613.83055617656,437809790.0022356,2891947450.5742054,8.306499962897524,5.026833370435856,58.411040425863895,0.0,0.0,0.0,8.306499962897524,8.306499962897524,0.0,1.0,79798.47143419414,287274497.163099,1450131296.4998846,8.421197201544228,6.7,64.78235796492241,79798.47143419414,287274497.163099,1450131296.4998846,8.421197201544228,6.7,64.78235796492241,129.56471592984482,0.0,0.97858210514821,6.7,6.7,6.7
 2006-08-29T20:00:00,117846.35832112512,424246889.9560504,2789283268.797098,8.248255170773804,5.085078162559575,58.411040425863895,0.0,0.0,0.0,8.248255170773804,8.248255170773804,0.0,1.0,78231.85078310358,281634662.81917286,1398597087.9417498,8.360108409080771,6.7,64.78235796492241,78231.85078310358,281634662.81917286,1398597087.9417498,8.360108409080771,6.7,64.78235796492241,129.56471592984482,0.0,0.978065842049574,6.7,6.7,6.7
 2006-08-29T21:00:00,77607.23529859923,279386047.07495725,1660132587.4553905,9.123840054181438,7.241231627048877,47.4589703460144,4033.023478864576,14518884.523912486,77078611.45062868,9.123840054181438,9.036363444974876,2.8394255762572698,1.0,62163.43631885081,223788370.7478629,873915242.5696784,7.737305686451189,6.699999999999999,64.78235796492238,62163.43631885081,223788370.7478629,873915242.5696784,7.737305686451189,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.977549578950938,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-29T22:00:00,63734.9997265863,229445999.0157106,1378703996.8927946,10.068144223536748,8.5047759216249,38.9406936172426,1229.5351789738925,4426326.64430601,13647623.062802106,10.068144223536748,10.052659394064696,1.6225289007184427,1.0,52527.011929153465,189097242.94495243,702632649.1184027,7.534195343620091,6.700000000000002,64.78235796492241,52527.011929153465,189097242.94495243,702632649.1184027,7.534195343620091,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.977033315852302,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-29T23:00:00,77498.67965883052,278995246.7717899,1640699243.722404,8.904762328026058,7.044379031272666,48.67586702155322,0.0,0.0,0.0,8.904762328026058,8.904762328026058,0.0,1.0,64879.3421674271,233565631.80273765,824845625.5941337,7.679393991451641,6.699999999999999,64.78235796492238,64879.3421674271,233565631.80273765,824845625.5941337,7.679393991451641,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.976517052753666,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-30T00:00:00,60213.013685763806,216766849.2687497,1247401860.2003975,9.98963662365652,8.575267090566326,38.940693617242594,0.0,0.0,0.0,9.98963662365652,9.98963662365652,0.0,1.0,51765.65671831449,186356364.18593216,629841532.8111534,7.447926441439417,6.700000000000002,64.78235796492241,51765.65671831449,186356364.18593216,629841532.8111534,7.447926441439417,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9760007896550305,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-30T01:00:00,65548.1779299946,235973440.5479806,1369548538.8458092,8.752046575490413,7.199016996388806,48.675867021553245,0.0,0.0,0.0,8.752046575490413,8.752046575490413,0.0,1.0,49089.697663293686,176722911.58785725,689252592.8207852,7.518264433453024,6.7,64.78235796492241,49089.697663293686,176722911.58785725,689252592.8207852,7.518264433453024,6.7,64.78235796492241,129.56471592984482,0.0,0.9754845265563944,6.7,6.7,6.7
 2006-08-30T02:00:00,64285.54198160068,231427951.1337624,1269766621.4539418,8.695204233821924,7.255499054815929,48.67586702155327,0.0,0.0,0.0,8.695204233821924,8.695204233821924,0.0,1.0,52701.809247827565,189726513.2921791,638988768.41607,7.458815516515735,6.700000000000003,64.78235796492241,52701.809247827565,189726513.2921791,638988768.41607,7.458815516515735,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9749682634577588,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-30T03:00:00,54598.886467288125,196555991.28223723,1011614716.193766,7.240168253426703,6.093165079906677,58.411040425863895,0.0,0.0,0.0,7.240168253426703,7.240168253426703,0.0,1.0,40940.51464620471,147385852.7263369,507745926.4412862,7.302960571343146,6.7,64.78235796492241,40940.51464620471,147385852.7263369,507745926.4412862,7.302960571343146,6.7,64.78235796492241,129.56471592984482,0.0,0.9744520003591224,6.7,6.7,6.7
 2006-08-30T04:00:00,2338.5210782744684,8418675.881788086,25956292.89161164,13.236237231999278,13.206816258599474,9.735173404310643,0.0,0.0,0.0,13.236237231999278,13.236237231999278,0.0,1.0,2193.854593465973,7897876.536477502,24371392.877775293,6.728964352625575,6.7,64.78235796492241,2193.854593465973,7897876.536477502,24371392.877775293,6.728964352625575,6.7,64.78235796492241,129.56471592984482,0.0,0.9739357372604864,6.7,6.7,6.7
 2006-08-30T05:00:00,90774.53609814186,326788329.95331067,1971762007.8554983,7.802318657138403,5.566494964978077,58.411040425863895,2462.425281063621,8864731.011829035,31268057.19041892,7.802318657138403,7.766838368355303,1.9470346808621293,1.0,76770.22253272508,276372801.11781025,1004372976.7838738,7.892459354513544,6.7,64.78235796492241,76770.22253272508,276372801.11781025,1004372976.7838738,7.892459354513544,6.7,64.78235796492241,129.56471592984482,0.0,0.9734194741618504,6.7,6.7,6.7
 2006-08-30T06:00:00,108838.17461586428,391817428.6171114,2649426093.476548,8.16891298226023,5.16442035107315,58.411040425863895,0.0,0.0,0.0,8.16891298226023,8.16891298226023,0.0,1.0,75465.21122331033,271674760.4039172,1328369789.060033,8.276851963712275,6.7,64.78235796492241,75465.21122331033,271674760.4039172,1328369789.060033,8.276851963712275,6.7,64.78235796492241,129.56471592984482,0.0,0.9729032110632144,6.7,6.7,6.7
 2006-08-30T07:00:00,137740.9548918969,495867437.6108288,3594690372.6269507,8.705259338912748,4.628073994420634,58.411040425863895,0.0,0.0,0.0,8.705259338912748,8.705259338912748,0.0,1.0,85612.81695075586,308206141.0227211,1803115599.1340296,8.83944745029733,6.7,64.78235796492241,85612.81695075586,308206141.0227211,1803115599.1340296,8.83944745029733,6.7,64.78235796492241,129.56471592984482,0.0,0.9723869479645786,6.7,6.7,6.7
 2006-08-30T08:00:00,165111.2826868942,594400617.6728193,4399658367.491787,9.162140792698072,4.171192540635309,58.411040425863895,0.0,0.0,0.0,9.162140792698072,9.162140792698072,0.0,1.0,96417.20246298314,347101928.86673933,2207842152.0983825,9.31871079539052,6.7,64.78235796492241,96417.20246298314,347101928.86673933,2207842152.0983825,9.31871079539052,6.7,64.78235796492241,129.56471592984482,0.0,0.9718706848659426,6.7,6.7,6.7
 2006-08-30T09:00:00,183671.57425878968,661217667.3316429,4863578759.886612,9.503643317857978,3.9857993696781526,58.411040425863895,12354.652480189774,44476748.928683184,137592386.7797908,9.503643317857978,9.347533963655229,38.940693617242594,1.0,105645.35350438934,380323272.6158016,2510640717.6202817,9.677025828702073,6.7,64.78235796492241,105645.35350438934,380323272.6158016,2510640717.6202817,9.677025828702073,6.7,64.78235796492241,129.56471592984482,0.0,0.9713544217673068,6.7,6.7,6.7
 2006-08-30T10:00:00,177804.99472575056,640097981.0127021,4641761093.780182,9.29957722996979,4.033756103363589,58.411040425863895,0.0,0.0,0.0,9.29957722996979,9.29957722996979,0.0,1.0,101640.10351996432,365904372.67187154,2329684711.3348866,9.462930333097331,6.7,64.78235796492241,101640.10351996432,365904372.67187154,2329684711.3348866,9.462930333097331,6.7,64.78235796492241,129.56471592984482,0.0,0.9708381586686708,6.7,6.7,6.7
 2006-08-30T11:00:00,160285.00961614205,577026034.6181114,4100109792.820147,8.99210193166272,4.341231401670659,58.411040425863895,0.0,0.0,0.0,8.99210193166272,8.99210193166272,0.0,1.0,95035.97783310198,342129520.19916713,2057142691.2386177,9.140313443165716,6.7,64.78235796492241,95035.97783310198,342129520.19916713,2057142691.2386177,9.140313443165716,6.7,64.78235796492241,129.56471592984482,0.0,0.9703218955700348,6.7,6.7,6.7
 2006-08-30T12:00:00,184594.16539796765,664538995.4326835,4768161690.308726,9.37133995851161,3.961993374821771,58.411040425863895,0.0,0.0,0.0,9.37133995851161,9.37133995851161,0.0,1.0,104361.37175210008,375700938.3075602,2393286301.158992,9.538192621606308,6.7,64.78235796492241,104361.37175210008,375700938.3075602,2393286301.158992,9.538192621606308,6.7,64.78235796492241,129.56471592984482,0.0,0.9698056324713988,6.7,6.7,6.7
 2006-08-30T13:00:00,191584.5341682169,689704323.0055808,4953150270.485925,9.57443343358989,3.954842990962504,58.411040425863895,15788.543732494292,56838757.43697945,172704858.02298886,9.57443343358989,9.378490342370876,58.411040425863895,1.0,109504.56035911108,394216417.2927999,2573430968.2811203,9.751323020148002,6.7,64.78235796492241,109504.56035911108,394216417.2927999,2573430968.2811203,9.751323020148002,6.7,64.78235796492241,129.56471592984482,0.0,0.9692893693727628,6.7,6.7,6.7
 2006-08-30T14:00:00,190498.1025194096,685793169.0698745,4931727670.80624,9.493830809933025,3.898695461684101,58.411040425863895,4756.652067004584,17123947.441216502,52173675.05852189,9.493830809933025,9.43463787164928,29.205520212931944,1.0,107328.97111102956,386384295.9997064,2501907620.90587,9.666711401336189,6.7,64.78235796492241,107328.97111102956,386384295.9997064,2501907620.90587,9.666711401336189,6.7,64.78235796492241,129.56471592984482,0.0,0.9687731062741268,6.7,6.7,6.7
 2006-08-30T15:00:00,191689.2699149103,690081371.6936771,4953150270.485925,9.731349337241053,4.111464352135649,58.411040425863895,41132.91707193381,148078501.45896173,449035014.0233823,9.731349337241053,9.221868981197732,58.411040425863895,1.0,113606.3786086628,408982962.991186,2712622803.15274,9.915952579413236,6.7,64.78235796492241,113606.3786086628,408982962.991186,2712622803.15274,9.915952579413236,6.7,64.78235796492241,129.56471592984482,0.0,0.968256843175491,6.7,6.7,6.7
 2006-08-30T16:00:00,153648.5695652801,553134850.4350084,3875727919.262778,8.864749207902378,4.468584125431002,58.411040425863895,0.0,0.0,0.0,8.864749207902378,8.864749207902378,0.0,1.0,92531.34530494588,333112843.0978052,1944314187.8842025,9.006702536455322,6.7,64.78235796492241,92531.34530494588,333112843.0978052,1944314187.8842025,9.006702536455322,6.7,64.78235796492241,129.56471592984482,0.0,0.967740580076855,6.7,6.7,6.7
 2006-08-30T17:00:00,131923.51056560662,474924638.0361838,3230950518.297842,8.498844864551792,4.834488468781589,58.411040425863895,0.0,0.0,0.0,8.498844864551792,8.498844864551792,0.0,1.0,83912.97794558715,302086720.6041137,1620358393.0456977,8.62294103592059,6.7,64.78235796492241,83912.97794558715,302086720.6041137,1620358393.0456977,8.62294103592059,6.7,64.78235796492241,129.56471592984482,0.0,0.9672243169782192,6.7,6.7,6.7
 2006-08-30T18:00:00,122355.2192143846,440478789.1717846,2953474973.3536453,8.341408825868356,4.991924507465023,58.411040425863895,0.0,0.0,0.0,8.341408825868356,8.341408825868356,0.0,1.0,79974.45382817775,287908033.7814399,1481010059.8872845,8.457795208757656,6.7,64.78235796492241,79974.45382817775,287908033.7814399,1481010059.8872845,8.457795208757656,6.7,64.78235796492241,129.56471592984482,0.0,0.9667080538795833,6.7,6.7,6.7
 2006-08-30T19:00:00,120122.0414806746,432439349.3304286,2914340103.8500195,8.319221654678826,5.014111678654555,58.411040425863895,0.0,0.0,0.0,8.319221654678826,8.319221654678826,0.0,1.0,79898.9577626319,287636247.9454748,1461432983.7549822,8.434549453699628,6.7,64.78235796492241,79898.9577626319,287636247.9454748,1461432983.7549822,8.434549453699628,6.7,64.78235796492241,129.56471592984482,0.0,0.9661917907809472,6.7,6.7,6.7
 2006-08-30T20:00:00,131396.05321847516,473025791.58651054,3320955361.706249,8.549915524853457,4.783417808479923,58.411040425863895,0.0,0.0,0.0,8.549915524853457,8.549915524853457,0.0,1.0,83367.84843678852,300124254.37243867,1665537412.1945505,8.676476192212718,6.7,64.78235796492241,83367.84843678852,300124254.37243867,1665537412.1945505,8.676476192212718,6.7,64.78235796492241,129.56471592984482,0.0,0.9656755276823112,6.7,6.7,6.7
 2006-08-30T21:00:00,73843.0360320495,265834929.7153781,1590048091.3779054,9.206196748278735,7.4031096419804285,46.24207367047558,968.0333385241292,3484920.018686865,10801699.520755555,9.206196748278735,9.193941216494396,3.163931356400961,1.0,59131.54140943225,212873549.07395607,805685471.211231,7.656459797177002,6.700000000000002,64.78235796492241,59131.54140943225,212873549.07395607,805685471.211231,7.656459797177002,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9651592645836752,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-30T22:00:00,60977.35544995277,219518479.61982992,1281855393.350544,10.007660738216062,8.554186240683697,38.940693617242594,0.0,0.0,0.0,10.007660738216062,10.007660738216062,0.0,1.0,52035.4478544388,187327612.27597973,647177136.633195,7.468461201371654,6.7,64.78235796492241,52035.4478544388,187327612.27597973,647177136.633195,7.468461201371654,6.7,64.78235796492241,129.56471592984482,0.0,0.9646430014850392,6.7,6.7,6.7
 2006-08-30T23:00:00,71709.3661356144,258153718.0882118,1511150345.5337117,8.830594234324737,7.117049836881033,48.675867021553245,0.0,0.0,0.0,8.830594234324737,8.830594234324737,0.0,1.0,57019.35984669376,205269695.4480976,760087225.0400786,7.60243068911326,6.700000000000002,64.78235796492241,57019.35984669376,205269695.4480976,760087225.0400786,7.60243068911326,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9641267383864036,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T00:00:00,54896.11355463109,197626008.79667187,1142928696.777491,9.931417137730294,8.635427014260307,38.9406936172426,0.0,0.0,0.0,9.931417137730294,9.931417137730294,0.0,1.0,43981.84671442578,158334648.1719328,577675174.3134006,7.385880930964788,6.700000000000003,64.78235796492241,43981.84671442578,158334648.1719328,577675174.3134006,7.385880930964788,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9636104752877678,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-31T01:00:00,59899.59023003296,215638524.82811865,1076364454.7598786,7.276861082196472,6.056472251136911,58.411040425863895,0.0,0.0,0.0,7.276861082196472,7.276861082196472,0.0,1.0,44868.75689157852,161527524.8096827,540123988.9841299,7.341448303994789,6.7,64.78235796492241,44868.75689157852,161527524.8096827,540123988.9841299,7.341448303994789,6.7,64.78235796492241,129.56471592984482,0.0,0.9630942121891316,6.7,6.7,6.7
 2006-08-31T02:00:00,73547.65783638007,264771568.2109681,1496794947.6774857,7.515306973847419,5.818026359485967,58.41104042586391,0.0,0.0,0.0,7.515306973847419,7.515306973847419,0.0,1.0,56536.210001951775,203530356.0070263,750887933.834384,7.591487849683035,6.700000000000003,64.78235796492241,56536.210001951775,203530356.0070263,750887933.834384,7.591487849683035,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.962577949090496,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-31T03:00:00,62634.50507227731,225484218.26019827,1267952380.0710003,7.385551899045514,5.947781434287869,58.411040425863895,0.0,0.0,0.0,7.385551899045514,7.385551899045514,0.0,1.0,47859.08916586992,172292720.99713162,636269448.8132421,7.455427853901619,6.7,64.78235796492241,47859.08916586992,172292720.99713162,636269448.8132421,7.455427853901619,6.7,64.78235796492241,129.56471592984482,0.0,0.96206168599186,6.7,6.7,6.7
 2006-08-31T04:00:00,2487.891273579128,8956408.584884861,26797313.77118016,13.225035323738448,13.194661039901725,9.735173404310643,0.0,0.0,0.0,13.225035323738448,13.225035323738448,0.0,1.0,2296.0237422647992,8265685.472153278,24791843.31539577,6.729463988539979,6.700000000000002,64.78235796492241,2296.0237422647992,8265685.472153278,24791843.31539577,6.729463988539979,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9615454228932236,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T05:00:00,96721.23074124554,348196430.6684839,2127092310.2913256,7.896618802343579,5.484596091284401,58.411040425863895,2498.364810298528,8994113.3170747,42194800.578911126,7.896618802343579,7.84873724204898,1.9470346808621293,1.0,78063.66901238637,281029208.4445909,1087749359.4907455,7.991350215383282,6.7,64.78235796492241,78063.66901238637,281029208.4445909,1087749359.4907455,7.991350215383282,6.7,64.78235796492241,129.56471592984482,0.0,0.9610291597945876,6.7,6.7,6.7
 2006-08-31T06:00:00,126371.58490502472,454937705.658089,3176585549.494959,8.46799667733779,4.8653366559955895,58.411040425863895,0.0,0.0,0.0,8.46799667733779,8.46799667733779,0.0,1.0,81282.53523939503,292617126.86182207,1592978369.303203,8.590497807288932,6.7,64.78235796492241,81282.53523939503,292617126.86182207,1592978369.303203,8.590497807288932,6.7,64.78235796492241,129.56471592984482,0.0,0.9605128966959516,6.7,6.7,6.7
 2006-08-31T07:00:00,151111.0946267473,543999940.6562903,3954677439.705904,8.909561699157402,4.423771634175977,58.411040425863895,0.0,0.0,0.0,8.909561699157402,8.909561699157402,0.0,1.0,91079.73758664576,327887055.3119247,1984035402.3264585,9.053732579669562,6.7,64.78235796492241,91079.73758664576,327887055.3119247,1984035402.3264585,9.053732579669562,6.7,64.78235796492241,129.56471592984482,0.0,0.9599966335973158,6.7,6.7,6.7
 2006-08-31T08:00:00,161104.2892776459,579975441.3995253,4252942538.6292887,9.078853296417853,4.254480036915528,58.411040425863895,0.0,0.0,0.0,9.078853296417853,9.078853296417853,0.0,1.0,94980.88033529016,341931169.2070446,2133971954.895645,9.231274291318238,6.7,64.78235796492241,94980.88033529016,341931169.2070446,2133971954.895645,9.231274291318238,6.7,64.78235796492241,129.56471592984482,0.0,0.9594803704986798,6.7,6.7,6.7
 2006-08-31T09:00:00,171316.13311565842,616738079.2163703,4547161973.179038,9.245872665408791,4.087460667924589,58.411040425863895,0.0,0.0,0.0,9.245872665408791,9.245872665408791,0.0,1.0,98912.74809429234,356085893.1394524,2282046250.211781,9.406549675239996,6.7,64.78235796492241,98912.74809429234,356085893.1394524,2282046250.211781,9.406549675239996,6.7,64.78235796492241,129.56471592984482,0.0,0.958964107400044,6.7,6.7,6.7
 2006-08-31T10:00:00,180605.62400164065,650180246.4059062,4795331048.137496,9.386765285753446,3.946568047579934,58.411040425863895,0.0,0.0,0.0,9.386765285753446,9.386765285753446,0.0,1.0,102489.46198236296,368962063.1365067,2406929727.0019736,9.554336973233404,6.7,64.78235796492241,102489.46198236296,368962063.1365067,2406929727.0019736,9.554336973233404,6.7,64.78235796492241,129.56471592984482,0.0,0.958447844301408,6.7,6.7,6.7
 2006-08-31T11:00:00,180393.27273701364,649415781.8532492,4752465988.218092,9.362429204263906,3.970904129069474,58.411040425863895,0.0,0.0,0.0,9.362429204263906,9.362429204263906,0.0,1.0,102510.60728459194,369038186.224531,2385337763.1314664,9.5287859085453,6.7,64.78235796492241,102510.60728459194,369038186.224531,2385337763.1314664,9.5287859085453,6.7,64.78235796492241,129.56471592984482,0.0,0.957931581202772,6.7,6.7,6.7
 2006-08-31T12:00:00,188619.1590914202,679028972.7291127,4953150270.485925,9.715603698655253,4.095748263403196,58.411040425863895,38065.89391793721,137037218.10457397,421309066.7290405,9.715603698655253,9.237585069930182,58.411040425863895,1.0,111728.5891763384,402222921.03481823,2698571659.757659,9.899336806232297,6.7,64.78235796492241,111728.5891763384,402222921.03481823,2698571659.757659,9.899336806232297,6.7,64.78235796492241,129.56471592984482,0.0,0.957415318104136,6.7,6.7,6.7
 2006-08-31T13:00:00,187932.5863587968,676557310.8916686,4953150270.485925,9.723268491995883,4.103398675180743,58.411040425863895,39178.62133956756,141043036.82244325,434806075.6648583,9.723268491995883,9.229934658152636,58.411040425863895,1.0,111594.8601846908,401741496.6648869,2705397368.632813,9.907408915995882,6.7,64.78235796492241,111594.8601846908,401741496.6648869,2705397368.632813,9.907408915995882,6.7,64.78235796492241,129.56471592984482,0.0,0.9568990550055,6.7,6.7,6.7
 2006-08-31T14:00:00,187365.41002248417,674515476.080943,4953150270.485925,9.646056722648352,4.026331840784668,58.411040425863895,26831.97904411741,96595124.5588227,298838713.8105304,9.646056722648352,9.307001492548707,58.411040425863895,1.0,109362.69283531612,393705694.2071381,2636879596.457093,9.826373871617747,6.7,64.78235796492241,109362.69283531612,393705694.2071381,2636879596.457093,9.826373871617747,6.7,64.78235796492241,129.56471592984482,0.0,0.956382791906864,6.7,6.7,6.7
 2006-08-31T15:00:00,186487.73155480856,671355833.5973108,4953150270.485925,9.55841660300394,3.93885621970907,58.411040425863895,12930.928039743298,46551340.943075866,144496932.69356725,9.55841660300394,9.39447711362431,58.411040425863895,1.0,106763.72928085671,384349425.4110842,2559161486.165836,9.734442631011085,6.7,64.78235796492241,106763.72928085671,384349425.4110842,2559161486.165836,9.734442631011085,6.7,64.78235796492241,129.56471592984482,0.0,0.9558665288082282,6.7,6.7,6.7
 2006-08-31T16:00:00,143961.47607867818,518261313.8832415,3745852710.475074,8.791038142891702,4.542295190441678,58.411040425863895,0.0,0.0,0.0,8.791038142891702,8.791038142891702,0.0,1.0,88260.1245738038,317736448.4656937,1879045721.179392,8.929405806468209,6.7,64.78235796492241,88260.1245738038,317736448.4656937,1879045721.179392,8.929405806468209,6.7,64.78235796492241,129.56471592984482,0.0,0.9553502657095924,6.7,6.7,6.7
 2006-08-31T17:00:00,128268.84073659572,461767826.6517446,3251367079.801006,8.510428811645907,4.822904521687474,58.411040425863895,0.0,0.0,0.0,8.510428811645907,8.510428811645907,0.0,1.0,82002.21271265532,295207965.7655592,1630586250.5194402,8.63506277493644,6.7,64.78235796492241,82002.21271265532,295207965.7655592,1630586250.5194402,8.63506277493644,6.7,64.78235796492241,129.56471592984482,0.0,0.9548340026109564,6.7,6.7,6.7
 2006-08-31T18:00:00,124116.76262465624,446820345.44876254,3120423160.2777114,8.436130225348021,4.897203107985361,58.411040425863895,0.0,0.0,0.0,8.436130225348021,8.436130225348021,0.0,1.0,80305.36539596984,289099315.42549145,1564833609.8299403,8.557144237913603,6.7,64.78235796492241,80305.36539596984,289099315.42549145,1564833609.8299403,8.557144237913603,6.7,64.78235796492241,129.56471592984482,0.0,0.9543177395123204,6.7,6.7,6.7
 2006-08-31T19:00:00,122725.28603941978,441811029.7419112,3070459007.386022,8.407781016356322,4.925552316977056,58.411040425863895,0.0,0.0,0.0,8.407781016356322,8.407781016356322,0.0,1.0,79755.79938430813,287120877.7835093,1539740475.6402817,8.527406109605726,6.7,64.78235796492241,79755.79938430813,287120877.7835093,1539740475.6402817,8.527406109605726,6.7,64.78235796492241,129.56471592984482,0.0,0.9538014764136844,6.7,6.7,6.7
 2006-08-31T20:00:00,123190.75986259204,443486735.50533146,3082957954.173615,8.414872665792297,4.9184606675410825,58.411040425863895,0.0,0.0,0.0,8.414872665792297,8.414872665792297,0.0,1.0,79955.9871786008,287841553.8429629,1546007343.6990004,8.534833383694867,6.7,64.78235796492241,79955.9871786008,287841553.8429629,1546007343.6990004,8.534833383694867,6.7,64.78235796492241,129.56471592984482,0.0,0.9532852133150485,6.7,6.7,6.7
 2006-08-31T21:00:00,68441.72878255483,246390223.6171974,1455328678.2465785,8.980609290561846,7.330395819254323,47.28512796379457,0.0,0.0,0.0,8.980609290561846,8.980609290561846,0.0,1.0,55281.3299837189,199012787.94138807,732438108.7629029,7.5696459720544835,6.700000000000002,64.78235796492241,55281.3299837189,199012787.94138807,732438108.7629029,7.5696459720544835,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9527689502164128,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T22:00:00,57068.86972888096,205447931.02397132,1211087489.666633,9.966498569175132,8.59324850728043,38.940693617242594,0.0,0.0,0.0,9.966498569175132,9.966498569175132,0.0,1.0,46313.23564868947,166727648.3352821,611795017.7245804,7.426425536130033,6.700000000000002,64.78235796492241,46313.23564868947,166727648.3352821,611795017.7245804,7.426425536130033,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9522526871177768,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T23:00:00,59625.62066337513,214652234.38815045,1265514625.129445,8.691580439807339,7.256565584649782,48.675867021553245,0.0,0.0,0.0,8.691580439807339,8.691580439807339,0.0,1.0,45072.56099613377,162261219.58608156,637103284.19363,7.45640943691096,6.7,64.78235796492241,45072.56099613377,162261219.58608156,637103284.19363,7.45640943691096,6.7,64.78235796492241,129.56471592984482,0.0,0.9517364240191408,6.7,6.7,6.7
 2006-09-01T00:00:00,52988.61692599831,190759020.933594,1028438732.56913,7.249720653675117,6.083612679658259,58.41104042586388,0.0,0.0,0.0,7.249720653675117,7.249720653675117,0.0,1.0,41836.56153775183,150611621.53590667,516225270.50460994,7.312992611928426,6.699999999999998,64.78235796492238,41836.56153775183,150611621.53590667,516225270.50460994,7.312992611928426,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9512201609205044,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-01T01:00:00,54832.06768584569,197395443.6690445,1145234390.862767,8.627541300455592,7.328952518147061,48.67586702155324,0.0,0.0,0.0,8.627541300455592,8.627541300455592,0.0,1.0,43935.859049265215,158169092.57735473,576798702.8163788,7.384858042877465,6.699999999999999,64.78235796492238,43935.859049265215,158169092.57735473,576798702.8163788,7.384858042877465,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9507038978218686,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-01T02:00:00,49798.36385221479,179274109.86797333,998138663.6686518,8.539705657960281,7.407949779181771,48.67586702155322,0.0,0.0,0.0,8.539705657960281,8.539705657960281,0.0,1.0,40601.7193016038,146166189.48577374,503072983.82831687,7.29737198170276,6.699999999999998,64.78235796492238,40601.7193016038,146166189.48577374,503072983.82831687,7.29737198170276,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9501876347232324,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-01T03:00:00,55928.45377315803,201342433.58336893,1151593853.9185233,7.975805167312401,6.670055537356107,53.54345372370856,0.0,0.0,0.0,7.975805167312401,7.975805167312401,0.0,1.0,100375.91142306633,361353281.1230389,2218527633.501746,-0.6570703509940443,-3.305562024455341,64.78235796492238,100375.91142306633,361353281.1230389,2218527633.501746,-0.6570703509940443,-3.305562024455341,64.78235796492238,129.56471592984477,0.0,0.9332805665333384,-1.6451779151326988,-1.5982452257233823,-1.5982452257233823
 2006-09-01T04:00:00,2294.511878321014,8260242.761955648,25675681.43980616,13.243912223879706,13.21480932769574,9.735173404310649,0.0,0.0,0.0,13.243912223879706,13.243912223879706,0.0,1.0,40464.4967818525,145672188.414669,446610712.5855854,-3.264973539771576,-3.8,64.78235796492241,40464.4967818525,145672188.414669,446610712.5855854,-3.264973539771576,-3.8,64.78235796492241,129.56471592984482,0.0,0.973706852078186,-3.8,-3.3021506421566453,-3.3021506421566453
 2006-09-01T05:00:00,87382.72790236208,314577820.4485035,1868442115.9850333,7.732569460336524,5.613973583292107,58.411040425863895,1020.6461765879956,3674326.235716783,11642441.889143182,7.732569460336524,7.719359750041274,1.3907390577586642,1.0,61004.053490967664,219614592.5674836,989185441.3241568,-2.4357034110269145,-3.6197669160766206,53.985298304102,61004.053490967664,219614592.5674836,989185441.3241568,-2.4357034110269145,-3.6197669160766206,53.985298304102,129.56471592984482,0.0,0.9961039951596004,-3.8,-3.5731516037105995,-3.5731516037105995
 2006-09-01T06:00:00,97402.86978748004,350650331.23492813,2274811556.031399,7.956411970109371,5.376921363224009,58.411040425863895,0.0,0.0,0.0,7.956411970109371,7.956411970109371,0.0,1.0,0.0,0.0,0.0,1.4400359737851067,1.4400359737851067,0.0,0.0,0.0,0.0,1.4400359737851067,1.4400359737851067,0.0,129.56471592984482,0.0,1.0,0.2580935421825637,0.2580935421825637,0.2580935421825637
 2006-09-01T07:00:00,110711.55530537548,398561599.0993517,2770301461.946717,8.237488921820526,5.095844411512854,58.411040425863895,0.0,0.0,0.0,8.237488921820526,8.237488921820526,0.0,1.0,58832.21824297397,211795985.6747063,1027864367.1541166,7.750000108471692,6.529852708134002,53.985298304102,58832.21824297397,211795985.6747063,1027864367.1541166,7.750000108471692,6.529852708134002,53.985298304102,129.56471592984482,0.0,0.9998454706248704,6.189282120173921,6.189282120173921,6.189282120173921
 2006-09-01T08:00:00,124536.38772261342,448330995.8014084,3225619259.0869694,8.495823236238602,4.8375100970947775,58.411040425863895,0.0,0.0,0.0,8.495823236238602,8.495823236238602,0.0,1.0,80088.9777822436,288320320.0160769,1617723116.0311608,8.61980959637574,6.7,64.78235796492241,80088.9777822436,288320320.0160769,1617723116.0311608,8.61980959637574,6.7,64.78235796492241,129.56471592984482,0.0,0.9993413235760946,6.7,6.7,6.7
 2006-09-01T09:00:00,144320.1524879901,519552548.9567643,3820833122.157215,8.833593566865368,4.499739766468012,58.411040425863895,0.0,0.0,0.0,8.833593566865368,8.833593566865368,0.0,1.0,88167.66305159139,317403586.98572904,1916749761.2928765,8.974058107566059,6.7,64.78235796492241,88167.66305159139,317403586.98572904,1916749761.2928765,8.974058107566059,6.7,64.78235796492241,129.56471592984482,0.0,0.9988250604774588,6.7,6.7,6.7
 2006-09-01T10:00:00,162972.26348898397,586700148.5603423,4352290824.263865,9.135250340554036,4.198082992779345,58.411040425863895,0.0,0.0,0.0,9.135250340554036,9.135250340554036,0.0,1.0,95550.53454729448,343981924.3702601,2184050676.012197,9.290552272771608,6.7,64.78235796492241,95550.53454729448,343981924.3702601,2184050676.012197,9.290552272771608,6.7,64.78235796492241,129.56471592984482,0.0,0.9983087973788228,6.7,6.7,6.7
 2006-09-01T11:00:00,161328.27940554437,580781805.8599598,4293553689.177009,9.101905394884325,4.231427938449058,58.411040425863895,0.0,0.0,0.0,9.101905394884325,9.101905394884325,0.0,1.0,94961.3255422284,341860771.9520222,2154477840.9098635,9.255551205952322,6.7,64.78235796492241,94961.3255422284,341860771.9520222,2154477840.9098635,9.255551205952322,6.7,64.78235796492241,129.56471592984482,0.0,0.9977925342801868,6.7,6.7,6.7
 2006-09-01T12:00:00,163470.58501809544,588494106.0651436,4353581181.525424,9.13598824311874,4.197345090214641,58.411040425863895,0.0,0.0,0.0,9.13598824311874,9.13598824311874,0.0,1.0,95769.38990701328,344769803.6652478,2184778150.2955823,9.291399664326264,6.7,64.78235796492241,95769.38990701328,344769803.6652478,2184778150.2955823,9.291399664326264,6.7,64.78235796492241,129.56471592984482,0.0,0.9972762711815508,6.7,6.7,6.7
 2006-09-01T13:00:00,155286.83815015524,559032617.3405588,4110903566.42561,8.998228430700513,4.3351049026328665,58.411040425863895,0.0,0.0,0.0,8.998228430700513,8.998228430700513,0.0,1.0,92628.6073027116,333462986.28976184,2062586712.743978,9.146759601162271,6.7,64.78235796492241,92628.6073027116,333462986.28976184,2062586712.743978,9.146759601162271,6.7,64.78235796492241,129.56471592984482,0.0,0.9967600080829148,6.7,6.7,6.7
 2006-09-01T14:00:00,164418.23051940263,591905629.8698494,4348475267.863747,9.133082013286222,4.200251320047157,58.411040425863895,0.0,0.0,0.0,9.133082013286222,9.133082013286222,0.0,1.0,96265.33885830356,346555219.8898929,2182103657.4000463,9.288253558975908,6.7,64.78235796492241,96265.33885830356,346555219.8898929,2182103657.4000463,9.288253558975908,6.7,64.78235796492241,129.56471592984482,0.0,0.9962437449842788,6.7,6.7,6.7
 2006-09-01T15:00:00,159562.7861037413,574426029.9734687,4239951373.339828,9.071479757649223,4.261853575684155,58.411040425863895,0.0,0.0,0.0,9.071479757649223,9.071479757649223,0.0,1.0,94276.38864917436,339394999.1370277,2127521362.237227,9.22363581625538,6.7,64.78235796492241,94276.38864917436,339394999.1370277,2127521362.237227,9.22363581625538,6.7,64.78235796492241,129.56471592984482,0.0,0.995727481885643,6.7,6.7,6.7
 2006-09-01T16:00:00,124121.357114589,446836885.6125204,3168229781.081989,8.463256650609239,4.870076682724143,58.411040425863895,0.0,0.0,0.0,8.463256650609239,8.463256650609239,0.0,1.0,80120.15003345383,288432540.1204338,1588906359.60187,8.585669547530857,6.7,64.78235796492241,80120.15003345383,288432540.1204338,1588906359.60187,8.585669547530857,6.7,64.78235796492241,129.56471592984482,0.0,0.995211218787007,6.7,6.7,6.7
 2006-09-01T17:00:00,111728.02604898709,402220893.7763535,2743271194.5716825,8.22215159618538,5.111181737147999,58.411040425863895,0.0,0.0,0.0,8.22215159618538,8.22215159618538,0.0,1.0,75559.55207817243,272014387.4814208,1375529207.9892704,8.332762094900664,6.7,64.78235796492241,75559.55207817243,272014387.4814208,1375529207.9892704,8.332762094900664,6.7,64.78235796492241,129.56471592984482,0.0,0.9946949556883712,6.7,6.7,6.7
 2006-09-01T18:00:00,109731.01379021294,395031649.6447666,2673706155.157881,8.182686973568174,5.150646359765207,58.411040425863895,0.0,0.0,0.0,8.182686973568174,8.182686973568174,0.0,1.0,75563.59786570455,272028952.3165364,1340622930.9545026,8.291379165573368,6.7,64.78235796492241,75563.59786570455,272028952.3165364,1340622930.9545026,8.291379165573368,6.7,64.78235796492241,129.56471592984482,0.0,0.9941786925897352,6.7,6.7,6.7
 2006-09-01T19:00:00,109530.71990120671,394310591.6443441,2666136100.92106,8.178392479179287,5.154940854154092,58.411040425863895,0.0,0.0,0.0,8.178392479179287,8.178392479179287,0.0,1.0,75572.23572040109,272060048.593444,1336812183.5412693,8.28686126049375,6.7,64.78235796492241,75572.23572040109,272060048.593444,1336812183.5412693,8.28686126049375,6.7,64.78235796492241,129.56471592984482,0.0,0.9936624294910992,6.7,6.7,6.7
 2006-09-01T20:00:00,109950.45799976052,395821648.7991379,2678664066.312992,8.185499553842277,5.147833779491102,58.411040425863895,0.0,0.0,0.0,8.185499553842277,8.185499553842277,0.0,1.0,75601.99456059716,272167180.4181498,1343097577.0010495,8.294313171724271,6.7,64.78235796492241,75601.99456059716,272167180.4181498,1343097577.0010495,8.294313171724271,6.7,64.78235796492241,129.56471592984482,0.0,0.9931461663924632,6.7,6.7,6.7
 2006-09-01T21:00:00,63718.53544169314,229386727.59009528,1276928721.81222,7.904279713019427,6.456401570636658,54.516971064139625,0.0,0.0,0.0,7.904279713019427,7.904279713019427,0.0,1.0,51212.5488914964,184365176.00938705,641524194.9956567,7.461758291315307,6.7,64.78235796492241,51212.5488914964,184365176.00938705,641524194.9956567,7.461758291315307,6.7,64.78235796492241,129.56471592984482,0.0,0.9926299032938272,6.7,6.7,6.7
 2006-09-01T22:00:00,70570.94842935556,254055414.3456799,1443373594.4710886,7.484948869557097,5.848384463776284,58.411040425863895,0.0,0.0,0.0,7.484948869557097,7.484948869557097,0.0,1.0,59536.33301901352,214330798.8684486,723941321.862268,7.559673824100197,6.700000000000002,64.78235796492241,59536.33301901352,214330798.8684486,723941321.862268,7.559673824100197,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9921136401951914,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-01T23:00:00,51144.60151335588,184120565.4480812,1022321538.8476968,7.246244974853272,6.087088358480109,58.41104042586389,0.0,0.0,0.0,7.246244974853272,7.246244974853272,0.0,1.0,40881.75963992695,147174334.70373705,513132941.0303491,7.309340247003022,6.699999999999999,64.78235796492238,40881.75963992695,147174334.70373705,513132941.0303491,7.309340247003022,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9915973770965554,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-02T00:00:00,41560.3247304383,149617169.02957782,855206141.6065686,9.118323184626142,8.148634161031252,43.80828031939793,0.0,0.0,0.0,9.118323184626142,9.118323184626142,0.0,1.0,34159.28094331411,122973411.3959308,432516717.1686917,7.213592414695685,6.700000000000002,64.78235796492241,34159.28094331411,122973411.3959308,432516717.1686917,7.213592414695685,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9910811139979196,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T01:00:00,44946.04720461384,161805769.93660986,881305970.1872697,7.166291280457153,6.16704205287623,58.411040425863895,0.0,0.0,0.0,7.166291280457153,7.166291280457153,0.0,1.0,34907.250036882826,125666100.13277814,442505806.3889037,7.225493459769889,6.700000000000002,64.78235796492241,34907.250036882826,125666100.13277814,442505806.3889037,7.225493459769889,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9905648508992838,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T02:00:00,48814.91737425814,175733702.5473293,996601003.1632034,8.540552402464671,7.410510907286358,48.675867021553245,0.0,0.0,0.0,8.540552402464671,8.540552402464671,0.0,1.0,40175.18585781042,144630669.0881175,502344594.1455009,7.296469782512325,6.700000000000002,64.78235796492241,40175.18585781042,144630669.0881175,502344594.1455009,7.296469782512325,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9900485878006476,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T03:00:00,50332.18381223028,181195861.72402903,999384815.5672708,7.233242649101868,6.100090684231513,58.411040425863895,0.0,0.0,0.0,7.233242649101868,7.233242649101868,0.0,1.0,40771.35691115076,146776884.8801427,501646962.6881523,7.295698107576268,6.7,64.78235796492241,40771.35691115076,146776884.8801427,501646962.6881523,7.295698107576268,6.7,64.78235796492241,129.56471592984482,0.0,0.9895323247020116,6.7,6.7,6.7
 2006-09-02T04:00:00,2339.180020397845,8421048.073432244,26250586.196270205,13.236783107846486,13.207028548566557,9.735173404310649,0.0,0.0,0.0,13.236783107846486,13.236783107846486,0.0,1.0,2184.986968157046,7865953.085365364,24519665.251339205,6.729140549800474,6.7,64.78235796492241,2184.986968157046,7865953.085365364,24519665.251339205,6.729140549800474,6.7,64.78235796492241,129.56471592984482,0.0,0.9890160616033756,6.7,6.7,6.7
 2006-09-02T05:00:00,87393.26857051747,314615766.8538628,1861730154.47524,7.722142199934438,5.611191133398943,58.411040425863895,0.0,0.0,0.0,7.722142199934438,7.722142199934438,0.0,1.0,75705.92858345804,272541342.9004489,933410893.3335736,7.808372631127362,6.7,64.78235796492241,75705.92858345804,272541342.9004489,933410893.3335736,7.808372631127362,6.7,64.78235796492241,129.56471592984482,0.0,0.9884997985047396,6.7,6.7,6.7
 2006-09-02T06:00:00,106112.3108067126,382004318.9041653,2557030700.152965,8.11649866631722,5.216834667016161,58.411040425863895,0.0,0.0,0.0,8.11649866631722,8.11649866631722,0.0,1.0,75411.29699860812,271480669.1949892,1282012373.1581526,8.221887897348296,6.7,64.78235796492241,75411.29699860812,271480669.1949892,1282012373.1581526,8.221887897348296,6.7,64.78235796492241,129.56471592984482,0.0,0.9879835354061036,6.7,6.7,6.7
 2006-09-02T07:00:00,104032.97523539868,374518710.8474352,2489735359.3735723,8.078324435064564,5.255008898268818,58.411040425863895,0.0,0.0,0.0,8.078324435064564,8.078324435064564,0.0,1.0,75306.47318716889,271103303.473808,1248326213.8894193,8.18194441487189,6.7,64.78235796492241,75306.47318716889,271103303.473808,1248326213.8894193,8.18194441487189,6.7,64.78235796492241,129.56471592984482,0.0,0.9874672723074678,6.7,6.7,6.7
 2006-09-02T08:00:00,107387.81938082328,386596149.7709638,2596860175.044228,8.13909358345695,5.19423974987643,58.411040425863895,0.0,0.0,0.0,8.13909358345695,8.13909358345695,0.0,1.0,75479.58738443749,271726514.583975,1301994501.7114828,8.245579012607765,6.7,64.78235796492241,75479.58738443749,271726514.583975,1301994501.7114828,8.245579012607765,6.7,64.78235796492241,129.56471592984482,0.0,0.9869510092088318,6.7,6.7,6.7
