Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-02T09:00:00,111772.04540747777,402379363.46692,2733531782.929034,8.216626301009542,5.116707032323838,58.411040425863895,0.0,0.0,0.0,8.216626301009542,8.216626301009542,0.0,1.0,75715.84344414868,272577036.39893526,1370607705.4674995,8.326927599880321,6.7,64.78235796492241,75715.84344414868,272577036.39893526,1370607705.4674995,8.326927599880321,6.7,64.78235796492241,129.56471592984482,0.0,0.986434746110196,6.7,6.7,6.7
 2006-09-02T10:00:00,117254.59396267789,422116538.2656404,2899941637.48568,8.311035907265426,5.022297426067953,58.411040425863895,0.0,0.0,0.0,8.311035907265426,8.311035907265426,0.0,1.0,77485.48021934452,278947728.7896403,1454132463.5697048,8.42593874490977,6.7,64.78235796492241,77485.48021934452,278947728.7896403,1454132463.5697048,8.42593874490977,6.7,64.78235796492241,129.56471592984482,0.0,0.98591848301156,6.7,6.7,6.7
 2006-09-02T11:00:00,121676.81484449568,438036533.4401844,3031899365.9626093,8.385903011136795,4.947430322196586,58.411040425863895,0.0,0.0,0.0,8.385903011136795,8.385903011136795,0.0,1.0,79343.86803379364,285637924.9216571,1520373452.2315793,8.504453056851155,6.7,64.78235796492241,79343.86803379364,285637924.9216571,1520373452.2315793,8.504453056851155,6.7,64.78235796492241,129.56471592984482,0.0,0.985402219912924,6.7,6.7,6.7
 2006-09-02T12:00:00,123899.10714588134,446036785.7251728,3097540185.953716,8.423146471874945,4.910186861458435,58.411040425863895,0.0,0.0,0.0,8.423146471874945,8.423146471874945,0.0,1.0,80275.82451601834,288992968.2576661,1553333984.471266,8.543516346595732,6.7,64.78235796492241,80275.82451601834,288992968.2576661,1553333984.471266,8.543516346595732,6.7,64.78235796492241,129.56471592984482,0.0,0.984885956814288,6.7,6.7,6.7
 2006-09-02T13:00:00,128589.8000487841,462923280.1756228,3233809310.2809763,8.500466295557402,4.832867037775979,58.411040425863895,0.0,0.0,0.0,8.500466295557402,8.500466295557402,0.0,1.0,82229.9049491704,296027657.8170135,1621756931.4536636,8.624600099941,6.7,64.78235796492241,82229.9049491704,296027657.8170135,1621756931.4536636,8.624600099941,6.7,64.78235796492241,129.56471592984482,0.0,0.984369693715652,6.7,6.7,6.7
 2006-09-02T14:00:00,132994.50954537987,478780234.3633676,3358278130.805522,8.571093637287264,4.762239696046115,58.411040425863895,0.0,0.0,0.0,8.571093637287264,8.571093637287264,0.0,1.0,84056.26932534111,302602569.571228,1684267215.171688,8.698669278678006,6.7,64.78235796492241,84056.26932534111,302602569.571228,1684267215.171688,8.698669278678006,6.7,64.78235796492241,129.56471592984482,0.0,0.983853430617016,6.7,6.7,6.7
 2006-09-02T15:00:00,134137.5726685907,482895261.6069264,3389119664.7096586,8.588594568404005,4.744738764929374,58.411040425863895,0.0,0.0,0.0,8.588594568404005,8.588594568404005,0.0,1.0,84531.46689270076,304313280.81372267,1699756906.406802,8.717021821522671,6.7,64.78235796492241,84531.46689270076,304313280.81372267,1699756906.406802,8.717021821522671,6.7,64.78235796492241,129.56471592984482,0.0,0.9833371675183802,6.7,6.7,6.7
 2006-09-02T16:00:00,134152.1599486928,482947775.81529415,3389598027.583648,8.588866016272531,4.744467317060848,58.411040425863895,0.0,0.0,0.0,8.588866016272531,8.588866016272531,0.0,1.0,84537.23802437712,304334056.8877576,1699997183.1384568,8.717306496273762,6.7,64.78235796492241,84537.23802437712,304334056.8877576,1699997183.1384568,8.717306496273762,6.7,64.78235796492241,129.56471592984482,0.0,0.9828209044197442,6.7,6.7,6.7
 2006-09-02T17:00:00,10711.914605321135,38562892.57915609,115589575.72510168,9.01787789423394,8.886859083089234,41.37448696832025,0.0,0.0,0.0,9.01787789423394,9.01787789423394,0.0,1.0,5799.242625599992,20877273.45215997,62660528.69819166,6.77446731162809,6.7,64.78235796492241,5799.242625599992,20877273.45215997,62660528.69819166,6.77446731162809,6.7,64.78235796492241,129.56471592984482,0.0,0.9823046413211084,6.7,6.7,6.7
 2006-09-02T18:00:00,49842.64060508253,179433506.17829707,978467696.8986728,8.527833830702134,7.418369694980989,48.675867021553245,0.0,0.0,0.0,8.527833830702134,8.527833830702134,0.0,1.0,39831.45769261551,143393247.69341585,493287878.626043,7.285736743937448,6.700000000000002,64.78235796492241,39831.45769261551,143393247.69341585,493287878.626043,7.285736743937448,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9817883782224724,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T19:00:00,12656.651863242676,45563946.70767364,136685030.95024943,8.057731429392788,7.902801256303082,48.675867021553245,0.0,0.0,0.0,8.057731429392788,8.057731429392788,0.0,1.0,6628.815484729393,23863735.745025814,71686545.42333306,6.785193852174558,6.7,64.78235796492241,6628.815484729393,23863735.745025814,71686545.42333306,6.785193852174558,6.7,64.78235796492241,129.56471592984482,0.0,0.9812721151238364,6.7,6.7,6.7
 2006-09-02T20:00:00,53565.69515419409,192836502.5550988,1103845190.280071,8.599900915392785,7.348208862086934,48.675867021553245,269.91273800235,971685.85680846,2998109.9495874066,8.599900915392785,8.596499466875418,1.9470346808621293,1.0,42168.76117939939,151807540.2458378,557646207.4659916,7.362070636031968,6.700000000000002,64.78235796492241,42168.76117939939,151807540.2458378,557646207.4659916,7.362070636031968,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9807558520252004,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T21:00:00,12629.10842630435,45464790.33469566,137128261.50495377,8.056990120894739,7.901557537738228,48.675867021553245,0.0,0.0,0.0,8.056990120894739,8.056990120894739,0.0,1.0,6615.996557482032,23817587.60693532,71904718.9029624,6.78545311413972,6.7,64.78235796492241,6615.996557482032,23817587.60693532,71904718.9029624,6.78545311413972,6.7,64.78235796492241,129.56471592984482,0.0,0.9802395889265644,6.7,6.7,6.7
 2006-09-02T22:00:00,54314.34719896325,195531649.9162677,1146116917.4634345,8.630349205957566,7.3306956357399855,48.67586702155325,1434.1941069774778,5163098.78511892,16007292.729551,8.630349205957566,8.612187092711252,1.9470346808621293,1.0,42143.2997459825,151715879.08553693,585377852.2200942,7.394948036278666,6.700000000000003,64.78235796492241,42143.2997459825,151715879.08553693,585377852.2200942,7.394948036278666,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9797233258279288,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-02T23:00:00,10588.251902290229,38117706.84824481,115449657.33659458,9.027574493665066,8.896714281513836,41.37448696832026,0.0,0.0,0.0,9.027574493665066,9.027574493665066,0.0,1.0,5729.901429638686,20627645.146699272,62572144.327690735,6.77436228051008,6.7,64.78235796492241,5729.901429638686,20627645.146699272,62572144.327690735,6.77436228051008,6.7,64.78235796492241,129.56471592984482,0.0,0.9792070627292928,6.7,6.7,6.7
 2006-09-03T00:00:00,58831.165302206384,211792195.0879429,1167031444.9110029,7.328319715887601,6.00501361744578,58.411040425863895,0.0,0.0,0.0,7.328319715887601,7.328319715887601,0.0,1.0,44463.80564006409,160069700.30423072,585704466.754044,7.39542792167294,6.700000000000002,64.78235796492241,44463.80564006409,160069700.30423072,585704466.754044,7.39542792167294,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.978690799630657,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T01:00:00,11120.345613597145,40033244.20894972,120577314.07345212,8.701198167760372,8.564525900027222,43.80828031939792,0.0,0.0,0.0,8.701198167760372,8.701198167760372,0.0,1.0,5956.158284080772,21442169.82269078,64631086.42817847,6.776809198202751,6.7,64.78235796492241,5956.158284080772,21442169.82269078,64631086.42817847,6.776809198202751,6.7,64.78235796492241,129.56471592984482,0.0,0.978174536532021,6.7,6.7,6.7
 2006-09-03T02:00:00,46268.31882442002,166565947.76791203,927475204.4783236,8.829298044498948,7.77764663064918,46.242073670475584,0.0,0.0,0.0,8.829298044498948,8.829298044498948,0.0,1.0,36040.15595428898,129744561.43544029,468231742.9543262,7.255977095959351,6.700000000000003,64.78235796492241,36040.15595428898,129744561.43544029,468231742.9543262,7.255977095959351,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9776582734333852,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-03T03:00:00,16473.58510723707,59304906.38605348,178270968.6572844,8.397986564134035,8.195915834969584,46.24207367047558,0.0,0.0,0.0,8.397986564134035,8.397986564134035,0.0,1.0,8578.166916422311,30881400.899120323,92985268.98143916,6.810501077519644,6.699999999999999,64.78235796492238,8578.166916422311,30881400.899120323,92985268.98143916,6.810501077519644,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9771420103347488,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-03T04:00:00,42407.88173325674,152668374.23972422,882825892.9657183,9.455778046403392,8.454703355002104,41.37448696832027,0.0,0.0,0.0,9.455778046403392,9.455778046403392,0.0,1.0,32501.35535034976,117004879.26125906,446960752.7468813,7.230656749779669,6.700000000000003,64.78235796492241,32501.35535034976,117004879.26125906,446960752.7468813,7.230656749779669,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9766257472361132,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-03T05:00:00,50006.73793521931,180024256.56678945,920696704.061315,8.55929600433051,7.515335782173374,48.18910835133772,0.0,0.0,0.0,8.55929600433051,8.55929600433051,0.0,1.0,36493.05389517873,131374994.0226434,464420519.24816775,7.251457805453412,6.7,64.78235796492241,36493.05389517873,131374994.0226434,464420519.24816775,7.251457805453412,6.7,64.78235796492241,129.56471592984482,0.0,0.976109484137477,6.7,6.7,6.7
 2006-09-03T06:00:00,2471.695046332997,8898102.166798789,26790183.33978488,13.202617753194149,13.172251551852156,9.735173404310649,0.0,0.0,0.0,13.202617753194149,13.202617753194149,0.0,1.0,2284.598881171601,8224555.972217767,24788173.91916603,6.729459628275215,6.7,64.78235796492241,2284.598881171601,8224555.972217767,24788173.91916603,6.729459628275215,6.7,64.78235796492241,129.56471592984482,0.0,0.975593221038841,6.7,6.7,6.7
 2006-09-03T07:00:00,51978.92772867155,187124139.8232176,1118674095.6591554,9.925806649874936,8.657251742500046,38.9406936172426,2081.8210951464075,7494555.942527071,33989405.820803694,9.925806649874936,9.887236638740069,1.622528900718441,1.0,41331.13186294909,148792074.70661673,582705073.5644435,7.3917278342109585,6.7,64.78235796492241,41331.13186294909,148792074.70661673,582705073.5644435,7.3917278342109585,6.7,64.78235796492241,129.56471592984482,0.0,0.9750769579402052,6.7,6.7,6.7
 2006-09-03T08:00:00,42076.4034830728,151475052.53906202,856191007.1923901,8.461291289822029,7.490399168585783,48.675867021553245,0.0,0.0,0.0,8.461291289822029,8.461291289822029,0.0,1.0,30651.109849648023,110343995.45873284,432139024.21868,7.213032433578946,6.7,64.78235796492241,30651.109849648023,110343995.45873284,432139024.21868,7.213032433578946,6.7,64.78235796492241,129.56471592984482,0.0,0.9745606948415692,6.7,6.7,6.7
 2006-09-03T09:00:00,47718.11813286093,171785225.27829933,932293301.5529324,7.71837688064497,6.661302534116982,54.51697106413963,0.0,0.0,0.0,7.71837688064497,7.71837688064497,0.0,1.0,37264.766635627886,134153159.88826036,468851397.5589215,7.256762416195023,6.7,64.78235796492241,37264.766635627886,134153159.88826036,468851397.5589215,7.256762416195023,6.7,64.78235796492241,129.56471592984482,0.0,0.9740444317429332,6.7,6.7,6.7
 2006-09-03T10:00:00,57196.123655105184,205906045.15837863,1147646923.649839,8.100556500468768,6.799302704870947,52.56993638327751,0.0,0.0,0.0,8.100556500468768,8.100556500468768,0.0,1.0,46375.656136694415,166952362.09209988,577068583.8061596,7.38526771025915,6.7,64.78235796492241,46375.656136694415,166952362.09209988,577068583.8061596,7.38526771025915,6.7,64.78235796492241,129.56471592984482,0.0,0.9735281686442976,6.7,6.7,6.7
 2006-09-03T11:00:00,77737.04187466003,279853350.7487761,1558717102.1458309,7.550333329081259,5.783000004252124,58.411040425863895,0.0,0.0,0.0,7.550333329081259,7.550333329081259,0.0,1.0,65837.79524089732,237016062.8672304,781639117.3108767,7.628205900747694,6.7,64.78235796492241,65837.79524089732,237016062.8672304,781639117.3108767,7.628205900747694,6.7,64.78235796492241,129.56471592984482,0.0,0.9730119055456612,6.7,6.7,6.7
 2006-09-03T12:00:00,69225.73792640505,249212656.53505817,1401431444.645645,7.461191221301555,5.872142112031825,58.411040425863895,0.0,0.0,0.0,7.461191221301555,7.461191221301555,0.0,1.0,54710.962182270334,196959463.8561732,702986859.268969,7.534738669545638,6.7,64.78235796492241,54710.962182270334,196959463.8561732,702986859.268969,7.534738669545638,6.7,64.78235796492241,129.56471592984482,0.0,0.9724956424470252,6.7,6.7,6.7
 2006-09-03T13:00:00,79059.50485967386,284614217.494826,1578259496.4087715,7.561423469848362,5.771909863485014,58.41104042586388,0.0,0.0,0.0,7.561423469848362,7.561423469848362,0.0,1.0,66060.48471231303,237817744.9643269,791459702.5957623,7.63983934771014,6.699999999999999,64.78235796492238,66060.48471231303,237817744.9643269,791459702.5957623,7.63983934771014,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9719793793483892,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-03T14:00:00,69753.05172140793,251110986.19706863,1399963779.139228,7.460358125683527,5.872975207649845,58.41104042586386,0.0,0.0,0.0,7.460358125683527,7.460358125683527,0.0,1.0,54809.80661546226,197315303.81566423,702249804.0321586,7.533866063497917,6.699999999999997,64.78235796492237,54809.80661546226,197315303.81566423,702249804.0321586,7.533866063497917,6.699999999999997,64.78235796492237,129.56471592984474,0.0,0.971463116249753,6.699999999999997,6.699999999999997,6.699999999999997
 2006-09-03T15:00:00,87524.7555063375,315089119.8228149,1850363817.3187213,7.715759436004913,5.61757389732847,58.41104042586392,0.0,0.0,0.0,7.715759436004913,7.715759436004913,0.0,1.0,67126.89666582162,241656827.99695772,927926088.3037584,7.801703394472281,6.700000000000002,64.78235796492241,67126.89666582162,241656827.99695772,927926088.3037584,7.801703394472281,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9709468531511176,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T16:00:00,65784.51282251654,236824246.16105944,1268000955.1938634,7.385521979955357,5.947811353378025,58.411040425863895,0.0,0.0,0.0,7.385521979955357,7.385521979955357,0.0,1.0,54102.036924414286,194767332.92789137,636096673.0306625,7.455369577913788,6.7,64.78235796492241,54102.036924414286,194767332.92789137,636096673.0306625,7.455369577913788,6.7,64.78235796492241,129.56471592984482,0.0,0.9704305900524818,6.7,6.7,6.7
 2006-09-03T17:00:00,74657.91771831195,268768503.78592306,1428090875.6901112,7.476265339014648,5.857067994318729,58.41104042586388,0.0,0.0,0.0,7.476265339014648,7.476265339014648,0.0,1.0,64005.94530477421,230421403.09718728,716192615.7421677,7.550521879188647,6.699999999999999,64.78235796492238,64005.94530477421,230421403.09718728,716192615.7421677,7.550521879188647,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9699143269538456,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-03T18:00:00,61174.420347795385,220227913.2520633,1152729011.6047437,7.32014237808788,6.013190955245502,58.411040425863895,0.0,0.0,0.0,7.32014237808788,7.32014237808788,0.0,1.0,53020.87336636559,190875144.1189161,578295012.2503836,7.386805479036475,6.7,64.78235796492241,53020.87336636559,190875144.1189161,578295012.2503836,7.386805479036475,6.7,64.78235796492241,129.56471592984482,0.0,0.96939806385521,6.7,6.7,6.7
 2006-09-03T19:00:00,46236.315201068,166450734.7238448,873960879.1011014,8.464770105088766,7.473889169123903,48.675867021553245,0.0,0.0,0.0,8.464770105088766,8.464770105088766,0.0,1.0,39905.27426256486,143658987.34523353,440768361.9358273,7.223483517847949,6.7,64.78235796492241,39905.27426256486,143658987.34523353,440768361.9358273,7.223483517847949,6.7,64.78235796492241,129.56471592984482,0.0,0.9688818007565736,6.7,6.7,6.7
 2006-09-03T20:00:00,43831.12852856903,157792062.7028485,792811417.401987,7.116096324046443,6.21723700928694,58.411040425863895,0.0,0.0,0.0,7.116096324046443,7.116096324046443,0.0,1.0,35370.26779549758,127332964.0637913,398113843.47949183,7.172843208299878,6.700000000000002,64.78235796492241,35370.26779549758,127332964.0637913,398113843.47949183,7.172843208299878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.968365537657938,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T21:00:00,46519.92182960521,167471718.58657873,890366960.4413254,8.477056182851692,7.467567551738687,48.67586702155325,0.0,0.0,0.0,8.477056182851692,8.477056182851692,0.0,1.0,39896.88311055308,143628779.19799107,448994252.38865966,7.233244384756894,6.700000000000002,64.78235796492241,39896.88311055308,143628779.19799107,448994252.38865966,7.233244384756894,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.967849274559302,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T22:00:00,42945.93172211067,154605354.19959837,816856163.2656981,8.435161491360146,7.509021114380912,48.675867021553245,0.0,0.0,0.0,8.435161491360146,8.435161491360146,0.0,1.0,36123.45968062385,130044454.8502458,412196196.1068749,7.189544882057635,6.7,64.78235796492241,36123.45968062385,130044454.8502458,412196196.1068749,7.189544882057635,6.7,64.78235796492241,129.56471592984482,0.0,0.967333011460666,6.7,6.7,6.7
 2006-09-03T23:00:00,9069.410983526086,32649879.540693905,101498960.05099732,9.330725848610294,9.215678748336227,38.940693617242594,0.0,0.0,0.0,9.330725848610294,9.330725848610294,0.0,1.0,5008.611037916235,18030999.736498445,56101500.54229206,6.766672785872699,6.7,64.78235796492241,5008.611037916235,18030999.736498445,56101500.54229206,6.766672785872699,6.7,64.78235796492241,129.56471592984482,0.0,0.9668167483620298,6.7,6.7,6.7
 2006-09-04T00:00:00,32195.390285281785,115903405.0270144,527143345.6731884,6.965508478247469,6.367824855085913,58.411040425863895,0.0,0.0,0.0,6.965508478247469,6.965508478247469,0.0,1.0,20724.310495331552,74607517.78319357,265203090.0633379,7.01494767232997,6.700000000000002,64.78235796492241,20724.310495331552,74607517.78319357,265203090.0633379,7.01494767232997,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9663004852633942,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T01:00:00,31850.251012593973,114660903.6453383,556050636.0101689,8.610265430538233,7.9798554603507155,46.24207367047558,0.0,0.0,0.0,8.610265430538233,8.610265430538233,0.0,1.0,25304.69473406429,91096901.04263148,282103149.5577709,7.035082908902179,6.7,64.78235796492241,25304.69473406429,91096901.04263148,282103149.5577709,7.035082908902179,6.7,64.78235796492241,129.56471592984482,0.0,0.965784222164758,6.7,6.7,6.7
 2006-09-04T02:00:00,33294.6159339317,119860617.3621541,579896054.9313705,7.322663828726454,6.665187611616044,55.97724707478623,0.0,0.0,0.0,7.322663828726454,7.322663828726454,0.0,1.0,22934.892845958868,82565614.24545193,292085005.2368901,7.046896896336491,6.700000000000002,64.78235796492241,22934.892845958868,82565614.24545193,292085005.2368901,7.046896896336491,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.965267959066122,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T03:00:00,22394.61852463854,80620626.68869874,344437161.2281268,8.49120215417022,8.100724561964801,46.24207367047558,0.0,0.0,0.0,8.49120215417022,8.49120215417022,0.0,1.0,15770.846282344612,56775046.616440624,176178518.38330805,6.909292333088676,6.7,64.78235796492241,15770.846282344612,56775046.616440624,176178518.38330805,6.909292333088676,6.7,64.78235796492241,129.56471592984482,0.0,0.964751695967486,6.7,6.7,6.7
 2006-09-04T04:00:00,8600.717268354014,30962582.16607445,96069397.95823488,11.920435407892226,11.811539810910949,19.470346808621294,0.0,0.0,0.0,11.920435407892226,11.920435407892226,0.0,1.0,5131.710806997688,18474158.90519168,57419410.18337329,6.768235725419156,6.7,64.78235796492241,5131.710806997688,18474158.90519168,57419410.18337329,6.768235725419156,6.7,64.78235796492241,129.56471592984482,0.0,0.96423543286885,6.7,6.7,6.7
 2006-09-04T05:00:00,83713.5065634678,301368623.6284841,1731145289.65714,7.648069706270017,5.685263627063364,58.411040425863895,0.0,0.0,0.0,7.648069706270017,7.648069706270017,0.0,1.0,75137.52372762126,270495085.41943645,867898413.3690264,7.730681817371924,6.7,64.78235796492241,75137.52372762126,270495085.41943645,867898413.3690264,7.730681817371924,6.7,64.78235796492241,129.56471592984482,0.0,0.963719169770214,6.7,6.7,6.7
 2006-09-04T06:00:00,105862.7708188532,381105974.9478716,2549470268.5272,8.112209963770415,5.221123369562965,58.411040425863895,0.0,0.0,0.0,8.112209963770415,8.112209963770415,0.0,1.0,75389.96974335983,271403891.0760954,1278226459.8416965,8.21739857485512,6.7,64.78235796492241,75389.96974335983,271403891.0760954,1278226459.8416965,8.21739857485512,6.7,64.78235796492241,129.56471592984482,0.0,0.9632029066715784,6.7,6.7,6.7
 2006-09-04T07:00:00,126203.75517904924,454333518.64457726,3200375007.4869404,8.481506994425208,4.851826338908174,58.411040425863895,0.0,0.0,0.0,8.481506994425208,8.481506994425208,0.0,1.0,81264.09925029846,292550757.30107445,1605074491.4864526,8.604801494786146,6.7,64.78235796492241,81264.09925029846,292550757.30107445,1605074491.4864526,8.604801494786146,6.7,64.78235796492241,129.56471592984482,0.0,0.9626866435729422,6.7,6.7,6.7
 2006-09-04T08:00:00,145224.13085226892,522806871.0681681,3735861146.291194,8.785373037464288,4.547960295869093,58.411040425863895,0.0,0.0,0.0,8.785373037464288,8.785373037464288,0.0,1.0,88898.68584120623,320035269.0283424,1874072312.3299909,8.923501517906177,6.7,64.78235796492241,88898.68584120623,320035269.0283424,1874072312.3299909,8.923501517906177,6.7,64.78235796492241,129.56471592984482,0.0,0.9621703804743064,6.7,6.7,6.7
 2006-09-04T09:00:00,157518.72501884686,567067410.0678487,4034072531.1006384,8.95462039696028,4.3787129363731,58.411040425863895,0.0,0.0,0.0,8.95462039696028,8.95462039696028,0.0,1.0,93921.49868389095,338117395.2620075,2023973917.031728,9.101036899541043,6.7,64.78235796492241,93921.49868389095,338117395.2620075,2023973917.031728,9.101036899541043,6.7,64.78235796492241,129.56471592984482,0.0,0.9616541173756704,6.7,6.7,6.7
 2006-09-04T10:00:00,167724.22342824,603807204.341664,4255054055.177189,9.080052181406195,4.253281151927184,58.411040425863895,0.0,0.0,0.0,9.080052181406195,9.080052181406195,0.0,1.0,98038.97463757797,352940308.6952807,2135100588.531635,9.232609634715534,6.7,64.78235796492241,98038.97463757797,352940308.6952807,2135100588.531635,9.232609634715534,6.7,64.78235796492241,129.56471592984482,0.0,0.9611378542770344,6.7,6.7,6.7
 2006-09-04T11:00:00,156126.5722785472,562055660.2027698,3932838191.0709934,8.897161564681753,4.436171768651628,58.411040425863895,0.0,0.0,0.0,8.897161564681753,8.897161564681753,0.0,1.0,93534.7257621907,336725012.74388653,1973039630.1449869,9.040723649053437,6.7,64.78235796492241,93534.7257621907,336725012.74388653,1973039630.1449869,9.040723649053437,6.7,64.78235796492241,129.56471592984482,0.0,0.9606215911783988,6.7,6.7,6.7
 2006-09-04T12:00:00,159190.7842357045,573086823.2485362,4054906602.954871,8.966444628543199,4.36688870479018,58.411040425863895,0.0,0.0,0.0,8.966444628543199,8.966444628543199,0.0,1.0,94648.58456467318,340734904.4328234,2034431877.098848,9.113422634873928,6.7,64.78235796492241,94648.58456467318,340734904.4328234,2034431877.098848,9.113422634873928,6.7,64.78235796492241,129.56471592984482,0.0,0.9601053280797625,6.7,6.7,6.7
 2006-09-04T13:00:00,150769.0575346839,542768607.1248621,3805986187.6431866,8.825165033560612,4.508168299772767,58.411040425863895,0.0,0.0,0.0,8.825165033560612,8.825165033560612,0.0,1.0,91375.39527450727,328951422.9882262,1909243470.6035984,8.965173873298955,6.7,64.78235796492241,91375.39527450727,328951422.9882262,1909243470.6035984,8.965173873298955,6.7,64.78235796492241,129.56471592984482,0.0,0.9595890649811264,6.7,6.7,6.7
 2006-09-04T14:00:00,156125.73663637202,562052651.8909392,3968113613.6010447,8.91718947697496,4.416143856358421,58.411040425863895,0.0,0.0,0.0,8.91718947697496,8.91718947697496,0.0,1.0,93428.1115652771,336341201.6349975,1990813424.840113,9.06175445240506,6.7,64.78235796492241,93428.1115652771,336341201.6349975,1990813424.840113,9.06175445240506,6.7,64.78235796492241,129.56471592984482,0.0,0.9590728018824908,6.7,6.7,6.7
 2006-09-04T15:00:00,187878.5705976952,676362854.1517029,4825810110.842411,9.40406967268945,3.929263660643931,58.411040425863895,0.0,0.0,0.0,9.40406967268945,9.40406967268945,0.0,1.0,105669.42561156244,380409932.2016248,2422280781.352569,9.572501932058431,6.7,64.78235796492241,105669.42561156244,380409932.2016248,2422280781.352569,9.572501932058431,6.7,64.78235796492241,129.56471592984482,0.0,0.9585565387838548,6.7,6.7,6.7
 2006-09-04T16:00:00,141655.2152206463,509958774.7943266,3529599869.199339,8.66831597359039,4.66501735974299,58.411040425863895,0.0,0.0,0.0,8.66831597359039,8.66831597359039,0.0,1.0,87780.8661404231,316011118.1055231,1770391792.9230144,8.80069572654777,6.7,64.78235796492241,87780.8661404231,316011118.1055231,1770391792.9230144,8.80069572654777,6.7,64.78235796492241,129.56471592984482,0.0,0.9580402756852188,6.7,6.7,6.7
 2006-09-04T17:00:00,114410.24487145028,411876881.53722113,2707542785.757251,8.201883996397049,5.131449336936332,58.411040425863895,0.0,0.0,0.0,8.201883996397049,8.201883996397049,0.0,1.0,77629.59718908045,279466549.8806897,1357612704.3930824,8.3115179464494,6.7,64.78235796492241,77629.59718908045,279466549.8806897,1357612704.3930824,8.3115179464494,6.7,64.78235796492241,129.56471592984482,0.0,0.9575240125865828,6.7,6.7,6.7
 2006-09-04T18:00:00,105616.91169638296,380220882.1069787,2441952893.439993,8.051219938627678,5.282113394705701,58.411040425863895,0.0,0.0,0.0,8.051219938627678,8.051219938627678,0.0,1.0,76770.21414558835,276372770.92411804,1224317347.2591245,8.153473761119095,6.7,64.78235796492241,76770.21414558835,276372770.92411804,1224317347.2591245,8.153473761119095,6.7,64.78235796492241,129.56471592984482,0.0,0.9570077494879468,6.7,6.7,6.7
 2006-09-04T19:00:00,103188.5693841954,371478849.78310335,2366056376.225161,8.008168032617737,5.325165300715642,58.411040425863895,0.0,0.0,0.0,8.008168032617737,8.008168032617737,0.0,1.0,76654.30609423046,275955501.93922967,1186250102.93581,8.108331649596318,6.7,64.78235796492241,76654.30609423046,275955501.93922967,1186250102.93581,8.108331649596318,6.7,64.78235796492241,129.56471592984482,0.0,0.9564914863893113,6.7,6.7,6.7
 2006-09-04T20:00:00,103837.56241704409,373815224.70135874,2382473749.157401,8.01748051785646,5.315852815476919,58.411040425863895,0.0,0.0,0.0,8.01748051785646,8.01748051785646,0.0,1.0,76741.43612705464,276269170.0573967,1194485448.014055,8.118098029170255,6.7,64.78235796492241,76741.43612705464,276269170.0573967,1194485448.014055,8.118098029170255,6.7,64.78235796492241,129.56471592984482,0.0,0.955975223290675,6.7,6.7,6.7
 2006-09-04T21:00:00,54702.61618026363,196929418.24894905,1004556057.5546072,8.018193329075027,6.879209464539886,52.56993638327751,0.0,0.0,0.0,8.018193329075027,8.018193329075027,0.0,1.0,43046.82538090165,154968571.37124592,505391518.7226329,7.300186217950646,6.700000000000002,64.78235796492241,43046.82538090165,154968571.37124592,505391518.7226329,7.300186217950646,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9554589601920392,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T22:00:00,66917.10097619673,240901563.51430812,1295364502.861528,7.401091285356056,5.932242047977326,58.411040425863895,0.0,0.0,0.0,7.401091285356056,7.401091285356056,0.0,1.0,49710.5163354057,178957858.8074605,649983557.3540303,7.47171627685935,6.700000000000002,64.78235796492241,49710.5163354057,178957858.8074605,649983557.3540303,7.47171627685935,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9549426970934032,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T23:00:00,53994.4938070603,194380177.7054171,997686648.4529004,7.232261918069549,6.101071415263832,58.411040425863895,0.0,0.0,0.0,7.232261918069549,7.232261918069549,0.0,1.0,43018.31819791735,154865945.5125025,500744797.0649581,7.29467278373352,6.7,64.78235796492238,43018.31819791735,154865945.5125025,500744797.0649581,7.29467278373352,6.7,64.78235796492238,129.56471592984477,0.0,0.9544264339947672,6.7,6.7,6.7
 2006-09-05T00:00:00,62449.33158952425,224817593.72228724,1150519158.8418863,7.318894396420276,6.0144389369131055,58.411040425863895,0.0,0.0,0.0,7.318894396420276,7.318894396420276,0.0,1.0,49907.09372432801,179665537.40758082,577215544.2008041,7.385511268246931,6.700000000000002,64.78235796492241,49907.09372432801,179665537.40758082,577215544.2008041,7.385511268246931,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9539101708961312,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T01:00:00,56642.74781752133,203913892.1430768,1035409736.2268084,7.2536554344108035,6.079677898922578,58.411040425863895,0.0,0.0,0.0,7.2536554344108035,7.2536554344108035,0.0,1.0,44066.75303925512,158640310.9413184,519648759.9387832,7.317102052056689,6.700000000000002,64.78235796492241,44066.75303925512,158640310.9413184,519648759.9387832,7.317102052056689,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9533939077974954,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T02:00:00,55645.64248905896,200324312.96061227,1015314979.1023972,7.894594175218921,6.743404106041537,53.54345372370856,0.0,0.0,0.0,7.894594175218921,7.894594175218921,0.0,1.0,43280.11380961746,155808409.71462286,510592129.1987045,7.306352374027232,6.7,64.78235796492241,43280.11380961746,155808409.71462286,510592129.1987045,7.306352374027232,6.7,64.78235796492241,129.56471592984482,0.0,0.9528776446988592,6.7,6.7,6.7
 2006-09-05T03:00:00,41883.57152254685,150780857.48116863,720805196.1042892,7.075290845854487,6.258042487478897,58.411040425863895,0.0,0.0,0.0,7.075290845854487,7.075290845854487,0.0,1.0,29539.3744655448,106341748.07596125,362132486.4967855,7.130073486600158,6.700000000000002,64.78235796492241,29539.3744655448,106341748.07596125,362132486.4967855,7.130073486600158,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9523613816002237,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T04:00:00,27430.434225338715,98749563.21121936,540182149.4531384,12.185915441932645,11.573459009701487,19.470346808621297,0.0,0.0,0.0,12.185915441932645,12.185915441932645,0.0,1.0,25333.732839437784,91201438.221976,279756571.4768999,7.032252264061991,6.700000000000002,64.78235796492241,25333.732839437784,91201438.221976,279756571.4768999,7.032252264061991,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9518451185015876,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T05:00:00,90842.16126658482,327031780.5597053,1931666034.542688,7.7617921900269,5.571541143306479,58.411040425863895,0.0,0.0,0.0,7.7617921900269,7.7617921900269,0.0,1.0,76481.90850231265,275334870.60832554,968416269.0335994,7.849936876509468,6.7,64.78235796492241,76481.90850231265,275334870.60832554,968416269.0335994,7.849936876509468,6.7,64.78235796492241,129.56471592984482,0.0,0.9513288554029514,6.7,6.7,6.7
 2006-09-05T06:00:00,132175.33162788485,475831193.8603854,3336441097.870332,8.55870293060372,4.77463040272966,58.411040425863895,0.0,0.0,0.0,8.55870293060372,8.55870293060372,0.0,1.0,83709.56205080483,301354423.38289744,1673266134.0005646,8.685633168021871,6.7,64.78235796492241,83709.56205080483,301354423.38289744,1673266134.0005646,8.685633168021871,6.7,64.78235796492241,129.56471592984482,0.0,0.9508125923043156,6.7,6.7,6.7
 2006-09-05T07:00:00,154053.53489230364,554592725.612293,3984345083.622872,8.926401531347155,4.406931801986223,58.411040425863895,0.0,0.0,0.0,8.926401531347155,8.926401531347155,0.0,1.0,92403.568648249,332652847.13369644,1998860380.340124,9.071284767826183,6.7,64.78235796492241,92403.568648249,332652847.13369644,1998860380.340124,9.071284767826183,6.7,64.78235796492241,129.56471592984482,0.0,0.9502963292056796,6.7,6.7,6.7
 2006-09-05T08:00:00,173358.4454531968,624090403.6315085,4498855053.561602,9.218456640625009,4.114876692708374,58.411040425863895,0.0,0.0,0.0,9.218456640625009,9.218456640625009,0.0,1.0,147599.74419817352,531359079.1134246,3705405373.346343,3.383258885771273,-1.0321259474649256,64.78235796492241,147599.74419817352,531359079.1134246,3705405373.346343,3.383258885771273,-1.0321259474649256,64.78235796492241,129.56471592984482,0.0,0.9271187758794132,0.6429707946287074,0.4455469556388937,0.4455469556388937
 2006-09-05T09:00:00,158192.81913194322,569494148.8749955,4036723643.721868,8.956124128222166,4.377209205111213,58.411040425863895,0.0,0.0,0.0,8.956124128222166,8.956124128222166,0.0,1.0,108150.5771194748,389342077.6301093,2536336675.351521,-0.7678372801449385,-3.8,64.78235796492241,108150.5771194748,389342077.6301093,2536336675.351521,-0.7678372801449385,-3.8,64.78235796492241,129.56471592984482,0.0,0.9621323174733843,-3.8,-3.195036037186457,-3.195036037186457
 2006-09-05T10:00:00,161742.83247346152,582274196.9044614,4134855750.351048,9.01182540315988,4.3215079301735,58.411040425863895,0.0,0.0,0.0,9.01182540315988,9.01182540315988,0.0,1.0,102712.51259736264,369765045.3505055,2349617176.95249,-0.9905331701078488,-3.8,64.78235796492241,102712.51259736264,369765045.3505055,2349617176.95249,-0.9905331701078488,-3.8,64.78235796492241,129.56471592984482,0.0,0.9906179037082716,-3.8,-3.4748494270892856,-3.4748494270892856
 2006-09-05T11:00:00,169638.10060980925,610697162.1953135,4327529330.213312,9.12119283093232,4.212140502401058,58.411040425863895,0.0,0.0,0.0,9.12119283093232,9.12119283093232,0.0,1.0,29611.80325430828,106602491.71550982,533285074.5505869,2.5732673047078136,1.9368751370621144,21.5941193216408,29611.80325430828,106602491.71550982,533285074.5505869,2.5732673047078136,1.9368751370621144,21.5941193216408,129.56471592984482,0.0,1.0,0.1868751370621145,0.2224995824630236,0.2224995824630236
 2006-09-05T12:00:00,182275.0786512397,656190283.1444628,4649167489.933957,9.303781990756764,4.0295513425766165,58.411040425863895,0.0,0.0,0.0,9.303781990756764,9.303781990756764,0.0,1.0,102948.65130384636,370615144.6938469,2309877196.346869,9.439487095883294,6.7,64.78235796492241,102948.65130384636,370615144.6938469,2309877196.346869,9.439487095883294,6.7,64.78235796492241,129.56471592984482,0.0,0.9999328097440292,6.7,6.7,6.7
 2006-09-05T13:00:00,186188.4149433902,670278293.7962047,4762303224.82056,9.368013225435112,3.965320107898268,58.411040425863895,0.0,0.0,0.0,9.368013225435112,9.368013225435112,0.0,1.0,105074.670527478,378268813.8989208,2390343006.277446,9.53471143768675,6.7,64.78235796492241,105074.670527478,378268813.8989208,2390343006.277446,9.53471143768675,6.7,64.78235796492241,129.56471592984482,0.0,0.999478422164081,6.7,6.7,6.7
 2006-09-05T14:00:00,192784.6694379329,694024809.9765586,4937021190.51679,9.505309448159506,3.904147162741348,58.411040425863895,6179.078267190914,22244681.76188729,67096073.46408013,9.505309448159506,9.429186170592033,38.940693617242594,1.0,108538.49113439332,390738568.08381605,2512069249.0774784,9.678732822926529,6.7,64.78235796492241,108538.49113439332,390738568.08381605,2512069249.0774784,9.678732822926529,6.7,64.78235796492241,129.56471592984482,0.0,0.998962159065445,6.7,6.7,6.7
 2006-09-05T15:00:00,190443.0089433081,685594832.195909,4938423630.057145,9.518248759524877,3.915471031645697,58.411040425863895,8093.690784649254,29137286.82473732,88481944.83554699,9.518248759524877,9.417862301687682,48.675867021553245,1.0,107815.04583279089,388134164.9980472,2523573998.940742,9.692343140196629,6.7,64.78235796492241,107815.04583279089,388134164.9980472,2523573998.940742,9.692343140196629,6.7,64.78235796492241,129.56471592984482,0.0,0.9984458959668092,6.7,6.7,6.7
 2006-09-05T16:00:00,142918.84240629512,514507832.6626624,3617775875.203371,8.71835286688329,4.614980466450091,58.411040425863895,0.0,0.0,0.0,8.71835286688329,8.71835286688329,0.0,1.0,88154.35393104453,317355674.15176034,1814693657.4681551,8.853181364044078,6.7,64.78235796492241,88154.35393104453,317355674.15176034,1814693657.4681551,8.853181364044078,6.7,64.78235796492241,129.56471592984482,0.0,0.9979296328681734,6.7,6.7,6.7
 2006-09-05T17:00:00,119918.9551439873,431708238.5183543,2889551629.159218,8.3051425634641,5.028190769869279,58.411040425863895,0.0,0.0,0.0,8.3051425634641,8.3051425634641,0.0,1.0,79015.45068089494,284455622.4512218,1448965663.806549,8.419810795219869,6.7,64.78235796492241,79015.45068089494,284455622.4512218,1448965663.806549,8.419810795219869,6.7,64.78235796492241,129.56471592984482,0.0,0.9974133697695372,6.7,6.7,6.7
 2006-09-05T18:00:00,108371.43149382406,390137153.3777666,2529845882.972797,8.101078444962427,5.232254888370953,58.411040425863895,0.0,0.0,0.0,8.101078444962427,8.101078444962427,0.0,1.0,76859.66432825038,276694791.58170134,1268420792.0527475,8.205769692467937,6.7,64.78235796492241,76859.66432825038,276694791.58170134,1268420792.0527475,8.205769692467937,6.7,64.78235796492241,129.56471592984482,0.0,0.9968971066709011,6.7,6.7,6.7
 2006-09-05T19:00:00,104314.82677712593,375533376.3976533,2397398766.5387173,8.025946549693213,5.307386783640168,58.411040425863895,0.0,0.0,0.0,8.025946549693213,8.025946549693213,0.0,1.0,76765.36949905139,276355330.196585,1201968661.977138,8.126972284547739,6.7,64.78235796492241,76765.36949905139,276355330.196585,1201968661.977138,8.126972284547739,6.7,64.78235796492241,129.56471592984482,0.0,0.9963808435722652,6.7,6.7,6.7
 2006-09-05T20:00:00,104816.2205011588,377338393.8041716,2410304696.4138727,8.033267295876707,5.300066037456674,58.411040425863895,0.0,0.0,0.0,8.033267295876707,8.033267295876707,0.0,1.0,76827.0239868327,276577286.3525977,1208446265.2368846,8.134653981153525,6.7,64.78235796492241,76827.0239868327,276577286.3525977,1208446265.2368846,8.134653981153525,6.7,64.78235796492241,129.56471592984482,0.0,0.9958645804736296,6.7,6.7,6.7
 2006-09-05T21:00:00,69309.9549623012,249515837.8642843,1432310133.2248049,9.314354490930173,7.69022446858848,44.78179765982899,230.9196243885724,831310.6477988604,2562071.155087464,9.314354490930173,9.311447749140996,1.9470346808621293,1.0,56784.365019035446,204423714.0685276,722659004.3934562,7.558011342570211,6.700000000000002,64.78235796492241,56784.365019035446,204423714.0685276,722659004.3934562,7.558011342570211,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9953483173749936,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T22:00:00,58270.77896181927,209774804.26254937,1182927471.4733317,9.956905699525851,8.615663371248067,38.940693617242594,0.0,0.0,0.0,9.956905699525851,9.956905699525851,0.0,1.0,51618.26056963571,185825738.0506885,597530333.681825,7.409586780561988,6.7,64.78235796492241,51618.26056963571,185825738.0506885,597530333.681825,7.409586780561988,6.7,64.78235796492241,129.56471592984482,0.0,0.9948320542763576,6.7,6.7,6.7
 2006-09-05T23:00:00,61007.93101712055,219628551.661634,1220273690.710271,8.667266966548793,7.283639499369035,48.67586702155325,0.0,0.0,0.0,8.667266966548793,8.667266966548793,0.0,1.0,50287.39209953792,181034611.5583365,614299688.5760713,7.429446767596737,6.700000000000002,64.78235796492241,50287.39209953792,181034611.5583365,614299688.5760713,7.429446767596737,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9943157911777218,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T00:00:00,52113.19983470524,187607519.4049388,967986780.032511,7.215431237355305,6.117902095978077,58.411040425863895,0.0,0.0,0.0,7.215431237355305,7.215431237355305,0.0,1.0,41221.62226894908,148397840.16821665,485877747.67629886,7.277000750566823,6.700000000000002,64.78235796492241,41221.62226894908,148397840.16821665,485877747.67629886,7.277000750566823,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9937995280790858,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T01:00:00,53784.338418742926,193623618.3074745,977910866.6287175,7.221042077839399,6.112291255493983,58.411040425863895,0.0,0.0,0.0,7.221042077839399,7.221042077839399,0.0,1.0,42131.83937752884,151674621.75910383,490810048.6392344,7.282897073994282,6.7,64.78235796492238,42131.83937752884,151674621.75910383,490810048.6392344,7.282897073994282,6.7,64.78235796492238,129.56471592984477,0.0,0.9932832649804496,6.7,6.7,6.7
 2006-09-06T02:00:00,58336.26593014631,210010557.34852663,1070427268.5672892,7.273494093550184,6.059839239783199,58.411040425863895,0.0,0.0,0.0,7.273494093550184,7.273494093550184,0.0,1.0,44084.88033344078,158705569.20038676,537136639.3832834,7.337903505519073,6.700000000000003,64.78235796492241,44084.88033344078,158705569.20038676,537136639.3832834,7.337903505519073,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.992767001881814,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-06T03:00:00,55950.22893123777,201420824.152456,1017117777.085647,7.243285098865918,6.090048234467464,58.411040425863895,0.0,0.0,0.0,7.243285098865918,7.243285098865918,0.0,1.0,42994.587146733975,154780513.72824228,510487092.6704505,7.306223178179174,6.700000000000002,64.78235796492241,42994.587146733975,154780513.72824228,510487092.6704505,7.306223178179174,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.992250738783178,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T04:00:00,13551.844125174432,48786638.85062795,261347006.2658596,13.340444655572648,13.044133536368548,9.735173404310649,0.0,0.0,0.0,13.340444655572648,13.340444655572648,0.0,1.0,13034.749405866069,46925097.86111784,142203812.28164926,6.868897821235692,6.7,64.78235796492241,13034.749405866069,46925097.86111784,142203812.28164926,6.868897821235692,6.7,64.78235796492241,129.56471592984482,0.0,0.991734475684542,6.7,6.7,6.7
 2006-09-06T05:00:00,89628.8163072302,322663738.70602864,1880630498.581596,7.736666230593915,5.604245150336361,58.411040425863895,594.4489526172861,2140016.2294222307,6679263.656442496,7.736666230593915,7.72908818299702,1.622528900718441,1.0,77098.86268480978,277555905.6653152,946279048.8076634,7.823596288859917,6.7,64.78235796492241,77098.86268480978,277555905.6653152,946279048.8076634,7.823596288859917,6.7,64.78235796492241,129.56471592984482,0.0,0.9912182125859058,6.7,6.7,6.7
 2006-09-06T06:00:00,127655.22853429068,459558822.7234464,3207841916.304795,8.485731735172518,4.847601598160861,58.411040425863895,0.0,0.0,0.0,8.485731735172518,8.485731735172518,0.0,1.0,81839.14379794894,294620917.6726162,1608685553.4917345,8.60911134833003,6.7,64.78235796492241,81839.14379794894,294620917.6726162,1608685553.4917345,8.60911134833003,6.7,64.78235796492241,129.56471592984482,0.0,0.99070194948727,6.7,6.7,6.7
 2006-09-06T07:00:00,168989.2599556915,608361335.8404894,4384739359.341351,9.15368987390104,4.179643459432341,58.411040425863895,0.0,0.0,0.0,9.15368987390104,9.15368987390104,0.0,1.0,98204.64560136922,353536724.1649292,2200369053.393413,9.309818750736422,6.7,64.78235796492241,98204.64560136922,353536724.1649292,2200369053.393413,9.309818750736422,6.7,64.78235796492241,129.56471592984482,0.0,0.990185686388634,6.7,6.7,6.7
 2006-09-06T08:00:00,166112.62187633658,598005438.7548118,4247666644.163456,9.075862250322674,4.257471083010707,58.411040425863895,0.0,0.0,0.0,9.075862250322674,9.075862250322674,0.0,1.0,97319.9592197325,350351853.191037,2131441417.960808,9.2282689521869,6.7,64.78235796492241,97319.9592197325,350351853.191037,2131441417.960808,9.2282689521869,6.7,64.78235796492241,129.56471592984482,0.0,0.9896694232899982,6.7,6.7,6.7
 2006-09-06T09:00:00,184074.38250418808,662667777.0150771,4716433886.412681,9.34197203012994,3.991361303203442,58.411040425863895,0.0,0.0,0.0,9.34197203012994,9.34197203012994,0.0,1.0,104248.49229506886,375294572.2622479,2367240683.892224,9.507371650318348,6.7,64.78235796492241,104248.49229506886,375294572.2622479,2367240683.892224,9.507371650318348,6.7,64.78235796492241,129.56471592984482,0.0,0.989153160191362,6.7,6.7,6.7
 2006-09-06T10:00:00,193229.689878554,695626883.5627943,4944321481.590897,9.503164066544525,3.893723646859094,58.411040425863895,5162.74696588564,18585889.0771883,56018176.39399697,9.503164066544525,9.439609686474286,48.675867021553245,1.0,108553.7064945176,390793343.38026345,2510185404.5079737,9.676505430871783,6.7,64.78235796492241,108553.7064945176,390793343.38026345,2510185404.5079737,9.676505430871783,6.7,64.78235796492241,129.56471592984482,0.0,0.988636897092726,6.7,6.7,6.7
 2006-09-06T11:00:00,187337.94967673183,674416618.8362348,4749477212.583481,9.360731564757325,3.972601768576055,58.411040425863895,0.0,0.0,0.0,9.360731564757325,9.360731564757325,0.0,1.0,105593.5952745413,380136942.9883487,2383853002.054754,9.527030938780142,6.7,64.78235796492241,105593.5952745413,380136942.9883487,2383853002.054754,9.527030938780142,6.7,64.78235796492241,129.56471592984482,0.0,0.98812063399409,6.7,6.7,6.7
 2006-09-06T12:00:00,196319.6280010553,706750660.8037992,4953150270.485925,9.737946387121667,4.118049019179108,58.411040425863895,43052.98094041162,154990731.3854818,460652643.0469744,9.737946387121667,9.215284314154273,58.411040425863895,1.0,115938.55419834214,417378795.1140317,2718442298.8276143,9.922835998071683,6.7,64.78235796492241,115938.55419834214,417378795.1140317,2718442298.8276143,9.922835998071683,6.7,64.78235796492241,129.56471592984482,0.0,0.9876043708954544,6.7,6.7,6.7
 2006-09-06T13:00:00,196390.6278626941,707006260.3056988,4953150270.485925,9.83737504755604,4.217291026841171,58.411040425863895,59505.97514394703,214221510.51820928,635731927.3341111,9.83737504755604,9.11604230649221,58.411040425863895,1.0,118650.19335186112,427140696.0667001,2806673148.6229715,10.027168944072288,6.7,64.78235796492241,118650.19335186112,427140696.0667001,2806673148.6229715,10.027168944072288,6.7,64.78235796492241,129.56471592984482,0.0,0.9870881077968182,6.7,6.7,6.7
 2006-09-06T14:00:00,194463.8708221482,700069934.9597335,4953150270.485925,9.778217082567052,4.158244111466529,58.411040425863895,49356.30598360594,177682701.54098138,531562814.4152255,9.778217082567052,9.17508922186685,58.411040425863895,1.0,116162.61693310108,418185420.95916384,2754194556.130886,9.965112107932528,6.7,64.78235796492241,116162.61693310108,418185420.95916384,2754194556.130886,9.965112107932528,6.7,64.78235796492241,129.56471592984482,0.0,0.9865718446981824,6.7,6.7,6.7
 2006-09-06T15:00:00,193264.0071222528,695750425.6401101,4953150270.485925,9.623201451952532,4.003519470473871,58.411040425863895,23815.50143202941,85735805.15530588,258589659.75511205,9.623201451952532,9.329813862859508,58.411040425863895,1.0,111516.55509885574,401459598.3558806,2616640781.732716,9.80243524810954,6.7,64.78235796492241,111516.55509885574,401459598.3558806,2616640781.732716,9.80243524810954,6.7,64.78235796492241,129.56471592984482,0.0,0.9860555815995464,6.7,6.7,6.7
 2006-09-06T16:00:00,158951.84462480058,572226640.649282,4010756575.067789,8.94138640104502,4.391946932288358,58.411040425863895,0.0,0.0,0.0,8.94138640104502,8.94138640104502,0.0,1.0,94643.1436199444,340715317.0317999,2012192338.315612,9.08708650476672,6.7,64.78235796492241,94643.1436199444,340715317.0317999,2012192338.315612,9.08708650476672,6.7,64.78235796492241,129.56471592984482,0.0,0.9855393185009106,6.7,6.7,6.7
 2006-09-06T17:00:00,135501.58880634586,487805719.7028449,3311045125.129436,8.54429307051985,4.78904026281353,58.411040425863895,0.0,0.0,0.0,8.54429307051985,8.54429307051985,0.0,1.0,85429.04337403704,307544556.14653337,1660579915.655381,8.67059968872027,6.7,64.78235796492241,85429.04337403704,307544556.14653337,1660579915.655381,8.67059968872027,6.7,64.78235796492241,129.56471592984482,0.0,0.9850230554022744,6.7,6.7,6.7
