Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-06T18:00:00,122915.411071115,442495479.8560141,2926907825.3432984,8.326335682616337,5.006997650717042,58.411040425863895,0.0,0.0,0.0,8.326335682616337,8.326335682616337,0.0,1.0,80342.86249039302,289234304.9654149,1467663811.7562842,8.441976406361414,6.7,64.78235796492241,80342.86249039302,289234304.9654149,1467663811.7562842,8.441976406361414,6.7,64.78235796492241,129.56471592984482,0.0,0.9845067923036384,6.7,6.7,6.7
 2006-09-06T19:00:00,116203.19200304888,418331491.210976,2718197952.8202343,8.207927257753994,5.125406075579387,58.411040425863895,0.0,0.0,0.0,8.207927257753994,8.207927257753994,0.0,1.0,77730.50494201771,279829817.7912637,1362915531.918092,8.317808447592022,6.7,64.78235796492241,77730.50494201771,279829817.7912637,1362915531.918092,8.317808447592022,6.7,64.78235796492241,129.56471592984482,0.0,0.9839905292050024,6.7,6.7,6.7
 2006-09-06T20:00:00,114196.45569545246,411107240.5036289,2663352463.725179,8.176813399259238,5.156519934074143,58.411040425863895,0.0,0.0,0.0,8.176813399259238,8.176813399259238,0.0,1.0,77609.53962482214,279394342.6493597,1335396045.7803612,8.285182135836042,6.7,64.78235796492241,77609.53962482214,279394342.6493597,1335396045.7803612,8.285182135836042,6.7,64.78235796492241,129.56471592984482,0.0,0.9834742661063668,6.7,6.7,6.7
 2006-09-06T21:00:00,72894.58114032655,262420492.1051756,1515205995.7086728,9.366965253327391,7.64879507216691,44.78179765982899,717.3191438541602,2582348.9178749765,7834172.541571744,9.366965253327391,9.3580768976142,1.9470346808621293,1.0,59628.80831252973,214663709.92510703,766920089.0589278,7.610503256644923,6.700000000000002,64.78235796492241,59628.80831252973,214663709.92510703,766920089.0589278,7.610503256644923,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9829580030077308,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T22:00:00,60593.088102662,218135117.1695832,1233347910.804141,9.990335823776496,8.591897346286174,38.940693617242594,0.0,0.0,0.0,9.990335823776496,9.990335823776496,0.0,1.0,52219.86676035057,187991520.3372621,622824119.8471373,7.439588261854179,6.7,64.78235796492241,52219.86676035057,187991520.3372621,622824119.8471373,7.439588261854179,6.7,64.78235796492241,129.56471592984482,0.0,0.9824417399090948,6.7,6.7,6.7
 2006-09-06T23:00:00,66473.15182616278,239303346.574186,1330911494.9641118,8.732708798414517,7.223637659941603,48.675867021553245,0.0,0.0,0.0,8.732708798414517,8.732708798414517,0.0,1.0,54391.52835064917,195809502.06233692,669666447.8326099,7.495197546315919,6.7,64.78235796492241,54391.52835064917,195809502.06233692,669666447.8326099,7.495197546315919,6.7,64.78235796492241,129.56471592984482,0.0,0.9819254768104588,6.7,6.7,6.7
 2006-09-07T00:00:00,73156.91363502899,263364889.0861043,1412934532.665334,7.467723163781936,5.865610169551448,58.411040425863895,0.0,0.0,0.0,7.467723163781936,7.467723163781936,0.0,1.0,57129.944912182575,205667801.68385723,708781846.7251596,7.541593127730909,6.700000000000002,64.78235796492241,57129.944912182575,205667801.68385723,708781846.7251596,7.541593127730909,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.981409213711823,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T01:00:00,48470.14889788876,174492536.03239956,885170397.068764,7.168488134824642,6.164845198508739,58.41104042586389,0.0,0.0,0.0,7.168488134824642,7.168488134824642,0.0,1.0,36522.971219489664,131482696.3901628,444456907.2713955,7.227795031643377,6.699999999999999,64.78235796492238,36522.971219489664,131482696.3901628,444456907.2713955,7.227795031643377,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9808929506131868,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-07T02:00:00,57880.60719643641,208370185.90717104,1077360379.2757423,7.277457945633952,6.055875387699428,58.411040425863895,0.0,0.0,0.0,7.277457945633952,7.277457945633952,0.0,1.0,44843.75176680769,161437506.3605077,540718891.03153,7.342072211663605,6.700000000000002,64.78235796492241,44843.75176680769,161437506.3605077,540718891.03153,7.342072211663605,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9803766875145512,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T03:00:00,58396.27467968389,210226588.846862,1040333844.9571768,7.2564363124477085,6.076897020885674,58.411040425863895,0.0,0.0,0.0,7.2564363124477085,7.2564363124477085,0.0,1.0,44885.5231655382,161587883.3959375,522070405.2240701,7.320005139073547,6.700000000000002,64.78235796492241,44885.5231655382,161587883.3959375,522070405.2240701,7.320005139073547,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9798604244159153,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T04:00:00,2462.063044041809,8863426.958550515,26582475.18707166,13.2524930377053,13.22236227708068,9.735173404310649,0.0,0.0,0.0,13.2524930377053,13.2524930377053,0.0,1.0,2284.297655318019,8223471.559144868,24685157.6108224,6.729337210526142,6.7,64.78235796492241,2284.297655318019,8223471.559144868,24685157.6108224,6.729337210526142,6.7,64.78235796492241,129.56471592984482,0.0,0.9793441613172792,6.7,6.7,6.7
 2006-09-07T05:00:00,92432.50851265028,332757030.6455411,1950937522.824421,7.781959443297294,5.569783495777533,58.411040425863895,1465.4781491406063,5275721.336906185,16225102.056722809,7.781959443297294,7.763549837555845,1.622528900718441,1.0,77816.66344797767,280139988.41271967,986327455.2649168,7.871095164248989,6.7,64.78235796492241,77816.66344797767,280139988.41271967,986327455.2649168,7.871095164248989,6.7,64.78235796492241,129.56471592984482,0.0,0.978827898218643,6.7,6.7,6.7
 2006-09-07T06:00:00,137006.88183191905,493224774.5949086,3470839915.5041456,8.634967597041198,4.69836573629218,58.411040425863895,0.0,0.0,0.0,8.634967597041198,8.634967597041198,0.0,1.0,85702.34490297521,308528441.6507107,1740775252.1962707,8.765618608096792,6.7,64.78235796492241,85702.34490297521,308528441.6507107,1740775252.1962707,8.765618608096792,6.7,64.78235796492241,129.56471592984482,0.0,0.9783116351200072,6.7,6.7,6.7
 2006-09-07T07:00:00,179011.57625751026,644441674.5270369,4649923539.108097,9.334294634605271,4.059120368714596,58.411040425863895,4827.75403601474,17379914.529653065,52955891.51758576,9.334294634605271,9.274212964618783,19.470346808621297,1.0,102871.69945609596,370338118.0419455,2360427122.5237083,9.499263057485727,6.7,64.78235796492241,102871.69945609596,370338118.0419455,2360427122.5237083,9.499263057485727,6.7,64.78235796492241,129.56471592984482,0.0,0.9777953720213712,6.7,6.7,6.7
 2006-09-07T08:00:00,176320.7426414018,634754673.5090466,4510063790.310685,9.224817054672302,4.108516278661077,58.411040425863895,0.0,0.0,0.0,9.224817054672302,9.224817054672302,0.0,1.0,101274.80197554803,364589287.111973,2263444158.902872,9.384520511560488,6.7,64.78235796492241,101274.80197554803,364589287.111973,2263444158.902872,9.384520511560488,6.7,64.78235796492241,129.56471592984482,0.0,0.9772791089227354,6.7,6.7,6.7
 2006-09-07T09:00:00,192592.9540538456,693334634.5938443,4930329788.69198,9.473920143684628,3.880408090920767,58.411040425863895,1700.385750175156,6121388.700630562,18505524.27331237,9.473920143684628,9.452925242412611,29.205520212931944,1.0,107759.73871805516,387935059.3849985,2484238167.496069,9.6458081762564,6.7,64.78235796492241,107759.73871805516,387935059.3849985,2484238167.496069,9.6458081762564,6.7,64.78235796492241,129.56471592984482,0.0,0.9767628458240992,6.7,6.7,6.7
 2006-09-07T10:00:00,194211.1401170471,699160104.4213693,4953150270.485925,9.620378127305026,4.000701449884018,58.411040425863895,23479.61236214904,84526604.50373654,253616417.0488799,9.620378127305026,9.33263188344936,58.411040425863895,1.0,111877.5945147568,402759340.2531245,2614158773.2761426,9.79949768975233,6.7,64.78235796492241,111877.5945147568,402759340.2531245,2614158773.2761426,9.79949768975233,6.7,64.78235796492241,129.56471592984482,0.0,0.9762465827254636,6.7,6.7,6.7
 2006-09-07T11:00:00,190205.26525582245,684738954.9209607,4831335613.614997,9.407206647038535,3.926126686294844,58.411040425863895,0.0,0.0,0.0,9.407206647038535,9.407206647038535,0.0,1.0,106665.43749396926,383995574.9782893,2425068943.6399245,9.575801450312232,6.7,64.78235796492241,106665.43749396926,383995574.9782893,2425068943.6399245,9.575801450312232,6.7,64.78235796492241,129.56471592984482,0.0,0.9757303196268272,6.7,6.7,6.7
 2006-09-07T12:00:00,194199.57133884737,699118456.8198506,4953150270.485925,9.63155403553609,4.011856376196714,58.411040425863895,25272.491389168223,90980969.00100563,273298993.25231814,9.63155403553609,9.321476957136667,58.411040425863895,1.0,112156.32959096009,403762786.5274562,2624065338.6281867,9.811217230415547,6.7,64.78235796492241,112156.32959096009,403762786.5274562,2624065338.6281867,9.811217230415547,6.7,64.78235796492241,129.56471592984482,0.0,0.9752140565281916,6.7,6.7,6.7
 2006-09-07T13:00:00,194290.4892562842,699445761.3226231,4953150270.485925,9.743660282185624,4.1237521880802,58.411040425863895,43615.32777774477,157015179.9998812,470714038.588855,9.743660282185624,9.20958114525318,58.411040425863895,1.0,115151.66639700864,414545999.0292312,2723516911.462142,9.928836672179518,6.7,64.78235796492241,115151.66639700864,414545999.0292312,2723516911.462142,9.928836672179518,6.7,64.78235796492241,129.56471592984482,0.0,0.9746977934295554,6.7,6.7,6.7
 2006-09-07T14:00:00,194090.7157760344,698726576.7937237,4953150270.485925,9.821248002524475,4.201194253287983,58.411040425863895,56266.08366103819,202557901.17973748,607335765.7371407,9.821248002524475,9.132139080045398,58.411040425863895,1.0,117117.85869256192,421624291.293223,2792397329.455417,10.010289448182954,6.7,64.78235796492241,117117.85869256192,421624291.293223,2792397329.455417,10.010289448182954,6.7,64.78235796492241,129.56471592984482,0.0,0.9741815303309196,6.7,6.7,6.7
 2006-09-07T15:00:00,195093.54113469148,702336748.0848894,4953150270.485925,9.916152669533036,4.295920774412409,58.411040425863895,72160.16172444334,259776582.20799604,774439567.4647701,9.916152669533036,9.037412558920972,58.411040425863895,1.0,120161.14209306464,432580111.5350327,2876613602.43118,10.109861766449574,6.7,64.78235796492241,120161.14209306464,432580111.5350327,2876613602.43118,10.109861766449574,6.7,64.78235796492241,129.56471592984482,0.0,0.9736652672322836,6.7,6.7,6.7
 2006-09-07T16:00:00,167251.75313183083,602106311.2745911,4214843746.8070135,9.057231209335006,4.276102123998374,58.411040425863895,0.0,0.0,0.0,9.057231209335006,9.057231209335006,0.0,1.0,97902.31618285198,352448338.2582672,2114828862.7795784,9.208600785344094,6.7,64.78235796492241,97902.31618285198,352448338.2582672,2114828862.7795784,9.208600785344094,6.7,64.78235796492241,129.56471592984482,0.0,0.9731490041336478,6.7,6.7,6.7
 2006-09-07T17:00:00,137194.65282674026,493900750.17626494,3369776045.8462186,8.577620106184314,4.755713227149065,58.411040425863895,0.0,0.0,0.0,8.577620106184314,8.577620106184314,0.0,1.0,86083.0485999742,309898974.9599072,1690085588.837405,8.705557853512788,6.7,64.78235796492241,86083.0485999742,309898974.9599072,1690085588.837405,8.705557853512788,6.7,64.78235796492241,129.56471592984482,0.0,0.9726327410350116,6.7,6.7,6.7
 2006-09-07T18:00:00,124435.99585395092,447969585.0742234,2976503960.2669315,8.354474118569755,4.978859214763625,58.411040425863895,0.0,0.0,0.0,8.354474118569755,8.354474118569755,0.0,1.0,80950.33851266334,291421218.64558804,1492562178.8235345,8.471488683831055,6.7,64.78235796492241,80950.33851266334,291421218.64558804,1492562178.8235345,8.471488683831055,6.7,64.78235796492241,129.56471592984482,0.0,0.972116477936376,6.7,6.7,6.7
 2006-09-07T19:00:00,116178.27992857472,418241807.742869,2723691892.266348,8.211044172302048,5.1222891610313335,58.411040425863895,0.0,0.0,0.0,8.211044172302048,8.211044172302048,0.0,1.0,77842.97729764768,280234718.27153164,1365672187.5262682,8.321076148042415,6.7,64.78235796492241,77842.97729764768,280234718.27153164,1365672187.5262682,8.321076148042415,6.7,64.78235796492241,129.56471592984482,0.0,0.9716002148377396,6.7,6.7,6.7
 2006-09-07T20:00:00,111258.682541439,400531257.1491804,2591754826.236533,8.136197013625353,5.1971363197080285,58.411040425863895,0.0,0.0,0.0,8.136197013625353,8.136197013625353,0.0,1.0,77308.81724214295,278311742.07171464,1299473150.2264392,8.24259051858006,6.7,64.78235796492241,77308.81724214295,278311742.07171464,1299473150.2264392,8.24259051858006,6.7,64.78235796492241,129.56471592984482,0.0,0.971083951739104,6.7,6.7,6.7
 2006-09-07T21:00:00,72586.18334962112,261310260.05863595,1551018992.8092823,9.389497129712984,7.630697561222444,44.78179765982899,1204.358508348614,4335690.630055011,13294439.107196638,9.389497129712984,9.374413293535785,1.9470346808621293,1.0,59056.40078223823,212603042.8160576,787624883.857748,7.635055069861308,6.700000000000002,64.78235796492241,59056.40078223823,212603042.8160576,787624883.857748,7.635055069861308,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.970567688640468,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T22:00:00,59069.406592552376,212649863.73318857,1228057550.8067155,9.98915279614647,8.596714985474838,38.940693617242594,0.0,0.0,0.0,9.98915279614647,9.98915279614647,0.0,1.0,51397.82884678501,185032183.848426,620169024.2930452,7.436438179244511,6.7,64.78235796492241,51397.82884678501,185032183.848426,620169024.2930452,7.436438179244511,6.7,64.78235796492241,129.56471592984482,0.0,0.970051425541832,6.7,6.7,6.7
 2006-09-07T23:00:00,60081.432291548495,216293156.24957457,1198499087.9043567,8.658795462524134,7.299843773356623,48.675867021553245,0.0,0.0,0.0,8.658795462524134,8.658795462524134,0.0,1.0,47303.29377691958,170291857.59691048,603404900.8688827,7.416492363499465,6.7,64.78235796492241,47303.29377691958,170291857.59691048,603404900.8688827,7.416492363499465,6.7,64.78235796492241,129.56471592984482,0.0,0.9695351624431962,6.7,6.7,6.7
 2006-09-08T00:00:00,62769.256481255616,225969323.33252013,1160748825.080978,7.324709411845538,6.008623921487846,58.411040425863895,0.0,0.0,0.0,7.324709411845538,7.324709411845538,0.0,1.0,48258.46073398961,173730458.6423625,582385518.3548943,7.391610740413653,6.700000000000003,64.78235796492241,48258.46073398961,173730458.6423625,582385518.3548943,7.391610740413653,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9690188993445604,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-08T01:00:00,59230.07964429029,213228286.71944505,1123168821.3726623,7.303413538718342,6.029919794615037,58.41104042586389,0.0,0.0,0.0,7.303413538718342,7.303413538718342,0.0,1.0,45283.29934553144,163019877.64391318,563594541.3686173,7.369273380254406,6.699999999999999,64.78235796492238,45283.29934553144,163019877.64391318,563594541.3686173,7.369273380254406,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9685026362459244,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-08T02:00:00,64362.5334695093,231705120.4902335,1315073939.380496,7.412244486893712,5.921088846439671,58.411040425863895,0.0,0.0,0.0,7.412244486893712,7.412244486893712,0.0,1.0,49213.14929942984,177167337.4779474,659786845.522995,7.483410099251775,6.700000000000002,64.78235796492241,49213.14929942984,177167337.4779474,659786845.522995,7.483410099251775,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9679863731472884,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-08T03:00:00,63234.35066076011,227643662.3787363,1240789933.8416183,7.370100853724509,5.963232479608873,58.411040425863895,0.0,0.0,0.0,7.370100853724509,7.370100853724509,0.0,1.0,52473.49598832495,188904585.5579697,622495906.6267506,7.439204859659758,6.7,64.7823579649224,52473.49598832495,188904585.5579697,622495906.6267506,7.439204859659758,6.7,64.7823579649224,129.5647159298448,0.0,0.9674701100486524,6.7,6.7,6.7
 2006-09-08T04:00:00,2365.760505252176,8516737.818907835,26174413.11361517,13.233255552127956,13.203587336251042,9.735173404310649,0.0,0.0,0.0,13.233255552127956,13.233255552127956,0.0,1.0,2209.4991619960147,7954196.983185651,24481348.79839352,6.729095017801311,6.7,64.78235796492241,2209.4991619960147,7954196.983185651,24481348.79839352,6.729095017801311,6.7,64.78235796492241,129.56471592984482,0.0,0.9669538469500164,6.7,6.7,6.7
 2006-09-08T05:00:00,87795.91497922922,316065293.92522514,1853925740.294205,7.72206096185712,5.619927674645342,58.411040425863895,672.2283291870896,2420021.985073523,7628703.354544565,7.72206096185712,7.713405658688039,1.622528900718441,1.0,76362.728267221,274905821.76199555,933372714.2157912,7.808280293967789,6.7,64.78235796492241,76362.728267221,274905821.76199555,933372714.2157912,7.808280293967789,6.7,64.78235796492241,129.56471592984482,0.0,0.9664375838513802,6.7,6.7,6.7
 2006-09-08T06:00:00,110592.3964302362,398132627.1488503,2698143826.619318,8.196550615317086,5.136782718016293,58.411040425863895,0.0,0.0,0.0,8.196550615317086,8.196550615317086,0.0,1.0,75638.7371827076,272299453.8577473,1352823288.6230342,8.30584319256961,6.7,64.78235796492241,75638.7371827076,272299453.8577473,1352823288.6230342,8.30584319256961,6.7,64.78235796492241,129.56471592984482,0.0,0.9659213207527444,6.7,6.7,6.7
 2006-09-08T07:00:00,153063.50972817844,551028635.0214423,4012046056.840319,8.942135646839432,4.391197686493947,58.411040425863895,0.0,0.0,0.0,8.942135646839432,8.942135646839432,0.0,1.0,91788.95120952943,330440224.354306,2012968129.0375168,9.087961020915758,6.7,64.78235796492241,91788.95120952943,330440224.354306,2012968129.0375168,9.087961020915758,6.7,64.78235796492241,129.56471592984482,0.0,0.9654050576541084,6.7,6.7,6.7
 2006-09-08T08:00:00,173536.26043153196,624730537.5535151,4533682094.861984,9.239051282617089,4.095929318723804,58.411040425863895,130.51428017446594,469851.40862807736,1451959.8568621092,9.239051282617089,9.237404014609575,9.735173404310649,1.0,99981.97422183189,359935107.1985948,2276055476.6141634,9.399441898740436,6.7,64.78235796492241,99981.97422183189,359935107.1985948,2276055476.6141634,9.399441898740436,6.7,64.78235796492241,129.56471592984482,0.0,0.9648887945554726,6.7,6.7,6.7
 2006-09-08T09:00:00,185411.75876538685,667482331.5553926,4794689090.717992,9.386401345491208,3.946931987842174,58.411040425863895,0.0,0.0,0.0,9.386401345491208,9.386401345491208,0.0,1.0,104656.14436154209,376762119.7015515,2406649271.7392154,9.554003701675663,6.7,64.78235796492241,104656.14436154209,376762119.7015515,2406649271.7392154,9.554003701675663,6.7,64.78235796492241,129.56471592984482,0.0,0.9643725314568364,6.7,6.7,6.7
 2006-09-08T10:00:00,193944.56673269652,698200440.2377079,4953150270.485925,9.568792703352203,3.94921283632264,58.411040425863895,15049.5161525116,54178258.14904177,162770929.808514,9.568792703352203,9.38412049701074,58.411040425863895,1.0,110414.5489390882,397492376.1807175,2568400025.9132195,9.745371926336546,6.7,64.78235796492241,110414.5489390882,397492376.1807175,2568400025.9132195,9.745371926336546,6.7,64.78235796492241,129.56471592984482,0.0,0.9638562683582008,6.7,6.7,6.7
 2006-09-08T11:00:00,183163.77829791568,659389601.8724962,4641163385.349275,9.29923799044949,4.034095342883892,58.411040425863895,0.0,0.0,0.0,9.29923799044949,9.29923799044949,0.0,1.0,104012.02329841808,374443283.874305,2329332904.880418,9.46251362747398,6.7,64.78235796492241,104012.02329841808,374443283.874305,2329332904.880418,9.46251362747398,6.7,64.78235796492241,129.56471592984482,0.0,0.9633400052595644,6.7,6.7,6.7
 2006-09-08T12:00:00,194398.49623800247,699834586.456809,4953150270.485925,9.506444497692842,3.8869816622335502,58.411040425863895,4893.43001058817,17616348.03811741,52967422.96479364,9.506444497692842,9.44635167109983,58.411040425863895,1.0,108993.60441714484,392376975.9017216,2513082252.4688425,9.679933315758314,6.7,64.78235796492241,108993.60441714484,392376975.9017216,2513082252.4688425,9.679933315758314,6.7,64.78235796492241,129.56471592984482,0.0,0.9628237421609288,6.7,6.7,6.7
 2006-09-08T13:00:00,193620.4734556061,697033704.4401821,4953150270.485925,9.567940527692862,3.948362276396413,58.411040425863895,14864.443742651996,53511997.4735472,161270111.1107583,9.567940527692862,9.384971056936967,58.411040425863895,1.0,110244.15931533452,396878973.5352044,2567616348.7301054,9.7444447449844,6.7,64.78235796492241,110244.15931533452,396878973.5352044,2567616348.7301054,9.7444447449844,6.7,64.78235796492241,129.56471592984482,0.0,0.9623074790622926,6.7,6.7,6.7
 2006-09-08T14:00:00,192380.9877836952,692571556.0213027,4953150270.485925,9.69486067480634,4.075044191134624,58.411040425863895,35328.80639536483,127183703.02331336,384781873.2993455,9.69486067480634,9.258289142198755,58.411040425863895,1.0,112975.98233264816,406713536.3975334,2680255004.6346827,9.877674802046531,6.7,64.78235796492241,112975.98233264816,406713536.3975334,2680255004.6346827,9.877674802046531,6.7,64.78235796492241,129.56471592984482,0.0,0.9617912159636568,6.7,6.7,6.7
 2006-09-08T15:00:00,191596.0830393069,689745898.9415051,4953150270.485925,9.689081658803795,4.06927601672806,58.411040425863895,34276.68895946387,123396080.25406994,374605341.0229935,9.689081658803795,9.264057316605324,58.411040425863895,1.0,112459.7850733974,404855226.2642306,2675119445.276759,9.871601196608465,6.7,64.78235796492241,112459.7850733974,404855226.2642306,2675119445.276759,9.871601196608465,6.7,64.78235796492241,129.56471592984482,0.0,0.9612749528650208,6.7,6.7,6.7
 2006-09-08T16:00:00,156191.95463667746,562291036.6920389,3985685157.683672,8.92715727120999,4.40617606212339,58.411040425863895,0.0,0.0,0.0,8.92715727120999,8.92715727120999,0.0,1.0,93429.4113028613,336345880.6903007,1999603335.640684,9.07217700453829,6.7,64.78235796492241,93429.4113028613,336345880.6903007,1999603335.640684,9.07217700453829,6.7,64.78235796492241,129.56471592984482,0.0,0.960758689766385,6.7,6.7,6.7
 2006-09-08T17:00:00,131250.04971069327,472500178.9584957,3240553505.1827497,8.504294666004506,4.829038667328873,58.411040425863895,0.0,0.0,0.0,8.504294666004506,8.504294666004506,0.0,1.0,83550.52325300965,300781883.7108348,1625223599.1549273,8.628703912404378,6.7,64.78235796492241,83550.52325300965,300781883.7108348,1625223599.1549273,8.628703912404378,6.7,64.78235796492241,129.56471592984482,0.0,0.9602424266677488,6.7,6.7,6.7
 2006-09-08T18:00:00,119528.06574069872,430301036.66651535,2861920704.543968,8.289465535155747,5.043867798177633,58.411040425863895,0.0,0.0,0.0,8.289465535155747,8.289465535155747,0.0,1.0,78932.62102619823,284157435.69431365,1435014538.194479,8.403275875033534,6.7,64.78235796492241,78932.62102619823,284157435.69431365,1435014538.194479,8.403275875033534,6.7,64.78235796492241,129.56471592984482,0.0,0.9597261635691132,6.7,6.7,6.7
 2006-09-08T19:00:00,110261.86340317372,396942708.2514255,2559892185.1697664,8.118121961453504,5.215211371879877,58.411040425863895,0.0,0.0,0.0,8.118121961453504,8.118121961453504,0.0,1.0,77293.33614868269,278256010.1352577,1283494356.628958,8.223644926678196,6.7,64.78235796492241,77293.33614868269,278256010.1352577,1283494356.628958,8.223644926678196,6.7,64.78235796492241,129.56471592984482,0.0,0.9592099004704768,6.7,6.7,6.7
 2006-09-08T20:00:00,109078.44537166908,392682403.3380087,2530429933.803729,8.101408845198025,5.231924488135356,58.411040425863895,0.0,0.0,0.0,8.101408845198025,8.101408845198025,0.0,1.0,77165.84742904616,277797050.7445662,1268700395.0889318,8.206103576727278,6.7,64.78235796492241,77165.84742904616,277797050.7445662,1268700395.0889318,8.206103576727278,6.7,64.78235796492241,129.56471592984482,0.0,0.9586936373718412,6.7,6.7,6.7
 2006-09-08T21:00:00,70800.8220013797,254882959.20496687,1463473913.8851953,9.333376886791086,7.673890225582262,44.78179765982899,275.0223428324486,990080.4341968148,3035873.243837133,9.333376886791086,9.329932593921006,1.9470346808621293,1.0,57252.456827757705,206108844.57992768,738564569.2216005,7.576870791806669,6.700000000000002,64.78235796492241,57252.456827757705,206108844.57992768,738564569.2216005,7.576870791806669,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9581773742732052,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-08T22:00:00,58217.51061741816,209583038.22270536,1173829052.9477215,9.956632636523182,8.62570420081935,38.940693617242594,0.0,0.0,0.0,9.956632636523182,9.956632636523182,0.0,1.0,51698.050208178815,186112980.7494437,592983018.3981421,7.404183925708654,6.7,64.78235796492241,51698.050208178815,186112980.7494437,592983018.3981421,7.404183925708654,6.7,64.78235796492241,129.56471592984482,0.0,0.9576611111745692,6.7,6.7,6.7
 2006-09-08T23:00:00,58152.46006983044,209348856.2513896,1050089038.3197984,7.261987112276685,6.071346221056696,58.41104042586389,0.0,0.0,0.0,7.261987112276685,7.261987112276685,0.0,1.0,43549.142281352055,156776912.2128674,527033613.2312474,7.32584687376709,6.699999999999999,64.78235796492238,43549.142281352055,156776912.2128674,527033613.2312474,7.32584687376709,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9571448480759334,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-09T00:00:00,66929.71081432977,240946958.9315872,1317238631.7557015,7.413455476419789,5.919877856913594,58.411040425863895,0.0,0.0,0.0,7.413455476419789,7.413455476419789,0.0,1.0,51744.52668621176,186280296.0703624,660809717.1757185,7.48466622248949,6.700000000000003,64.78235796492241,51744.52668621176,186280296.0703624,660809717.1757185,7.48466622248949,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9566285849772976,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-09T01:00:00,62639.11429058251,225500811.44609696,1192463990.915376,7.342693525061093,5.990639808272289,58.411040425863895,0.0,0.0,0.0,7.342693525061093,7.342693525061093,0.0,1.0,51518.60743717779,185466986.77383995,598271286.2373857,7.410464513240235,6.7,64.7823579649224,51518.60743717779,185466986.77383995,598271286.2373857,7.410464513240235,6.7,64.7823579649224,129.5647159298448,0.0,0.9561123218786616,6.7,6.7,6.7
 2006-09-09T02:00:00,47224.69773904621,170008911.86056638,828681348.7445519,7.136434610257571,6.196898723075809,58.411040425863895,0.0,0.0,0.0,7.136434610257571,7.136434610257571,0.0,1.0,34657.62448098328,124767448.13153982,416080432.8307509,7.194171220994864,6.700000000000002,64.78235796492241,34657.62448098328,124767448.13153982,416080432.8307509,7.194171220994864,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9555960587800256,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T03:00:00,53615.743605518925,193016676.979868,921762251.2450948,7.189194126631711,6.144139206701671,58.411040425863895,0.0,0.0,0.0,7.189194126631711,7.189194126631711,0.0,1.0,40090.07093116482,144324255.35219333,462645990.2419658,7.249493406380751,6.700000000000002,64.78235796492241,40090.07093116482,144324255.35219333,462645990.2419658,7.249493406380751,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9550797956813896,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T04:00:00,2319.847047083648,8351449.3695011325,25421115.012190927,13.24332335716342,13.214509015321305,9.735173404310649,0.0,0.0,0.0,13.24332335716342,13.24332335716342,0.0,1.0,2194.91996276325,7901711.865947702,24104250.087859143,6.728646896303839,6.7,64.78235796492241,2194.91996276325,7901711.865947702,24104250.087859143,6.728646896303839,6.7,64.78235796492241,129.56471592984482,0.0,0.9545635325827536,6.7,6.7,6.7
 2006-09-09T05:00:00,85565.57522369183,308036070.80529064,1737416359.1397057,7.651656720666406,5.681676612666976,58.411040425863895,0.0,0.0,0.0,7.651656720666406,7.651656720666406,0.0,1.0,75643.4607918703,272316458.8507331,871135776.8597972,7.73444476921735,6.7,64.78235796492241,75643.4607918703,272316458.8507331,871135776.8597972,7.73444476921735,6.7,64.78235796492241,129.56471592984482,0.0,0.9540472694841176,6.7,6.7,6.7
 2006-09-09T06:00:00,118723.94393031154,427406198.1491215,2944381226.474526,8.336248222445567,4.997085110887812,58.411040425863895,0.0,0.0,0.0,8.336248222445567,8.336248222445567,0.0,1.0,78096.04318371105,281145755.46135974,1476420658.3568292,8.45235862716166,6.7,64.78235796492241,78096.04318371105,281145755.46135974,1476420658.3568292,8.45235862716166,6.7,64.78235796492241,129.56471592984482,0.0,0.9535310063854816,6.7,6.7,6.7
 2006-09-09T07:00:00,126175.91287978827,454233286.36723775,3138901404.893514,8.446626399960367,4.886706933373012,58.411040425863895,0.0,0.0,0.0,8.446626399960367,8.446626399960367,0.0,1.0,81383.523405732,292980684.2606352,1574199300.9606855,8.56821360981511,6.7,64.78235796492241,81383.523405732,292980684.2606352,1574199300.9606855,8.56821360981511,6.7,64.78235796492241,129.56471592984482,0.0,0.9530147432868455,6.7,6.7,6.7
 2006-09-09T08:00:00,125272.20743299072,450979946.75876665,3022652198.049345,8.380658950102733,4.952674383230647,58.411040425863895,0.0,0.0,0.0,8.380658950102733,8.380658950102733,0.0,1.0,81221.18700628079,292396273.22261083,1515755067.0918283,8.498972908016825,6.7,64.78235796492241,81221.18700628079,292396273.22261083,1515755067.0918283,8.498972908016825,6.7,64.78235796492241,129.56471592984482,0.0,0.9524984801882098,6.7,6.7,6.7
 2006-09-09T09:00:00,138970.0829291801,500292298.5450484,3405705393.2109623,8.598006458872497,4.735326874460882,58.411040425863895,0.0,0.0,0.0,8.598006458872497,8.598006458872497,0.0,1.0,86843.8744611327,312637948.0600777,1708147426.4295151,8.726962209093026,6.7,64.78235796492241,86843.8744611327,312637948.0600777,1708147426.4295151,8.726962209093026,6.7,64.78235796492241,129.56471592984482,0.0,0.9519822170895736,6.7,6.7,6.7
 2006-09-09T10:00:00,144627.83391702987,520660202.10130745,3541083258.333972,8.674829410547845,4.658503922785536,58.411040425863895,0.0,0.0,0.0,8.674829410547845,8.674829410547845,0.0,1.0,89162.93735715456,320986574.4857564,1776149952.9757109,8.807525226045088,6.7,64.78235796492241,89162.93735715456,320986574.4857564,1776149952.9757109,8.807525226045088,6.7,64.78235796492241,129.56471592984482,0.0,0.951465953990938,6.7,6.7,6.7
 2006-09-09T11:00:00,142537.847947547,513136252.6111693,3476796727.291012,8.638348230703373,4.694985102630008,58.411040425863895,0.0,0.0,0.0,8.638348230703373,8.638348230703373,0.0,1.0,88342.83582091452,318034208.9552922,1743841224.1427183,8.769250089193536,6.7,64.78235796492241,88342.83582091452,318034208.9552922,1743841224.1427183,8.769250089193536,6.7,64.78235796492241,129.56471592984482,0.0,0.9509496908923016,6.7,6.7,6.7
 2006-09-09T12:00:00,134701.55290442138,484925590.45591706,3273861827.5185328,8.52319296118173,4.81014037215165,58.411040425863895,0.0,0.0,0.0,8.52319296118173,8.52319296118173,0.0,1.0,85145.78751560856,306524835.0561908,1641910191.434504,8.648480745814622,6.7,64.78235796492241,85145.78751560856,306524835.0561908,1641910191.434504,8.648480745814622,6.7,64.78235796492241,129.56471592984482,0.0,0.950433427793666,6.7,6.7,6.7
 2006-09-09T13:00:00,124983.0762542268,449939074.5152165,3027598245.3203025,8.383463693592002,4.949869639741379,58.411040425863895,0.0,0.0,0.0,8.383463693592002,8.383463693592002,0.0,1.0,123760.59580666757,445538144.9040032,2869978476.2222147,5.502866305258041,2.086077998275041,64.78235796492241,123760.59580666757,445538144.9040032,2869978476.2222147,5.502866305258041,2.086077998275041,64.78235796492241,129.56471592984482,0.0,0.9345338174492698,3.836077998275041,3.455060349066106,3.455060349066106
 2006-09-09T14:00:00,124920.73366540456,449714641.1954565,3050371125.2881994,8.396405183506195,4.936928149827185,58.411040425863895,0.0,0.0,0.0,8.396405183506195,8.396405183506195,0.0,1.0,95270.60706008771,342974185.4163158,2114538114.301992,-1.2710653223928032,-3.8,64.78235796492241,95270.60706008771,342974185.4163158,2114538114.301992,-1.2710653223928032,-3.8,64.78235796492241,129.56471592984482,0.0,0.953099002909766,-3.8,-3.1170904897753484,-3.1170904897753484
 2006-09-09T15:00:00,147130.8516470937,529671065.9295373,3759276401.62156,8.79865767427165,4.5346756590617305,58.411040425863895,0.0,0.0,0.0,8.79865767427165,8.79865767427165,0.0,1.0,97618.92204931488,351428119.3775337,2205813487.632324,-1.1621032784142338,-3.8,64.78235796492241,97618.92204931488,351428119.3775337,2205813487.632324,-1.1621032784142338,-3.8,64.78235796492241,129.56471592984482,0.0,0.9856936780673884,-3.8,-3.4224441384115014,-3.4224441384115014
 2006-09-09T16:00:00,143892.2963880607,518012266.9970186,3688831565.381428,8.75867738350225,4.57465594983113,58.411040425863895,0.0,0.0,0.0,8.75867738350225,8.75867738350225,0.0,1.0,46944.50590075312,169000221.24271125,1041629512.960283,-0.5343532880169207,-1.7801739668922825,32.3911789824612,46944.50590075312,169000221.24271125,1041629512.960283,-0.5343532880169207,-1.7801739668922825,32.3911789824612,129.56471592984482,0.0,0.999578925803501,-2.756422646457594,-2.6445543664793134,-2.6445543664793134
 2006-09-09T17:00:00,71448.03768326288,257212935.65974635,1478144956.9821105,8.966670701651802,7.290664866945005,47.45897034601441,0.0,0.0,0.0,8.966670701651802,8.966670701651802,0.0,1.0,2762.6170376191008,9945421.335428763,29822215.20963684,4.943541036237171,4.9081057546745805,12.95647159298448,2762.6170376191008,9945421.335428763,29822215.20963684,4.943541036237171,4.9081057546745805,12.95647159298448,129.56471592984482,0.0,1.0000000000000002,4.208338933032561,4.208338933032561,4.208338933032561
 2006-09-09T18:00:00,57647.369024155625,207530528.4869602,1156148090.257789,9.93549922031273,8.624633601200403,38.940693617242594,0.0,0.0,0.0,9.93549922031273,9.93549922031273,0.0,1.0,50995.82873950792,183584983.46222848,569811399.0958517,7.376698612295134,6.7,64.78235796492241,50995.82873950792,183584983.46222848,569811399.0958517,7.376698612295134,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-09-09T19:00:00,56617.91937760089,203824509.7593632,1083258248.255858,8.587973506532645,7.3597774916448655,48.675867021553245,0.0,0.0,0.0,8.587973506532645,8.587973506532645,0.0,1.0,49303.54075490313,177492746.71765125,545573355.7365453,7.347933278025106,6.700000000000002,64.78235796492241,49303.54075490313,177492746.71765125,545573355.7365453,7.347933278025106,6.700000000000002,64.78235796492241,129.56471592984482,0.0,1.0000000000000002,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T20:00:00,49686.43704806522,178871173.3730348,911420237.4187448,7.18334094098845,6.149992392344932,58.411040425863895,0.0,0.0,0.0,7.18334094098845,7.18334094098845,0.0,1.0,41101.389417795166,147965001.90406257,457514654.0799676,7.243374620679213,6.700000000000002,64.78235796492241,41101.389417795166,147965001.90406257,457514654.0799676,7.243374620679213,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.999922037998026,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T21:00:00,41937.3973003299,150974630.28118765,779524065.1768469,8.418987576593539,7.535173388302675,48.67586702155324,0.0,0.0,0.0,8.418987576593539,8.418987576593539,0.0,1.0,35380.43137344188,127369552.94439076,393493766.9061649,7.16733253072832,6.700000000000002,64.78235796492241,35380.43137344188,127369552.94439076,393493766.9061649,7.16733253072832,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9994568786720744,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T22:00:00,52953.99708723055,190634389.51402995,992094122.4793286,7.229095678111438,6.104237655221943,58.411040425863895,0.0,0.0,0.0,7.229095678111438,7.229095678111438,0.0,1.0,42523.69224590872,153085292.0852714,497965811.3340236,7.291361786087659,6.7,64.78235796492241,42523.69224590872,153085292.0852714,497965811.3340236,7.291361786087659,6.7,64.78235796492241,129.56471592984482,0.0,0.9989406155734386,6.7,6.7,6.7
 2006-09-09T23:00:00,38678.74830851949,139243493.91067016,673559084.5030384,8.356933625675312,7.593280167805758,48.67586702155324,0.0,0.0,0.0,8.356933625675312,8.356933625675312,0.0,1.0,30629.085240081524,110264706.86429352,340447606.4860048,7.104356971922567,6.699999999999999,64.78235796492238,30629.085240081524,110264706.86429352,340447606.4860048,7.104356971922567,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9984243524748024,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T00:00:00,50553.44660493738,181992407.7777745,952857543.9487898,8.512566698315503,7.432191888650393,48.675867021553245,0.0,0.0,0.0,8.512566698315503,8.512566698315503,0.0,1.0,41296.52386729524,148667485.9222628,480330598.3249241,7.270415732290412,6.700000000000002,64.78235796492241,41296.52386729524,148667485.9222628,480330598.3249241,7.270415732290412,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.997908089376167,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T01:00:00,28864.910210473365,103913676.75770408,434661421.0169606,6.913061705730456,6.420271627602927,58.411040425863895,0.0,0.0,0.0,6.913061705730456,6.913061705730456,0.0,1.0,17643.728148734113,63517421.33544279,218854123.162177,6.959951278116049,6.700000000000002,64.78235796492241,17643.728148734113,63517421.33544279,218854123.162177,6.959951278116049,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9973918262775312,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T02:00:00,41503.92526957185,149414130.97045866,671698676.0188079,7.047423344746544,6.28590998858684,58.411040425863895,0.0,0.0,0.0,7.047423344746544,7.047423344746544,0.0,1.0,30890.730487472665,111206629.75490156,337444719.17800504,7.100828249181823,6.700000000000002,64.78235796492241,30890.730487472665,111206629.75490156,337444719.17800504,7.100828249181823,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9968755631788953,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T03:00:00,44582.98509122484,160498746.3284094,813939784.7720721,7.128091726759167,6.205241606574216,58.411040425863895,0.0,0.0,0.0,7.128091726759167,7.128091726759167,0.0,1.0,33261.0710958168,119739855.94494046,408751208.17016274,7.18543090714826,6.700000000000002,64.78235796492241,33261.0710958168,119739855.94494046,408751208.17016274,7.18543090714826,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9963593000802592,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T04:00:00,50579.39467418022,182085820.82704875,945587336.2287836,8.184632444243205,7.112499954779918,51.10966037263091,0.0,0.0,0.0,8.184632444243205,8.184632444243205,0.0,1.0,40493.81943443158,145777749.96395364,476192401.26451087,7.265499883713628,6.700000000000002,64.78235796492241,40493.81943443158,145777749.96395364,476192401.26451087,7.265499883713628,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9958430369816232,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T05:00:00,37012.05281824702,133243390.14568926,637072700.9744908,7.027826892924492,6.305506440408888,58.411040425863895,0.0,0.0,0.0,7.027826892924492,7.027826892924492,0.0,1.0,24708.83797568489,88951816.71246561,320225790.4977993,7.080294526871488,6.700000000000002,64.78235796492241,24708.83797568489,88951816.71246561,320225790.4977993,7.080294526871488,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9953267738829872,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T06:00:00,13714.535414481406,49372327.49213307,266659554.4838804,13.335947952335694,13.033611721620815,9.735173404310649,0.0,0.0,0.0,13.335947952335694,13.335947952335694,0.0,1.0,13320.237091610445,47952853.5297976,144864874.27100566,6.87205589544114,6.700000000000003,64.78235796492241,13320.237091610445,47952853.5297976,144864874.27100566,6.87205589544114,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9948105107843516,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T07:00:00,60293.22496074316,217055609.8586754,1247748417.7580814,10.015903263613492,8.601027338864448,38.940693617242594,2538.31967998928,9137950.84796141,56435339.265808925,10.015903263613492,9.951853959176471,1.622528900718441,1.0,52980.796765589264,190730868.35612136,658566987.653058,7.481806865261685,6.7,64.78235796492241,52980.796765589264,190730868.35612136,658566987.653058,7.481806865261685,6.7,64.78235796492241,129.56471592984482,0.0,0.9942942476857152,6.7,6.7,6.7
 2006-09-10T08:00:00,62415.770436424944,224696773.5711298,1230052735.5274572,8.668653012054586,7.274008144219032,48.675867021553245,0.0,0.0,0.0,8.668653012054586,8.668653012054586,0.0,1.0,55501.88175017658,199806774.30063573,619052611.693187,7.435180941486692,6.7,64.78235796492241,55501.88175017658,199806774.30063573,619052611.693187,7.435180941486692,6.7,64.78235796492241,129.56471592984482,0.0,0.9937779845870792,6.7,6.7,6.7
 2006-09-10T09:00:00,57247.94208357506,206092591.50087017,1143317024.485639,9.92553788229186,8.629223796730749,38.9406936172426,0.0,0.0,0.0,9.92553788229186,9.92553788229186,0.0,1.0,51569.78952260027,185651242.28136092,577668606.4817257,7.386021724356374,6.7,64.78235796492241,51569.78952260027,185651242.28136092,577668606.4817257,7.386021724356374,6.7,64.78235796492241,129.56471592984482,0.0,0.9932617214884436,6.7,6.7,6.7
 2006-09-10T10:00:00,72883.42938366048,262380345.78117764,1462275738.7401676,8.797351392006096,7.1393694067113564,48.675867021553245,0.0,0.0,0.0,8.797351392006096,8.797351392006096,0.0,1.0,64378.45192121299,231762426.9163668,735366085.5585501,7.573261240302325,6.7,64.78235796492241,64378.45192121299,231762426.9163668,735366085.5585501,7.573261240302325,6.7,64.78235796492241,129.56471592984482,0.0,0.9927454583898072,6.7,6.7,6.7
 2006-09-10T11:00:00,62093.669374720805,223537209.7489949,1305939667.8312802,9.996148516949084,8.515344729238969,38.940693617242594,0.0,0.0,0.0,9.996148516949084,9.996148516949084,0.0,1.0,52306.34473414533,188302841.0429232,659248999.2949665,7.482769055888107,6.7,64.78235796492241,52306.34473414533,188302841.0429232,659248999.2949665,7.482769055888107,6.7,64.78235796492241,129.56471592984482,0.0,0.9922291952911712,6.7,6.7,6.7
 2006-09-10T12:00:00,73640.46426450794,265105671.35222864,1503022179.3476803,8.818061692610058,7.113871987156717,48.675867021553245,0.0,0.0,0.0,8.818061692610058,8.818061692610058,0.0,1.0,64327.31882078811,231578347.7548372,755773942.5844328,7.59748579100145,6.7,64.78235796492241,64327.31882078811,231578347.7548372,755773942.5844328,7.59748579100145,6.7,64.78235796492241,129.56471592984482,0.0,0.9917129321925352,6.7,6.7,6.7
 2006-09-10T13:00:00,61360.3788524534,220897363.86883223,1269143681.3291306,9.971359909901102,8.532294742173221,38.940693617242594,0.0,0.0,0.0,9.971359909901102,9.971359909901102,0.0,1.0,52305.03209383642,188298115.5378111,640796358.7132082,7.4608792597057585,6.699999999999999,64.78235796492238,52305.03209383642,188298115.5378111,640796358.7132082,7.4608792597057585,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9911966690938993,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T14:00:00,77334.47798530983,278404120.7471154,1605633676.3473372,8.867550510600973,7.046956885981956,48.675867021553245,0.0,0.0,0.0,8.867550510600973,8.867550510600973,0.0,1.0,65043.50081496474,234156602.9338731,807241872.7030653,7.658528998221595,6.700000000000002,64.78235796492241,65043.50081496474,234156602.9338731,807241872.7030653,7.658528998221595,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9906804059952636,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T15:00:00,64362.32211471687,231704359.61298075,1369872632.2418375,9.999111453486192,8.445783729308838,38.94069361724258,0.0,0.0,0.0,9.999111453486192,9.999111453486192,0.0,1.0,52530.90520467347,189111258.7368246,691305501.1301175,7.520792684106932,6.699999999999998,64.78235796492238,52530.90520467347,189111258.7368246,691305501.1301175,7.520792684106932,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9901641428966272,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-10T16:00:00,78047.41082089665,280970678.955228,1631896918.1722372,8.866913928753494,7.016538851707057,48.67586702155322,0.0,0.0,0.0,8.866913928753494,8.866913928753494,0.0,1.0,64932.59195010623,233757331.02038243,820390466.3652136,7.674139035921151,6.7,64.78235796492238,64932.59195010623,233757331.02038243,820390466.3652136,7.674139035921151,6.7,64.78235796492238,129.56471592984477,0.0,0.9896478797979912,6.7,6.7,6.7
 2006-09-10T17:00:00,59089.9129226459,212723686.5215253,1175451243.3848212,9.925339836904438,8.59255543969761,38.940693617242594,0.0,0.0,0.0,9.925339836904438,9.925339836904438,0.0,1.0,51640.20420592537,185904735.1413313,593806287.1699195,7.405140260221689,6.699999999999999,64.78235796492238,51640.20420592537,185904735.1413313,593806287.1699195,7.405140260221689,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9891316166993556,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T18:00:00,71218.03643212521,256384931.15565068,1379747809.622661,8.752523787606732,7.188158623081915,48.675867021553245,0.0,0.0,0.0,8.752523787606732,8.752523787606732,0.0,1.0,64399.25589184535,231837321.21064323,693969883.5952456,7.5241583936036145,6.700000000000002,64.78235796492241,64399.25589184535,231837321.21064323,693969883.5952456,7.5241583936036145,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.98861535360072,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T19:00:00,44583.907369042456,160502066.52855283,834888595.4114128,9.74498711608132,8.798403021914156,38.9406936172426,0.0,0.0,0.0,9.74498711608132,9.74498711608132,0.0,1.0,39764.80007468192,143153280.2688549,423227627.0278635,7.202649552675708,6.7,64.78235796492241,39764.80007468192,143153280.2688549,423227627.0278635,7.202649552675708,6.7,64.78235796492241,129.56471592984482,0.0,0.988099090502084,6.7,6.7,6.7
 2006-09-10T20:00:00,45667.731565743954,164403833.63667825,798607911.6587818,7.119378793622691,6.2139545397106914,58.411040425863895,0.0,0.0,0.0,7.119378793622691,7.119378793622691,0.0,1.0,37302.296809195104,134288268.51310238,401001574.010974,7.17628181037736,6.700000000000002,64.78235796492241,37302.296809195104,134288268.51310238,401001574.010974,7.17628181037736,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.987582827403448,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T21:00:00,46212.94700137637,166366609.20495498,850851040.2305478,8.453686651512724,7.489014793476547,48.675867021553245,0.0,0.0,0.0,8.453686651512724,8.453686651512724,0.0,1.0,39855.11737812315,143478422.56124336,429188733.5236344,7.209740581131559,6.7,64.78235796492241,39855.11737812315,143478422.56124336,429188733.5236344,7.209740581131559,6.7,64.78235796492241,129.56471592984482,0.0,0.9870665643048118,6.7,6.7,6.7
 2006-09-10T22:00:00,49073.46127689167,176664460.59680998,861559279.02167,7.155062247944365,6.178271085389021,58.41104042586391,0.0,0.0,0.0,7.155062247944365,7.155062247944365,0.0,1.0,39921.38617725224,143716990.23810804,432498023.6561052,7.213696643217396,6.700000000000003,64.78235796492241,39921.38617725224,143716990.23810804,432498023.6561052,7.213696643217396,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9865503012061764,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T23:00:00,47632.867120273615,171478321.63298503,838071235.1205602,8.116438726965972,7.166279485473307,51.109660372630906,0.0,0.0,0.0,8.116438726965972,8.116438726965972,0.0,1.0,38769.00186324598,139568406.70768553,422254258.6068898,7.201533918618023,6.7,64.78235796492241,38769.00186324598,139568406.70768553,422254258.6068898,7.201533918618023,6.7,64.78235796492241,129.56471592984482,0.0,0.98603403810754,6.7,6.7,6.7
 2006-09-11T00:00:00,41765.27487086632,150354989.5351187,719939505.0567183,7.730576059537195,6.9143553731929215,53.54345372370858,0.0,0.0,0.0,7.730576059537195,7.730576059537195,0.0,1.0,32579.075042612923,117284670.15340649,362617886.5393487,7.130709829483917,6.700000000000002,64.78235796492241,32579.075042612923,117284670.15340649,362617886.5393487,7.130709829483917,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9855177750089044,6.700000000000002,6.700000000000002,6.700000000000002
