Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-11T01:00:00,16021.23152921202,57676433.50516328,176238251.02579835,8.076004944480802,7.876239132980365,48.675867021553245,0.0,0.0,0.0,8.076004944480802,8.076004944480802,0.0,1.0,8304.205108742075,29895138.39147147,91466235.65451825,6.808696896049665,6.7,64.78235796492241,8304.205108742075,29895138.39147147,91466235.65451825,6.808696896049665,6.7,64.78235796492241,129.56471592984482,0.0,0.985001511910268,6.7,6.7,6.7
 2006-09-11T02:00:00,49245.00439194183,177282015.81099054,941406169.6987168,7.200366751197894,6.132966582135489,58.411040425863895,0.0,0.0,0.0,7.200366751197894,7.200366751197894,0.0,1.0,39512.95762946559,142246647.46607605,472602914.75029695,7.261225032220117,6.700000000000002,64.78235796492241,39512.95762946559,142246647.46607605,472602914.75029695,7.261225032220117,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9844852488116324,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-11T03:00:00,13849.527002151985,49858297.20774715,223595383.5534816,10.059201568913354,9.805684009501247,34.073106915087266,0.0,0.0,0.0,10.059201568913354,10.059201568913354,0.0,1.0,8259.505664549915,29734220.3923797,118288044.46329628,6.840478988812525,6.7,64.78235796492241,8259.505664549915,29734220.3923797,118288044.46329628,6.840478988812525,6.7,64.78235796492241,129.56471592984482,0.0,0.983968985712996,6.7,6.7,6.7
 2006-09-11T04:00:00,27035.797728274545,97328871.8217884,538268577.0637181,12.18025693241785,11.569971091155784,19.470346808621294,0.0,0.0,0.0,12.18025693241785,12.18025693241785,0.0,1.0,25084.023253102787,90302483.71117008,278804939.7684616,7.031123349956462,6.7,64.78235796492241,25084.023253102787,90302483.71117008,278804939.7684616,7.031123349956462,6.7,64.78235796492241,129.56471592984482,0.0,0.98345272261436,6.7,6.7,6.7
 2006-09-11T05:00:00,81027.916863463,291700500.7084668,1620028837.6755855,7.585057339449148,5.748275993884231,58.411040425863895,0.0,0.0,0.0,7.585057339449148,7.585057339449148,0.0,1.0,72869.12313469317,262328843.2848954,812206237.5393511,7.66459357296759,6.7,64.78235796492241,72869.12313469317,262328843.2848954,812206237.5393511,7.66459357296759,6.7,64.78235796492241,129.56471592984482,0.0,0.9829364595157242,6.7,6.7,6.7
 2006-09-11T06:00:00,100132.4587066428,360476851.3439141,2363434389.458873,8.006681172104415,5.326652161228968,58.411040425863895,0.0,0.0,0.0,8.006681172104415,8.006681172104415,0.0,1.0,75065.76581292933,270236756.9265455,1184931245.1172094,8.106766538258947,6.7,64.78235796492241,75065.76581292933,270236756.9265455,1184931245.1172094,8.106766538258947,6.7,64.78235796492241,129.56471592984482,0.0,0.9824201964170884,6.7,6.7,6.7
 2006-09-11T07:00:00,126698.02505679868,456112890.2044753,3221511043.3998404,8.493506121085385,4.839827212247994,58.411040425863895,0.0,0.0,0.0,8.493506121085385,8.493506121085385,0.0,1.0,81587.40120663545,293714644.3438876,1615608063.0397377,8.617267695681088,6.7,64.78235796492241,81587.40120663545,293714644.3438876,1615608063.0397377,8.617267695681088,6.7,64.78235796492241,129.56471592984482,0.0,0.9819039333184524,6.7,6.7,6.7
 2006-09-11T08:00:00,167494.01300147895,602978446.8053242,4389901888.23856,9.156608783554836,4.1767245497785455,58.411040425863895,0.0,0.0,0.0,9.156608783554836,9.156608783554836,0.0,1.0,97542.42740555486,351152738.65999746,2202923749.723912,9.312872529340396,6.7,64.78235796492241,97542.42740555486,351152738.65999746,2202923749.723912,9.312872529340396,6.7,64.78235796492241,129.56471592984482,0.0,0.9813876702198164,6.7,6.7,6.7
 2006-09-11T09:00:00,177646.0405613292,639525746.0207851,4602168727.04445,9.32610186154996,4.105116886430308,58.411040425863895,7837.739026673135,28215860.49602329,86275907.99358249,9.32610186154996,9.228216446903073,29.205520212931944,1.0,102868.96715624208,370328281.7624714,2353215745.459536,9.490723426842772,6.7,64.78235796492241,102868.96715624208,370328281.7624714,2353215745.459536,9.490723426842772,6.7,64.78235796492241,129.56471592984482,0.0,0.9808714071211804,6.7,6.7,6.7
 2006-09-11T10:00:00,176002.28405903486,633608222.6125255,4500075312.892027,9.219142076257404,4.114191257075976,58.411040425863895,0.0,0.0,0.0,9.219142076257404,9.219142076257404,0.0,1.0,101173.59345628042,364224936.4426095,2258358574.4876614,9.378512994132294,6.7,64.78235796492241,101173.59345628042,364224936.4426095,2258358574.4876614,9.378512994132294,6.7,64.78235796492241,129.56471592984482,0.0,0.9803551440225444,6.7,6.7,6.7
 2006-09-11T11:00:00,166954.40913930812,601035872.9015093,4238203843.4220257,9.070486642571876,4.262846690761503,58.411040425863895,0.0,0.0,0.0,9.070486642571876,9.070486642571876,0.0,1.0,97737.50105122298,351855003.78440285,2126600937.296166,9.22254913521636,6.7,64.78235796492241,97737.50105122298,351855003.78440285,2126600937.296166,9.22254913521636,6.7,64.78235796492241,129.56471592984482,0.0,0.9798388809239084,6.7,6.7,6.7
 2006-09-11T12:00:00,178768.988138933,643568357.3001589,4571577627.904333,9.259733306871391,4.07360002646199,58.411040425863895,0.0,0.0,0.0,9.259733306871391,9.259733306871391,0.0,1.0,102240.91213974472,368067283.703081,2294338445.7689047,9.421098394657388,6.7,64.78235796492241,102240.91213974472,368067283.703081,2294338445.7689047,9.421098394657388,6.7,64.78235796492241,129.56471592984482,0.0,0.9793226178252724,6.7,6.7,6.7
 2006-09-11T13:00:00,189976.87071426227,683916734.5713443,4873284040.875812,9.435374048997886,3.9066510797108376,58.411040425863895,703.380951776086,2532171.4263939094,7661211.085740058,9.435374048997886,9.426682253622545,19.470346808621297,1.0,106591.26516118638,383728554.580271,2450061753.838913,9.605371378639072,6.7,64.78235796492241,106591.26516118638,383728554.580271,2450061753.838913,9.605371378639072,6.7,64.78235796492241,129.56471592984482,0.0,0.9788063547266368,6.7,6.7,6.7
 2006-09-11T14:00:00,193597.668555483,696951606.7997386,4953150270.485925,9.58102400612425,3.9614211907996633,58.411040425863895,16999.006139471636,61196422.10209788,184311839.95292592,9.58102400612425,9.371912142533716,58.411040425863895,1.0,110574.14378113917,398066917.61210096,2579227545.3083987,9.75818033371141,6.7,64.78235796492241,110574.14378113917,398066917.61210096,2579227545.3083987,9.75818033371141,6.7,64.78235796492241,129.56471592984482,0.0,0.978290091628001,6.7,6.7,6.7
 2006-09-11T15:00:00,193744.00395028552,697478414.2210279,4953150270.485925,9.5831507027731,3.963543898394597,58.411040425863895,17350.291998107223,62461051.193186015,188057438.2455682,9.5831507027731,9.369789434938784,58.411040425863895,1.0,110693.01425992716,398494851.3357378,2581118421.6406264,9.760417405949273,6.7,64.78235796492241,110693.01425992716,398494851.3357378,2581118421.6406264,9.760417405949273,6.7,64.78235796492241,129.56471592984482,0.0,0.9777738285293648,6.7,6.7,6.7
 2006-09-11T16:00:00,146231.89181150627,526434810.5214226,3675576534.9089646,8.751157561767087,4.582175771566292,58.411040425863895,0.0,0.0,0.0,8.751157561767087,8.751157561767087,0.0,1.0,89565.46311929323,322435667.2294557,1843747805.6751287,8.887590463776476,6.7,64.78235796492241,89565.46311929323,322435667.2294557,1843747805.6751287,8.887590463776476,6.7,64.78235796492241,129.56471592984482,0.0,0.9772575654307288,6.7,6.7,6.7
 2006-09-11T17:00:00,114525.49205552744,412291771.3998988,2747877704.5949755,8.224768502203753,5.108564831129628,58.411040425863895,0.0,0.0,0.0,8.224768502203753,8.224768502203753,0.0,1.0,77657.75467157766,279567916.81767946,1377862166.106193,8.335518755235123,6.7,64.78235796492241,77657.75467157766,279567916.81767946,1377862166.106193,8.335518755235123,6.7,64.78235796492241,129.56471592984482,0.0,0.9767413023320928,6.7,6.7,6.7
 2006-09-11T18:00:00,100494.95539186768,361781839.4107236,2308945412.119169,7.975773976878067,5.357559356455314,58.411040425863895,0.0,0.0,0.0,7.975773976878067,7.975773976878067,0.0,1.0,76094.49185843687,273940170.6903728,1157604981.3259594,8.074358085659993,6.7,64.78235796492241,76094.49185843687,273940170.6903728,1157604981.3259594,8.074358085659993,6.7,64.78235796492241,129.56471592984482,0.0,0.9762250392334572,6.7,6.7,6.7
 2006-09-11T19:00:00,107273.30969825716,386183914.9137258,2553433564.593518,8.114468910959477,5.218864422373904,58.411040425863895,0.0,0.0,0.0,8.114468910959477,8.114468910959477,0.0,1.0,76525.89185255529,275493210.6691991,1280260192.658172,8.219782766473775,6.7,64.78235796492241,76525.89185255529,275493210.6691991,1280260192.658172,8.219782766473775,6.7,64.78235796492241,129.56471592984482,0.0,0.9757087761348208,6.7,6.7,6.7
 2006-09-11T20:00:00,119091.76102986684,428730339.7075205,2955549226.0174904,8.342584712929895,4.990748620403484,58.411040425863895,0.0,0.0,0.0,8.342584712929895,8.342584712929895,0.0,1.0,78253.85473876535,281713877.05955523,1482057592.0365489,8.459039294835168,6.7,64.78235796492241,78253.85473876535,281713877.05955523,1482057592.0365489,8.459039294835168,6.7,64.78235796492241,129.56471592984482,0.0,0.9751925130361848,6.7,6.7,6.7
 2006-09-11T21:00:00,61141.40307906949,220109051.0846501,1196198775.403395,8.118962796677453,6.762555221316597,52.56993638327751,0.0,0.0,0.0,8.118962796677453,8.118962796677453,0.0,1.0,43384.51226255136,156184244.14518484,601616331.8336266,7.414285660969843,6.700000000000002,64.78235796492241,43384.51226255136,156184244.14518484,601616331.8336266,7.414285660969843,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9746762499375492,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-11T22:00:00,66561.39340664334,239621016.263916,1263479598.3951647,7.382953083422393,5.95038024991099,58.411040425863895,0.0,0.0,0.0,7.382953083422393,7.382953083422393,0.0,1.0,52664.69826157086,189592913.74165505,633826929.532689,7.452688685094717,6.700000000000003,64.78235796492241,52664.69826157086,189592913.74165505,633826929.532689,7.452688685094717,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9741599868389136,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-11T23:00:00,67524.78015443617,243089208.5559702,1274822319.9907637,7.389384097619711,5.94394923571367,58.41104042586389,0.0,0.0,0.0,7.389384097619711,7.389384097619711,0.0,1.0,54614.166492266,196610999.3721576,639518555.3666487,7.459445942215139,6.699999999999999,64.78235796492238,54614.166492266,196610999.3721576,639518555.3666487,7.459445942215139,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9736437237402772,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-12T00:00:00,54333.99684158762,195602388.62971532,990430293.6264794,7.228140693638484,6.105192639694899,58.411040425863895,0.0,0.0,0.0,7.228140693638484,7.228140693638484,0.0,1.0,42177.95723551102,151840646.04783964,497089635.62091416,7.290351298723962,6.700000000000002,64.78235796492241,42177.95723551102,151840646.04783964,497089635.62091416,7.290351298723962,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9731274606416416,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T01:00:00,52023.81456927883,187285732.44940376,910977463.0008872,7.1830861842843925,6.150247149048987,58.411040425863895,0.0,0.0,0.0,7.1830861842843925,7.1830861842843925,0.0,1.0,38531.51085062697,138713439.06225708,457277503.8807451,7.243102561334363,6.7,64.78235796492238,38531.51085062697,138713439.06225708,457277503.8807451,7.243102561334363,6.7,64.78235796492238,129.56471592984477,0.0,0.9726111975430052,6.7,6.7,6.7
 2006-09-12T02:00:00,51203.244079614255,184331678.6866113,963830461.6670232,7.865336506048642,6.772520235670105,53.54345372370857,0.0,0.0,0.0,7.865336506048642,7.865336506048642,0.0,1.0,40245.23088715822,144882831.19376957,484820271.32364863,7.275746337029472,6.700000000000002,64.78235796492241,40245.23088715822,144882831.19376957,484820271.32364863,7.275746337029472,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9720949344443696,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T03:00:00,56031.920474296174,201714913.7074662,989739552.6727732,7.227746123859688,6.1055872094736925,58.411040425863895,0.0,0.0,0.0,7.227746123859688,7.227746123859688,0.0,1.0,41808.03026567525,150508908.9564309,496729569.6710471,7.289931310299965,6.7,64.78235796492241,41808.03026567525,150508908.9564309,496729569.6710471,7.289931310299965,6.7,64.78235796492241,129.56471592984482,0.0,0.9715786713457332,6.7,6.7,6.7
 2006-09-12T04:00:00,6864.569828317782,24712451.381944016,75668101.64787363,11.911676676442744,11.825906834461463,19.470346808621297,0.0,0.0,0.0,11.911676676442744,11.911676676442744,0.0,1.0,4276.597851682799,15395752.266058076,47216106.008686446,6.7561115110883065,6.700000000000002,64.78235796492241,4276.597851682799,15395752.266058076,47216106.008686446,6.7561115110883065,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9710624082470976,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T05:00:00,87833.16974707086,316199411.08945507,1840708168.8254955,7.71023233206673,5.623101001266651,58.411040425863895,0.0,0.0,0.0,7.71023233206673,7.71023233206673,0.0,1.0,76500.93008331126,275403348.2999205,922904415.9694372,7.795875901025991,6.7,64.78235796492241,76500.93008331126,275403348.2999205,922904415.9694372,7.795875901025991,6.7,64.78235796492241,129.56471592984482,0.0,0.9705461451484616,6.7,6.7,6.7
 2006-09-12T06:00:00,104518.730638426,376267430.2983335,2504185366.548476,8.086523081599717,5.246810251733661,58.411040425863895,0.0,0.0,0.0,8.086523081599717,8.086523081599717,0.0,1.0,75323.53948688156,271164742.1527736,1255537520.4071827,8.190490958290834,6.7,64.78235796492241,75323.53948688156,271164742.1527736,1255537520.4071827,8.190490958290834,6.7,64.78235796492241,129.56471592984482,0.0,0.9700298820498258,6.7,6.7,6.7
 2006-09-12T07:00:00,129460.5501560803,466057980.5618892,3309022731.893409,8.543164200625865,4.790169132707515,58.411040425863895,0.0,0.0,0.0,8.543164200625865,8.543164200625865,0.0,1.0,82848.36240491115,298254104.6576801,1659600597.2983308,8.669391621918807,6.7,64.78235796492241,82848.36240491115,298254104.6576801,1659600597.2983308,8.669391621918807,6.7,64.78235796492241,129.56471592984482,0.0,0.9695136189511896,6.7,6.7,6.7
 2006-09-12T08:00:00,161658.0020985985,581968807.5549544,4253348195.066909,9.07908659654498,4.2542467367884,58.411040425863895,0.0,0.0,0.0,9.07908659654498,9.07908659654498,0.0,1.0,95234.01001530713,342842436.0551057,2134236852.294259,9.231580191812265,6.7,64.78235796492241,95234.01001530713,342842436.0551057,2134236852.294259,9.231580191812265,6.7,64.78235796492241,129.56471592984482,0.0,0.9689973558525536,6.7,6.7,6.7
 2006-09-12T09:00:00,158290.1220680608,569844439.4450189,4129016353.6414,9.008511064948726,4.324822268384655,58.411040425863895,0.0,0.0,0.0,9.008511064948726,9.008511064948726,0.0,1.0,94014.67220741024,338452819.9466768,2071767729.846372,9.157625766543328,6.7,64.78235796492241,94014.67220741024,338452819.9466768,2071767729.846372,9.157625766543328,6.7,64.78235796492241,129.56471592984482,0.0,0.9684810927539176,6.7,6.7,6.7
 2006-09-12T10:00:00,172905.9741738809,622461507.0259713,4499743830.327389,9.218954021353516,4.114379311979863,58.411040425863895,0.0,0.0,0.0,9.218954021353516,9.218954021353516,0.0,1.0,99782.04949060672,359215378.1661841,2258225561.6343503,9.378355280414018,6.7,64.78235796492241,99782.04949060672,359215378.1661841,2258225561.6343503,9.378355280414018,6.7,64.78235796492241,129.56471592984482,0.0,0.967964829655282,6.7,6.7,6.7
 2006-09-12T11:00:00,164789.95690990888,593243844.875672,4234983269.966576,9.06865842280459,4.264674910528789,58.411040425863895,0.0,0.0,0.0,9.06865842280459,9.06865842280459,0.0,1.0,96764.16450928796,348350992.2334367,2124997980.121353,9.220651625000087,6.7,64.78235796492241,96764.16450928796,348350992.2334367,2124997980.121353,9.220651625000087,6.7,64.78235796492241,129.56471592984482,0.0,0.9674485665566456,6.7,6.7,6.7
 2006-09-12T12:00:00,178775.1664784527,643590599.3224298,4608518132.285078,9.280704763538589,4.052628569794792,58.411040425863895,0.0,0.0,0.0,9.280704763538589,9.280704763538589,0.0,1.0,102159.0215191106,367772477.46879816,2312939162.947552,9.443112281442376,6.7,64.78235796492241,102159.0215191106,367772477.46879816,2312939162.947552,9.443112281442376,6.7,64.78235796492241,129.56471592984482,0.0,0.9669323034580096,6.7,6.7,6.7
 2006-09-12T13:00:00,187080.2338721916,673488841.9398897,4843958261.007049,9.414373367923078,3.918959965410302,58.411040425863895,0.0,0.0,0.0,9.414373367923078,9.414373367923078,0.0,1.0,105281.21911520444,379012388.814736,2431432801.3757324,9.583331219676454,6.7,64.78235796492241,105281.21911520444,379012388.814736,2431432801.3757324,9.583331219676454,6.7,64.78235796492241,129.56471592984482,0.0,0.966416040359374,6.7,6.7,6.7
 2006-09-12T14:00:00,189775.3280941656,683191181.1389961,4922842647.071955,9.465828469618875,3.8808258701631537,58.411040425863895,1069.0511170448392,3848584.021361421,11741526.785023743,9.465828469618875,9.452507463170226,19.470346808621297,1.0,106450.99691262876,383223588.8854635,2477092301.549312,9.637354022619846,6.7,64.78235796492241,106450.99691262876,383223588.8854635,2477092301.549312,9.637354022619846,6.7,64.78235796492241,129.56471592984482,0.0,0.9658997772607382,6.7,6.7,6.7
 2006-09-12T15:00:00,189387.20119283907,681793924.2942207,4933054828.920493,9.485004731741638,3.888380331969471,58.411040425863895,3207.402989533472,11546650.7623205,35302662.06180286,9.485004731741638,9.444953001363908,38.940693617242594,1.0,106591.2145685604,383728372.4468175,2494102149.5782595,9.657477884888,6.7,64.78235796492241,106591.2145685604,383728372.4468175,2494102149.5782595,9.657477884888,6.7,64.78235796492241,129.56471592984482,0.0,0.965383514162102,6.7,6.7,6.7
 2006-09-12T16:00:00,137847.90530553536,496252459.0999273,3476958525.716908,8.638442472185522,4.694890861147859,58.411040425863895,0.0,0.0,0.0,8.638442472185522,8.638442472185522,0.0,1.0,86091.30658434141,309928703.7036291,1743962184.647171,8.769387185906092,6.7,64.78235796492241,86091.30658434141,309928703.7036291,1743962184.647171,8.769387185906092,6.7,64.78235796492241,129.56471592984482,0.0,0.964867251063466,6.7,6.7,6.7
 2006-09-12T17:00:00,114159.43281748069,410973958.1429304,2728210360.6584063,8.213609162808886,5.119724170524494,58.411040425863895,0.0,0.0,0.0,8.213609162808886,8.213609162808886,0.0,1.0,77351.56530685032,278465635.1046612,1367964227.1615095,8.323789308388806,6.7,64.78235796492241,77351.56530685032,278465635.1046612,1367964227.1615095,8.323789308388806,6.7,64.78235796492241,129.56471592984482,0.0,0.96435098796483,6.7,6.7,6.7
 2006-09-12T18:00:00,104109.70058197588,374794922.0951132,2402465135.03222,8.02882063495549,5.30451269837789,58.411040425863895,0.0,0.0,0.0,8.02882063495549,8.02882063495549,0.0,1.0,76596.92783279326,275748940.19805574,1204497600.848514,8.129970709305624,6.7,64.78235796492241,76596.92783279326,275748940.19805574,1204497600.848514,8.129970709305624,6.7,64.78235796492241,129.56471592984482,0.0,0.9638347248661944,6.7,6.7,6.7
 2006-09-12T19:00:00,105041.88347242551,378150780.5007319,2449737066.849799,8.05564288699973,5.277690446333651,58.411040425863895,0.0,0.0,0.0,8.05564288699973,8.05564288699973,0.0,1.0,76908.16520716822,276869394.7458056,1228217066.3055851,8.158079363136025,6.7,64.78235796492241,76908.16520716822,276869394.7458056,1228217066.3055851,8.158079363136025,6.7,64.78235796492241,129.56471592984482,0.0,0.963318461767558,6.7,6.7,6.7
 2006-09-12T20:00:00,122353.412177658,440472283.83956885,3052667609.116207,8.39768642601616,4.9356469073172216,58.411040425863895,0.0,0.0,0.0,8.39768642601616,8.39768642601616,0.0,1.0,79625.85059296661,286653062.1346798,1530813375.8089416,8.516826301207777,6.7,64.78235796492241,79625.85059296661,286653062.1346798,1530813375.8089416,8.516826301207777,6.7,64.78235796492241,129.56471592984482,0.0,0.962802198668922,6.7,6.7,6.7
 2006-09-12T21:00:00,66984.05242402159,241142588.7264777,1295034001.9897048,8.178516937531304,6.710129073162196,52.5699363832775,0.0,0.0,0.0,8.178516937531304,8.178516937531304,0.0,1.0,52420.72426186741,188714607.3427227,650948675.7354654,7.472974281839636,6.7,64.78235796492241,52420.72426186741,188714607.3427227,650948675.7354654,7.472974281839636,6.7,64.78235796492241,129.56471592984482,0.0,0.9622859355702864,6.7,6.7,6.7
 2006-09-12T22:00:00,68019.42042522604,244869913.5308137,1290754335.8520951,7.398400654330897,5.934932679002487,58.411040425863895,0.0,0.0,0.0,7.398400654330897,7.398400654330897,0.0,1.0,55040.67320257032,198146423.5292531,647441066.0134518,7.468893976811111,6.700000000000003,64.78235796492241,55040.67320257032,198146423.5292531,647441066.0134518,7.468893976811111,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9617696724716508,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-12T23:00:00,45762.31765580188,164744343.56088677,848835339.5888598,7.1478788452562645,6.185454488077116,58.41104042586389,0.0,0.0,0.0,7.1478788452562645,7.1478788452562645,0.0,1.0,34643.55783464677,124716808.20472836,426240865.54769856,7.206189465561124,6.699999999999999,64.78235796492238,34643.55783464677,124716808.20472836,426240865.54769856,7.206189465561124,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9612534093730144,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-13T00:00:00,53681.65838394749,193253970.18221092,1024051817.45958,7.2472233494306195,6.086109983902762,58.411040425863895,0.0,0.0,0.0,7.2472233494306195,7.2472233494306195,0.0,1.0,41963.57379750779,151068865.67102805,513994733.427752,7.310370094919375,6.700000000000002,64.78235796492241,41963.57379750779,151068865.67102805,513994733.427752,7.310370094919375,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9607371462743788,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T01:00:00,55201.73391065677,198726242.0783644,1002437792.5911396,7.234945546706723,6.098387786626657,58.411040425863895,0.0,0.0,0.0,7.234945546706723,7.234945546706723,0.0,1.0,41733.76247808702,150241544.92111328,503085594.1296551,7.297477754926732,6.700000000000002,64.78235796492241,41733.76247808702,150241544.92111328,503085594.1296551,7.297477754926732,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9602208831757428,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T02:00:00,59363.49565834776,213708584.37005192,1163368750.3380642,7.326210089368822,6.00712324396456,58.411040425863895,0.0,0.0,0.0,7.326210089368822,7.326210089368822,0.0,1.0,44246.396697624354,159287028.11144766,583750382.7341789,7.393192150931927,6.700000000000002,64.78235796492241,44246.396697624354,159287028.11144766,583750382.7341789,7.393192150931927,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9597046200771068,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T03:00:00,54090.00564604931,194724020.3257776,1025280854.9404508,7.247900060126587,6.085433273206792,58.41104042586388,0.0,0.0,0.0,7.247900060126587,7.247900060126587,0.0,1.0,42544.6654534071,153160795.6322656,514535177.9767792,7.3110632008765775,6.699999999999999,64.78235796492238,42544.6654534071,153160795.6322656,514535177.9767792,7.3110632008765775,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9591883569784704,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-13T04:00:00,12917.093622427252,46501537.040738106,256357554.48855355,13.328539910008042,13.037887398075815,9.735173404310649,0.0,0.0,0.0,13.328539910008042,13.328539910008042,0.0,1.0,12276.753095034032,44196311.14212252,139703896.80266702,6.865930902731797,6.7,64.78235796492241,12276.753095034032,44196311.14212252,139703896.80266702,6.865930902731797,6.7,64.78235796492241,129.56471592984482,0.0,0.9586720938798348,6.7,6.7,6.7
 2006-09-13T05:00:00,79373.36427301535,285744111.3828553,1618445835.4404032,7.584178607532897,5.749154725800484,58.411040425863895,0.0,0.0,0.0,7.584178607532897,7.584178607532897,0.0,1.0,68416.25555593795,246298520.00137663,811476369.9931654,7.6636790263084995,6.7,64.78235796492241,68416.25555593795,246298520.00137663,811476369.9931654,7.6636790263084995,6.7,64.78235796492241,129.56471592984482,0.0,0.9581558307811988,6.7,6.7,6.7
 2006-09-13T06:00:00,78409.52428288719,282274287.41839385,1589763640.352121,7.5678951421259555,5.7654381912074255,58.411040425863895,0.0,0.0,0.0,7.5678951421259555,7.5678951421259555,0.0,1.0,69776.03156230906,251193713.62431267,797072381.3474858,7.646632869927757,6.7,64.78235796492241,69776.03156230906,251193713.62431267,797072381.3474858,7.646632869927757,6.7,64.78235796492241,129.56471592984482,0.0,0.957639567682563,6.7,6.7,6.7
 2006-09-13T07:00:00,91616.8284859272,329820582.54933786,2120664927.491532,7.868984824064552,5.464348509268828,58.411040425863895,0.0,0.0,0.0,7.868984824064552,7.868984824064552,0.0,1.0,73616.3996140031,265019038.6104112,1063240364.3107684,7.962425065905315,6.7,64.78235796492241,73616.3996140031,265019038.6104112,1063240364.3107684,7.962425065905315,6.7,64.78235796492241,129.56471592984482,0.0,0.9571233045839268,6.7,6.7,6.7
 2006-09-13T08:00:00,85374.43749165071,307347974.96994257,1875606327.6541889,7.729997454045045,5.603335879288334,58.411040425863895,0.0,0.0,0.0,7.729997454045045,7.729997454045045,0.0,1.0,73501.46072259743,264605258.6013507,940371370.5881011,7.816667478227614,6.7,64.78235796492241,73501.46072259743,264605258.6013507,940371370.5881011,7.816667478227614,6.7,64.78235796492241,129.56471592984482,0.0,0.9566070414852909,6.7,6.7,6.7
 2006-09-13T09:00:00,90141.11532095924,324508015.1554532,2065667676.8679864,7.837789603062442,5.4955437302709385,58.411040425863895,0.0,0.0,0.0,7.837789603062442,7.837789603062442,0.0,1.0,73662.11399655546,265183610.38759968,1035680345.9462526,7.929738684083395,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1035680345.9462526,7.929738684083395,6.7,64.78235796492241,129.56471592984482,0.0,0.9560907783866548,6.7,6.7,6.7
 2006-09-13T10:00:00,99464.83983543028,358073423.407549,2423951449.279508,8.041008945565743,5.2923243877676365,58.411040425863895,0.0,0.0,0.0,8.041008945565743,8.041008945565743,0.0,1.0,73662.11399655546,265183610.38759968,1215346927.7503076,8.142835573327146,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1215346927.7503076,8.142835573327146,6.7,64.78235796492241,129.56471592984482,0.0,0.9555745152880192,6.7,6.7,6.7
 2006-09-13T11:00:00,94385.80739987348,339788906.6395445,2231612397.1117635,7.931909266172596,5.401424067160785,58.411040425863895,0.0,0.0,0.0,7.931909266172596,7.931909266172596,0.0,1.0,73662.11399655546,265183610.38759968,1118848644.8396852,8.02839360846479,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1118848644.8396852,8.02839360846479,6.7,64.78235796492241,129.56471592984482,0.0,0.955058252189383,6.7,6.7,6.7
 2006-09-13T12:00:00,111551.17023238471,401584212.8365849,2863501023.165387,8.290362837519984,5.042970495813396,58.411040425863895,0.0,0.0,0.0,8.290362837519984,8.290362837519984,0.0,1.0,74772.06769985317,269179443.7194714,1435916596.4249885,8.404343265666704,6.7,64.78235796492241,74772.06769985317,269179443.7194714,1435916596.4249885,8.404343265666704,6.7,64.78235796492241,129.56471592984482,0.0,0.9545419890907472,6.7,6.7,6.7
 2006-09-13T13:00:00,120140.44636388542,432505606.9099876,3165571160.2862263,8.461747240133814,4.871586093199566,58.411040425863895,0.0,0.0,0.0,8.461747240133814,8.461747240133814,0.0,1.0,77931.8924959631,280554812.9854672,1587616796.4414337,8.584143701867816,6.7,64.78235796492241,77931.8924959631,280554812.9854672,1587616796.4414337,8.584143701867816,6.7,64.78235796492241,129.56471592984482,0.0,0.9540257259921112,6.7,6.7,6.7
 2006-09-13T14:00:00,132174.15979494675,475826975.2618083,3571259794.438197,8.691956259587519,4.64137707374586,58.411040425863895,0.0,0.0,0.0,8.691956259587519,8.691956259587519,0.0,1.0,82775.37273283671,297991341.83821213,1791402023.968288,8.825587956725757,6.7,64.78235796492241,82775.37273283671,297991341.83821213,1791402023.968288,8.825587956725757,6.7,64.78235796492241,129.56471592984482,0.0,0.9535094628934754,6.7,6.7,6.7
 2006-09-13T15:00:00,131093.54797647436,471936772.7153076,3535891318.13392,8.671884301600153,4.661449031733226,58.411040425863895,0.0,0.0,0.0,8.671884301600153,8.671884301600153,0.0,1.0,82346.6136356466,296447809.08832777,1773692940.844574,8.80461142084141,6.7,64.78235796492241,82346.6136356466,296447809.08832777,1773692940.844574,8.80461142084141,6.7,64.78235796492241,129.56471592984482,0.0,0.9529931997948392,6.7,6.7,6.7
 2006-09-13T16:00:00,93894.42958247766,338019946.4969196,2211241790.776154,7.920357401651198,5.412975931682183,58.411040425863895,0.0,0.0,0.0,7.920357401651198,7.920357401651198,0.0,1.0,73662.11399655546,265183610.38759968,1108616935.0902035,8.016251980889477,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1108616935.0902035,8.016251980889477,6.7,64.78235796492241,129.56471592984482,0.0,0.9524769366962031,6.7,6.7,6.7
 2006-09-13T17:00:00,76770.45193544253,276373626.96759313,1513504023.0441828,7.524652783772734,5.808680549560646,58.411040425863895,0.0,0.0,0.0,7.524652783772734,7.524652783772734,0.0,1.0,66215.15703317661,238374565.3194358,758861549.6243775,7.60128088386812,6.7,64.78235796492241,66215.15703317661,238374565.3194358,758861549.6243775,7.60128088386812,6.7,64.78235796492241,129.56471592984482,0.0,0.9519606735975672,6.7,6.7,6.7
 2006-09-13T18:00:00,73910.32107530102,266077155.87108365,1183893516.2699304,7.337758189790868,5.995575143542513,58.411040425863895,0.0,0.0,0.0,7.337758189790868,7.337758189790868,0.0,1.0,51963.32580083236,187067972.8829965,593709243.985599,7.405242749575428,6.7,64.78235796492241,51963.32580083236,187067972.8829965,593709243.985599,7.405242749575428,6.7,64.78235796492241,129.56471592984482,0.0,0.9514444104989316,6.7,6.7,6.7
 2006-09-13T19:00:00,73351.77820803969,264066401.54894283,927887160.6416184,7.192615596872723,6.140717736460658,58.411040425863895,0.0,0.0,0.0,7.192615596872723,7.192615596872723,0.0,1.0,40745.150781099626,146682542.81195864,465535496.30455726,7.253054678244239,6.7,64.78235796492241,40745.150781099626,146682542.81195864,465535496.30455726,7.253054678244239,6.7,64.78235796492241,129.56471592984482,0.0,0.9509281474002954,6.7,6.7,6.7
 2006-09-13T20:00:00,67107.41608204726,241586697.8953701,764493847.2445931,7.099986346860256,6.233346986473124,58.411040425863895,0.0,0.0,0.0,7.099986346860256,7.099986346860256,0.0,1.0,33587.23289858042,120914038.43488953,383752393.5287644,7.155932414075957,6.7,64.78235796492241,33587.23289858042,120914038.43488953,383752393.5287644,7.155932414075957,6.7,64.78235796492241,129.56471592984482,0.0,0.9504118843016596,6.7,6.7,6.7
 2006-09-13T21:00:00,33318.91530351029,119948095.09263706,414837522.2246778,7.729718493601287,7.259455841098155,51.10966037263091,0.0,0.0,0.0,7.729718493601287,7.729718493601287,0.0,1.0,67718.41345913408,243786288.45288265,1564960163.651751,3.693730695484864,1.827419052310856,64.7823579649224,67718.41345913408,243786288.45288265,1564960163.651751,3.693730695484864,1.827419052310856,64.7823579649224,129.5647159298448,0.0,0.9361504672950636,3.4958844011865686,3.192109865140949,3.192109865140949
 2006-09-13T22:00:00,35964.98580165367,129473948.8859532,416855373.7572879,6.902933351768298,6.430399981565084,58.411040425863895,0.0,0.0,0.0,6.902933351768298,6.902933351768298,0.0,1.0,62635.836067125805,225489009.84165287,761475600.0056889,-2.88807280075138,-3.8,64.78235796492241,62635.836067125805,225489009.84165287,761475600.0056889,-2.88807280075138,-3.8,64.78235796492241,129.56471592984482,0.0,0.95680170550406,-3.8,-3.14846695019252,-3.14846695019252
 2006-09-13T23:00:00,24715.993968485567,88977578.28654805,285032367.6653621,6.828216355531601,6.50511697780178,58.41104042586389,0.0,0.0,0.0,6.828216355531601,6.828216355531601,0.0,1.0,39451.673636688014,142026025.09207687,446211761.8591439,-3.265459037696022,-3.8,64.78235796492238,39451.673636688014,142026025.09207687,446211761.8591439,-3.265459037696022,-3.8,64.78235796492238,129.56471592984477,0.0,0.9877306234049966,-3.8,-3.443902388528348,-3.443902388528348
 2006-09-14T00:00:00,16513.10768432863,59447187.663583055,188577968.1179816,8.302450998396125,8.088691765246748,43.80828031939793,0.0,0.0,0.0,8.302450998396125,8.302450998396125,0.0,1.0,8178.892935108066,29444014.56638904,92506348.48607756,-3.4219267248964305,-3.532762869757779,21.5941193216408,8178.892935108066,29444014.56638904,92506348.48607756,-3.4219267248964305,-3.532762869757779,21.5941193216408,129.56471592984482,0.0,0.9998089604302016,-3.607438497527513,-3.533454578058046,-3.533454578058046
 2006-09-14T01:00:00,12113.297377924357,43607870.56052768,138639170.53355935,9.173739648463217,9.016590171557892,34.07310691508727,0.0,0.0,0.0,9.173739648463217,9.173739648463217,0.0,1.0,0.0,0.0,0.0,-2.7805982996704017,-2.7805982996704017,0.0,0.0,0.0,0.0,-2.7805982996704017,-2.7805982996704017,0.0,129.56471592984482,0.0,1.0,-2.8523497454125906,-2.8523497454125906,-2.8523497454125906
 2006-09-14T02:00:00,14672.959445722408,52822654.00460066,168075435.48605004,6.761924031456527,6.571409301876856,58.411040425863895,0.0,0.0,0.0,6.761924031456527,6.761924031456527,0.0,1.0,0.0,0.0,0.0,-2.1349489229702683,-2.1349489229702683,0.0,0.0,0.0,0.0,-2.1349489229702683,-2.1349489229702683,0.0,129.56471592984482,0.0,0.9999168536275036,-2.221737808015869,-2.221737808015869,-2.221737808015869
 2006-09-14T03:00:00,7939.063438738455,28580628.379458435,90826699.1087473,8.082195540801703,7.97924489682562,43.80828031939793,0.0,0.0,0.0,8.082195540801703,8.082195540801703,0.0,1.0,0.0,0.0,0.0,-1.677146128494423,-1.677146128494423,0.0,0.0,0.0,0.0,-1.677146128494423,-1.677146128494423,0.0,129.56471592984482,0.0,0.99944650993103,-1.724836999405757,-1.724836999405757,-1.724836999405757
 2006-09-14T04:00:00,0.0,0.0,0.0,12.044505114420032,12.044505114420032,0.0,0.0,0.0,0.0,12.044505114420032,12.044505114420032,0.0,1.0,0.0,0.0,0.0,-1.5093309707286349,-1.5093309707286349,0.0,0.0,0.0,0.0,-1.5093309707286349,-1.5093309707286349,0.0,129.56471592984482,0.0,0.9989302468323938,-1.5230297018981755,-1.5230297018981755,-1.5230297018981755
 2006-09-14T05:00:00,2351.355139511277,8464878.502240594,26907841.58539276,6.681916076853756,6.651417256479625,58.411040425863895,0.0,0.0,0.0,6.681916076853756,6.681916076853756,0.0,1.0,0.0,0.0,0.0,-1.418748943865911,-1.418748943865911,0.0,0.0,0.0,0.0,-1.418748943865911,-1.418748943865911,0.0,129.56471592984482,0.0,0.998413983733758,-1.4338368771816443,-1.4338368771816443,-1.4338368771816443
 2006-09-14T06:00:00,6115.786369822558,22016830.93136121,69955282.77963352,6.706312580829863,6.627020752503516,58.411040425863895,0.0,0.0,0.0,6.706312580829863,6.706312580829863,0.0,1.0,0.0,0.0,0.0,-1.2694811030684432,-1.2694811030684432,0.0,0.0,0.0,0.0,-1.2694811030684432,-1.2694811030684432,0.0,129.56471592984482,0.0,0.997897720635122,-1.3070281544822493,-1.3070281544822493,-1.3070281544822493
 2006-09-14T07:00:00,27973.947026189515,100706209.29428224,319860994.2502334,6.847951965821006,6.485381367512374,58.411040425863895,0.0,0.0,0.0,6.847951965821006,6.847951965821006,0.0,1.0,0.0,0.0,0.0,-0.5990658676554687,-0.5990658676554687,0.0,0.0,0.0,0.0,-0.5990658676554687,-0.5990658676554687,0.0,129.56471592984482,0.0,0.9973814575364862,-0.7721519326489316,-0.7721519326489316,-0.7721519326489316
 2006-09-14T08:00:00,68910.27964926291,248077006.7373465,922852647.5500376,7.189765610285705,6.143567723047674,58.411040425863895,0.0,0.0,0.0,7.189765610285705,7.189765610285705,0.0,1.0,0.0,0.0,0.0,1.4965796052204474,1.4965796052204474,0.0,0.0,0.0,0.0,1.4965796052204474,1.4965796052204474,0.0,129.56471592984482,0.0,0.99686519443785,1.012938530613778,1.012938530613778,1.012938530613778
 2006-09-14T09:00:00,79547.01493189787,286369253.7548323,1626584305.004504,7.588778617528212,5.744554715805169,58.411040425863895,0.0,0.0,0.0,7.588778617528212,7.588778617528212,0.0,1.0,15789.076932151163,56840676.95574419,185795463.06131235,5.649609676563306,5.428939711530092,21.5941193216408,15789.076932151163,56840676.95574419,185795463.06131235,5.649609676563306,5.428939711530092,21.5941193216408,129.56471592984482,0.0,0.996348931339214,4.794523157310873,4.794523157310873,4.794523157310873
 2006-09-14T10:00:00,93603.82538636775,336973771.3909239,2200151794.9904284,7.914067009127578,5.419266324205803,58.411040425863895,0.0,0.0,0.0,7.914067009127578,7.914067009127578,0.0,1.0,73662.11399655546,265183610.38759968,1103267671.13113,8.009907752717465,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1103267671.13113,8.009907752717465,6.7,64.78235796492241,129.56471592984482,0.0,0.995832668240578,6.7,6.7,6.7
 2006-09-14T11:00:00,96778.52053000602,348402673.9080217,2322742725.936496,7.983599895911946,5.349733437421434,58.411040425863895,0.0,0.0,0.0,7.983599895911946,7.983599895911946,0.0,1.0,73662.11399655546,265183610.38759968,1164621865.1868324,8.08268044834014,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1164621865.1868324,8.08268044834014,6.7,64.78235796492241,129.56471592984482,0.0,0.9953164051419424,6.7,6.7,6.7
 2006-09-14T12:00:00,113535.286691805,408727032.090498,2933468278.520958,8.330059477265982,5.003273856067399,58.411040425863895,0.0,0.0,0.0,8.330059477265982,8.330059477265982,0.0,1.0,75391.19550809986,271408303.8291595,1471211823.2163124,8.446177511449363,6.7,64.78235796492241,75391.19550809986,271408303.8291595,1471211823.2163124,8.446177511449363,6.7,64.78235796492241,129.56471592984482,0.0,0.9948001420433062,6.7,6.7,6.7
 2006-09-14T13:00:00,126862.85561021187,456706280.1967628,3394711018.573332,8.591768424789047,4.741564908544334,58.411040425863895,0.0,0.0,0.0,8.591768424789047,8.591768424789047,0.0,1.0,80644.65043881688,290320741.5797408,1702535391.4361238,8.720311178180777,6.7,64.78235796492241,80644.65043881688,290320741.5797408,1702535391.4361238,8.720311178180777,6.7,64.78235796492241,129.56471592984482,0.0,0.9942838789446704,6.7,6.7,6.7
 2006-09-14T14:00:00,139773.08636371285,503183110.9093663,3816293226.509864,8.831022394635882,4.502310938697498,58.411040425863895,0.0,0.0,0.0,8.831022394635882,8.831022394635882,0.0,1.0,84460.98707040212,304059553.4534476,1861424589.7213163,8.908536394996673,6.7,64.78235796492241,84460.98707040212,304059553.4534476,1861424589.7213163,8.908536394996673,6.7,64.78235796492241,129.56471592984482,0.0,0.9937676158460343,6.7,6.7,6.7
 2006-09-14T15:00:00,135465.0287986109,487674103.6749992,3679501554.096425,8.753383478568535,4.579949854764846,58.411040425863895,0.0,0.0,0.0,8.753383478568535,8.753383478568535,0.0,1.0,84361.24129194235,303700468.65099245,1856436621.255941,8.90261433080592,6.7,64.78235796492241,84361.24129194235,303700468.65099245,1856436621.255941,8.90261433080592,6.7,64.78235796492241,129.56471592984482,0.0,0.9932513527473986,6.7,6.7,6.7
 2006-09-14T16:00:00,101409.95568667818,365075840.4720414,2495201633.281929,8.081427810133684,5.251905523199695,58.411040425863895,0.0,0.0,0.0,8.081427810133684,8.081427810133684,0.0,1.0,73662.11399655546,265183610.38759968,1244558784.2920609,8.17747344396979,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1244558784.2920609,8.17747344396979,6.7,64.78235796492241,129.56471592984482,0.0,0.9927350896487624,6.7,6.7,6.7
 2006-09-14T17:00:00,81879.37697970368,294765757.1269333,1733221837.7391284,7.649249635542341,5.684083697791039,58.411040425863895,0.0,0.0,0.0,7.649249635542341,7.649249635542341,0.0,1.0,71949.05711043422,259016605.5975632,868704578.2047702,7.731632517059443,6.7,64.78235796492241,71949.05711043422,259016605.5975632,868704578.2047702,7.731632517059443,6.7,64.78235796492241,129.56471592984482,0.0,0.9922188265501268,6.7,6.7,6.7
 2006-09-14T18:00:00,74153.37249598328,266952140.9855398,1337839452.4215703,7.425044792076143,5.908288541257236,58.411040425863895,0.0,0.0,0.0,7.425044792076143,7.425044792076143,0.0,1.0,58714.40013785846,211371840.49629045,670843938.0983098,7.4968111389292575,6.7,64.78235796492241,58714.40013785846,211371840.49629045,670843938.0983098,7.4968111389292575,6.7,64.78235796492241,129.56471592984482,0.0,0.9917025634514904,6.7,6.7,6.7
 2006-09-14T19:00:00,73923.40780732542,266124268.1063715,1235610938.7840874,7.367080703119066,5.966252630214314,58.411040425863895,0.0,0.0,0.0,7.367080703119066,7.367080703119066,0.0,1.0,54233.41445549496,195240292.03978184,619646240.8611612,7.4360357792026734,6.7,64.78235796492241,54233.41445549496,195240292.03978184,619646240.8611612,7.4360357792026734,6.7,64.78235796492241,129.56471592984482,0.0,0.9911863003528548,6.7,6.7,6.7
 2006-09-14T20:00:00,73892.64798411721,266013532.742822,1114124207.2411797,7.2982010504812145,6.035132282852167,58.411040425863895,0.0,0.0,0.0,7.2982010504812145,7.2982010504812145,0.0,1.0,48907.75188566159,176067906.78838173,558797651.0272995,7.363793994719102,6.7,64.78235796492241,48907.75188566159,176067906.78838173,558797651.0272995,7.363793994719102,6.7,64.78235796492241,129.56471592984482,0.0,0.9906700372542186,6.7,6.7,6.7
 2006-09-14T21:00:00,41408.184700335005,149069464.921206,548387099.1893867,7.679953366791068,7.058259586975244,51.109660372630906,0.0,0.0,0.0,7.679953366791068,7.679953366791068,0.0,1.0,23307.604561200777,83907376.4203228,277156814.78484344,7.029242597710952,6.699999999999999,64.78235796492238,23307.604561200777,83907376.4203228,277156814.78484344,7.029242597710952,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9901537741555828,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-14T22:00:00,43634.94784742654,157085812.25073558,606189205.2789766,7.010274806862237,6.3230585264711445,58.411040425863895,0.0,0.0,0.0,7.010274806862237,7.010274806862237,0.0,1.0,26647.91098974841,95932479.56309427,304545625.3249171,7.06178570747051,6.700000000000002,64.78235796492241,26647.91098974841,95932479.56309427,304545625.3249171,7.06178570747051,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.989637511056947,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-14T23:00:00,34198.73731655218,123115454.33958782,401780981.5252541,7.643324748794501,7.187868465411742,51.109660372630906,0.0,0.0,0.0,7.643324748794501,7.643324748794501,0.0,1.0,17834.67349251332,64204824.57304793,203787508.81644937,6.942128311717973,6.700000000000002,64.78235796492241,17834.67349251332,64204824.57304793,203787508.81644937,6.942128311717973,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.989121247958311,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T00:00:00,22345.87310559506,80445143.18014221,266508933.121529,8.10500485290209,7.802897864874505,46.24207367047558,0.0,0.0,0.0,8.10500485290209,8.10500485290209,0.0,1.0,11997.331577659032,43190393.67957252,137126183.53959092,6.862933354996994,6.7,64.78235796492241,11997.331577659032,43190393.67957252,137126183.53959092,6.862933354996994,6.7,64.78235796492241,129.56471592984482,0.0,0.9886049848596749,6.7,6.7,6.7
 2006-09-15T01:00:00,21355.538412105867,76879938.28358111,243626205.2882031,7.057225059678345,6.78106416527963,55.97724707478623,0.0,0.0,0.0,7.057225059678345,7.057225059678345,0.0,1.0,10817.344867410691,38942441.5226785,123646720.417406,6.846925354408115,6.7,64.78235796492241,10817.344867410691,38942441.5226785,123646720.417406,6.846925354408115,6.7,64.78235796492241,129.56471592984482,0.0,0.9880887217610392,6.7,6.7,6.7
 2006-09-15T02:00:00,20774.53799002022,74788336.76407279,237412653.8154457,6.801223774634771,6.532109558698615,58.411040425863895,0.0,0.0,0.0,6.801223774634771,6.801223774634771,0.0,1.0,10491.11979545793,37768031.26364855,120048069.89735872,6.842653361752624,6.700000000000002,64.78235796492241,10491.11979545793,37768031.26364855,120048069.89735872,6.842653361752624,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9875724586624032,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T03:00:00,14398.648747232435,51835135.49003675,164635026.88082793,8.377555879860028,8.19093826297159,41.37448696832026,0.0,0.0,0.0,8.377555879860028,8.377555879860028,0.0,1.0,7607.650408098846,27387541.46915584,87174339.65274547,6.803591511368126,6.700000000000002,64.78235796492241,7607.650408098846,27387541.46915584,87174339.65274547,6.803591511368126,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9870561955637672,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T04:00:00,2421.222241126398,8716400.068055034,27694541.39551264,10.377778381667332,10.346387567473034,19.470346808621294,0.0,0.0,0.0,10.377778381667332,10.377778381667332,0.0,1.0,2029.102232428114,7304768.036741211,23226117.47752408,6.727603687682368,6.7,64.78235796492241,2029.102232428114,7304768.036741211,23226117.47752408,6.727603687682368,6.7,64.78235796492241,129.56471592984482,0.0,0.986539932465131,6.7,6.7,6.7
 2006-09-15T05:00:00,30713.649931398,110569139.7530328,351536731.8245226,6.865904966436308,6.467428366897072,58.411040425863895,0.0,0.0,0.0,6.865904966436308,6.865904966436308,0.0,1.0,15448.930513760746,55616149.84953869,177117278.72776115,6.910469471709476,6.7,64.78235796492241,15448.930513760746,55616149.84953869,177117278.72776115,6.910469471709476,6.7,64.78235796492241,129.56471592984482,0.0,0.9860236693664952,6.7,6.7,6.7
 2006-09-15T06:00:00,30046.757424368727,108168326.72772738,344088527.03394395,6.861682620176066,6.471650713157314,58.411040425863895,0.0,0.0,0.0,6.861682620176066,6.861682620176066,0.0,1.0,15134.136329748158,54482890.78709337,173399508.39505503,6.906054108097041,6.7,64.78235796492241,15134.136329748158,54482890.78709337,173399508.39505503,6.906054108097041,6.7,64.78235796492241,129.56471592984482,0.0,0.9855074062678592,6.7,6.7,6.7
 2006-09-15T07:00:00,65217.06057204399,234781418.0593584,871502515.3097793,7.160657163609059,6.17267616972432,58.411040425863895,0.0,0.0,0.0,7.160657163609059,7.160657163609059,0.0,1.0,38270.76190479654,137774742.85726756,437324613.1951311,7.219535825536102,6.7,64.78235796492241,38270.76190479654,137774742.85726756,437324613.1951311,7.219535825536102,6.7,64.78235796492241,129.56471592984482,0.0,0.9849911431692234,6.7,6.7,6.7
 2006-09-15T08:00:00,81047.43717947592,291770773.8461133,1695033887.7409534,7.627595979450263,5.705737353883116,58.411040425863895,0.0,0.0,0.0,7.627595979450263,7.627595979450263,0.0,1.0,69950.93677254058,251823372.3811461,849799262.1841867,7.70919262208596,6.7,64.78235796492241,69950.93677254058,251823372.3811461,849799262.1841867,7.70919262208596,6.7,64.78235796492241,129.56471592984482,0.0,0.9844748800705873,6.7,6.7,6.7
 2006-09-15T09:00:00,99588.08820134396,358517117.52483827,2425909068.849727,8.042123764153324,5.291209569180058,58.411040425863895,0.0,0.0,0.0,8.042123764153324,8.042123764153324,0.0,1.0,73662.11399655546,265183610.38759968,1216206447.809652,8.14384370212609,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1216206447.809652,8.14384370212609,6.7,64.78235796492241,129.56471592984482,0.0,0.9839586169719516,6.7,6.7,6.7
 2006-09-15T10:00:00,119235.48890885214,429247760.0718677,3131114556.977503,8.442199781229714,4.891133552103667,58.411040425863895,0.0,0.0,0.0,8.442199781229714,8.442199781229714,0.0,1.0,77560.83968228812,279219022.8562372,1570154975.599288,8.563442036016609,6.7,64.78235796492241,77560.83968228812,279219022.8562372,1570154975.599288,8.563442036016609,6.7,64.78235796492241,129.56471592984482,0.0,0.9834423538733154,6.7,6.7,6.7
 2006-09-15T11:00:00,121153.22526950114,436151610.970204,3182412137.0969515,8.47130350379849,4.86202982953489,58.411040425863895,0.0,0.0,0.0,8.47130350379849,8.47130350379849,0.0,1.0,78323.50148188313,281964605.33477926,1591777078.2005172,8.589072129066757,6.7,64.78235796492241,78323.50148188313,281964605.33477926,1591777078.2005172,8.589072129066757,6.7,64.78235796492241,129.56471592984482,0.0,0.9829260907746796,6.7,6.7,6.7
 2006-09-15T12:00:00,135963.23170543005,489467634.1395482,3648817268.5581713,8.735968485590972,4.5973648477424085,58.411040425863895,0.0,0.0,0.0,8.735968485590972,8.735968485590972,0.0,1.0,84499.36506776615,304197714.2439581,1830478349.983036,8.871880207293922,6.7,64.78235796492241,84499.36506776615,304197714.2439581,1830478349.983036,8.871880207293922,6.7,64.78235796492241,129.56471592984482,0.0,0.9824098276760436,6.7,6.7,6.7
