Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-15T13:00:00,148461.6220928967,534461839.5344282,4000968318.2990346,8.935830341215661,4.397502992117721,58.411040425863895,0.0,0.0,0.0,8.935830341215661,8.935830341215661,0.0,1.0,89605.24197233946,322578871.100422,2007307309.687816,9.081303059539684,6.7,64.78235796492241,89605.24197233946,322578871.100422,2007307309.687816,9.081303059539684,6.7,64.78235796492241,129.56471592984482,0.0,0.9818935645774076,6.7,6.7,6.7
 2006-09-15T14:00:00,159982.2965224978,575936267.4809921,4304523289.505682,9.108132825680029,4.225200507653352,58.411040425863895,0.0,0.0,0.0,9.108132825680029,9.108132825680029,0.0,1.0,94261.34415368112,339340838.953252,2159932090.0684147,9.262006538607723,6.7,64.78235796492241,94261.34415368112,339340838.953252,2159932090.0684147,9.262006538607723,6.7,64.78235796492241,129.56471592984482,0.0,0.9813773014787716,6.7,6.7,6.7
 2006-09-15T15:00:00,162915.09728862406,586494350.2390467,4379849772.888361,9.150892021506484,4.182441311826897,58.411040425863895,0.0,0.0,0.0,9.150892021506484,9.150892021506484,0.0,1.0,95438.2000928342,343577520.3342031,2197856590.094639,9.306901196383906,6.7,64.78235796492241,95438.2000928342,343577520.3342031,2197856590.094639,9.306901196383906,6.7,64.78235796492241,129.56471592984482,0.0,0.9808610383801358,6.7,6.7,6.7
 2006-09-15T16:00:00,116562.97360992072,419626704.9957145,2931288723.4278493,8.328822256290637,5.004511077042744,58.411040425863895,0.0,0.0,0.0,8.328822256290637,8.328822256290637,0.0,1.0,76990.1226484662,277164441.5344784,1469851493.459883,8.444566722583433,6.7,64.78235796492241,76990.1226484662,277164441.5344784,1469851493.459883,8.444566722583433,6.7,64.78235796492241,129.56471592984482,0.0,0.9803447752814995,6.7,6.7,6.7
 2006-09-15T17:00:00,100198.49427424392,360714579.3872781,2352512496.780921,8.000486386182006,5.332846947151375,58.411040425863895,0.0,0.0,0.0,8.000486386182006,8.000486386182006,0.0,1.0,75276.40441784804,270995055.90425295,1179414219.8151786,8.10022263480888,6.7,64.78235796492241,75276.40441784804,270995055.90425295,1179414219.8151786,8.10022263480888,6.7,64.78235796492241,129.56471592984482,0.0,0.979828512182864,6.7,6.7,6.7
 2006-09-15T18:00:00,91735.44523145788,330247602.8332483,2037052361.2505827,7.821558653131706,5.5117746802016745,58.411040425863895,0.0,0.0,0.0,7.821558653131706,7.821558653131706,0.0,1.0,75262.32489813749,270944369.633295,1021252731.2113206,7.91262724849176,6.7,64.78235796492241,75262.32489813749,270944369.633295,1021252731.2113206,7.91262724849176,6.7,64.78235796492241,129.56471592984482,0.0,0.9793122490842278,6.7,6.7,6.7
 2006-09-15T19:00:00,89279.7385488343,321407058.7758035,1951865832.461624,7.773244421702672,5.560088911630707,58.411040425863895,0.0,0.0,0.0,7.773244421702672,7.773244421702672,0.0,1.0,75111.96448726127,270403072.15414065,978549011.3345392,7.861968122896491,6.7,64.78235796492241,75111.96448726127,270403072.15414065,978549011.3345392,7.861968122896491,6.7,64.78235796492241,129.56471592984482,0.0,0.978795985985592,6.7,6.7,6.7
 2006-09-15T20:00:00,87595.40545411466,315343459.6348127,1899441021.0203004,7.743512414177597,5.589820919155784,58.411040425863895,0.0,0.0,0.0,7.743512414177597,7.743512414177597,0.0,1.0,74877.56002667932,269559216.0960456,952270006.9172088,7.830790617862164,6.7,64.78235796492241,74877.56002667932,269559216.0960456,952270006.9172088,7.830790617862164,6.7,64.78235796492241,129.56471592984482,0.0,0.978279722886956,6.7,6.7,6.7
 2006-09-15T21:00:00,56708.88271998181,204151977.7919345,1187850536.3901188,7.863939759028876,6.516964395526638,54.516971064139646,0.0,0.0,0.0,7.863939759028876,7.863939759028876,0.0,1.0,41237.89924927407,148456437.29738662,597006932.8583863,7.408769099416247,6.700000000000002,64.78235796492241,41237.89924927407,148456437.29738662,597006932.8583863,7.408769099416247,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9777634597883204,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T22:00:00,67656.44190100106,243563190.8436038,1388153618.768925,7.453656698394923,5.879676634938459,58.411040425863895,0.0,0.0,0.0,7.453656698394923,7.453656698394923,0.0,1.0,56039.65869677461,201742771.30838856,696277205.733261,7.5267889876615826,6.700000000000002,64.78235796492241,56039.65869677461,201742771.30838856,696277205.733261,7.5267889876615826,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9772471966896842,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T23:00:00,41873.54679255498,150744768.45319796,802562021.4810764,7.121645453308226,6.211687880025156,58.411040425863895,0.0,0.0,0.0,7.121645453308226,7.121645453308226,0.0,1.0,32457.07992167251,116845487.71802106,403053874.507886,7.178655101746684,6.7,64.7823579649224,32457.07992167251,116845487.71802106,403053874.507886,7.178655101746684,6.7,64.7823579649224,129.5647159298448,0.0,0.9767309335910482,6.7,6.7,6.7
 2006-09-16T00:00:00,52159.78926943996,187775241.36998385,1093929834.67997,7.811667021296073,6.571256925225794,54.51697106413963,0.0,0.0,0.0,7.811667021296073,7.811667021296073,0.0,1.0,40731.81905911728,146634548.61282223,549869515.4806578,7.352887854067755,6.700000000000002,64.78235796492241,40731.81905911728,146634548.61282223,549869515.4806578,7.352887854067755,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9762146704924124,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T01:00:00,40623.19912475487,146243516.84911752,804259008.4944406,8.43183873970713,7.519963594569411,48.67586702155324,0.0,0.0,0.0,8.43183873970713,8.43183873970713,0.0,1.0,33603.52869674502,120972703.30828212,405876330.6559769,7.182017156998785,6.699999999999999,64.78235796492238,33603.52869674502,120972703.30828212,405876330.6559769,7.182017156998785,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.975698407393776,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-16T02:00:00,55069.66700464272,198250801.2167138,1107795478.9590993,7.294691859347869,6.038641473985511,58.411040425863895,0.0,0.0,0.0,7.294691859347869,7.294691859347869,0.0,1.0,44256.84626347389,159324646.54850596,555867565.8961254,7.360113464001795,6.7,64.78235796492241,44256.84626347389,159324646.54850596,555867565.8961254,7.360113464001795,6.7,64.78235796492241,129.56471592984482,0.0,0.9751821442951402,6.7,6.7,6.7
 2006-09-16T03:00:00,51589.70472183658,185722936.99861163,1061809055.5458108,8.317127557817562,7.113166032407295,50.62290170241537,0.0,0.0,0.0,8.317127557817562,8.317127557817562,0.0,1.0,42536.07806396222,153129881.03026396,534542272.4877327,7.334724216063958,6.699999999999999,64.78235796492238,42536.07806396222,153129881.03026396,534542272.4877327,7.334724216063958,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9746658811965044,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-16T04:00:00,2300.563362946118,8282028.106606025,25700721.20646761,13.21992897517106,13.190797695885236,9.735173404310649,0.0,0.0,0.0,13.21992897517106,13.21992897517106,0.0,1.0,2173.0350849172155,7822926.305701977,24244567.32039456,6.728813641396006,6.7,64.78235796492241,2173.0350849172155,7822926.305701977,24244567.32039456,6.728813641396006,6.7,64.78235796492241,129.56471592984482,0.0,0.9741496180978684,6.7,6.7,6.7
 2006-09-16T05:00:00,87171.38199783197,313816975.19219506,1812191416.8545427,7.694054477179864,5.639278856153517,58.411040425863895,0.0,0.0,0.0,7.694054477179864,7.694054477179864,0.0,1.0,76492.5939192855,275373338.10942787,908578737.2884718,7.778892565669637,6.7,64.78235796492241,76492.5939192855,275373338.10942787,908578737.2884718,7.778892565669637,6.7,64.78235796492241,129.56471592984482,0.0,0.9736333549992324,6.7,6.7,6.7
 2006-09-16T06:00:00,125487.64895489842,451755536.2376343,3145177173.9085283,8.450175706046016,4.883157627287364,58.411040425863895,0.0,0.0,0.0,8.450175706046016,8.450175706046016,0.0,1.0,80933.17006625858,291359412.23853093,1577228472.6091194,8.571832841330538,6.7,64.78235796492241,80933.17006625858,291359412.23853093,1577228472.6091194,8.571832841330538,6.7,64.78235796492241,129.56471592984482,0.0,0.9731170919005964,6.7,6.7,6.7
 2006-09-16T07:00:00,132938.19218550646,478577491.8678232,3358005864.7673364,8.570939533412353,4.762393799921026,58.411040425863895,0.0,0.0,0.0,8.570939533412353,8.570939533412353,0.0,1.0,84025.89791684908,302493232.50065666,1684121373.7596772,8.698495415412518,6.7,64.78235796492241,84025.89791684908,302493232.50065666,1684121373.7596772,8.698495415412518,6.7,64.78235796492241,129.56471592984482,0.0,0.9726008288019606,6.7,6.7,6.7
 2006-09-16T08:00:00,140805.04100884302,506898147.6318349,3575126645.3467875,8.694148679596466,4.639184653736915,58.411040425863895,0.0,0.0,0.0,8.694148679596466,8.694148679596466,0.0,1.0,87251.17662627087,314104235.8545752,1793188557.8864973,8.827709333178534,6.7,64.78235796492241,87251.17662627087,314104235.8545752,1793188557.8864973,8.827709333178534,6.7,64.78235796492241,129.56471592984482,0.0,0.9720845657033244,6.7,6.7,6.7
 2006-09-16T09:00:00,144125.44028646735,518851585.0312825,3664487538.047191,8.744860718958035,4.588472614375346,58.411040425863895,0.0,0.0,0.0,8.744860718958035,8.744860718958035,0.0,1.0,88603.18224062292,318971456.06624246,1838083346.5362897,8.880890416465311,6.7,64.78235796492241,88603.18224062292,318971456.06624246,1838083346.5362897,8.880890416465311,6.7,64.78235796492241,129.56471592984482,0.0,0.9715683026046888,6.7,6.7,6.7
 2006-09-16T10:00:00,155140.1085875016,558504390.9150057,3950310009.702373,8.907078955746142,4.426254377587239,58.411040425863895,0.0,0.0,0.0,8.907078955746142,8.907078955746142,0.0,1.0,93027.12834560825,334897662.0441896,1981739341.439856,9.051023487668497,6.7,64.78235796492241,93027.12834560825,334897662.0441896,1981739341.439856,9.051023487668497,6.7,64.78235796492241,129.56471592984482,0.0,0.9710520395060526,6.7,6.7,6.7
 2006-09-16T11:00:00,122139.7251904701,439703010.6856923,2880978514.6685123,8.30027687182613,5.033056461507251,58.411040425863895,0.0,0.0,0.0,8.30027687182613,8.30027687182613,0.0,1.0,80095.21372802446,288342769.420888,1444637704.657645,8.414685224198353,6.7,64.78235796492241,80095.21372802446,288342769.420888,1444637704.657645,8.414685224198353,6.7,64.78235796492241,129.56471592984482,0.0,0.9705357764074168,6.7,6.7,6.7
 2006-09-16T12:00:00,127998.65664348972,460795163.916563,3027426418.691549,8.383365936480836,4.9499673968525455,58.411040425863895,0.0,0.0,0.0,8.383365936480836,8.383365936480836,0.0,1.0,82548.82641740293,297175775.1026505,1518149907.5892606,8.50181587770476,6.7,64.78235796492241,82548.82641740293,297175775.1026505,1518149907.5892606,8.50181587770476,6.7,64.78235796492241,129.56471592984482,0.0,0.9700195133087808,6.7,6.7,6.7
 2006-09-16T13:00:00,130893.92702990829,471218137.3076699,3115910536.2819767,8.433571721142625,4.899761612190756,58.411040425863895,0.0,0.0,0.0,8.433571721142625,8.433571721142625,0.0,1.0,83714.57716385176,301372477.7898663,1562576254.773522,8.554464107977406,6.7,64.78235796492241,83714.57716385176,301372477.7898663,1562576254.773522,8.554464107977406,6.7,64.78235796492241,129.56471592984482,0.0,0.9695032502101448,6.7,6.7,6.7
 2006-09-16T14:00:00,120219.43546089156,432789967.65920967,2816725366.391332,8.263823925243633,5.069509408089748,58.411040425863895,0.0,0.0,0.0,8.263823925243633,8.263823925243633,0.0,1.0,79338.50845757445,285618630.44726807,1412363578.523634,8.376427406746783,6.7,64.78235796492241,79338.50845757445,285618630.44726807,1412363578.523634,8.376427406746783,6.7,64.78235796492241,129.56471592984482,0.0,0.9689869871115088,6.7,6.7,6.7
 2006-09-16T15:00:00,120468.32266016224,433685961.576584,2837443255.654665,8.275578991359714,5.057754341973667,58.411040425863895,0.0,0.0,0.0,8.275578991359714,8.275578991359714,0.0,1.0,79399.7707748447,285839174.789441,1422764660.3419962,8.388754000281407,6.7,64.78235796492241,79399.7707748447,285839174.789441,1422764660.3419962,8.388754000281407,6.7,64.78235796492241,129.56471592984482,0.0,0.968470724012873,6.7,6.7,6.7
 2006-09-16T16:00:00,122340.94821133831,440427413.5608179,2869254910.9288573,8.293625575557435,5.039707757775946,58.411040425863895,0.0,0.0,0.0,8.293625575557435,8.293625575557435,0.0,1.0,80230.28845468325,288829038.4368597,1438726502.2631085,8.407678356107338,6.7,64.78235796492241,80230.28845468325,288829038.4368597,1438726502.2631085,8.407678356107338,6.7,64.78235796492241,129.56471592984482,0.0,0.9679544609142368,6.7,6.7,6.7
 2006-09-16T17:00:00,41573.22457605186,149663608.47378662,730058710.4915495,8.060040552256163,7.232319655996947,51.10966037263091,0.0,0.0,0.0,8.060040552256163,8.060040552256163,0.0,1.0,34345.18028621463,123642649.03037262,368260631.1656557,7.137377072767445,6.700000000000002,64.78235796492241,34345.18028621463,123642649.03037262,368260631.1656557,7.137377072767445,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9674381978156014,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T18:00:00,50135.91416607419,180489290.99786708,941343280.7835572,8.505986305338974,7.43868270218406,48.675867021553245,0.0,0.0,0.0,8.505986305338974,8.505986305338974,0.0,1.0,41937.15959430173,150973774.5394862,474552117.9698968,7.263574093948653,6.700000000000002,64.78235796492241,41937.15959430173,150973774.5394862,474552117.9698968,7.263574093948653,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9669219347169652,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T19:00:00,40670.615776760176,146414216.79633662,771256145.8015118,8.416058239095447,7.541534386610205,48.675867021553245,0.0,0.0,0.0,8.416058239095447,8.416058239095447,0.0,1.0,30801.91953621501,110886910.33037402,389507430.946944,7.162491148927128,6.7,64.78235796492241,30801.91953621501,110886910.33037402,389507430.946944,7.162491148927128,6.7,64.78235796492241,129.56471592984482,0.0,0.9664056716183292,6.7,6.7,6.7
 2006-09-16T20:00:00,26066.24244744042,93838472.81078552,423360108.0488525,8.215966207179214,7.735980795218919,48.675867021553245,0.0,0.0,0.0,8.215966207179214,8.215966207179214,0.0,1.0,18652.879022628545,67150364.48146275,215218321.2594433,6.955623963292653,6.7,64.78235796492241,18652.879022628545,67150364.48146275,215218321.2594433,6.955623963292653,6.7,64.78235796492241,129.56471592984482,0.0,0.9658894085196932,6.7,6.7,6.7
 2006-09-16T21:00:00,55907.92030548188,201268513.09973475,1076907453.4484766,7.277202147995998,6.056131185337383,58.411040425863895,0.0,0.0,0.0,7.277202147995998,7.277202147995998,0.0,1.0,43478.89351796187,156524016.6646627,540485455.0067781,7.341792592236377,6.7,64.78235796492241,43478.89351796187,156524016.6646627,540485455.0067781,7.341792592236377,6.7,64.78235796492241,129.56471592984482,0.0,0.9653731454210576,6.7,6.7,6.7
 2006-09-16T22:00:00,41072.05762553002,147859407.45190805,787152832.1851509,8.421086503727214,7.528535896038861,48.675867021553245,0.0,0.0,0.0,8.421086503727214,8.421086503727214,0.0,1.0,30752.883286470536,110710379.83129393,397466943.7418971,7.171940010386023,6.7,64.78235796492241,30752.883286470536,110710379.83129393,397466943.7418971,7.171940010386023,6.7,64.78235796492241,129.56471592984482,0.0,0.9648568823224212,6.7,6.7,6.7
 2006-09-16T23:00:00,26093.65487304908,93937157.54297668,436039944.5749156,8.22038846520111,7.726018159551163,48.67586702155324,0.0,0.0,0.0,8.22038846520111,8.22038846520111,0.0,1.0,18437.986485721554,66376751.3485976,221573217.3315892,6.963160241688655,6.7,64.78235796492241,18437.986485721554,66376751.3485976,221573217.3315892,6.963160241688655,6.7,64.78235796492241,129.56471592984482,0.0,0.9643406192237854,6.7,6.7,6.7
 2006-09-17T00:00:00,42163.845910224336,151789845.2768076,838306997.7294393,8.463601908493514,7.512976249444034,48.675867021553245,1610.8980942808864,5799233.139411191,17610167.920988873,8.463601908493514,8.443620966875898,1.9470346808621293,1.0,31136.94384977972,112092997.85920694,432029154.929664,7.21287021041789,6.7,64.78235796492241,31136.94384977972,112092997.85920694,432029154.929664,7.21287021041789,6.7,64.78235796492241,129.56471592984482,0.0,0.9638243561251496,6.7,6.7,6.7
 2006-09-17T01:00:00,25126.449490086747,90455218.1643123,437283591.8974343,8.546217975802913,8.050430105782697,46.24207367047558,0.0,0.0,0.0,8.546217975802913,8.546217975802913,0.0,1.0,17867.264610167258,64322152.59660211,222709674.88514692,6.964500756166804,6.699999999999999,64.78235796492238,17867.264610167258,64322152.59660211,222709674.88514692,6.964500756166804,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9633080930265135,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T02:00:00,46198.130440761975,166313269.5867431,973239351.8844352,8.85967729498422,7.75607000394672,46.242073670475584,0.0,0.0,0.0,8.85967729498422,8.85967729498422,0.0,1.0,33930.62175343412,122150238.31236282,491227444.9179108,7.2831995233904285,6.700000000000002,64.78235796492241,33930.62175343412,122150238.31236282,491227444.9179108,7.2831995233904285,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9627918299278776,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T03:00:00,14089.415968510555,50721897.48663801,152203377.43408173,8.389907677613696,8.21738612785728,46.24207367047558,0.0,0.0,0.0,8.389907677613696,8.389907677613696,0.0,1.0,7391.456772216388,26609244.379979,79943834.15886499,6.795004964547089,6.699999999999999,64.78235796492238,7391.456772216388,26609244.379979,79943834.15886499,6.795004964547089,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9622755668292416,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T04:00:00,51916.996966816565,186901189.08053955,1067213351.5718292,9.562198468363569,8.352060475793946,41.37448696832026,0.0,0.0,0.0,9.562198468363569,9.562198468363569,0.0,1.0,41735.37547508343,150247351.7103003,539253288.7704388,7.340258097584751,6.700000000000002,64.78235796492241,41735.37547508343,150247351.7103003,539253288.7704388,7.340258097584751,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9617593037306056,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T05:00:00,42127.47635948378,151658914.8941416,785462183.0458543,8.747856262381964,7.857225866751534,46.24207367047558,0.0,0.0,0.0,8.747856262381964,8.747856262381964,0.0,1.0,29783.47015957348,107220492.57446451,397109650.5007928,7.1715204752795545,6.699999999999999,64.78235796492238,29783.47015957348,107220492.57446451,397109650.5007928,7.1715204752795545,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9612430406319696,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T06:00:00,14990.778336657391,53966802.011966616,310570904.72960365,13.337107662936155,12.984967568554632,9.735173404310649,0.0,0.0,0.0,13.337107662936155,13.337107662936155,0.0,1.0,13864.784352768484,49913223.66996654,166874282.9794267,6.898172506267748,6.7,64.78235796492241,13864.784352768484,49913223.66996654,166874282.9794267,6.898172506267748,6.7,64.78235796492241,129.56471592984482,0.0,0.9607267775333338,6.7,6.7,6.7
 2006-09-17T07:00:00,53419.14142440307,192308909.12785104,1147826155.4650383,9.942190392692137,8.640559265527633,38.9406936172426,2225.2516291518727,8010905.864946745,43532967.21028441,9.942190392692137,9.892787914748782,1.622528900718441,1.0,41831.18112131218,150592252.03672385,602129790.7579925,7.414748778030354,6.7,64.78235796492241,41831.18112131218,150592252.03672385,602129790.7579925,7.414748778030354,6.7,64.78235796492241,129.56471592984482,0.0,0.9602105144346978,6.7,6.7,6.7
 2006-09-17T08:00:00,57625.44653080247,207451607.5108888,1157223116.632863,7.322750596583515,6.010582736749868,58.411040425863895,0.0,0.0,0.0,7.322750596583515,7.322750596583515,0.0,1.0,43233.40661797691,155640263.82471684,580732327.8935049,7.3895454456325425,6.700000000000002,64.78235796492241,43233.40661797691,155640263.82471684,580732327.8935049,7.3895454456325425,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.959694251336062,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T09:00:00,69566.01817516156,250437665.4305817,1450083806.532132,8.532493058672186,6.888276770718938,50.62290170241537,0.0,0.0,0.0,8.532493058672186,8.532493058672186,0.0,1.0,55764.6691432076,200752808.9155473,728951598.929686,7.565569540308727,6.7,64.78235796492241,55764.6691432076,200752808.9155473,728951598.929686,7.565569540308727,6.7,64.78235796492241,129.56471592984482,0.0,0.959177988237426,6.7,6.7,6.7
 2006-09-17T10:00:00,67407.2114576007,242665961.2473625,1356825324.5834866,7.435885687172496,5.8974476461608845,58.411040425863895,0.0,0.0,0.0,7.435885687172496,7.435885687172496,0.0,1.0,54289.91823889879,195443705.6600356,680589554.1144974,7.508186309431143,6.7,64.78235796492241,54289.91823889879,195443705.6600356,680589554.1144974,7.508186309431143,6.7,64.78235796492241,129.56471592984482,0.0,0.9586617251387898,6.7,6.7,6.7
 2006-09-17T11:00:00,87452.32697762242,314828377.1194408,1885689402.7464364,7.735791769223435,5.597541564109945,58.411040425863895,0.0,0.0,0.0,7.735791769223435,7.735791769223435,0.0,1.0,66617.13750986774,239821695.03552383,945625546.6197784,7.822707493786294,6.7,64.78235796492241,66617.13750986774,239821695.03552383,945625546.6197784,7.822707493786294,6.7,64.78235796492241,129.56471592984482,0.0,0.958145462040154,6.7,6.7,6.7
 2006-09-17T12:00:00,76124.12084573474,274046835.044645,1635576554.1007943,7.59399915700693,5.739334176326448,58.41104042586388,0.0,0.0,0.0,7.59399915700693,7.59399915700693,0.0,1.0,55210.795204207614,198758862.73514745,820411879.8512299,7.674012002001422,6.699999999999998,64.78235796492238,55210.795204207614,198758862.73514745,820411879.8512299,7.674012002001422,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.957629198941518,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T13:00:00,92426.9775413822,332737119.148976,2049875079.877602,7.828939503710063,5.5043938296233135,58.41104042586388,0.0,0.0,0.0,7.828939503710063,7.828939503710063,0.0,1.0,67571.00386475168,243255613.91310617,1028034566.9875872,7.920395989845158,6.699999999999998,64.78235796492237,67571.00386475168,243255613.91310617,1028034566.9875872,7.920395989845158,6.699999999999998,64.78235796492237,129.56471592984474,0.0,0.9571129358428816,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T14:00:00,74886.819560239,269592550.4168606,1592962526.2547898,7.569823445176705,5.763509888156669,58.41104042586386,0.0,0.0,0.0,7.569823445176705,7.569823445176705,0.0,1.0,55138.58502343899,198498906.0843804,799020682.1762158,7.648653148756178,6.699999999999997,64.78235796492237,55138.58502343899,198498906.0843804,799020682.1762158,7.648653148756178,6.699999999999997,64.78235796492237,129.56471592984474,0.0,0.9565966727442458,6.699999999999997,6.699999999999997,6.699999999999997
 2006-09-17T15:00:00,88448.95740590354,318416246.6612528,1931586586.3781288,7.761829955924952,5.571503377408423,58.41104042586388,0.0,0.0,0.0,7.761829955924952,7.761829955924952,0.0,1.0,66792.94129436194,240454588.6597031,968653645.419054,7.850007088502228,6.699999999999998,64.78235796492238,66792.94129436194,240454588.6597031,968653645.419054,7.850007088502228,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9560804096456098,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T16:00:00,70239.76222144206,252863143.9971914,1473703371.3062778,7.502180186768929,5.83115314656445,58.41104042586389,0.0,0.0,0.0,7.502180186768929,7.502180186768929,0.0,1.0,54341.971857394085,195631098.6866188,739209163.2140077,7.577710553476654,6.700000000000002,64.7823579649224,54341.971857394085,195631098.6866188,739209163.2140077,7.577710553476654,6.700000000000002,64.7823579649224,129.5647159298448,0.0,0.9555641465469744,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T17:00:00,79498.66177392985,286195182.3861475,1675877091.2307987,7.616785660332464,5.716547673000911,58.41104042586388,0.0,0.0,0.0,7.616785660332464,7.616785660332464,0.0,1.0,65149.12957987312,234536866.48754328,840386559.9021637,7.69788709437412,6.699999999999998,64.78235796492238,65149.12957987312,234536866.48754328,840386559.9021637,7.69788709437412,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.955047883448338,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T18:00:00,61679.75329682486,222047111.86856943,1236093415.0427363,7.367417182883984,5.965916150449398,58.411040425863895,0.0,0.0,0.0,7.367417182883984,7.367417182883984,0.0,1.0,52499.51618241786,188998258.25670427,620072525.6815422,7.436381143696238,6.7,64.78235796492241,52499.51618241786,188998258.25670427,620072525.6815422,7.436381143696238,6.7,64.78235796492241,129.56471592984482,0.0,0.9545316203497024,6.7,6.7,6.7
 2006-09-17T19:00:00,43343.03657468632,156034931.66887072,865503812.1715553,9.498334912724086,8.5170311145136,40.887728298104726,0.0,0.0,0.0,9.498334912724086,9.498334912724086,0.0,1.0,37918.658329058926,136507169.98461214,438166265.77264166,7.220379999526156,6.7,64.78235796492241,37918.658329058926,136507169.98461214,438166265.77264166,7.220379999526156,6.7,64.78235796492241,129.56471592984482,0.0,0.9540153572510665,6.7,6.7,6.7
 2006-09-17T20:00:00,17832.153075908285,64195751.07326981,203289186.5262144,6.781880383750995,6.551452949582388,58.411040425863895,0.0,0.0,0.0,6.781880383750995,6.781880383750995,0.0,1.0,9021.739032431176,32478260.516752213,102978179.84256412,6.822377942951291,6.700000000000002,64.78235796492241,9021.739032431176,32478260.516752213,102978179.84256412,6.822377942951291,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9534990941524308,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T21:00:00,8880.488136985257,31969757.293146927,101557719.98330662,9.29942805432516,9.184314348139408,38.940693617242594,0.0,0.0,0.0,9.29942805432516,9.29942805432516,0.0,1.0,4905.112390517204,17658404.605861932,56129967.34726094,6.766706613955862,6.7,64.78235796492241,4905.112390517204,17658404.605861932,56129967.34726094,6.766706613955862,6.7,64.78235796492241,129.56471592984482,0.0,0.9529828310537946,6.7,6.7,6.7
 2006-09-17T22:00:00,15305.269371330129,55098969.73678846,174810993.893301,8.030140677459006,7.831993153861309,48.675867021553245,0.0,0.0,0.0,8.030140677459006,8.030140677459006,0.0,1.0,7936.530730148711,28571510.62853536,90743866.97026132,6.807839081977811,6.700000000000002,64.78235796492241,7936.530730148711,28571510.62853536,90743866.97026132,6.807839081977811,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9524665679551588,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T23:00:00,30928.888546973136,111343998.7691033,492595424.31490713,9.676834867764804,9.11837364883878,36.50690026616493,0.0,0.0,0.0,9.676834867764804,9.676834867764804,0.0,1.0,21428.736681719893,77143452.05419162,252339818.8684356,6.999741653227757,6.7,64.78235796492241,21428.736681719893,77143452.05419162,252339818.8684356,6.999741653227757,6.7,64.78235796492241,129.56471592984482,0.0,0.9519503048565228,6.7,6.7,6.7
 2006-09-18T00:00:00,22482.54430394573,80937159.49420466,302555436.59608245,6.8381599824516845,6.495173350881697,58.411040425863895,0.0,0.0,0.0,6.8381599824516845,6.8381599824516845,0.0,1.0,13099.069835139024,47156651.40650049,152678696.08611268,6.881388483051836,6.700000000000002,64.78235796492241,13099.069835139024,47156651.40650049,152678696.08611268,6.881388483051836,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9514340417578868,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T01:00:00,25985.946158572868,93549406.1708623,296152240.49810284,8.767281213514604,8.431563735565193,42.18575141867948,0.0,0.0,0.0,8.767281213514604,8.767281213514604,0.0,1.0,13371.830133502915,48138588.48061051,152819686.22329688,6.881570664102636,6.700000000000002,64.78235796492241,13371.830133502915,48138588.48061051,152819686.22329688,6.881570664102636,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.950917778659251,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T02:00:00,15137.116145405796,54493618.12346086,192679260.01991928,8.707615443610823,8.489193835160345,42.18575141867947,0.0,0.0,0.0,8.707615443610823,8.707615443610823,0.0,1.0,8838.78740934581,31819634.673644915,101060521.9508578,6.820073207407784,6.700000000000002,64.78235796492241,8838.78740934581,31819634.673644915,101060521.9508578,6.820073207407784,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9504015155606146,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T03:00:00,20746.34119405965,74686828.29861477,236486619.6887426,9.600795831793606,9.332719279412537,34.073106915087266,0.0,0.0,0.0,9.600795831793606,9.600795831793606,0.0,1.0,67282.25906288104,242216132.6263718,1490779750.188269,3.5501073500898186,1.7721753582696849,64.78235796492241,67282.25906288104,242216132.6263718,1490779750.188269,3.5501073500898186,1.7721753582696849,64.78235796492241,129.56471592984482,0.0,0.936414658184885,3.4405929127018187,3.148846436402081,3.148846436402081
 2006-09-18T04:00:00,1060.2224943092835,3816800.979513421,12125654.871889016,12.275141137373398,12.261397149674586,9.735173404310649,0.0,0.0,0.0,12.275141137373398,12.275141137373398,0.0,1.0,49947.22447109484,179810008.09594145,564919988.8567617,-3.123320130006143,-3.8,64.78235796492238,49947.22447109484,179810008.09594145,564919988.8567617,-3.123320130006143,-3.8,64.78235796492238,129.56471592984477,0.0,0.9573933437371546,-3.8,-3.1535533020000988,-3.1535533020000988
 2006-09-18T05:00:00,45932.79617995046,165358066.2478217,523764335.6773156,6.963525878900224,6.3698074544331575,58.411040425863895,0.0,0.0,0.0,6.963525878900224,6.963525878900224,0.0,1.0,49744.09160441574,179078729.77589667,562622487.484219,-3.126064817852774,-3.8,64.78235796492241,49744.09160441574,179078729.77589667,562622487.484219,-3.126064817852774,-3.8,64.78235796492241,129.56471592984482,0.0,0.9880537205152256,-3.8,-3.4473343243714827,-3.4473343243714827
 2006-09-18T06:00:00,50546.4067291412,181967064.22490832,576207882.0974033,6.993253157486838,6.340080175846541,58.411040425863895,0.0,0.0,0.0,6.993253157486838,6.993253157486838,0.0,1.0,13579.71964307245,48886990.71506082,153591218.544747,-3.0612206184229502,-3.245219136751368,21.5941193216408,13579.71964307245,48886990.71506082,153591218.544747,-3.0612206184229502,-3.245219136751368,21.5941193216408,129.56471592984482,0.0,0.9998440604041448,-3.4624414349476047,-3.3891593121317505,-3.3891593121317505
 2006-09-18T07:00:00,69043.71321568986,248557367.5764835,858087885.6410713,7.153046626597262,6.180286706736119,58.411040425863895,0.0,0.0,0.0,7.153046626597262,7.153046626597262,0.0,1.0,0.0,0.0,0.0,-0.9269674221490742,-0.9269674221490742,0.0,0.0,0.0,0.0,-0.9269674221490742,-0.9269674221490742,0.0,129.56471592984482,0.0,1.0,-1.3690531815108706,-1.3690531815108706,-1.3690531815108706
 2006-09-18T08:00:00,79082.93048620505,284698549.7503382,1569353496.5807495,7.556328797520874,5.777004535812506,58.411040425863895,0.0,0.0,0.0,7.556328797520874,7.556328797520874,0.0,1.0,0.0,0.0,0.0,3.229059183976794,3.229059183976794,0.0,0.0,0.0,0.0,3.229059183976794,3.229059183976794,0.0,129.56471592984482,0.0,0.9999886300136492,2.412600981002511,2.412600981002511,2.412600981002511
 2006-09-18T09:00:00,99440.4151920766,357985494.69147575,2421025668.326987,8.039352623675812,5.293980709657567,58.411040425863895,0.0,0.0,0.0,8.039352623675812,8.039352623675812,0.0,1.0,61385.09499712956,220986341.9896664,1002914267.7685504,7.879512724443471,6.688877330147196,53.985298304102,61385.09499712956,220986341.9896664,1002914267.7685504,7.879512724443471,6.688877330147196,53.985298304102,129.56471592984482,0.0,0.9996306266076904,6.494141530651816,6.494141530651816,6.494141530651816
 2006-09-18T10:00:00,113369.19995539237,408129119.83941245,2925337945.023474,8.32544534330764,5.007887990025741,58.411040425863895,0.0,0.0,0.0,8.32544534330764,8.32544534330764,0.0,1.0,75257.34184342141,270926430.63631713,1467060882.6546044,8.44126091570916,6.7,64.78235796492241,75257.34184342141,270926430.63631713,1467060882.6546044,8.44126091570916,6.7,64.78235796492241,129.56471592984482,0.0,0.9991143635090548,6.7,6.7,6.7
 2006-09-18T11:00:00,115318.63113762956,415147072.0954664,2978044034.094934,8.355347838842865,4.977985494490516,58.411040425863895,0.0,0.0,0.0,8.355347838842865,8.355347838842865,0.0,1.0,76058.70607973961,273811341.88706255,1493492975.6089673,8.472592113696756,6.7,64.78235796492241,76058.70607973961,273811341.88706255,1493492975.6089673,8.472592113696756,6.7,64.78235796492241,129.56471592984482,0.0,0.9985981004104186,6.7,6.7,6.7
 2006-09-18T12:00:00,131894.41152669216,474819881.49609184,3499869070.8204527,8.65144132954475,4.68189200378863,58.411040425863895,0.0,0.0,0.0,8.65144132954475,8.65144132954475,0.0,1.0,82942.94408536806,298594598.70732504,1755505603.23737,8.783068342577682,6.7,64.78235796492241,82942.94408536806,298594598.70732504,1755505603.23737,8.783068342577682,6.7,64.78235796492241,129.56471592984482,0.0,0.9980818373117828,6.7,6.7,6.7
 2006-09-18T13:00:00,138687.26718568013,499274161.8684485,3700720915.9566927,8.76542413031141,4.567909203021969,58.411040425863895,0.0,0.0,0.0,8.76542413031141,8.76542413031141,0.0,1.0,85729.50431981882,308626215.55134773,1856399601.337484,8.902584618719585,6.7,64.78235796492241,85729.50431981882,308626215.55134773,1856399601.337484,8.902584618719585,6.7,64.78235796492241,129.56471592984482,0.0,0.9975655742131468,6.7,6.7,6.7
 2006-09-18T14:00:00,140116.65593758965,504419961.3753227,3791554763.6042967,8.816976041117277,4.516357292216103,58.411040425863895,0.0,0.0,0.0,8.816976041117277,8.816976041117277,0.0,1.0,86101.38163453189,309964973.8843148,1902144250.3683865,8.956762306301917,6.7,64.78235796492241,86101.38163453189,309964973.8843148,1902144250.3683865,8.956762306301917,6.7,64.78235796492241,129.56471592984482,0.0,0.997049311114511,6.7,6.7,6.7
 2006-09-18T15:00:00,140503.80859142708,505813710.9291375,3805839759.7568617,8.82508208515256,4.508251248180819,58.411040425863895,0.0,0.0,0.0,8.82508208515256,8.82508208515256,0.0,1.0,86254.24466323761,310515280.7876553,1909317819.15838,8.965261536018017,6.7,64.78235796492241,86254.24466323761,310515280.7876553,1909317819.15838,8.965261536018017,6.7,64.78235796492241,129.56471592984482,0.0,0.9965330480158748,6.7,6.7,6.7
 2006-09-18T16:00:00,99896.71531298272,359628175.1267377,2417433748.178786,8.037316980974316,5.296016352359065,58.411040425863895,0.0,0.0,0.0,8.037316980974316,8.037316980974316,0.0,1.0,73976.58912473622,266315720.8490504,1212070238.258289,8.138936746596256,6.7,64.78235796492241,73976.58912473622,266315720.8490504,1212070238.258289,8.138936746596256,6.7,64.78235796492241,129.56471592984482,0.0,0.9960167849172392,6.7,6.7,6.7
 2006-09-18T17:00:00,79021.42155078569,284477117.58282846,1615254648.5196652,7.582351470476152,5.750981862857228,58.411040425863895,0.0,0.0,0.0,7.582351470476152,7.582351470476152,0.0,1.0,69883.84838080841,251581854.1709103,811365000.6980735,7.663591283367203,6.7,64.78235796492241,69883.84838080841,251581854.1709103,811365000.6980735,7.663591283367203,6.7,64.78235796492241,129.56471592984482,0.0,0.9955005218186028,6.7,6.7,6.7
 2006-09-18T18:00:00,73920.97873951493,266115523.4622537,1226132576.0512235,7.36170728382339,5.97162604950999,58.411040425863895,0.0,0.0,0.0,7.36170728382339,7.36170728382339,0.0,1.0,53816.0351981523,193737726.71334827,614877455.9630975,7.430372653155827,6.7,64.78235796492241,53816.0351981523,193737726.71334827,614877455.9630975,7.430372653155827,6.7,64.78235796492241,129.56471592984482,0.0,0.9949842587199672,6.7,6.7,6.7
 2006-09-18T19:00:00,73857.77126509055,265887976.554326,977076104.5865332,7.220501879485384,6.112831453847996,58.411040425863895,0.0,0.0,0.0,7.220501879485384,7.220501879485384,0.0,1.0,42901.14142398388,154444109.12634197,490168861.3730866,7.282306739233189,6.7,64.78235796492241,42901.14142398388,154444109.12634197,490168861.3730866,7.282306739233189,6.7,64.78235796492241,129.56471592984482,0.0,0.9944679956213311,6.7,6.7,6.7
 2006-09-18T20:00:00,72887.06934099813,262393449.62759328,838863826.5662117,7.14214639788349,6.191186935449889,58.411040425863895,0.0,0.0,0.0,7.14214639788349,7.14214639788349,0.0,1.0,36845.9077097686,132645267.75516696,420984524.6275489,7.200150351707868,6.7,64.78235796492241,36845.9077097686,132645267.75516696,420984524.6275489,7.200150351707868,6.7,64.78235796492241,129.56471592984482,0.0,0.9939517325226952,6.7,6.7,6.7
 2006-09-18T21:00:00,32964.866404659166,118673519.056773,407000794.7230402,8.021856718900118,7.560474431429661,48.67586702155325,0.0,0.0,0.0,8.021856718900118,8.021856718900118,0.0,1.0,18108.30465139572,65189896.74502458,206932280.1281599,6.94585357464189,6.7,64.78235796492241,18108.30465139572,65189896.74502458,206932280.1281599,6.94585357464189,6.7,64.78235796492241,129.56471592984482,0.0,0.9934354694240596,6.7,6.7,6.7
 2006-09-18T22:00:00,33968.25413863583,122285714.89908896,414255606.8667855,6.901467850835267,6.431865482498115,58.411040425863895,0.0,0.0,0.0,6.901467850835267,6.901467850835267,0.0,1.0,18250.839927213416,65703023.73796831,208555084.5666786,6.947785970271455,6.700000000000002,64.78235796492241,18250.839927213416,65703023.73796831,208555084.5666786,6.947785970271455,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9929192063254236,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T23:00:00,33934.882361412565,122165576.50108524,407131473.29898137,8.227021418028121,7.76549292793453,46.24207367047558,0.0,0.0,0.0,8.227021418028121,8.227021418028121,0.0,1.0,18159.42458753509,65373928.51512633,207509967.083495,6.9465425852032565,6.7,64.78235796492241,18159.42458753509,65373928.51512633,207509967.083495,6.9465425852032565,6.7,64.78235796492241,129.56471592984482,0.0,0.9924029432267872,6.7,6.7,6.7
 2006-09-19T00:00:00,28071.37848428794,101056962.54343656,343192705.06304795,6.861187693607071,6.472145639726313,58.411040425863895,0.0,0.0,0.0,6.861187693607071,6.861187693607071,0.0,1.0,15134.292516781805,54483453.06041449,172992951.1628228,6.905538281115246,6.700000000000002,64.78235796492241,15134.292516781805,54483453.06041449,172992951.1628228,6.905538281115246,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9918866801281516,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-19T01:00:00,23253.39788208055,83712232.37548997,265251259.93776768,8.213024500494548,7.912347363618632,45.430809220116366,0.0,0.0,0.0,8.213024500494548,8.213024500494548,0.0,1.0,11958.664158328404,43051190.96998225,136664820.41480896,6.862390561687275,6.700000000000003,64.78235796492241,11958.664158328404,43051190.96998225,136664820.41480896,6.862390561687275,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9913704170295156,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-19T02:00:00,19649.509026179632,70738232.49424668,224195011.8347301,7.055244847392051,6.801112714215889,55.97724707478623,0.0,0.0,0.0,7.055244847392051,7.055244847392051,0.0,1.0,9970.44447914091,35893600.124907285,113942494.09811711,6.835397562131639,6.7,64.78235796492241,9970.44447914091,35893600.124907285,113942494.09811711,6.835397562131639,6.7,64.78235796492241,129.56471592984482,0.0,0.9908541539308796,6.7,6.7,6.7
 2006-09-19T03:00:00,16718.757588766806,60187527.319560505,191364060.6438049,7.436078597408983,7.219164396569298,51.92092482299012,0.0,0.0,0.0,7.436078597408983,7.436078597408983,0.0,1.0,8585.46885957509,30907687.894470327,98368055.5077572,6.816894565454718,6.700000000000002,64.78235796492241,8585.46885957509,30907687.894470327,98368055.5077572,6.816894565454718,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9903378908322436,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-19T04:00:00,1050.4419963979074,3781591.187032466,12002466.774088517,11.586575208850851,11.572970852263294,9.735173404310649,0.0,0.0,0.0,11.586575208850851,11.586575208850851,0.0,1.0,1519.855265804582,5471478.956896496,17395008.985672385,6.720673736824033,6.699999999999999,64.78235796492238,1519.855265804582,5471478.956896496,17395008.985672385,6.720673736824033,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9898216277336076,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-19T05:00:00,24386.791806549754,87792450.50357911,279054012.9342639,6.824821754466669,6.508511578866711,58.411040425863895,0.0,0.0,0.0,6.824821754466669,6.824821754466669,0.0,1.0,12286.06324637754,44229827.68695914,140878427.77933168,6.867413403400833,6.7,64.78235796492241,12286.06324637754,44229827.68695914,140878427.77933168,6.867413403400833,6.7,64.78235796492241,129.56471592984482,0.0,0.9893053646349718,6.7,6.7,6.7
 2006-09-19T06:00:00,34560.13483806939,124416485.4170498,394836077.3476556,6.890447080564445,6.442886252768936,58.411040425863895,0.0,0.0,0.0,6.890447080564445,6.890447080564445,0.0,1.0,17371.22819453363,62536421.50032107,198790748.03416467,6.936220015410609,6.7,64.78235796492241,17371.22819453363,62536421.50032107,198790748.03416467,6.936220015410609,6.7,64.78235796492241,129.56471592984482,0.0,0.9887891015363358,6.7,6.7,6.7
 2006-09-19T07:00:00,66379.55844568046,238966410.40444967,776704335.8612002,7.1069099831621685,6.2264233501712125,58.411040425863895,0.0,0.0,0.0,7.1069099831621685,7.1069099831621685,0.0,1.0,34124.730353369734,122849029.27213106,389893594.1276528,7.163221891129957,6.7,64.78235796492241,34124.730353369734,122849029.27213106,389893594.1276528,7.163221891129957,6.7,64.78235796492241,129.56471592984482,0.0,0.9882728384377,6.7,6.7,6.7
 2006-09-19T08:00:00,73904.7739016135,266057186.0458085,1162359608.535469,7.32555085383278,6.007782479500601,58.411040425863895,0.0,0.0,0.0,7.32555085383278,7.32555085383278,0.0,1.0,51023.65616556873,183685162.19604743,582973007.608295,7.392491699260687,6.7,64.78235796492241,51023.65616556873,183685162.19604743,582973007.608295,7.392491699260687,6.7,64.78235796492241,129.56471592984482,0.0,0.987756575339064,6.7,6.7,6.7
 2006-09-19T09:00:00,82958.752957631,298651510.6474716,1777037118.3877225,7.674098004049102,5.659235329284279,58.411040425863895,0.0,0.0,0.0,7.674098004049102,7.674098004049102,0.0,1.0,72103.42588844786,259572333.1984124,890972401.6927594,7.758053376668209,6.7,64.78235796492241,72103.42588844786,259572333.1984124,890972401.6927594,7.758053376668209,6.7,64.78235796492241,129.56471592984482,0.0,0.987240312240428,6.7,6.7,6.7
 2006-09-19T10:00:00,99468.18398555864,358085462.3480111,2421516922.3690386,8.03963218292,5.293701150413381,58.411040425863895,0.0,0.0,0.0,8.03963218292,8.03963218292,0.0,1.0,73662.11399655546,265183610.38759968,1214111700.0335932,8.141360059892893,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1214111700.0335932,8.141360059892893,6.7,64.78235796492241,129.56471592984482,0.0,0.986724049141792,6.7,6.7,6.7
 2006-09-19T11:00:00,102365.55442541826,368515995.93150574,2532137786.2170115,8.102377733527968,5.230955599805411,58.411040425863895,0.0,0.0,0.0,8.102377733527968,8.102377733527968,0.0,1.0,73662.11399655546,265183610.38759968,1269573623.3285022,8.207138790889292,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1269573623.3285022,8.207138790889292,6.7,64.78235796492241,129.56471592984482,0.0,0.986207786043156,6.7,6.7,6.7
 2006-09-19T12:00:00,117024.82524502906,421289370.88210464,3056674519.031314,8.399961093563308,4.93337223977007,58.411040425863895,0.0,0.0,0.0,8.399961093563308,8.399961093563308,0.0,1.0,76659.30755579681,275973507.2008685,1532846505.0557675,8.519232783343186,6.7,64.78235796492241,76659.30755579681,275973507.2008685,1532846505.0557675,8.519232783343186,6.7,64.78235796492241,129.56471592984482,0.0,0.98569152294452,6.7,6.7,6.7
 2006-09-19T13:00:00,121301.58393394708,436685702.1622095,3205755936.153912,8.48454820518358,4.8487851281498,58.411040425863895,0.0,0.0,0.0,8.48454820518358,8.48454820518358,0.0,1.0,78401.1246402392,282244048.7048612,1607681622.3082612,8.607921465013277,6.7,64.78235796492241,78401.1246402392,282244048.7048612,1607681622.3082612,8.607921465013277,6.7,64.78235796492241,129.56471592984482,0.0,0.9851752598458842,6.7,6.7,6.7
 2006-09-19T14:00:00,122866.27505922323,442318590.21320367,3259046027.412055,8.514786766846528,4.818546566486852,58.411040425863895,0.0,0.0,0.0,8.514786766846528,8.514786766846528,0.0,1.0,79033.91059815967,284522078.15337485,1634474502.9585238,8.639668250155456,6.7,64.78235796492241,79033.91059815967,284522078.15337485,1634474502.9585238,8.639668250155456,6.7,64.78235796492241,129.56471592984482,0.0,0.9846589967472482,6.7,6.7,6.7
 2006-09-19T15:00:00,135347.53953696185,487251142.33306265,3673391839.8853626,8.74991511231666,4.583418221016719,58.411040425863895,0.0,0.0,0.0,8.74991511231666,8.74991511231666,0.0,1.0,84059.04545172128,302612563.6261965,1842847825.126407,8.886531065514056,6.7,64.78235796492241,84059.04545172128,302612563.6261965,1842847825.126407,8.886531065514056,6.7,64.78235796492241,129.56471592984482,0.0,0.9841427336486124,6.7,6.7,6.7
 2006-09-19T16:00:00,102779.81265403908,370007325.5545407,2538067155.010097,8.105742765709989,5.227590567623392,58.411040425863895,0.0,0.0,0.0,8.105742765709989,8.105742765709989,0.0,1.0,73803.85342730107,265693872.33828387,1272554398.7571115,8.210669367787162,6.7,64.78235796492241,73803.85342730107,265693872.33828387,1272554398.7571115,8.210669367787162,6.7,64.78235796492241,129.56471592984482,0.0,0.9836264705499764,6.7,6.7,6.7
 2006-09-19T17:00:00,83936.6407720566,302171906.77940375,1816971174.121936,7.696743794784282,5.6365895385490985,58.411040425863895,0.0,0.0,0.0,7.696743794784282,7.696743794784282,0.0,1.0,73322.04247382266,263959352.9057616,910982788.3989336,7.781799535117778,6.7,64.78235796492241,73322.04247382266,263959352.9057616,910982788.3989336,7.781799535117778,6.7,64.78235796492241,129.56471592984482,0.0,0.9831102074513404,6.7,6.7,6.7
 2006-09-19T18:00:00,74632.25650140572,268676123.4050606,1384111500.7328608,7.451281984181765,5.882051349151616,58.411040425863895,0.0,0.0,0.0,7.451281984181765,7.451281984181765,0.0,1.0,60743.5284874122,218676702.55468392,694027832.5045451,7.524330283088351,6.7,64.78235796492241,60743.5284874122,218676702.55468392,694027832.5045451,7.524330283088351,6.7,64.78235796492241,129.56471592984482,0.0,0.9825939443527044,6.7,6.7,6.7
 2006-09-19T19:00:00,73931.3808914202,266152971.2091128,1267233821.9535308,7.385010652526951,5.948322680806428,58.411040425863895,0.0,0.0,0.0,7.385010652526951,7.385010652526951,0.0,1.0,55624.28820648528,200247437.54334703,635537729.5303999,7.454901092617244,6.7,64.78235796492241,55624.28820648528,200247437.54334703,635537729.5303999,7.454901092617244,6.7,64.78235796492241,129.56471592984482,0.0,0.9820776812540684,6.7,6.7,6.7
 2006-09-19T20:00:00,73913.03400726583,266086922.4261569,1194553161.423925,7.3438016539146735,5.989531679418707,58.411040425863895,0.0,0.0,0.0,7.3438016539146735,7.3438016539146735,0.0,1.0,52437.903784431495,188776453.6239534,599131555.4237622,7.411680994250804,6.7,64.78235796492241,52437.903784431495,188776453.6239534,599131555.4237622,7.411680994250804,6.7,64.78235796492241,129.56471592984482,0.0,0.9815614181554324,6.7,6.7,6.7
 2006-09-19T21:00:00,42163.976563481054,151790315.62853184,601939587.7161108,7.926107546905599,7.243687774345811,51.109660372630906,0.0,0.0,0.0,7.926107546905599,7.926107546905599,0.0,1.0,25145.717041779422,90524581.35040592,304062920.4889609,7.061185974592621,6.699999999999999,64.78235796492238,25145.717041779422,90524581.35040592,304062920.4889609,7.061185974592621,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9810451550567966,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-19T22:00:00,49197.26006148732,177110136.22135437,712500411.9876645,7.07054582559573,6.262787507737653,58.411040425863895,0.0,0.0,0.0,7.07054582559573,7.07054582559573,0.0,1.0,31071.8369676625,111858613.08358498,357886933.6700182,7.125126048533011,6.700000000000002,64.78235796492241,31071.8369676625,111858613.08358498,357886933.6700182,7.125126048533011,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9805288919581608,6.700000000000002,6.700000000000002,6.700000000000002
