Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-19T23:00:00,52014.55801897429,187252408.8683074,646533962.9138634,7.033135659120858,6.30019767421252,58.41104042586388,0.0,0.0,0.0,7.033135659120858,7.033135659120858,0.0,1.0,28423.90788630437,102326068.39069577,324811268.0603005,7.085880368223447,6.699999999999999,64.78235796492238,28423.90788630437,102326068.39069577,324811268.0603005,7.085880368223447,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9800126288595244,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T00:00:00,32666.40679554548,117599064.46396369,386528813.5642744,8.354922587977407,7.9167544051038305,46.242073670475584,0.0,0.0,0.0,8.354922587977407,8.354922587977407,0.0,1.0,17257.591159881293,62127328.17557264,197201270.126322,6.9343011848867775,6.700000000000002,64.78235796492241,17257.591159881293,62127328.17557264,197201270.126322,6.9343011848867775,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9794963657608888,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T01:00:00,23382.908038065103,84178468.93703434,285427170.9613562,8.242702974773614,7.919142263494433,46.242073670475584,0.0,0.0,0.0,8.242702974773614,8.242702974773614,0.0,1.0,12830.53453536352,46189924.32730866,146631498.17079756,6.874216537536428,6.7,64.78235796492241,12830.53453536352,46189924.32730866,146631498.17079756,6.874216537536428,6.7,64.78235796492241,129.56471592984482,0.0,0.9789801026622528,6.7,6.7,6.7
 2006-09-20T02:00:00,25256.610048212537,90923796.17356512,287947183.9745275,8.514089709058899,8.187681740479908,43.80828031939793,0.0,0.0,0.0,8.514089709058899,8.514089709058899,0.0,1.0,12984.7740668133,46745186.640527874,148380310.90829378,6.876306588821585,6.700000000000003,64.78235796492241,12984.7740668133,46745186.640527874,148380310.90829378,6.876306588821585,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.978463839563617,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-20T03:00:00,24434.707520456912,87964947.07364489,278651340.5495887,8.211404647014795,7.895536084271683,46.24207367047558,0.0,0.0,0.0,8.211404647014795,8.211404647014795,0.0,1.0,12533.17740651707,45119438.66346146,143225965.4895022,6.870184517109979,6.699999999999999,64.78235796492238,12533.17740651707,45119438.66346146,143225965.4895022,6.870184517109979,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9779475764649808,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T04:00:00,8304.562754036238,29896425.914530456,94724397.20794138,11.149916587758929,11.042542156929786,19.470346808621297,0.0,0.0,0.0,11.149916587758929,11.149916587758929,0.0,1.0,4964.8822793128365,17873576.20552621,56753521.72532,6.767440063732802,6.700000000000002,64.78235796492241,4964.8822793128365,17873576.20552621,56753521.72532,6.767440063732802,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.977431313366345,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T05:00:00,40899.72347762387,147239004.51944593,466474161.4015852,6.931052203625986,6.402281129707394,58.411040425863895,0.0,0.0,0.0,6.931052203625986,6.931052203625986,0.0,1.0,20538.413394184627,73938288.21906468,234684830.95340863,6.978864757181401,6.7,64.78235796492241,20538.413394184627,73938288.21906468,234684830.95340863,6.978864757181401,6.7,64.78235796492241,129.56471592984482,0.0,0.976915050267709,6.7,6.7,6.7
 2006-09-20T06:00:00,43993.6693251872,158377209.5706739,501642356.79443777,6.950986430776566,6.382346902556815,58.411040425863895,0.0,0.0,0.0,6.950986430776566,6.950986430776566,0.0,1.0,22077.11751692183,79477623.06091857,252243068.51704484,6.9997237626417546,6.7,64.78235796492241,22077.11751692183,79477623.06091857,252243068.51704484,6.9997237626417546,6.7,64.78235796492241,129.56471592984482,0.0,0.976398787169073,6.7,6.7,6.7
 2006-09-20T07:00:00,67582.52102105609,243297075.6758019,881360520.0665637,7.1662434892431,6.167089844090281,58.411040425863895,0.0,0.0,0.0,7.1662434892431,7.1662434892431,0.0,1.0,38715.65097901398,139376343.52445033,442347357.85122734,7.225506410174852,6.7,64.78235796492241,38715.65097901398,139376343.52445033,442347357.85122734,7.225506410174852,6.7,64.78235796492241,129.56471592984482,0.0,0.9758825240704372,6.7,6.7,6.7
 2006-09-20T08:00:00,80958.1509487126,291449343.41536546,1686334943.392525,7.622663717648389,5.710669615684992,58.411040425863895,0.0,0.0,0.0,7.622663717648389,7.622663717648389,0.0,1.0,69362.30578832315,249704300.8379633,845559102.7257702,7.70415902655935,6.7,64.78235796492241,69362.30578832315,249704300.8379633,845559102.7257702,7.70415902655935,6.7,64.78235796492241,129.56471592984482,0.0,0.9753662609718012,6.7,6.7,6.7
 2006-09-20T09:00:00,98463.0425073555,354466953.0264797,2385065730.999555,8.018953504558654,5.314379828774727,58.411040425863895,0.0,0.0,0.0,8.018953504558654,8.018953504558654,0.0,1.0,73662.11399655546,265183610.38759968,1195969832.0015116,8.119851403340961,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1195969832.0015116,8.119851403340961,6.7,64.78235796492241,129.56471592984482,0.0,0.9748499978731652,6.7,6.7,6.7
 2006-09-20T10:00:00,114121.83487855266,410838605.5627896,2954296961.925861,8.341876446566578,4.9914568867668025,58.411040425863895,0.0,0.0,0.0,8.341876446566578,8.341876446566578,0.0,1.0,75636.49329944635,272291375.8780069,1481699449.9896154,8.458609144359405,6.7,64.78235796492241,75636.49329944635,272291375.8780069,1481699449.9896154,8.458609144359405,6.7,64.78235796492241,129.56471592984482,0.0,0.9743337347745292,6.7,6.7,6.7
 2006-09-20T11:00:00,109092.24400304705,392732078.4109694,2776687407.738947,8.24110915946463,5.09222417386875,58.411040425863895,0.0,0.0,0.0,8.24110915946463,8.24110915946463,0.0,1.0,73692.53466773579,265293124.8038488,1392477717.7453806,8.352854390414427,6.7,64.78235796492241,73692.53466773579,265293124.8038488,1392477717.7453806,8.352854390414427,6.7,64.78235796492241,129.56471592984482,0.0,0.9738174716758932,6.7,6.7,6.7
 2006-09-20T12:00:00,127357.0338645173,458485321.9122624,3397835080.124773,8.593541101387375,4.739792231946004,58.411040425863895,0.0,0.0,0.0,8.593541101387375,8.593541101387375,0.0,1.0,80910.19563989322,291276704.3036156,1704343867.9681385,8.722454005734141,6.7,64.78235796492241,80910.19563989322,291276704.3036156,1704343867.9681385,8.722454005734141,6.7,64.78235796492241,129.56471592984482,0.0,0.9733012085772572,6.7,6.7,6.7
 2006-09-20T13:00:00,126353.15352320544,454871352.68353945,3358744618.7096176,8.571358545238668,4.7619747880947125,58.411040425863895,0.0,0.0,0.0,8.571358545238668,8.571358545238668,0.0,1.0,80532.74272608255,289917873.81389713,1684626490.3948867,8.699094462128906,6.7,64.78235796492241,80532.74272608255,289917873.81389713,1684626490.3948867,8.699094462128906,6.7,64.78235796492241,129.56471592984482,0.0,0.9727849454786214,6.7,6.7,6.7
 2006-09-20T14:00:00,129131.031526258,464871713.4945288,3455048467.2371697,8.626008430726737,4.707324902606645,58.411040425863895,0.0,0.0,0.0,8.626008430726737,8.626008430726737,0.0,1.0,81631.3782834274,293872961.82033867,1733185249.352335,8.756621513985316,6.7,64.78235796492241,81631.3782834274,293872961.82033867,1733185249.352335,8.756621513985316,6.7,64.78235796492241,129.56471592984482,0.0,0.9722686823799854,6.7,6.7,6.7
 2006-09-20T15:00:00,144571.3176935871,520456743.6969136,3941859699.86118,8.902281126502386,4.431052206830993,58.411040425863895,0.0,0.0,0.0,8.902281126502386,8.902281126502386,0.0,1.0,87756.06093508618,315921819.3663103,1974700951.399754,9.042692995336443,6.7,64.78235796492241,87756.06093508618,315921819.3663103,1974700951.399754,9.042692995336443,6.7,64.78235796492241,129.56471592984482,0.0,0.9717524192813496,6.7,6.7,6.7
 2006-09-20T16:00:00,103730.66963996708,373430410.7038815,2561152743.143586,8.118839687109208,5.214493646224173,58.411040425863895,0.0,0.0,0.0,8.118839687109208,8.118839687109208,0.0,1.0,74096.5763091448,266747674.7129213,1284097928.703957,8.224353882522292,6.7,64.78235796492241,74096.5763091448,266747674.7129213,1284097928.703957,8.224353882522292,6.7,64.78235796492241,129.56471592984482,0.0,0.9712361561827136,6.7,6.7,6.7
 2006-09-20T17:00:00,84319.59671176116,303550548.16234016,1831660148.0451064,7.705073940873564,5.6282593924598165,58.411040425863895,0.0,0.0,0.0,7.705073940873564,7.705073940873564,0.0,1.0,73502.22481272636,264608009.32581496,918375431.6803083,7.790571499251836,6.7,64.78235796492241,73502.22481272636,264608009.32581496,918375431.6803083,7.790571499251836,6.7,64.78235796492241,129.56471592984482,0.0,0.9707198930840776,6.7,6.7,6.7
 2006-09-20T18:00:00,76467.36068414389,275282498.462918,1508373072.8382204,7.521742044505181,5.811591288828198,58.411040425863895,0.0,0.0,0.0,7.521742044505181,7.521742044505181,0.0,1.0,66197.36932818902,238310529.58148047,756340928.76028,7.598292446293957,6.7,64.78235796492241,66197.36932818902,238310529.58148047,756340928.76028,7.598292446293957,6.7,64.78235796492241,129.56471592984482,0.0,0.9702036299854416,6.7,6.7,6.7
 2006-09-20T19:00:00,74548.68956267515,268375282.42563057,1426449397.4745083,7.475287929044261,5.858045404289119,58.411040425863895,0.0,0.0,0.0,7.475287929044261,7.475287929044261,0.0,1.0,62604.3954933339,225375823.77600205,715289249.594708,7.549568774779929,6.7,64.78235796492241,62604.3954933339,225375823.77600205,715289249.594708,7.549568774779929,6.7,64.78235796492241,129.56471592984482,0.0,0.9696873668868056,6.7,6.7,6.7
 2006-09-20T20:00:00,73958.24167534994,266249670.03125972,1374095556.26462,7.445602048486839,5.8877312848465415,58.411040425863895,0.0,0.0,0.0,7.445602048486839,7.445602048486839,0.0,1.0,60308.54464406547,217110760.7186357,689057905.6417191,7.51843279237998,6.7,64.78235796492241,60308.54464406547,217110760.7186357,689057905.6417191,7.51843279237998,6.7,64.78235796492241,129.56471592984482,0.0,0.9691711037881696,6.7,6.7,6.7
 2006-09-20T21:00:00,44060.24252678995,158616873.0964439,751312111.7876822,8.024865256622528,7.173052048126078,51.109660372630906,0.0,0.0,0.0,8.024865256622528,8.024865256622528,0.0,1.0,30249.13066055037,108896870.37798136,378881884.9038741,7.149997058919428,6.699999999999999,64.78235796492238,30249.13066055037,108896870.37798136,378881884.9038741,7.149997058919428,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9686548406895338,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T22:00:00,52861.19578785738,190300304.8362865,931002659.0479628,7.194442648977014,6.138890684356369,58.411040425863895,0.0,0.0,0.0,7.194442648977014,7.194442648977014,0.0,1.0,36671.880903227066,132018771.25161745,467343944.5759087,7.255046818715329,6.700000000000002,64.78235796492241,36671.880903227066,132018771.25161745,467343944.5759087,7.255046818715329,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.968138577590898,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T23:00:00,53418.83672938197,192307812.2257751,848269204.9772134,7.1475103655211605,6.185822967812217,58.41104042586388,0.0,0.0,0.0,7.1475103655211605,7.1475103655211605,0.0,1.0,36559.99552361941,131615983.88502988,425821806.8016288,7.205813214610629,6.699999999999999,64.78235796492238,36559.99552361941,131615983.88502988,425821806.8016288,7.205813214610629,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9676223144922615,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-21T00:00:00,36005.603480882724,129620172.5311778,603913741.2206042,8.216759041163185,7.532089562740918,48.675867021553245,0.0,0.0,0.0,8.216759041163185,8.216759041163185,0.0,1.0,26112.82252918273,94006161.10505782,305569259.0260681,7.062960804669476,6.7,64.78235796492241,26112.82252918273,94006161.10505782,305569259.0260681,7.062960804669476,6.7,64.78235796492241,129.56471592984482,0.0,0.967106051393626,6.7,6.7,6.7
 2006-09-21T01:00:00,42729.174873587646,153825029.54491556,623669125.3523315,7.0201846552199,6.313148678113481,58.41104042586388,0.0,0.0,0.0,7.0201846552199,7.0201846552199,0.0,1.0,27146.964027694896,97729070.49970163,313400310.0700296,7.072300333971113,6.699999999999999,64.78235796492238,27146.964027694896,97729070.49970163,313400310.0700296,7.072300333971113,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9665897882949898,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-21T02:00:00,35131.513706283746,126473449.34262145,512940624.9074106,8.15789970174601,7.576390359610456,48.675867021553245,0.0,0.0,0.0,8.15789970174601,8.15789970174601,0.0,1.0,22747.06003580952,81889416.12891425,260005279.20898536,7.008867567098439,6.700000000000002,64.78235796492241,22747.06003580952,81889416.12891425,260005279.20898536,7.008867567098439,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.966073525196354,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-21T03:00:00,38072.4475184092,137060811.0662731,549997611.7145094,7.879070482614682,7.25555073267184,51.109660372630906,0.0,0.0,0.0,7.879070482614682,7.879070482614682,0.0,1.0,23789.723618614,85643005.02701038,278048225.6772228,7.030301214047957,6.7,64.78235796492241,23789.723618614,85643005.02701038,278048225.6772228,7.030301214047957,6.7,64.78235796492241,129.56471592984482,0.0,0.9655572620977182,6.7,6.7,6.7
 2006-09-21T04:00:00,1741.9816606488473,6271133.978335849,19943485.64081733,12.71227809763647,12.689672683269013,9.735173404310649,0.0,0.0,0.0,12.71227809763647,12.71227809763647,0.0,1.0,1865.9721718854792,6717499.818787726,21366341.4441004,6.725393279398891,6.7,64.78235796492241,1865.9721718854792,6717499.818787726,21366341.4441004,6.725393279398891,6.7,64.78235796492241,129.56471592984482,0.0,0.965040998999082,6.7,6.7,6.7
 2006-09-21T05:00:00,75203.95618954654,270734242.2823676,1291686980.9467864,7.398886356139965,5.934446977193415,58.411040425863895,0.0,0.0,0.0,7.398886356139965,7.398886356139965,0.0,1.0,55011.57581767956,198041672.9436464,647795213.8523688,7.469424407088858,6.7,64.78235796492241,55011.57581767956,198041672.9436464,647795213.8523688,7.469424407088858,6.7,64.78235796492241,129.56471592984482,0.0,0.9645247359004462,6.7,6.7,6.7
 2006-09-21T06:00:00,73945.11755166212,266202423.1859837,1321825578.7573478,7.415964308540642,5.9173690247927375,58.411040425863895,0.0,0.0,0.0,7.415964308540642,7.415964308540642,0.0,1.0,58014.35958632452,208851694.5107683,662845594.2624383,7.487317879177305,6.7,64.78235796492241,58014.35958632452,208851694.5107683,662845594.2624383,7.487317879177305,6.7,64.78235796492241,129.56471592984482,0.0,0.9640084728018102,6.7,6.7,6.7
 2006-09-21T07:00:00,87048.53360560877,313374720.9801916,1939056680.3089547,7.765987535257132,5.567345798076247,58.411040425863895,0.0,0.0,0.0,7.765987535257132,7.765987535257132,0.0,1.0,71966.31574635016,259078736.68686053,972184904.9842448,7.854398183753768,6.7,64.78235796492241,71966.31574635016,259078736.68686053,972184904.9842448,7.854398183753768,6.7,64.78235796492241,129.56471592984482,0.0,0.9634922097031744,6.7,6.7,6.7
 2006-09-21T08:00:00,108437.23001677902,390374028.0604045,2727002066.209207,8.212927025904799,5.120406307428579,58.411040425863895,0.0,0.0,0.0,8.212927025904799,8.212927025904799,0.0,1.0,74754.46116499373,269116060.1939775,1367449812.8702116,8.323170921655501,6.7,64.78235796492241,74754.46116499373,269116060.1939775,1367449812.8702116,8.323170921655501,6.7,64.78235796492241,129.56471592984482,0.0,0.9629759466045384,6.7,6.7,6.7
 2006-09-21T09:00:00,129577.38913714844,466478600.8937344,3411717136.726564,8.60142194299888,4.731911390334501,58.411040425863895,0.0,0.0,0.0,8.60142194299888,8.60142194299888,0.0,1.0,82046.5399743117,295367543.9075221,1711268013.7151878,8.730649036065865,6.7,64.78235796492241,82046.5399743117,295367543.9075221,1711268013.7151878,8.730649036065865,6.7,64.78235796492241,129.56471592984482,0.0,0.9624596835059024,6.7,6.7,6.7
 2006-09-21T10:00:00,146390.72754103554,527006619.147728,3905861635.644165,8.881853530065095,4.451479803268286,58.411040425863895,0.0,0.0,0.0,8.881853530065095,8.881853530065095,0.0,1.0,88903.48470217979,320052544.92784727,1959583322.380124,9.024780890872064,6.7,64.78235796492241,88903.48470217979,320052544.92784727,1959583322.380124,9.024780890872064,6.7,64.78235796492241,129.56471592984482,0.0,0.9619434204072664,6.7,6.7,6.7
 2006-09-21T11:00:00,121018.98919746692,435668361.110881,3060452600.731637,8.402103750748585,4.931229582584795,58.411040425863895,0.0,0.0,0.0,8.402103750748585,8.402103750748585,0.0,1.0,78879.94012043376,283967784.4335616,1534765964.6180482,8.521510130705147,6.7,64.78235796492241,78879.94012043376,283967784.4335616,1534765964.6180482,8.521510130705147,6.7,64.78235796492241,129.56471592984482,0.0,0.9614271573086304,6.7,6.7,6.7
 2006-09-21T12:00:00,138283.16518568245,497819394.66845685,3587021080.028048,8.700899988544158,4.632433344789223,58.411040425863895,0.0,0.0,0.0,8.700899988544158,8.700899988544158,0.0,1.0,85945.01647472533,309402059.3090112,1799280065.65451,8.834921927165396,6.7,64.78235796492241,85945.01647472533,309402059.3090112,1799280065.65451,8.834921927165396,6.7,64.78235796492241,129.56471592984482,0.0,0.9609108942099944,6.7,6.7,6.7
 2006-09-21T13:00:00,152454.9183439098,548837706.0380752,4009380303.654457,8.940608976578151,4.392724356755228,58.411040425863895,0.0,0.0,0.0,8.940608976578151,8.940608976578151,0.0,1.0,91562.4827121024,329624937.76356864,2011527693.1006627,9.08629007665595,6.7,64.78235796492241,91562.4827121024,329624937.76356864,2011527693.1006627,9.08629007665595,6.7,64.78235796492241,129.56471592984482,0.0,0.9603946311113586,6.7,6.7,6.7
 2006-09-21T14:00:00,164782.90280610122,593218450.1019645,4373676394.52492,9.147388166509474,4.185945166823905,58.411040425863895,0.0,0.0,0.0,9.147388166509474,9.147388166509474,0.0,1.0,96358.48871788128,346890559.3843726,2194743381.830393,9.303214559376832,6.7,64.78235796492241,96358.48871788128,346890559.3843726,2194743381.830393,9.303214559376832,6.7,64.78235796492241,129.56471592984482,0.0,0.9598783680127226,6.7,6.7,6.7
 2006-09-21T15:00:00,140245.87856071643,504885162.8185792,3694026559.174645,8.761632423147434,4.571700910185946,58.411040425863895,0.0,0.0,0.0,8.761632423147434,8.761632423147434,0.0,1.0,86517.96293918404,311464666.58106256,1853058923.3956857,8.89860867628166,6.7,64.78235796492241,86517.96293918404,311464666.58106256,1853058923.3956857,8.89860867628166,6.7,64.78235796492241,129.56471592984482,0.0,0.9593621049140868,6.7,6.7,6.7
 2006-09-21T16:00:00,105836.65059432872,381011942.1395834,2579934075.734071,8.129491243950916,5.203842089382465,58.411040425863895,0.0,0.0,0.0,8.129491243950916,8.129491243950916,0.0,1.0,74918.85405843735,269707874.6103745,1293537326.5688417,8.235552845858928,6.7,64.78235796492241,74918.85405843735,269707874.6103745,1293537326.5688417,8.235552845858928,6.7,64.78235796492241,129.56471592984482,0.0,0.9588458418154509,6.7,6.7,6.7
 2006-09-21T17:00:00,102206.91557717242,367944896.0778207,2432491938.506704,8.045852934371448,5.287480398961933,58.411040425863895,0.0,0.0,0.0,8.045852934371448,8.045852934371448,0.0,1.0,75175.25058310282,270630902.0991702,1219560551.8174758,8.147833761449247,6.7,64.78235796492241,75175.25058310282,270630902.0991702,1219560551.8174758,8.147833761449247,6.7,64.78235796492241,129.56471592984482,0.0,0.9583295787168148,6.7,6.7,6.7
 2006-09-21T18:00:00,99056.18290526392,356602258.45895004,2327421835.736368,7.986253966978293,5.347079366355089,58.411040425863895,0.0,0.0,0.0,7.986253966978293,7.986253966978293,0.0,1.0,75007.30444473469,270026296.0010448,1166852627.256651,8.085326115765232,6.7,64.78235796492241,75007.30444473469,270026296.0010448,1166852627.256651,8.085326115765232,6.7,64.78235796492241,129.56471592984482,0.0,0.9578133156181788,6.7,6.7,6.7
 2006-09-21T19:00:00,95993.80526392732,345577698.9501383,2225392532.3074284,7.928381153453507,5.404952179879873,58.411040425863895,0.0,0.0,0.0,7.928381153453507,7.928381153453507,0.0,1.0,74820.57765363906,269354079.55310065,1115688198.4498067,8.024645549537889,6.7,64.78235796492241,74820.57765363906,269354079.55310065,1115688198.4498067,8.024645549537889,6.7,64.78235796492241,129.56471592984482,0.0,0.9572970525195428,6.7,6.7,6.7
 2006-09-21T20:00:00,95978.9182061486,345524105.542135,2224825540.7862263,7.928059552575152,5.40527378075823,58.411040425863895,0.0,0.0,0.0,7.928059552575152,7.928059552575152,0.0,1.0,74820.7025281437,269354529.1013173,1115403942.6518617,8.024308395517439,6.7,64.78235796492241,74820.7025281437,269354529.1013173,1115403942.6518617,8.024308395517439,6.7,64.78235796492241,129.56471592984482,0.0,0.9567807894209068,6.7,6.7,6.7
 2006-09-21T21:00:00,48482.54860496862,174537174.97788703,972242641.862374,8.462157677712517,7.3597847056724035,48.67586702155325,0.0,0.0,0.0,8.462157677712517,8.462157677712517,0.0,1.0,39521.99026111695,142279164.94002104,490120165.8838586,7.282017154369824,6.7,64.78235796492241,39521.99026111695,142279164.94002104,490120165.8838586,7.282017154369824,6.7,64.78235796492241,129.56471592984482,0.0,0.9562645263222712,6.7,6.7,6.7
 2006-09-21T22:00:00,60572.36791927652,218060524.50939545,1247790943.7801962,7.3740885861499805,5.959244747183401,58.411040425863895,0.0,0.0,0.0,7.3740885861499805,7.3740885861499805,0.0,1.0,47217.662891484506,169983586.4093442,626115609.6798866,7.443455471693163,6.7,64.78235796492241,47217.662891484506,169983586.4093442,626115609.6798866,7.443455471693163,6.7,64.78235796492241,129.56471592984482,0.0,0.955748263223635,6.7,6.7,6.7
 2006-09-21T23:00:00,53875.713234799805,193952567.6452793,956787558.4502274,7.534042391573014,6.449265159529951,55.97724707478623,0.0,0.0,0.0,7.534042391573014,7.534042391573014,0.0,1.0,40330.59503187679,145190142.11475644,480725408.5604778,7.270951537697475,6.7,64.78235796492241,40330.59503187679,145190142.11475644,480725408.5604778,7.270951537697475,6.7,64.78235796492241,129.56471592984482,0.0,0.9552320001249992,6.7,6.7,6.7
 2006-09-22T00:00:00,51793.33443501368,186456003.9660492,957997243.5547549,7.209743890354293,6.12358944297909,58.411040425863895,0.0,0.0,0.0,7.209743890354293,7.209743890354293,0.0,1.0,40339.6491360702,145222736.88985264,480826872.4535597,7.271064369643806,6.700000000000002,64.78235796492241,40339.6491360702,145222736.88985264,480826872.4535597,7.271064369643806,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9547157370263634,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T01:00:00,51414.47252061407,185092101.0742106,914011676.4591593,7.833809362026945,6.7975366782972655,53.54345372370856,0.0,0.0,0.0,7.833809362026945,7.833809362026945,0.0,1.0,38145.67360839995,137324424.9902398,459795322.79234695,7.2461019665227555,6.7,64.78235796492241,38145.67360839995,137324424.9902398,459795322.79234695,7.2461019665227555,6.7,64.78235796492241,129.56471592984482,0.0,0.9541994739277272,6.7,6.7,6.7
 2006-09-22T02:00:00,40903.342444063856,147252032.79862985,724788459.7738936,7.077540935079466,6.255792398253916,58.411040425863895,0.0,0.0,0.0,7.077540935079466,7.077540935079466,0.0,1.0,29478.585693090045,106122908.49512416,364097329.2312784,7.132427424043091,6.700000000000002,64.78235796492241,29478.585693090045,106122908.49512416,364097329.2312784,7.132427424043091,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9536832108290914,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T03:00:00,31405.642110912613,113060311.5992854,534260656.1183757,8.604631190770318,7.998936949597275,45.430809220116366,0.0,0.0,0.0,8.604631190770318,8.604631190770318,0.0,1.0,23759.635042186925,85534686.15187292,271330366.70786566,7.022302308990753,6.700000000000002,64.78235796492241,23759.635042186925,85534686.15187292,271330366.70786566,7.022302308990753,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9531669477304554,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T04:00:00,3905.364486626724,14059312.15185621,44706768.405209154,11.57199982383113,11.521325743622867,19.470346808621294,0.0,0.0,0.0,11.57199982383113,11.57199982383113,0.0,1.0,2771.4076173047056,9977067.422296943,31732537.93800981,6.7377126232486,6.7,64.78235796492241,2771.4076173047056,9977067.422296943,31732537.93800981,6.7377126232486,6.7,64.78235796492241,129.56471592984482,0.0,0.9526506846318192,6.7,6.7,6.7
 2006-09-22T05:00:00,74695.25292377897,268902910.5256043,1092766656.361688,7.286099263080819,6.047234070252561,58.411040425863895,0.0,0.0,0.0,7.286099263080819,7.286099263080819,0.0,1.0,46883.76640534459,168781559.0592405,548115243.9651171,7.35109263027737,6.7,64.78235796492241,46883.76640534459,168781559.0592405,548115243.9651171,7.35109263027737,6.7,64.78235796492241,129.56471592984482,0.0,0.9521344215331834,6.7,6.7,6.7
 2006-09-22T06:00:00,73846.11846464268,265846026.47271365,931386350.4644763,7.194598640101976,6.138734693231405,58.411040425863895,0.0,0.0,0.0,7.194598640101976,7.194598640101976,0.0,1.0,40900.59346638758,147242136.4789953,467311513.48096216,7.255165550874879,6.7,64.78235796492241,40900.59346638758,147242136.4789953,467311513.48096216,7.255165550874879,6.7,64.78235796492241,129.56471592984482,0.0,0.9516181584345474,6.7,6.7,6.7
 2006-09-22T07:00:00,77475.72023459159,278912592.8445297,1472983619.9117184,7.501681288802697,5.831652044530684,58.411040425863895,0.0,0.0,0.0,7.501681288802697,7.501681288802697,0.0,1.0,63786.95984415044,229633055.4389416,738604750.9146491,7.577224945850612,6.7,64.78235796492241,63786.95984415044,229633055.4389416,738604750.9146491,7.577224945850612,6.7,64.78235796492241,129.56471592984482,0.0,0.9511018953359116,6.7,6.7,6.7
 2006-09-22T08:00:00,89452.31538488442,322028335.3855839,2038750834.586828,7.822523028544931,5.510810304788449,58.411040425863895,0.0,0.0,0.0,7.822523028544931,7.822523028544931,0.0,1.0,73662.11399655546,265183610.38759968,1022141790.8439062,7.913679159465095,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1022141790.8439062,7.913679159465095,6.7,64.78235796492241,129.56471592984482,0.0,0.9505856322372755,6.7,6.7,6.7
 2006-09-22T09:00:00,109625.17278787003,394650622.036332,2770850465.6007032,8.23780694071433,5.095526392619051,58.411040425863895,0.0,0.0,0.0,8.23780694071433,8.23780694071433,0.0,1.0,92441.12458754527,332788048.515163,1946132296.710596,7.899673620771973,5.587738438081023,64.78235796492241,92441.12458754527,332788048.515163,1946132296.710596,7.899673620771973,5.587738438081023,64.78235796492241,129.56471592984482,0.0,0.944388073370837,6.7,6.169195168589297,6.169195168589297
 2006-09-22T10:00:00,135139.76379221518,486503149.6519747,3607932103.252199,8.712767646483977,4.620565686849404,58.411040425863895,0.0,0.0,0.0,8.712767646483977,8.712767646483977,0.0,1.0,118181.72479551355,425454209.2638487,3014765416.12474,-0.1230363724446008,-3.724259678655121,64.78235796492241,118181.72479551355,425454209.2638487,3014765416.12474,-0.1230363724446008,-3.724259678655121,64.78235796492241,129.56471592984482,0.0,0.9367220164687668,-3.0865212405740974,-2.4550686690901395,-2.4550686690901395
 2006-09-22T11:00:00,122876.20350214312,442354332.6077153,3222866513.9790564,8.494258580212287,4.839074753121095,58.411040425863895,0.0,0.0,0.0,8.494258580212287,8.494258580212287,0.0,1.0,87925.87845763225,316533162.4474761,2015700114.5065467,-1.389017901521151,-3.8,64.78235796492241,87925.87845763225,316533162.4474761,2015700114.5065467,-1.389017901521151,-3.8,64.78235796492241,129.56471592984482,0.0,0.9762597842477032,-3.8,-3.3269408683204333,-3.3269408683204333
 2006-09-22T12:00:00,128062.52170186606,461025078.1267178,3430060617.8596134,8.611827566341002,4.721505766992378,58.411040425863895,0.0,0.0,0.0,8.611827566341002,8.611827566341002,0.0,1.0,70760.73227276163,254738636.18194187,1600996200.350907,-1.5223572426775371,-3.437508119330116,53.985298304102,70760.73227276163,254738636.18194187,1600996200.350907,-1.5223572426775371,-3.437508119330116,53.985298304102,129.56471592984482,0.0,0.9970763072847272,-3.8,-3.585739952166316,-3.585739952166316
 2006-09-22T13:00:00,137971.72581133895,496698212.9208203,3734789773.8622985,8.784758884594778,4.548574448738601,58.411040425863895,0.0,0.0,0.0,8.784758884594778,8.784758884594778,0.0,1.0,26488.412994044385,95358286.7785598,496475972.8862732,4.925527840949739,4.336314498307084,21.5941193216408,26488.412994044385,95358286.7785598,496475972.8862732,4.925527840949739,4.336314498307084,21.5941193216408,129.56471592984482,0.0,1.0,2.9488063789769683,2.9488063789769683,2.9488063789769683
 2006-09-22T14:00:00,143511.45993837182,516641255.7781385,3890661584.533894,8.873222589330508,4.460110744002875,58.411040425863895,0.0,0.0,0.0,8.873222589330508,8.873222589330508,0.0,1.0,87477.31783626114,314918344.2105401,1951481116.828333,9.015195958331306,6.7,64.78235796492241,87477.31783626114,314918344.2105401,1951481116.828333,9.015195958331306,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-09-22T15:00:00,144621.88842003033,520638798.3121093,3938202770.19671,8.900205354294231,4.433127979039149,58.411040425863895,0.0,0.0,0.0,8.900205354294231,8.900205354294231,0.0,1.0,87657.92381832178,315568525.7459584,1967180566.014459,9.033787968397348,6.7,64.78235796492241,87657.92381832178,315568525.7459584,1967180566.014459,9.033787968397348,6.7,64.78235796492241,129.56471592984482,0.0,1.0,6.7,6.7,6.7
 2006-09-22T16:00:00,103914.990374272,374093965.3473792,2562495257.2544723,8.119602847415083,5.213730485918297,58.411040425863895,0.0,0.0,0.0,8.119602847415083,8.119602847415083,0.0,1.0,74203.85267904027,267133869.64454493,1282896148.507726,8.222925220805946,6.7,64.78235796492241,74203.85267904027,267133869.64454493,1282896148.507726,8.222925220805946,6.7,64.78235796492241,129.56471592984482,0.0,0.9998626222754244,6.7,6.7,6.7
 2006-09-22T17:00:00,83111.92219145682,299202919.88924456,1778050524.6344256,7.67467121087281,5.658662122460569,58.411040425863895,0.0,0.0,0.0,7.67467121087281,7.67467121087281,0.0,1.0,73268.54463097453,263766760.67150828,891003945.8241779,7.758094686874475,6.7,64.78235796492241,73268.54463097453,263766760.67150828,891003945.8241779,7.758094686874475,6.7,64.78235796492241,129.56471592984482,0.0,0.9993637141642736,6.7,6.7,6.7
 2006-09-22T18:00:00,75148.07394799059,270533066.2127661,1434543291.3536346,7.4798780313298785,5.853455302003501,58.411040425863895,0.0,0.0,0.0,7.4798780313298785,7.4798780313298785,0.0,1.0,62953.53319588297,226632719.5051787,719278337.6338717,7.554302018872228,6.7,64.78235796492241,62953.53319588297,226632719.5051787,719278337.6338717,7.554302018872228,6.7,64.78235796492241,129.56471592984482,0.0,0.9988474510656375,6.7,6.7,6.7
 2006-09-22T19:00:00,73956.68633108957,266244070.79192245,1367893305.9006898,7.442085255984176,5.891248077349203,58.411040425863895,0.0,0.0,0.0,7.442085255984176,7.442085255984176,0.0,1.0,60038.05171641106,216136986.17907983,685967376.9061897,7.514764310809877,6.7,64.78235796492241,60038.05171641106,216136986.17907983,685967376.9061897,7.514764310809877,6.7,64.78235796492241,129.56471592984482,0.0,0.9983311879670016,6.7,6.7,6.7
 2006-09-22T20:00:00,73936.81209484367,266172523.5414372,1288871976.680103,7.397279791136122,5.936053542197258,58.411040425863895,0.0,0.0,0.0,7.397279791136122,7.397279791136122,0.0,1.0,56571.472497365095,203657300.9905144,646359824.9330056,7.467747202614664,6.7,64.78235796492241,56571.472497365095,203657300.9905144,646359824.9330056,7.467747202614664,6.7,64.78235796492241,129.56471592984482,0.0,0.9978149248683658,6.7,6.7,6.7
 2006-09-22T21:00:00,43149.445386566695,155338003.39164013,684534686.7330177,7.970008440541818,7.193927498949289,51.109660372630906,0.0,0.0,0.0,7.970008440541818,7.970008440541818,0.0,1.0,28057.04968961516,101005378.88261455,345433497.9195843,7.110299052430754,6.699999999999999,64.78235796492238,28057.04968961516,101005378.88261455,345433497.9195843,7.110299052430754,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9972986617697298,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-22T22:00:00,51317.212927622895,184741966.5394424,841692339.8546584,7.143797684720371,6.189535648613011,58.411040425863895,0.0,0.0,0.0,7.143797684720371,7.143797684720371,0.0,1.0,35002.60462949912,126009376.66619682,422602971.2899716,7.201950245010255,6.700000000000002,64.78235796492241,35002.60462949912,126009376.66619682,422602971.2899716,7.201950245010255,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.996782398671094,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T23:00:00,37267.84538128336,134164243.37262005,529589260.15388167,8.460438724665064,7.860057356735045,46.24207367047558,0.0,0.0,0.0,8.460438724665064,8.460438724665064,0.0,1.0,23461.561798173647,84461622.47342512,268838127.7792373,7.01936334311966,6.700000000000002,64.78235796492241,23461.561798173647,84461622.47342512,268838127.7792373,7.01936334311966,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.996266135572458,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T00:00:00,40042.41971182673,144152710.96257624,526875521.6684453,8.444897644768027,7.847600886715008,46.242073670475584,0.0,0.0,0.0,8.444897644768027,8.444897644768027,0.0,1.0,23373.5544882078,84144796.15754807,267470924.1743872,7.01774956592903,6.700000000000002,64.78235796492241,23373.5544882078,84144796.15754807,267470924.1743872,7.01774956592903,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.995749872473822,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T01:00:00,33507.26343091047,120626148.35127763,430587933.7336573,8.684611146164848,8.196477466165367,43.80828031939792,0.0,0.0,0.0,8.684611146164848,8.684611146164848,0.0,1.0,19232.96969497549,69238690.90191177,219784139.02486363,6.961106843882024,6.699999999999999,64.78235796492238,19232.96969497549,69238690.90191177,219784139.02486363,6.961106843882024,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.995233609375186,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-23T02:00:00,27630.92266455769,99471321.59240767,343977044.9622296,8.029267355660155,7.639327206576131,48.675867021553245,0.0,0.0,0.0,8.029267355660155,8.029267355660155,0.0,1.0,15351.65200562385,55265947.22024585,175433499.57249567,6.9084272280153485,6.700000000000002,64.78235796492241,15351.65200562385,55265947.22024585,175433499.57249567,6.9084272280153485,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.99471734627655,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T03:00:00,24272.27976645124,87380207.15922444,276793462.6328533,9.127565955221243,8.813799644106671,38.9406936172426,0.0,0.0,0.0,9.127565955221243,9.127565955221243,0.0,1.0,12581.934792468532,45294965.252886735,143809078.81549823,6.870872982696613,6.700000000000002,64.78235796492241,12581.934792468532,45294965.252886735,143809078.81549823,6.870872982696613,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9942010831779142,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T04:00:00,0.0,0.0,0.0,13.578715065658493,13.578715065658493,0.0,0.0,0.0,0.0,13.578715065658493,13.578715065658493,0.0,1.0,1171.747566776039,4218291.240393741,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.747566776039,4218291.240393741,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9936848200792782,6.7,6.7,6.7
 2006-09-23T05:00:00,52836.65144811865,190211945.21322715,610901930.1737236,7.0129204841726285,6.320412849160751,58.411040425863895,0.0,0.0,0.0,7.0129204841726285,7.0129204841726285,0.0,1.0,26862.26533729455,96704155.21426038,306923775.8445419,7.064676313688383,6.7,64.78235796492241,26862.26533729455,96704155.21426038,306923775.8445419,7.064676313688383,6.7,64.78235796492241,129.56471592984482,0.0,0.9931685569806422,6.7,6.7,6.7
 2006-09-23T06:00:00,64010.60738079101,230438186.57084763,737112090.9768512,7.084465288252921,6.248868045080459,58.411040425863895,0.0,0.0,0.0,7.084465288252921,7.084465288252921,0.0,1.0,32393.03176729304,116614914.36225492,370107996.4487757,7.139723969093762,6.7,64.78235796492241,32393.03176729304,116614914.36225492,370107996.4487757,7.139723969093762,6.7,64.78235796492241,129.56471592984482,0.0,0.9926522938820064,6.7,6.7,6.7
 2006-09-23T07:00:00,73896.326432536,266026775.1571296,1128933089.0703292,7.306598628892845,6.026734704440536,58.411040425863895,0.0,0.0,0.0,7.306598628892845,7.306598628892845,0.0,1.0,49563.64405894148,178429118.61218935,566291575.6430299,7.372687644264926,6.7,64.78235796492241,49563.64405894148,178429118.61218935,566291575.6430299,7.372687644264926,6.7,64.78235796492241,129.56471592984482,0.0,0.9921360307833704,6.7,6.7,6.7
 2006-09-23T08:00:00,82619.66983555771,297430811.4080078,1758576764.7862892,7.663630654950858,5.669702678382521,58.411040425863895,0.0,0.0,0.0,7.663630654950858,7.663630654950858,0.0,1.0,71324.5136327718,256768249.0779785,881759390.0368639,7.747117492593129,6.7,64.78235796492241,71324.5136327718,256768249.0779785,881759390.0368639,7.747117492593129,6.7,64.78235796492241,129.56471592984482,0.0,0.9916197676847344,6.7,6.7,6.7
 2006-09-23T09:00:00,97970.58931272944,352694121.52582604,2323455453.262063,7.984004172136532,5.349329161196849,58.411040425863895,0.0,0.0,0.0,7.984004172136532,7.984004172136532,0.0,1.0,74411.69586815004,267882105.1253401,1164959719.3596838,8.083081090703638,6.7,64.78235796492241,74411.69586815004,267882105.1253401,1164959719.3596838,8.083081090703638,6.7,64.78235796492241,129.56471592984482,0.0,0.9911035045860984,6.7,6.7,6.7
 2006-09-23T10:00:00,101821.5238229094,366557485.76247376,2441409276.8237514,8.050911238694416,5.282422094638964,58.411040425863895,0.0,0.0,0.0,8.050911238694416,8.050911238694416,0.0,1.0,74817.24301259973,269342074.8453591,1224103781.2554,8.153221388908017,6.7,64.78235796492241,74817.24301259973,269342074.8453591,1224103781.2554,8.153221388908017,6.7,64.78235796492241,129.56471592984482,0.0,0.9905872414874624,6.7,6.7,6.7
 2006-09-23T11:00:00,100513.00300063594,361846810.8022894,2386662662.069284,8.019856664657107,5.313476668676272,58.411040425863895,0.0,0.0,0.0,8.019856664657107,8.019856664657107,0.0,1.0,74926.1798862196,269734247.59039056,1196626785.7744002,8.120637321205393,6.7,64.78235796492241,74926.1798862196,269734247.59039056,1196626785.7744002,8.120637321205393,6.7,64.78235796492241,129.56471592984482,0.0,0.9900709783888264,6.7,6.7,6.7
 2006-09-23T12:00:00,100669.60526113585,362410578.94008905,2382993694.4880443,8.017775464633589,5.31555786869979,58.411040425863895,0.0,0.0,0.0,8.017775464633589,8.017775464633589,0.0,1.0,75074.54412624663,270268358.8544879,1194785230.743317,8.118453465075621,6.7,64.78235796492241,75074.54412624663,270268358.8544879,1194785230.743317,8.118453465075621,6.7,64.78235796492241,129.56471592984482,0.0,0.9895547152901906,6.7,6.7,6.7
 2006-09-23T13:00:00,103457.58063196286,372447290.2750663,2463295582.9388824,8.06332641030962,5.270006923023762,58.411040425863895,0.0,0.0,0.0,8.06332641030962,8.06332641030962,0.0,1.0,75390.98778848667,271407556.03855205,1235067838.4333222,8.166222424637654,6.7,64.78235796492241,75390.98778848667,271407556.03855205,1235067838.4333222,8.166222424637654,6.7,64.78235796492241,129.56471592984482,0.0,0.9890384521915546,6.7,6.7,6.7
 2006-09-23T14:00:00,107689.69595273424,387682905.4298432,2601358227.840886,8.141644712128377,5.191688621205002,58.411040425863895,0.0,0.0,0.0,8.141644712128377,8.141644712128377,0.0,1.0,75576.82895875521,272076584.2515188,1304334554.9905632,8.248354906278493,6.7,64.78235796492241,75576.82895875521,272076584.2515188,1304334554.9905632,8.248354906278493,6.7,64.78235796492241,129.56471592984482,0.0,0.9885221890929188,6.7,6.7,6.7
 2006-09-23T15:00:00,105515.61696236517,379856221.0645146,2540445308.98059,8.107090503144804,5.2262428301885775,58.411040425863895,0.0,0.0,0.0,8.107090503144804,8.107090503144804,0.0,1.0,75337.60801026093,271215388.83693933,1273769953.723513,8.212114095032284,6.7,64.78235796492241,75337.60801026093,271215388.83693933,1273769953.723513,8.212114095032284,6.7,64.78235796492241,129.56471592984482,0.0,0.9880059259942828,6.7,6.7,6.7
 2006-09-23T16:00:00,99714.15448486614,358970956.14551806,2344424747.6234303,7.995898397943113,5.337434935390266,58.411040425863895,0.0,0.0,0.0,7.995898397943113,7.995898397943113,0.0,1.0,75125.893098314,270453215.1539304,1175426411.3409,8.09549432425325,6.7,64.78235796492241,75125.893098314,270453215.1539304,1175426411.3409,8.09549432425325,6.7,64.78235796492241,129.56471592984482,0.0,0.9874896628956468,6.7,6.7,6.7
 2006-09-23T17:00:00,70822.34291903269,254960434.5085178,1515742640.0013316,8.936851498837365,7.218211177476664,47.702349681122165,0.0,0.0,0.0,8.936851498837365,8.936851498837365,0.0,1.0,60413.59251747531,217488933.06291115,762372099.5366583,7.605286018707638,6.700000000000002,64.78235796492241,60413.59251747531,217488933.06291115,762372099.5366583,7.605286018707638,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9869733997970108,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T18:00:00,54857.44043911932,197486785.5808295,1110757559.6869175,9.893821403595927,8.63443343156299,38.940693617242594,0.0,0.0,0.0,9.893821403595927,9.893821403595927,0.0,1.0,48940.56457566213,176186032.47238365,561347998.405861,7.366652266022054,6.700000000000002,64.78235796492241,48940.56457566213,176186032.47238365,561347998.405861,7.366652266022054,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.986457136698375,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T19:00:00,44799.34658727208,161277647.71417946,850961179.6102006,8.45021391036906,7.485418429612843,48.675867021553245,0.0,0.0,0.0,8.45021391036906,8.45021391036906,0.0,1.0,38380.64103433956,138170307.72362238,429239458.7635024,7.209802430667896,6.700000000000002,64.78235796492241,38380.64103433956,138170307.72362238,429239458.7635024,7.209802430667896,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.985940873599739,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T20:00:00,44222.30148940711,159200285.36186558,835182138.4585061,8.447570805225084,7.500669213965747,48.67586702155325,0.0,0.0,0.0,8.447570805225084,8.447570805225084,0.0,1.0,37332.927266153005,134398538.15815082,421337033.1382742,7.20042205414331,6.700000000000003,64.78235796492241,37332.927266153005,134398538.15815082,421337033.1382742,7.20042205414331,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9854246105011032,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-23T21:00:00,41102.22253474172,147968001.1250702,741641619.2840005,7.087084056878953,6.246249276454431,58.411040425863895,0.0,0.0,0.0,7.087084056878953,7.087084056878953,0.0,1.0,33091.33264808654,119128797.53311156,372486999.0398003,7.142419047323164,6.700000000000002,64.78235796492241,33091.33264808654,119128797.53311156,372486999.0398003,7.142419047323164,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9849083474024672,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T22:00:00,41721.3922443804,150197012.07976943,810396900.6545599,9.737443827389392,8.818623336010758,38.940693617242594,0.0,0.0,0.0,9.737443827389392,9.737443827389392,0.0,1.0,34614.65331237624,124612751.92455444,410983186.2954108,7.188101424797817,6.700000000000002,64.78235796492241,34614.65331237624,124612751.92455444,410983186.2954108,7.188101424797817,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9843920843038312,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T23:00:00,17843.48573919611,64236548.66110599,202506071.16817915,6.781436905647308,6.551896427686074,58.411040425863895,0.0,0.0,0.0,6.781436905647308,6.781436905647308,0.0,1.0,9028.722285288604,32503400.22703897,102587471.88793445,6.821912734039604,6.7,64.78235796492241,9028.722285288604,32503400.22703897,102587471.88793445,6.821912734039604,6.7,64.78235796492241,129.56471592984482,0.0,0.9838758212051952,6.7,6.7,6.7
 2006-09-24T00:00:00,33279.33254394668,119805597.15820804,595240841.7059011,8.31958299521728,7.644697592297817,48.675867021553245,0.0,0.0,0.0,8.31958299521728,8.31958299521728,0.0,1.0,23863.36810804833,85908125.18897398,301272095.59903824,7.057794511395339,6.7,64.78235796492241,23863.36810804833,85908125.18897398,301272095.59903824,7.057794511395339,6.7,64.78235796492241,129.56471592984482,0.0,0.9833595581065592,6.7,6.7,6.7
 2006-09-24T01:00:00,19980.369695633868,71929330.90428191,309056085.64050454,8.376662960979392,8.026298137872205,46.24207367047558,0.0,0.0,0.0,8.376662960979392,8.376662960979392,0.0,1.0,13861.684131664768,49902062.873993166,158470290.13127813,6.888258957981921,6.699999999999999,64.78235796492238,13861.684131664768,49902062.873993166,158470290.13127813,6.888258957981921,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9828432950079232,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T02:00:00,30109.561512976896,108394421.44671682,466715625.2996117,6.931221211750496,6.402112121582888,58.411040425863895,0.0,0.0,0.0,6.931221211750496,6.931221211750496,0.0,1.0,19935.87839765303,71769162.2315509,234862417.9851032,6.978993586305056,6.700000000000003,64.78235796492241,19935.87839765303,71769162.2315509,234862417.9851032,6.978993586305056,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9823270319092876,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-24T03:00:00,19143.435550563547,68916367.98202877,277564106.66544074,8.65563393715067,8.340975931275135,43.80828031939792,0.0,0.0,0.0,8.65563393715067,8.65563393715067,0.0,1.0,12527.47949057509,45098926.16607032,143209098.8437336,6.870136635875863,6.699999999999999,64.78235796492238,12527.47949057509,45098926.16607032,143209098.8437336,6.870136635875863,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9818107688106512,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T04:00:00,27046.185408528647,97366267.47070312,373993152.7757689,10.547784971052806,10.12379469151942,29.205520212931948,0.0,0.0,0.0,10.547784971052806,10.547784971052806,0.0,1.0,16550.182914425783,59580658.4919328,194491285.19684,6.9310411617849335,6.7,64.78235796492241,16550.182914425783,59580658.4919328,194491285.19684,6.9310411617849335,6.7,64.78235796492241,129.56471592984482,0.0,0.9812945057120156,6.7,6.7,6.7
 2006-09-24T05:00:00,20054.70075791794,72196922.72850457,235457775.0045038,8.256712272371278,7.989802549694624,46.242073670475584,0.0,0.0,0.0,8.256712272371278,8.256712272371278,0.0,1.0,10636.204395785451,38290335.82482763,121615591.22802654,6.844501932878591,6.700000000000002,64.78235796492241,10636.204395785451,38290335.82482763,121615591.22802654,6.844501932878591,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9807782426133796,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T06:00:00,0.0,0.0,0.0,13.651849538482082,13.651849538482082,0.0,0.0,0.0,0.0,13.651849538482082,13.651849538482082,0.0,1.0,1171.380785285731,4216970.827028632,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.380785285731,4216970.827028632,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9802619795147436,6.7,6.7,6.7
 2006-09-24T07:00:00,53575.97961529173,192873526.61505023,1081919741.4852104,9.695226453944963,8.468513420615762,38.9406936172426,0.0,0.0,0.0,9.695226453944963,9.695226453944963,0.0,1.0,44963.01628934222,161866858.64163196,547030646.9336776,7.3496213907399826,6.7,64.78235796492241,44963.01628934222,161866858.64163196,547030646.9336776,7.3496213907399826,6.7,64.78235796492241,129.56471592984482,0.0,0.9797457164161076,6.7,6.7,6.7
 2006-09-24T08:00:00,71622.69335649787,257841696.08339232,1535042633.942474,8.825414391303589,7.084913357772339,48.67586702155324,0.0,0.0,0.0,8.825414391303589,8.825414391303589,0.0,1.0,62318.985751780005,224348348.706408,771860134.7047212,7.6165814950108865,6.699999999999999,64.78235796492238,62318.985751780005,224348348.706408,771860134.7047212,7.6165814950108865,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9792294533174714,6.699999999999999,6.699999999999999,6.699999999999999
