Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-24T09:00:00,63256.3919161614,227723010.8981812,1443925583.5747404,10.02828810710134,8.390986494540705,38.94069361724258,0.0,0.0,0.0,10.02828810710134,10.02828810710134,0.0,1.0,50452.57862635858,181629283.05489093,728429607.3408074,7.564865425493178,6.699999999999998,64.78235796492238,50452.57862635858,181629283.05489093,728429607.3408074,7.564865425493178,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9787131902188352,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T10:00:00,81615.07744558262,293814278.8040974,1886530149.6421776,8.991634039349629,6.852428631046284,48.67586702155324,0.0,0.0,0.0,8.991634039349629,8.991634039349629,0.0,1.0,63040.729202150425,226946625.1277416,948087104.1202724,7.825630155290863,6.699999999999999,64.78235796492238,63040.729202150425,226946625.1277416,948087104.1202724,7.825630155290863,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9781969271201996,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T11:00:00,67058.22044218612,241409593.59187,1551393610.0229664,10.05583271105168,8.296622245727269,38.940693617242594,0.0,0.0,0.0,10.05583271105168,10.05583271105168,0.0,1.0,51251.59915583924,184505756.9610212,782303793.3418697,7.628768197138325,6.700000000000002,64.78235796492241,51251.59915583924,184505756.9610212,782303793.3418697,7.628768197138325,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9776806640215636,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T12:00:00,82518.04385736122,297064957.8865004,1885350717.7130413,8.991401952923573,6.853531481309649,48.675867021553245,0.0,0.0,0.0,8.991401952923573,8.991401952923573,0.0,1.0,63719.0414809883,229388549.3315579,947480066.5059783,7.824906323616609,6.700000000000002,64.78235796492241,63719.0414809883,229388549.3315579,947480066.5059783,7.824906323616609,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9771644009229278,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T13:00:00,68376.89812637602,246156833.25495365,1585976793.7071664,10.081791423550344,8.28332258908549,38.940693617242594,0.0,0.0,0.0,10.081791423550344,10.081791423550344,0.0,1.0,51945.208896673495,187002752.0280245,799685247.940148,7.64934921372046,6.700000000000002,64.78235796492241,51945.208896673495,187002752.0280245,799685247.940148,7.64934921372046,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9766481378242918,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T14:00:00,85067.76724944022,306243962.0979849,1957696110.705045,9.028630339585993,6.808676929329102,48.67586702155322,0.0,0.0,0.0,9.028630339585993,9.028630339585993,0.0,1.0,64195.79260167957,231104853.3660465,983782970.3413992,7.867946184587947,6.7,64.78235796492238,64195.79260167957,231104853.3660465,983782970.3413992,7.867946184587947,6.7,64.78235796492238,129.56471592984477,0.0,0.9761318747256555,6.7,6.7,6.7
 2006-09-24T15:00:00,64531.16600023493,232312197.60084587,1424826831.5235114,10.00715582102969,8.391488290356927,38.94069361724258,0.0,0.0,0.0,10.00715582102969,10.00715582102969,0.0,1.0,51748.36080708745,186294098.90551487,718862451.6573101,7.553477704781131,6.699999999999998,64.78235796492238,51748.36080708745,186294098.90551487,718862451.6573101,7.553477704781131,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9756156116270196,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T16:00:00,79936.85736131905,287772686.5007486,1786285983.097967,8.939777743587923,6.914273376950536,48.675867021553245,0.0,0.0,0.0,8.939777743587923,8.939777743587923,0.0,1.0,63864.48621155005,229912150.36158013,897808079.2254643,7.765974845311311,6.700000000000002,64.78235796492241,63864.48621155005,229912150.36158013,897808079.2254643,7.765974845311311,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.975099348528384,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T17:00:00,59041.38442663045,212548983.9358697,1245111841.1021037,9.924501305903622,8.512712973386249,38.94069361724258,0.0,0.0,0.0,9.924501305903622,9.924501305903622,0.0,1.0,50353.16121663058,181271380.37987012,628708521.9460998,7.446561411139901,6.699999999999998,64.78235796492238,50353.16121663058,181271380.37987012,628708521.9460998,7.446561411139901,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9745830854297476,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T18:00:00,68051.69154141826,244986089.5491057,1339332606.944634,8.72571121256256,7.207183568843096,48.675867021553245,0.0,0.0,0.0,8.72571121256256,8.72571121256256,0.0,1.0,60427.71875853159,217539787.5307137,673714620.3712019,7.500121947482218,6.7,64.78235796492241,60427.71875853159,217539787.5307137,673714620.3712019,7.500121947482218,6.7,64.78235796492241,129.56471592984482,0.0,0.974066822331112,6.7,6.7,6.7
 2006-09-24T19:00:00,42524.16213500854,153086983.68603075,813567533.9000001,9.728130656232391,8.805727401716437,38.9406936172426,0.0,0.0,0.0,9.728130656232391,9.728130656232391,0.0,1.0,37212.88573265873,133966388.63757148,412544347.4214057,7.189970960957073,6.7,64.78235796492241,37212.88573265873,133966388.63757148,412544347.4214057,7.189970960957073,6.7,64.78235796492241,129.56471592984482,0.0,0.9735505592324762,6.7,6.7,6.7
 2006-09-24T20:00:00,46637.13767452443,167893695.62828797,858279348.7146378,7.153207071698119,6.180126261635265,58.411040425863895,0.0,0.0,0.0,7.153207071698119,7.153207071698119,0.0,1.0,38249.185308575325,137697067.11087117,430871347.984813,7.211754021888733,6.700000000000002,64.78235796492241,38249.185308575325,137697067.11087117,430871347.984813,7.211754021888733,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9730342961338404,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T21:00:00,44266.013533557205,159357648.72080594,835112853.334585,8.443180210715832,7.4963572266572145,48.675867021553245,0.0,0.0,0.0,8.443180210715832,8.443180210715832,0.0,1.0,37586.06777782532,135309844.00017118,421305029.1589201,7.200384112726411,6.7,64.78235796492241,37586.06777782532,135309844.00017118,421305029.1589201,7.200384112726411,6.7,64.78235796492241,129.56471592984482,0.0,0.9725180330352042,6.7,6.7,6.7
 2006-09-24T22:00:00,40677.13296189296,146437678.66281468,729007396.4918597,7.079920014036952,6.253413319296432,58.411040425863895,0.0,0.0,0.0,7.079920014036952,7.079920014036952,0.0,1.0,32645.824686711912,117524968.87216283,366158115.2989054,7.134907162515202,6.700000000000003,64.78235796492241,32645.824686711912,117524968.87216283,366158115.2989054,7.134907162515202,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9720017699365684,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-24T23:00:00,44303.17559835174,159491432.15406626,839145419.3243661,8.445113125904866,7.493715908770518,48.675867021553245,0.0,0.0,0.0,8.445113125904866,8.445113125904866,0.0,1.0,37672.420244129615,135620712.87886664,423326677.3006726,7.202782339681698,6.7,64.78235796492241,37672.420244129615,135620712.87886664,423326677.3006726,7.202782339681698,6.7,64.78235796492241,129.56471592984482,0.0,0.9714855068379324,6.7,6.7,6.7
 2006-09-25T00:00:00,47172.15311874418,169819751.22747898,897806420.2068827,7.1756271181364575,6.157706215196927,58.411040425863895,0.0,0.0,0.0,7.1756271181364575,7.1756271181364575,0.0,1.0,38445.46698084086,138403681.13102707,450702117.4876352,7.235274140459066,6.700000000000002,64.78235796492241,38445.46698084086,138403681.13102707,450702117.4876352,7.235274140459066,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9709692437392966,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T01:00:00,8670.193771445372,31212697.577203345,97914488.94026633,9.348040528730824,9.2370564694951,38.940693617242594,0.0,0.0,0.0,9.348040528730824,9.348040528730824,0.0,1.0,4803.369853659017,17292131.47317246,54307611.9715659,6.764541029014303,6.7,64.78235796492241,4803.369853659017,17292131.47317246,54307611.9715659,6.764541029014303,6.7,64.78235796492241,129.56471592984482,0.0,0.9704529806406604,6.7,6.7,6.7
 2006-09-25T02:00:00,44152.38120310472,158948572.33117697,778236066.5295157,7.107824198924681,6.225509134408704,58.411040425863895,0.0,0.0,0.0,7.107824198924681,7.107824198924681,0.0,1.0,34348.23912335776,123653660.84408794,390793331.3061185,7.164173204784139,6.700000000000002,64.78235796492241,34348.23912335776,123653660.84408794,390793331.3061185,7.164173204784139,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9699367175420248,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T03:00:00,24104.590806381533,86776526.90297352,457225337.4414637,9.556074739310446,9.03765772565516,38.940693617242594,0.0,0.0,0.0,9.556074739310446,9.556074739310446,0.0,1.0,17303.98966507991,62294362.79428766,234244640.45653385,6.978176555915131,6.7,64.78235796492241,17303.98966507991,62294362.79428766,234244640.45653385,6.978176555915131,6.7,64.78235796492241,129.56471592984482,0.0,0.9694204544433884,6.7,6.7,6.7
 2006-09-25T04:00:00,14892.384837975573,53612585.41671205,268656233.6602884,12.025740027249045,11.721155049253056,19.470346808621294,0.0,0.0,0.0,12.025740027249045,12.025740027249045,0.0,1.0,12699.553723729014,45718393.405424446,143825999.469657,6.870839601743017,6.7,64.78235796492241,12699.553723729014,45718393.405424446,143825999.469657,6.870839601743017,6.7,64.78235796492241,129.56471592984482,0.0,0.9689041913447526,6.7,6.7,6.7
 2006-09-25T05:00:00,78948.31947666213,284213950.11598366,1607726163.4702182,7.578080860847796,5.7552524724855845,58.411040425863895,0.0,0.0,0.0,7.578080860847796,7.578080860847796,0.0,1.0,70660.01392689555,254376050.136824,806047307.9292082,7.657284510915837,6.7,64.78235796492241,70660.01392689555,254376050.136824,806047307.9292082,7.657284510915837,6.7,64.78235796492241,129.56471592984482,0.0,0.9683879282461166,6.7,6.7,6.7
 2006-09-25T06:00:00,79921.62611063068,287717853.9982704,1650908323.8552494,7.60256837898891,5.7307649543444725,58.411040425863895,0.0,0.0,0.0,7.60256837898891,7.60256837898891,0.0,1.0,72304.6521421196,260296747.7116305,827706410.8501726,7.682987708212213,6.7,64.78235796492241,72304.6521421196,260296747.7116305,827706410.8501726,7.682987708212213,6.7,64.78235796492241,129.56471592984482,0.0,0.9678716651474808,6.7,6.7,6.7
 2006-09-25T07:00:00,99832.13306374488,359395679.0294816,2379194802.7953224,8.015637660305389,5.317695673027992,58.411040425863895,0.0,0.0,0.0,8.015637660305389,8.015637660305389,0.0,1.0,74667.03197577204,268801315.1127793,1192955458.3181994,8.116240031311735,6.7,64.78235796492241,74667.03197577204,268801315.1127793,1192955458.3181994,8.116240031311735,6.7,64.78235796492241,129.56471592984482,0.0,0.9673554020488448,6.7,6.7,6.7
 2006-09-25T08:00:00,132749.46068553184,477898058.4679146,3468809408.758758,8.633820407306665,4.699512926026716,58.411040425863895,0.0,0.0,0.0,8.633820407306665,8.633820407306665,0.0,1.0,83504.73435765934,300617043.6875736,1739931342.3053951,8.764605939540974,6.7,64.78235796492241,83504.73435765934,300617043.6875736,1739931342.3053951,8.764605939540974,6.7,64.78235796492241,129.56471592984482,0.0,0.9668391389502088,6.7,6.7,6.7
 2006-09-25T09:00:00,141983.4029813469,511140250.7328489,3736718384.221424,8.785854311048592,4.547479022284787,58.411040425863895,0.0,0.0,0.0,8.785854311048592,8.785854311048592,0.0,1.0,87295.37063411773,314263334.2828238,1874546922.6079493,8.924076992693735,6.7,64.78235796492241,87295.37063411773,314263334.2828238,1874546922.6079493,8.924076992693735,6.7,64.78235796492241,129.56471592984482,0.0,0.9663228758515728,6.7,6.7,6.7
 2006-09-25T10:00:00,151391.13823772958,545008097.6558264,4021191411.2291503,8.947308091443759,4.386025241889622,58.411040425863895,0.0,0.0,0.0,8.947308091443759,8.947308091443759,0.0,1.0,91015.86296571238,327657106.6765645,2017537524.847735,9.093418377951268,6.7,64.78235796492241,91015.86296571238,327657106.6765645,2017537524.847735,9.093418377951268,6.7,64.78235796492241,129.56471592984482,0.0,0.9658066127529368,6.7,6.7,6.7
 2006-09-25T11:00:00,137948.32175014276,496613958.30051386,3608415812.637888,8.713040235089014,4.620293098244367,58.411040425863895,0.0,0.0,0.0,8.713040235089014,8.713040235089014,0.0,1.0,85703.13697765478,308531293.1195572,1810019475.6731696,8.847646603547702,6.7,64.78235796492241,85703.13697765478,308531293.1195572,1810019475.6731696,8.847646603547702,6.7,64.78235796492241,129.56471592984482,0.0,0.9652903496543008,6.7,6.7,6.7
 2006-09-25T12:00:00,141149.21814443648,508137185.3199713,3735283809.599981,8.78503908513329,4.548294248200088,58.411040425863895,0.0,0.0,0.0,8.78503908513329,8.78503908513329,0.0,1.0,86876.22203911089,312754399.34079915,1873798424.1018767,8.923193149928435,6.7,64.78235796492241,86876.22203911089,312754399.34079915,1873798424.1018767,8.923193149928435,6.7,64.78235796492241,129.56471592984482,0.0,0.964774086555665,6.7,6.7,6.7
 2006-09-25T13:00:00,150045.21856232555,540162786.8243719,3968416292.898414,8.917358625241436,4.415974708091945,58.411040425863895,0.0,0.0,0.0,8.917358625241436,8.917358625241436,0.0,1.0,90500.9144500303,325803292.02010906,1990964682.6701708,9.061940349350268,6.7,64.78235796492241,90500.9144500303,325803292.02010906,1990964682.6701708,9.061940349350268,6.7,64.78235796492241,129.56471592984482,0.0,0.964257823457029,6.7,6.7,6.7
 2006-09-25T14:00:00,170390.06398798,613404230.3567281,4553012530.212733,9.24919383758872,4.084139495744661,58.411040425863895,0.0,0.0,0.0,9.24919383758872,9.24919383758872,0.0,1.0,98459.35244282067,354453668.79415447,2285041368.3951893,9.410095095459086,6.7,64.78235796492241,98459.35244282067,354453668.79415447,2285041368.3951893,9.410095095459086,6.7,64.78235796492241,129.56471592984482,0.0,0.9637415603583932,6.7,6.7,6.7
 2006-09-25T15:00:00,172708.79701016415,621751669.2365909,4625021620.604557,9.290073762086209,4.043259571247172,58.411040425863895,0.0,0.0,0.0,9.290073762086209,9.290073762086209,0.0,1.0,99329.74734251294,357587090.4330466,2321307576.644512,9.453016785812205,6.7,64.78235796492241,99329.74734251294,357587090.4330466,2321307576.644512,9.453016785812205,6.7,64.78235796492241,129.56471592984482,0.0,0.9632252972597573,6.7,6.7,6.7
 2006-09-25T16:00:00,129520.12914053688,466272464.9059327,3305963734.364273,8.541410586262232,4.791922747071146,58.411040425863895,0.0,0.0,0.0,8.541410586262232,8.541410586262232,0.0,1.0,82446.54918469147,296807577.0648893,1658065137.4807737,8.667617698131233,6.7,64.78235796492241,82446.54918469147,296807577.0648893,1658065137.4807737,8.667617698131233,6.7,64.78235796492241,129.56471592984482,0.0,0.9627090341611212,6.7,6.7,6.7
 2006-09-25T17:00:00,108327.5161435845,389979058.1169042,2595955856.455684,8.138581645608282,5.194751687725099,58.411040425863895,0.0,0.0,0.0,8.138581645608282,8.138581645608282,0.0,1.0,75973.85186496272,273505866.7138658,1301590472.9996088,8.245097247970003,6.7,64.78235796492241,75973.85186496272,273505866.7138658,1301590472.9996088,8.245097247970003,6.7,64.78235796492241,129.56471592984482,0.0,0.9621927710624852,6.7,6.7,6.7
 2006-09-25T18:00:00,96821.1824080755,348556256.66907185,2190944021.0400767,7.90884281445443,5.42449051887895,58.411040425863895,0.0,0.0,0.0,7.90884281445443,7.90884281445443,0.0,1.0,75854.68745229919,273076874.82827705,1098418801.9528034,8.004160485889283,6.7,64.78235796492241,75854.68745229919,273076874.82827705,1098418801.9528034,8.004160485889283,6.7,64.78235796492241,129.56471592984482,0.0,0.9616765079638492,6.7,6.7,6.7
 2006-09-25T19:00:00,94148.25401631196,338933714.45872295,2101173872.8241825,7.857925803804108,5.475407529529272,58.411040425863895,0.0,0.0,0.0,7.857925803804108,7.857925803804108,0.0,1.0,75713.16515369175,272567394.5532903,1053405729.2391788,7.950769864818106,6.7,64.78235796492241,75713.16515369175,272567394.5532903,1053405729.2391788,7.950769864818106,6.7,64.78235796492241,129.56471592984482,0.0,0.9611602448652132,6.7,6.7,6.7
 2006-09-25T20:00:00,93608.9179269926,336992104.5371734,2084788518.56408,7.848632460209383,5.484700873123998,58.411040425863895,0.0,0.0,0.0,7.848632460209383,7.848632460209383,0.0,1.0,75651.74447303725,272346280.102934,1045196559.8541262,7.941031995461167,6.7,64.78235796492241,75651.74447303725,272346280.102934,1045196559.8541262,7.941031995461167,6.7,64.78235796492241,129.56471592984482,0.0,0.9606439817665774,6.7,6.7,6.7
 2006-09-25T21:00:00,62309.77717911359,224315197.84480888,1291870118.3851922,9.231975981638213,7.767169397722625,44.78179765982899,0.0,0.0,0.0,9.231975981638213,9.231975981638213,0.0,1.0,54350.236642591015,195660851.9133276,650926762.7906289,7.472942181198833,6.700000000000002,64.78235796492241,54350.236642591015,195660851.9133276,650926762.7906289,7.472942181198833,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9601277186679416,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T22:00:00,61615.70270061425,221816529.72221127,1241564593.682475,8.679390470944606,7.271625316861006,48.675867021553245,0.0,0.0,0.0,8.679390470944606,8.679390470944606,0.0,1.0,51125.1813800587,184050652.9682113,624942412.7660878,7.442088567435131,6.700000000000002,64.78235796492241,51125.1813800587,184050652.9682113,624942412.7660878,7.442088567435131,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9596114555693056,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T23:00:00,51062.13381104447,183823681.7197601,939097161.4010496,7.199043736930036,6.134289596403343,58.41104042586388,0.0,0.0,0.0,7.199043736930036,7.199043736930036,0.0,1.0,38607.6591725103,138987573.02103707,471405329.67043126,7.259838737698788,6.699999999999999,64.78235796492238,38607.6591725103,138987573.02103707,471405329.67043126,7.259838737698788,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9590951924706697,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-26T00:00:00,48469.1779513498,174489040.62485927,892337651.0510505,7.172549259132439,6.160784074200944,58.411040425863895,0.0,0.0,0.0,7.172549259132439,7.172549259132439,0.0,1.0,36123.589288677606,130044921.43923935,448039441.371191,7.232054708944669,6.700000000000002,64.78235796492241,36123.589288677606,130044921.43923935,448039441.371191,7.232054708944669,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9585789293720336,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T01:00:00,52618.44929839938,189426417.47423777,975415228.4720266,7.219626633553599,6.113706699779784,58.411040425863895,0.0,0.0,0.0,7.219626633553599,7.219626633553599,0.0,1.0,40958.64850409464,147451134.61474073,489559169.38342285,7.281413205683005,6.700000000000002,64.78235796492241,40958.64850409464,147451134.61474073,489559169.38342285,7.281413205683005,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.958062666273398,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T02:00:00,48176.4991403301,173435396.90518835,867334183.0803517,7.15834651376829,6.174986819565089,58.411040425863895,0.0,0.0,0.0,7.15834651376829,7.15834651376829,0.0,1.0,36347.27434106313,130850187.62782726,435432713.1936107,7.21715515509764,6.700000000000002,64.78235796492241,36347.27434106313,130850187.62782726,435432713.1936107,7.21715515509764,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9575464031747618,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T03:00:00,46256.39977600661,166523039.19362378,852208496.4711579,7.149783796478329,6.183549536855054,58.411040425863895,0.0,0.0,0.0,7.149783796478329,7.149783796478329,0.0,1.0,33797.47382641888,121670905.77510796,427900232.8169702,7.208178742422292,6.700000000000002,64.78235796492241,33797.47382641888,121670905.77510796,427900232.8169702,7.208178742422292,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.957030140076126,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T04:00:00,2270.883702626254,8175181.329454514,25702490.09428678,13.224980402882304,13.19584711871938,9.735173404310649,0.0,0.0,0.0,13.224980402882304,13.224980402882304,0.0,1.0,2139.3102593971093,7701516.933829594,24245148.51992935,6.728814331753966,6.7,64.78235796492241,2139.3102593971093,7701516.933829594,24245148.51992935,6.728814331753966,6.7,64.78235796492241,129.56471592984482,0.0,0.9565138769774898,6.7,6.7,6.7
 2006-09-26T05:00:00,85115.78630978505,306416830.7152262,1812704711.001861,7.695938721630213,5.640563364168714,58.411040425863895,241.5074664983491,869426.879394057,2793001.033617696,7.695938721630213,7.692769969164666,1.622528900718441,1.0,75047.71775146131,270171783.90526074,910284784.2884064,7.780893250849329,6.7,64.78235796492241,75047.71775146131,270171783.90526074,910284784.2884064,7.780893250849329,6.7,64.78235796492241,129.56471592984482,0.0,0.9559976138788538,6.7,6.7,6.7
 2006-09-26T06:00:00,92526.9043902133,333096855.80476785,2106237639.610801,7.860797968789707,5.472535364543674,58.411040425863895,0.0,0.0,0.0,7.860797968789707,7.860797968789707,0.0,1.0,74607.29576120967,268586264.7403548,1055944334.818434,7.95378084550655,6.7,64.78235796492241,74607.29576120967,268586264.7403548,1055944334.818434,7.95378084550655,6.7,64.78235796492241,129.56471592984482,0.0,0.955481350780218,6.7,6.7,6.7
 2006-09-26T07:00:00,113861.11164738848,409900001.9305985,2862520923.6890106,8.289812493808151,5.04352083952523,58.411040425863895,0.0,0.0,0.0,8.289812493808151,8.289812493808151,0.0,1.0,76604.38917491607,275775801.02969784,1435468294.7378078,8.403797344143172,6.7,64.78235796492241,76604.38917491607,275775801.02969784,1435468294.7378078,8.403797344143172,6.7,64.78235796492241,129.56471592984482,0.0,0.954965087681582,6.7,6.7,6.7
 2006-09-26T08:00:00,131846.298337343,474646674.0144346,3425836118.901766,8.609433372769567,4.723899960563814,58.411040425863895,0.0,0.0,0.0,8.609433372769567,8.609433372769567,0.0,1.0,83197.66664939105,299511599.9378077,1718254833.671412,8.738928081655274,6.7,64.78235796492241,83197.66664939105,299511599.9378077,1718254833.671412,8.738928081655274,6.7,64.78235796492241,129.56471592984482,0.0,0.954448824582946,6.7,6.7,6.7
 2006-09-26T09:00:00,157262.06567608082,566143436.4338909,4137995678.574294,9.013610586440404,4.319722746892975,58.411040425863895,0.0,0.0,0.0,9.013610586440404,9.013610586440404,0.0,1.0,93476.60355482103,336515772.7973557,2076216781.185376,9.162886434223331,6.7,64.78235796492241,93476.60355482103,336515772.7973557,2076216781.185376,9.162886434223331,6.7,64.78235796492241,129.56471592984482,0.0,0.95393256148431,6.7,6.7,6.7
 2006-09-26T10:00:00,160461.9546007924,577663036.5628526,4195303954.783125,9.046145748455666,4.287187584877715,58.411040425863895,0.0,0.0,0.0,9.046145748455666,9.046145748455666,0.0,1.0,94816.68675510417,341340072.318375,2105057626.26699,9.19701760619142,6.7,64.78235796492241,94816.68675510417,341340072.318375,2105057626.26699,9.19701760619142,6.7,64.78235796492241,129.56471592984482,0.0,0.953416298385674,6.7,6.7,6.7
 2006-09-26T11:00:00,149803.62090394442,539293035.2541999,3869001074.985597,8.860929590070688,4.472403743262691,58.411040425863895,0.0,0.0,0.0,8.860929590070688,8.860929590070688,0.0,1.0,90735.96383327823,326649469.79980165,1941004741.6650715,9.00278767931857,6.7,64.78235796492241,90735.96383327823,326649469.79980165,1941004741.6650715,9.00278767931857,6.7,64.78235796492241,129.56471592984482,0.0,0.952900035287038,6.7,6.7,6.7
 2006-09-26T12:00:00,162904.40009455706,586455840.3404055,4277737627.3859887,9.092927430349944,4.240405902983436,58.411040425863895,0.0,0.0,0.0,9.092927430349944,9.092927430349944,0.0,1.0,95766.26381898097,344758549.7483315,2146557096.905772,9.246174629605568,6.7,64.78235796492241,95766.26381898097,344758549.7483315,2146557096.905772,9.246174629605568,6.7,64.78235796492241,129.56471592984482,0.0,0.9523837721884022,6.7,6.7,6.7
 2006-09-26T13:00:00,167715.91083779815,603777279.0160732,4441825741.458886,9.186074131870956,4.147259201462427,58.411040425863895,0.0,0.0,0.0,9.186074131870956,9.186074131870956,0.0,1.0,97541.22009266652,351148392.33359945,2229074534.1363134,9.34385321256768,6.7,64.78235796492241,97541.22009266652,351148392.33359945,2229074534.1363134,9.34385321256768,6.7,64.78235796492241,129.56471592984482,0.0,0.9518675090897664,6.7,6.7,6.7
 2006-09-26T14:00:00,170874.66998952275,615148811.9622818,4518161469.156124,9.229408697157051,4.103924636176328,58.411040425863895,0.0,0.0,0.0,9.229408697157051,9.229408697157051,0.0,1.0,98796.58623152164,355667710.43347794,2267508937.223962,9.389345099318376,6.7,64.78235796492241,98796.58623152164,355667710.43347794,2267508937.223962,9.389345099318376,6.7,64.78235796492241,129.56471592984482,0.0,0.9513512459911304,6.7,6.7,6.7
 2006-09-26T15:00:00,163823.3840590877,589764182.6127157,4320260890.867084,9.117065832122533,4.216267501210845,58.411040425863895,0.0,0.0,0.0,9.117065832122533,9.117065832122533,0.0,1.0,96071.6292075906,345857865.14732623,2167916102.23524,9.271459162358552,6.7,64.78235796492241,96071.6292075906,345857865.14732623,2167916102.23524,9.271459162358552,6.7,64.78235796492241,129.56471592984482,0.0,0.9508349828924944,6.7,6.7,6.7
 2006-09-26T16:00:00,129127.30575642412,464858300.7231269,3259484278.4564304,8.515035244672,4.818298088661381,58.411040425863895,0.0,0.0,0.0,8.515035244672,8.515035244672,0.0,1.0,82417.86742647665,296704322.7353159,1634713787.4592202,8.639952224302613,6.7,64.78235796492241,82417.86742647665,296704322.7353159,1634713787.4592202,8.639952224302613,6.7,64.78235796492241,129.56471592984482,0.0,0.9503187197938584,6.7,6.7,6.7
 2006-09-26T17:00:00,109383.8353554462,393781807.2796064,2602361588.1456647,8.142215508322217,5.1911178250111645,58.411040425863895,0.0,0.0,0.0,8.142215508322217,8.142215508322217,0.0,1.0,118578.93106945753,426884151.850047,2786063652.739113,3.599352132462116,0.2790884746046093,64.78235796492241,118578.93106945753,426884151.850047,2786063652.739113,3.599352132462116,0.2790884746046093,64.78235796492241,129.56471592984482,0.0,0.9322351932616492,2.029088474604609,1.7995994491434442,1.7995994491434442
 2006-09-26T18:00:00,100213.05440957753,360766995.8744791,2288423094.6220894,7.964132792253291,5.369200541080088,58.411040425863895,0.0,0.0,0.0,7.964132792253291,7.964132792253291,0.0,1.0,82037.61849461414,295335426.5806109,1672433119.570238,-1.7989082687073672,-3.8,64.78235796492241,82037.61849461414,295335426.5806109,1672433119.570238,-1.7989082687073672,-3.8,64.78235796492241,129.56471592984482,0.0,0.9604740653103476,-3.8,-3.180369095273291,-3.180369095273291
 2006-09-26T19:00:00,98965.08597776853,356274309.5199666,2245351627.1726418,7.939702026995081,5.3936313063383,58.411040425863895,0.0,0.0,0.0,7.939702026995081,7.939702026995081,0.0,1.0,75422.05132177615,271519384.75839406,1410195133.6192026,-2.112231034278293,-3.8,64.78235796492241,75422.05132177615,271519384.75839406,1410195133.6192026,-2.112231034278293,-3.8,64.78235796492241,129.56471592984482,0.0,0.9897254757642632,-3.8,-3.465216759855961,-3.465216759855961
 2006-09-26T20:00:00,97621.58613802622,351437710.09689444,2204355974.7538023,7.916449265984198,5.416884067349183,58.411040425863895,0.0,0.0,0.0,7.916449265984198,7.916449265984198,0.0,1.0,12161.40179460079,43781046.46056285,217396946.6589015,-0.5238353003975452,-0.7840514195315542,10.7970596608204,12161.40179460079,43781046.46056285,217396946.6589015,-0.5238353003975452,-0.7840514195315542,10.7970596608204,129.56471592984482,0.0,0.99989965090027,-1.764013225548032,-1.72746865344913,-1.72746865344913
 2006-09-26T21:00:00,64192.328486981976,231092382.5531352,1255316468.7491868,7.903124372672216,6.479826947653791,54.516971064139625,0.0,0.0,0.0,7.903124372672216,7.903124372672216,0.0,1.0,0.0,0.0,0.0,4.309257407624283,4.309257407624283,0.0,0.0,0.0,0.0,4.309257407624283,4.309257407624283,0.0,129.56471592984482,0.0,0.9994192571015418,3.6668733998461938,3.6668733998461938,3.6668733998461938
 2006-09-26T22:00:00,74193.69516008224,267097302.576296,1510154132.226588,7.522842680844448,5.810490652488934,58.411040425863895,0.0,0.0,0.0,7.522842680844448,7.522842680844448,0.0,1.0,54113.5084004828,194808630.241738,663699203.0125923,7.4880778306219,6.700000000000002,64.78235796492241,54113.5084004828,194808630.241738,663699203.0125923,7.4880778306219,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9989029940029058,6.62495519177583,6.62495519177583,6.62495519177583
 2006-09-26T23:00:00,46936.81900052456,168972548.40188846,889997011.8572844,7.171233900116202,6.16209943321718,58.41104042586389,0.0,0.0,0.0,7.171233900116202,7.171233900116202,0.0,1.0,35538.7616247956,127939541.8492642,446910635.0106888,7.230684628542922,6.699999999999999,64.78235796492238,35538.7616247956,127939541.8492642,446910635.0106888,7.230684628542922,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.99838673090427,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-27T00:00:00,51042.29554665628,183752263.96796256,1035328976.372214,8.579597344769647,7.405596605875741,48.675867021553245,2028.086129694893,7301110.066901614,22740876.35114081,8.579597344769647,8.553794218272378,1.9470346808621293,1.0,41515.12507813275,149454450.2812779,533224294.3577021,7.333054542224779,6.700000000000002,64.78235796492241,41515.12507813275,149454450.2812779,533224294.3577021,7.333054542224779,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.997870467805634,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T01:00:00,53658.09514900434,193169142.53641564,1065859399.9066496,7.270954712722741,6.0623786206106445,58.411040425863895,0.0,0.0,0.0,7.270954712722741,7.270954712722741,0.0,1.0,42657.79006737619,153568044.2425543,535009447.65952384,7.3352490328161535,6.700000000000002,64.78235796492241,42657.79006737619,153568044.2425543,535009447.65952384,7.3352490328161535,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.997354204706998,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T02:00:00,62635.20700882564,225486745.23177227,1290031135.9247973,7.398065663753502,5.935267669579882,58.411040425863895,0.0,0.0,0.0,7.398065663753502,7.398065663753502,0.0,1.0,49006.851998102,176424667.19316718,647335636.0165138,7.468577047791498,6.700000000000003,64.78235796492241,49006.851998102,176424667.19316718,647335636.0165138,7.468577047791498,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9968379416083624,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-27T03:00:00,44200.1544376921,159120555.97569153,883652423.907153,8.47930025666866,7.477369599925445,48.675867021553245,0.0,0.0,0.0,8.47930025666866,8.47930025666866,0.0,1.0,35052.20005660928,126187920.20379338,445690021.55164754,7.229250056237348,6.7,64.78235796492241,35052.20005660928,126187920.20379338,445690021.55164754,7.229250056237348,6.7,64.78235796492241,129.56471592984482,0.0,0.996321678509726,6.7,6.7,6.7
 2006-09-27T04:00:00,28642.738297329564,103113857.87038642,586494968.9384089,12.235499178053397,11.570515876374223,19.470346808621297,0.0,0.0,0.0,12.235499178053397,12.235499178053397,0.0,1.0,26202.99415252545,94330778.9490916,302982243.0772916,7.059813035660305,6.700000000000002,64.78235796492241,26202.99415252545,94330778.9490916,302982243.0772916,7.059813035660305,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.99580541541109,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T05:00:00,90007.9551390924,324028638.5007327,1914484809.3403056,7.752063250744005,5.581270082589374,58.411040425863895,0.0,0.0,0.0,7.752063250744005,7.752063250744005,0.0,1.0,76577.23982054576,275678063.35396475,959848544.2790862,7.839733373986107,6.7,64.78235796492241,76577.23982054576,275678063.35396475,959848544.2790862,7.839733373986107,6.7,64.78235796492241,129.56471592984482,0.0,0.9952891523124542,6.7,6.7,6.7
 2006-09-27T06:00:00,118532.65917903373,426717573.0445215,2937749461.204185,8.332485849127794,5.000847484205585,58.411040425863895,0.0,0.0,0.0,8.332485849127794,8.332485849127794,0.0,1.0,78022.45924320987,280880853.27555555,1473086593.3554006,8.448406235539684,6.7,64.78235796492241,78022.45924320987,280880853.27555555,1473086593.3554006,8.448406235539684,6.7,64.78235796492241,129.56471592984482,0.0,0.994772889213818,6.7,6.7,6.7
 2006-09-27T07:00:00,143037.00250173127,514933209.0062326,3703999590.101559,8.767291068296792,4.566042265036589,58.411040425863895,0.0,0.0,0.0,8.767291068296792,8.767291068296792,0.0,1.0,87916.28974728547,316498643.09022766,1858039386.7051456,8.904510982396493,6.7,64.78235796492241,87916.28974728547,316498643.09022766,1858039386.7051456,8.904510982396493,6.7,64.78235796492241,129.56471592984482,0.0,0.9942566261151824,6.7,6.7,6.7
 2006-09-27T08:00:00,156375.10418367837,562950375.0612422,4095013222.368757,8.989209279762113,4.344124053571269,58.411040425863895,0.0,0.0,0.0,8.989209279762113,8.989209279762113,0.0,1.0,93206.80870855162,335544511.3507858,2054573245.1059184,9.137270711628874,6.7,64.78235796492241,93206.80870855162,335544511.3507858,2054573245.1059184,9.137270711628874,6.7,64.78235796492241,129.56471592984482,0.0,0.993740363016546,6.7,6.7,6.7
 2006-09-27T09:00:00,165806.6149730734,596903813.9030643,4357946696.094303,9.13845889034046,4.19487444299292,58.411040425863895,0.0,0.0,0.0,9.13845889034046,9.13845889034046,0.0,1.0,96891.46091118891,348809259.28028005,2186808270.262912,9.293821798626904,6.7,64.78235796492241,96891.46091118891,348809259.28028005,2186808270.262912,9.293821798626904,6.7,64.78235796492241,129.56471592984482,0.0,0.9932240999179104,6.7,6.7,6.7
 2006-09-27T10:00:00,180559.62701220936,650014657.2439536,4738846916.981249,9.354697480287596,3.978635853045784,58.411040425863895,0.0,0.0,0.0,9.354697480287596,9.354697480287596,0.0,1.0,102621.09329020872,369435935.84475136,2378447442.2600765,9.520631380534132,6.7,64.78235796492241,102621.09329020872,369435935.84475136,2378447442.2600765,9.520631380534132,6.7,64.78235796492241,129.56471592984482,0.0,0.9927078368192742,6.7,6.7,6.7
 2006-09-27T11:00:00,170631.99439177685,614275179.8103967,4462045962.938132,9.197552646463762,4.135780686869617,58.411040425863895,0.0,0.0,0.0,9.197552646463762,9.197552646463762,0.0,1.0,98841.97004753874,355831092.17113936,2239165619.972358,9.355797701174149,6.7,64.78235796492241,98841.97004753874,355831092.17113936,2239165619.972358,9.355797701174149,6.7,64.78235796492241,129.56471592984482,0.0,0.9921915737206384,6.7,6.7,6.7
 2006-09-27T12:00:00,186248.45877200304,670494451.5792111,4886895599.388424,9.44392867089802,3.8997481385105695,58.411040425863895,823.6874823415424,2965274.9364295523,9117039.726778584,9.44392867089802,9.43358519482281,19.470346808621297,1.0,104930.61321978128,377750207.5912126,2457587171.226885,9.614275911611749,6.7,64.78235796492241,104930.61321978128,377750207.5912126,2457587171.226885,9.614275911611749,6.7,64.78235796492241,129.56471592984482,0.0,0.9916753106220024,6.7,6.7,6.7
 2006-09-27T13:00:00,189603.67564917108,682573232.3370159,4953150270.485925,9.563561704125734,3.943991664799464,58.411040425863895,13914.57759311443,50092479.33521195,153559001.41693577,9.563561704125734,9.389341668533914,58.411040425863895,1.0,108324.3630706047,389967707.0541769,2563647531.0125303,9.739750754207565,6.7,64.78235796492241,108324.3630706047,389967707.0541769,2563647531.0125303,9.739750754207565,6.7,64.78235796492241,129.56471592984482,0.0,0.9911590475233666,6.7,6.7,6.7
 2006-09-27T14:00:00,169725.80717326317,611012905.8237474,4389688436.058781,9.18230520752501,4.202622312795726,58.411040425863895,4129.639228165993,14866701.221397571,45474649.811972216,9.18230520752501,9.130711020537657,9.735173404310649,1.0,99254.24775248607,357315291.9089499,2225759894.49548,9.339895901378553,6.7,64.78235796492241,99254.24775248607,357315291.9089499,2225759894.49548,9.339895901378553,6.7,64.78235796492241,129.56471592984482,0.0,0.9906427844247304,6.7,6.7,6.7
 2006-09-27T15:00:00,168108.00420432593,605188815.1355731,4322140778.566748,9.1181327781404,4.215200555192979,58.411040425863895,0.0,0.0,0.0,9.1181327781404,9.1181327781404,0.0,1.0,98057.95279047912,353008630.0457249,2168827176.1207905,9.27253807566646,6.7,64.78235796492241,98057.95279047912,353008630.0457249,2168827176.1207905,9.27253807566646,6.7,64.78235796492241,129.56471592984482,0.0,0.9901265213260948,6.7,6.7,6.7
 2006-09-27T16:00:00,146585.9387192005,527709379.38912165,3666070688.774927,8.74579383676395,4.587539496569431,58.411040425863895,0.0,0.0,0.0,8.74579383676395,8.74579383676395,0.0,1.0,89642.93320267752,322714559.52963907,1839023839.1633785,8.881916187239844,6.7,64.78235796492241,89642.93320267752,322714559.52963907,1839023839.1633785,8.881916187239844,6.7,64.78235796492241,129.56471592984482,0.0,0.9896102582274584,6.7,6.7,6.7
 2006-09-27T17:00:00,159207.27137762346,573146176.9594444,4059894722.1730633,8.969276136553475,4.364057196779904,58.411040425863895,0.0,0.0,0.0,8.969276136553475,8.969276136553475,0.0,1.0,94638.52237560636,340698680.552183,2036817951.953798,9.11624726880076,6.7,64.78235796492241,94638.52237560636,340698680.552183,2036817951.953798,9.11624726880076,6.7,64.78235796492241,129.56471592984482,0.0,0.9890939951288228,6.7,6.7,6.7
 2006-09-27T18:00:00,144616.17152648064,520618217.49533033,3674304577.4066215,8.750433908850319,4.5828994244830605,58.411040425863895,0.0,0.0,0.0,8.750433908850319,8.750433908850319,0.0,1.0,88800.22231865324,319680800.34715164,1843020514.0978072,8.88673364245817,6.7,64.78235796492241,88800.22231865324,319680800.34715164,1843020514.0978072,8.88673364245817,6.7,64.78235796492241,129.56471592984482,0.0,0.9885777320301866,6.7,6.7,6.7
 2006-09-27T19:00:00,137179.95596853268,493847841.4867177,3474157110.909692,8.636849997615398,4.696483335717983,58.411040425863895,0.0,0.0,0.0,8.636849997615398,8.636849997615398,0.0,1.0,85778.54017492196,308802744.6297191,1742464244.6985018,8.767619589697482,6.7,64.78235796492241,85778.54017492196,308802744.6297191,1742464244.6985018,8.767619589697482,6.7,64.78235796492241,129.56471592984482,0.0,0.9880614689315508,6.7,6.7,6.7
 2006-09-27T20:00:00,140862.8218940471,507106158.81856966,3574722751.574198,8.693919346002199,4.639413987331181,58.411040425863895,0.0,0.0,0.0,8.693919346002199,8.693919346002199,0.0,1.0,87281.56972544106,314213651.0115878,1792984682.4694004,8.827468071030864,6.7,64.78235796492241,87281.56972544106,314213651.0115878,1792984682.4694004,8.827468071030864,6.7,64.78235796492241,129.56471592984482,0.0,0.9875452058329148,6.7,6.7,6.7
 2006-09-27T21:00:00,60583.5572374579,218100806.05484843,1226854623.9611924,8.33422834180068,6.943063946785202,51.10966037263091,0.0,0.0,0.0,8.33422834180068,8.33422834180068,0.0,1.0,47458.86946787292,170851930.08434245,617298278.4650455,7.432910836421089,6.700000000000002,64.78235796492241,47458.86946787292,170851930.08434245,617298278.4650455,7.432910836421089,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.987028942734279,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T22:00:00,63740.49918053588,229465797.04992908,1232249091.4093,7.365255940595631,5.968077392737752,58.411040425863895,0.0,0.0,0.0,7.365255940595631,7.365255940595631,0.0,1.0,52500.57796121893,189002080.66038808,618249559.4424328,7.434169803652554,6.700000000000003,64.78235796492241,52500.57796121893,189002080.66038808,618249559.4424328,7.434169803652554,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9865126796356432,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-27T23:00:00,62939.22849147831,226581222.56932187,1219249198.3249264,7.357880806751928,5.975452526581452,58.411040425863895,0.0,0.0,0.0,7.357880806751928,7.357880806751928,0.0,1.0,53107.56096517848,191187219.4746425,611718373.8520348,7.426427375673598,6.7,64.78235796492238,53107.56096517848,191187219.4746425,611718373.8520348,7.426427375673598,6.7,64.78235796492238,129.56471592984477,0.0,0.9859964165370068,6.7,6.7,6.7
 2006-09-28T00:00:00,48044.123701775934,172958845.32639337,912820494.102754,8.493641715705015,7.458660411614242,48.675867021553245,0.0,0.0,0.0,8.493641715705015,8.493641715705015,0.0,1.0,39498.2067279979,142193544.2207924,460305587.6106732,7.246633222017963,6.700000000000002,64.78235796492241,39498.2067279979,142193544.2207924,460305587.6106732,7.246633222017963,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9854801534383713,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T01:00:00,45157.651445914,162567545.20529032,840301431.8400263,7.143039684782056,6.190293648551328,58.411040425863895,0.0,0.0,0.0,7.143039684782056,7.143039684782056,0.0,1.0,34845.79796339557,125444872.668224,421958476.539693,7.20110692205257,6.700000000000002,64.78235796492241,34845.79796339557,125444872.668224,421958476.539693,7.20110692205257,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9849638903397352,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T02:00:00,42905.04311107195,154458155.199859,824847984.2169027,8.969598740079403,8.034349222172056,44.78179765982899,0.0,0.0,0.0,8.969598740079403,8.969598740079403,0.0,1.0,35588.52496998523,128118689.89194678,417083915.0815343,7.195288943835062,6.700000000000003,64.78235796492241,35588.52496998523,128118689.89194678,417083915.0815343,7.195288943835062,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9844476272410996,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-28T03:00:00,45853.09471249827,165071140.96499377,870778113.6486975,7.160323760490134,6.173009572843249,58.411040425863895,0.0,0.0,0.0,7.160323760490134,7.160323760490134,0.0,1.0,35257.55002991258,126927180.10768528,437239718.1619957,7.219237555329831,6.700000000000002,64.78235796492241,35257.55002991258,126927180.10768528,437239718.1619957,7.219237555329831,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9839313641424636,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T04:00:00,2383.374504199746,8580148.215119084,26061092.191103216,13.23976284832815,13.21022308337814,9.735173404310649,0.0,0.0,0.0,13.23976284832815,13.23976284832815,0.0,1.0,2226.103998658987,8013974.395172355,24425018.0391195,6.729028077614449,6.7,64.78235796492241,2226.103998658987,8013974.395172355,24425018.0391195,6.729028077614449,6.7,64.78235796492241,129.56471592984482,0.0,0.9834151010438272,6.7,6.7,6.7
 2006-09-28T05:00:00,88312.19688655832,317923908.79160994,1866754792.399616,7.729583274454623,5.612898708608618,58.411040425863895,712.8527157313129,2566269.776632728,8063510.464835633,7.729583274454623,7.720434624724763,1.622528900718441,1.0,76487.28977397604,275354243.18631375,940031817.9631798,7.816180964111613,6.7,64.78235796492241,76487.28977397604,275354243.18631375,940031817.9631798,7.816180964111613,6.7,64.78235796492241,129.56471592984482,0.0,0.9828988379451914,6.7,6.7,6.7
 2006-09-28T06:00:00,107555.36676906476,387199320.3686332,2602568175.284952,8.142331061081773,5.191002272251606,58.411040425863895,0.0,0.0,0.0,8.142331061081773,8.142331061081773,0.0,1.0,75491.41436419997,271769091.71111983,1304867080.369575,8.24898642720734,6.7,64.78235796492241,75491.41436419997,271769091.71111983,1304867080.369575,8.24898642720734,6.7,64.78235796492241,129.56471592984482,0.0,0.9823825748465552,6.7,6.7,6.7
 2006-09-28T07:00:00,128650.88068463744,463143170.4646949,3296358965.8950253,8.535966037541474,4.797367295791907,58.411040425863895,0.0,0.0,0.0,8.535966037541474,8.535966037541474,0.0,1.0,82145.58183967813,295724094.62284124,1653238817.370103,8.661885016216386,6.7,64.78235796492241,82145.58183967813,295724094.62284124,1653238817.370103,8.661885016216386,6.7,64.78235796492241,129.56471592984482,0.0,0.9818663117479196,6.7,6.7,6.7
 2006-09-28T08:00:00,152701.79336426177,549726456.1113424,3996942170.9475584,8.933549270663583,4.399784062669796,58.411040425863895,0.0,0.0,0.0,8.933549270663583,8.933549270663583,0.0,1.0,91716.65319987932,330179951.5195656,2005276296.7675247,9.07888757514562,6.7,64.78235796492241,91716.65319987932,330179951.5195656,2005276296.7675247,9.07888757514562,6.7,64.78235796492241,129.56471592984482,0.0,0.9813500486492832,6.7,6.7,6.7
 2006-09-28T09:00:00,175629.43437931655,632265963.7655395,4595669332.500779,9.273412344551389,4.059920988781993,58.411040425863895,0.0,0.0,0.0,9.273412344551389,9.273412344551389,0.0,1.0,100760.26376516756,362736949.5546031,2306403076.8467574,9.435371878755465,6.7,64.78235796492241,100760.26376516756,362736949.5546031,2306403076.8467574,9.435371878755465,6.7,64.78235796492241,129.56471592984482,0.0,0.9808337855506476,6.7,6.7,6.7
 2006-09-28T10:00:00,185271.08237559767,666975896.5521516,4835009390.330044,9.40929262627144,3.9240407070619394,58.411040425863895,0.0,0.0,0.0,9.40929262627144,9.40929262627144,0.0,1.0,104497.7083005219,376191749.88187885,2426853852.6243286,9.577913084358253,6.7,64.78235796492241,104497.7083005219,376191749.88187885,2426853852.6243286,9.577913084358253,6.7,64.78235796492241,129.56471592984482,0.0,0.9803175224520116,6.7,6.7,6.7
 2006-09-28T11:00:00,169982.5580780755,611937209.0810719,4417187103.327841,9.172087030945915,4.1612463023874655,58.411040425863895,0.0,0.0,0.0,9.172087030945915,9.172087030945915,0.0,1.0,98665.81127086976,355196920.5751311,2216554555.90234,9.329034559042102,6.7,64.78235796492241,98665.81127086976,355196920.5751311,2216554555.90234,9.329034559042102,6.7,64.78235796492241,129.56471592984482,0.0,0.9798012593533756,6.7,6.7,6.7
 2006-09-28T12:00:00,173660.4768181752,625177716.5454305,4547611006.06546,9.246127712993577,4.087205620339806,58.411040425863895,0.0,0.0,0.0,9.246127712993577,9.246127712993577,0.0,1.0,99995.94314295058,359985395.3146221,2282190189.7818613,9.40671973804394,6.7,64.78235796492241,99995.94314295058,359985395.3146221,2282190189.7818613,9.40671973804394,6.7,64.78235796492241,129.56471592984482,0.0,0.9792849962547396,6.7,6.7,6.7
 2006-09-28T13:00:00,142938.83551498386,514579807.85394186,3753530339.121779,8.795405396231624,4.537927937101756,58.411040425863895,0.0,0.0,0.0,8.795405396231624,8.795405396231624,0.0,1.0,87653.66100316338,315553179.61138815,1883003152.782486,8.93406767417437,6.7,64.78235796492241,87653.66100316338,315553179.61138815,1883003152.782486,8.93406767417437,6.7,64.78235796492241,129.56471592984482,0.0,0.9787687331561038,6.7,6.7,6.7
 2006-09-28T14:00:00,123930.92303865794,446151322.9391686,3224510318.0811515,8.495189704499351,4.838143628834028,58.411040425863895,0.0,0.0,0.0,8.495189704499351,8.495189704499351,0.0,1.0,79786.980856376,287233131.08295363,1617135389.627637,8.61912413863625,6.7,64.78235796492241,79786.980856376,287233131.08295363,1617135389.627637,8.61912413863625,6.7,64.78235796492241,129.56471592984482,0.0,0.9782524700574678,6.7,6.7,6.7
 2006-09-28T15:00:00,110798.81673768855,398875740.2556789,2813694855.836141,8.262110124423186,5.071223208910194,58.411040425863895,0.0,0.0,0.0,8.262110124423186,8.262110124423186,0.0,1.0,75293.8811129507,271057972.0066225,1410905215.4196625,8.374684570126474,6.7,64.78235796492241,75293.8811129507,271057972.0066225,1410905215.4196625,8.374684570126474,6.7,64.78235796492241,129.56471592984482,0.0,0.977736206958832,6.7,6.7,6.7
 2006-09-28T16:00:00,76901.80409800519,276846494.7528187,1501910446.970795,7.518079699038066,5.815253634295314,58.411040425863895,0.0,0.0,0.0,7.518079699038066,7.518079699038066,0.0,1.0,65459.58112302065,235654492.0428744,753065723.4641124,7.594399476802287,6.7,64.78235796492241,65459.58112302065,235654492.0428744,753065723.4641124,7.594399476802287,6.7,64.78235796492241,129.56471592984482,0.0,0.977219943860196,6.7,6.7,6.7
 2006-09-28T17:00:00,71809.05592042649,258512601.31353533,908150480.66757,7.181427210262427,6.151906123070954,58.411040425863895,0.0,0.0,0.0,7.181427210262427,7.181427210262427,0.0,1.0,39883.3001289305,143579880.4641498,455688384.11067927,7.241359312628436,6.7,64.78235796492241,39883.3001289305,143579880.4641498,455688384.11067927,7.241359312628436,6.7,64.78235796492241,129.56471592984482,0.0,0.97670368076156,6.7,6.7,6.7
