Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-28T18:00:00,56065.837059564255,201837013.41443133,638981334.8254519,7.0288367101900775,6.304496623143302,58.411040425863895,0.0,0.0,0.0,7.0288367101900775,7.0288367101900775,0.0,1.0,28091.959347454216,101131053.6508352,320965906.0349071,7.081357958791312,6.7,64.78235796492241,28091.959347454216,101131053.6508352,320965906.0349071,7.081357958791312,6.7,64.78235796492241,129.56471592984482,0.0,0.976187417662924,6.7,6.7,6.7
 2006-09-28T19:00:00,49862.86765433502,179506323.5556061,568433994.9960567,6.988846474786627,6.344486858546753,58.411040425863895,0.0,0.0,0.0,6.988846474786627,6.988846474786627,0.0,1.0,25002.660795767315,90009578.86476232,285668990.7720573,7.039431239709391,6.7,64.78235796492241,25002.660795767315,90009578.86476232,285668990.7720573,7.039431239709391,6.7,64.78235796492241,129.56471592984482,0.0,0.975671154564288,6.7,6.7,6.7
 2006-09-28T20:00:00,44161.88661750832,158982791.82302997,503554464.2123864,6.952070354183205,6.381262979150175,58.411040425863895,0.0,0.0,0.0,6.952070354183205,6.952070354183205,0.0,1.0,22160.727925046,79778620.53016561,253198362.87959188,7.000858412697966,6.7,64.78235796492241,22160.727925046,79778620.53016561,253198362.87959188,7.000858412697966,6.7,64.78235796492241,129.56471592984482,0.0,0.9751548914656522,6.7,6.7,6.7
 2006-09-28T21:00:00,18614.223259053662,67011203.73259317,212410858.34219816,8.1443451919995,7.903568981186576,46.242073670475584,0.0,0.0,0.0,8.1443451919995,8.1443451919995,0.0,1.0,9630.466398093824,34669679.03313776,110071649.37144756,6.830795979971417,6.700000000000002,64.78235796492241,9630.466398093824,34669679.03313776,110071649.37144756,6.830795979971417,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9746386283670164,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T22:00:00,14135.601333381448,50888164.8001732,161853548.95407963,6.758397643022756,6.5749356903106255,58.411040425863895,0.0,0.0,0.0,6.758397643022756,6.758397643022756,0.0,1.0,7179.412366259468,25845884.518534087,82262479.79466665,6.797757609917166,6.700000000000002,64.78235796492241,7179.412366259468,25845884.518534087,82262479.79466665,6.797757609917166,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9741223652683804,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T23:00:00,8781.68879169042,31614079.650085524,100533198.84882931,7.492552243769357,7.378599083801087,51.109660372630906,0.0,0.0,0.0,7.492552243769357,7.492552243769357,0.0,1.0,4634.131803309168,16682874.491913002,53107552.47530432,6.763113592902659,6.7,64.78235796492241,4634.131803309168,16682874.491913002,53107552.47530432,6.763113592902659,6.7,64.78235796492241,129.56471592984482,0.0,0.9736061021697444,6.7,6.7,6.7
 2006-09-29T00:00:00,5846.562147789056,21047623.732040606,66878383.34099358,9.489653644134782,9.413848415001912,29.20552021293194,0.0,0.0,0.0,9.489653644134782,9.489653644134782,0.0,1.0,3566.5888317470703,12839719.794289451,40809625.11078285,6.748499843419154,6.700000000000002,64.78235796492241,3566.5888317470703,12839719.794289451,40809625.11078285,6.748499843419154,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9730898390711084,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T01:00:00,2857.8589228035803,10288292.12209289,32685789.1661706,7.59723723088414,7.560189279366864,48.675867021553245,0.0,0.0,0.0,7.59723723088414,7.59723723088414,0.0,1.0,1718.9608789386093,6188259.164178994,19679540.54168331,6.7233888658456165,6.7,64.78235796492238,1718.9608789386093,6188259.164178994,19679540.54168331,6.7233888658456165,6.7,64.78235796492238,129.56471592984477,0.0,0.9725735759724724,6.7,6.7,6.7
 2006-09-29T02:00:00,320.2093883017078,1152753.797886148,3666698.619294619,11.6774516209133,11.673295568992188,4.867586702155324,0.0,0.0,0.0,11.6774516209133,11.6774516209133,0.0,1.0,1243.8970510587308,4478029.38381143,14234564.964768125,6.716917696758415,6.700000000000002,64.78235796492241,1243.8970510587308,4478029.38381143,14234564.964768125,6.716917696758415,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9720573128738365,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T03:00:00,91.86954119004184,330730.3482841506,1051843.8303185925,11.8948913321112,11.893699116190255,2.433793351077662,0.0,0.0,0.0,11.8948913321112,11.8948913321112,0.0,1.0,1173.133098700955,4223279.155323438,13430263.046328168,6.715961814757485,6.700000000000002,64.78235796492241,1173.133098700955,4223279.155323438,13430263.046328168,6.715961814757485,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9715410497752006,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T04:00:00,0.0,0.0,0.0,12.121563276372465,12.121563276372465,0.0,0.0,0.0,0.0,12.121563276372465,12.121563276372465,0.0,1.0,1170.5670156063345,4214041.256182805,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5670156063345,4214041.256182805,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9710247866765646,6.7,6.7,6.7
 2006-09-29T05:00:00,6234.991693653433,22445970.09715236,71388358.03291973,6.707124762064855,6.626208571268524,58.411040425863895,0.0,0.0,0.0,6.707124762064855,6.707124762064855,0.0,1.0,3233.4189807688745,11640308.330767948,37019561.077247575,6.743996501441901,6.7,64.78235796492241,3233.4189807688745,11640308.330767948,37019561.077247575,6.743996501441901,6.7,64.78235796492241,129.56471592984482,0.0,0.9705085235779286,6.7,6.7,6.7
 2006-09-29T06:00:00,11753.435751385565,42312368.704988025,134514684.05315888,6.7429013276851615,6.590432005648218,58.411040425863895,0.0,0.0,0.0,6.7429013276851615,6.7429013276851615,0.0,1.0,5984.064197997522,21542631.11279108,68567285.3048723,6.78148773660719,6.7,64.78235796492241,5984.064197997522,21542631.11279108,68567285.3048723,6.78148773660719,6.7,64.78235796492241,129.56471592984482,0.0,0.9699922604792928,6.7,6.7,6.7
 2006-09-29T07:00:00,24700.98292686981,88923538.53673133,282531336.3213125,6.826792978617937,6.506540354715443,58.411040425863895,0.0,0.0,0.0,6.826792978617937,6.826792978617937,0.0,1.0,12446.40187720074,44807046.75792266,142608664.3933397,6.869468426637844,6.7,64.78235796492241,12446.40187720074,44807046.75792266,142608664.3933397,6.869468426637844,6.7,64.78235796492241,129.56471592984482,0.0,0.9694759973806568,6.7,6.7,6.7
 2006-09-29T08:00:00,61562.40283549831,221624650.20779392,728174181.994373,7.079400205579702,6.253933127753679,58.411040425863895,0.0,0.0,0.0,7.079400205579702,7.079400205579702,0.0,1.0,32003.9590685789,115214252.64688404,365666237.7927797,7.134444268767742,6.7,64.78235796492241,32003.9590685789,115214252.64688404,365666237.7927797,7.134444268767742,6.7,64.78235796492241,129.56471592984482,0.0,0.9689597342820208,6.7,6.7,6.7
 2006-09-29T09:00:00,73894.26951258036,266019370.24528927,1120549177.0064368,7.301843931012769,6.03148940232061,58.411040425863895,0.0,0.0,0.0,7.301843931012769,7.301843931012769,0.0,1.0,49195.1524331272,177102548.7592579,562081358.5099742,7.367692281097649,6.7,64.78235796492241,49195.1524331272,177102548.7592579,562081358.5099742,7.367692281097649,6.7,64.78235796492241,129.56471592984482,0.0,0.9684434711833848,6.7,6.7,6.7
 2006-09-29T10:00:00,80513.65372669157,289849153.41608965,1666489005.4704044,7.611408864866985,5.721924468466394,58.411040425863895,0.0,0.0,0.0,7.611408864866985,7.611408864866985,0.0,1.0,69198.08917038814,249113121.01339728,835586727.3558835,7.692326509997941,6.7,64.78235796492241,69198.08917038814,249113121.01339728,835586727.3558835,7.692326509997941,6.7,64.78235796492241,129.56471592984482,0.0,0.9679272080847487,6.7,6.7,6.7
 2006-09-29T11:00:00,87216.3720189332,313978939.2681595,1950505795.852363,7.772473806974279,5.560859526359102,58.411040425863895,0.0,0.0,0.0,7.772473806974279,7.772473806974279,0.0,1.0,73664.14474312564,265190921.0752523,977927308.6367576,7.861228707699584,6.7,64.78235796492241,73664.14474312564,265190921.0752523,977927308.6367576,7.861228707699584,6.7,64.78235796492241,129.56471592984482,0.0,0.9674109449861128,6.7,6.7,6.7
 2006-09-29T12:00:00,99255.0951127598,357318342.4059352,2410417467.3501887,8.033331513501489,5.300001819831892,58.411040425863895,0.0,0.0,0.0,8.033331513501489,8.033331513501489,0.0,1.0,73762.65983285592,265545575.3982813,1208563327.1149986,8.134792138476802,6.7,64.78235796492241,73762.65983285592,265545575.3982813,1208563327.1149986,8.134792138476802,6.7,64.78235796492241,129.56471592984482,0.0,0.966894681887477,6.7,6.7,6.7
 2006-09-29T13:00:00,107757.8715943763,387928337.7397547,2705530626.322568,8.200742415720017,5.132590917613364,58.411040425863895,0.0,0.0,0.0,8.200742415720017,8.200742415720017,0.0,1.0,74184.39620688143,267063826.3447732,1356628331.6082213,8.3103511002704,6.7,64.78235796492241,74184.39620688143,267063826.3447732,1356628331.6082213,8.3103511002704,6.7,64.78235796492241,129.56471592984482,0.0,0.966378418788841,6.7,6.7,6.7
 2006-09-29T14:00:00,116524.52477389156,419488289.1860095,2997389817.833769,8.366323546361947,4.967009786971434,58.411040425863895,0.0,0.0,0.0,8.366323546361947,8.366323546361947,0.0,1.0,76656.7287015627,275964223.32562566,1503165183.2165427,8.484057000320623,6.7,64.78235796492241,76656.7287015627,275964223.32562566,1503165183.2165427,8.484057000320623,6.7,64.78235796492241,129.56471592984482,0.0,0.9658621556902052,6.7,6.7,6.7
 2006-09-29T15:00:00,111651.50994771316,401945435.8117674,2841611936.9542084,8.277944671563644,5.055388661769737,58.411040425863895,0.0,0.0,0.0,8.277944671563644,8.277944671563644,0.0,1.0,75072.07906649944,270259484.639398,1424933435.7667868,8.391323228014992,6.7,64.78235796492241,75072.07906649944,270259484.639398,1424933435.7667868,8.391323228014992,6.7,64.78235796492241,129.56471592984482,0.0,0.9653458925915692,6.7,6.7,6.7
 2006-09-29T16:00:00,87618.58881449916,315426919.73219705,1950210621.557732,7.772305710291708,5.561027623041672,58.411040425863895,0.0,0.0,0.0,7.772305710291708,7.772305710291708,0.0,1.0,73975.71638267285,266312578.97762227,977725990.516592,7.860991618812058,6.7,64.78235796492241,73975.71638267285,266312578.97762227,977725990.516592,7.860991618812058,6.7,64.78235796492241,129.56471592984482,0.0,0.9648296294929332,6.7,6.7,6.7
 2006-09-29T17:00:00,85153.63352436827,306553080.6877257,1844758497.1566377,7.712500498291207,5.620832835042172,58.411040425863895,0.0,0.0,0.0,7.712500498291207,7.712500498291207,0.0,1.0,74107.7375926914,266787855.33368903,924876907.0891974,7.798289941340478,6.7,64.78235796492241,74107.7375926914,266787855.33368903,924876907.0891974,7.798289941340478,6.7,64.78235796492241,129.56471592984482,0.0,0.9643133663942972,6.7,6.7,6.7
 2006-09-29T18:00:00,85644.76859892791,308321166.95614046,1862520206.7897007,7.7225735555386334,5.610759777794748,58.411040425863895,0.0,0.0,0.0,7.7225735555386334,7.7225735555386334,0.0,1.0,74143.86801160495,266917924.8417777,933775768.4453232,7.80884825683438,6.7,64.78235796492241,74143.86801160495,266917924.8417777,933775768.4453232,7.80884825683438,6.7,64.78235796492241,129.56471592984482,0.0,0.9637971032956612,6.7,6.7,6.7
 2006-09-29T19:00:00,83224.08568316176,299606708.4593823,1773533195.6354015,7.672108018931733,5.661225314401648,58.411040425863895,0.0,0.0,0.0,7.672108018931733,7.672108018931733,0.0,1.0,73973.86398109667,266305910.331948,889165185.6533073,7.755916415910646,6.7,64.78235796492241,73973.86398109667,266305910.331948,889165185.6533073,7.755916415910646,6.7,64.78235796492241,129.56471592984482,0.0,0.9632808401970252,6.7,6.7,6.7
 2006-09-29T20:00:00,77250.57529740159,278102071.0706458,1540590711.337179,7.540011525949194,5.793321807384186,58.411040425863895,0.0,0.0,0.0,7.540011525949194,7.540011525949194,0.0,1.0,67621.3404975696,243436825.7912506,772441637.8359728,7.6174002997488435,6.7,64.78235796492241,67621.3404975696,243436825.7912506,772441637.8359728,7.6174002997488435,6.7,64.78235796492241,129.56471592984482,0.0,0.9627645770983894,6.7,6.7,6.7
 2006-09-29T21:00:00,43673.12625868751,157223254.53127506,726529172.4160421,8.618808381891315,7.795127069352806,46.24207367047558,0.0,0.0,0.0,8.618808381891315,8.618808381891315,0.0,1.0,31232.184158330743,112435862.96999069,367434051.1006017,7.136444586058872,6.7,64.78235796492241,31232.184158330743,112435862.96999069,367434051.1006017,7.136444586058872,6.7,64.78235796492241,129.56471592984482,0.0,0.9622483139997534,6.7,6.7,6.7
 2006-09-29T22:00:00,39556.717083641495,142404181.50110936,630481872.5481567,7.024056821427522,6.30927651190586,58.411040425863895,0.0,0.0,0.0,7.024056821427522,7.024056821427522,0.0,1.0,27039.059825714765,97340615.37257314,316826484.6963142,7.076343680465719,6.700000000000002,64.78235796492241,27039.059825714765,97340615.37257314,316826484.6963142,7.076343680465719,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9617320509011176,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T23:00:00,37851.47215960476,136265299.77457714,603016671.0042484,10.632176941766591,9.94852163444615,29.205520212931948,0.0,0.0,0.0,10.632176941766591,10.632176941766591,0.0,1.0,25952.654113347573,93429554.80805127,309141602.8307287,7.0672031782657685,6.700000000000002,64.78235796492241,25952.654113347573,93429554.80805127,309141602.8307287,7.0672031782657685,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9612157878024816,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-30T00:00:00,24591.15085377237,88528143.07358053,351301855.5478792,8.671514611361053,8.273255552028882,43.80828031939793,0.0,0.0,0.0,8.671514611361053,8.671514611361053,0.0,1.0,15545.21828500065,55962785.82600234,180114215.7865575,6.913969050050249,6.7,64.78235796492241,15545.21828500065,55962785.82600234,180114215.7865575,6.913969050050249,6.7,64.78235796492241,129.56471592984482,0.0,0.9606995247038456,6.7,6.7,6.7
 2006-09-30T01:00:00,15892.24493190011,57212081.7548404,212387733.8037429,10.359938387449882,10.119168893541948,29.20552021293194,0.0,0.0,0.0,10.359938387449882,10.359938387449882,0.0,1.0,9940.857238750345,35787086.05950123,113618991.9344548,6.834987051189668,6.7,64.78235796492241,9940.857238750345,35787086.05950123,113618991.9344548,6.834987051189668,6.7,64.78235796492241,129.56471592984482,0.0,0.9601832616052096,6.7,6.7,6.7
 2006-09-30T02:00:00,42881.52360837008,154373484.9901323,600960496.0494757,7.007314012990382,6.326019320342997,58.411040425863895,0.0,0.0,0.0,7.007314012990382,7.007314012990382,0.0,1.0,25682.33493855863,92456405.77881104,302021771.0290625,7.058779710685414,6.7,64.78235796492241,25682.33493855863,92456405.77881104,302021771.0290625,7.058779710685414,6.7,64.78235796492241,129.56471592984482,0.0,0.9596669985065736,6.7,6.7,6.7
 2006-09-30T03:00:00,3687.33528898508,13274407.040346287,42173359.58165857,11.46352082587146,11.415718358886034,19.470346808621294,0.0,0.0,0.0,11.46352082587146,11.46352082587146,0.0,1.0,2662.0595933070736,9583414.535905467,30468124.073653672,6.736210017904045,6.699999999999999,64.78235796492238,2662.0595933070736,9583414.535905467,30468124.073653672,6.736210017904045,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9591507354079376,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-30T04:00:00,0.0,0.0,0.0,13.82609605523478,13.82609605523478,0.0,0.0,0.0,0.0,13.82609605523478,13.82609605523478,0.0,1.0,1172.4241589856413,4220726.972348308,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1172.4241589856413,4220726.972348308,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9586344723093018,6.7,6.7,6.7
 2006-09-30T05:00:00,73913.41856756709,266088306.8432415,1206556596.2209356,7.350607393532878,5.982725939800503,58.411040425863895,0.0,0.0,0.0,7.350607393532878,7.350607393532878,0.0,1.0,52959.49247482742,190654172.9093788,605100602.8642788,7.418767347737439,6.7,64.78235796492241,52959.49247482742,190654172.9093788,605100602.8642788,7.418767347737439,6.7,64.78235796492241,129.56471592984482,0.0,0.9581182092106658,6.7,6.7,6.7
 2006-09-30T06:00:00,73914.67429889344,266092827.4760164,1201026633.4420607,7.34747190388293,5.985861429450451,58.411040425863895,0.0,0.0,0.0,7.34747190388293,7.34747190388293,0.0,1.0,52717.794176481664,189784059.035334,602329455.2983749,7.415477710803851,6.7,64.78235796492241,52717.794176481664,189784059.035334,602329455.2983749,7.415477710803851,6.7,64.78235796492241,129.56471592984482,0.0,0.95760194611203,6.7,6.7,6.7
 2006-09-30T07:00:00,73914.6743594786,266092827.6941229,1201026873.2253706,7.347472039804756,5.985861293528624,58.411040425863895,0.0,0.0,0.0,7.347472039804756,7.347472039804756,0.0,1.0,52717.80448381516,189784096.1417346,602329573.0652629,7.415477850693381,6.7,64.78235796492241,52717.80448381516,189784096.1417346,602329573.0652629,7.415477850693381,6.7,64.78235796492241,129.56471592984482,0.0,0.957085683013394,6.7,6.7,6.7
 2006-09-30T08:00:00,73923.12245932157,266123240.85355768,1234486170.98038,7.366442999081495,5.966890334251886,58.411040425863895,0.0,0.0,0.0,7.366442999081495,7.366442999081495,0.0,1.0,54184.92851515798,195065742.6545688,619092262.63637,7.435378033572871,6.7,64.78235796492241,54184.92851515798,195065742.6545688,619092262.63637,7.435378033572871,6.7,64.78235796492241,129.56471592984482,0.0,0.956569419914758,6.7,6.7,6.7
 2006-09-30T09:00:00,73929.33667064634,266145612.0143268,1259119589.4014204,7.380409903714656,5.952923429618724,58.411040425863895,0.0,0.0,0.0,7.380409903714656,7.380409903714656,0.0,1.0,55264.63358883377,198952680.9198016,631428480.0193075,7.450022968499344,6.7,64.78235796492241,55264.63358883377,198952680.9198016,631428480.0193075,7.450022968499344,6.7,64.78235796492241,129.56471592984482,0.0,0.956053156816122,6.7,6.7,6.7
 2006-09-30T10:00:00,73942.2119501682,266191963.0206056,1310271432.603624,7.409413046493744,5.923920286839636,58.411040425863895,0.0,0.0,0.0,7.409413046493744,7.409413046493744,0.0,1.0,57507.63759133415,207027495.32880288,657056020.0209874,7.480445256846299,6.7,64.78235796492241,57507.63759133415,207027495.32880288,657056020.0209874,7.480445256846299,6.7,64.78235796492241,129.56471592984482,0.0,0.955536893717486,6.7,6.7,6.7
 2006-09-30T11:00:00,73951.6532113518,266225951.56086648,1347830680.318264,7.430709408739736,5.902623924593644,58.411040425863895,0.0,0.0,0.0,7.430709408739736,7.430709408739736,0.0,1.0,59154.03808526119,212954537.10694027,675867040.6298972,7.502775112423092,6.7,64.78235796492241,59154.03808526119,212954537.10694027,675867040.6298972,7.502775112423092,6.7,64.78235796492241,129.56471592984482,0.0,0.95502063061885,6.7,6.7,6.7
 2006-09-30T12:00:00,73927.58029860228,266139289.07496813,1252202364.6058526,7.376488124139072,5.9568452091943085,58.411040425863895,0.0,0.0,0.0,7.376488124139072,7.376488124139072,0.0,1.0,54961.86310017165,197862707.1606179,627969162.603526,7.445915662737197,6.7,64.78235796492241,54961.86310017165,197862707.1606179,627969162.603526,7.445915662737197,6.7,64.78235796492241,129.56471592984482,0.0,0.9545043675202142,6.7,6.7,6.7
 2006-09-30T13:00:00,73934.19318766864,266163095.4756071,1278444949.8728554,7.391367552606087,5.941965780727294,58.411040425863895,0.0,0.0,0.0,7.391367552606087,7.391367552606087,0.0,1.0,56112.83239968117,202006196.63885224,641119612.5050888,7.461526834206797,6.7,64.78235796492241,56112.83239968117,202006196.63885224,641119612.5050888,7.461526834206797,6.7,64.78235796492241,129.56471592984482,0.0,0.9539881044215782,6.7,6.7,6.7
 2006-09-30T14:00:00,73951.81751588183,266226543.05717465,1348485121.2254856,7.431080488826969,5.902252844506411,58.411040425863895,0.0,0.0,0.0,7.431080488826969,7.431080488826969,0.0,1.0,59182.65474496276,213057557.081866,676194001.5226994,7.50316317511968,6.7,64.78235796492241,59182.65474496276,213057557.081866,676194001.5226994,7.50316317511968,6.7,64.78235796492241,129.56471592984482,0.0,0.9534718413229424,6.7,6.7,6.7
 2006-09-30T15:00:00,73958.9372256578,266252174.0123681,1376866785.4345088,7.447173375649789,5.886159957683592,58.411040425863895,0.0,0.0,0.0,7.447173375649789,7.447173375649789,0.0,1.0,60427.43280901631,217538758.1124587,690416267.5526241,7.520045183186389,6.7,64.78235796492241,60427.43280901631,217538758.1124587,690416267.5526241,7.520045183186389,6.7,64.78235796492241,129.56471592984482,0.0,0.9529555782243064,6.7,6.7,6.7
 2006-09-30T16:00:00,73932.84493137513,266158241.7529505,1273125411.3219123,7.388351546581537,5.944981786751843,58.411040425863895,0.0,0.0,0.0,7.388351546581537,7.388351546581537,0.0,1.0,55879.030256670754,201164508.92401472,638448295.9288373,7.458355310401548,6.7,64.78235796492241,55879.030256670754,201164508.92401472,638448295.9288373,7.458355310401548,6.7,64.78235796492241,129.56471592984482,0.0,0.9524393151256704,6.7,6.7,6.7
 2006-09-30T17:00:00,4153.586018343383,14952909.666036174,47540463.66542353,10.900762415586913,10.846876607558793,24.337933510776622,0.0,0.0,0.0,10.900762415586913,10.900762415586913,0.0,1.0,2807.948228900948,10108613.624043409,32142472.397855926,6.738199997544373,6.700000000000002,64.78235796492241,2807.948228900948,10108613.624043409,32142472.397855926,6.738199997544373,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9519230520270346,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-30T18:00:00,4919.617500190374,17710623.000685345,56292116.4523031,10.307939727274528,10.24413415235917,29.205520212931944,0.0,0.0,0.0,10.307939727274528,10.307939727274528,0.0,1.0,3102.323461916073,11168364.462897863,35512395.49930749,6.742204903307112,6.7,64.78235796492241,3102.323461916073,11168364.462897863,35512395.49930749,6.742204903307112,6.7,64.78235796492241,129.56471592984482,0.0,0.9514067889283984,6.7,6.7,6.7
 2006-09-30T19:00:00,3378.501859927492,12162606.695738964,38675051.63832174,11.482102230325433,11.43826504340129,19.470346808621304,0.0,0.0,0.0,11.482102230325433,11.482102230325433,0.0,1.0,2508.8364974151355,9031811.390694484,28717332.120368216,6.734129353772548,6.7,64.78235796492241,2508.8364974151355,9031811.390694484,28717332.120368216,6.734129353772548,6.7,64.78235796492241,129.56471592984482,0.0,0.9508905258297626,6.7,6.7,6.7
 2006-09-30T20:00:00,1528.0328568367163,5500918.284612179,17500486.235464767,12.619489868205411,12.599653584146052,9.735173404310649,0.0,0.0,0.0,12.619489868205411,12.619489868205411,0.0,1.0,1759.1424820806385,6332912.935490299,20143559.20830673,6.723940143010355,6.7,64.78235796492241,1759.1424820806385,6332912.935490299,20143559.20830673,6.723940143010355,6.7,64.78235796492241,129.56471592984482,0.0,0.9503742627311266,6.7,6.7,6.7
 2006-09-30T21:00:00,4944.600024907371,17800560.089666538,56582011.5826176,10.24861592450216,10.184481726471546,29.205520212931944,0.0,0.0,0.0,10.24861592450216,10.24861592450216,0.0,1.0,70877.73741789015,255159854.70440453,1566907303.421848,1.8999403042582967,0.030284637377642,64.78235796492241,70877.73741789015,255159854.70440453,1566907303.421848,1.8999403042582967,0.030284637377642,64.78235796492241,129.56471592984482,0.0,0.9340715975577694,1.7802846373776415,1.6030065418313495,1.6030065418313495
 2006-09-30T22:00:00,5313.605112062875,19128978.40342635,60809344.66271836,10.252750193020434,10.183824319117225,29.205520212931944,0.0,0.0,0.0,10.252750193020434,10.252750193020434,0.0,1.0,48076.86865329344,173076727.1518564,543765632.4548682,-3.148643593421435,-3.8,64.78235796492241,48076.86865329344,173076727.1518564,543765632.4548682,-3.148643593421435,-3.8,64.78235796492241,129.56471592984482,0.0,0.9629812165049892,-3.8,-3.2026083944459987,-3.2026083944459987
 2006-09-30T23:00:00,5524.780813285815,19889210.927828927,63207058.00214161,10.2575859418502,10.185942292615351,29.205520212931948,0.0,0.0,0.0,10.2575859418502,10.2575859418502,0.0,1.0,27505.50277704511,99019809.99736236,311096532.12667143,-3.4272593561901363,-3.8,64.78235796492241,27505.50277704511,99019809.99736236,311096532.12667143,-3.4272593561901363,-3.8,64.78235796492241,129.56471592984482,0.0,0.9910727400896784,-3.8,-3.479782209865736,-3.479782209865736
 2006-10-01T00:00:00,6343.925359421893,22838131.29391881,72533336.50850032,10.28174038582917,10.199525366965654,29.205520212931948,0.0,0.0,0.0,10.28174038582917,10.28174038582917,0.0,1.0,2838.9594518877325,10220254.026795834,32109590.85131073,-3.6489202734113024,-3.687397134693328,10.7970596608204,2838.9594518877325,10220254.026795834,32109590.85131073,-3.6489202734113024,-3.687397134693328,10.7970596608204,129.56471592984482,0.0,1.0000000000000002,-3.7369696741952407,-3.701813219556612,-3.701813219556612
 2006-10-01T01:00:00,5269.81007800812,18971316.28082923,60167100.91584014,11.043806591448778,10.975608444336215,24.337933510776622,0.0,0.0,0.0,11.043806591448778,11.043806591448778,0.0,1.0,0.0,0.0,0.0,-3.375362773976565,-3.375362773976565,0.0,0.0,0.0,0.0,-3.375362773976565,-3.375362773976565,0.0,129.56471592984482,0.0,1.0000000000000002,-3.411504703239876,-3.411504703239876,-3.411504703239876
 2006-10-01T02:00:00,6645.241542830382,23922869.55418937,75621240.79905286,10.52240342778726,10.436688236069465,29.205520212931948,0.0,0.0,0.0,10.52240342778726,10.52240342778726,0.0,1.0,0.0,0.0,0.0,-3.0594920284869254,-3.0594920284869254,0.0,0.0,0.0,0.0,-3.0594920284869254,-3.0594920284869254,0.0,129.56471592984482,0.0,0.9997700558352528,-3.1045947294493472,-3.1045947294493472,-3.1045947294493472
 2006-10-01T03:00:00,7252.024956833222,26107289.8445996,82333479.3231553,10.2619239672412,10.168600568583871,31.63931356400961,0.0,0.0,0.0,10.2619239672412,10.2619239672412,0.0,1.0,0.0,0.0,0.0,-2.7170265871603125,-2.7170265871603125,0.0,0.0,0.0,0.0,-2.7170265871603125,-2.7170265871603125,0.0,129.56471592984482,0.0,0.9992537927366166,-2.765495669884532,-2.765495669884532,-2.765495669884532
 2006-10-01T04:00:00,9629.209061246793,34665152.62048845,109251263.05392385,9.006496675897276,8.882662441312428,41.37448696832026,0.0,0.0,0.0,9.006496675897276,9.006496675897276,0.0,1.0,0.0,0.0,0.0,-2.2931151873925937,-2.2931151873925937,0.0,0.0,0.0,0.0,-2.2931151873925937,-2.2931151873925937,0.0,129.56471592984482,0.0,0.9987375296379808,-2.3509775242448794,-2.3509775242448794,-2.3509775242448794
 2006-10-01T05:00:00,6793.662340844672,24457184.427040823,77070350.10861814,10.63529775936358,10.547939977885198,29.205520212931948,0.0,0.0,0.0,10.63529775936358,10.63529775936358,0.0,1.0,0.0,0.0,0.0,-1.872159290572137,-1.872159290572137,0.0,0.0,0.0,0.0,-1.872159290572137,-1.872159290572137,0.0,129.56471592984482,0.0,0.9982212665393448,-1.9158887924600467,-1.9158887924600467,-1.9158887924600467
 2006-10-01T06:00:00,4632.712744280253,16677765.87940891,52564294.65548715,11.945040874450376,11.885460205849007,19.47034680862129,0.0,0.0,0.0,11.945040874450376,11.945040874450376,0.0,1.0,0.0,0.0,0.0,-1.47603557633147,-1.47603557633147,0.0,0.0,0.0,0.0,-1.47603557633147,-1.47603557633147,0.0,129.56471592984482,0.0,0.9977050034407088,-1.5095558358262906,-1.5095558358262906,-1.5095558358262906
 2006-10-01T07:00:00,10375.298636957405,37351075.09304665,116994352.87749436,9.342007721090663,9.209395443340194,38.940693617242594,0.0,0.0,0.0,9.342007721090663,9.342007721090663,0.0,1.0,0.0,0.0,0.0,-1.1979425412456646,-1.1979425412456646,0.0,0.0,0.0,0.0,-1.1979425412456646,-1.1979425412456646,0.0,129.56471592984482,0.0,0.9971887403420728,-1.2651208045377529,-1.2651208045377529,-1.2651208045377529
 2006-10-01T08:00:00,11347.445068266674,40850802.24576002,127418786.05985886,8.0411378394908,7.896711087362757,48.675867021553245,0.0,0.0,0.0,8.0411378394908,8.0411378394908,0.0,1.0,0.0,0.0,0.0,-0.7711298442339523,-0.7711298442339523,0.0,0.0,0.0,0.0,-0.7711298442339523,-0.7711298442339523,0.0,129.56471592984482,0.0,0.996672477243437,-0.8391797417772365,-0.8391797417772365,-0.8391797417772365
 2006-10-01T09:00:00,9070.66496883492,32654393.887805715,101440521.25869004,9.351077476496236,9.236096604149344,38.940693617242594,0.0,0.0,0.0,9.351077476496236,9.351077476496236,0.0,1.0,0.0,0.0,0.0,-0.3517335637578845,-0.3517335637578845,0.0,0.0,0.0,0.0,-0.3517335637578845,-0.3517335637578845,0.0,129.56471592984482,0.0,0.9961562141448008,-0.408473295121982,-0.408473295121982,-0.408473295121982
 2006-10-01T10:00:00,11856.779535734917,42684406.328645706,132191430.38046566,8.062002453046917,7.912165852508783,48.675867021553245,0.0,0.0,0.0,8.062002453046917,8.062002453046917,0.0,1.0,0.0,0.0,0.0,0.0805999325338701,0.0805999325338701,0.0,0.0,0.0,0.0,0.0805999325338701,0.0805999325338701,0.0,129.56471592984482,0.0,0.995639951046165,0.0102666092148939,0.0102666092148939,0.0102666092148939
 2006-10-01T11:00:00,54730.23134433936,197028832.8396217,1114388091.7461336,8.087728968468706,6.824098923885683,52.5699363832775,0.0,0.0,0.0,8.087728968468706,8.087728968468706,0.0,1.0,0.0,0.0,0.0,3.3332433008651647,3.3332433008651647,0.0,0.0,0.0,0.0,3.3332433008651647,3.3332433008651647,0.0,129.56471592984482,0.0,0.995123687947529,2.7664151566299062,2.7664151566299062,2.7664151566299062
 2006-10-01T12:00:00,76792.38644827287,276452591.21378225,1658006013.7478197,8.642293679125677,6.762326634435895,50.62290170241538,0.0,0.0,0.0,8.642293679125677,8.642293679125677,0.0,1.0,50411.88013183115,181482768.47459203,649491693.2856722,7.44742869767041,6.676182747075953,61.18333807798228,50411.88013183115,181482768.47459203,649491693.2856722,7.44742869767041,6.676182747075953,61.18333807798228,129.56471592984482,0.0,0.9946074248488932,6.520916078487864,6.520916078487864,6.520916078487864
 2006-10-01T13:00:00,59690.84114679011,214887028.12844443,1267576413.389897,9.973775737407571,8.536525512788932,38.940693617242594,0.0,0.0,0.0,9.973775737407571,9.973775737407571,0.0,1.0,51147.95739161681,184132646.6098205,639965655.8842953,7.459941266138532,6.699999999999999,64.78235796492238,51147.95739161681,184132646.6098205,639965655.8842953,7.459941266138532,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9940911617502568,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T14:00:00,71422.49039516029,257120965.42257705,1459429676.1364512,8.787901181664516,7.133164644028721,48.675867021553245,0.0,0.0,0.0,8.787901181664516,8.787901181664516,0.0,1.0,63423.16086812969,228323379.1252669,733927663.9307836,7.571576709034237,6.7,64.78235796492241,63423.16086812969,228323379.1252669,733927663.9307836,7.571576709034237,6.7,64.78235796492241,129.56471592984482,0.0,0.9935748986516212,6.7,6.7,6.7
 2006-10-01T15:00:00,57035.89615455662,205329226.1564038,1157304247.3557732,9.908249888241391,8.596072124517864,38.940693617242594,0.0,0.0,0.0,9.908249888241391,9.908249888241391,0.0,1.0,51273.81793533004,184585744.5671881,584693966.5421162,7.394358753446366,6.700000000000003,64.78235796492241,51273.81793533004,184585744.5671881,584693966.5421162,7.394358753446366,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9930586355529856,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-01T16:00:00,70077.0280566555,252277301.0039598,1395270718.0016994,8.749723442967356,7.167753659982895,48.67586702155324,0.0,0.0,0.0,8.749723442967356,8.749723442967356,0.0,1.0,63449.208994309774,228417152.3795152,701769979.7468734,7.533415769191442,6.699999999999999,64.78235796492238,63449.208994309774,228417152.3795152,701769979.7468734,7.533415769191442,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9925423724543492,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T17:00:00,54762.00738240206,197143226.5766474,1070201733.29582,9.855440689845336,8.642053160510583,38.940693617242594,0.0,0.0,0.0,9.855440689845336,9.855440689845336,0.0,1.0,49125.273761265074,176850985.54055426,541034033.2102262,7.34255053038729,6.699999999999999,64.78235796492238,49125.273761265074,176850985.54055426,541034033.2102262,7.34255053038729,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9920261093557132,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T18:00:00,34264.7455118172,123353083.84254186,609833657.4909817,8.301514299161168,7.610114215918032,48.675867021553245,0.0,0.0,0.0,8.301514299161168,8.301514299161168,0.0,1.0,28159.869570959145,101375530.45545296,308543915.62363994,7.066469779219233,6.700000000000002,64.78235796492241,28159.869570959145,101375530.45545296,308543915.62363994,7.066469779219233,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9915098462570776,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T19:00:00,9416.880431659172,33900769.55397301,103283260.6375138,9.3249570208922,9.20788738520918,38.9406936172426,0.0,0.0,0.0,9.3249570208922,9.3249570208922,0.0,1.0,5192.772925036362,18693982.530130897,56996374.25662202,6.7677361917927525,6.7,64.78235796492241,5192.772925036362,18693982.530130897,56996374.25662202,6.7677361917927525,6.7,64.78235796492241,129.56471592984482,0.0,0.9909935831584415,6.7,6.7,6.7
 2006-10-01T20:00:00,11710.307168496884,42157105.806588784,128588308.28703156,8.04455335195331,7.898800942465406,48.675867021553245,0.0,0.0,0.0,8.04455335195331,8.04455335195331,0.0,1.0,6156.6834287266975,22164060.34341611,67635367.41170831,6.7803796962569445,6.700000000000002,64.78235796492241,6156.6834287266975,22164060.34341611,67635367.41170831,6.7803796962569445,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9904773200598056,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T21:00:00,9431.92772078878,33954939.7948396,103639703.92370383,9.339809653756683,9.222335989337472,38.940693617242594,0.0,0.0,0.0,9.339809653756683,9.339809653756683,0.0,1.0,5200.6857381984255,18722468.657514334,57174452.141922764,6.767947815084857,6.7,64.78235796492241,5200.6857381984255,18722468.657514334,57174452.141922764,6.767947815084857,6.7,64.78235796492241,129.56471592984482,0.0,0.9899610569611696,6.7,6.7,6.7
 2006-10-01T22:00:00,11644.63099522193,41920671.58279895,128134227.8151973,8.047425363430191,7.902187662349007,48.675867021553245,0.0,0.0,0.0,8.047425363430191,8.047425363430191,0.0,1.0,6119.973460527791,22031904.457900047,67407761.09113586,6.780109227594174,6.7,64.78235796492241,6119.973460527791,22031904.457900047,67407761.09113586,6.780109227594174,6.7,64.78235796492241,129.56471592984482,0.0,0.9894447938625336,6.7,6.7,6.7
 2006-10-01T23:00:00,9292.278913288472,33452204.0878385,102471867.65510426,9.340930881709262,9.224780977204478,38.940693617242594,0.0,0.0,0.0,9.340930881709262,9.340930881709262,0.0,1.0,5132.848291837218,18478253.85061398,56590021.44940691,6.767253316891451,6.7,64.78235796492241,5132.848291837218,18478253.85061398,56590021.44940691,6.767253316891451,6.7,64.78235796492241,129.56471592984482,0.0,0.9889285307638976,6.7,6.7,6.7
 2006-10-02T00:00:00,11561.064219684777,41619831.19086518,127459778.49746826,8.046839677739976,7.902366474358124,48.675867021553245,0.0,0.0,0.0,8.046839677739976,8.046839677739976,0.0,1.0,6079.511976472989,21886243.11530276,67070354.46169541,6.779708272839682,6.7,64.78235796492241,6079.511976472989,21886243.11530276,67070354.46169541,6.779708272839682,6.7,64.78235796492241,129.56471592984482,0.0,0.9884122676652616,6.7,6.7,6.7
 2006-10-02T01:00:00,9215.896420216615,33177227.11277982,101705675.7363753,9.339735054526978,9.224453639222297,38.940693617242594,0.0,0.0,0.0,9.339735054526978,9.339735054526978,0.0,1.0,5090.37365081812,18325345.14294524,56206759.00653897,6.7667978687803725,6.7,64.78235796492241,5090.37365081812,18325345.14294524,56206759.00653897,6.7667978687803725,6.7,64.78235796492241,129.56471592984482,0.0,0.9878960045666256,6.7,6.7,6.7
 2006-10-02T02:00:00,53481.27563767737,192532592.29563847,1089325841.4426374,7.284264369995675,6.049068963337708,58.411040425863895,0.0,0.0,0.0,7.284264369995675,7.284264369995675,0.0,1.0,42220.59362573065,151994137.05263036,546787837.8029193,7.349220538147311,6.7,64.78235796492241,42220.59362573065,151994137.05263036,546787837.8029193,7.349220538147311,6.7,64.78235796492241,129.56471592984482,0.0,0.98737974146799,6.7,6.7,6.7
 2006-10-02T03:00:00,9044.62946111802,32560666.060024872,100382349.27296716,9.321495766612232,9.207714358878404,38.940693617242594,0.0,0.0,0.0,9.321495766612232,9.321495766612232,0.0,1.0,5002.788629760168,18010039.0671366,55539954.506325096,6.766005477001019,6.7,64.78235796492241,5002.788629760168,18010039.0671366,55539954.506325096,6.766005477001019,6.7,64.78235796492241,129.56471592984482,0.0,0.9868634783693538,6.7,6.7,6.7
 2006-10-02T04:00:00,4483.137847170948,16139296.24981541,50014638.99042832,11.907694527123054,11.85100392883104,19.470346808621297,0.0,0.0,0.0,11.907694527123054,11.907694527123054,0.0,1.0,3074.343249571752,11067635.698458306,34386923.21940337,6.740866967516157,6.7,64.78235796492241,3074.343249571752,11067635.698458306,34386923.21940337,6.740866967516157,6.7,64.78235796492241,129.56471592984482,0.0,0.986347215270718,6.7,6.7,6.7
 2006-10-02T05:00:00,90894.8574067919,327221486.6644508,2041334287.7535408,7.823987307028776,5.509346026304603,58.411040425863895,0.0,0.0,0.0,7.823987307028776,7.823987307028776,0.0,1.0,74631.31187706874,268672722.7574475,1023402709.1850616,7.915177436917051,6.7,64.78235796492241,74631.31187706874,268672722.7574475,1023402709.1850616,7.915177436917051,6.7,64.78235796492241,129.56471592984482,0.0,0.985830952172082,6.7,6.7,6.7
 2006-10-02T06:00:00,86665.56124599304,311996020.48557496,1899276950.5460136,7.74341992885045,5.589913404482931,58.411040425863895,0.0,0.0,0.0,7.74341992885045,7.74341992885045,0.0,1.0,74206.35800942774,267142888.83393985,952140155.7828397,7.830635089689085,6.7,64.78235796492241,74206.35800942774,267142888.83393985,952140155.7828397,7.830635089689085,6.7,64.78235796492241,129.56471592984482,0.0,0.985314689073446,6.7,6.7,6.7
 2006-10-02T07:00:00,93587.28252440572,336914217.08786064,2158054420.306144,7.890192653235768,5.4431406800976125,58.411040425863895,0.0,0.0,0.0,7.890192653235768,7.890192653235768,0.0,1.0,74345.41038301517,267643477.37885463,1081975087.6540632,7.984644656793102,6.7,64.78235796492241,74345.41038301517,267643477.37885463,1081975087.6540632,7.984644656793102,6.7,64.78235796492241,129.56471592984482,0.0,0.98479842597481,6.7,6.7,6.7
 2006-10-02T08:00:00,119001.22293655138,428404402.5715849,3019294193.59103,8.378758444964449,4.9545748883689305,58.411040425863895,0.0,0.0,0.0,8.378758444964449,8.378758444964449,0.0,1.0,78221.05063003539,281595782.2681274,1514081403.1719348,8.496977251498256,6.7,64.78235796492241,78221.05063003539,281595782.2681274,1514081403.1719348,8.496977251498256,6.7,64.78235796492241,129.56471592984482,0.0,0.984282162876174,6.7,6.7,6.7
 2006-10-02T09:00:00,141632.67883093515,509877643.7913664,3720475048.735887,8.776637802413726,4.556695530919655,58.411040425863895,0.0,0.0,0.0,8.776637802413726,8.776637802413726,0.0,1.0,87165.86183735439,313797102.6144758,1866348617.284038,8.91436160999099,6.7,64.78235796492241,87165.86183735439,313797102.6144758,1866348617.284038,8.91436160999099,6.7,64.78235796492241,129.56471592984482,0.0,0.983765899777538,6.7,6.7,6.7
 2006-10-02T10:00:00,160159.35168811466,576573666.0772128,4265935765.554582,9.086229333376712,4.247103999956667,58.411040425863895,0.0,0.0,0.0,9.086229333376712,9.086229333376712,0.0,1.0,94482.50890677556,340137032.0643919,2140615792.144932,9.239138168640368,6.7,64.78235796492241,94482.50890677556,340137032.0643919,2140615792.144932,9.239138168640368,6.7,64.78235796492241,129.56471592984482,0.0,0.9832496366789022,6.7,6.7,6.7
 2006-10-02T11:00:00,136805.61970363217,492500230.9330758,3546156600.11564,8.677713831689525,4.655619501643857,58.411040425863895,0.0,0.0,0.0,8.677713831689525,8.677713831689525,0.0,1.0,85323.72047352526,307165393.704691,1778811185.898245,8.810664118982231,6.7,64.78235796492241,85323.72047352526,307165393.704691,1778811185.898245,8.810664118982231,6.7,64.78235796492241,129.56471592984482,0.0,0.9827333735802662,6.7,6.7,6.7
 2006-10-02T12:00:00,145953.28864355467,525431839.11679685,3825672656.086406,8.836338227328996,4.496995106004385,58.411040425863895,0.0,0.0,0.0,8.836338227328996,8.836338227328996,0.0,1.0,88985.2627774166,320346945.9986997,1919222638.732428,8.976991872423982,6.7,64.78235796492241,88985.2627774166,320346945.9986997,1919222638.732428,8.976991872423982,6.7,64.78235796492241,129.56471592984482,0.0,0.9822171104816304,6.7,6.7,6.7
 2006-10-02T13:00:00,153936.00643235524,554169623.1564786,4062862073.719174,8.970960145693386,4.362373187639993,58.411040425863895,0.0,0.0,0.0,8.970960145693386,8.970960145693386,0.0,1.0,92129.44504712604,331666002.1696538,2038490658.8930984,9.118228488807434,6.7,64.78235796492241,92129.44504712604,331666002.1696538,2038490658.8930984,9.118228488807434,6.7,64.78235796492241,129.56471592984482,0.0,0.9817008473829943,6.7,6.7,6.7
 2006-10-02T14:00:00,158840.10316903368,571824371.4085213,4200967676.398945,9.04935017799298,4.2839831553404,58.411040425863895,0.0,0.0,0.0,9.04935017799298,9.04935017799298,0.0,1.0,94059.75153195742,338615105.51504666,2107855053.889719,9.200356102272092,6.7,64.78235796492241,94059.75153195742,338615105.51504666,2107855053.889719,9.200356102272092,6.7,64.78235796492241,129.56471592984482,0.0,0.9811845842843584,6.7,6.7,6.7
 2006-10-02T15:00:00,162075.387898081,583471396.4330918,4273013226.9511766,9.090245649894626,4.243087683438753,58.411040425863895,0.0,0.0,0.0,9.090245649894626,9.090245649894626,0.0,1.0,95386.76039604346,343392337.4257565,2144161815.4772325,9.243338976302738,6.7,64.78235796492241,95386.76039604346,343392337.4257565,2144161815.4772325,9.243338976302738,6.7,64.78235796492241,129.56471592984482,0.0,0.9806683211857224,6.7,6.7,6.7
 2006-10-02T16:00:00,120249.7622600242,432899144.1360871,2982324688.434126,8.35777963801908,4.9755536953143,58.411040425863895,0.0,0.0,0.0,8.35777963801908,8.35777963801908,0.0,1.0,78888.5796973504,283998886.9104615,1495545769.6266377,8.475017190134354,6.7,64.78235796492241,78888.5796973504,283998886.9104615,1495545769.6266377,8.475017190134354,6.7,64.78235796492241,129.56471592984482,0.0,0.9801520580870864,6.7,6.7,6.7
 2006-10-02T17:00:00,98516.02028579918,354657673.0288771,2254313715.3134856,7.944785998939245,5.388547334394134,58.411040425863895,0.0,0.0,0.0,7.944785998939245,7.944785998939245,0.0,1.0,75837.71826259424,273015785.7453393,1130192576.6073847,8.04184701480588,6.7,64.78235796492241,75837.71826259424,273015785.7453393,1130192576.6073847,8.04184701480588,6.7,64.78235796492241,129.56471592984482,0.0,0.9796357949884504,6.7,6.7,6.7
 2006-10-02T18:00:00,112455.77478312794,404840789.2192606,2756669035.920665,8.229752348370535,5.1035809849628455,58.411040425863895,0.0,0.0,0.0,8.229752348370535,8.229752348370535,0.0,1.0,75721.33964930027,272596822.737481,1382222565.6437163,8.340697196037482,6.7,64.78235796492241,75721.33964930027,272596822.737481,1382222565.6437163,8.340697196037482,6.7,64.78235796492241,129.56471592984482,0.0,0.9791195318898146,6.7,6.7,6.7
 2006-10-02T19:00:00,111470.93118800486,401295352.2768176,2725867264.506359,8.212278165452766,5.121055167880616,58.411040425863895,0.0,0.0,0.0,8.212278165452766,8.212278165452766,0.0,1.0,75677.93027955995,272440549.00641584,1366772286.5159545,8.32238062508425,6.7,64.78235796492241,75677.93027955995,272440549.00641584,1366772286.5159545,8.32238062508425,6.7,64.78235796492241,129.56471592984482,0.0,0.9786032687911786,6.7,6.7,6.7
 2006-10-02T20:00:00,108000.15619014997,388800562.2845398,2616981573.8243184,8.150507704214201,5.182825629119179,58.411040425863895,0.0,0.0,0.0,8.150507704214201,8.150507704214201,0.0,1.0,75506.90121811496,271824844.38521385,1312123320.8791728,8.257589332241773,6.7,64.78235796492241,75506.90121811496,271824844.38521385,1312123320.8791728,8.257589332241773,6.7,64.78235796492241,129.56471592984482,0.0,0.9780870056925428,6.7,6.7,6.7
 2006-10-02T21:00:00,46659.349845001976,167973659.4420071,874598577.1667585,7.664856145548366,6.673217947004375,54.51697106413963,0.0,0.0,0.0,7.664856145548366,7.664856145548366,0.0,1.0,34685.293331146764,124867055.99212836,439971744.1618215,7.222492515758653,6.7,64.7823579649224,34685.293331146764,124867055.99212836,439971744.1618215,7.222492515758653,6.7,64.7823579649224,129.5647159298448,0.0,0.9775707425939067,6.7,6.7,6.7
 2006-10-02T22:00:00,44135.18003306006,158886648.11901626,594636404.5893195,7.00372567640341,6.329607656929973,58.411040425863895,0.0,0.0,0.0,7.00372567640341,7.00372567640341,0.0,1.0,25915.808913178305,93296912.08744188,298862105.8684014,7.055035455404799,6.700000000000002,64.78235796492241,25915.808913178305,93296912.08744188,298862105.8684014,7.055035455404799,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9770544794952708,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-02T23:00:00,26637.28926159637,95894241.34174693,303797169.7224397,6.838853546566594,6.494479786766789,58.411040425863895,0.0,0.0,0.0,6.838853546566594,6.838853546566594,0.0,1.0,13411.53658648554,48281531.71134793,153278774.26817945,6.8821276505483935,6.7,64.78235796492241,13411.53658648554,48281531.71134793,153278774.26817945,6.8821276505483935,6.7,64.78235796492241,129.56471592984482,0.0,0.976538216396635,6.7,6.7,6.7
 2006-10-03T00:00:00,29326.620189749632,105575832.68309866,346689714.5424908,6.863164923409677,6.470168409923704,58.411040425863895,0.0,0.0,0.0,6.863164923409677,6.863164923409677,0.0,1.0,15287.209832885876,55033955.39838915,174737124.7355066,6.907623027016547,6.700000000000002,64.78235796492241,15287.209832885876,55033955.39838915,174737124.7355066,6.907623027016547,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.976021953297999,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T01:00:00,21067.79355077175,75844056.7827783,240540606.4809398,6.8029970095751295,6.530336323758252,58.411040425863895,0.0,0.0,0.0,6.8029970095751295,6.8029970095751295,0.0,1.0,10635.414519846036,38287492.27144574,121622173.83080263,6.844522781919167,6.7,64.78235796492241,10635.414519846036,38287492.27144574,121622173.83080263,6.844522781919167,6.7,64.78235796492241,129.56471592984482,0.0,0.975505690199363,6.7,6.7,6.7
 2006-10-03T02:00:00,9400.590014812657,33842124.05332554,107586324.23294,6.727640178972407,6.605693154360975,58.411040425863895,0.0,0.0,0.0,6.727640178972407,6.727640178972407,0.0,1.0,4812.797523854585,17326071.085876502,55114739.60986492,6.765499794136784,6.700000000000002,64.78235796492241,4812.797523854585,17326071.085876502,55114739.60986492,6.765499794136784,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9749894271007272,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T03:00:00,2519.2145118064,9069172.24250304,28821694.280931927,7.707490531386324,7.674822419390679,48.675867021553245,0.0,0.0,0.0,7.707490531386324,7.707490531386324,0.0,1.0,1549.9215319039893,5579717.51485436,17745187.496354766,6.721089986257511,6.7,64.78235796492241,1549.9215319039893,5579717.51485436,17745187.496354766,6.721089986257511,6.7,64.78235796492241,129.56471592984482,0.0,0.9744731640020912,6.7,6.7,6.7
 2006-10-03T04:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,1.0,1170.7223457461498,4214600.44468614,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.7223457461498,4214600.44468614,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9739569009034552,6.7,6.7,6.7
 2006-10-03T05:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,1.0,1171.8121874224385,4218523.874720779,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.8121874224385,4218523.874720779,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9734406378048192,6.7,6.7,6.7
 2006-10-03T06:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,1.0,1170.9313566212077,4215352.883836349,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9313566212077,4215352.883836349,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9729243747061832,6.7,6.7,6.7
