Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-03T07:00:00,748.0526427786234,2692989.5140030445,8554706.191619499,10.769474082150872,10.759777720956995,19.470346808621297,0.0,0.0,0.0,10.769474082150872,10.769474082150872,0.0,1.0,1192.8824928346592,4294376.974204773,13656147.196379531,6.716230273259566,6.7,64.78235796492241,1192.8824928346592,4294376.974204773,13656147.196379531,6.716230273259566,6.7,64.78235796492241,129.56471592984482,0.0,0.9724081116075473,6.7,6.7,6.7
 2006-10-03T08:00:00,51048.06810403274,183773045.17451787,632185177.8268323,7.024993833088806,6.308339500244574,58.411040425863895,0.0,0.0,0.0,7.024993833088806,7.024993833088806,0.0,1.0,27787.691261141343,100035688.54010884,317631163.630968,7.077372382752121,6.7,64.78235796492241,27787.691261141343,100035688.54010884,317631163.630968,7.077372382752121,6.7,64.78235796492241,129.56471592984482,0.0,0.9718918485089112,6.7,6.7,6.7
 2006-10-03T09:00:00,75140.17331399205,270504623.9303714,1361387302.4306383,7.438398707598029,5.894934625735352,58.411040425863895,0.0,0.0,0.0,7.438398707598029,7.438398707598029,0.0,1.0,59753.16620970339,215111398.3549322,682712405.1313238,7.510894330054831,6.7,64.78235796492241,59753.16620970339,215111398.3549322,682712405.1313238,7.510894330054831,6.7,64.78235796492241,129.56471592984482,0.0,0.9713755854102754,6.7,6.7,6.7
 2006-10-03T10:00:00,91258.5767740652,328530876.3866348,2103952527.223229,7.859512328861867,5.473821004471514,58.411040425863895,0.0,0.0,0.0,7.859512328861867,7.859512328861867,0.0,1.0,73662.11399655546,265183610.38759968,1054977657.2069694,7.952607531322918,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1054977657.2069694,7.952607531322918,6.7,64.78235796492241,129.56471592984482,0.0,0.9708593223116394,6.7,6.7,6.7
 2006-10-03T11:00:00,87809.82573185184,316115372.6346666,1974535180.4627304,7.786101534927005,5.547231798406375,58.411040425863895,0.0,0.0,0.0,7.786101534927005,7.786101534927005,0.0,1.0,73662.11399655546,265183610.38759968,990027300.2479452,7.87558474018822,6.7,64.78235796492241,73662.11399655546,265183610.38759968,990027300.2479452,7.87558474018822,6.7,64.78235796492241,129.56471592984482,0.0,0.9703430592130036,6.7,6.7,6.7
 2006-10-03T12:00:00,92165.15585866466,331794561.0911927,2145676055.3291724,7.883166951454921,5.45016638187846,58.411040425863895,0.0,0.0,0.0,7.883166951454921,7.883166951454921,0.0,1.0,73662.11399655546,265183610.38759968,1075812121.0600328,7.977346886279811,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1075812121.0600328,7.977346886279811,6.7,64.78235796492241,129.56471592984482,0.0,0.9698267961143676,6.7,6.7,6.7
 2006-10-03T13:00:00,96541.2546314445,347548516.6732002,2314011799.8187966,7.978647076063592,5.354686257269787,58.411040425863895,0.0,0.0,0.0,7.978647076063592,7.978647076063592,0.0,1.0,73662.11399655546,265183610.38759968,1160349640.3663793,8.077614837335114,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1160349640.3663793,8.077614837335114,6.7,64.78235796492241,129.56471592984482,0.0,0.9693105330157316,6.7,6.7,6.7
 2006-10-03T14:00:00,98889.88338185709,356003580.1746855,2401113208.3008986,8.028056238568068,5.305277094765313,58.411040425863895,0.0,0.0,0.0,8.028056238568068,8.028056238568068,0.0,1.0,73662.11399655546,265183610.38759968,1203858084.5908785,8.12920597232124,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1203858084.5908785,8.12920597232124,6.7,64.78235796492241,129.56471592984482,0.0,0.9687942699170956,6.7,6.7,6.7
 2006-10-03T15:00:00,100825.28585455536,362971029.0763993,2474931031.907145,8.069926759658836,5.263406573674544,58.411040425863895,0.0,0.0,0.0,8.069926759658836,8.069926759658836,0.0,1.0,73662.11399655546,265183610.38759968,1240839792.0937655,8.173066568063538,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1240839792.0937655,8.173066568063538,6.7,64.78235796492241,129.56471592984482,0.0,0.9682780068184595,6.7,6.7,6.7
 2006-10-03T16:00:00,78362.89759193735,282106431.3309745,1588050447.5967078,7.566924238854933,5.766409094478447,58.411040425863895,0.0,0.0,0.0,7.566924238854933,7.566924238854933,0.0,1.0,69239.60151730796,249262565.46230865,796162217.9379909,7.645551210970805,6.7,64.78235796492241,69239.60151730796,249262565.46230865,796162217.9379909,7.645551210970805,6.7,64.78235796492241,129.56471592984482,0.0,0.9677617437198236,6.7,6.7,6.7
 2006-10-03T17:00:00,73878.43212346705,265962355.64448145,1058348746.4361248,7.266579669376114,6.066753663957267,58.411040425863895,0.0,0.0,0.0,7.266579669376114,7.266579669376114,0.0,1.0,46463.91918444457,167270109.0640005,530875533.9744378,7.3306392691403,6.7,64.78235796492241,46463.91918444457,167270109.0640005,530875533.9744378,7.3306392691403,6.7,64.78235796492241,129.56471592984482,0.0,0.9672454806211878,6.7,6.7,6.7
 2006-10-03T18:00:00,65302.04441670999,235087359.900156,786626769.9305917,7.112536462048127,6.220796871285252,58.411040425863895,0.0,0.0,0.0,7.112536462048127,7.112536462048127,0.0,1.0,34559.416212260985,124413898.36413956,394860116.3560716,7.169116391809126,6.7,64.78235796492241,34559.416212260985,124413898.36413956,394860116.3560716,7.169116391809126,6.7,64.78235796492241,129.56471592984482,0.0,0.9667292175225518,6.7,6.7,6.7
 2006-10-03T19:00:00,34346.34883606341,123646855.80982828,392584150.2313063,6.889171118946899,6.444162214386481,58.411040425863895,0.0,0.0,0.0,6.889171118946899,6.889171118946899,0.0,1.0,17273.160899885414,62183379.23958749,197641405.1909752,6.934853354559665,6.7,64.78235796492241,17273.160899885414,62183379.23958749,197641405.1909752,6.934853354559665,6.7,64.78235796492241,129.56471592984482,0.0,0.966212954423916,6.7,6.7,6.7
 2006-10-03T20:00:00,13617.955067197185,49024638.241909854,156056733.71769086,6.755110547817317,6.578222785516062,58.411040425863895,0.0,0.0,0.0,6.755110547817317,6.755110547817317,0.0,1.0,6924.391416222304,24927809.09840029,79334571.87175927,6.794282632895662,6.7,64.78235796492241,6924.391416222304,24927809.09840029,79334571.87175927,6.794282632895662,6.7,64.78235796492241,129.56471592984482,0.0,0.96569669132528,6.7,6.7,6.7
 2006-10-03T21:00:00,4562.160841852506,16423779.030669011,52203672.99534451,7.187479328927393,7.128308288782694,51.10966037263091,0.0,0.0,0.0,7.187479328927393,7.187479328927393,0.0,1.0,2529.756994379536,9107125.179766323,28934483.98562952,6.734387699094111,6.700000000000002,64.78235796492241,2529.756994379536,9107125.179766323,28934483.98562952,6.734387699094111,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.965180428226644,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T22:00:00,1368.1888334779626,4925479.800520665,15653363.72091049,8.770830292680408,8.753087855730818,26.77172686185428,0.0,0.0,0.0,8.770830292680408,8.770830292680408,0.0,1.0,1371.5591676795873,4937613.003646513,15695327.07110698,6.7186537254499,6.700000000000002,64.78235796492241,1371.5591676795873,4937613.003646513,15695327.07110698,6.7186537254499,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.964664165128008,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T23:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,1.0,1170.5000306849056,4213800.110465661,13408015.844070818,6.71593537441878,6.7,64.78235796492238,1170.5000306849056,4213800.110465661,13408015.844070818,6.71593537441878,6.7,64.78235796492238,129.56471592984477,0.0,0.9641479020293722,6.7,6.7,6.7
 2006-10-04T00:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,1.0,1171.3214064002698,4216757.063040971,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1171.3214064002698,4216757.063040971,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.963631638930736,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T01:00:00,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,1.0,1171.4795571847608,4217326.405865138,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4795571847608,4217326.405865138,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9631153758321004,6.7,6.7,6.7
 2006-10-04T02:00:00,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,1.0,1170.7699675962074,4214771.883346346,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.7699675962074,4214771.883346346,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9625991127334644,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T03:00:00,0.0,0.0,0.0,10.530194206493796,10.530194206493796,0.0,0.0,0.0,0.0,10.530194206493796,10.530194206493796,0.0,1.0,1171.268465888575,4216566.47719887,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.268465888575,4216566.47719887,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9620828496348284,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T04:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,1.0,1171.4922025170715,4217371.929061458,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4922025170715,4217371.929061458,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9615665865361924,6.7,6.7,6.7
 2006-10-04T05:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,1.0,1171.6812159351143,4218052.377366412,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.6812159351143,4218052.377366412,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9610503234375564,6.7,6.7,6.7
 2006-10-04T06:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,1.0,1170.1158078614103,4212416.908301079,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.1158078614103,4212416.908301079,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9605340603389204,6.7,6.7,6.7
 2006-10-04T07:00:00,2870.692418639373,10334492.707101746,32843551.092697747,7.651162086923761,7.613935016323172,43.80828031939792,0.0,0.0,0.0,7.651162086923761,7.651162086923761,0.0,1.0,3543.496470442207,12756587.293591945,40529870.84868038,6.748164884109411,6.7,64.78235796492241,3543.496470442207,12756587.293591945,40529870.84868038,6.748164884109411,6.7,64.78235796492241,129.56471592984482,0.0,0.9600177972402844,6.7,6.7,6.7
 2006-10-04T08:00:00,1201.0793358022015,4323885.608887927,13739378.744072633,8.82803140714602,8.812458416752984,24.337933510776622,0.0,0.0,0.0,8.82803140714602,8.82803140714602,0.0,1.0,1074.7018368666031,3868926.612719772,12305160.546823438,6.715952582756614,6.701327947868232,59.38382813451219,1074.7018368666031,3868926.612719772,12305160.546823438,6.715952582756614,6.701327947868232,59.38382813451219,129.56471592984482,0.0,0.9595015341416484,6.7,6.7,6.7
 2006-10-04T09:00:00,7970.911938977236,28695282.98031805,91210806.1115386,7.943973586107686,7.840586829455892,38.940693617242594,0.0,0.0,0.0,7.943973586107686,7.943973586107686,0.0,1.0,4446.622559258631,16007841.21333107,51000051.08178052,6.760608712451485,6.7,64.78235796492241,4446.622559258631,16007841.21333107,51000051.08178052,6.760608712451485,6.7,64.78235796492241,129.56471592984482,0.0,0.9589852710430126,6.7,6.7,6.7
 2006-10-04T10:00:00,42987.9024097118,154756448.6749625,491224060.389604,6.945081856948005,6.388251476385374,58.411040425863895,0.0,0.0,0.0,6.945081856948005,6.945081856948005,0.0,1.0,21562.410238641474,77624676.85910931,247034191.17298856,6.9935336788514855,6.7,64.78235796492241,21562.410238641474,77624676.85910931,247034191.17298856,6.9935336788514855,6.7,64.78235796492241,129.56471592984482,0.0,0.9584690079443766,6.7,6.7,6.7
 2006-10-04T11:00:00,65024.535329359765,234088327.1856952,750692007.360548,7.0921633424272175,6.241169990906163,58.411040425863895,0.0,0.0,0.0,7.0921633424272175,7.0921633424272175,0.0,1.0,32978.20996169127,118721555.86208856,376793975.7457031,7.147665329018356,6.7,64.78235796492241,32978.20996169127,118721555.86208856,376793975.7457031,7.147665329018356,6.7,64.78235796492241,129.56471592984482,0.0,0.9579527448457408,6.7,6.7,6.7
 2006-10-04T12:00:00,74774.80218019079,269189287.8486869,1322485119.1768749,7.416340940310519,5.916992393022859,58.411040425863895,0.0,0.0,0.0,7.416340940310519,7.416340940310519,0.0,1.0,58035.27286679387,208926982.320458,663084539.8600373,7.487594704568624,6.7,64.78235796492241,58035.27286679387,208926982.320458,663084539.8600373,7.487594704568624,6.7,64.78235796492241,129.56471592984482,0.0,0.9574364817471048,6.7,6.7,6.7
 2006-10-04T13:00:00,81094.19891622789,291939116.09842044,1700447446.8858168,7.630664108560198,5.702669224773183,58.411040425863895,0.0,0.0,0.0,7.630664108560198,7.630664108560198,0.0,1.0,71740.91459121749,258267292.52838296,852462824.0982399,7.712358039885874,6.7,64.78235796492241,71740.91459121749,258267292.52838296,852462824.0982399,7.712358039885874,6.7,64.78235796492241,129.56471592984482,0.0,0.9569202186484688,6.7,6.7,6.7
 2006-10-04T14:00:00,87241.03138749712,314067712.99498963,1951452631.372072,7.773011029123631,5.560322304209748,58.411040425863895,0.0,0.0,0.0,7.773011029123631,7.773011029123631,0.0,1.0,73662.11399655546,265183610.38759968,978318514.3756802,7.861692233100727,6.7,64.78235796492241,73662.11399655546,265183610.38759968,978318514.3756802,7.861692233100727,6.7,64.78235796492241,129.56471592984482,0.0,0.9564039555498328,6.7,6.7,6.7
 2006-10-04T15:00:00,84746.07584710063,305085873.0495622,1851367313.221109,7.716249178153156,5.617084155180225,58.411040425863895,0.0,0.0,0.0,7.716249178153156,7.716249178153156,0.0,1.0,73662.11399655546,265183610.38759968,928157481.659124,7.802180553080981,6.7,64.78235796492241,73662.11399655546,265183610.38759968,928157481.659124,7.802180553080981,6.7,64.78235796492241,129.56471592984482,0.0,0.9558876924511968,6.7,6.7,6.7
 2006-10-04T16:00:00,73922.03141979793,266119313.11127257,1230169494.2061732,7.363995526874633,5.969337806458746,58.411040425863895,0.0,0.0,0.0,7.363995526874633,7.363995526874633,0.0,1.0,53988.32088035007,194357955.1692602,616845913.5348707,7.432711154765863,6.7,64.78235796492241,53988.32088035007,194357955.1692602,616845913.5348707,7.432711154765863,6.7,64.78235796492241,129.56471592984482,0.0,0.9553714293525608,6.7,6.7,6.7
 2006-10-04T17:00:00,73877.5119224142,265959042.92069107,1054470843.8378175,7.2643798358760305,6.06895349745735,58.411040425863895,0.0,0.0,0.0,7.2643798358760305,7.2643798358760305,0.0,1.0,46292.55931861787,166653213.5470243,528917654.3579675,7.32831779528775,6.7,64.78235796492241,46292.55931861787,166653213.5470243,528917654.3579675,7.32831779528775,6.7,64.78235796492241,129.56471592984482,0.0,0.954855166253925,6.7,6.7,6.7
 2006-10-04T18:00:00,73849.3099239732,265857515.72630352,943903239.9671252,7.201694951490951,6.131638381842429,58.411040425863895,0.0,0.0,0.0,7.201694951490951,7.201694951490951,0.0,1.0,41447.890480505615,149212405.7298202,473564679.372095,7.262590625685088,6.7,64.78235796492241,41447.890480505615,149212405.7298202,473564679.372095,7.262590625685088,6.7,64.78235796492241,129.56471592984482,0.0,0.954338903155289,6.7,6.7,6.7
 2006-10-04T19:00:00,59255.14782830354,213318532.1818927,675216876.8548596,7.049378220986011,6.28395511234737,58.411040425863895,0.0,0.0,0.0,7.049378220986011,7.049378220986011,0.0,1.0,29675.67435223835,106832427.66805808,339060710.855194,7.102848552690312,6.7,64.78235796492241,29675.67435223835,106832427.66805808,339060710.855194,7.102848552690312,6.7,64.78235796492241,129.56471592984482,0.0,0.9538226400566532,6.7,6.7,6.7
 2006-10-04T20:00:00,53248.01322374974,191692847.6054991,606936615.8147836,7.010671857183161,6.322661476150219,58.411040425863895,0.0,0.0,0.0,7.010671857183161,7.010671857183161,0.0,1.0,26688.417931954333,96078304.5550356,304929682.4126391,7.062309876782996,6.7,64.78235796492241,26688.417931954333,96078304.5550356,304929682.4126391,7.062309876782996,6.7,64.78235796492241,129.56471592984482,0.0,0.9533063769580172,6.7,6.7,6.7
 2006-10-04T21:00:00,31618.87681768963,113827956.54368263,375596064.2823275,7.539705425738176,7.113933045220159,51.10966037263091,0.0,0.0,0.0,7.539705425738176,7.539705425738176,0.0,1.0,16685.08008894903,60066288.32021648,190682804.4461324,6.926559231872844,6.7,64.78235796492241,16685.08008894903,60066288.32021648,190682804.4461324,6.926559231872844,6.7,64.78235796492241,129.56471592984482,0.0,0.9527901138593812,6.7,6.7,6.7
 2006-10-04T22:00:00,25660.446917728423,92377608.9038223,292649135.861812,7.774799662092765,7.443063123160658,48.675867021553245,0.0,0.0,0.0,7.774799662092765,7.774799662092765,0.0,1.0,13097.634301544944,47151483.48556179,149692307.98616853,6.877867024710592,6.700000000000002,64.78235796492241,13097.634301544944,47151483.48556179,149692307.98616853,6.877867024710592,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9522738507607452,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T23:00:00,22037.87834164625,79336362.02992648,255079934.81015933,7.507616431609748,7.218470273602308,51.109660372630906,0.0,0.0,0.0,7.507616431609748,7.507616431609748,0.0,1.0,11408.13879092392,41069299.6473261,130399779.3233726,6.8549474849834295,6.7,64.78235796492241,11408.13879092392,41069299.6473261,130399779.3233726,6.8549474849834295,6.7,64.78235796492241,129.56471592984482,0.0,0.9517575876621094,6.7,6.7,6.7
 2006-10-05T00:00:00,16189.353469227255,58281672.48921811,184751101.58032128,7.675966726700293,7.466542589667234,48.675867021553245,0.0,0.0,0.0,7.675966726700293,7.675966726700293,0.0,1.0,8372.557338139603,30141206.417302564,95719682.93784057,6.8137400784451145,6.700000000000002,64.78235796492241,8372.557338139603,30141206.417302564,95719682.93784057,6.8137400784451145,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9512413245634734,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T01:00:00,15761.197759971505,56740311.93589743,179900212.40928555,7.664746661524049,7.460823585296164,48.67586702155324,0.0,0.0,0.0,7.664746661524049,7.664746661524049,0.0,1.0,8152.982367915814,29350736.52449693,93298545.17146614,6.810866150810072,6.699999999999999,64.78235796492238,8152.982367915814,29350736.52449693,93298545.17146614,6.810866150810072,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9507250614648374,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-05T02:00:00,11402.431635068133,41048753.88624529,130622276.32352366,7.601109195077229,7.453048206787503,48.675867021553245,0.0,0.0,0.0,7.601109195077229,7.601109195077229,0.0,1.0,5991.225634873882,21568412.28554597,68651629.76867513,6.781583466045588,6.700000000000002,64.78235796492241,5991.225634873882,21568412.28554597,68651629.76867513,6.781583466045588,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9502087983662014,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T03:00:00,11987.357865020896,43154488.31407523,137165668.25545976,6.74440507647201,6.588928256861372,58.411040425863895,0.0,0.0,0.0,6.74440507647201,6.74440507647201,0.0,1.0,87803.79316214808,316093655.3837331,1747657157.3662517,-1.389257748179985,-3.4756967238791496,64.78235796492241,87803.79316214808,316093655.3837331,1747657157.3662517,-1.389257748179985,-3.4756967238791496,64.78235796492241,129.56471592984482,0.0,0.9350472528031636,-1.8028980766980185,-1.7291325424945807,-1.7291325424945807
 2006-10-05T04:00:00,514.4107020833552,1851878.527500079,5879608.019175899,10.768072925843509,10.76140865175263,9.735173404310643,0.0,0.0,0.0,10.768072925843509,10.768072925843509,0.0,1.0,37672.79858360606,135622074.9009818,426092083.8228532,-3.289540682299966,-3.8,64.78235796492241,37672.79858360606,135622074.9009818,426092083.8228532,-3.289540682299966,-3.8,64.78235796492241,129.56471592984482,0.0,0.9750034360167203,-3.8,-3.314686652889072,-3.314686652889072
 2006-10-05T05:00:00,1658.4266448915066,5970335.921609424,18966626.757743508,9.130647731587583,9.109149860521075,29.205520212931944,0.0,0.0,0.0,9.130647731587583,9.130647731587583,0.0,1.0,17842.8704918445,64234333.7706402,202057418.08676857,-3.549751330370108,-3.79186241115573,53.985298304102,17842.8704918445,64234333.7706402,202057418.08676857,-3.549751330370108,-3.79186241115573,53.985298304102,129.56471592984482,0.0,0.9965988793708996,-3.8,-3.579545551915256,-3.579545551915256
 2006-10-05T06:00:00,0.0,0.0,0.0,11.573130925441973,11.573130925441973,0.0,0.0,0.0,0.0,11.573130925441973,11.573130925441973,0.0,1.0,0.0,0.0,0.0,-3.707398051341631,-3.707398051341631,0.0,0.0,0.0,0.0,-3.707398051341631,-3.707398051341631,0.0,129.56471592984482,0.0,1.0,-3.720495586372348,-3.720495586372348,-3.720495586372348
 2006-10-05T07:00:00,1776.8061584162524,6396502.170298507,20321752.681432817,8.713727507146745,8.69069367475492,34.07310691508727,0.0,0.0,0.0,8.713727507146745,8.713727507146745,0.0,1.0,0.0,0.0,0.0,-3.616562296959145,-3.616562296959145,0.0,0.0,0.0,0.0,-3.616562296959145,-3.616562296959145,0.0,129.56471592984482,0.0,1.0000000000000002,-3.632106015469581,-3.632106015469581,-3.632106015469581
 2006-10-05T08:00:00,492.4594701962628,1772854.092706547,5638514.889062193,10.39999082744715,10.393599833559849,12.980231205747527,0.0,0.0,0.0,10.39999082744715,10.39999082744715,0.0,1.0,0.0,0.0,0.0,-3.5149414365199494,-3.5149414365199494,0.0,0.0,0.0,0.0,-3.5149414365199494,-3.5149414365199494,0.0,129.56471592984477,0.0,0.9998625229271112,-3.528550213477747,-3.528550213477747,-3.528550213477747
 2006-10-05T09:00:00,20792.80116484191,74854084.19343089,237987605.4393819,6.80154821809273,6.531785115240649,58.411040425863895,0.0,0.0,0.0,6.80154821809273,6.80154821809273,0.0,1.0,0.0,0.0,0.0,-3.1533248313110325,-3.1533248313110325,0.0,0.0,0.0,0.0,-3.1533248313110325,-3.1533248313110325,0.0,129.56471592984482,0.0,0.9993635651418036,-3.2840994628622053,-3.2840994628622053,-3.2840994628622053
 2006-10-05T10:00:00,57552.97540562476,207190711.4602492,655879169.1054941,7.038416365161406,6.2949169681719725,58.411040425863895,0.0,0.0,0.0,7.038416365161406,7.038416365161406,0.0,1.0,0.0,0.0,0.0,-1.5769099557473416,-1.5769099557473416,0.0,0.0,0.0,0.0,-1.5769099557473416,-1.5769099557473416,0.0,129.56471592984482,0.0,0.9988473020431676,-1.9211709665847985,-1.9211709665847985,-1.9211709665847985
 2006-10-05T11:00:00,73379.49689427238,264166188.8193805,1042756698.6422472,7.257741373794868,6.075591959538511,58.411040425863895,0.0,0.0,0.0,7.257741373794868,7.257741373794868,0.0,1.0,0.0,0.0,0.0,1.1300352885184095,1.1300352885184095,0.0,0.0,0.0,0.0,1.1300352885184095,1.1300352885184095,0.0,129.56471592984482,0.0,0.9983310389445318,0.5858455539271783,0.5858455539271783,0.5858455539271783
 2006-10-05T12:00:00,79381.83321431554,285774599.57153594,1630687831.7532806,7.591102661122748,5.742230672210631,58.411040425863895,0.0,0.0,0.0,7.591102661122748,7.591102661122748,0.0,1.0,12786.55141214053,46031585.08370592,146113040.56042138,5.5107122519402445,5.337169971419912,21.5941193216408,12786.55141214053,46031585.08370592,146113040.56042138,5.5107122519402445,5.337169971419912,21.5941193216408,129.56471592984482,0.0,0.9978147758458958,4.660163098749853,4.660163098749853,4.660163098749853
 2006-10-05T13:00:00,83919.14413378078,302108918.8816108,1818248078.2865849,7.6974660310262815,5.635867302307099,58.411040425863895,0.0,0.0,0.0,7.6974660310262815,7.6974660310262815,0.0,1.0,73662.11398271429,265183610.33777145,911756396.9426384,7.782722330383801,6.7,64.78235796492241,73662.11398271429,265183610.33777145,911756396.9426384,7.782722330383801,6.7,64.78235796492241,129.56471592984482,0.0,0.99729851274726,6.7,6.7,6.7
 2006-10-05T14:00:00,89188.13992620242,321077303.7343287,2028562371.6521704,7.816744170443602,5.516589162889777,58.411040425863895,0.0,0.0,0.0,7.816744170443602,7.816744170443602,0.0,1.0,73662.11399655546,265183610.38759968,1017208293.3147656,7.907827622919544,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1017208293.3147656,7.907827622919544,6.7,64.78235796492241,129.56471592984482,0.0,0.996782249648624,6.7,6.7,6.7
 2006-10-05T15:00:00,87874.6919854723,316348891.1477003,1976988578.3412125,7.78749317202529,5.54584016130809,58.411040425863895,0.0,0.0,0.0,7.78749317202529,7.78749317202529,0.0,1.0,73662.11399655546,265183610.38759968,991260318.7763869,7.877047026573151,6.7,64.78235796492241,73662.11399655546,265183610.38759968,991260318.7763869,7.877047026573151,6.7,64.78235796492241,129.56471592984482,0.0,0.996265986549988,6.7,6.7,6.7
 2006-10-05T16:00:00,73909.21389746497,266073170.03087384,1179819559.0702758,7.335449802068132,5.997883531265248,58.411040425863895,0.0,0.0,0.0,7.335449802068132,7.335449802068132,0.0,1.0,51790.08069148694,186444290.48935297,591729824.437129,7.402889036541741,6.7,64.78235796492241,51790.08069148694,186444290.48935297,591729824.437129,7.402889036541741,6.7,64.78235796492241,129.56471592984482,0.0,0.995749723451352,6.7,6.7,6.7
 2006-10-05T17:00:00,63588.39077616136,228918206.79418087,724702352.2823803,7.077429823293556,6.255903510039825,58.411040425863895,0.0,0.0,0.0,7.077429823293556,7.077429823293556,0.0,1.0,31844.60654748732,114640583.57095435,363841940.1943804,7.13228332855653,6.7,64.78235796492241,31844.60654748732,114640583.57095435,363841940.1943804,7.13228332855653,6.7,64.78235796492241,129.56471592984482,0.0,0.995233460352716,6.7,6.7,6.7
 2006-10-05T18:00:00,42451.80047990407,152826481.72765464,484155169.2637557,6.941074561958295,6.392258771375087,58.411040425863895,0.0,0.0,0.0,6.941074561958295,6.941074561958295,0.0,1.0,21306.696687909105,76704108.07647277,243476101.42093903,6.989307910151333,6.7,64.78235796492241,21306.696687909105,76704108.07647277,243476101.42093903,6.989307910151333,6.7,64.78235796492241,129.56471592984482,0.0,0.99471719725408,6.7,6.7,6.7
 2006-10-05T19:00:00,22900.432307753523,82441556.30791268,262226292.163932,6.815284385212938,6.518048948120444,58.411040425863895,0.0,0.0,0.0,6.815284385212938,6.815284385212938,0.0,1.0,11549.327475848326,41577578.913053975,132455260.70163608,6.857404191986067,6.7,64.78235796492241,11549.327475848326,41577578.913053975,132455260.70163608,6.857404191986067,6.7,64.78235796492241,129.56471592984482,0.0,0.9942009341554442,6.7,6.7,6.7
 2006-10-05T20:00:00,11459.08966447242,41252722.79210071,131305230.14240237,6.741082374373395,6.592250958959984,58.411040425863895,0.0,0.0,0.0,6.741082374373395,6.741082374373395,0.0,1.0,5849.160736338654,21056978.65081916,66982617.55570196,6.77960454492354,6.7,64.78235796492241,5849.160736338654,21056978.65081916,66982617.55570196,6.77960454492354,6.7,64.78235796492241,129.56471592984482,0.0,0.9936846710568082,6.7,6.7,6.7
 2006-10-05T21:00:00,2159.380893693031,7773771.217294909,24709265.40439509,8.088804642057134,8.060797760424146,38.9406936172426,0.0,0.0,0.0,8.088804642057134,8.088804642057134,0.0,1.0,1547.172930724839,5569822.55060942,17707530.743491586,6.721045211815858,6.700000000000002,64.78235796492241,1547.172930724839,5569822.55060942,17707530.743491586,6.721045211815858,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9931684079581724,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T22:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,1171.2617635743727,4216542.348867741,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.2617635743727,4216542.348867741,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9926521448595363,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T23:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,1170.706609531573,4214543.794313663,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1170.706609531573,4214543.794313663,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9921358817609004,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T00:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,1170.8049257006817,4214897.732522453,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.8049257006817,4214897.732522453,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9916196186622646,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T01:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,1170.7608680614303,4214739.125021149,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.7608680614303,4214739.125021149,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9911033555636288,6.7,6.7,6.7
 2006-10-06T02:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,1171.0402395948895,4215744.862541602,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.0402395948895,4215744.862541602,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9905870924649928,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T03:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,1170.144879777425,4212521.567198731,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.144879777425,4212521.567198731,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9900708293663568,6.7,6.7,6.7
 2006-10-06T04:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,1171.2487864990585,4216495.63139661,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.2487864990585,4216495.63139661,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9895545662677208,6.7,6.7,6.7
 2006-10-06T05:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,1171.4781960314192,4217321.505713109,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4781960314192,4217321.505713109,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9890383031690848,6.7,6.7,6.7
 2006-10-06T06:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,1.0,1171.4786246598617,4217323.048775503,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4786246598617,4217323.048775503,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9885220400704487,6.7,6.7,6.7
 2006-10-06T07:00:00,2614.8206891015984,9413354.480765752,29942682.45467245,8.411013318838249,8.37707434187766,34.07310691508727,0.0,0.0,0.0,8.411013318838249,8.411013318838249,0.0,1.0,2373.6256305312904,8545052.269912647,27225108.754208885,6.732355006095008,6.7,64.78235796492241,2373.6256305312904,8545052.269912647,27225108.754208885,6.732355006095008,6.7,64.78235796492241,129.56471592984482,0.0,0.9880057769718128,6.7,6.7,6.7
 2006-10-06T08:00:00,5616.732210689639,20220235.9584827,64214864.652015135,8.730004737137525,8.657218021147514,29.205520212931944,0.0,0.0,0.0,8.730004737137525,8.730004737137525,0.0,1.0,3447.9169406100045,12412500.986196017,39527996.01935636,6.746976034837037,6.7,64.78235796492241,3447.9169406100045,12412500.986196017,39527996.01935636,6.746976034837037,6.7,64.78235796492241,129.56471592984482,0.0,0.987489513873177,6.7,6.7,6.7
 2006-10-06T09:00:00,31482.27828101969,113336201.81167088,360061988.99501675,6.870736829138457,6.462596504194921,58.411040425863895,0.0,0.0,0.0,6.870736829138457,6.870736829138457,0.0,1.0,15833.861794462768,57001902.46006597,181463205.31640825,6.915633587209147,6.7,64.78235796492241,15833.861794462768,57001902.46006597,181463205.31640825,6.915633587209147,6.7,64.78235796492241,129.56471592984482,0.0,0.986973250774541,6.7,6.7,6.7
 2006-10-06T10:00:00,60065.75214006365,216236707.70422915,687091388.3634803,7.056109837392356,6.277223495941024,58.411040425863895,0.0,0.0,0.0,7.056109837392356,7.056109837392356,0.0,1.0,30198.02307302055,108712883.06287396,345089883.55658627,7.1100089735236365,6.7,64.78235796492241,30198.02307302055,108712883.06287396,345089883.55658627,7.1100089735236365,6.7,64.78235796492241,129.56471592984482,0.0,0.9864569876759052,6.7,6.7,6.7
 2006-10-06T11:00:00,73690.35025924329,265285260.93327588,934267718.8097593,7.196233029761326,6.137100303572055,58.411040425863895,0.0,0.0,0.0,7.196233029761326,7.196233029761326,0.0,1.0,41028.15498252841,147701357.9371023,468768973.14395416,7.256894011853284,6.7,64.78235796492241,41028.15498252841,147701357.9371023,468768973.14395416,7.256894011853284,6.7,64.78235796492241,129.56471592984482,0.0,0.9859407245772692,6.7,6.7,6.7
 2006-10-06T12:00:00,74055.71147136939,266600561.29692972,1347902328.1027317,7.4307505105194815,5.902582822813898,58.411040425863895,0.0,0.0,0.0,7.4307505105194815,7.4307505105194815,0.0,1.0,59162.54661807945,212985167.8250861,675964255.2424937,7.502889259702315,6.7,64.78235796492241,59162.54661807945,212985167.8250861,675964255.2424937,7.502889259702315,6.7,64.78235796492241,129.56471592984482,0.0,0.9854244614786332,6.7,6.7,6.7
 2006-10-06T13:00:00,79866.24901406407,287518496.45063066,1648159807.9477692,7.601014644012269,5.732318689321111,58.411040425863895,0.0,0.0,0.0,7.601014644012269,7.601014644012269,0.0,1.0,69720.74068530212,250994666.4670877,826438224.7009075,7.681470217325518,6.7,64.78235796492241,69720.74068530212,250994666.4670877,826438224.7009075,7.681470217325518,6.7,64.78235796492241,129.56471592984482,0.0,0.9849081983799972,6.7,6.7,6.7
 2006-10-06T14:00:00,84696.620679725,304907834.44701004,1849480722.570201,7.715179079970294,5.618154253363085,58.411040425863895,0.0,0.0,0.0,7.715179079970294,7.715179079970294,0.0,1.0,73662.11399655546,265183610.38759968,927380956.66308,7.80125968289585,6.7,64.78235796492241,73662.11399655546,265183610.38759968,927380956.66308,7.80125968289585,6.7,64.78235796492241,129.56471592984482,0.0,0.9843919352813612,6.7,6.7,6.7
 2006-10-06T15:00:00,88835.3317757662,319807194.39275825,2014289890.4573247,7.8086499365169315,5.524683396816449,58.411040425863895,0.0,0.0,0.0,7.8086499365169315,7.8086499365169315,0.0,1.0,73662.11399655546,265183610.38759968,1009914507.6082116,7.899173735462821,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1009914507.6082116,7.899173735462821,6.7,64.78235796492241,129.56471592984482,0.0,0.9838756721827252,6.7,6.7,6.7
 2006-10-06T16:00:00,75172.80860308399,270622110.9711024,1423931015.9488006,7.473860882590666,5.8594724507427145,58.411040425863895,0.0,0.0,0.0,7.473860882590666,7.473860882590666,0.0,1.0,62492.751034007895,224973903.7224284,714013650.958168,7.548052249647927,6.7,64.78235796492241,62492.751034007895,224973903.7224284,714013650.958168,7.548052249647927,6.7,64.78235796492241,129.56471592984482,0.0,0.9833594090840894,6.7,6.7,6.7
 2006-10-06T17:00:00,73665.39243755293,265195412.77519053,974306647.9180264,7.218932393347363,6.114400939986017,58.411040425863895,0.0,0.0,0.0,7.218932393347363,7.218932393347363,0.0,1.0,42777.87831086012,154000361.9190964,488760513.30113065,7.280632854480672,6.7,64.78235796492241,42777.87831086012,154000361.9190964,488760513.30113065,7.280632854480672,6.7,64.78235796492241,129.56471592984482,0.0,0.9828431459854534,6.7,6.7,6.7
 2006-10-06T18:00:00,60852.69026408356,219069684.9507008,693400525.5250067,7.05968529230297,6.273648041030409,58.411040425863895,0.0,0.0,0.0,7.05968529230297,7.05968529230297,0.0,1.0,30471.7889179282,109698440.10454153,348156752.5276088,7.11365426387729,6.7,64.78235796492241,30471.7889179282,109698440.10454153,348156752.5276088,7.11365426387729,6.7,64.78235796492241,129.56471592984482,0.0,0.9823268828868176,6.7,6.7,6.7
 2006-10-06T19:00:00,42006.43874373659,151223179.4774517,479566003.4605985,6.938473277238001,6.394860056095379,58.411040425863895,0.0,0.0,0.0,6.938473277238001,6.938473277238001,0.0,1.0,21084.68586956435,75904869.13043165,241158618.8903032,6.98655483866833,6.7,64.78235796492241,21084.68586956435,75904869.13043165,241158618.8903032,6.98655483866833,6.7,64.78235796492241,129.56471592984482,0.0,0.9818106197881816,6.7,6.7,6.7
 2006-10-06T20:00:00,26733.027535980586,96238899.1295301,305787833.56976664,6.839976045728953,6.493357287604426,58.411040425863895,0.0,0.0,0.0,6.839976045728953,6.839976045728953,0.0,1.0,13398.428936728858,48234344.17222389,153547804.14990377,6.882463884277615,6.7,64.78235796492241,13398.428936728858,48234344.17222389,153547804.14990377,6.882463884277615,6.7,64.78235796492241,129.56471592984482,0.0,0.9812943566895456,6.7,6.7,6.7
 2006-10-06T21:00:00,2996.5332176903103,10787519.583685117,34275668.56773521,7.644942682050781,7.606092586805754,43.80828031939793,0.0,0.0,0.0,7.644942682050781,7.644942682050781,0.0,1.0,1891.773495299316,6810384.583077534,21654758.67658616,6.725736276325268,6.700000000000002,64.78235796492241,1891.773495299316,6810384.583077534,21654758.67658616,6.725736276325268,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.98077809359091,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T22:00:00,73.59412712452153,264938.8576482775,841726.7225820923,10.37225025553476,10.37129619755503,1.9470346808621293,0.0,0.0,0.0,10.37225025553476,10.37225025553476,0.0,1.0,1172.8020386948797,4222087.339301566,13426333.19048402,6.715957144213683,6.700000000000002,64.78235796492241,1172.8020386948797,4222087.339301566,13426333.19048402,6.715957144213683,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9802618304922736,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T23:00:00,0.0,0.0,0.0,10.499349049063976,10.499349049063976,0.0,0.0,0.0,0.0,10.499349049063976,10.499349049063976,0.0,1.0,1170.851106609171,4215063.983793015,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.851106609171,4215063.983793015,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.979745567393638,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T00:00:00,100.41536143533462,361495.3011672046,1150181.499875642,10.372128693828593,10.370825014458651,1.9470346808621293,0.0,0.0,0.0,10.372128693828593,10.372128693828593,0.0,1.0,1186.3162677299356,4270738.563827768,13584260.452604968,6.71614483682833,6.7,64.78235796492241,1186.3162677299356,4270738.563827768,13584260.452604968,6.71614483682833,6.7,64.78235796492241,129.56471592984482,0.0,0.9792293042950018,6.7,6.7,6.7
 2006-10-07T01:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,1.0,1170.707339830827,4214546.423390979,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.707339830827,4214546.423390979,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9787130411963658,6.7,6.7,6.7
 2006-10-07T02:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,1.0,1170.5287868200733,4213903.632552263,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.5287868200733,4213903.632552263,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.97819677809773,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T03:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,1.0,1170.0922308109664,4212332.030919479,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.0922308109664,4212332.030919479,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.977680514999094,6.7,6.7,6.7
 2006-10-07T04:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,1.0,1170.1166204855392,4212419.833747941,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.1166204855392,4212419.833747941,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.977164251900458,6.7,6.7,6.7
 2006-10-07T05:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,1.0,1171.514754512562,4217453.116245224,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.514754512562,4217453.116245224,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.976647988801822,6.7,6.7,6.7
 2006-10-07T06:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,1.0,1170.3944965018266,4213420.187406575,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.3944965018266,4213420.187406575,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.976131725703186,6.7,6.7,6.7
 2006-10-07T07:00:00,0.0,0.0,0.0,10.49586558385074,10.49586558385074,0.0,0.0,0.0,0.0,10.49586558385074,10.49586558385074,0.0,1.0,1170.9736106153484,4215504.998215254,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.9736106153484,4215504.998215254,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.97561546260455,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-07T08:00:00,9681.867578523525,34854723.28268468,110824144.84062034,7.048241734741431,6.9226241567049245,53.54345372370856,0.0,0.0,0.0,7.048241734741431,7.048241734741431,0.0,1.0,5077.276592391895,18278195.73261082,58155794.08792634,6.769113185030761,6.7,64.78235796492241,5077.276592391895,18278195.73261082,58155794.08792634,6.769113185030761,6.7,64.78235796492241,129.56471592984482,0.0,0.9750991995059142,6.7,6.7,6.7
 2006-10-07T09:00:00,33808.87780689762,121711960.1048314,386918256.7509509,6.885959097820379,6.447374235513,58.411040425863895,0.0,0.0,0.0,6.885959097820379,6.885959097820379,0.0,1.0,17018.527937906565,61266700.576463625,194963775.6994389,6.931673521110901,6.7,64.78235796492241,17018.527937906565,61266700.576463625,194963775.6994389,6.931673521110901,6.7,64.78235796492241,129.56471592984482,0.0,0.9745829364072782,6.7,6.7,6.7
 2006-10-07T10:00:00,66795.62442961769,240464247.94662368,800833391.1140501,7.120588883225143,6.212744450108237,58.411040425863895,0.0,0.0,0.0,7.120588883225143,7.120588883225143,0.0,1.0,34672.713078330235,124821767.08198884,396160720.2747277,7.1706640637357815,6.7,64.78235796492241,34672.713078330235,124821767.08198884,396160720.2747277,7.1706640637357815,6.7,64.78235796492241,129.56471592984482,0.0,0.9740666733086424,6.7,6.7,6.7
 2006-10-07T11:00:00,74879.51098730524,269566239.5542989,1249244254.9520166,7.374814815692304,5.958518517641077,58.411040425863895,0.0,0.0,0.0,7.374814815692304,7.374814815692304,0.0,1.0,55345.00226132936,199242008.1407857,632346735.7901249,7.451103508611755,6.7,64.78235796492241,55345.00226132936,199242008.1407857,632346735.7901249,7.451103508611755,6.7,64.78235796492241,129.56471592984482,0.0,0.9735504102100064,6.7,6.7,6.7
 2006-10-07T12:00:00,74655.68247795558,268760456.92064005,1414462333.788516,7.468491190168869,5.864842143164512,58.411040425863895,0.0,0.0,0.0,7.468491190168869,7.468491190168869,0.0,1.0,62076.23843482874,223474458.36538345,709254768.1007282,7.542405401336581,6.7,64.78235796492241,62076.23843482874,223474458.36538345,709254768.1007282,7.542405401336581,6.7,64.78235796492241,129.56471592984482,0.0,0.9730341471113704,6.7,6.7,6.7
 2006-10-07T13:00:00,77928.86861145587,280543927.00124115,1538395638.3699274,7.538768687341306,5.794564645992074,58.411040425863895,0.0,0.0,0.0,7.538768687341306,7.538768687341306,0.0,1.0,67507.80643974723,243028103.1830901,771313385.0995055,7.616056420227117,6.7,64.78235796492241,67507.80643974723,243028103.1830901,771313385.0995055,7.616056420227117,6.7,64.78235796492241,129.56471592984482,0.0,0.9725178840127344,6.7,6.7,6.7
 2006-10-07T14:00:00,81852.29492072311,294668261.71460325,1733624744.5777383,7.64947584011674,5.683857493216639,58.411040425863895,0.0,0.0,0.0,7.64947584011674,7.64947584011674,0.0,1.0,73662.11399655546,265183610.38759968,869143047.1407537,7.732158593760718,6.7,64.78235796492241,73662.11399655546,265183610.38759968,869143047.1407537,7.732158593760718,6.7,64.78235796492241,129.56471592984482,0.0,0.9720016209140984,6.7,6.7,6.7
 2006-10-07T15:00:00,85505.80039015411,307820881.4045547,1882392681.0611403,7.733843893043514,5.599489440289865,58.411040425863895,0.0,0.0,0.0,7.733843893043514,7.733843893043514,0.0,1.0,73662.11399655546,265183610.38759968,943685826.8633934,7.820605718340805,6.7,64.78235796492241,73662.11399655546,265183610.38759968,943685826.8633934,7.820605718340805,6.7,64.78235796492241,129.56471592984482,0.0,0.9714853578154624,6.7,6.7,6.7
 2006-10-07T16:00:00,82057.6150576154,295407414.20741546,1741448350.044087,7.653913514764052,5.679419818569328,58.411040425863895,0.0,0.0,0.0,7.653913514764052,7.653913514764052,0.0,1.0,72797.76945294677,262071970.0306084,873050485.9910603,7.736792787480749,6.7,64.78235796492241,72797.76945294677,262071970.0306084,873050485.9910603,7.736792787480749,6.7,64.78235796492241,129.56471592984482,0.0,0.9709690947168266,6.7,6.7,6.7
 2006-10-07T17:00:00,61437.91427144949,221176491.37721825,1206608785.016913,9.070130456552397,7.702109141156922,47.702349681122165,0.0,0.0,0.0,9.070130456552397,9.070130456552397,0.0,1.0,52199.02212293481,187916479.64256537,607482211.3978225,7.421494634724023,6.699999999999999,64.78235796492238,52199.02212293481,187916479.64256537,607482211.3978225,7.421494634724023,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9704528316181904,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-07T18:00:00,49360.283918755005,177697022.107518,731824059.1694682,9.392650068300789,8.562984276969871,38.940693617242594,0.0,0.0,0.0,9.392650068300789,9.392650068300789,0.0,1.0,32515.992640650755,117057573.50634272,371519113.18996,7.141321455409048,6.700000000000002,64.78235796492241,32515.992640650755,117057573.50634272,371519113.18996,7.141321455409048,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.969936568519555,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T19:00:00,6706.078230917355,24141881.63130248,76700344.3879227,7.540810911220763,7.45387354660581,48.675867021553245,0.0,0.0,0.0,7.540810911220763,7.540810911220763,0.0,1.0,3641.449651404029,13109218.745054502,41689966.769241214,6.74954688685627,6.700000000000002,64.78235796492241,3641.449651404029,13109218.745054502,41689966.769241214,6.74954688685627,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9694203054209188,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T20:00:00,4786.076647768373,17229875.93196614,54815904.72054001,8.304066129202383,8.241934187038565,38.940693617242594,0.0,0.0,0.0,8.304066129202383,8.304066129202383,0.0,1.0,2862.8886883531245,10306399.278071249,32754146.45742846,6.7389272716184365,6.7,64.78235796492241,2862.8886883531245,10306399.278071249,32754146.45742846,6.7389272716184365,6.7,64.78235796492241,129.56471592984482,0.0,0.9689040423222828,6.7,6.7,6.7
 2006-10-07T21:00:00,5103.454176241767,18372435.03447036,58398435.775430806,7.501162314462287,7.434969846797863,48.675867021553245,0.0,0.0,0.0,7.501162314462287,7.501162314462287,0.0,1.0,2837.1806834259546,10213850.460333437,32518736.600929283,6.738647624134692,6.7,64.78235796492241,2837.1806834259546,10213850.460333437,32518736.600929283,6.738647624134692,6.7,64.78235796492241,129.56471592984482,0.0,0.9683877792236468,6.7,6.7,6.7
