Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-07T22:00:00,3457.8296630476275,12448186.78697146,39562474.24394743,8.29879133825188,8.253948829074579,38.940693617242594,0.0,0.0,0.0,8.29879133825188,8.29879133825188,0.0,1.0,2193.897684154393,7898031.662955814,25122561.193757206,6.729857666864785,6.7,64.78235796492241,2193.897684154393,7898031.662955814,25122561.193757206,6.729857666864785,6.7,64.78235796492241,129.56471592984482,0.0,0.967871516125011,6.7,6.7,6.7
 2006-10-07T23:00:00,3805.845337712624,13701043.21576545,43543925.90578783,7.484571819402192,7.435216557992962,48.675867021553245,0.0,0.0,0.0,7.484571819402192,7.484571819402192,0.0,1.0,2192.280979258883,7892211.525331978,25105173.489166167,6.729837047110936,6.7,64.78235796492241,2192.280979258883,7892211.525331978,25105173.489166167,6.729837047110936,6.7,64.78235796492241,129.56471592984482,0.0,0.9673552530263748,6.7,6.7,6.7
 2006-10-08T00:00:00,2532.9450877913137,9118602.316048728,28983086.53366984,8.225434339579872,8.192583248216405,38.940693617242594,0.0,0.0,0.0,8.225434339579872,8.225434339579872,0.0,1.0,1732.5720862818278,6237259.51061458,19841454.23907596,6.723581324943827,6.7,64.78235796492241,1732.5720862818278,6237259.51061458,19841454.23907596,6.723581324943827,6.7,64.78235796492241,129.56471592984482,0.0,0.966838989927739,6.7,6.7,6.7
 2006-10-08T01:00:00,2733.8307570736524,9841790.725465149,31331912.98642505,7.437924510995046,7.402411166071675,48.675867021553245,0.0,0.0,0.0,7.437924510995046,7.437924510995046,0.0,1.0,1660.501042111596,5977803.751601746,19000632.120149422,6.722582052568403,6.7,64.78235796492241,1660.501042111596,5977803.751601746,19000632.120149422,6.722582052568403,6.7,64.78235796492241,129.56471592984482,0.0,0.966322726829103,6.7,6.7,6.7
 2006-10-08T02:00:00,1994.2700234271088,7179372.084337594,22814203.008082,8.159732316076383,8.133873436922206,38.940693617242594,0.0,0.0,0.0,8.159732316076383,8.159732316076383,0.0,1.0,1463.201669809813,5267526.011315327,16755906.243431585,6.719914260116052,6.7,64.78235796492241,1463.201669809813,5267526.011315327,16755906.243431585,6.719914260116052,6.7,64.78235796492241,129.56471592984482,0.0,0.9658064637304672,6.7,6.7,6.7
 2006-10-08T03:00:00,968.123382694832,3485244.177701395,11072087.425746128,9.24471767854146,9.232167980476047,24.33793351077662,0.0,0.0,0.0,9.24471767854146,9.24471767854146,0.0,1.0,1214.9478972445752,4373812.430080472,13907241.012478326,6.716528692984823,6.7,64.78235796492241,1214.9478972445752,4373812.430080472,13907241.012478326,6.716528692984823,6.7,64.78235796492241,129.56471592984482,0.0,0.9652902006318312,6.7,6.7,6.7
 2006-10-08T04:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,1.0,1170.38446843039,4213384.086349404,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.38446843039,4213384.086349404,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9647739375331956,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T05:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,1.0,1170.684741284537,4214465.0686243335,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.684741284537,4214465.0686243335,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9642576744345592,6.7,6.7,6.7
 2006-10-08T06:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,1.0,1171.168013990039,4216204.850364139,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.168013990039,4216204.850364139,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9637414113359232,6.7,6.7,6.7
 2006-10-08T07:00:00,3389.743389160651,12203076.200978342,38760632.43317712,8.769041872095105,8.72510802661496,30.82804911365039,0.0,0.0,0.0,8.769041872095105,8.769041872095105,0.0,1.0,2306.762226965274,8304344.017074985,26395552.78120871,6.731370371434717,6.7,64.78235796492241,2306.762226965274,8304344.017074985,26395552.78120871,6.731370371434717,6.7,64.78235796492241,129.56471592984482,0.0,0.9632251482372872,6.7,6.7,6.7
 2006-10-08T08:00:00,36258.86002941055,130531896.10587797,413961567.4559063,6.901292599083441,6.432040734249939,58.411040425863895,0.0,0.0,0.0,6.901292599083441,6.901292599083441,0.0,1.0,18206.339704578982,65542822.93648434,208380046.39140752,6.9475999574948695,6.7,64.78235796492241,18206.339704578982,65542822.93648434,208380046.39140752,6.9475999574948695,6.7,64.78235796492241,129.56471592984482,0.0,0.9627088851386514,6.7,6.7,6.7
 2006-10-08T09:00:00,54296.55418597429,195467595.06950745,704492803.2348795,7.065986618494823,6.267346714838557,58.411040425863895,0.0,0.0,0.0,7.065986618494823,7.065986618494823,0.0,1.0,30959.66806574831,111454805.0366939,353805940.1075126,7.120329788011742,6.7,64.78235796492241,30959.66806574831,111454805.0366939,353805940.1075126,7.120329788011742,6.7,64.78235796492241,129.56471592984482,0.0,0.9621926220400154,6.7,6.7,6.7
 2006-10-08T10:00:00,73620.99481218615,265035581.32387027,1521441632.0205674,7.529187684958649,5.804145648374724,58.41104042586386,0.0,0.0,0.0,7.529187684958649,7.529187684958649,0.0,1.0,61933.76067529673,222961538.4310684,762990978.5718352,7.606095350128082,6.699999999999997,64.78235796492235,61933.76067529673,222961538.4310684,762990978.5718352,7.606095350128082,6.699999999999997,64.78235796492235,129.5647159298447,0.0,0.9616763589413792,6.699999999999997,6.699999999999997,6.699999999999997
 2006-10-08T11:00:00,65999.82392084227,237599366.11503223,1310015023.8857975,7.409318417436315,5.924014915897061,58.41104042586389,0.0,0.0,0.0,7.409318417436315,7.409318417436315,0.0,1.0,54138.10444516753,194897176.0026032,657082539.2612841,7.480347108626859,6.699999999999999,64.78235796492238,54138.10444516753,194897176.0026032,657082539.2612841,7.480347108626859,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9611600958427434,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-08T12:00:00,77223.72923219796,278005425.23591274,1632519546.5393205,7.592176401640262,5.741156931693118,58.411040425863895,0.0,0.0,0.0,7.592176401640262,7.592176401640262,0.0,1.0,64471.429364291165,232097145.71144813,818609227.8294446,7.6721004803345245,6.700000000000002,64.78235796492241,64471.429364291165,232097145.71144813,818609227.8294446,7.6721004803345245,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9606438327441076,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T13:00:00,69135.53107068034,248887911.8544491,1381194070.0112517,7.44968242529205,5.883650908041337,58.41104042586392,0.0,0.0,0.0,7.44968242529205,7.44968242529205,0.0,1.0,55403.146730638,199451328.23029667,692746484.6485302,7.52266972489888,6.700000000000004,64.78235796492244,55403.146730638,199451328.23029667,692746484.6485302,7.52266972489888,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.9601275696454722,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-08T14:00:00,82714.84381568826,297773437.7364777,1777502924.0742593,7.674402999559549,5.658930333773832,58.411040425863895,0.0,0.0,0.0,7.674402999559549,7.674402999559549,0.0,1.0,65653.34260064019,236352033.3623047,891289094.5142596,7.758324947468761,6.700000000000002,64.78235796492241,65653.34260064019,236352033.3623047,891289094.5142596,7.758324947468761,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9596113065468356,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T15:00:00,72979.72057768666,262726994.079672,1486649696.735862,7.509490324965431,5.823843008367948,58.411040425863895,0.0,0.0,0.0,7.509490324965431,7.509490324965431,0.0,1.0,56138.59850041218,202098954.60148385,745611000.4819213,7.5853879184942,6.7,64.78235796492241,56138.59850041218,202098954.60148385,745611000.4819213,7.5853879184942,6.7,64.78235796492241,129.56471592984482,0.0,0.9590950434481996,6.7,6.7,6.7
 2006-10-08T16:00:00,79740.68680184087,287066472.4866271,1675199189.861549,7.616386724942337,5.716946608391044,58.411040425863895,0.0,0.0,0.0,7.616386724942337,7.616386724942337,0.0,1.0,64729.90878765557,233027671.63556004,840007550.7890418,7.69747441030917,6.700000000000002,64.78235796492241,64729.90878765557,233027671.63556004,840007550.7890418,7.69747441030917,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9585787803495638,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T17:00:00,61936.02759806498,222969699.353034,1142846968.4329212,7.314525686929055,6.018807646404324,58.41104042586388,0.0,0.0,0.0,7.314525686929055,7.314525686929055,0.0,1.0,50253.93158767384,180914153.71562585,573310066.5397452,7.380922521796932,6.699999999999998,64.78235796492238,50253.93158767384,180914153.71562585,573310066.5397452,7.380922521796932,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.9580625172509276,6.699999999999998,6.699999999999998,6.699999999999998
 2006-10-08T18:00:00,53302.92996627578,191890547.8785928,937966533.609328,7.198366332933873,6.13496700039951,58.411040425863895,0.0,0.0,0.0,7.198366332933873,7.198366332933873,0.0,1.0,41670.66446644464,150014392.0792007,470712365.70806414,7.259108924382185,6.700000000000002,64.78235796492241,41670.66446644464,150014392.0792007,470712365.70806414,7.259108924382185,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9575462541522922,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T19:00:00,31476.48124543704,113315332.48357332,505572529.5003716,8.185892739924043,7.612730856436347,48.675867021553245,0.0,0.0,0.0,8.185892739924043,8.185892739924043,0.0,1.0,22601.334288782924,81364803.43961853,256313696.63695443,7.004475138317475,6.7,64.78235796492241,22601.334288782924,81364803.43961853,256313696.63695443,7.004475138317475,6.7,64.78235796492241,129.56471592984482,0.0,0.957029991053656,6.7,6.7,6.7
 2006-10-08T20:00:00,10911.298350935696,39280674.0633685,124562282.4160006,7.977659466730973,7.836470607239627,48.675867021553245,0.0,0.0,0.0,7.977659466730973,7.977659466730973,0.0,1.0,5740.5025670770965,20665809.24147755,65621461.47227677,6.777986488642699,6.700000000000002,64.78235796492241,5740.5025670770965,20665809.24147755,65621461.47227677,6.777986488642699,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.95651372795502,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T21:00:00,8663.983119385273,31190339.229786977,99100589.51871854,9.224665470128723,9.11233694635618,38.9406936172426,0.0,0.0,0.0,9.224665470128723,9.224665470128723,0.0,1.0,4795.000124104973,17262000.4467779,54900093.83179836,6.76524509621762,6.7,64.78235796492241,4795.000124104973,17262000.4467779,54900093.83179836,6.76524509621762,6.7,64.78235796492241,129.56471592984482,0.0,0.9559974648563844,6.7,6.7,6.7
 2006-10-08T22:00:00,9623.464689250835,34644472.881303,110063023.14095268,7.972980200168912,7.848226371977347,48.675867021553245,0.0,0.0,0.0,7.972980200168912,7.972980200168912,0.0,1.0,5095.699503939436,18344518.214181963,58359027.23623941,6.76935614982456,6.700000000000002,64.78235796492241,5095.699503939436,18344518.214181963,58359027.23623941,6.76935614982456,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9554812017577484,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T23:00:00,6765.805700640633,24356900.522306275,77387562.66326526,9.16776157485122,9.08004487211115,38.940693617242594,0.0,0.0,0.0,9.16776157485122,9.16776157485122,0.0,1.0,3847.4547013547744,13850836.924877187,44039796.85414298,6.752339126208391,6.7,64.78235796492241,3847.4547013547744,13850836.924877187,44039796.85414298,6.752339126208391,6.7,64.78235796492241,129.56471592984482,0.0,0.9549649386591124,6.7,6.7,6.7
 2006-10-09T00:00:00,7339.820992858324,26423355.574289963,84028054.34629764,7.926125611389206,7.830882366647362,48.675867021553245,0.0,0.0,0.0,7.926125611389206,7.926125611389206,0.0,1.0,3958.058515454479,14249010.655636124,45345916.14459253,6.753891625956932,6.7,64.78235796492241,3958.058515454479,14249010.655636124,45345916.14459253,6.753891625956932,6.7,64.78235796492241,129.56471592984482,0.0,0.9544486755604764,6.7,6.7,6.7
 2006-10-09T01:00:00,24499.807046449776,88199305.36721915,301562643.3268733,8.275835855827912,7.93398018085147,46.72883234069112,0.0,0.0,0.0,8.275835855827912,8.275835855827912,0.0,1.0,13525.92746711985,48693338.88163144,154597362.41285762,6.883676059461609,6.7,64.78235796492241,13525.92746711985,48693338.88163144,154597362.41285762,6.883676059461609,6.7,64.78235796492241,129.56471592984482,0.0,0.9539324124618406,6.7,6.7,6.7
 2006-10-09T02:00:00,15400.338699721317,55441219.318996735,175690649.2074511,7.919865356831523,7.720708845082242,48.675867021553245,0.0,0.0,0.0,7.919865356831523,7.919865356831523,0.0,1.0,7978.21786995275,28721584.331829906,91212650.8204179,6.808380957102803,6.7,64.78235796492241,7978.21786995275,28721584.331829906,91212650.8204179,6.808380957102803,6.7,64.78235796492241,129.56471592984482,0.0,0.9534161493632044,6.7,6.7,6.7
 2006-10-09T03:00:00,3690.7268824749312,13286616.776909752,42243394.88602543,8.976697640297614,8.928816373766034,38.940693617242594,0.0,0.0,0.0,8.976697640297614,8.976697640297614,0.0,1.0,2312.981365839565,8326732.917022434,26470994.643631827,6.73146019459575,6.7,64.78235796492241,2312.981365839565,8326732.917022434,26470994.643631827,6.73146019459575,6.7,64.78235796492241,129.56471592984482,0.0,0.9528998862645685,6.7,6.7,6.7
 2006-10-09T04:00:00,1563.483650665302,5628541.142395087,17892255.02846279,11.196336091111826,11.176055945549408,19.470346808621297,0.0,0.0,0.0,11.196336091111826,11.196336091111826,0.0,1.0,1601.1020632460047,5763967.4276856175,18323946.672020875,6.721777786571508,6.7,64.78235796492241,1601.1020632460047,5763967.4276856175,18323946.672020875,6.721777786571508,6.7,64.78235796492241,129.56471592984482,0.0,0.9523836231659328,6.7,6.7,6.7
 2006-10-09T05:00:00,27402.09254806045,98647533.1730176,313596769.57365453,6.844400018380767,6.488933314952614,58.411040425863895,0.0,0.0,0.0,6.844400018380767,6.844400018380767,0.0,1.0,13805.170855094826,49698615.078341365,158134576.20011508,6.887917228691009,6.7,64.78235796492241,13805.170855094826,49698615.078341365,158134576.20011508,6.887917228691009,6.7,64.78235796492241,129.56471592984482,0.0,0.9518673600672964,6.7,6.7,6.7
 2006-10-09T06:00:00,19862.03271761612,71503317.78341803,227391240.0806952,6.795540445072189,6.53779288826119,58.411040425863895,0.0,0.0,0.0,6.795540445072189,6.795540445072189,0.0,1.0,10045.415531040073,36163495.91174425,115036002.36326064,6.836706587122648,6.7,64.78235796492241,10045.415531040073,36163495.91174425,115036002.36326064,6.836706587122648,6.7,64.78235796492241,129.56471592984482,0.0,0.9513510969686604,6.7,6.7,6.7
 2006-10-09T07:00:00,52901.6810926581,190446051.9335692,670248100.3356433,7.046571018744223,6.286762314589157,58.411040425863895,0.0,0.0,0.0,7.046571018744223,7.046571018744223,0.0,1.0,29454.596645147845,106036547.92253225,336695077.8855663,7.100014579656846,6.7,64.78235796492241,29454.596645147845,106036547.92253225,336695077.8855663,7.100014579656846,6.7,64.78235796492241,129.56471592984482,0.0,0.9508348338700248,6.7,6.7,6.7
 2006-10-09T08:00:00,86322.0714594393,310759457.25398153,1887969851.4641736,7.73702463229197,5.596308701041409,58.411040425863895,0.0,0.0,0.0,7.73702463229197,7.73702463229197,0.0,1.0,69738.71005722428,251059356.2060074,946683551.723532,7.824117035856517,6.7,64.78235796492241,69738.71005722428,251059356.2060074,946683551.723532,7.824117035856517,6.7,64.78235796492241,129.56471592984482,0.0,0.9503185707713888,6.7,6.7,6.7
 2006-10-09T09:00:00,112463.267060656,404867761.4183616,2878289466.856226,8.298754467611,5.034578865722382,58.411040425863895,0.0,0.0,0.0,8.298754467611,8.298754467611,0.0,1.0,118525.80254281336,426692889.1541281,2920875040.6639967,3.791445321129308,0.310578482681809,64.78235796492241,118525.80254281336,426692889.1541281,2920875040.6639967,3.791445321129308,0.310578482681809,64.78235796492241,129.56471592984482,0.0,0.9320329220251692,2.060578482681809,1.8244033359489,1.8244033359489
 2006-10-09T10:00:00,131387.7839269744,472996022.1371079,3483805678.53343,8.642327281519153,4.691006051814228,58.411040425863895,0.0,0.0,0.0,8.642327281519153,8.642327281519153,0.0,1.0,95103.29523855734,342371862.8588065,2273224256.797558,-1.0816708986265733,-3.8,64.78235796492241,95103.29523855734,342371862.8588065,2273224256.797558,-1.0816708986265733,-3.8,64.78235796492241,129.56471592984482,0.0,0.9601517653313572,-3.8,-3.177537462414421,-3.177537462414421
 2006-10-09T11:00:00,128182.85628244044,461458282.6167857,3348559294.594117,8.565580479706815,4.767752853626565,58.411040425863895,0.0,0.0,0.0,8.565580479706815,8.565580479706815,0.0,1.0,87600.33739359658,315361214.61694765,1965242296.4858885,-1.449232735361582,-3.8,64.78235796492241,87600.33739359658,315361214.61694765,1965242296.4858885,-1.449232735361582,-3.8,64.78235796492241,129.56471592984482,0.0,0.989551418102544,-3.8,-3.4633450715379848,-3.4633450715379848
 2006-10-09T12:00:00,135017.57572010715,486063272.5923857,3558448447.582919,8.68468393418861,4.6486493991447695,58.411040425863895,0.0,0.0,0.0,8.68468393418861,8.68468393418861,0.0,1.0,14436.029302299745,51969705.48827908,320272482.9673904,1.426428937299913,1.0433111934110946,10.7970596608204,14436.029302299745,51969705.48827908,320272482.9673904,1.426428937299913,1.0433111934110946,10.7970596608204,129.56471592984482,0.0,0.9998164706713024,-0.5467472094356046,-0.5100228864950899,-0.5100228864950899
 2006-10-09T13:00:00,146425.9713834674,527133496.9804827,3886989046.009505,8.871139690304338,4.462193643029042,58.411040425863895,0.0,0.0,0.0,8.871139690304338,8.871139690304338,0.0,1.0,86256.87473591235,310524749.0492844,1755815654.7329514,8.783236053075498,6.7,64.78235796492241,86256.87473591235,310524749.0492844,1755815654.7329514,8.783236053075498,6.7,64.78235796492241,129.56471592984482,0.0,0.9993065236318132,6.5400584028467,6.5400584028467,6.5400584028467
 2006-10-09T14:00:00,158085.50426693074,569107815.3609506,4215233641.4544535,9.057448317431929,4.275885015901451,58.411040425863895,0.0,0.0,0.0,9.057448317431929,9.057448317431929,0.0,1.0,93645.74861226324,337124695.00414765,2115113074.35818,9.208947942816652,6.7,64.78235796492241,93645.74861226324,337124695.00414765,2115113074.35818,9.208947942816652,6.7,64.78235796492241,129.56471592984482,0.0,0.9987902605331772,6.7,6.7,6.7
 2006-10-09T15:00:00,160784.48603739234,578824149.7346123,4291567761.472765,9.100778175600404,4.232555157732974,58.411040425863895,0.0,0.0,0.0,9.100778175600404,9.100778175600404,0.0,1.0,94705.40212578548,340939447.65282774,2153538227.680324,9.254438693860012,6.7,64.78235796492241,94705.40212578548,340939447.65282774,2153538227.680324,9.254438693860012,6.7,64.78235796492241,129.56471592984482,0.0,0.9982739974345411,6.7,6.7,6.7
 2006-10-09T16:00:00,118212.40026530084,425564640.9550829,2954273662.2897925,8.341863393752677,4.991469939580703,58.411040425863895,0.0,0.0,0.0,8.341863393752677,8.341863393752677,0.0,1.0,77853.08350190983,280271100.6068754,1481446269.489009,8.458308667615933,6.7,64.78235796492241,77853.08350190983,280271100.6068754,1481446269.489009,8.458308667615933,6.7,64.78235796492241,129.56471592984482,0.0,0.9977577343359052,6.7,6.7,6.7
 2006-10-09T17:00:00,98588.1766530988,354917435.9511557,2281900260.3774886,7.960434295368794,5.3728990379645865,58.411040425863895,0.0,0.0,0.0,7.960434295368794,7.960434295368794,0.0,1.0,75442.4502965129,271592821.0674465,1144037460.6865077,8.058265105162599,6.7,64.78235796492241,75442.4502965129,271592821.0674465,1144037460.6865077,8.058265105162599,6.7,64.78235796492241,129.56471592984482,0.0,0.9972414712372694,6.7,6.7,6.7
 2006-10-09T18:00:00,100429.07341698166,361544664.301134,2374204343.731282,8.012790274786814,5.320543058546566,58.411040425863895,0.0,0.0,0.0,8.012790274786814,8.012790274786814,0.0,1.0,75067.36547882443,270242515.72376794,1190369689.5633464,8.113215993411893,6.7,64.78235796492241,75067.36547882443,270242515.72376794,1190369689.5633464,8.113215993411893,6.7,64.78235796492241,129.56471592984482,0.0,0.9967252081386334,6.7,6.7,6.7
 2006-10-09T19:00:00,95323.27081913417,343163774.948883,2202914299.8861265,7.915631662839843,5.417701670493538,58.411040425863895,0.0,0.0,0.0,7.915631662839843,7.915631662839843,0.0,1.0,74771.99231072686,269179172.3186167,1104444407.0979297,8.011309146587072,6.7,64.78235796492241,74771.99231072686,269179172.3186167,1104444407.0979297,8.011309146587072,6.7,64.78235796492241,129.56471592984482,0.0,0.9962089450399976,6.7,6.7,6.7
 2006-10-09T20:00:00,91292.8797353176,328654367.04714334,2063622749.666968,7.83662808331029,5.496705250023091,58.411040425863895,0.0,0.0,0.0,7.83662808331029,7.83662808331029,0.0,1.0,74521.33582278463,268276808.9620247,1034590682.818072,7.9284504212543965,6.7,64.78235796492241,74521.33582278463,268276808.9620247,1034590682.818072,7.9284504212543965,6.7,64.78235796492241,129.56471592984482,0.0,0.9956926819413616,6.7,6.7,6.7
 2006-10-09T21:00:00,48933.35444560419,176160076.00417516,967215929.6278064,7.718414588190162,6.621762000649717,54.516971064139625,0.0,0.0,0.0,7.718414588190162,7.718414588190162,0.0,1.0,39310.54209910384,141517951.55677384,486337162.9957496,7.277550361377739,6.699999999999999,64.78235796492238,39310.54209910384,141517951.55677384,486337162.9957496,7.277550361377739,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9951764188427256,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-09T22:00:00,57182.03470114147,205855324.92410928,1160362028.3665528,7.324528541313882,6.008804792019501,58.411040425863895,0.0,0.0,0.0,7.324528541313882,7.324528541313882,0.0,1.0,43205.600077291376,155540160.27824897,582346182.5549338,7.391465730295288,6.700000000000003,64.78235796492241,43205.600077291376,155540160.27824897,582346182.5549338,7.391465730295288,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.9946601557440898,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-09T23:00:00,38978.62475969905,140323049.13491657,661712058.2257977,7.041763257599064,6.291570075734318,58.411040425863895,0.0,0.0,0.0,7.041763257599064,7.041763257599064,0.0,1.0,29207.710799299977,105147758.8774799,332463834.0597055,7.094909511923142,6.700000000000002,64.78235796492241,29207.710799299977,105147758.8774799,332463834.0597055,7.094909511923142,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9941438926454536,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-10T00:00:00,48758.15680810398,175529364.50917432,899738179.7665976,7.176721854282701,6.156611479050681,58.411040425863895,0.0,0.0,0.0,7.176721854282701,7.176721854282701,0.0,1.0,36895.99810675028,132825593.18430103,451653262.4074693,7.236404690219968,6.7,64.78235796492241,36895.99810675028,132825593.18430103,451653262.4074693,7.236404690219968,6.7,64.78235796492241,129.56471592984482,0.0,0.9936276295468176,6.7,6.7,6.7
 2006-10-10T01:00:00,40164.21160467494,144591161.77682978,661661982.0410224,7.04173897165624,6.291594361677141,58.411040425863895,0.0,0.0,0.0,7.04173897165624,7.04173897165624,0.0,1.0,27293.82817949368,98257781.44617724,332445283.8334762,7.094876995923756,6.7,64.78235796492241,27293.82817949368,98257781.44617724,332445283.8334762,7.094876995923756,6.7,64.78235796492241,129.56471592984482,0.0,0.9931113664481818,6.7,6.7,6.7
 2006-10-10T02:00:00,35965.71449507545,129476572.18227156,525444511.7229475,8.139279884138967,7.543593920426519,48.675867021553245,0.0,0.0,0.0,8.139279884138967,8.139279884138967,0.0,1.0,26325.27244428956,94770980.7994424,316703237.4422494,7.076203559444207,6.700000000000002,64.78235796492241,26325.27244428956,94770980.7994424,316703237.4422494,7.076203559444207,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.992595103349546,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-10T03:00:00,38664.597037759166,139192549.335933,532429120.9842989,7.26220482056593,6.658612627305065,55.97724707478623,0.0,0.0,0.0,7.26220482056593,7.26220482056593,0.0,1.0,21899.97802037369,78839920.87334526,250336178.4060704,6.997395005710591,6.700000000000002,64.78235796492241,21899.97802037369,78839920.87334526,250336178.4060704,6.997395005710591,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.99207884025091,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-10T04:00:00,1515.5389704681045,5455940.293685177,17324533.76455873,12.512344866416974,12.49270802316771,9.735173404310643,0.0,0.0,0.0,12.512344866416974,12.512344866416974,0.0,1.0,1753.024963402746,6310889.868249886,20057334.423061628,6.723837674800521,6.7,64.78235796492241,1753.024963402746,6310889.868249886,20057334.423061628,6.723837674800521,6.7,64.78235796492241,129.56471592984482,0.0,0.991562577152274,6.7,6.7,6.7
 2006-10-10T05:00:00,70895.3241652617,255223166.99494213,857390353.0077245,7.152651197466239,6.1806821358671415,58.411040425863895,0.0,0.0,0.0,7.152651197466239,7.152651197466239,0.0,1.0,37764.52337810949,135952284.1611942,431503852.53251576,7.212636800153906,6.7,64.78235796492241,37764.52337810949,135952284.1611942,431503852.53251576,7.212636800153906,6.7,64.78235796492241,129.56471592984482,0.0,0.991046314053638,6.7,6.7,6.7
 2006-10-10T06:00:00,63506.27148226687,228622577.3361608,723573845.628349,7.076789435975808,6.256543897357571,58.411040425863895,0.0,0.0,0.0,7.076789435975808,7.076789435975808,0.0,1.0,31796.261937510604,114466542.9750382,363289576.7457807,7.13162898429094,6.7,64.78235796492241,31796.261937510604,114466542.9750382,363289576.7457807,7.13162898429094,6.7,64.78235796492241,129.56471592984482,0.0,0.990530050955002,6.7,6.7,6.7
 2006-10-10T07:00:00,80601.66272832686,290165985.82197666,1561425429.4071288,7.551845100475007,5.781488232858373,58.411040425863895,0.0,0.0,0.0,7.551845100475007,7.551845100475007,0.0,1.0,63110.78083431375,227198811.0035295,782956040.3361623,7.629830135047996,6.7,64.78235796492241,63110.78083431375,227198811.0035295,782956040.3361623,7.629830135047996,6.7,64.78235796492241,129.56471592984482,0.0,0.990013787856366,6.7,6.7,6.7
 2006-10-10T08:00:00,110721.08562473825,398595908.24905765,2802454830.426782,8.25573706447541,5.077596268857971,58.411040425863895,0.0,0.0,0.0,8.25573706447541,8.25573706447541,0.0,1.0,75634.95553799014,272285839.9367645,1404881463.283118,8.367534412582854,6.7,64.78235796492241,75634.95553799014,272285839.9367645,1404881463.283118,8.367534412582854,6.7,64.78235796492241,129.56471592984482,0.0,0.98949752475773,6.7,6.7,6.7
 2006-10-10T09:00:00,137868.24610250906,496325685.9690326,3672259004.348892,8.749275407261473,4.584057926071907,58.411040425863895,0.0,0.0,0.0,8.749275407261473,8.749275407261473,0.0,1.0,85380.94299191785,307371394.7709043,1841636720.909688,8.885088465149117,6.7,64.78235796492241,85380.94299191785,307371394.7709043,1841636720.909688,8.885088465149117,6.7,64.78235796492241,129.56471592984482,0.0,0.9889812616590942,6.7,6.7,6.7
 2006-10-10T10:00:00,151755.77429872533,546320787.4754112,4044586323.516082,8.960587466584036,4.372745866749345,58.411040425863895,0.0,0.0,0.0,8.960587466584036,8.960587466584036,0.0,1.0,91099.256294459,327957322.6600524,2028840688.0507407,9.106800827590943,6.7,64.78235796492241,91099.256294459,327957322.6600524,2028840688.0507407,9.106800827590943,6.7,64.78235796492241,129.56471592984482,0.0,0.9884649985604582,6.7,6.7,6.7
 2006-10-10T11:00:00,146259.04145380305,526532549.233691,3800268234.849606,8.821919863809383,4.511413469523999,58.411040425863895,0.0,0.0,0.0,8.821919863809383,8.821919863809383,0.0,1.0,89211.82507515808,321162570.2705691,1906059554.4935207,8.961402941112095,6.7,64.78235796492241,89211.82507515808,321162570.2705691,1906059554.4935207,8.961402941112095,6.7,64.78235796492241,129.56471592984482,0.0,0.9879487354618224,6.7,6.7,6.7
 2006-10-10T12:00:00,161777.01146190683,582397241.2628647,4235384324.45669,9.068886311909116,4.264447021424263,58.411040425863895,0.0,0.0,0.0,9.068886311909116,9.068886311909116,0.0,1.0,95347.0903759282,343249525.3533415,2124777470.140052,9.220390014129338,6.7,64.78235796492241,95347.0903759282,343249525.3533415,2124777470.140052,9.220390014129338,6.7,64.78235796492241,129.56471592984482,0.0,0.9874324723631864,6.7,6.7,6.7
 2006-10-10T13:00:00,173528.66192200594,624703182.9192213,4563399661.010138,9.255091429748417,4.078241903584964,58.411040425863895,0.0,0.0,0.0,9.255091429748417,9.255091429748417,0.0,1.0,99881.41730137328,359573102.2849437,2289808919.7780533,9.415735600220131,6.7,64.78235796492241,99881.41730137328,359573102.2849437,2289808919.7780533,9.415735600220131,6.7,64.78235796492241,129.56471592984482,0.0,0.9869162092645504,6.7,6.7,6.7
 2006-10-10T14:00:00,179860.50353704524,647497812.7333629,4745631262.52653,9.358547605496897,3.9747857278364833,58.411040425863895,0.0,0.0,0.0,9.358547605496897,9.358547605496897,0.0,1.0,102283.60832549744,368220989.9717908,2381576569.8095007,9.524338381614989,6.7,64.78235796492241,102283.60832549744,368220989.9717908,2381576569.8095007,9.524338381614989,6.7,64.78235796492241,129.56471592984482,0.0,0.9863999461659144,6.7,6.7,6.7
 2006-10-10T15:00:00,180997.12773162613,651589659.8338542,4792759676.190805,9.385304812542955,3.948028520790424,58.411040425863895,0.0,0.0,0.0,9.385304812542955,9.385304812542955,0.0,1.0,102669.51974854375,369610271.0947575,2405275770.7705235,9.552381275933197,6.7,64.78235796492241,102669.51974854375,369610271.0947575,2405275770.7705235,9.552381275933197,6.7,64.78235796492241,129.56471592984482,0.0,0.9858836830672784,6.7,6.7,6.7
 2006-10-10T16:00:00,130797.21979373525,470869991.2574469,3316956001.195668,8.547649646132827,4.785683687200552,58.411040425863895,0.0,0.0,0.0,8.547649646132827,8.547649646132827,0.0,1.0,83053.13580012324,298991288.8804437,1663302344.8773284,8.6738189886526,6.7,64.78235796492241,83053.13580012324,298991288.8804437,1663302344.8773284,8.6738189886526,6.7,64.78235796492241,129.56471592984482,0.0,0.9853674199686424,6.7,6.7,6.7
 2006-10-10T17:00:00,107781.51598505864,388013457.5462111,2551663872.8890257,8.11345586519729,5.219877468136089,58.411040425863895,0.0,0.0,0.0,8.11345586519729,8.11345586519729,0.0,1.0,76302.9480212962,274690612.8766663,1279194291.719607,8.218542246773412,6.7,64.78235796492241,76302.9480212962,274690612.8766663,1279194291.719607,8.218542246773412,6.7,64.78235796492241,129.56471592984482,0.0,0.9848511568700066,6.7,6.7,6.7
 2006-10-10T18:00:00,107545.76482590249,387164753.3732489,2562283646.0251374,8.119487194275267,5.213846139058112,58.411040425863895,0.0,0.0,0.0,8.119487194275267,8.119487194275267,0.0,1.0,76396.5493096951,275027577.51490235,1284631538.1665,8.224971350529858,6.7,64.78235796492241,76396.5493096951,275027577.51490235,1284631538.1665,8.224971350529858,6.7,64.78235796492241,129.56471592984482,0.0,0.9843348937713706,6.7,6.7,6.7
 2006-10-10T19:00:00,110215.56486256007,396776033.5052163,2687840613.891305,8.19070560379895,5.142627729534431,58.411040425863895,0.0,0.0,0.0,8.19070560379895,8.19070560379895,0.0,1.0,75599.67259206918,272158821.3314491,1347692307.1864004,8.299760044395716,6.7,64.78235796492241,75599.67259206918,272158821.3314491,1347692307.1864004,8.299760044395716,6.7,64.78235796492241,129.56471592984482,0.0,0.9838186306727348,6.7,6.7,6.7
 2006-10-10T20:00:00,105198.0394490129,378712942.0164465,2528791106.1759443,8.100479437679864,5.232853895653515,58.411040425863895,0.0,0.0,0.0,8.100479437679864,8.100479437679864,0.0,1.0,75343.83415839158,271237802.97020966,1267919723.5901062,8.205177274540317,6.7,64.78235796492241,75343.83415839158,271237802.97020966,1267919723.5901062,8.205177274540317,6.7,64.78235796492241,129.56471592984482,0.0,0.9833023675740988,6.7,6.7,6.7
 2006-10-10T21:00:00,46526.18777378415,167494275.9856229,863686339.7672871,7.660698682228013,6.681436397518037,54.516971064139625,0.0,0.0,0.0,7.660698682228013,7.660698682228013,0.0,1.0,34953.364191445995,125832111.0892056,434426714.3478328,7.215912069782835,6.699999999999999,64.78235796492238,34953.364191445995,125832111.0892056,434426714.3478328,7.215912069782835,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9827861044754628,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-10T22:00:00,71922.17352156901,258919824.6776484,1555078309.8929892,7.548359693775072,5.784973639558314,58.411040425863895,0.0,0.0,0.0,7.548359693775072,7.548359693775072,0.0,1.0,56710.548328663375,204157973.9831881,779965917.269432,7.625991194226594,6.700000000000003,64.78235796492241,56710.548328663375,204157973.9831881,779965917.269432,7.625991194226594,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.982269841376827,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-10T23:00:00,63121.88767985338,227238795.6474721,1300796533.4580183,7.40413851961868,5.929194813714701,58.411040425863895,0.0,0.0,0.0,7.40413851961868,7.40413851961868,0.0,1.0,52460.95335393524,188859432.07416683,652554552.0284418,7.474851995752103,6.7,64.78235796492238,52460.95335393524,188859432.07416683,652554552.0284418,7.474851995752103,6.7,64.78235796492238,129.56471592984477,0.0,0.9817535782781908,6.7,6.7,6.7
 2006-10-11T00:00:00,48265.21288065981,173754766.37037528,982610434.0134152,8.532898943810148,7.418773347810554,48.675867021553245,0.0,0.0,0.0,8.532898943810148,8.532898943810148,0.0,1.0,39569.72498077303,142451009.93078288,495205337.7411325,7.288059576872411,6.700000000000002,64.78235796492241,39569.72498077303,142451009.93078288,495205337.7411325,7.288059576872411,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.981237315179555,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T01:00:00,44394.55159401442,159820385.73845187,834975488.8045485,7.140008632243244,6.193324701090138,58.411040425863895,0.0,0.0,0.0,7.140008632243244,7.140008632243244,0.0,1.0,33851.19829265062,121864313.85354218,419172555.3324792,7.197828554691447,6.700000000000002,64.78235796492241,33851.19829265062,121864313.85354218,419172555.3324792,7.197828554691447,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9807210520809192,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T02:00:00,38239.07148831653,137660657.35793948,686905986.6777179,7.790481285977891,7.01169235743104,52.56993638327752,0.0,0.0,0.0,7.790481285977891,7.790481285977891,0.0,1.0,28365.849822948643,102117059.36261508,346311344.9596214,7.111316592767989,6.700000000000002,64.78235796492241,28365.849822948643,102117059.36261508,346311344.9596214,7.111316592767989,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9802047889822832,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T03:00:00,47263.90633638837,170150062.81099808,698768317.2396752,7.062762945700668,6.270570387632714,58.411040425863895,0.0,0.0,0.0,7.062762945700668,7.062762945700668,0.0,1.0,29149.85745400163,104939486.83440588,350941259.5375603,7.116872671153035,6.7,64.78235796492241,29149.85745400163,104939486.83440588,350941259.5375603,7.116872671153035,6.7,64.78235796492241,129.56471592984482,0.0,0.9796885258836472,6.7,6.7,6.7
 2006-10-11T04:00:00,1729.303128913754,6225491.264089516,19786976.49847413,12.63077850949199,12.608350498133587,9.735173404310643,0.0,0.0,0.0,12.63077850949199,12.63077850949199,0.0,1.0,1859.937616513566,6695775.419448839,21287703.210633665,6.725299827256985,6.7,64.78235796492241,1859.937616513566,6695775.419448839,21287703.210633665,6.725299827256985,6.7,64.78235796492241,129.56471592984482,0.0,0.9791722627850112,6.7,6.7,6.7
 2006-10-11T05:00:00,79118.05656579272,284825003.6368539,1608035193.796568,7.57827523716098,5.755058096172401,58.411040425863895,0.0,0.0,0.0,7.57827523716098,7.57827523716098,0.0,1.0,67874.42646307599,244347935.2670736,806256152.046876,7.657483600333509,6.7,64.78235796492241,67874.42646307599,244347935.2670736,806256152.046876,7.657483600333509,6.7,64.78235796492241,129.56471592984482,0.0,0.9786559996863752,6.7,6.7,6.7
 2006-10-11T06:00:00,74160.04210565765,266976151.5803675,1357445234.58873,7.436161398875808,5.897171934457572,58.411040425863895,0.0,0.0,0.0,7.436161398875808,7.436161398875808,0.0,1.0,59574.3289302538,214467584.1489137,680669091.9995699,7.508474235856236,6.7,64.78235796492241,59574.3289302538,214467584.1489137,680669091.9995699,7.508474235856236,6.7,64.78235796492241,129.56471592984482,0.0,0.9781397365877392,6.7,6.7,6.7
 2006-10-11T07:00:00,84551.76393310814,304386350.1591893,1834885974.726587,7.706908290699701,5.626425042633678,58.411040425863895,0.0,0.0,0.0,7.706908290699701,7.706908290699701,0.0,1.0,71163.10193592566,256187166.9693324,919794447.617983,7.792242582879726,6.7,64.78235796492241,71163.10193592566,256187166.9693324,919794447.617983,7.792242582879726,6.7,64.78235796492241,129.56471592984482,0.0,0.9776234734891032,6.7,6.7,6.7
 2006-10-11T08:00:00,112463.95784256687,404870248.2332408,2866146505.239913,8.291875003250533,5.041458330082848,58.411040425863895,0.0,0.0,0.0,8.291875003250533,8.291875003250533,0.0,1.0,76235.98813928057,274449557.30141,1437179678.3372362,8.40581174269932,6.7,64.78235796492241,76235.98813928057,274449557.30141,1437179678.3372362,8.40581174269932,6.7,64.78235796492241,129.56471592984482,0.0,0.9771072103904672,6.7,6.7,6.7
 2006-10-11T09:00:00,144053.727633096,518593419.4791455,3858972162.1861033,8.85524288329489,4.47809045003849,58.411040425863895,0.0,0.0,0.0,8.85524288329489,8.85524288329489,0.0,1.0,87863.71558863018,316309376.11906856,1935836436.670733,8.996653577873646,6.7,64.78235796492241,87863.71558863018,316309376.11906856,1935836436.670733,8.996653577873646,6.7,64.78235796492241,129.56471592984482,0.0,0.9765909472918314,6.7,6.7,6.7
 2006-10-11T10:00:00,165569.46381157872,596050069.7216834,4425995366.284374,9.17708985415464,4.156243479178741,58.411040425863895,0.0,0.0,0.0,9.17708985415464,9.17708985415464,0.0,1.0,96555.75335601246,347600712.0816448,2220970067.071723,9.334254488558209,6.7,64.78235796492241,96555.75335601246,347600712.0816448,2220970067.071723,9.334254488558209,6.7,64.78235796492241,129.56471592984482,0.0,0.9760746841931954,6.7,6.7,6.7
 2006-10-11T11:00:00,152049.86695488697,547379521.0375931,3972162716.886241,8.919480012798656,4.413853320534723,58.411040425863895,0.0,0.0,0.0,8.919480012798656,8.919480012798656,0.0,1.0,91502.8246515427,329410168.7455537,1992749575.8919003,9.064066663425358,6.7,64.78235796492241,91502.8246515427,329410168.7455537,1992749575.8919003,9.064066663425358,6.7,64.78235796492241,129.56471592984482,0.0,0.9755584210945596,6.7,6.7,6.7
 2006-10-11T12:00:00,167238.44342018335,602058396.31266,4389940990.921864,9.156620777425427,4.176712555907954,58.411040425863895,0.0,0.0,0.0,9.156620777425427,9.156620777425427,0.0,1.0,97467.26129075028,350882140.6467011,2202829229.526192,9.312786555761576,6.7,64.78235796492241,97467.26129075028,350882140.6467011,2202829229.526192,9.312786555761576,6.7,64.78235796492241,129.56471592984482,0.0,0.9750421579959236,6.7,6.7,6.7
 2006-10-11T13:00:00,178816.1316925519,643738074.0931869,4697249486.903444,9.331080168919708,4.002253164413673,58.411040425863895,0.0,0.0,0.0,9.331080168919708,9.331080168919708,0.0,1.0,101944.48446131709,367000144.0607415,2357465162.832705,9.4958041605671,6.7,64.78235796492241,101944.48446131709,367000144.0607415,2357465162.832705,9.4958041605671,6.7,64.78235796492241,129.56471592984482,0.0,0.9745258948972876,6.7,6.7,6.7
 2006-10-11T14:00:00,181699.843893046,654119438.0149654,4813935118.869155,9.397327183590004,3.936006149743377,58.411040425863895,0.0,0.0,0.0,9.397327183590004,9.397327183590004,0.0,1.0,102937.47668457065,370574916.0644543,2416207683.6455207,9.56531691125758,6.7,64.78235796492241,102937.47668457065,370574916.0644543,2416207683.6455207,9.56531691125758,6.7,64.78235796492241,129.56471592984482,0.0,0.9740096317986516,6.7,6.7,6.7
 2006-10-11T15:00:00,166558.09185431228,599609130.6755242,4532866208.24209,9.237758504501343,4.095574828832038,58.411040425863895,0.0,0.0,0.0,9.237758504501343,9.237758504501343,0.0,1.0,96796.31140254343,348466721.0491564,2280546390.8931365,9.40477178273735,6.7,64.78235796492241,96796.31140254343,348466721.0491564,2280546390.8931365,9.40477178273735,6.7,64.78235796492241,129.56471592984482,0.0,0.9734933687000156,6.7,6.7,6.7
 2006-10-11T16:00:00,108347.06399781987,390049430.3921516,2741938030.343149,8.221409616443943,5.111923716889439,58.411040425863895,0.0,0.0,0.0,8.221409616443943,8.221409616443943,0.0,1.0,74984.3864545875,269943791.236515,1375613996.1323254,8.332825741112092,6.7,64.78235796492241,74984.3864545875,269943791.236515,1375613996.1323254,8.332825741112092,6.7,64.78235796492241,129.56471592984482,0.0,0.9729771056013796,6.7,6.7,6.7
 2006-10-11T17:00:00,83674.72468184179,301229008.8546305,1799560792.6094463,7.686873724426488,5.646459608906892,58.411040425863895,0.0,0.0,0.0,7.686873724426488,7.686873724426488,0.0,1.0,72799.9926330599,262079973.4790156,901036918.333836,7.769996847052074,6.7,64.78235796492241,72799.9926330599,262079973.4790156,901036918.333836,7.769996847052074,6.7,64.78235796492241,129.56471592984482,0.0,0.9724608425027438,6.7,6.7,6.7
 2006-10-11T18:00:00,73875.98632063945,265953550.754302,1048594655.6186904,7.261048911851835,6.0722844214815455,58.411040425863895,0.0,0.0,0.0,7.261048911851835,7.261048911851835,0.0,1.0,46120.587340070175,166034114.42425266,526952781.0209223,7.325983338158843,6.7,64.78235796492241,46120.587340070175,166034114.42425266,526952781.0209223,7.325983338158843,6.7,64.78235796492241,129.56471592984482,0.0,0.9719445794041078,6.7,6.7,6.7
 2006-10-11T19:00:00,73294.93795393516,263861776.6341666,871064255.5002093,7.160401189890344,6.172932143443036,58.411040425863895,0.0,0.0,0.0,7.160401189890344,7.160401189890344,0.0,1.0,38254.89309354565,137717615.13676438,437082948.546667,7.2192680308712545,6.7,64.78235796492241,38254.89309354565,137717615.13676438,437082948.546667,7.2192680308712545,6.7,64.78235796492241,129.56471592984482,0.0,0.971428316305472,6.7,6.7,6.7
 2006-10-11T20:00:00,56938.4345516,204978364.38575995,648915893.5165787,7.034468683111222,6.298864650222157,58.411040425863895,0.0,0.0,0.0,7.034468683111222,7.034468683111222,0.0,1.0,28522.119333178376,102679629.59944215,325890339.646502,7.087206073354557,6.7,64.78235796492241,28522.119333178376,102679629.59944215,325890339.646502,7.087206073354557,6.7,64.78235796492241,129.56471592984482,0.0,0.970912053206836,6.7,6.7,6.7
 2006-10-11T21:00:00,21462.57506198414,77265270.22314289,245763145.5533304,7.457176362604803,7.178594331470728,53.54345372370857,0.0,0.0,0.0,7.457176362604803,7.457176362604803,0.0,1.0,10914.895566735751,39293624.04024872,125220223.64731044,6.848796707450492,6.7,64.7823579649224,10914.895566735751,39293624.04024872,125220223.64731044,6.848796707450492,6.7,64.7823579649224,129.5647159298448,0.0,0.9703957901082,6.7,6.7,6.7
 2006-10-11T22:00:00,20438.67776795974,73579239.96465504,234329863.4533697,6.7994744142332415,6.53385891910014,58.411040425863895,0.0,0.0,0.0,6.7994744142332415,6.7994744142332415,0.0,1.0,10324.850237379493,37169460.85456616,118491768.13978592,6.840809488535978,6.700000000000002,64.78235796492241,10324.850237379493,37169460.85456616,118491768.13978592,6.840809488535978,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9698795270095644,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T23:00:00,11992.813727939776,43174129.4205832,137252938.25764123,6.7444543528458425,6.588878980487536,58.41104042586389,0.0,0.0,0.0,6.7444543528458425,6.7444543528458425,0.0,1.0,6103.4517178746655,21972426.1843488,69950865.81563273,6.783129084591263,6.699999999999999,64.78235796492238,6103.4517178746655,21972426.1843488,69950865.81563273,6.783129084591263,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9693632639109282,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-12T00:00:00,4270.281763173999,15373014.347426392,48850132.64241711,8.347067033846963,8.291697037288154,43.80828031939793,0.0,0.0,0.0,8.347067033846963,8.347067033846963,0.0,1.0,2509.984486385067,9035944.15098624,28767702.77634125,6.734189433967788,6.700000000000002,64.78235796492241,2509.984486385067,9035944.15098624,28767702.77634125,6.734189433967788,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9688470008122922,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T01:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,1.0,1170.9799204446106,4215527.713600598,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9799204446106,4215527.713600598,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9683307377136562,6.7,6.7,6.7
 2006-10-12T02:00:00,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,1.0,1171.1260136232995,4216053.64904388,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.1260136232995,4216053.64904388,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9678144746150203,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T03:00:00,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,1.0,1171.0705217636937,4215853.878349297,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.0705217636937,4215853.878349297,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.9672982115163844,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T04:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,1.0,1171.1911828442192,4216288.258239189,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1911828442192,4216288.258239189,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9667819484177484,6.7,6.7,6.7
 2006-10-12T05:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,1.0,1170.5057057475108,4213820.540691039,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5057057475108,4213820.540691039,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9662656853191124,6.7,6.7,6.7
 2006-10-12T06:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,1.0,1171.1686130212472,4216207.00687649,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1686130212472,4216207.00687649,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.9657494222204764,6.7,6.7,6.7
 2006-10-12T07:00:00,1751.9023246689649,6306848.368808274,20045272.242262263,10.066116420776188,10.043395860657364,27.582991312213498,0.0,0.0,0.0,10.066116420776188,10.066116420776188,0.0,1.0,1540.4045992853555,5545456.5574272815,17631612.332237545,6.720954862998414,6.699999999999999,64.78235796492238,1540.4045992853555,5545456.5574272815,17631612.332237545,6.720954862998414,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.9652331591218404,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-12T08:00:00,6472.229877583689,23300027.55930128,74049650.67956938,9.887714494581653,9.803779809022934,29.205520212931944,0.0,0.0,0.0,9.887714494581653,9.887714494581653,0.0,1.0,3868.193093872757,13925495.137941925,44386638.40866864,6.752749622025161,6.7,64.78235796492241,3868.193093872757,13925495.137941925,44386638.40866864,6.752749622025161,6.7,64.78235796492241,129.56471592984482,0.0,0.9647168960232044,6.7,6.7,6.7
 2006-10-12T09:00:00,42949.82951697892,154619386.2611241,490766555.3738301,6.944823134442921,6.388510198890459,58.411040425863895,0.0,0.0,0.0,6.944823134442921,6.944823134442921,0.0,1.0,21549.035256675816,77576526.92403294,246785505.9157808,6.993236700404469,6.7,64.78235796492241,21549.035256675816,77576526.92403294,246785505.9157808,6.993236700404469,6.7,64.78235796492241,129.56471592984482,0.0,0.9642006329245686,6.7,6.7,6.7
